DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-01 09:59:59,227.72,45.2791,10169.65,10310.956652,1701.189571130473,0.9862954857857353,231.36,20.0594,4598.56,4640.942784,625.77619862189,0.9908676348809735,229.89,22.0682,5034.82,5073.258498,623.3292509815525,0.9924233117600545,19803.03,2950.2950207339154,20021.59428942329,0.9890835721539543,229.65666666666667,29.135566666666666,0.8432878064356941,55.40833826239865,19.80303,1.6545558333333332,61.23706250000001
2017-05-01 10:04:59,227.54,45.1959,10145.42,10283.875086,1681.8263311208775,0.9865366814705396,231.22,20.0842,4601.48,4643.868724,626.0179992183854,0.9908721097603532,229.7,24.7026,5634.57,5674.18722,669.3440988843699,0.9930179920993161,20381.47,2977.1884292236327,20597.766148395876,0.9894990482541856,229.48666666666668,29.994233333333337,0.848270052000125,50.68196442205001,20.38147,1.6743541666666666,62.911416666666675
2017-05-01 10:09:59,227.35,45.2633,10146.53,10290.611255,1715.9862938358997,0.9859987661150844,231.06,20.176,4617.87,4661.8665599999995,638.9651683356691,0.9905624583128352,229.55,25.704,5862.37,5900.3532000000005,668.420427463323,0.9935625548653595,20626.77,3023.371889634892,20847.168110223854,0.9894279113086939,229.32000000000002,30.381100000000004,0.8590615733472995,48.98505979046182,20.62677,1.7086766666666668,64.62009333333334
2017-05-01 10:14:59,227.01,45.8955,10280.08,10418.737454999999,1694.120819132996,0.9866915299863462,230.74,21.9999,5025.82,5076.256926,713.8050898970741,0.9900641502714986,229.27,26.1702,5962.8,6000.041754000001,667.4707557214795,0.993793084193927,21268.7,3075.39666475155,21489.89679676394,0.9897069400167037,229.00666666666666,31.355199999999996,0.8718814590550507,46.37285043629128,21.2687,1.7456445833333334,66.36573791666667
2017-05-01 10:19:59,227.01,46.1699,10343.92,10481.028999,1689.7597200427497,0.9869183646936688,230.67,23.965,5473.76,5528.00655,772.5334162629476,0.9901869598906319,229.22,25.9139,5902.31,5939.984158,667.9434565821936,0.9936575322428663,21719.99,3130.2365928878908,21944.392147597857,0.9897740549800365,228.96666666666667,32.01626666666667,0.8545639831125393,44.20763195375684,21.719990000000003,1.7911954166666668,68.15693333333334
2017-05-01 10:24:59,226.98,47.8351,10668.26,10857.610997999998,2018.8970147807197,0.9825605284592644,230.65,26.0086,5955.98,5998.88359,716.1749548617939,0.9928480709191423,229.26,26.799,6090.22,6143.93874,810.6809436965841,0.9912566283172284,22714.46,3545.7529133390976,22989.542335898135,0.9880344579340061,228.96333333333334,33.54756666666666,0.8662231216060862,42.588881260141086,22.71446,1.8514354166666664,70.00836875
2017-05-01 10:29:59,226.78,46.9507,10475.58,10647.479745999999,1905.5310559212103,0.9838553582537146,230.43,25.1567,5750.05,5796.858381,735.1816692967368,0.9919252157076287,229.01,24.6442,5594.89,5643.768242,741.1652024398917,0.9913394314039589,21820.52,3381.877927657839,22081.036918314756,0.9882017805921662,228.74,32.25053333333333,0.8568680598058965,45.581158347768934,21.820520000000002,1.8556241666666664,71.86399291666667
2017-05-01 10:34:59,226.78,46.0142,10298.66,10435.100276000001,1681.9393492558809,0.9869248715976593,230.52,23.6059,5386.14,5441.632068,775.1486721177763,0.9898023116398615,229.15,22.1004,5027.49,5064.30666,609.5459346270477,0.9927301677264543,20712.29,3066.633956000705,20938.080161853344,0.9892162910778847,228.8166666666667,30.573500000000006,0.8900866778352494,50.503540647946735,20.71229,1.7722004166666665,73.63619333333334
2017-05-01 10:39:59,226.52,46.161,10323.99,10456.389720000001,1658.7092742315342,0.9873379126500269,230.24,21.761,4963.82,5010.25264,680.5310604424807,0.9907324753188493,228.91,22.2516,5056.85,5093.613756,610.8757425306892,0.992782382457505,20344.66,2950.116077204704,20557.440876348923,0.9896494472425444,228.55666666666664,30.057866666666666,0.8910992168244054,53.57377325514342,20.34466,1.7107062499999999,75.34689958333334
2017-05-01 10:44:59,226.85,46.0591,10316.08,10448.506835,1658.248628716976,0.9873257646196486,230.54,20.9194,4777.59,4822.758476,658.5082457569088,0.990634306854723,229.22,22.8439,5198.09,5236.278758,631.2492244605338,0.9927068898038219,20291.760000000002,2948.0060989344183,20504.786364577285,0.9896108956811521,228.87,29.9408,0.8825971075282956,53.833898893817135,20.291760000000004,1.6931841666666667,77.04008375000001
2017-05-01 10:49:59,226.77,56.126,12381.53,12727.69302,2948.2002086793086,0.9728023751471655,230.36,30.6596,7023.58,7062.745456000001,742.7633269411299,0.994454641435969,229.02,31.2634,7027.3,7159.943868,1371.8057088781948,0.9814741748754726,26432.41,5062.769244498633,26912.895251740218,0.9821466532215947,228.71666666666667,39.34966666666667,0.8511258471179735,42.63399096985148,26.43241,1.9468404166666666,78.98692416666667
2017-05-01 10:54:59,226.68,61.734,13574.17,13993.86312,3401.487003120275,0.9700087733886595,230.27,35.3456,8102.43,8139.031312,771.0115387051206,0.9955029891645661,228.89,38.5217,8678.98,8817.231913,1555.276427914227,0.9843202589696928,30355.579999999998,5727.774969739623,30891.238939873805,0.982659842782078,228.61333333333334,45.200433333333336,0.8456782923130777,36.578336638365556,30.35558,2.36616625,81.35309041666667
2017-05-01 10:59:59,226.42,62.6695,13779.88,14189.62819,3385.329430947996,0.9711234019303785,229.82,35.9525,8231.85,8262.60355,712.2239830085763,0.9962779831061845,228.52,42.6008,9635.4,9735.134816,1389.9340724276663,0.9897551684814798,31647.129999999997,5487.487486384239,32119.36107941943,0.9852976191446717,228.25333333333333,47.07426666666667,0.8032011215608431,33.12899900016145,31.647129999999997,2.5834462499999997,83.93653666666667
2017-05-01 11:04:59,226.16,66.2649,14473.89,14986.469783999999,3885.9728324635757,0.9657971629484586,229.69,39.7951,9100.38,9140.536519,855.8572957991499,0.9956067656513894,228.5,42.2846,9457.24,9662.0311,1978.751262732943,0.9788045496976303,33031.509999999995,6720.581390995669,33708.2611107885,0.9799232862067777,228.11666666666667,49.44820000000001,0.8577482282457854,34.00872023653033,33.03151,2.694943333333333,86.63148
2017-05-01 11:09:59,226.05,63.2898,13890.73,14306.659290000001,3424.634302702021,0.9709275742457412,229.48,37.1363,8491.81,8522.038123999999,717.144832519502,0.9964529466355155,228.32,37.0828,8314.03,8466.744896,1600.8354984326306,0.9819629742154925,30696.57,5742.614633654153,31229.10553627111,0.9829474611223624,227.94999999999996,45.836299999999994,0.833516121956547,38.07789895781293,30.69657,2.655336666666666,89.28681666666667
2017-05-01 11:14:59,226.21,63.0199,13855.37,14255.731579000001,3354.7883712088083,0.9719157465345539,229.79,36.8232,8434.08,8461.603127999999,681.9252520469994,0.9967472915494083,228.54,37.772,8498.98,8632.41288,1511.916363556494,0.9845428060665236,30788.43,5548.6299868123015,31284.416513584725,0.9841458921450764,228.17999999999998,45.8717,0.8633534928565039,37.382961608137485,30.78843,2.5618749999999997,91.84869166666667
2017-05-01 11:19:59,226.15,63.7703,14013.48,14421.653345,3406.8260144817673,0.9716971878857763,229.78,36.947,8462.99,8489.68166,672.6774472511815,0.9968559881195828,228.47,38.4754,8661.81,8790.474638,1498.4965416113673,0.9853631751073143,31138.28,5578.000003344316,31633.94640881389,0.9843311864283937,228.13333333333333,46.39756666666667,0.8693746347165342,37.443199248236425,31.138279999999998,2.580279583333333,94.42897125
2017-05-01 11:24:59,226.18,63.3242,13952.2,14322.667556,3236.498274322881,0.9741341789473564,229.73,36.5288,8363.34,8391.761223999998,690.0728113974176,0.9966131991555343,228.44,38.9973,8785.73,8908.543212,1474.1406063097522,0.9862139960398274,31101.27,5400.7116920300505,31566.702114622778,0.9852555989874161,228.11666666666665,46.283433333333335,0.8489807846861865,36.818285592469,31.10127,2.593314583333333,97.02228583333334
2017-05-01 11:29:59,226.54,63.7671,14091.77,14445.798834,3178.540894733889,0.9754926094383408,230.13,36.6383,8400.23,8431.571979,726.3208548279433,0.9962827834384783,228.84,39.2349,8854.24,8978.514516000001,1488.6762362658765,0.9861586773871625,31346.239999999998,5393.537985827709,31806.87054933519,0.98551789153162,228.50333333333333,46.54676666666666,0.8592143075958067,36.995766981308414,31.346239999999998,2.601979583333333,99.62426541666667
2017-05-01 11:34:59,227.69,78.6973,17451.46,17918.588237,4064.769154030125,0.9739305222698611,231.41,36.6855,8457.18,8489.391555,738.8338255015843,0.996205669771348,230.1,38.8058,8780.94,8929.21458,1620.4831785873534,0.9833944431874098,34689.58,6424.086158119062,35279.39687045878,0.9832815489271398,229.73333333333335,51.3962,0.889437028438777,53.118907623520805,34.68958,2.7514925,102.37575791666667
2017-05-01 11:39:59,227.36,88.5179,19594.02,20125.429744,4594.2684532229905,0.9735951107251049,231.14,38.1577,8780.38,8819.770777999998,832.636554603939,0.9955338093254923,229.78,39.3278,8822.35,9036.741884000001,1956.743303435551,0.9762755330679974,37196.75,7383.64831126248,37922.50615329779,0.9808621257686927,229.42666666666665,55.334466666666664,0.9007961875980566,59.968831963682675,37.19675,2.99526375,105.37102166666668
2017-05-01 11:44:59,227.47,86.7366,19238.8,19729.974402,4374.9816529415575,0.9751051678024372,231.15,43.294,9969.52,10007.408099999999,869.9930169521955,0.9962139947105786,229.81,45.1163,10204.01,10368.176903000001,1837.7356207579767,0.9841662710295288,39412.33,7082.71029065173,40043.68291116845,0.9842333955003835,229.4766666666667,58.382299999999994,0.8744534665833951,48.56660323419941,39.412330000000004,3.1920450000000002,108.56306666666669
2017-05-01 11:49:59,227.53,81.792,18241.66,18610.13376,3684.9584813796478,0.980200370145002,231.09,43.7751,10085.92,10115.987859,779.3767490985465,0.9970276892954898,229.76,45.5811,10412.66,10472.713536,1119.9288064504858,0.9942657138674169,38740.240000000005,5584.26403692868,39140.64639338159,0.9897700618084506,229.46,57.0494,0.8411052035213138,43.370482424004464,38.74024000000001,3.2563570833333335,111.81942375000001
2017-05-01 11:54:59,227.53,88.2682,19638.35,20083.663546,4205.79965124699,0.9778270759724665,231.1,47.8297,11021.65,11053.44367,837.7638350770952,0.9971236411973319,229.77,49.9217,11381.22,11470.509009000001,1428.4285901473013,0.9922157762197001,42041.22,6471.992076471386,42536.46506853042,0.9883571644298008,229.46666666666667,62.00653333333332,0.8439860546194077,42.353063870688906,42.04122,3.365894166666667,115.18531791666668
2017-05-01 11:59:59,227.14,87.3428,19364.14,19839.043591999998,4314.827077146452,0.9760621730680857,230.73,48.8114,11231.05,11262.254321999999,837.7877481245932,0.9972293005371896,229.49,50.1543,11419.36,11509.910307,1440.9207006580305,0.992132839910583,42014.55,6593.535525929075,42528.779931173536,0.9879086601589385,229.12,62.102833333333336,0.8641759776536392,40.64221439172125,42.01455,3.5023237500000004,118.68764166666668
2017-05-01 12:04:59,227.18,82.8269,18385.89,18816.615142,4003.0056595068277,0.9771093186128577,230.78,45.8847,10560.08,10589.271066000001,785.7302990370215,0.9972433356537894,229.32,58.9809,13474.86,13525.499988,1169.31514391458,0.9962559618465175,42420.83,5958.051102458428,42837.19401207794,0.990280315466962,229.09333333333333,62.564166666666665,0.8351763473402369,32.38712255417771,42.42083,3.5181408333333337,122.20578250000001
2017-05-01 12:09:59,227.3,81.8619,18205.51,18607.209870000002,3845.473285062001,0.9784116010510713,230.91,44.5133,10247.29,10278.566103,801.2295486566728,0.996957153100288,229.52,57.165,13081.32,13120.5108,1013.3462934834574,0.997013012633624,41534.119999999995,5660.049127202132,41918.00663553482,0.9908419634818848,229.24333333333334,61.18006666666667,0.8477164003315231,33.80485582994898,41.534119999999994,3.4981229166666665,125.70390541666669
2017-05-01 12:14:59,227.05,87.2576,19345.39,19811.83808,4273.735351661138,0.9764560926595256,230.59,47.8701,11010.04,11038.366359,790.2854382455051,0.9974338268835494,229.15,67.7436,15486.17,15523.445940000001,1075.133751308418,0.9975987329009244,45841.6,6139.154541215062,46250.85414390659,0.9911514251686419,228.92999999999998,67.62376666666667,0.8212117241077916,29.211130406321644,45.8416,3.6406549999999998,129.3445604166667
2017-05-01 12:19:59,226.95,90.0831,19884.54,20444.359545,4751.51619944966,0.9726174085440152,230.48,52.0874,11975.16,12005.103952,847.386495482447,0.9975057315522028,229.17,63.3961,14445.16,14528.484236999999,1553.77179764515,0.994264767360397,46304.86,7152.674492577256,46854.037307540166,0.9882789757489738,228.86666666666665,68.5222,0.8374599475677209,31.465568822950818,46.30486,3.839435833333333,133.18399625000004
2017-05-01 12:24:59,226.63,93.7194,20791.25,21239.627621999996,4341.164009655154,0.9788895723606958,230.2,49.5814,11384.34,11413.63828,817.2769121181202,0.9974330463887805,228.87,62.809,14312.49,14375.09583,1340.153021704388,0.9956448408594714,46488.08,6498.593943477662,46940.103380037464,0.9903702091071725,228.5666666666667,68.70326666666666,0.8473093189441573,36.411854264086415,46.488080000000004,3.8663724999999998,137.05036875000005
2017-05-01 12:29:59,226.27,83.7735,18653.59,18955.429845,3369.2581855085905,0.984076338681414,229.82,45.379,10397.27,10429.001779999999,812.9296859772923,0.996957352135,228.46,57.024,12988.9,13027.70304,1004.7503612466465,0.9970214979662293,42039.76,5186.938232732529,42358.538089596324,0.9924742896243953,228.18333333333337,62.05883333333333,0.8385070484259828,34.99045260814334,42.03976,3.6886599999999996,140.73902875000005
2017-05-01 12:34:59,225.97,95.1496,21099.51,21500.955112,4135.426034659432,0.9813289637642214,229.77,49.0684,11247.7,11274.446268,776.1335967596705,0.9976277089478077,228.28,60.2442,13691.97,13752.545976,1289.3712968318237,0.9955952900571492,46039.18,6200.930928250926,46454.89898223156,0.9910511271934835,228.00666666666666,68.15406666666668,0.8932487354170909,39.60957086444339,46.03918,3.6699558333333333,144.4089845833334
2017-05-01 12:39:59,226.24,95.8708,21283.05,21689.809792,4180.8649237495265,0.9812465025788272,230.07,49.4896,11359.06,11386.072272,783.8352502964116,0.9976276040275603,228.63,62.0233,14126.39,14180.387079,1236.3184372038493,0.9961921294038605,46768.5,6201.018611249788,47177.804358268586,0.9913242177367916,228.31333333333336,69.1279,0.9081087394516388,38.68611660414971,46.7685,3.866986666666666,148.27597125000005
2017-05-01 12:44:59,226.41,93.8129,20833.84,21240.178689,4134.767417285976,0.9808693375442064,230.11,49.6072,11387.07,11415.112792,799.6479657837161,0.9975433626884832,228.64,61.9605,14110.38,14166.64872,1261.392964732893,0.9960280853212262,46331.29,6195.808347802586,46743.731923615174,0.9911765298438483,228.38666666666666,68.4602,0.8654912721116204,37.03275771908349,46.33129,3.879157916666667,152.1551291666667
2017-05-01 12:49:59,226.55,87.054,19350.97,19722.083700000003,3807.958183712861,0.9811828351585384,230.29,47.7405,10963.85,10994.159744999999,815.8073768227637,0.9972431049117889,228.96,59.1221,13481.56,13536.596016000001,1219.4144770286875,0.9959342794942724,43796.38,5843.180037564312,44184.45036498462,0.9912170376279669,228.60000000000002,64.63886666666667,0.8967629046369253,34.67748506316632,43.79638,3.755319583333333,155.91044875000006
2017-05-01 12:54:59,226.61,94.9989,21117.38,21527.700729000004,4183.0802780949925,0.9809398721133623,230.41,48.6772,11186.03,11215.713652,815.4542064145453,0.9973533871387037,229.29,55.8087,12717.4,12796.376823,1419.50591270752,0.9938281887058804,45020.810000000005,6418.040397217058,45475.97800593639,0.9899910232633816,228.76999999999998,66.49493333333334,0.9441797438475187,42.86637377885433,45.020810000000004,3.7007162499999997,159.61116500000006
2017-05-01 12:59:59,226.47,97.555,21662.1,22093.280850000003,4343.556412316623,0.9804836206570015,230.18,50.6539,11630.35,11659.514702,824.1613699113545,0.9974986349993626,229.07,58.1251,13231.75,13314.716657,1484.0726376068276,0.993768800408052,46524.2,6651.790419834805,46997.31376822942,0.9899331742541155,228.57333333333335,68.778,0.920200664994467,41.84041408589956,46.5242,3.8143754166666666,163.42554041666673
2017-05-01 13:04:59,226.59,95.6791,21250.71,21679.927269,4292.61818533047,0.9802020890718699,230.33,50.3804,11574.36,11604.117532,830.502430381612,0.9974356057737317,229.18,60.9043,13883.14,13958.047474,1444.1305435582428,0.9946333844945339,46708.21,6567.251159270324,47167.63370355818,0.9902597678220283,228.70000000000002,68.98793333333334,0.9226060341058214,38.68961625173096,46.70821,3.8846837499999998,167.31022416666673
2017-05-01 13:09:59,226.72,80.8774,18041.3,18336.524127999997,3277.134633597781,0.983899667901116,230.39,43.5476,9993.7,10032.931564,886.3837080562163,0.9960897207611014,229.25,54.4584,12422.32,12484.5882,1245.354704965317,0.9950123945618006,40457.32,5408.873046619315,40817.28370698919,0.9911810959893063,228.78666666666666,59.6278,0.90331604405851,35.63706861564571,40.45732,3.6318970833333335,170.94212125000007
2017-05-01 13:14:59,226.05,86.8518,19323.45,19632.84939,3471.7510377219296,0.9842407292057366,229.86,46.3329,10610.15,10650.080394,921.3736354830295,0.996250695532543,228.66,45.0406,10224.91,10298.983596,1232.9957836817975,0.9928076789996277,40158.509999999995,5626.120456886757,40550.698598365714,0.9903284379327185,228.19000000000003,59.408433333333335,0.9378149787457885,46.19439552072572,40.15850999999999,3.358992916666666,174.30111416666674
2017-05-01 13:19:59,225.65,99.3913,22003.65,22427.646845,4340.360547412893,0.9810949027363286,229.65,50.2345,11506.27,11536.352925,832.5800245357954,0.9973923366253119,228.45,44.3987,10020.57,10142.883015,1570.4307469848775,0.9879410011119013,43530.49,6743.371318933565,44049.70620089441,0.9882129474706037,227.91666666666666,64.67483333333332,0.994515539305295,53.678478748817824,43.53049,3.4870416666666664,177.7881558333334
2017-05-01 13:24:59,226.26,86.9826,19293.06,19680.683076,3886.788156608593,0.9803043891056457,230,48.015,11008.84,11043.45,873.630217483354,0.9968660156020084,228.74,57.1899,13014.33,13081.617726,1325.117723184403,0.9948563146080729,43316.23,6085.53609727635,43741.6224093729,0.990274882687439,228.33333333333334,64.0625,0.9080291970803002,35.77771707317074,43.316230000000004,3.6186133333333332,181.40676916666675
2017-05-01 13:29:59,226.14,97.2645,21533.99,21995.39403,4481.588246911974,0.9790226976897672,229.98,49.1595,11269.59,11305.70181,902.9034547155517,0.9968058763085315,228.78,50.2397,11377.32,11493.838566,1632.4566146972945,0.9898625193549634,44180.9,7016.948316324821,44734.65645876778,0.9876213096823896,228.29999999999998,65.55456666666667,0.946123521681996,48.37181442228534,44.1809,3.6457137499999996,185.05248291666675
2017-05-01 13:34:59,225.49,92.4695,20436.78,20850.947555,4135.21912030795,0.9801367513918722,229.34,49.9697,11429.64,11460.050998,834.3250848205579,0.9973463470620412,228.15,50.6169,11453.86,11548.245735,1473.4553458947034,0.9918268335151599,43320.28,6442.999551023211,43796.791006795065,0.9891199561465328,227.66,64.35203333333334,0.9531757884564648,43.69320627527437,43.32028,3.6458824999999995,188.69836541666675
2017-05-01 13:39:59,225.36,87.5606,19359.43,19732.656816,3819.714006719776,0.9810858304849567,229.15,49.2976,11267.55,11296.54504,808.8552640915681,0.9974332824861644,228.02,47.2847,10690.91,10781.857294000001,1397.4584359046357,0.991564784107223,41317.89,6026.02770671598,41755.01220182086,0.9895312639424448,227.51,61.380966666666666,0.9450134060041218,42.65106067081597,41.31789,3.5265904166666666,192.2249558333334
2017-05-01 13:44:59,225.19,89.5702,19824.32,20170.313338,3719.9296620636214,0.9828464073808827,229.04,46.6387,10644.53,10682.127848,895.4532037561153,0.9964803034999212,227.84,45.2839,10243.65,10317.483776000001,1232.1145017908239,0.9928438195200511,40712.5,5847.49736761056,41130.2915345152,0.9898422423248665,227.35666666666668,60.4976,0.9529813655489988,48.055790642934596,40.7125,3.4179329166666665,195.64288875000008
2017-05-01 13:49:59,226.68,88.4129,19648.8,20041.436171999998,3947.6350383932286,0.98040878065672,230.36,48.0913,11037.32,11078.311868,952.1350021240017,0.996299809168723,229.18,53.6865,12241.81,12303.872070000001,1234.2430225956798,0.9949558911498011,42927.93,6134.01306311291,43363.96303779603,0.9899448065340343,228.74,63.396899999999995,0.900585817959256,39.45934264924625,42.92793,3.485017916666666,199.12790666666675
2017-05-01 13:54:59,227.4,90.3529,20099.36,20546.249460000003,4261.935530126002,0.9782495846324645,231.08,52.8587,12177.9,12214.588396000001,946.0027873626393,0.9969963461059387,230.03,46.8855,10641.77,10785.071565,1752.2842033390443,0.9867129704113373,42919.03,6960.222520827686,43479.74049692956,0.9871040974366174,229.50333333333333,63.365700000000004,0.9164718014262645,42.589602892416565,42.91903,3.5769566666666663,202.7048633333334
2017-05-01 13:59:59,227.27,83.5649,18683.6,18991.794823,3407.5448109936374,0.9837722118487315,230.64,57.5207,13232.31,13266.574247999999,952.8716291278445,0.9974172497466582,229.59,65.4153,14941.7,15018.698727,1518.8523833445533,0.9948731425804836,46857.61,5879.268823466035,47225.008383383894,0.9922202579531323,229.16666666666666,68.83363333333334,0.8276363636363551,21.40126265793513,46.85761,3.740693333333333,206.44555666666673
2017-05-01 14:04:59,227.03,96.9034,21563.38,21999.978902000003,4361.15978428275,0.980154576331875,230.52,62.3547,14308.23,14374.005444,1373.5307682180494,0.9954240003417101,229.47,62.806,14275.42,14412.09282,1980.101834728592,0.9905167957418137,50147.03,7714.79238722939,50736.99478091851,0.9883720984369301,229.00666666666666,74.02136666666667,0.8631480888474831,30.912740960830686,50.14703,4.04186,210.48741666666672
2017-05-01 14:09:59,226.92,97.156,21643.12,22046.63952,4198.770152130966,0.9816970055851849,230.61,60.5054,13911.11,13953.150294000001,1082.3223617999827,0.9969870392625185,229.53,59.8247,13586.72,13731.563391,1989.1889811306103,0.9894517916951151,49140.95,7270.281495061559,49675.84885958099,0.9892322150127119,229.01999999999998,72.49536666666667,0.9169504846738252,34.01684061648078,49.14095,4.136999166666666,214.6244158333334
2017-05-01 14:14:59,226.85,88.9597,19852.97,20180.507944999998,3621.1162777944564,0.9837695886598757,230.42,58.9268,13500.16,13577.913256,1451.0025368208505,0.9942735489221334,229.35,57.6386,13119.07,13219.41291,1625.6937042920024,0.9924094276589172,46472.200000000004,6697.81251890731,46952.38082758352,0.989773024943148,228.87333333333333,68.50836666666667,0.8840406629576799,29.85231487540936,46.4722,3.9838812499999996,218.60829708333338
2017-05-01 14:19:59,226.75,81.1752,18104.67,18406.4766,3319.533855445326,0.9836032388729952,230.16,57.4537,13181.31,13223.543592,1056.0169569776137,0.996806181965812,229.19,60.7821,13829.3,13930.649499,1677.3362733778072,0.9927247111480857,45115.28,6052.887085800747,45519.51154781709,0.9911195982981396,228.69999999999996,66.47033333333333,0.8526453869698123,22.122450617067276,45.11528,3.8161450000000006,222.4244420833334
2017-05-01 14:24:59,225.96,97.3563,21582.5,21998.629548,4258.567334226232,0.9810838421960775,229.63,62.4807,14267.58,14347.443141,1511.716120119099,0.9944336325145086,228.58,58.9047,13325.45,13464.436326000001,1929.6185826241397,0.9896775236159262,49175.53,7699.902036969471,49774.70484251842,0.9879622622692763,228.0566666666667,72.9139,0.9193621468348621,33.52227764527752,49.17553,3.9287837499999996,226.3532258333334
2017-05-01 14:29:59,226.15,87.5175,19475.29,19792.082625,3526.983704346652,0.9839939721856331,229.62,56.7993,12971.11,13042.255266,1360.4145660072609,0.9945450181315291,228.64,60.6452,13769.24,13865.918528,1634.5416628320297,0.9930276145929479,46215.64,6521.939933185943,46673.55869335105,0.9901889055351529,228.13666666666666,68.32066666666667,0.8708230446662018,28.098135264097728,46.21564,3.9746320833333333,230.32785791666674
2017-05-01 14:34:59,226.19,81.0261,18037.51,18327.293558999998,3246.2165974658606,0.9841884150506393,229.72,49.5556,11332.38,11383.912432,1081.9546178302276,0.9954732230849612,228.69,43.1572,9736.78,9869.620068,1613.8511450156477,0.9865405084405727,39106.67,5942.022360311736,39555.52133671537,0.988652624929538,228.19999999999996,57.91296666666667,0.8808063102541468,39.91011799890525,39.10667,3.55509625,233.88295416666674
2017-05-01 14:39:59,225.29,97.9771,21600.62,22073.260858999998,4543.35344927746,0.9785876286236481,228.96,56.4812,12848.12,12931.935552,1469.9556410591256,0.9935187156119845,227.78,59.5218,13385.55,13557.875603999999,2154.771934808495,0.9872896308364743,47834.28999999999,8168.08102514508,48526.661202244635,0.9857321483676974,227.34333333333333,71.3267,0.9031860768587928,37.363848320474645,47.834289999999996,3.6225399999999994,237.50549416666672
2017-05-01 14:44:59,225.94,86.8481,19275.08,19622.459714,3675.896655396199,0.9822968313318969,229.42,50.2837,11472.34,11536.086454,1211.0762150097326,0.9944741698795178,228.32,54.1298,12249.25,12358.915936,1642.7652146958628,0.9911265731907314,42996.67,6529.738085101794,43489.66671002353,0.9886640494784499,227.89333333333335,63.75386666666666,0.8571261408846305,36.22405124708777,42.99667,3.784623333333333,241.29011750000006
2017-05-01 14:49:59,225.81,89.2749,19828.85,20159.165169,3634.3703703011456,0.983614640475889,229.34,49.9932,11379.64,11465.440488,1400.042518736378,0.9925165990709383,228.27,49.5033,11177.29,11300.118291,1661.5840774672672,0.9891303535204736,42385.78,6695.99696650479,42911.42879914209,0.987750377606802,227.80666666666664,62.9238,0.8764742032717691,41.87779504734298,42.38578,3.557602083333333,244.8477195833334
2017-05-01 14:54:59,225.7,92.1893,20401.52,20807.12501,4088.3288604718987,0.9805064366266333,229.29,52.6124,12006.71,12063.497196,1169.1362511700158,0.9952926423343613,228.23,45.1576,10120.15,10306.319048,1950.070844012499,0.981936417150202,42528.38,7207.535955654414,43134.80821768483,0.9859410939159756,227.74,63.31976666666667,0.8957583208922546,45.59324023619795,42.52838,3.5380900000000004,248.3858095833334
2017-05-01 14:59:59,225.85,80.9291,17976.98,18277.837235,3302.6540946263913,0.9835397792894286,229.31,46.8374,10686.89,10740.284194,1069.6198837840725,0.9950286051062012,228.2,46.1555,10430.12,10532.6851,1466.3056302701696,0.9902622076871928,39093.99,5838.579608680633,39527.5734894896,0.9890308599488179,227.78666666666663,57.97400000000001,0.8502107234839495,39.59550833132092,39.09399,3.4009320833333327,251.78674166666676
2017-05-01 15:04:59,226.16,70.7853,15794.58,16008.803448,2610.1782430126723,0.9866183972652395,229.53,41.6249,9529.63,9554.163297,684.2429165449222,0.997432187807832,228.39,44.5999,10119.15,10186.171160999998,1166.5702716459305,0.9934203774960503,35443.36,4460.991431203525,35722.99277270693,0.9921721907655908,228.02666666666664,52.3367,0.8186177055315077,35.249834246331936,35.44336,3.1057229166666667,254.89246458333344
2017-05-01 15:09:59,225.86,90.9153,20115.5,20534.129658,4125.18370034054,0.9796129826307537,229.4,49.6648,11359.68,11393.10512,872.0748666084876,0.9970661975249114,228.11,55.6708,12564.93,12699.066188,1840.873744259738,0.9894373187749228,44040.11,6838.132311208765,44567.82855735398,0.9881592041964785,227.79,65.41696666666667,0.8472716098160492,38.978165195675544,44.04011,3.31181125,258.20427583333344
2017-05-01 15:14:59,226.13,87.807,19484.32,19855.79691,3822.818995030445,0.9812912616056768,229.64,49.3912,11306.38,11342.195167999998,900.6456154351264,0.9968423072016037,228.39,46.6882,10462.37,10663.117998,2059.344415674927,0.9811736118799724,41253.07,6782.809026140498,41806.96452398803,0.9867511422966331,228.0533333333333,61.29546666666666,0.8433699719363825,43.252029513873794,41.25307,3.5538824999999994,261.7581583333334
2017-05-01 15:19:59,226.08,80.9439,18044.75,18299.796912,3044.5959432976997,0.9860628556029081,229.49,42.8149,9801.37,9825.591401000001,689.4871300504118,0.9975348658404892,228.31,44.6,10101.03,10182.626,1286.4933715243103,0.9919867429089511,37947.15,5020.576444872422,38277.83145583495,0.991361019074017,227.96000000000004,56.1196,0.8247060887875169,44.2346346018147,37.94715,3.3000091666666664,265.0581675000001
2017-05-01 15:24:59,225.88,90.834,20136.36,20517.58392,3936.782425362446,0.9814196485567488,229.37,49.7973,11392.41,11422.006701,821.7246920890874,0.9974088002419567,228.37,43.9869,9853.8,10045.288353,1952.0357719359201,0.98093749564264,41382.57,6710.542889387453,41923.125905342604,0.9871060209927305,227.87333333333333,61.5394,0.87475498083731,47.60299905426443,41.38257,3.3054049999999995,268.3635725000001
2017-05-01 15:29:59,226.13,75.2433,16763.02,17014.767429,2916.071182697585,0.9852041804244165,229.43,45.193,10344.1,10368.62999,712.7994525302206,0.9976342110747846,228.57,47.6047,10795.03,10881.006279,1365.146491310506,0.9920984992752068,37902.15,4994.0171265383115,38229.74210850314,0.991430962113912,228.04333333333332,56.013666666666666,0.839021823337667,34.33025273593945,37.90215,3.3035300000000003,271.6671025000001
2017-05-01 15:34:59,226.27,79.0355,17631.69,17883.362585,2989.676419025625,0.9859269986948039,229.6,43.5726,9981.94,10004.26896,668.0353736288656,0.9977680568076212,228.91,39.5232,8934.21,9047.255712,1425.737561480599,0.9875049721596726,36547.84,5083.449354135089,36899.675689654185,0.9904650736604486,228.26,54.04376666666667,0.8718128450013058,46.243507576883665,36.547839999999994,3.102082916666666,274.7691854166668
2017-05-01 15:39:59,226.43,88.723,19652.49,20089.548890000002,4167.6865769393235,0.9782444647018652,229.72,52.2445,11964.92,12001.60654,937.6827472929153,0.9969431975729476,228.98,51.7605,11652.81,11852.119289999999,2164.428508472872,0.9831836581185811,43270.22,7269.797832705111,43876.666912800065,0.9861783732568996,228.37666666666667,64.24266666666666,0.8523929765154021,38.10603544892284,43.27022,3.3257525,278.0949379166668
2017-05-01 15:44:59,226.76,87.1045,19369.15,19751.81642,3869.1446298738306,0.9806262668777883,230.03,49.0883,11260.28,11291.781648999999,842.8683944087096,0.9972102144746319,229.05,56.3337,12784.15,12903.233985,1748.9871495122513,0.9907709970121881,43413.58,6461.000173794791,43891.72418192496,0.9891062793536404,228.61333333333332,64.1755,0.8106847078035656,35.728588012559314,43.41358,3.611825,281.70676291666683
2017-05-01 15:49:59,226.61,81.0157,18065.66,18358.967777,3268.58174156994,0.9840237326758939,229.93,45.0434,10324.09,10356.828962,822.8437397355509,0.9968389009686149,228.96,54.6321,12432.8,12508.565616,1374.662842218947,0.9939429013424939,40822.55,5466.088323524438,41186.875458853036,0.9911543312088094,228.5,60.2304,0.8271334792122479,34.509649612155975,40.82255,3.50983875,285.21660166666686
2017-05-01 15:54:59,226.57,85.5357,18987.42,19379.823549,3880.134344835893,0.9797519545001094,229.91,45.9396,10529.86,10561.973436,823.0013627993793,0.9969595231237239,228.93,59.2524,13458.17,13564.651932,1696.3025341640453,0.9921500431759106,42975.45,6399.438241799317,43449.305086653614,0.9890940698428069,228.47000000000003,63.5759,0.8316190309449967,34.54107609959121,42.975449999999995,3.4915833333333333,288.7081850000002
2017-05-01 15:59:59,226.52,74.8686,16663.41,16959.235272,3153.795837233128,0.9825566856491216,229.82,45.1204,10342.09,10369.570328,754.4290683941155,0.9973499067819814,229.03,52.4617,11910.6,12015.303151,1582.7562827013237,0.9912858502457937,38916.1,5490.981188328567,39301.57393312103,0.9901918957806376,228.45666666666668,57.48356666666667,0.8477172913900525,30.243484079797877,38.9161,3.412147916666666,292.1203329166668
2017-05-01 16:04:59,226.52,85.5913,19076.57,19388.141276000002,3461.8635405277023,0.9839298016470672,230.01,44.6449,10244.61,10268.773449,704.0412592933345,0.9976469001755655,229.23,41.0176,9284.55,9402.464448,1484.4086342392284,0.9874591976760856,38605.729999999996,5650.3134340602655,39017.02744618074,0.9894585140616342,228.58666666666667,57.0846,0.9041063929071379,49.93763642033053,38.605729999999994,3.2300762499999998,295.35040916666685
2017-05-01 16:09:59,226.65,87.755,19423.38,19889.67075,4281.50813604337,0.9765561352995248,229.96,53.1752,12193.02,12228.168991999999,926.4880876245924,0.9971255719459722,229.23,59.7723,13529.45,13701.604329,2165.1660181084303,0.987435461945458,45145.850000000006,7373.162241776392,45743.97549039718,0.9869244969641361,228.61333333333334,66.90083333333332,0.858800886504143,31.171759195824677,45.14585,3.4896491666666667,298.8400583333335
2017-05-01 16:14:59,226.7,77.8338,17260.1,17644.922459999998,3665.001583821272,0.9781907536928899,229.99,51.0199,11701.12,11734.066801,878.7004244510022,0.9971922095247325,229.3,50.1256,11306.76,11493.80008,2065.095295962882,0.9837268719920174,40267.98,6608.797304235156,40806.695713925015,0.986798350013398,228.66333333333333,59.65976666666666,0.8586130993163188,30.462796535688767,40.26798,3.558909583333334,302.39896791666683
2017-05-01 16:19:59,226.65,86.1897,19216.78,19534.895505,3511.055229253627,0.9837155256387945,230.07,45.5911,10465.32,10489.144376999999,706.5600180810515,0.9977286634501629,229.21,53.7982,12224.91,12331.085422,1614.696001283495,0.9913896126442712,41907.009999999995,5832.3112486181735,42310.91279611984,0.9904539332898323,228.64333333333335,61.85966666666667,0.8718090767279486,39.33101266845925,41.90700999999999,3.4239579166666663,305.8229258333335
2017-05-01 16:24:59,226.73,79.3053,17686.06,17980.890669,3242.793691700291,0.9836031109677841,230.01,45.2187,10371.9,10400.753186999998,774.1816627191705,0.9972258560047302,229.32,44.8009,10141.27,10273.742387999999,1644.5137403159342,0.9871057319721459,38199.229999999996,5661.489094735396,38616.49429146446,0.989194661526883,228.68666666666664,56.441633333333336,0.8556102964755193,40.50851351455102,38.19922999999999,3.3377599999999994,309.1606858333335
2017-05-01 16:29:59,226.76,70.9104,15915.77,16079.642303999999,2289.7951724305826,0.9898087096154351,230.14,37.3152,8557.46,8587.720127999999,720.2883764551033,0.9964763490718174,229.25,46.3414,10573.38,10623.76595,1033.4594021921866,0.995257242089374,35046.61,4043.5429510778727,35279.10305108836,0.9934098933651551,228.71666666666667,51.52233333333333,0.8554980689353687,37.630412701288115,35.04661,3.05191,312.2125958333335
2017-05-01 16:34:59,226.79,74.6346,16744.9,16926.380934,2471.9821020546883,0.9892782199155485,230.33,39.0721,8965.04,8999.476793,786.5369324739561,0.9961734672145847,229.49,33.8508,7688.72,7768.420092,1109.9258927465783,0.9897405017936561,33398.66,4368.444927275223,33683.13822787652,0.9915542837501679,228.87,49.185833333333335,0.9088128631974538,51.74003354624469,33.39866000000001,2.85188625,315.06448208333353
2017-05-01 16:39:59,227.03,73.2923,16469.52,16639.550869,2372.6702450274383,0.9897815229305996,230.44,41.6303,9552.82,9593.286332,880.2117332426391,0.9957818071305744,229.61,40.1398,9162.25,9216.499478000002,998.5176841069474,0.9941138739138979,35184.59,4251.399662377025,35440.51033150283,0.9927788756677313,229.02666666666667,51.687466666666666,0.8718053210688725,41.79897899168334,35.18459,2.8576354166666667,317.9221175000002
2017-05-01 16:44:59,226.96,73.6309,16539.56,16711.269064,2389.4494629105184,0.9897249536619633,230.56,43.2555,9926,9972.98808,966.9618626512981,0.9952884652399987,229.69,34.6242,7880.64,7952.832498000001,1069.1388738816506,0.9909224168850337,34346.200000000004,4425.550199443467,34630.14509077019,0.9918006381426955,229.07000000000002,50.50353333333334,0.921115816126081,45.793561638591605,34.3462,2.8971162500000003,320.8192337500002
2017-05-01 16:49:59,227.12,85.2518,19089.61,19362.388816000002,3238.65569486198,0.9859119234412547,230.86,44.5995,10268.11,10296.24057,760.583265141903,0.9972678794936122,229.84,42.6154,9689.24,9794.723536,1433.609908263872,0.9892305754611347,39046.96,5432.848868267755,39423.10150238104,0.9904588556443658,229.27333333333334,57.4889,0.939199209095404,48.29262692450195,39.04696,3.0580483333333337,323.8772820833335
2017-05-01 16:54:59,227.54,78.5912,17685.51,17882.641648,2647.9441743896764,0.9889763687110483,231.26,34.7871,7983.34,8044.864746,993.0414018728761,0.9923522957883673,230.15,44.0985,10094.62,10149.269775,1051.8193862676965,0.9946153983280044,35763.47,4692.804962530249,36070.04581168769,0.9915005427692484,229.64999999999998,52.492266666666666,0.9187894622251188,49.71957774097518,35.76347,3.1171012499999997,326.99438333333353
2017-05-01 16:59:59,228,68.6043,15483.64,15641.7804,2218.60010642391,0.9898898721273443,231.53,27.0716,6226.12,6267.887548,722.387749047178,0.9933362639836563,230.31,47.7393,10938.14,10994.838183,1115.1502189188457,0.9948431998674009,32647.899999999998,4056.1380743899335,32898.90014101559,0.9923705613275908,229.94666666666663,47.80506666666667,0.8465731184042518,43.508428674226984,32.6479,2.8504737499999995,329.8448570833335
2017-05-01 17:04:59,228.22,70.9706,15985.89,16196.910332000001,2605.997929920207,0.9869715687946304,231.77,26.4732,6101.79,6135.693564,644.1228975987631,0.9944743713736092,230.6,42.0313,9631.7,9692.41778,1083.1978268350163,0.9937355382962042,31719.38,4333.318654353987,32014.008154940115,0.9907968988602057,230.1966666666667,46.4917,0.8586860510578004,52.652193832447516,31.71938,2.6819699999999997,332.5268270833335
2017-05-01 17:09:59,227.78,54.1657,12184.47,12337.863146,1939.4735957277264,0.9875672842059582,231.14,27.0286,6208.95,6247.390604,691.9748958217245,0.993846934434452,229.99,42.3899,9689.83,9749.253101,1074.7700211943536,0.9939048560557008,28083.25,3706.2185127438042,28326.753894978945,0.9914037487005489,229.63666666666666,41.19473333333333,0.8085236097603411,34.38821467469142,28.08325,2.49177625,335.0186033333335
2017-05-01 17:14:59,226.35,65.1482,14547.29,14746.29507,2414.450651267549,0.9865047410854502,229.81,29.7925,6794.89,6846.614425,839.9993884033913,0.9924452551598159,228.69,43.9137,9975.98,10042.624053,1155.0415185153072,0.9933638805307969,31318.16,4409.491558186247,31627.05742852654,0.9902331277822918,228.2833333333333,46.2848,0.8469007811929512,40.755064297566385,31.31816,2.47505875,337.4936620833335
2017-05-01 17:19:59,226.17,67.4265,15009.62,15249.851505,2696.159932227822,0.9842469610329494,229.76,30.7761,7036.55,7071.116736,698.3237011868395,0.9951115591369019,228.58,37.8436,8530.88,8650.290088000002,1432.3424982004437,0.9861958284883818,30577.050000000003,4826.826131615106,30955.68182430073,0.9877685839242767,228.17,45.348733333333335,0.8765394223605206,48.684417499349486,30.577050000000003,2.5789670833333336,340.07262916666684
2017-05-01 17:24:59,226.27,65.3372,14596.46,14783.848243999999,2346.3853839516387,0.9873247992736904,229.92,28.4537,6507.78,6542.074704,668.9849806361023,0.9947578244591075,228.62,45.1311,10255.6,10317.872082000002,1131.8802677470092,0.993964639074307,31359.839999999997,4147.25063233475,31632.882458495635,0.9913683977786758,228.26999999999998,46.30733333333333,0.8761554299732648,41.094715019939244,31.359839999999995,2.5807037499999996,342.65333291666684
2017-05-01 17:29:59,226.57,54.7628,12271.11,12407.607596,1835.3707048487192,0.9889988787166348,230.06,21.8882,4991.41,5035.599292,665.647385250557,0.9912246210554913,228.81,42.1681,9579.08,9648.482961000002,1155.1838824651911,0.9928068525092977,26841.6,3656.2019725644677,27089.468496524332,0.9908500051761393,228.48000000000002,39.606366666666666,0.8359593837535123,44.73565276963047,26.8416,2.4250599999999998,345.0783929166668
2017-05-01 17:34:59,226.77,68.8048,15411.48,15602.864496,2436.321959458012,0.9877340153758905,230.32,22.4249,5128.45,5164.902968,612.5547047857953,0.9929421775731605,229.05,47.0877,10713.7,10785.437685,1241.8930578025481,0.9933486533328387,31253.63,4290.769722046355,31546.792118764308,0.9907070703841887,228.71333333333337,46.10580000000001,0.8496808231556342,51.36208459673187,31.25363,2.420634583333333,347.4990275000001
2017-05-01 17:39:59,227.01,61.1969,13732.48,13892.308269,2101.2429870259525,0.9884951970611933,230.58,15.0627,3453.36,3473.157366,370.3063588436685,0.9942998937526404,229.45,36.2447,8239.28,8316.346415,1129.5498111563504,0.9907331403534374,25425.120000000003,3601.099157025971,25678.875406706058,0.9901181261762037,229.01333333333332,37.50143333333333,0.8747671169073111,63.185496021040976,25.425120000000003,2.361614583333333,349.86064208333346
2017-05-01 17:44:59,227.25,67.0352,15068.29,15233.7492,2239.1407200979147,0.9891386422457317,230.89,15.0688,3448.15,3479.2352319999995,464.04674019983054,0.9910654986147256,229.71,36.0864,8209.69,8289.406944,1146.8468019467134,0.9903832753611282,26726.130000000005,3850.0342622444587,27002.014528500582,0.9897828168261527,229.28333333333333,39.3968,0.8868212546340036,70.15392113065022,26.726130000000005,2.17296875,352.03361083333346
2017-05-01 17:49:59,227.45,64.5282,14484.09,14676.939089999998,2371.4295105421033,0.9868604012854837,231.11,17.5054,4013.52,4045.6729940000005,509.0453653466721,0.9920524980521942,230.01,36.1504,8204.9,8314.953504,1348.3574317227142,0.9867643873237466,26702.510000000002,4228.832307611489,27035.292914743844,0.9876907967746723,229.5233333333333,39.394666666666666,0.9033213761854236,63.79932985852569,26.702510000000004,2.2261933333333337,354.2598041666668
2017-05-01 17:54:59,227.42,61.2365,13717.33,13926.40483,2404.081770686536,0.9849871641279869,231.05,25.5347,5872.27,5899.792435,569.206309858933,0.9953350163919793,230.07,35.4873,8028.49,8164.5631109999995,1484.3985695903893,0.9833336935301938,27618.089999999997,4457.686650135858,27975.522613865487,0.9872233802814344,229.51333333333332,40.752833333333335,0.9120748249920122,50.26317188579934,27.618089999999995,2.263358333333333,356.5231625000001
2017-05-01 17:59:59,227.51,56.7623,12766.75,12913.990873,1944.544858167926,0.9885983446598336,231.12,22.653,5201.9,5235.56136,592.7386813133182,0.99357063021796,230.11,31.7863,7222.34,7314.345493000001,1156.4838586722346,0.987421226808598,25190.99,3693.767398153479,25460.35928206359,0.9894200518115487,229.58,37.0672,0.9016464848854523,53.13349807916434,25.190990000000003,2.200378333333333,358.72354083333346
2017-05-01 18:04:59,227.37,67.8071,15218.73,15417.300327,2466.456275715093,0.9871202919584923,231.11,22.9325,5268.49,5299.930075,576.4303251820742,0.994067832111917,230.08,30.7711,6982.34,7079.814688,1170.7707464830767,0.9862320283375191,27469.56,4213.657347380244,27790.855237554882,0.9884388143218888,229.52,40.50356666666667,0.9367375392122715,67.41019515153809,27.46956,2.1941895833333334,360.9177304166668
2017-05-01 18:09:59,228.17,61.7647,13921.47,14092.851598999998,2191.150207205526,0.987839111354003,231.93,22.7143,5243.1,5268.127599,512.9042691823754,0.9952492420637741,230.81,31.3545,7147.65,7236.932145000001,1133.2635831236796,0.9876629843680812,26312.22,3837.318059511581,26590.56094215114,0.9895323403384877,230.30333333333337,38.61116666666667,0.926314570638744,59.96589932964124,26.31222,2.2409074999999996,363.1586379166668
2017-05-01 18:14:59,228.38,60.8806,13729.29,13903.911428,2196.6677248889855,0.9874408414564306,232.09,22.3012,5152.39,5175.885508,492.6135197336933,0.9954605819692718,230.92,32.3267,7378.02,7464.881564,1135.4636251976913,0.9883639729237103,26259.7,3824.7448698203702,26536.77669592178,0.9895587659685752,230.46333333333334,38.502833333333335,0.9039760482506296,58.11979204993571,26.259700000000002,2.1904966666666663,365.34913458333347
2017-05-01 18:19:59,228.52,58.2998,13137.34,13322.670296,2214.461907624677,0.9860891028688412,232.35,21.8269,5050.11,5071.480215,465.08123917918346,0.9957861976988902,231.09,35.1184,8042.86,8115.511056,1083.4771434867648,0.9910478766526616,26230.31,3763.0202902906253,26498.85817165032,0.9898656700635643,230.65333333333334,38.415033333333334,0.9249089542748102,51.762981679915235,26.230310000000003,2.18708375,367.53621833333347
2017-05-01 18:24:59,228.6,63.9755,14337.95,14624.799299999999,2882.350492702172,0.9803861034865622,232.54,27.2778,6308.11,6343.179612,666.0899473738352,0.994471288195331,231.27,40.121,9151.23,9278.78367,1533.2370598699636,0.986253190662004,29797.29,5081.67749994597,30227.502999049677,0.9857674979285189,230.8033333333333,43.79143333333334,0.9546367036871157,46.09135881218775,29.79729,2.3344833333333335,369.8707016666668
2017-05-01 18:29:59,228.7,52.9637,11951.74,12112.79819,1968.7028633258194,0.9867034695473614,232.58,24.4777,5651.82,5693.023466,683.7008644331613,0.9927624633472748,231.29,30.3235,6918.86,7013.522314999999,1148.421335313373,0.9865028853194716,24522.42,3800.8250630723533,24815.224234660443,0.988200621042486,230.85666666666665,35.92163333333333,0.9342015969504887,47.442349039436785,24.522419999999997,2.2633212499999997,372.13402291666677
2017-05-01 18:34:59,228.36,62.9218,14160.51,14368.822248,2437.8288156718068,0.9855024827780164,232.46,21.9167,5073.68,5094.756082,462.93713685120025,0.9958631813455285,231.05,28.6361,6505.1,6616.370905,1208.3202979882913,0.9831824868046753,25739.29,4109.086250511298,26065.21896164007,0.9874956369206132,230.62333333333336,37.824866666666665,0.9813982395536803,66.35035505743136,25.73929,2.0942379166666667,374.2282608333334
2017-05-01 18:39:59,228.09,55.4207,12479.75,12640.907463,2012.0590015278078,0.9872511159921304,232.13,21.5285,4975.99,4997.410705,462.2091240430047,0.9957136392695184,230.76,22.8645,5194.39,5276.21202,925.59484003125,0.9844922797473178,22650.129999999997,3399.8629656020626,22903.87428366154,0.9889213379134486,230.32666666666668,33.27123333333333,0.9710845465860134,66.57242442670697,22.650129999999997,2.0162258333333334,376.2444866666668
2017-05-01 18:44:59,227.78,62.9097,14138.91,14329.571466,2329.773038538598,0.9866945451612154,232.04,20.8508,4817.7,4838.219631999999,445.1246089245227,0.995758846526048,230.65,22.9082,5202.76,5283.776330000001,921.7270137455421,0.9846669645079392,24159.370000000003,3696.624661208663,24440.54403409949,0.9884955902083361,230.15666666666667,35.55623333333333,1.032629947716772,76.93015851885325,24.159370000000003,1.9503958333333333,378.1948825000001
2017-05-01 18:49:59,227.29,56.6625,12709.73,12878.819625,2080.086118502106,0.9868707203048509,231.85,21.1239,4875.63,4897.576215,463.1251287003582,0.995518964067821,230.4,18.255,4112.12,4205.952,883.4598643424621,0.9776906631364314,21697.48,3426.671111544926,21966.399642569933,0.9877576823263846,229.84666666666666,32.013799999999996,1.1123357600719344,76.9939838444671,21.69748,1.9107020833333337,380.10558458333344
2017-05-01 18:54:59,226.62,52.5371,11706.4,11905.957602,2170.72003275909,0.9832388448984164,231.22,25.3663,5835.6,5865.1958859999995,588.4687087274142,0.9949539816614406,229.65,25.8435,5801.26,5934.959775,1252.649170066405,0.9774725052791112,23343.260000000002,4011.837911552909,23685.49410200626,0.9855508987681506,229.16333333333333,34.582300000000004,1.1098343248629023,51.9190452919557,23.34326,1.8766975000000001,381.9822820833334
2017-05-01 18:59:59,225.74,57.4411,12811.74,12966.753914,1999.0060626807383,0.9880452798728111,230.66,23.4533,5375.45,5409.738178,608.1154923291778,0.993661767562164,228.96,17.9071,3991.99,4100.009616,934.9303135488069,0.9736538139865669,22179.18,3542.051868558723,22460.235014619957,0.9874865505887623,228.45333333333335,32.93383333333333,1.1876969767713341,74.41364756607946,22.17918,1.8967683333333334,383.87905041666676
2017-05-01 19:04:59,227.71,52.9853,11914.4,12065.282663000002,1902.135215511359,0.987494477567218,232.81,22.8475,5287.51,5319.126475,579.0893341669539,0.9940560776005989,230.79,18.9221,4276.33,4367.031459,885.4182599176892,0.9792304086078717,21478.239999999998,3366.6428095960023,21740.493952645244,0.9879370747869629,230.43666666666664,31.58496666666667,1.1832607657924656,67.75480740309999,21.47824,1.8190591666666664,385.6981095833334
2017-05-01 19:09:59,227.72,59.8017,13394.56,13618.043124,2457.002428473298,0.9835891895799521,233.05,25.1373,5829.91,5858.247765,575.5139164498972,0.9951627575109909,230.83,22.2956,5025.73,5146.493348,1108.3464025782973,0.9765348287009968,24250.2,4140.862747501493,24601.198026389808,0.985732482376944,230.53333333333333,35.74486666666667,1.220358588779641,67.30150529773039,24.2502,1.9053516666666666,387.60346125000007
2017-05-01 19:14:59,225.79,60.8213,13525.48,13732.841327,2377.461184154039,0.9849003332913845,231.47,26.7749,6170.53,6197.586103,578.4747386003331,0.9956344127293523,228.65,31.3986,7098.69,7179.28989,1072.755148464093,0.9887732782440966,26794.699999999997,4028.6910712184654,27095.872376384476,0.9888849352329041,228.63666666666666,39.66493333333333,1.2450613054190773,53.33770887467353,26.7947,2.126870833333333,389.7303320833334
