DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-01 19:19:59,225.97,61.2298,13623.07,13836.097905999999,2418.5882327336294,0.9846034693128602,232.07,27.159,6276.38,6302.789129999999,576.3721999247952,0.9958099296271397,228.85,31.7514,7183.64,7266.30789,1092.9532024182206,0.9886231231525754,27083.09,4087.913635076645,27389.86677287689,0.9887996252256079,228.96333333333334,40.046733333333336,1.3568402509863247,52.89586666244935,27.08309,2.244907916666666,391.97524000000004
2017-05-01 19:24:59,225.61,58.9865,13078.85,13307.944265,2458.6710308307565,0.9827851499496794,231.96,28.9495,6685.22,6715.126020000001,633.0489839507229,0.9955464692827909,228.54,34.5861,7794.11,7904.307294,1315.2654127139544,0.9860585766846832,27558.18,4406.985427495434,27908.32860403068,0.987453616123034,228.70333333333335,40.840700000000005,1.4239699173601874,44.43067822050061,27.55818,2.2767195833333336,394.25195958333336
2017-05-01 19:29:59,224.48,64.2802,14177.14,14429.619295999997,2687.49222285302,0.9825027056625127,231.04,29.0459,6681.57,6710.764736,625.2884750586329,0.9956495664579947,227.58,40.0145,9006.82,9106.49991,1343.7016404060864,0.9890539822121405,29865.53,4656.482338317739,30226.357867728046,0.9880624761571657,227.70000000000002,44.446866666666665,1.4668423364075427,44.622568070040174,29.86553,2.392654583333333,396.6446141666667
2017-05-01 19:34:59,227.95,53.7099,12011.81,12243.171704999999,2368.897195323716,0.9811027966792695,234.46,37.5226,8764.55,8797.548796,761.2674401949989,0.9962490920181081,230.96,39.7836,9138.41,9188.420256,957.3554579000912,0.9945572519968987,29914.77,4087.520093418806,30192.73562741545,0.9907936256308271,231.12333333333333,43.67203333333333,1.4436736518741826,22.98465608425224,29.91477,2.490845833333333,399.13546
2017-05-01 19:39:59,227.84,58.4333,13069.42,13313.443072,2537.326800982638,0.9816709268458725,234.6,38.3184,8954.95,8989.49664,787.3502004008583,0.9961569995091517,231.01,33.2943,7622.78,7691.316242999999,1024.4855398860577,0.9910891399034105,29647.15,4349.162541269554,29964.457577818463,0.9894105348980736,231.15,43.34866666666667,1.492537313432831,34.79837903511066,29.64715,2.4817466666666665,401.6172066666667
2017-05-01 19:44:59,227.38,55.4829,12390.77,12615.701802,2371.6557010000497,0.9821704883699502,234.16,38.5155,8985.26,9018.789480000001,776.9597267289275,0.9962822638144114,230.67,31.6113,7220.31,7291.778571,1018.4096584355394,0.9901987463958059,28596.34,4167.025086164516,28898.352192890245,0.9895491552295308,230.73666666666665,41.8699,1.4836538044813048,32.512616461945214,28.59634,2.4268120833333335,404.04401875
2017-05-01 19:49:59,227.58,61.6694,13779.04,14034.722052000001,2666.7357865553718,0.9817821791516302,234.51,36.0229,8406,8447.730279,838.6363137459539,0.9950601785779388,230.96,26.5615,6013.12,6134.64404,1215.008379850742,0.9801905311526437,28198.16,4720.380480152067,28590.526739866138,0.9862763374933198,231.01666666666668,41.41793333333333,1.5121564100714138,48.89540601575165,28.19816,2.3664375,406.41045625000004
2017-05-01 19:54:59,227.47,52.9492,11824.25,12044.354523999998,2292.0706440463887,0.9817255027190199,234.38,30.9264,7193.07,7248.529632,894.9445798942257,0.9923488438599791,230.73,28.7071,6513.1,6623.589183,1204.7663902826139,0.9833188351591039,25530.42,4391.781614223228,25905.406600233648,0.9855247745761972,230.86,37.527566666666665,1.524733604782111,41.09414679164738,25.53042,2.238690833333333,408.6491470833334
2017-05-01 19:59:59,227.13,58.8169,13093.06,13359.082497,2652.708992341929,0.9800867689034977,234.27,30.7251,7135.15,7197.969177000001,948.8913270454497,0.9912726526808797,230.46,35.3724,8059.83,8151.923304,1221.8813057733043,0.9887028740868046,28288.04,4823.481625160683,28696.326978027395,0.9857721520130428,230.62,41.638133333333336,1.5826901396236257,41.25729299424244,28.288040000000002,2.2424358333333334,410.8915829166667
2017-05-01 20:04:59,226.81,48.0208,10608.21,10891.597648,2468.355712173423,0.9739810763160133,233.88,30.4002,7052.38,7109.998776,903.3376612991954,0.9918960919944889,230.16,25.96,5852.22,5974.9536,1204.8201499613783,0.9794586521977343,23512.81,4576.513523433996,23954.054148020005,0.981579562887626,230.28333333333333,34.79366666666667,1.5618441050879341,38.01592243799159,23.51281,2.15836875,413.04995166666674
2017-05-01 20:09:59,226.57,41.5836,9201.96,9421.596252,2022.4757338718418,0.9766879999815979,233.66,30.5416,7077.37,7136.350256,915.6030031685468,0.991735235255527,229.94,19.8846,4421.44,4572.264924,1164.6780077088813,0.9670130829015803,20700.769999999997,4102.75674474927,21103.423691417596,0.9809199825911967,230.0566666666667,30.66993333333333,1.5662807714041302,35.5842529817476,20.70077,1.8422325,414.89218416666677
2017-05-01 20:14:59,226.59,36.865,8202.68,8353.24035,1578.8176469966759,0.9819758149303103,233.72,27.162,6305.08,6348.30264,739.5353964692735,0.9931914651126337,229.97,27.3951,6255.1,6300.051147,751.2445971958855,0.9928649552279579,20762.86,3069.5976406618347,20988.539374028787,0.9892474950254022,230.09333333333333,30.474033333333335,1.5761719881787095,20.971843788318143,20.76286,1.7276512499999996,416.6198354166668
2017-05-01 20:19:59,226.4,33.8036,7500.02,7653.135040000001,1523.2123752372179,0.9799931610771628,233.55,29.5215,6835.65,6894.746325,900.7863029603723,0.9914287890787628,229.88,22.0585,4943.63,5070.80798,1128.5459641200596,0.974919582736793,19279.3,3552.54464231765,19603.876706551175,0.9834432387323315,229.94333333333336,28.4612,1.568502384645487,22.496240495832932,19.2793,1.6684233333333334,418.2882587500001
2017-05-01 20:24:59,226.12,30.6916,6812.19,6939.984592000001,1325.6898359335103,0.9815857527771293,233.31,28.8983,6688.69,6742.262373,848.249957425045,0.9920542438077558,229.74,16.827,3710.91,3865.8349800000005,1083.4329995397063,0.9599245749491354,17211.79,3257.3727928982617,17517.31122392971,0.9825588973088318,229.72333333333336,25.4723,1.5685534773713392,33.94000541764976,17.21179,1.5204620833333333,419.80872083333344
2017-05-01 20:29:59,225.74,43.1315,9502.16,9736.50481,2123.318452223581,0.9759313208822827,233.03,31.636,7301.05,7372.1370799999995,1021.3099548182829,0.9903573306859889,229.37,31.6783,7136.52,7266.051671,1365.865723723195,0.9821730319484264,23939.73,4510.494130765059,24360.93655376505,0.982709755315218,229.38,35.48193333333333,1.591245967390359,21.559046951594162,23.93973,1.7146466666666669,421.5233675000001
2017-05-01 20:34:59,225.55,31.4135,6874.37,7085.314925000001,1716.02001431445,0.9702278688762729,232.65,30.5971,7065.27,7118.415315,868.2145034071633,0.992534108695792,229.13,18.2047,3985.86,4171.242910999999,1229.7103248195274,0.9555569131418539,17925.5,3813.944842541141,18326.748907319765,0.9781058326630151,229.11,26.738433333333333,1.5538387674043044,31.91560712233203,17.9255,1.7443845833333331,423.26775208333345
2017-05-01 20:39:59,225.25,21.7694,4733.61,4903.55735,1279.7699217589957,0.9653420286804639,232.08,28.2174,6511.05,6548.694192000001,701.1586966119327,0.9942516491232729,228.62,29.1684,6620.81,6668.479608,795.9241334523182,0.9928515027709148,17865.47,2776.8527518232463,18079.986989105062,0.9881351137456942,228.65,26.38506666666667,1.5001093374152663,17.49348116106081,17.865470000000002,1.4912904166666667,424.75904250000013
2017-05-01 20:44:59,225.23,27.0209,5931.96,6085.917307,1360.2352833396603,0.9747026948882598,232.24,28.1216,6493.1,6530.960384000001,702.2078946988795,0.9942029377344328,228.8,21.9755,4945.57,5027.9944000000005,906.6780363124304,0.9836069029830262,17370.63,2969.12121435097,17622.555642766718,0.9857043638917309,228.75666666666666,25.706,1.5416672738135155,14.512176145646926,17.370630000000002,1.4681708333333336,426.22721333333345
2017-05-01 20:49:59,224.95,31.3456,6886.95,7051.19272,1513.0229582134587,0.9767071009796482,231.96,31.113,7156.57,7216.97148,931.7634776236899,0.9916306334080178,228.47,33.6236,7635,7681.983892000001,848.3227669628379,0.9938838856393685,21678.52,3293.1092027999866,21927.21591109929,0.9886581172864083,228.46,32.0274,1.5363739823163878,4.983857571954024,21.67852,1.6270479166666667,427.8542612500001
2017-05-01 20:54:59,224.77,23.8524,5216.86,5361.303948,1236.103459763943,0.9730580565099496,231.67,32.2156,7336.28,7463.388052,1371.552761047259,0.9829691219169638,228.32,25.4358,5769.48,5807.501856,663.459371057072,0.9934529756610033,18322.62,3271.115591868274,18612.323897884533,0.9844348347109164,228.25333333333333,27.167933333333334,1.526082130965588,18.579501814639322,18.32262,1.6667141666666665,429.5209754166668
2017-05-01 20:59:59,226.69,28.7416,6335.57,6515.433303999999,1520.336776498006,0.972394268253874,233.87,22.4613,5159.8,5253.024231,985.255059095431,0.9822532265414178,230.26,19.7258,4507.79,4542.0627079999995,556.9227588313228,0.9924543736616329,16003.16,3062.5145944247597,16293.560863932249,0.9821769552796107,230.2733333333333,23.642899999999997,1.5619119307489764,21.565459397958804,16.00316,1.4302408333333334,430.95121625000013
2017-05-01 21:04:59,227.03,26.5991,5885.84,6038.793673,1350.52453493627,0.9746714855180647,234.33,10.1256,2319.09,2372.7318480000004,501.6751881581309,0.9773923681914518,230.75,9.6035,2141.92,2216.007625,568.2151948497512,0.9665670712662823,10346.85,2420.414917944152,10626.180560178083,0.9737129857152171,230.70333333333335,15.442733333333331,1.5922324485992165,72.2434715788656,10.34685,1.0979170833333334,432.0491333333335
2017-05-01 21:09:59,227.05,18.4689,4087.27,4193.363745000001,937.2958150874405,0.9746996083689371,234.35,4.4606,1003.82,1045.34161,291.69245653151864,0.9602793865634031,230.86,5.3554,1174.95,1236.3476440000002,384.77005383001284,0.9503394985237662,6266.04,1613.7583254489718,6470.50795645565,0.9684000146771087,230.75333333333333,9.4283,1.6048883367520812,95.88791192473724,6.26604,0.69220375,432.74133708333346
2017-05-01 21:14:59,227.08,26.9917,6008.1,6129.275236,1212.7445356062656,0.9802300873538387,234.36,4.0968,900.33,960.1260480000001,333.5384822596912,0.9377206272816379,230.86,4.9803,1177.52,1177.52,0,1,8085.950000000001,1546.2830178659567,8232.470988338839,0.9822020644170647,230.76666666666668,12.022933333333334,1.597573306370071,124.50178547664463,8.08595,0.5979995833333334,433.3393366666668
2017-05-01 21:19:59,227.17,24.9139,5526.24,5659.690663,1221.7896149703465,0.9764208556710654,234.36,3.8953,848.29,912.9025080000001,337.33524128482395,0.9292229921226154,230.92,4.81,1146.59,1146.59,0,1,7521.12,1559.1248562551705,7681.023133137453,0.9791820529158934,230.81666666666663,11.2064,1.5798974655209679,122.31849657338665,7.52112,0.6502945833333333,433.9896312500001
2017-05-01 21:24:59,227.45,21.3675,4720.9,4860.037875,1154.5870848205955,0.9713710307247347,234.69,3.7287,800.56,875.0886029999999,353.3889493185823,0.914833077765498,231.2,3.0334,762.96,762.96,0,1,6284.419999999999,1507.9760341391777,6462.811033593517,0.9723973000809948,231.11333333333332,9.376533333333333,1.5850809126835292,127.88272851373644,6.284419999999999,0.5752308333333332,434.5648620833334
2017-05-01 21:29:59,227.43,21.5935,4767.27,4911.0097049999995,1179.4715213620796,0.9707311299235156,234.64,4.3405,942.32,1018.4549199999998,386.3721543695999,0.9252446833876558,231.14,0.6673,238.87,238.87,0,1,5948.46,1565.8436757316795,6151.100941167272,0.9670561509060819,231.07000000000002,8.867099999999999,1.5752802181157286,143.52381274599364,5.94846,0.5097033333333333,435.07456541666676
2017-05-01 21:34:59,227.36,27.3245,5981.62,6212.498320000001,1677.902724118068,0.9628364776765042,234.73,7.4251,1600.79,1742.893723,689.311181958338,0.9184667882357163,231.23,4.3707,847.62,1010.636961,550.3884106150089,0.8386987936412905,8430.03,2917.6023166914147,8920.639499456478,0.9450028779342143,231.10666666666668,13.0401,1.6211850227889009,109.54210473846058,8.43003,0.59910375,435.67366916666674
2017-05-01 21:39:59,227.93,8.4887,1808.91,1934.829391,686.5925896610235,0.9349196411912476,235.09,4.0143,875.69,943.7217870000001,351.8207429337749,0.9279111832139995,231.61,0,150.73,150.73,0,1,2835.3300000000004,1038.4133325947982,3019.5030151020937,0.9390055203849942,231.54333333333332,4.167666666666666,1.5605430229042725,103.67991681996322,2.8353300000000004,0.46939000000000003,436.1430591666667
2017-05-01 21:44:59,227.53,7.8555,1676.88,1787.361915,618.6566744103442,0.9381871606008793,234.76,3.7505,808.71,880.46738,348.1536200358464,0.918500808059465,231.24,0.8414,216.29,216.29,0,1,2701.88,966.8102944461906,2869.6476577878216,0.9415371927865348,231.17666666666665,4.149133333333333,1.577437169264479,89.32869514918778,2.70188,0.23071708333333335,436.37377625000005
2017-05-01 21:49:59,227.42,7.8428,1663.4,1783.609576,643.7107732506109,0.9326032010494207,234.66,3.6045,767.49,845.83197,355.514868007065,0.907378802435193,231.38,0.0545,207.9,207.9,0,1,2638.7900000000004,999.225641257676,2821.6421719004015,0.935196541318615,231.15333333333334,3.833933333333334,1.6150895509474295,104.56276408909906,2.6387900000000006,0.22252791666666666,436.5963041666667
2017-05-01 21:54:59,227.42,7.8509,1661.98,1785.451678,652.4263744462013,0.9308456904651105,234.59,3.6763,785.23,862.423217,356.6337789955252,0.9104926496894158,231.41,1.7694,381.41,409.456854,148.9339692198436,0.9315022969428667,2828.62,1157.9941226615701,3056.4753381172145,0.9254516026104849,231.14,4.432200000000001,1.6094142078394043,77.13325210956181,2.82862,0.22780875,436.8241129166667
2017-05-01 21:59:59,227.56,7.6064,1597.2,1730.912384,667.0905793702705,0.9227503452884187,234.62,3.6193,771.17,849.160166,355.48532827832383,0.9081561181003396,231.49,4.6038,1023.28,1065.7336619999999,297.8024175857712,0.9601648483915488,3391.6499999999996,1320.3783252343655,3639.600066524989,0.9318743647673008,231.22333333333336,5.2764999999999995,1.5843268412934197,44.15616412394581,3.39165,0.2591779166666666,437.08329083333336
2017-05-01 22:04:59,227.61,10.3222,2149.55,2349.435942,948.3058805371961,0.914921731456171,234.78,6.7638,1454.03,1588.004964,638.4015388363666,0.9156331579326222,231.61,11.4914,2552.88,2661.5231540000004,752.6680575646276,0.9591800830901206,6156.46,2339.3754769381903,6585.945441142053,0.9347875798576951,231.33333333333334,9.525799999999998,1.6095100864553296,28.99494005752797,6.15646,0.3978379166666667,437.48112875000004
2017-05-01 22:09:59,227.65,8.5376,1822.68,1943.5846399999998,674.8028382008548,0.9377929638299675,234.88,4.0997,879.96,962.937536,391.04871389348835,0.9138287449623316,231.79,3.5642,866.46,866.46,0,1,3569.1000000000004,1065.851552094343,3724.850915285325,0.9581860002379736,231.43999999999997,5.4005,1.637573453162791,58.08906582723821,3.5691,0.4052316666666667,437.8863604166667
2017-05-01 22:14:59,228.82,8.2651,1762.2,1891.220182,686.5602208139596,0.9317793965885248,236.07,3.6314,777.8,857.264598,360.4576965249897,0.9073044679724427,232.98,0.9326,300.38,300.38,0,1,2840.38,1047.0179173389492,3027.210772911062,0.9382828660022904,232.62333333333333,4.276366666666667,1.634974995342976,93.27388515172537,2.84038,0.26706166666666664,438.1534220833334
2017-05-01 22:19:59,228.91,8.1567,1740.63,1867.1501970000002,675.6160605381867,0.9322388754781038,236.13,3.8296,830.53,904.283448,357.6988585762733,0.9184399004945626,233.06,2.6746,683.13,683.13,0,1,3254.29,1033.31491911446,3414.402308774483,0.9531067828875879,232.69999999999996,4.886966666666667,1.6287064890416691,66.90721579166355,3.25429,0.2539445833333333,438.40736666666675
2017-05-01 22:24:59,228.97,7.7076,1627.15,1764.809172,683.3259039984691,0.9219977014036054,236.21,3.9915,872.13,942.832215,358.2203912981591,0.925010819661057,233.13,3.4102,849.65,849.65,0,1,3348.9300000000003,1041.5462952966282,3507.157086608202,0.9548845168035446,232.76999999999998,5.036433333333333,1.6325127808566324,53.036871330902166,3.34893,0.2751341666666667,438.6825008333334
2017-05-01 22:29:59,229.16,7.5657,1601.14,1733.7558119999999,665.0262521463183,0.9235095213050685,236.32,3.8971,847.85,920.962672,359.61454464103576,0.9206127737607155,233.29,3.8024,935.42,935.42,0,1,3384.4100000000003,1024.640796787354,3536.1164871283618,0.9570979950234726,232.92333333333332,5.0884,1.6156961518096031,48.685244870686255,3.3844100000000004,0.28055583333333334,438.9630566666667
2017-05-01 22:34:59,229.19,8.9215,1878.44,2044.718585,807.6739801704663,0.9186789877982158,236.2,5.1723,1120,1221.69726,488.0001998887986,0.9167573970003011,233.22,5.0889,1169.64,1186.833258,201.284506842663,0.9855133331627619,4168.08,1496.9586869019279,4428.744313763343,0.9411426139564507,232.87,6.394233333333333,1.5802808433890183,39.52415457678013,4.16808,0.3146870833333333,439.27774375000007
2017-05-01 22:39:59,229.44,9.7921,2063,2246.699424,889.769240759609,0.9182358698997913,236.44,6.032,1301.59,1426.20608,583.0328074207887,0.9126240718311901,233.47,5.3748,1193.89,1254.854556,386.37627335792376,0.9514170341825655,4558.4800000000005,1859.1783215383216,4923.036049195461,0.9259489376976963,233.11666666666667,7.066299999999999,1.577178808893977,38.5746430239305,4.55848,0.3636066666666667,439.64135041666674
2017-05-01 22:44:59,227.59,7.7312,1646.26,1759.5438080000001,621.146057438298,0.9356175120591257,234.6,3.6088,769.36,846.62448,353.3527989634018,0.9087381928762561,231.67,0.8139,266.38,266.38,0,1,2682,974.4988564016999,2853.554278637121,0.9398804922263274,231.28666666666666,4.0513,1.5983051336004344,90.8325722607558,2.682,0.30168666666666666,439.9430370833334
2017-05-01 22:49:59,227.09,7.7426,1645.21,1758.2670340000002,620.3120333760727,0.9356997362665674,234.04,3.6596,781.53,856.492784,350.41510832735327,0.9124770396197524,231.17,0,98,98,0,1,2524.74,970.727141703426,2704.9257385813203,0.9333860682342339,230.76666666666665,3.8007333333333335,1.5932399248880464,103.71331848239814,2.52474,0.2169475,440.1599845833334
2017-05-01 22:54:59,227.37,7.7242,1643.85,1756.251354,618.2038465804251,0.9359992783811969,234.21,3.6187,771.54,847.5357270000001,350.77462414122647,0.9103333056306663,231.36,0,97.47,97.47,0,1,2512.8599999999997,968.9784707216515,2693.2108451292984,0.9330350070973963,230.98000000000002,3.7809666666666666,1.5629058792969146,104.29167144204744,2.51286,0.20989999999999998,440.36988458333343
2017-05-01 22:59:59,227.84,7.294,1540.98,1661.8649599999999,622.2345095507009,0.9272594567491212,234.59,3.6517,780.78,856.652303,352.4709347381763,0.9114316243191142,231.82,0.0118,99.62,99.62,0,1,2421.38,974.7054442888772,2610.1976567927527,0.9276615484266583,231.41666666666666,3.6524999999999994,1.5455527547713306,99.69883641341549,2.42138,0.20559333333333332,440.5754779166668
2017-05-01 23:04:59,227.96,7.7914,1645.2,1776.1275440000002,669.2876904257784,0.9262848299142192,234.71,3.6483,773.72,856.292493,366.87081536714663,0.9035697572091176,232.01,1.2225,353.33,353.33,0,1,2772.25,1036.158505792925,2959.559850995926,0.9367102338096343,231.56000000000003,4.2207333333333334,1.5546726550354215,84.5982530681872,2.77225,0.21640125,440.7918791666668
2017-05-01 23:09:59,228.11,10.7498,2230.08,2452.1368780000003,1019.6658580376162,0.9094435225079632,234.74,6.9867,1500.62,1640.057958,661.7625867326818,0.9149798595105502,232.17,8.464,1820.86,1965.08688,738.9420182586285,0.926605341744483,5551.5599999999995,2420.3704630289267,6056.237413766311,0.9166681589101611,231.67333333333332,8.7335,1.538085234957255,23.08696398923686,5.551559999999999,0.34682541666666666,441.13870458333344
2017-05-01 23:14:59,228.42,8.151,1726.34,1861.85142,697.3097694396776,0.9272168452625505,235.03,4.3054,939.51,1011.898162,375.84418335126344,0.9284629968524442,232.39,9.1356,2057.8,2123.0220839999997,522.1895528940624,0.969278659656185,4723.65,1595.3435056850035,4985.778798104797,0.9474247035980742,231.94666666666663,7.197333333333333,1.52046447459185,40.18062245276028,4.723649999999999,0.42813375,441.5668383333334
2017-05-01 23:19:59,228.57,8.1948,1745.36,1873.085436,679.829038034792,0.931810138744787,235.19,3.9714,863.47,934.033566,356.1435967621435,0.9244528584746815,232.58,2.0206,564.78,564.78,0,1,3173.6099999999997,1035.9726347969354,3338.4187472736407,0.9506326917771373,232.11333333333334,4.728933333333333,1.5265531206020122,73.29066456142333,3.1736099999999996,0.32905249999999997,441.8958908333334
2017-05-01 23:24:59,228.88,7.7949,1651.16,1784.096712,675.7749123555941,0.9254879451848909,235.5,3.8981,844.72,918.0025499999999,359.41174633907326,0.9201717359063982,232.88,1.5367,424.72,424.72,0,1,2920.6000000000004,1035.1866586946674,3098.6312749889153,0.9425451887657876,232.42,4.4098999999999995,1.5231047242061753,76.75911018390443,2.9206000000000003,0.2539254166666667,442.1498162500001
2017-05-01 23:29:59,229.43,8.1049,1729.65,1859.507207,682.6990042360842,0.9301657952649172,236.04,3.6866,793.46,870.1850639999999,357.2719888385932,0.9118290267505673,233.37,3.4272,760.64,799.805664,247.21628297197765,0.9510310244564609,3283.75,1287.187276046655,3527.0193005023957,0.9310269437800514,232.9466666666667,5.072900000000001,1.50964455383207,59.76857418833408,3.28375,0.2585145833333333,442.4083308333334
2017-05-01 23:34:59,229.45,7.8696,1670.6,1805.6797199999999,685.2553474576305,0.9251917610283622,236.03,3.5948,770.41,848.4806440000001,355.5106681137079,0.9079877136242602,233.41,3.7803,889.53,889.53,0,1,3330.54,1040.7660155713384,3489.36822229587,0.9544822408592444,232.96333333333334,5.081566666666667,1.508105710483774,54.86562543047746,3.33054,0.27559541666666665,442.68392625000007
2017-05-01 23:39:59,229.66,8.9727,1880.25,2060.670282,843.2211741992485,0.9124458271777027,236.08,5.0031,1076.92,1181.131848,485.0935538222444,0.9117695046692197,233.52,5.3471,1231.22,1248.654792,207.93292472468914,0.9860371400392623,4188.39,1536.2476527461822,4461.240594573235,0.938839748991539,233.08666666666667,6.440966666666667,1.4701255613076722,39.306729321168135,4.18839,0.31328875,442.9972150000001
2017-05-01 23:44:59,230.07,9.5366,1972.19,2194.0855619999998,961.4978196942803,0.8988664955263947,236.41,6.0668,1308.27,1434.252188,587.8000900670119,0.9121617599372978,233.81,6.61,1483.91,1545.4841000000001,431.8937545887995,0.9601586972004436,4764.37,1981.1916643500917,5159.878090400032,0.9233493343310036,233.42999999999998,7.404466666666667,1.439403675620094,28.795231706987668,4.7643699999999995,0.37303166666666665,443.3702466666668
2017-05-01 23:49:59,229.24,7.9051,1678.35,1812.165124,683.4352303927096,0.9261573229570661,235.51,3.5868,766.34,844.727268,355.36905000681156,0.9072040515685118,233.02,2.8706,727.78,727.78,0,1,3172.4700000000003,1038.8042803995213,3338.215126961767,0.9503491774322473,232.59,4.7875000000000005,1.4403026785330386,65.11958224543079,3.17247,0.33070166666666667,443.70094833333343
2017-05-01 23:54:59,228.27,7.7991,1651.76,1780.300557,664.1979943168379,0.9277983953357826,234.66,3.6658,782.93,860.216628,356.36114012009006,0.9101544593718316,232.15,1.1094,338.46,338.46,0,1,2773.15,1020.5591344369279,2954.979165642738,0.9384668535883948,231.69333333333336,4.191433333333333,1.4775277665880242,86.0723857391664,2.7731500000000002,0.2477341666666667,443.9486825000001
2017-05-01 23:59:59,228.65,7.6232,1600.63,1743.04468,690.0640257079785,0.9182954506937826,234.95,3.6184,771.48,850.1430799999999,357.15804074931066,0.9074707753899497,232.51,0.0049,100.1,100.1,0,1,2472.21,1047.2220664572892,2684.8643058030093,0.9207951383824565,232.03666666666666,3.7488333333333332,1.459539440605647,103.3485973413951,2.47221,0.21855666666666668,444.1672391666667
2017-05-02 00:04:59,226.85,7.5539,1574.67,1713.602215,675.90453641983,0.9189238822266579,233.18,3.8457,827.91,896.740326,344.54062775612726,0.9232438600068043,230.78,0,98.24,98.24,0,1,2500.8199999999997,1020.4451641759573,2701.0014819488892,0.9258862006234628,230.26999999999998,3.7998666666666665,1.4852130108133876,100,2.5008199999999996,0.2072095833333333,444.37444875000006
2017-05-02 00:09:59,226.74,7.9304,1666.29,1798.138896,675.8558464703098,0.9266747989861625,232.98,3.9535,851.36,921.08643,351.5485200226915,0.9242997967085457,230.62,0,100.74,100.74,0,1,2618.39,1027.4043664930014,2812.743487129405,0.9309025198996174,230.11333333333334,3.9613,1.4659443172929287,100.19690505642087,2.6183899999999998,0.2133004166666666,444.5877491666667
2017-05-02 00:14:59,227.15,10.3752,2169.51,2356.7266799999998,920.5362589946253,0.9205607160182022,233.36,6.8051,1459.72,1588.0381360000001,625.366007223254,0.9191970689550241,231.03,4.1396,856.56,956.3717879999999,425.38448876553656,0.895634951540415,4485.790000000001,1971.286754983416,4899.824833039754,0.9155000745643199,230.51333333333332,7.106633333333332,1.4590623825085964,45.993180080582015,4.485790000000001,0.2960075,444.88375666666667
2017-05-02 00:19:59,227.53,8.0073,1676.31,1821.9009690000003,713.6581287585395,0.9200884288019717,233.7,4.5275,973.15,1058.07675,415.3377979314697,0.9197347923957312,231.31,4.1519,983.15,983.15,0,1,3632.61,1128.9959266900091,3804.0093604751596,0.9549424451327454,230.84666666666666,5.562233333333334,1.4367401160943756,43.958362048817314,3.63261,0.3382666666666667,445.2220233333333
2017-05-02 00:24:59,228.02,7.6046,1616.72,1734.000892,626.877607716846,0.9323639955774602,234.08,3.5853,767.14,839.2470240000001,340.34069355993375,0.9140812872277756,231.68,6.8698,1604.68,1604.68,0,1,3988.54,967.2183012767798,4104.139687428382,0.971833393541043,231.26,6.0199,1.4010204964109576,40.44253226797787,3.98854,0.3175479166666666,445.53957125
2017-05-02 00:29:59,227.9,8.0654,1724.89,1838.1046600000002,635.1245775544479,0.9384068478451058,233.93,3.5456,754.97,829.422208,343.4552346719949,0.9102360567610942,231.52,4.3526,1052.66,1052.66,0,1,3532.5200000000004,978.5798122264428,3665.558074740754,0.9637059154354927,231.11666666666667,5.3212,1.39179346650321,51.57107419379088,3.5325200000000003,0.3133775,445.85294875
2017-05-02 00:34:59,227.98,8.1574,1744.1,1859.724052,645.5143217522746,0.9378273072955879,234.01,3.6535,780.52,854.955535,348.9090088076494,0.9129363669187778,231.7,0.9749,283.19,283.19,0,1,2807.81,994.4233305599239,2978.7035361817884,0.9426282158979654,231.23000000000002,4.261933333333333,1.4055269644942388,91.40139842637929,2.80781,0.26418041666666664,446.11712916666664
2017-05-02 00:39:59,228.47,8.0596,1722.81,1841.376812,650.0725095489605,0.9356096963819049,234.53,3.5947,766.75,843.064991,350.5039465538583,0.9094791127437529,232.13,2.9391,643.31,682.2532829999999,227.20428267151564,0.9429196106924413,3132.87,1227.7807387743344,3364.865521741582,0.9310535531828605,231.71,4.864466666666666,1.3982995986362303,65.68311702550469,3.13287,0.24752833333333335,446.36465749999996
2017-05-02 00:44:59,228.91,7.2667,1539.31,1663.4202970000001,630.469514228538,0.9253884918779489,234.97,3.6169,774.62,849.862993,349.6154494168099,0.9114645612060438,232.58,3.6811,810.43,856.1502380000001,276.0370357895056,0.946597879705314,3124.3599999999997,1256.1219994348535,3367.412639856335,0.9278221394730215,232.15333333333334,4.8549,1.397065158085176,49.67764526560795,3.12436,0.26071791666666666,446.62537541666666
2017-05-02 00:49:59,229.11,11.0638,2298.82,2534.8272180000004,1068.0709867389996,0.9068941597580714,235.13,7.4072,1592.5,1741.654936,705.1990258736633,0.914360225486135,232.71,8.3542,1770.29,1944.1058820000003,803.505442624379,0.9105934076897154,5661.610000000001,2576.775455237042,6220.417955315549,0.9101655291766964,232.3166666666667,8.941733333333334,1.3802998780400362,23.732162295155305,5.6616100000000005,0.36608208333333336,446.99145749999997
2017-05-02 00:54:59,229.36,7.8187,1653.87,1793.297032,693.2735881886812,0.9222510105620918,235.25,3.6372,781.09,855.6513,349.33874547735167,0.9128601803094322,232.92,4.8025,1071.7,1118.5982999999999,320.5015862096312,0.9580740467780079,3506.66,1363.1139198756641,3762.2790850970637,0.9320573834860874,232.51,5.4194666666666675,1.3547804395509773,44.27065393888695,3.5066599999999997,0.38201124999999997,447.37346875
2017-05-02 00:59:59,229.36,7.7509,1643.15,1777.746424,678.5576066516293,0.9242881762084197,235.19,3.98,867.96,936.0562,350.49486152929546,0.9272520175604841,232.83,4.2936,985.27,999.6788879999999,169.11802450630884,0.9855864836469369,3496.38,1198.1704926872335,3695.9823638575945,0.9459947737279611,232.46,5.3415,1.3335627634861886,45.10717963118974,3.4963800000000003,0.29179333333333335,447.6652620833333
2017-05-02 01:04:59,229.48,7.3561,1562.4,1688.077828,639.1502119104688,0.9255497430773673,235.33,3.877,839.92,912.37441,356.3165132615218,0.920586977006512,233.05,2.7086,690.27,690.27,0,1,3092.59,995.4667251719906,3248.856246284937,0.9519011509162257,232.62,4.647233333333333,1.349840942309352,58.28987856574162,3.09259,0.2745404166666667,447.9398024999999
2017-05-02 01:09:59,229.61,7.7436,1642.76,1778.007996,680.185280816879,0.9239328527744146,235.47,3.9133,847.59,921.464751,361.50861571405454,0.9198289995142744,233.14,0.8997,289.99,289.99,0,1,2780.34,1041.6938965309334,2969.0767402796782,0.93643251529366,232.74,4.185533333333333,1.3448483286070272,85.0086806938184,2.7803400000000003,0.24470541666666668,448.1845079166666
2017-05-02 01:14:59,229.86,7.7718,1647.86,1786.425948,689.8370011007665,0.9224339815735815,235.66,3.7019,795.12,872.389754,358.95413144882536,0.9114274856556832,233.42,0,96.78,96.78,0,1,2539.76,1048.791132549592,2747.7888742249934,0.9242922641632476,232.98,3.824566666666667,1.3391707442698841,103.20733503577743,2.5397600000000002,0.22167083333333332,448.4061787499999
2017-05-02 01:19:59,230.27,9.2226,1932.33,2123.688102,880.9948499715327,0.9098934999825129,236.06,5.3293,1142.01,1258.034558,527.6969859893607,0.9077731551473007,233.7,2.0398,453.35,476.70126,147.36983675633067,0.9510148976740695,3527.69,1556.0616727172242,3855.6354424918763,0.9149438666120553,233.34333333333333,5.530566666666666,1.3170864105823994,66.75687241210969,3.52769,0.2528104166666667,448.6589891666666
2017-05-02 01:24:59,228.24,9.0961,1895.43,2076.093864,847.0601202030762,0.9129789518996431,233.97,5.3341,1129.61,1248.019377,530.5974116667632,0.9051221646216474,231.71,2.4981,553.49,578.834751,169.40628342901564,0.9562141855577707,3578.5299999999997,1547.063815298855,3898.62583604878,0.917895215003963,231.3066666666667,5.642766666666667,1.3258012451003103,61.199293490781706,3.5785299999999998,0.2960925,448.95508166666656
2017-05-02 01:29:59,228.54,7.816,1657.48,1786.26864,665.969746946098,0.9279007439776807,234.29,3.3431,692.4,783.254899,366.1563556836072,0.8840034079378288,231.94,0.7581,262.44,262.44,0,1,2612.32,1032.1261026297052,2808.825390466553,0.9300400120514744,231.59,3.9724000000000004,1.316982598557801,96.75762763065148,2.61232,0.2579520833333333,449.2130337499999
2017-05-02 01:34:59,228.7,7.7278,1643.99,1767.3478599999999,648.7028118842857,0.9302017091304255,234.4,3.6102,772.08,846.23088,346.40897197615175,0.912375119187331,232.08,3.5177,865.04,865.04,0,1,3281.11,995.1117838604374,3428.6922134361816,0.9569567041165596,231.7266666666667,4.9519,1.306136540176659,56.057270946505376,3.28111,0.24555958333333333,449.4585933333332
2017-05-02 01:39:59,228.67,7.5877,1617.46,1735.0793589999998,627.951853590584,0.9322109629223018,234.3,3.6286,779.02,850.1809800000001,340.4930812127621,0.9162990214154166,232.02,7.304,1701.9,1701.9,0,1,4098.38,968.4449348033461,4211.247346825671,0.9731985947320935,231.66333333333333,6.173433333333333,1.2921049223729866,41.222334411429614,4.09838,0.30747874999999997,449.7660720833332
2017-05-02 01:44:59,228.64,8.0998,1733.15,1851.9382719999999,652.5844319307234,0.9358573264584492,234.27,3.6054,769.91,844.637058,347.34759484829516,0.9115276114252614,231.96,3.3698,834.98,834.98,0,1,3338.04,999.9320267790185,3484.5910950609964,0.9579431011952262,231.62333333333333,5.0249999999999995,1.2880107070387332,61.190049751243805,3.33804,0.3098508333333333,450.0759229166665
2017-05-02 01:49:59,228.84,8.0443,1715.9,1840.857612,666.6662865769815,0.9321198928230849,234.52,3.9475,856.67,925.7677,350.9449322376519,0.9253617295137861,232.23,0.6021,223.59,223.59,0,1,2796.1600000000003,1017.6112188146335,2975.5744551695234,0.9397042628666801,231.86333333333334,4.197966666666667,1.303929038657833,91.62372259585989,2.7961600000000004,0.25559166666666666,450.33151458333316
2017-05-02 01:54:59,229.1,10.7735,2249.64,2468.20885,1015.4677728112906,0.9114463713230749,234.68,7.5266,1627.73,1766.342488,685.9014739844421,0.9215257013055557,232.48,6.312,1325.91,1467.41376,628.7016899431217,0.9035692836899664,5203.28,2330.0709367388545,5701.1712242867325,0.912668607080991,232.08666666666667,8.204033333333333,1.286875592451101,31.319554203013972,5.2032799999999995,0.33331,450.66482458333314
2017-05-02 01:59:59,229.25,7.4145,1557.14,1699.7741250000001,681.5769189310301,0.9160864241300296,234.83,3.9518,856.31,928.001194,357.6582166893777,0.9227466575867357,232.5,3.0737,775.66,775.66,0,1,3189.1099999999997,1039.2351356204078,3354.1664030289203,0.9507906337384248,232.19333333333336,4.8133333333333335,1.2676218094117069,54.04085872576177,3.18911,0.3496829166666666,451.0145074999998
2017-05-02 02:04:59,229.27,7.7177,1646.29,1769.437079,648.5651952117479,0.9304032449294005,234.86,3.7738,814.21,886.3146680000001,350.165341820047,0.9186466493184562,232.57,4.4823,997.92,1042.448511,301.4209211155016,0.9572846902939266,3458.42,1300.1514581472966,3694.7344573761375,0.9360402052969298,232.23333333333335,5.3246,1.2760155016506407,44.94422116215301,3.4584200000000003,0.2769804166666666,451.2914879166665
2017-05-02 02:09:59,229.53,7.7766,1665.21,1784.962998,642.7818915690979,0.9329100949800193,235.11,3.6057,772.34,847.7361270000001,349.49601631629537,0.9110617978889083,232.78,4.7899,1071.34,1114.9929220000001,308.93335933514606,0.9608491487805155,3508.8900000000003,1301.2112672205394,3742.3869113229975,0.9376074903916196,232.47333333333333,5.390733333333333,1.2660950359897887,44.258666106033814,3.5088900000000005,0.2903045833333333,451.58179249999984
2017-05-02 02:14:59,229.38,9.1939,1953.33,2108.896782,794.9512867024968,0.9262330981166057,234.91,5.4416,1169.35,1278.286256,516.3684050932026,0.9147794514032542,232.6,5.9071,1273.42,1373.99146,515.9980966563066,0.9268034315147782,4396.1,1827.317788452006,4760.754720629192,0.9234040100723782,232.29666666666665,6.847533333333334,1.255578355264098,34.26586702754275,4.396100000000001,0.32937458333333336,451.91116708333317
2017-05-02 02:19:59,229.49,9.149,1924.72,2099.60401,838.9218798005452,0.9167061935645665,234.99,5.9303,1278.47,1393.561197,554.5514123001334,0.9174121687316183,232.67,5.0905,1073.01,1184.4066349999998,501.4664664082962,0.9059473058423049,4276.2,1894.9397585089746,4677.25166399864,0.9142548460486781,232.38333333333333,6.7232666666666665,1.245069210356444,36.07968348719371,4.2762,0.3613458333333333,452.2725129166665
2017-05-02 02:24:59,229.71,8.3569,1772.32,1919.663499,737.5566195167144,0.9232451421424875,235.21,4.5033,984.21,1059.221193,391.5101679399186,0.9291826924388209,232.89,2.0111,416.42,468.3650789999999,214.38337348469022,0.8890927583437537,3172.95,1343.4501609413232,3445.6450829174596,0.920858046503569,232.60333333333332,4.9571,1.2438916037316676,68.58445462064515,3.1729499999999997,0.31038124999999994,452.5828941666665
2017-05-02 02:29:59,229.83,10.3928,2166.27,2388.577224,1006.2680766632454,0.9069290195994936,235.37,6.7633,1473.95,1591.877921,601.2875459106752,0.9259189920003923,232.98,3.5984,745.29,838.3552319999999,383.9040386890631,0.8889906945794549,4385.51,1991.4596612629837,4816.4934903451995,0.910519241599907,232.7266666666667,6.918166666666667,1.244664699647659,50.22477053169191,4.38551,0.3149358333333333,452.89782999999983
2017-05-02 02:34:59,229.87,7.8595,1671.54,1806.663265,685.5553817894365,0.9252083840870037,235.31,3.7744,827.51,888.154064,322.559825923372,0.9317189815842581,233.03,0,96.29,96.29,0,1,2595.34,1008.1152077128086,2784.2568106447798,0.9321482092016397,232.73666666666668,3.877966666666667,1.2317211154237295,102.67064355031414,2.59534,0.29086875,453.18869874999984
2017-05-02 02:39:59,230.17,7.268,1535.08,1672.87556,664.8624164782618,0.917629521708118,235.61,3.9448,868.87,929.434328,330.0198375322486,0.9348374315694524,233.25,0.0268,105.29,105.29,0,1,2509.24,994.8822540105105,2699.2732497739153,0.929598365119266,233.01,3.7465333333333333,1.2188318097935726,99.2846720523862,2.5092399999999997,0.21269083333333333,453.4013895833332
2017-05-02 02:44:59,230.43,7.6851,1644.62,1770.8775930000002,656.6829562197229,0.9287033765071755,235.83,3.8127,821.23,899.149041,366.12878203061246,0.9133413511587118,233.54,1.3392,385.65,385.65,0,1,2851.5,1022.8117382503353,3029.3887340357414,0.9412790005993193,233.26666666666665,4.279,1.2160617319233973,79.60037391914,2.8515,0.22336416666666664,453.62475374999985
2017-05-02 02:49:59,230.53,8.0427,1723.16,1854.083631,684.357892584095,0.9293863400706546,235.96,3.9831,870.4,939.852276,354.5788215649381,0.9261029868485418,233.6,4.4484,1079.23,1079.23,0,1,3672.79,1038.9367141490332,3816.9065851952405,0.962242569479109,233.36333333333334,5.4914,1.2141296119070446,46.4599191463015,3.67279,0.2718454166666666,453.89659916666653
2017-05-02 02:54:59,230.72,8.1389,1757.86,1877.807008,660.3691238193321,0.9361238894684112,236.06,3.9471,863.67,931.752426,349.62367548106005,0.9269307767812562,233.75,8.3279,1944.33,1946.6466249999999,94.94173857629859,0.9988099406588498,4565.86,1104.9345378766907,4697.654507580647,0.971944614622474,233.51,6.804633333333332,1.1948096441265865,41.99393550472961,4.56586,0.3432770833333333,454.23987624999984
2017-05-02 02:59:59,230.77,9.7107,2035.43,2240.938239,937.4587490190816,0.9082936622600959,236.18,6.0853,1309.5,1437.2261540000002,592.308000740858,0.9111300934480489,233.84,3.5266,742.93,824.6601440000001,357.9376596589144,0.9008923317142873,4087.86,1887.704409418854,4502.6689104285015,0.9078748807251241,233.5966666666667,6.440866666666667,1.2100629289801574,50.76697752890394,4.08786,0.3605716666666666,454.6004479166665
2017-05-02 03:04:59,230.87,9.0603,1925.35,2091.751461,817.5888649533052,0.9204487415916761,236.18,5.0406,1088.76,1190.488908,481.524145262761,0.9145486301330579,233.83,2.7984,654.13,654.349872,16.961665201754425,0.9996639840406356,3668.24,1316.0746754178206,3897.1832454833475,0.9412541748585515,233.62666666666667,5.6331,1.1799452117338178,60.84038983863237,3.66824,0.3231708333333333,454.92361874999983
2017-05-02 03:09:59,230.66,7.7826,1662.96,1795.134516,676.0709792133919,0.9263706898720229,235.88,3.7032,798.78,873.510816,353.5133056463163,0.9144477496658725,233.56,2.4306,629.08,629.08,0,1,3090.8199999999997,1029.584284859708,3257.79251519032,0.9487467312875922,233.36666666666665,4.638800000000001,1.1598343093843662,67.77183754419245,3.09082,0.2816275,455.20524624999985
2017-05-02 03:14:59,228.9,7.4778,1587.06,1711.6684200000002,641.1312942177265,0.9272006081645181,234.11,3.6645,786.14,857.8960950000001,343.4670438575572,0.916358058489589,231.89,3.185,788.14,788.14,0,1,3161.3399999999997,984.5983380752837,3311.118313038755,0.95476503740475,231.63333333333333,4.775766666666667,1.1800259030076212,56.57800143781453,3.1613399999999996,0.26050666666666666,455.46575291666653
2017-05-02 03:19:59,229.15,7.5228,1581.22,1723.8496200000002,686.5863558024912,0.917260984748774,234.35,3.6937,794.45,865.618595,343.72190722992025,0.9177829642164747,232.17,3.7637,923.49,923.49,0,1,3299.16,1030.3082630324116,3456.297415222374,0.9545359104426885,231.89,4.9934,1.1815947216352498,50.65486442103576,3.2991599999999996,0.26918749999999997,455.7349404166665
2017-05-02 03:24:59,229.23,7.7916,1659.58,1786.068468,660.1778517822805,0.9291805044060606,234.52,3.6159,774.53,848.000868,345.2662034267955,0.9133599141551823,232.23,3.9042,951.36,951.36,0,1,3385.47,1005.444055209076,3531.6178826502833,0.9586173001987951,231.99333333333334,5.103899999999999,1.19112618178684,52.65973079409865,3.3854699999999998,0.27852625,456.01346666666655
2017-05-02 03:29:59,229.34,7.6647,1640.39,1757.822298,631.711864101032,0.9331944428435053,234.54,3.6937,794.68,866.3203980000001,344.9561270522363,0.9173049622687055,232.27,4.1863,929.63,972.3519010000001,285.0548762577375,0.9560633337004191,3364.7000000000003,1261.7228674110058,3593.4872594942995,0.9363328034933688,232.04999999999998,5.181566666666666,1.1678517560870416,47.922443019164106,3.3647000000000005,0.2812570833333333,456.2947237499999
2017-05-02 03:34:59,229.47,10.3737,2152.53,2380.452939,1016.4500941481268,0.904252281040369,234.74,7.2831,1571.71,1709.634894,672.7400290471728,0.9193249421358617,232.49,6.4914,1335.48,1509.185586,702.9468703893372,0.8849011098360702,5059.72,2392.136993584637,5596.703125454856,0.9040536699163915,232.23333333333335,8.0494,1.1898952203243933,28.875444132481913,5.05972,0.3510175,456.6457412499999
2017-05-02 03:39:59,229.67,7.9383,1698.83,1823.189361,661.8127206117972,0.9317902113405323,234.93,4.3111,938.63,1012.8067229999999,380.46179999311187,0.9267612256953789,232.59,1.0701,318.29,318.29,0,1,2955.75,1042.274520604909,3134.1337302039606,0.9430835613410945,232.39666666666668,4.4398333333333335,1.1732813149930525,78.7972521491047,2.95575,0.33397791666666665,456.97971916666654
2017-05-02 03:44:59,230,7.584,1621.82,1744.32,642.14651754876,0.9297720601724454,235.19,4.0256,876.82,946.780864,357.18439500709763,0.9261065927078138,232.87,0,199.28,199.28,0,1,2697.92,999.3309125558576,2877.0531102483533,0.9377372945913779,232.68666666666664,3.869866666666667,1.1546285419591322,100,2.69792,0.23556958333333333,457.2152887499999
2017-05-02 03:49:59,230.15,7.7778,1648.75,1790.06067,697.094426732024,0.9210581672631241,235.34,3.7175,798.95,874.87645,356.49361882732546,0.913214660195734,233.03,0,182.19,182.19,0,1,2629.89,1053.5880455593494,2833.084746675533,0.928277914413266,232.84,3.8317666666666668,1.1552997766706743,102.98208833175298,2.62989,0.2219920833333333,457.43728083333326
2017-05-02 03:54:59,229.81,7.286,1543.99,1674.39566,647.839259482501,0.9221177747199847,235.03,3.7099,789.94,871.937797,369.14809797317554,0.9059591208431121,232.78,0.1926,142.98,142.98,0,1,2476.9100000000003,1016.9873574556766,2677.5635255441994,0.9250611521893146,232.54,3.7295,1.1739915713425604,95.36130848639228,2.47691,0.21278333333333332,457.6500641666666
2017-05-02 03:59:59,229.93,7.77,1666.99,1786.5561,642.5939918387116,0.9330745337356044,235.09,3.6254,776.22,852.295286,351.9797808650688,0.9107406936895812,232.79,2.1718,565.99,565.99,0,1,3009.2,994.5737727037804,3169.299864220839,0.9494841538889224,232.60333333333332,4.5224,1.1493099840930845,71.81142756058728,3.0092,0.2285879166666667,457.87865208333324
2017-05-02 04:04:59,229.54,8.1753,1745.2,1876.558362,689.745058693517,0.9300003854609665,234.64,3.6879,792.34,865.328856,347.83811382059406,0.9156518871479771,232.37,5.6246,1336.34,1336.34,0,1,3873.88,1037.583172514111,4010.4270463735465,0.965951993442439,232.1833333333333,5.829266666666666,1.1384681645251526,40.2457713377326,3.87388,0.28679499999999997,458.1654470833332
2017-05-02 04:09:59,229.76,11.4087,2372.18,2621.2629119999997,1115.2494346229093,0.9049759904434951,234.9,7.318,1570.5,1718.9982,698.9167057691783,0.9136135221084001,232.57,10.8104,2433.82,2514.174728,630.5511640730462,0.9680393223648696,6376.5,2444.7173044651336,6829.084488330136,0.9337269162354729,232.41,9.8457,1.1402263241684978,25.673136496135378,6.3765,0.4270991666666667,458.5925462499999
2017-05-02 04:14:59,230.39,7.5492,1599.63,1739.260188,682.79562437218,0.9197186315403663,235.5,3.6445,780.26,858.2797499999999,357.5450484345468,0.9090975290981758,233.25,0,106.48,106.48,0,1,2486.3700000000003,1040.3406728067268,2695.244792666513,0.9225024779809092,233.04666666666665,3.7312333333333334,1.139971965557685,102.32452182924322,2.4863700000000004,0.36928625000000004,458.9618324999999
2017-05-02 04:19:59,230.38,7.6606,1637.82,1764.8490279999999,657.4478984927588,0.9280227226325674,235.52,3.703,796.46,872.13056,355.33530937118167,0.9132348257581985,233.25,1.7142,468.26,468.26,0,1,2902.54,1012.7832078639404,3074.1613942230124,0.9441729394736643,233.04999999999998,4.359266666666667,1.1456768933705161,75.7313921301748,2.90254,0.22453791666666667,459.1863704166666
2017-05-02 04:24:59,230.43,7.7496,1663.8,1785.740328,648.5661716783786,0.9317144121751614,235.6,3.75,809.45,883.5,354.0663038189315,0.9161856253537068,233.29,2.5697,657.9,657.9,0,1,3131.15,1002.6324754973101,3287.7609711507107,0.9523654631449996,233.10666666666665,4.689766666666667,1.1482583080706894,65.24489491303758,3.13115,0.25140375000000004,459.4377741666666
2017-05-02 04:29:59,230.33,7.6515,1628.29,1762.3699950000002,674.2549037094955,0.9239206322279674,235.45,3.998,872.66,941.3291,352.93767000252353,0.927050911312526,233.13,3.2419,808.32,808.32,0,1,3309.27,1027.192573712019,3465.0241725548067,0.9550496144331463,232.97,4.9638,1.133193114993341,54.146017164269324,3.30927,0.2683508333333333,459.70612499999993
2017-05-02 04:34:59,230.55,7.2117,1524.46,1662.657435,663.6651675060094,0.9168815944337927,235.64,3.9834,868.88,938.648376,355.11733183194156,0.9256714465353744,233.36,3.9043,953.92,953.92,0,1,3347.26,1018.782499337951,3498.86657198546,0.9566698046735091,233.1833333333333,5.033133333333333,1.129297405474933,43.28450137091542,3.3472600000000003,0.2773554166666667,459.9834804166666
2017-05-02 04:39:59,230.54,8.8049,1863.8,2029.8816459999998,804.1573582127248,0.9181816110671903,235.68,4.9513,1067.02,1166.922384,472.4152515322124,0.9143881500862528,233.28,5.2248,1206.34,1218.841344,174.12072318861559,0.9897432557062981,4137.16,1450.6933329335527,4384.130930049632,0.9436670724505857,233.16666666666666,6.327000000000001,1.1265189421015005,39.16390074284809,4.13716,0.3118508333333333,460.29533124999995
2017-05-02 04:44:59,230.55,10.0451,2115.57,2315.897805,942.2028541157246,0.9134988579515494,235.71,6.203,1333.26,1462.10913,600.1507147620148,0.9118744782066985,233.31,6.161,1370.11,1437.42291,434.7219917290454,0.9531711164948664,4818.94,1977.0755606067846,5208.7436581145585,0.9251635934305781,233.18999999999997,7.4697000000000005,1.1321240190402497,34.477957615433006,4.81894,0.3731708333333333,460.6685020833333
2017-05-02 04:49:59,230.53,7.6657,1635.46,1767.173821,669.4579165472167,0.9254664032282538,235.77,3.6369,779.03,857.471913,358.288069413258,0.908519554039317,233.22,1.5429,430.48,430.48,0,1,2844.97,1027.7459859604746,3024.9158852037303,0.9405121028046004,233.17333333333332,4.281833333333333,1.1336344922232318,79.02845354404268,2.84497,0.3193295833333333,460.98783166666664
2017-05-02 04:54:59,230.41,7.279,1538.69,1677.15439,667.2929879717543,0.9174408803234866,235.52,3.7096,796.99,873.6849920000001,357.9558703891309,0.912216653940188,233.12,0.0614,110.08,110.08,0,1,2445.76,1025.2488583608852,2651.95723931784,0.9222471477817343,233.01666666666665,3.6833333333333336,1.1186610399828287,98.33303167420814,2.4457600000000004,0.22044708333333332,461.20827875
2017-05-02 04:59:59,230.5,7.7282,1643.44,1781.3501,687.2504239140272,0.9225811366333884,235.66,3.7166,799.43,875.853956,357.8153536963585,0.9127434939621372,233.22,0.0593,204.05,204.05,0,1,2646.92,1045.0657776103858,2845.7596465500037,0.9301277439958562,233.12666666666667,3.8347,1.1267122308330229,101.53336636503508,2.64692,0.21219500000000002,461.42047375
2017-05-02 05:04:59,230.46,7.7494,1661.67,1785.926724,654.5128528893617,0.9304245116385862,235.63,3.3572,701.27,791.057036,366.0486597504564,0.8864973928378028,233.16,0,211.47,211.47,0,1,2574.41,1020.5615126398181,2769.31988928359,0.9296181383603134,233.08333333333334,3.7022,1.1254915981408657,109.318783426071,2.57441,0.21755541666666667,461.6380291666666
2017-05-02 05:09:59,230.02,7.5183,1606.63,1729.3593660000001,639.8623757277201,0.9290318898356722,235.19,3.3774,707,794.3307060000001,362.0942839847912,0.8900574970344908,232.71,0.9662,263.38,263.38,0,1,2577.01,1001.9566597125113,2764.9408109473616,0.9320308014539487,232.64000000000001,3.9539666666666666,1.1262035763411298,90.14576079717415,2.57701,0.21464249999999999,461.85267166666665
2017-05-02 05:14:59,229.98,9.6142,2015.16,2211.073716,909.9324985876962,0.9113943083026547,235.13,5.6641,1209.04,1331.799833,558.4917847012866,0.907824111433118,232.61,5.5732,1182.4,1296.3820520000002,531.5417808110016,0.9120768049633565,4406.6,1999.9660640999841,4839.213553621247,0.9106025082737842,232.57333333333335,6.950500000000001,1.1150604827151416,38.32386159269116,4.4066,0.29098375,462.14365541666666
