DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-02 05:19:59,229.98,9.5696,2030.92,2200.8166079999996,847.9137312537306,0.922802923522831,235.08,5.5947,1214.71,1315.202076,504.2183223710832,0.9235919119701876,232.57,8.614,1908.54,2003.3579800000002,609.0305940013864,0.95267047579784,5154.17,1961.1626476262002,5514.673818037129,0.934628260903118,232.54333333333332,7.926100000000001,1.1023035133236814,29.4142137999773,5.15417,0.39836541666666664,462.5420208333333
2017-05-02 05:24:59,230.04,8.085,1736.78,1859.8734000000002,665.3753043415129,0.9338162479231112,235.25,3.904,849.23,918.4159999999999,349.70895921608843,0.9246681242487066,232.65,6.0734,1438.55,1438.55,0,1,4024.5600000000004,1015.0842635576014,4150.599866973722,0.9696333371046871,232.64666666666665,6.0208,1.1204401524486296,35.158118522455496,4.02456,0.3824470833333333,462.92446791666663
2017-05-02 05:29:59,229.9,7.443,1575.63,1711.1457,667.3902229793973,0.9208041138752826,235.14,4.0017,869.54,940.9597379999999,359.59062409499575,0.9240990500275794,232.55,0.0973,117.29,117.29,0,1,2562.46,1026.980847074393,2760.596115308728,0.9282270542184801,232.52999999999997,3.8473333333333333,1.1310368554594965,97.47097556749263,2.56246,0.2744591666666667,463.1989270833333
2017-05-02 05:34:59,229.73,7.5554,1611.26,1735.702042,645.3702743409935,0.928304490639068,235.02,3.7228,800.34,874.932456,353.5006180506506,0.9147448977478554,232.35,1.971,520.26,520.26,0,1,2931.8599999999997,998.8708923916441,3097.345011339111,0.9465719799591957,232.36666666666667,4.4164,1.141873475828433,71.07598949370526,2.9318599999999995,0.22893,463.42785708333327
2017-05-02 05:39:59,229.73,7.786,1649.7,1788.6777799999998,691.2728192730619,0.9223013884591333,234.96,3.6164,773.13,849.709344,352.527973898399,0.909875836318919,232.31,2.6804,684.31,684.31,0,1,3107.14,1043.800793171461,3277.779595309204,0.947940491315095,232.33333333333334,4.694266666666667,1.1305595408895257,65.86190246257846,3.10714,0.251625,463.67948208333326
2017-05-02 05:44:59,229.64,7.8024,1661.29,1791.7431359999998,671.1624254255553,0.927192054832574,234.97,3.6739,787.88,863.256283,352.7839505121742,0.9126837713383894,232.26,3.4344,852.65,852.65,0,1,3301.82,1023.9463759377295,3456.946845584411,0.9551260541415163,232.29,4.970233333333334,1.1537302509793823,56.98256956413849,3.30182,0.26704,463.94652208333326
2017-05-02 05:49:59,229.32,9.6849,2008.13,2220.941268,948.6801457843669,0.9041796957595188,234.59,6.2136,1326.36,1457.648424,604.5726411190666,0.9099313511829379,231.92,6.8376,1507.53,1585.776192,491.9750300716703,0.9506574809265392,4842.0199999999995,2045.2278169751037,5256.245285727136,0.9211936918446465,231.9433333333333,7.5787,1.1410833105787495,27.79104595775001,4.84202,0.33932666666666667,464.28584874999996
2017-05-02 05:54:59,229.27,8.6129,1823.95,1974.679583,756.6808131683094,0.9236688401006271,234.57,4.6864,1003.97,1099.288848,447.7501652006024,0.9132904439325306,231.85,5.0469,1179.47,1179.47,0,1,4007.3900000000003,1204.4309783689118,4184.474709417504,0.9576805401598055,231.89666666666668,6.1154,1.15281231583032,40.83951990057886,4.00739,0.3687254166666667,464.65457416666663
2017-05-02 05:59:59,229.32,7.6868,1639.25,1762.736976,648.1520531924778,0.9299458866062841,234.68,3.6114,770.67,847.523352,352.65221293126194,0.9093200773540455,231.87,2.8928,727.04,727.04,0,1,3136.96,1000.8042661237397,3292.7385594200273,0.9526902738833096,231.95666666666668,4.730333333333333,1.174069869372151,62.50017616799379,3.13696,0.29768125,464.9522554166666
2017-05-02 06:04:59,229.31,7.8708,1695.58,1804.853148,618.4685517029222,0.9394559340625092,234.65,3.546,751.93,832.0689,356.2863026376541,0.9036871826359572,231.87,1.1132,335.83,335.83,0,1,2783.3399999999997,974.7548543405763,2949.08944958618,0.9437963980341667,231.94333333333336,4.176666666666667,1.166951697972198,88.44692737430168,2.7833399999999995,0.24667916666666662,465.1989345833333
2017-05-02 06:09:59,229.32,7.5099,1616.8,1722.1702679999999,593.1510701188962,0.9388154179886237,234.74,3.4737,733.46,815.416338,356.28672818016986,0.8994914202957753,231.82,0.0034,101.79,101.79,0,1,2452.05,949.4377982990661,2629.445062240126,0.9325351707143118,231.96,3.6623333333333328,1.1984824969822387,105.05779557659054,2.4520500000000003,0.21814124999999998,465.4170758333333
2017-05-02 06:14:59,229.26,7.6445,1647.3,1752.5780699999998,598.2746872841306,0.9399295975442624,234.68,3.7995,811.44,891.6666600000001,369.64112184057075,0.910026175028233,231.81,0,107.87,107.87,0,1,2566.6099999999997,967.9158091247014,2743.054484630869,0.9356759096038834,231.91666666666666,3.814666666666666,1.1915199425080918,100.39758825585461,2.56661,0.2091108333333333,465.6261866666666
2017-05-02 06:19:59,229.31,7.8532,1688.55,1800.817292,625.8928156371608,0.9376575888632682,234.75,3.2045,688.03,752.2563749999999,304.1453153151312,0.9146216939670335,231.88,0.0009,101.95,101.95,0,1,2478.5299999999997,930.038130952292,2647.278203348721,0.9362559616381609,231.98000000000002,3.6862,1.1940684541770763,113.04324236340948,2.4785299999999997,0.21021416666666662,465.8364008333333
2017-05-02 06:24:59,229.49,10.5356,2265.57,2417.814844,844.4058236219973,0.9370320500853043,234.89,5.5357,1165.62,1300.280573,576.2461141918517,0.896437295306726,231.93,4.1741,859.45,968.099013,445.60228508342965,0.8877707635882075,4290.64,1866.2542228972789,4678.941807084368,0.9170107637379801,232.10333333333332,6.748466666666666,1.2006146687538575,56.11842690191353,4.290640000000001,0.28204874999999996,466.1184495833333
2017-05-02 06:29:59,229.83,8.3154,1802.86,1911.128382,634.1194783997247,0.9433484516164753,235.25,2.9689,629.35,698.433725,302.8667127919071,0.9010876443573799,232.42,4.814,1052.61,1118.86988,379.31780378887396,0.9407796373962627,3484.8199999999997,1316.3039949805059,3725.1344458424096,0.9354883832151017,232.5,5.3661,1.1827956989247312,54.9617040308604,3.4848199999999996,0.3239775,466.4424270833333
2017-05-02 06:34:59,230.49,7.5471,1635.96,1739.531079,591.2725709915052,0.9404603457504538,235.73,2.2375,476.08,527.4458749999999,227.03961032056833,0.9026139411934923,233.04,7.8168,1770.8,1821.6270719999998,427.30849446657726,0.9720979816444011,3882.84,1245.6206757786508,4077.7465999651404,0.9522023757025985,233.08666666666667,5.867133333333334,1.1340560020593127,61.863829013601205,3.8828400000000003,0.3069858333333333,466.74941291666664
2017-05-02 06:39:59,231.26,7.8064,1685.12,1805.3080639999998,647.69421144814,0.933425177454921,236.2,2.3347,498.84,551.45614,235.07983482999904,0.9045868996943256,233.92,4.554,1115.13,1115.13,0,1,3299.09,882.774046278139,3415.1551714208067,0.9660146711950075,233.79333333333332,4.898366666666667,1.083578088910433,59.36740818368026,3.29909,0.29924708333333333,467.04866
2017-05-02 06:44:59,229.86,7.8208,1685.62,1797.689088,624.7969851994103,0.9376593601484885,234.39,2.2853,481.76,535.6514669999999,234.15763173394967,0.8993907973372545,232.69,0.7782,311.82,311.82,0,1,2479.2000000000003,858.95461693336,2623.782703264723,0.9448953211388957,232.31333333333336,3.6281,1.0560449966998653,115.56186433670517,2.4792,0.24076208333333338,467.2894220833333
2017-05-02 06:49:59,230.25,7.4788,1608.58,1721.9937,614.5996147409223,0.9341381446401342,234.75,2.3326,496.04,547.5778499999999,231.91770137404862,0.9058803236836555,232.99,2.9516,645.69,687.6932840000001,236.65687557876845,0.9389214858175058,2750.31,1083.1741916937394,2955.921417367415,0.9304408377843362,232.66333333333333,4.254333333333332,1.037264144185444,75.79252526835386,2.75031,0.21789625,467.50731833333333
2017-05-02 06:54:59,230.28,7.7121,1666.15,1775.9423880000002,614.7483574562382,0.9381779562547385,234.62,2.3013,487.58,539.931006,231.92937468154412,0.9030413045032646,232.99,2.9312,725.43,725.43,0,1,2879.16,846.6777321377823,3001.0707235415125,0.9593775906095116,232.63,4.314866666666667,1.010187851953744,78.73321693988225,2.8791599999999997,0.23456124999999997,467.74187958333334
2017-05-02 06:59:59,230.34,10.7024,2245.06,2465.1908160000003,1018.2688032591136,0.9107043501171309,234.49,5.4649,1153.05,1281.4644010000002,559.1303144440385,0.899790894776483,232.98,7.2212,1571.09,1682.3951759999998,601.7721662955762,0.933841241589485,4969.2,2179.1712839987285,5426.023970183385,0.9158087076847274,232.60333333333335,7.796166666666667,0.9730442384030105,37.277721957372215,4.9692,0.32701499999999994,468.06889458333336
2017-05-02 07:04:59,230.54,8.1553,1738.27,1880.122862,716.4351912874401,0.9245512807343332,234.64,2.8246,613.74,662.764144,250.15899538504044,0.9260307841879871,233.04,13.2571,3060.15,3089.4345839999996,424.36779603929597,0.990521053868024,5412.16,1390.9619827117767,5588.045374095443,0.9685247054523222,232.73999999999998,8.079,0.9452608060496643,65.03775219705409,5.41216,0.4325566666666667,468.50145125
2017-05-02 07:09:59,230.73,7.7966,1687.06,1798.909518,624.4229418839385,0.9378237110422583,234.78,2.1095,449.25,495.26841,208.48317784398841,0.9070838982038042,233.11,14.2425,3289.58,3320.069175,448.912853887235,0.9908167048959152,5425.889999999999,1281.818973615162,5575.243687339579,0.9732112718805931,232.87333333333333,8.049533333333335,0.9203859036386067,76.93572298187055,5.425889999999999,0.45158541666666663,468.95303666666666
2017-05-02 07:14:59,230.92,7.4401,1588.36,1718.067892,654.8815098331331,0.9245036284049245,234.89,2.2711,488.41,533.458679,214.5549675501012,0.9155535737379953,233.3,12.85,2965.22,2997.905,441.480170137914,0.9890973863414616,5041.99,1310.9166475211482,5209.622406359993,0.9678225419647795,233.03666666666663,7.5203999999999995,0.9082976927808125,70.86857082070104,5.04199,0.4361616666666666,469.38919833333335
2017-05-02 07:19:59,230.77,7.8394,1689.64,1809.0983380000002,646.4932071989334,0.9339680240201513,234.64,2.1968,469.35,515.457152,213.088369105287,0.9105509510904993,233.13,10.895,2506.64,2539.95135,410.0106959175842,0.9868850440777144,4665.63,1269.5922722218047,4835.283635381209,0.9649134056708064,232.84666666666666,6.9770666666666665,0.8918601654880124,68.51398868674514,4.66563,0.4044841666666666,469.79368250000005
2017-05-02 07:24:59,230.67,7.6803,1661.25,1771.614801,615.5220878427266,0.9377038389283586,234.45,2.2629,477.34,530.536905,231.55114330743237,0.8997300574217357,232.99,9.9375,2285.17,2315.338125,372.54356010876876,0.9869703156207476,4423.76,1219.6167912589278,4588.803510188764,0.9640334327189409,232.70333333333335,6.6269,0.8737877984844908,65.8528120237215,4.423760000000001,0.3787245833333333,470.1724070833334
2017-05-02 07:29:59,230.52,7.8442,1684.41,1808.244984,657.657109792907,0.9315164786321897,234.2,2.1926,466.98,513.50692,213.58613365077423,0.9093937818793172,232.8,9.8519,2263.36,2293.52232,370.7372961251432,0.9868489093230189,4414.75,1241.9805395688245,4586.123986894344,0.9626320641604816,232.50666666666666,6.629566666666666,0.8544557862140084,66.92694846822567,4.41475,0.36827124999999994,470.5406783333334
2017-05-02 07:34:59,230.16,10.7665,2249.69,2478.01764,1038.973689778124,0.9078587511588497,233.79,5.7581,1220.97,1346.186199,566.9652030575311,0.9069844876637307,232.49,13.6693,3049.59,3177.975557,894.1641196052663,0.9596014649271891,6520.25,2500.1030124409217,6983.135050628491,0.9337138624310537,232.14666666666668,10.064633333333333,0.8557808282120551,42.78877521618605,6.52025,0.455625,470.9963033333334
2017-05-02 07:39:59,229.88,8.0834,1754.4,1858.2119919999998,612.3989281608901,0.9441333968099805,233.49,2.2862,485.95,533.804838,220.90767884391488,0.9103514344693893,232.19,10.6745,2441.88,2478.512155,424.5521971239147,0.9852201027434543,4682.23,1257.8588041287198,4848.245718197885,0.9657575692637141,231.85333333333332,7.0147,0.8511127724423467,67.40844227123041,4.68223,0.46676999999999996,471.4630733333334
2017-05-02 07:44:59,229.93,8.0288,1745.42,1846.0619840000002,601.2103395401786,0.9454828793007635,233.55,2.2207,475.77,518.644485,206.48246637648256,0.9173335758115696,232.2,13.0795,3005.94,3037.0598999999997,433.6560302682396,0.9897532807963387,5227.13,1241.3488361849006,5372.507326193014,0.9729405066635751,231.89333333333335,7.7763333333333335,0.846653633854648,71.44283938445712,5.22713,0.41289000000000003,471.8759633333334
2017-05-02 07:49:59,229.54,7.9781,1721.4,1831.293074,624.8330680112639,0.9399915417361536,233.08,2.1562,461.36,502.56709600000005,199.30036723968493,0.9180067769498383,231.76,16.7018,3842.13,3870.8091679999993,470.3197616227128,0.9925909114205138,6024.89,1294.4531968736617,6162.378484886858,0.9776890554152027,231.46,8.945366666666667,0.8295169791756744,86.70894802150832,6.02489,0.46883416666666666,472.3447975000001
2017-05-02 07:54:59,229.21,7.8316,1672,1795.081036,653.2472164554805,0.9314342731433101,232.66,2.29,494.43,532.7914,198.50856660094033,0.9279992132005135,231.32,13.1747,3021.08,3047.5716039999998,400.95924369832323,0.9913073071145468,5187.51,1252.715026754744,5336.623927012015,0.9720583782834583,231.06333333333336,7.765433333333334,0.8020888933770046,70.51033855161549,5.1875100000000005,0.46718333333333334,472.8119808333334
2017-05-02 07:59:59,229.08,7.3675,1567.39,1687.7469,625.9218692134107,0.9286878263559543,232.48,2.3376,494.57,543.445248,225.24043303497163,0.910064080641294,231.22,10.7317,2449.05,2481.383674,399.2731334484437,0.9869694983735111,4511.01,1250.435435696826,4681.11097913159,0.9636622631059377,230.92666666666665,6.812266666666666,0.7996766650307322,65.68543020433727,4.511010000000001,0.404105,473.2160858333334
2017-05-02 08:04:59,228.78,7.6312,1634.92,1745.865936,612.4413931839972,0.936452201906069,232.17,2.034,407.05,472.2337799999999,239.40559824926464,0.8619671383948859,230.76,12.6639,2887.14,2922.321564,452.0906367305183,0.9879610907870644,4929.11,1303.9376281637801,5098.664406512884,0.9667453291696743,230.57000000000002,7.443033333333332,0.7763369041939628,72.67243193859134,4.92911,0.39333833333333323,473.60942416666677
2017-05-02 08:09:59,228.05,11.0941,2315.63,2530.009505,1019.2182290806736,0.9152653361276601,231.32,5.8681,1242.72,1357.408892,546.0823213405349,0.9155089577827814,229.92,17.3296,3876.47,3984.4216319999996,921.1927489128112,0.9729065741604729,7434.82,2486.49329933402,7839.591657735305,0.9483682728122813,229.76333333333332,11.430599999999998,0.74569484542064,51.60708974157089,7.434819999999999,0.5151637499999999,474.12458791666677
2017-05-02 08:14:59,227.48,15.9332,3548.06,3624.4843359999995,740.3762140353771,0.9789144250836129,230.83,2.3994,515.88,553.853502,201.54782875948837,0.9314376421510827,229.27,14.2581,3233.64,3268.954587,479.2039672919474,0.9891969784039094,7297.58,1421.128010086813,7434.667354862173,0.9815610640908473,229.19333333333336,10.863566666666665,0.747549376072617,77.91333110365841,7.29758,0.61385,474.7384379166668
2017-05-02 08:19:59,227.29,18.267,4103.57,4151.90643,631.6963341474654,0.9883580155731013,230.56,2.1847,470.77,503.704432,179.1473190322497,0.9346155604205603,228.95,14.3121,3242.83,3276.7552949999995,470.29656006665925,0.9896466803451066,7817.17,1281.1402132463745,7921.456119609385,0.986834981090001,228.9333333333333,11.587933333333332,0.7178217821782107,81.14676761458759,7.81717,0.62978125,475.3682191666668
2017-05-02 08:24:59,229.34,18.1415,4102.75,4160.57161,691.229744323832,0.9861024841247715,232.55,2.1621,464.02,502.79635500000006,193.62234943643801,0.9228786075825867,231.05,13.5326,3092.68,3126.7072300000004,460.0309986666947,0.9891172318042708,7659.450000000001,1344.8830924269646,7776.624257015117,0.9849325037262259,230.98000000000002,11.278733333333333,0.7100181833925079,80.83029418197079,7.6594500000000005,0.6448591666666666,476.01307833333345
2017-05-02 08:29:59,229.7,18.4649,4188.36,4241.38753,668.5870848584353,0.9874975984568898,232.96,2.0309,426.57,473.118464,204.64387622824026,0.9016135121710236,231.45,11.8579,2710.16,2744.510955,432.86621087238194,0.9874837610185453,7325.089999999999,1306.0971719590575,7440.620493661764,0.9844730027878483,231.36999999999998,10.784566666666668,0.7217876129143742,81.16845986703221,7.325089999999999,0.6243558333333333,476.63743416666676
2017-05-02 08:34:59,228.35,18.6314,4202.99,4254.480189999999,659.9066199110524,0.9878974192614587,231.47,2.1091,433.46,488.19337700000005,224.60009293556445,0.8878858674070048,230.11,10.0885,2290.23,2321.464735,379.53269022393835,0.9865452468309841,6926.68,1264.0394030705552,7041.0717532855015,0.9837536447157886,229.9766666666667,10.276333333333334,0.7073181337237228,81.30396704401699,6.92668,0.59382375,477.2312579166668
2017-05-02 08:39:59,227.78,18.7218,4213.46,4264.451604000001,657.4970047522513,0.9880426350829796,230.84,2.0629,427.62,476.199836,209.54097309697428,0.8979843495788185,229.41,9.7618,2210.38,2239.454538,359.68998230252805,0.9870171340803526,6851.46,1226.7279601517537,6960.414184502104,0.9843465946689353,229.34333333333333,10.182166666666667,0.6816563231254448,83.86852830929894,6.85146,0.5740891666666665,477.80534708333346
2017-05-02 08:44:59,228.03,21.6728,4832.57,4942.048584,1034.461889929449,0.9778475297967648,230.96,5.3243,1116.5,1229.7003280000001,515.3548745120277,0.9079447850647396,229.67,13.285,2938.22,3051.16595,822.4821493743218,0.9629826919115952,8887.289999999999,2372.298913815798,9198.463223853842,0.966171172696881,229.5533333333333,13.427366666666666,0.6636075857462226,61.40767239046624,8.887289999999998,0.65578125,478.4611283333335
2017-05-02 08:49:59,228.57,19.0601,4287.6,4356.567056999999,772.1157699060633,0.9841694030878775,231.56,3.0126,648.42,697.597656,257.2819334051546,0.9295042700086136,230.18,10.613,2392.96,2442.90034,491.4310832376354,0.9795569474602471,7328.9800000000005,1520.8287865488533,7485.1097545991715,0.9791412872064784,230.10333333333332,10.895233333333332,0.6663672842635909,74.93980548068423,7.3289800000000005,0.6756779166666667,479.1368062500001
2017-05-02 08:54:59,226.8,19.2778,4317.02,4372.20504,692.4703830499892,0.9873782131681548,229.78,1.9667,406.63,451.908326,197.16282156664897,0.8998063912635237,228.37,11.54,2604.78,2635.3898,400.50037396242,0.9883850958214987,7328.43,1290.1335785790582,7441.124304530681,0.9848552046816279,228.3166666666667,10.928166666666664,0.6642820643842673,82.00338574631304,7.32843,0.6107254166666667,479.74753166666676
2017-05-02 08:59:59,228.53,19.3375,4363.55,4419.198875,699.1066401496017,0.9874074743920639,231.51,1.9894,416.3,460.565994,197.01610296929542,0.90388783675592,230.12,14.8723,3392.72,3422.4136759999997,449.85149913258255,0.9913237618794509,8172.57,1345.9742422514796,8282.66545658488,0.9867077262552778,230.0533333333333,12.0664,0.6621652950040479,83.5128953126036,8.17257,0.645875,480.39340666666675
2017-05-02 09:04:59,229.56,9.6006,2086.5,2203.913736,709.7559480057056,0.9467248948622189,232.28,3.2082,690.5,745.200696,280.23887545964146,0.9265960213220198,230.92,17.7509,4072.98,4099.037828,461.45967860145765,0.9936429403451701,6849.98,1451.4545020668047,7002.0672784521275,0.9782796605053832,230.92,10.186566666666666,0.5889485536116463,74.25792792468515,6.8499799999999995,0.6259395833333332,481.01934625000007
2017-05-02 09:09:59,228.6,8.773,1868.41,2005.5077999999999,728.7699278653306,0.9316393583709822,231.24,19.6069,4503.42,4533.899556,524.8366293400244,0.9932774081949688,230,11.384,2588.49,2618.32,394.10549640927655,0.9886071985089674,8960.32,1647.7120536146315,9110.559231684241,0.9835093293546957,229.9466666666667,13.254633333333333,0.5856430476632374,47.924876584037285,8.96032,0.6587624999999999,481.6781087500001
2017-05-02 09:14:59,227.51,14.4825,3127.62,3294.913575,1036.5561259860856,0.9492267183366107,230.16,28.3975,6505.77,6535.9686,627.568519992807,0.9953796289657818,228.83,18.8405,4274.26,4311.271615,563.7059434711529,0.9914151511885202,13907.65,2227.8305894500454,14084.955010854288,0.9874117446085094,228.83333333333334,20.5735,0.5797523670793826,38.02950397355823,13.90765,0.9528320833333332,482.6309408333334
2017-05-02 09:19:59,227.6,24.9678,5510.18,5682.67128,1389.4852443033833,0.9696460922159834,230.34,32.8268,7531.42,7561.3251119999995,671.8260436763456,0.9960449905860363,228.93,23.1368,5226.92,5296.707624000001,856.9824780820966,0.9868243390132042,18268.52,2918.2937660618254,18500.14220203281,0.9874799772075612,228.95666666666668,26.97713333333333,0.6041900214014263,21.683796400408255,18.26852,1.3406737499999999,483.9716145833334
2017-05-02 09:24:59,230.98,21.1228,4776.46,4878.9443440000005,994.7501094494012,0.9789945658785731,233.61,29.5794,6875.05,6910.043634000001,694.5433904976219,0.9949358302416762,232.21,20.688,4766.59,4803.96048,598.0435312766324,0.9922209018672028,16418.1,2287.3370312236557,16576.66788906646,0.9904342724287161,232.26666666666668,23.796733333333336,0.578358208955224,24.300254096500627,16.4181,1.445275833333333,485.4168904166667
2017-05-02 09:29:59,230.83,20.2376,4601.96,4671.445208,802.7231713026381,0.9851255436152812,233.44,28.694,6663.17,6698.327359999999,685.3867323085257,0.9947513225152377,232.09,20.3839,4702.51,4730.899351,517.5020475246647,0.9939991640291398,15967.640000000001,2005.6119511358283,16093.104314212933,0.9922038463329834,232.12,23.105166666666666,0.5686713768740278,24.188673529008664,15.967640000000001,1.3494058333333332,486.76629625000004
2017-05-02 09:34:59,230.89,19.8915,4514.19,4592.7484349999995,845.8290791258875,0.9828951147418986,233.56,28.6085,6645.85,6681.80126,692.203622959016,0.9946195256935852,232.2,20.9965,4831.31,4875.3873,654.0986232222835,0.9909592208192363,15991.350000000002,2192.131325307187,16140.901913148879,0.9907345999651329,232.21666666666667,23.165499999999998,0.578482738821503,23.496147287992926,15.991350000000002,1.3316245833333333,488.0979208333334
2017-05-02 09:39:59,230.15,25.285,5692.56,5819.34275,1208.102101801648,0.9782135620040597,233.05,28.8629,6690.46,6726.498845,695.3644369583008,0.9946422580557212,231.58,19.4205,4446.66,4497.3993900000005,673.6587545429619,0.9887180600164575,16829.68,2577.1252933029104,17025.853977988347,0.9884778773363164,231.59333333333336,24.5228,0.6289760787587362,20.80635164010635,16.82968,1.3675429166666666,489.46546375
2017-05-02 09:44:59,228.1,34.3608,7631.03,7837.698479999999,1787.9873049030016,0.9736314837158676,231.15,29.7376,6838.75,6873.84624,693.7294635966796,0.9948942355160973,229.72,20.0023,4522.74,4594.928356,811.2887828466907,0.984289557876188,18992.519999999997,3293.0055513463717,19275.883935933984,0.9852995620395005,229.65666666666667,28.03356666666667,0.6778234175653536,28.648750842739716,18.992519999999995,1.4925916666666663,490.9580554166667
2017-05-02 09:49:59,227.91,41.1478,9144.29,9377.995098,2080.5654169028203,0.9750794177691733,230.86,35.0912,8054.83,8101.154432,865.1108612271864,0.9942817493001965,229.4,21.4376,4841.57,4917.78544,862.4462701965801,0.9845020810830657,22040.690000000002,3808.122548326587,22367.2486689618,0.9854001413497516,229.39,32.55886666666667,0.6451894154060726,34.15741334157823,22.04069,1.709717083333333,492.6677725
2017-05-02 09:54:59,227.39,44.4785,9807.48,10113.966115,2470.960668438125,0.9696967429478085,230.42,41.4854,9522.74,9559.065868,832.5642084323587,0.9961998516903618,229,24.3527,5465.53,5576.7683,1108.298917704466,0.9800532684852623,24795.75,4411.82379457495,25185.18229548632,0.9845372453168182,228.93666666666664,36.7722,0.6755871347242991,33.77415547614774,24.79575,1.9515183333333335,494.61929083333337
2017-05-02 09:59:59,226.85,43.5309,9625.69,9874.984665,2204.8614826979833,0.9747549314295568,229.73,39.3194,8986,9032.845762,918.7527197681527,0.9948138423665912,228.47,23.2626,5220.57,5314.806222,996.4005482284296,0.9822691142322516,23832.260000000002,4120.014750694565,24185.76313151067,0.9853838338865519,228.35,35.37096666666667,0.6568863586599518,34.23250142065668,23.83226,2.026167083333333,496.6454579166667
2017-05-02 10:04:59,226.28,43.3986,9608.31,9820.235208,2029.1373744384123,0.9784195384824025,229.23,38.4792,8766.9,8820.587016,971.7096772327469,0.9939134418261942,227.94,21.659,4858.73,4936.9524599999995,875.3527171375274,0.9841557194172375,23233.94,3876.1997688086867,23555.060869615947,0.9863672239527019,227.8166666666667,34.51226666666667,0.6745189845636214,37.24260359601611,23.233939999999997,1.9610916666666665,498.6065495833334
2017-05-02 10:09:59,227.28,45.4174,10101.8,10322.466672,2122.959009154625,0.9786226801198045,230.05,38.4571,8793.96,8847.055855,967.8144553011175,0.9939984718226919,228.77,33.6409,7647.1,7696.028693000001,866.4405539212131,0.9936423452988806,26542.86,3957.2140183769557,26836.224767407937,0.9890683294706853,228.70000000000002,39.1718,0.6209007433318827,15.944123068125549,26.54286,2.0740333333333334,500.6805829166667
2017-05-02 10:14:59,228.37,39.4448,8690.25,9008.008976000001,2371.451169473363,0.9647248379917688,231.06,33.3609,7669.97,7708.369554,768.453889400106,0.9950184596455844,229.83,29.4452,6695.48,6767.390316,983.9305151740077,0.9893739960838398,23055.7,4123.835574047476,23421.59948278041,0.9843776902149907,229.75333333333333,34.08363333333333,0.6020950004352461,15.729445902187667,23.0557,2.0666066666666665,502.74718958333335
2017-05-02 10:19:59,228.23,66.3124,14670.61,15134.479051999999,3718.2870254092477,0.9693501804451803,231.06,34.4354,7908.93,7956.643524,870.0588618657551,0.9940033100821873,229.82,38.1947,8704.87,8777.905954,1129.987265578079,0.9916795697763523,31284.410000000003,5718.333152853082,31802.730120150358,0.9837020243799149,229.7033333333333,46.314166666666665,0.6414070322589867,43.17951670655127,31.284410000000005,2.26417125,505.01136083333336
2017-05-02 10:24:59,228,61.3562,13618.44,13989.213600000001,3199.404493468273,0.9734957510406446,230.87,31.7605,7298.78,7332.546635000001,702.8873779275298,0.9953949648490711,229.64,30.5203,6942.37,7008.681691999999,961.8304647264882,0.9905386355217572,27859.59,4864.122336122291,28281.026167182543,0.9850982717284997,229.50333333333333,41.21233333333333,0.6550376900843838,48.87824842078019,27.85959,2.4643333333333333,507.4756941666667
2017-05-02 10:29:59,227.74,68.9015,15233.7,15691.62761,3763.185002217438,0.9708170738318969,230.58,35.3167,8097.57,8143.324686,862.0307632080221,0.9943813260843373,229.4,31.7773,7159.87,7289.71262,1369.7341586188409,0.9821882388554296,30491.14,5994.949924044302,31074.89409622177,0.9812146070582185,229.24,45.33183333333333,0.6543360670040133,51.99363214224001,30.491139999999998,2.4312804166666666,509.90697458333335
2017-05-02 10:34:59,227.75,65.1877,14500.63,14846.498675,3185.9460933727078,0.9767036873426319,230.49,35.1845,8072.61,8109.675405,774.4694715493467,0.995429483530605,229.37,32.7242,7440.84,7505.949754000001,986.4997739344274,0.9913255808879745,30014.079999999998,4946.915338856482,30419.02315355004,0.9866878317720474,229.20333333333335,44.36546666666667,0.6340803653233725,46.9334256974644,30.01408,2.5210508333333332,512.4280254166666
2017-05-02 10:39:59,227.62,66.4898,14805.07,15134.408276,3140.0981130782025,0.9782391045626633,230.35,36.1281,8284.31,8322.107835,792.2667740530441,0.9954581416451928,229.35,23.9638,5413.6,5496.09753,948.6954723577502,0.9849897987527162,28502.979999999996,4881.060359488997,28917.894444675163,0.985651982876244,229.10666666666668,42.193900000000006,0.6488971658034156,57.581546147665875,28.502979999999997,2.438210833333333,514.8662362499999
2017-05-02 10:44:59,228.59,67.725,15140.49,15481.257749999999,3230.310214489474,0.9779883679024723,231.32,36.1195,8316.92,8355.16274,798.4899031824401,0.9954228611470469,230.23,33.4401,7639.23,7698.914223,956.789015515803,0.9922477090572464,31096.64,4985.589133187717,31493.763165023,0.9873904187650702,230.04666666666665,45.76153333333334,0.6332048569855316,47.99547800700148,31.09664,2.4833174999999996,517.3495537499999
2017-05-02 10:49:59,228.83,60.6843,13479.11,13886.388369,3338.4690417313273,0.9706706770560148,231.38,36.2308,8343.03,8383.082504,818.488049986615,0.9952222223769254,230.39,29.9058,6820.63,6889.997262,975.2274983138522,0.9899321785826277,28642.77,5132.184590031795,29098.92767679008,0.9843239008029179,230.20000000000002,42.27363333333333,0.5951346655082557,43.55118123274635,28.64277,2.4891420833333333,519.8386958333333
2017-05-02 10:54:59,227.49,65.762,14603.74,14960.197380000001,3246.2722715383743,0.9761729493972758,229.99,36.4635,8348.47,8386.240365000001,795.0321494476615,0.9954961504373716,229.17,27.2618,6179.11,6247.586706,922.4636886555129,0.9890394948926059,29131.32,4963.768109641549,29551.18946487086,0.9857917913805134,228.88333333333333,43.16243333333333,0.6087526396271682,52.35934334872996,29.13132,2.4072537499999997,522.2459495833333
2017-05-02 10:59:59,226.54,66.3197,14689.13,15024.064837999998,3154.6765443588547,0.9777067763210888,229.01,36.5403,8331.96,8368.094103,776.814955483855,0.9956819196157168,228.18,30.0796,6800.35,6863.563128,929.3754298135597,0.9907900420202853,29821.439999999995,4860.866929656269,30215.0014228268,0.9869746349728953,227.91,44.313199999999995,0.6011144750120682,49.66127474431999,29.821439999999996,2.456365,524.7023145833333
2017-05-02 11:04:59,226.19,69.2239,15251.93,15657.753940999999,3541.735415301514,0.9740815992811495,228.67,39.3198,8948.66,8991.258666,874.194831442106,0.9952622132693074,227.84,28.1755,6314.73,6419.50592,1155.09362564904,0.9836785071459206,30515.32,5571.0238723926595,31019.688291296046,0.9837403817033981,227.5666666666667,45.57306666666667,0.6049509301303765,51.89651490061381,30.51532,2.5140316666666664,527.21634625
2017-05-02 11:09:59,226.13,67.7331,14956.78,15316.485902999999,3299.920066970966,0.9765151154593794,228.81,37.2539,8488.07,8524.064859,782.5275685486663,0.9957772659411436,227.73,29.9994,6748.41,6831.763362,1063.9328485696535,0.9877991438544794,30193.26,5146.380484089286,30628.714983077807,0.9857827864042485,227.55666666666664,44.995466666666665,0.6269500637203839,50.53316482253026,30.19326,2.5295241666666666,529.7458704166667
2017-05-02 11:14:59,226.01,65.4191,14458.47,14785.370791,3091.8982335219193,0.9778902541153052,228.65,36.2783,8260.23,8295.033295000001,759.0637076415769,0.995804321241124,227.66,29.4189,6623.46,6697.506774,993.163942245131,0.9889441285393763,29342.159999999996,4844.1258834086275,29739.332693251697,0.9866448686879303,227.43999999999997,43.70543333333333,0.6287372493844436,49.68184733705879,29.342159999999996,2.4806424999999996,532.2265129166667
2017-05-02 11:19:59,225.8,62.0954,13704.38,14021.14132,2963.5068299248715,0.9774083070150525,228.29,36.3671,8267.98,8302.245259,753.5138088900432,0.9958727720115406,227.4,28.8686,6489.68,6564.71964,989.7461540221962,0.988569254421351,28462.04,4706.76679283711,28848.5939796683,0.9866005955111458,227.16333333333333,42.4437,0.6001555415339839,46.3006288330188,28.462040000000002,2.408508333333333,534.63502125
2017-05-02 11:24:59,227.87,61.6848,13702.84,14056.115376000002,3131.5420159761006,0.974866784559609,230.27,37.114,8509.26,8546.24078,794.1824237132219,0.9956728600384694,229.41,24.9934,5641.12,5733.735894,1026.3978018994321,0.9838471991538855,27853.219999999998,4952.122241588755,28290.022606283615,0.9845598353750838,229.1833333333333,41.26406666666667,0.5730492327830576,49.48793219605111,27.853219999999997,2.346469166666666,536.9814904166667
2017-05-02 11:29:59,227.89,81.5042,17852.46,18573.992137999998,5126.68078691133,0.9611536317750541,230.26,50.5577,11572.59,11641.416001999998,1264.012351016253,0.9940878324433923,229.35,42.399,9529.84,9724.210649999999,1934.5341402966735,0.9800116783772059,38954.89,8325.227278224256,39834.568707922386,0.9779167005830433,229.16666666666666,58.153633333333325,0.5570909090909109,40.15323777419469,38.95489,2.78367125,539.7651616666667
2017-05-02 11:34:59,227.97,79.2943,17376.38,18076.721571000002,4982.89884013881,0.9612572684571554,230.3,51.877,11886.14,11947.2731,1207.0668690605523,0.9948830917743061,229.48,43.1467,9719.08,9901.304716,1890.8514041785118,0.9815958884988627,38981.6,8080.817113377874,39810.359754464174,0.9791823093391855,229.25,58.106,0.5583424209378413,36.46490895948784,38.9816,3.2473537499999994,543.0125154166667
2017-05-02 11:39:59,227.87,84.1239,18333.8,19169.313093,5597.708639922343,0.9564140306464552,230.22,58.0626,13288.56,13367.171772000002,1447.5684123915166,0.994119042282028,229.43,46.7537,10433.07,10726.701391,2492.623739512514,0.9726261242578855,42055.43,9537.900791826372,43123.436133958785,0.9752337422592874,229.17333333333332,62.98006666666668,0.5687107284151647,33.57226254656233,42.05543,3.3765429166666667,546.3890583333334
2017-05-02 11:44:59,228.23,70.2554,15355.18,16034.389941999998,4617.3702450324145,0.9576404250827844,230.35,69.6139,15970.86,16035.561865,1439.0535732356386,0.9959651014698013,229.72,55.1237,12420.75,12663.016364,2465.1476370456508,0.9808681946673666,43746.79,8521.571455313704,44569.03426564364,0.98155122094989,229.4333333333333,64.99766666666666,0.5244806043876155,15.191263276117597,43.746790000000004,3.5750925000000002,549.9641508333334
2017-05-02 11:49:59,228.13,82.7654,18162.3,18881.270701999998,5160.740453869344,0.961921487523409,230.43,71.9056,16508.86,16569.207408000002,1412.8607963002505,0.9963578578918105,229.7,53.9929,12168.02,12402.169129999998,2398.559652942762,0.9811203082665912,46839.18000000001,8972.160903112355,47690.75858427646,0.9821437400126151,229.42,69.55463333333333,0.5622875076279278,22.373395685597742,46.839180000000006,3.774415416666667,553.7385662500001
2017-05-02 11:54:59,228.11,76.3665,16718.1,17419.962315,4894.91771596012,0.9597093092218896,230.27,71.9898,16520.19,16577.091246,1372.3252319001888,0.9965674770588157,229.76,54.3075,12252.94,12477.6912,2357.5917880238335,0.9819877574787234,45491.229999999996,8624.834735884142,46301.61747859586,0.9824976421402453,229.38,67.55460000000001,0.5536664050919792,19.60947144976065,45.491229999999995,3.8471004166666667,557.5856666666667
2017-05-02 11:59:59,228.05,84.3858,18506.37,19244.18169,5277.57504360017,0.9616605319007461,230.26,72.0742,16536.79,16595.805292,1398.3310716261728,0.9964439633412397,229.72,54.5463,12301.7,12530.376036,2382.9604934960744,0.9817502654874037,47344.86,9058.866608722417,48203.72218671734,0.9821826583559142,229.34333333333333,70.33543333333334,0.5639288984491907,22.44833448100839,47.34486,3.8681704166666666,561.4538370833334
2017-05-02 12:04:59,228.22,70.8906,15491.69,16178.652732,4664.36975019681,0.9575389407647494,230.37,71.4635,16406.52,16463.046495,1363.0852453650004,0.9965664620447275,229.93,49.0292,11012.24,11273.283956000001,2411.9496957870083,0.9768440183872894,42910.45,8439.404691348818,43732.48530265414,0.9812030965776315,229.50666666666666,63.79443333333334,0.5606227851042795,23.145018400247043,42.91045,3.760637916666666,565.214475
2017-05-02 12:09:59,228.49,83.7164,18365.74,19128.360236,5347.31330394862,0.9601314369558593,230.78,69.7012,16030.05,16085.642936,1336.1907281472725,0.9965439406916349,230.27,52.9758,11924.25,12198.737466,2573.219326425967,0.97749869879854,46320.04,9256.72335852186,47235.929470455056,0.9806103218308021,229.84666666666666,68.7978,0.5902485715114373,22.997828418931995,46.32004,3.7179370833333327,568.9324120833334
2017-05-02 12:14:59,228.61,81.1027,17692.21,18540.888247000003,5545.290100945384,0.9542266672613529,230.77,81.1572,18677.36,18728.647044,1385.078889135894,0.9972615723987157,230.52,53.6641,12032.64,12370.648332,2872.0227687841216,0.9726765871174551,48402.21,9802.3917588654,49384.82375263045,0.9801029207362897,229.96666666666667,71.97466666666666,0.5899405710972553,25.440293807080273,48.40221,3.9467604166666668,572.8791725
2017-05-02 12:19:59,228.67,87.6743,19369.45,20048.482181,5173.59106031531,0.9661304943252254,231.03,93.2085,21487.13,21533.959755,1419.389690345678,0.9978253068393923,230.85,47.8353,10803.73,11042.779004999999,2285.2540866102327,0.9783524595673099,51660.31,8878.23483727122,52417.656215456984,0.9855516963149974,230.1833333333333,76.23936666666667,0.6574469625660653,37.2564305142444,51.660309999999996,4.169271666666666,577.0484441666666
2017-05-02 12:24:59,229.22,89.2913,19775.17,20467.351786000003,5277.796945978272,0.9661811751106233,231.65,96.8313,22381.92,22430.970645,1482.599470677047,0.9978132624853246,231.55,46.1666,10426.86,10689.876230000002,2356.702007704629,0.9753957647084937,52583.95,9117.098424359949,53368.46710635379,0.9852999880099537,230.8066666666667,77.42973333333333,0.6874440368562583,40.3761345770703,52.583949999999994,4.343510833333333,581.3919549999999
2017-05-02 12:29:59,229.56,80.2319,17782.52,18418.034964,4796.456440407481,0.9654949637547013,231.86,99.1032,22926.82,22978.067952,1533.7964318414527,0.9977697014341216,231.84,45.0469,10182.8,10443.673296,2319.6758552831316,0.9750209252428532,50892.14,8649.928727532064,51622.00287446221,0.9858613995230456,231.08666666666667,74.794,0.6606467991806844,39.77204053801107,50.89214,4.31150375,585.70345875
2017-05-02 12:34:59,228.12,94.4495,20894.73,21545.81994,5256.673388560648,0.9697811481849782,230.63,98.3522,22628.65,22682.967886,1568.831187479136,0.9976053448440704,230.54,48.4969,10948.15,11180.475325999998,2267.3861807805833,0.97922044285007,54471.530000000006,9092.890756820369,55225.250047929796,0.986351894336818,229.76333333333332,80.43286666666665,0.715228713603846,39.705120543592045,54.47153000000001,4.390152916666667,590.0936116666667
2017-05-02 12:39:59,228.58,85.1019,18819.49,19452.592302,4922.412356531062,0.9674540908393526,231,98.5613,22713.48,22767.6603,1569.7712654383974,0.9976202956612104,230.97,48.2837,10922.7,11152.086189000001,2250.255780324662,0.9794310961095101,52455.67,8742.439402294121,53179.202343131146,0.9863944491219958,230.18333333333337,77.31563333333334,0.6965462312649422,37.54988749580184,52.45567,4.4553,594.5489116666666
2017-05-02 12:44:59,228.4,77.0965,17018.8,17608.840600000003,4520.145333527282,0.966491797307768,230.88,96.71,22278.09,22328.404799999997,1498.1211114468913,0.9977466012260761,230.89,46.2259,10390.18,10673.098051,2441.1434971873364,0.9734924152623621,49687.07,8459.40994216151,50402.04898369154,0.9858144857578532,230.05666666666664,73.34413333333333,0.7201124360664639,36.973963834417106,49.68707,4.2559474999999996,598.8048591666667
2017-05-02 12:49:59,228.93,80.3873,17761.08,18403.064589,4818.383909622162,0.9651153433768997,231.53,87.853,20292.5,20340.605089999997,1398.0912621620137,0.9976350216826319,231.38,50.9962,11486.81,11799.500756,2698.409552818954,0.9734996621919789,49540.39,8914.88472460313,50336.124314502624,0.9841915855592926,230.61333333333334,73.07883333333332,0.7299375578168379,30.217550453505677,49.54039,4.134477499999999,602.9393366666667
2017-05-02 12:54:59,227.27,69.1702,15249.1,15720.311354,3820.0966292361363,0.970025316713584,229.73,92,21092.94,21135.16,1335.2416942262134,0.9980023808667642,229.7,49.5321,11168.17,11377.523369999999,2172.559984441427,0.9815993900261266,47510.21,7327.898307903777,48072.01002511835,0.988313365203061,228.9,70.2341,0.7121013543031872,30.99050176481225,47.51021,4.043775,606.9831116666667
2017-05-02 12:59:59,227.55,74.6698,16498.95,16991.11299,4059.873093638119,0.9710340935117282,230.02,92.4031,21213.92,21254.561062,1313.7595563445705,0.9980878898471979,230.03,50.7006,11450.94,11662.659018,2212.1456748000855,0.9818464196138089,49163.81,7585.778324782775,49745.59524730651,0.9883047887071366,229.20000000000002,72.59116666666667,0.7198952879581176,30.155964798288124,49.16381,4.028084166666666,611.0111958333333
2017-05-02 13:04:59,227.31,76.5184,16877.74,17393.397504,4203.827925183595,0.9703532616970657,229.93,92.496,21225.2,21267.60528,1342.355878999241,0.9980061093178235,229.85,50.1708,11315.22,11531.75838,2224.2409236187145,0.981222431751991,49418.16,7770.42472780155,50025.33396426285,0.9878626704482053,229.03,73.06173333333334,0.7509933196524468,31.330947527479047,49.41816,4.107582083333333,615.1187779166667
2017-05-02 13:09:59,227.12,71.434,15739.61,16224.09008,3935.1970689985005,0.9701382279307463,229.67,99.3095,22748.89,22808.412865,1646.7243813697219,0.9973903109632263,229.73,46.4179,10438.13,10663.584167,2181.162394181853,0.978857562010182,48926.63,7763.083844550076,49538.67775722738,0.98764505261471,228.84,72.38713333333332,0.7516168502010133,37.19219898195538,48.926629999999996,4.097699583333333,619.2164775
2017-05-02 13:14:59,226.85,72.3335,15934.93,16408.854475,3915.1642464687898,0.9711177598825039,229.35,99.6404,22788.55,22852.52574,1708.777807341446,0.9972004958783168,229.37,55.5428,12573.93,12739.852036,2049.418028190773,0.9869761410469179,51297.409999999996,7673.360082001009,51868.147524816675,0.9889963773133866,228.5233333333333,75.83890000000001,0.7322374082879872,31.384289592807896,51.29741,4.176001666666666,623.3924791666667
2017-05-02 13:19:59,226.77,78.8225,17297.89,17874.578325000002,4503.726439789599,0.9677369549919157,229.36,102.1257,23367.35,23423.550552,1621.6270963447896,0.9976006817636277,229.33,55.1674,12450.27,12651.539842,2247.7182431998403,0.9840912770687539,53115.509999999995,8373.071779334228,53771.42116014773,0.987801863034376,228.48666666666668,78.70519999999999,0.7513202812709721,29.906283193486573,53.11550999999999,4.350538333333333,627.7430175000001
2017-05-02 13:24:59,226.52,73.7602,16185.66,16708.160504,4145.725243166206,0.9687278259102843,229.02,101.9287,23280.93,23343.710874000004,1710.8874024920392,0.9973105872353,229.07,60.8614,13765.13,13941.520898,2210.7014797278175,0.987347800911355,53231.719999999994,8067.314125386063,53839.553966912215,0.9887102711273245,228.20333333333335,78.8501,0.7376462511502916,29.268954636709417,53.231719999999996,4.431134583333332,632.1741520833334
2017-05-02 13:29:59,226.38,78.7443,17336.46,17826.134634,4149.48558955135,0.9725305208305767,228.84,98.2465,22421.18,22482.72906,1662.4660576891595,0.9972623848361227,228.91,60.1927,13707.49,13778.710957000001,1399.1402847648644,0.9948310870862838,53465.13,7211.091932005374,53949.23514535431,0.9910266541490348,228.04333333333332,79.06116666666667,0.7293935363161944,24.26644349206416,53.465129999999995,4.445702083333333,636.6198541666668
2017-05-02 13:34:59,226.04,69.0884,15172.92,15616.741935999999,3696.637305609109,0.9715803758672037,228.34,90.2986,20576.96,20618.782324,1312.593494915652,0.997971639481769,228.35,67.2947,15299.85,15366.744745000002,1432.2828056934666,0.9956467849170354,51049.729999999996,6441.513606218227,51454.523908126816,0.9921329772898183,227.57666666666668,75.56056666666667,0.6752303253116269,19.504926952638858,51.04973,4.354785833333333,640.9746400000001
2017-05-02 13:39:59,225.26,81.7588,17917.84,18416.987287999997,4258.688824128087,0.9728974516735847,227.65,85.1774,19353.12,19390.635110000003,1205.6020217156547,0.9980652975115468,227.52,64.1322,14496.23,14591.358144,1663.444701087213,0.99348051476352,51767.19,7127.735546930954,52255.58893097545,0.9906536517726252,226.80999999999997,77.0228,0.6833913848595666,16.736083341556014,51.76719,4.284038333333333,645.2586783333335
2017-05-02 13:44:59,226.33,68.2483,14983.84,15446.637739000002,3752.7531619198053,0.9700389335970818,228.46,84.9396,19366.88,19405.301016,1220.5189827162299,0.9980200762684216,228.5,57.5738,13018.08,13155.613299999999,1897.3018770709348,0.9895456565297492,47368.8,6870.574021706971,47864.47535310248,0.989644191241086,227.76333333333332,70.2539,0.6293082000321865,20.903750539115972,47.3688,4.13066625,649.3893445833335
2017-05-02 13:49:59,226.58,80.2548,17655.23,18184.132584000003,4353.79506632899,0.9709140602909276,228.79,85.0939,19428.52,19468.633381,1249.1182223422625,0.9979395892759917,228.78,51.8999,11680.16,11873.659122000001,2134.8637707951793,0.9837034969581131,48763.91,7737.777059466432,49374.00239306213,0.9876434487079813,228.04999999999998,72.4162,0.6445954834465997,28.331091661810483,48.76391,4.005529583333333,653.3948741666668
2017-05-02 13:54:59,226.16,73.4955,16028.54,16621.742280000002,4400.934206636093,0.9643116666106797,227.97,103.7893,23619.31,23660.846720999998,1401.3788490470101,0.9982444955799857,227.98,75.039,16999.67,17107.39122,1916.7822633865271,0.9937032351330068,56647.520000000004,7719.095319069631,57171.02373314023,0.9908431981980276,227.37,84.10793333333334,0.5321722302854414,23.400131101386386,56.64752000000001,4.392142916666667,657.7870170833335
2017-05-02 13:59:59,226.02,74.5374,16351.59,16846.943148000002,4055.2432607482597,0.9705968528742374,227.92,105.5939,24011.39,24066.961688,1634.5626814410411,0.9976909553968456,227.93,64.6353,14629,14732.323929,1741.7598425115903,0.9929865831420791,54991.979999999996,7431.5657847008915,55491.855567576196,0.9909919111108572,227.29,81.58886666666668,0.5587575344273755,29.42194727548611,54.99198,4.651645833333333,662.4386629166668
2017-05-02 14:04:59,227.22,76.2465,16818.97,17324.72973,4155.539478412619,0.9708070637821143,229.24,104.5259,23908.71,23961.517315999998,1589.9365461765299,0.9977961614323674,229.05,71.3134,16256.91,16334.334270000001,1588.5066244735926,0.9952600290455547,56984.59,7333.982649062742,57454.597718240555,0.9918194933581209,228.50333333333333,84.0286,0.5616256509751856,24.393242300835663,56.98459,4.665690416666666,667.1043533333334
2017-05-02 14:09:59,226.76,69.6679,15330.4,15797.893004,3814.742351172897,0.9704078889582534,228.85,103.3751,23606.35,23657.391635,1553.1962687529324,0.9978424656535471,228.63,66.5107,15118.72,15206.341341,1630.0682625600973,0.9942378420268818,54055.47,6998.006882485927,54506.56783588764,0.9917239728385424,228.08,79.85123333333333,0.5787443002455374,29.45961594414949,54.05547,4.626669166666666,671.7310225000001
2017-05-02 14:14:59,226.73,79.4616,17504.52,18016.328568,4263.786420510877,0.9715919608110912,228.94,102.925,23513.74,23563.6495,1532.843426854216,0.9978819282641257,228.57,65.3288,14830.08,14932.203816,1743.3984043140993,0.9931608343109694,55848.340000000004,7540.028251679192,56355.027342657915,0.991009012566402,228.08,82.5718,0.5918975797965725,24.649093273974895,55.84834,4.579325416666666,676.3103479166667
2017-05-02 14:19:59,226.53,77.4531,17010.4,17545.450743,4299.8992563825595,0.9695048733237324,228.69,102.0388,23286.79,23335.253171999997,1503.1473970425518,0.9979231777927249,228.4,69.2604,15716.37,15819.07536,1799.6831022319293,0.9935074991639714,56013.560000000005,7602.729755657041,56527.1651828672,0.990914011321713,227.87333333333333,82.91743333333334,0.5895087914338377,23.060731498764024,56.013560000000005,4.6609125,680.9712604166667
2017-05-02 14:24:59,226.22,80.4581,17594.53,18201.231382,4660.18646624807,0.9666670144856245,228.33,101.0216,23023.04,23066.261928000004,1411.4065642125838,0.9981261841153578,228.04,74.6122,16894.96,17014.566088,2013.8981506818157,0.9929703709526653,57512.53,8085.491181142469,58078.10495049948,0.9902618215421883,227.53,85.36396666666667,0.5757482529776303,18.34220449768228,57.51253,4.730253749999999,685.7015141666667
2017-05-02 14:29:59,226.39,82.2371,18027.93,18617.657068999997,4648.751945843697,0.9683243134829278,228.61,98.9642,22582.84,22624.205762,1367.4881702281905,0.9981716148431836,228.27,74.2945,16849.39,16959.205515,1926.8389470597924,0.9935247252648202,57460.16,7943.0790631316795,58006.572836436055,0.990580156528523,227.75666666666666,85.16526666666667,0.6000556149106536,16.20253640177256,57.46016,4.79052875,690.4920429166667
2017-05-02 14:34:59,226.02,84.7754,18604.79,19160.935908000003,4582.930713679169,0.970975013398599,228.4,95.9384,21871.36,21912.330560000002,1339.3439890894163,0.9981302509156743,228.02,65.0586,14718.99,14834.661972,1848.926500270613,0.9922025879512234,55195.14,7771.201203039198,55739.52859289104,0.9902333477402163,227.48000000000002,81.92413333333333,0.6418146650255002,20.586770524273675,55.19514,4.693970833333333,695.18601375
2017-05-02 14:39:59,225.9,90.0972,19802.01,20352.95748,4703.5388956176475,0.9729303478110543,228.26,93.9651,21407.35,21448.473726,1327.5508097291097,0.9980826735493934,227.94,62.7466,14190.4,14302.460004,1786.8715695370252,0.9921649839280333,55399.76,7817.961274883783,55948.6722501364,0.9901890030976551,227.36666666666665,82.26963333333333,0.645066705761607,23.73054618370731,55.39976,4.6081208333333326,699.7941345833334
2017-05-02 14:44:59,226.24,66.0096,14730.66,14934.011904000003,2456.0878472102304,0.9863833037426778,228.66,79.6495,18111.67,18212.65467,1915.2545365493445,0.9944552470889186,228.33,46.706,10596.74,10664.380980000002,1199.2176862379072,0.9936572989912067,43439.07,5570.560069997482,43794.79354852984,0.9918774922837426,227.74333333333334,64.12170000000002,0.660099819972775,27.160384082143814,43.43907,4.118284583333333,703.9124191666667
