DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-02 14:49:59,226.8,65.3801,14559.7,14828.206680000001,2809.065548326814,0.9818921676913125,229.22,84.7994,19356.44,19437.718468000003,1775.7054281688816,0.9958185180974911,228.93,48.8354,11118.44,11179.888122,1170.5513174725309,0.994503690794626,45034.58,5755.322293968227,45400.84944672124,0.9919325419857825,228.3166666666667,66.3383,0.6642820643842673,27.828720362143738,45.03458,3.686402083333333,707.59882125
2017-05-02 14:54:59,226.83,71.3454,15890.64,16183.277082,3063.660800935127,0.9819173162198719,229.27,83.9631,19172.05,19250.219937,1733.0511880415902,0.995939270446996,228.94,47.6897,10856.02,10918.079918,1162.4538078714631,0.9943158578737197,45918.71000000001,5959.16579684818,46303.775062714114,0.9916839380332905,228.34666666666666,67.66606666666667,0.6641947915450127,29.52198590923466,45.918710000000004,3.789720416666667,711.3885416666667
2017-05-02 14:59:59,227.14,61.0346,13596.26,13863.399043999998,2708.4215081076413,0.980730624347453,229.39,78.8375,18015.29,18084.534125000002,1581.044191093187,0.9961710860494726,229.05,51.9169,11826.93,11891.565945,1238.1709895582894,0.9945645556439792,43438.48,5527.6366887591175,43788.769245930125,0.9920004774748795,228.52666666666664,63.92966666666666,0.6067854954928628,23.319116320539777,43.438480000000006,3.72321625,715.1117579166666
2017-05-02 15:04:59,227.42,70.508,15749.19,16034.929359999998,3013.6313517233552,0.982180192155209,229.7,82.3888,18831.35,18924.70736,1877.4466275072293,0.9950669060174042,229.52,52.1838,11920.41,11977.225776,1165.2307587678804,0.9952563492529425,46500.95,6056.308737998465,46893.68002655002,0.9916250968930639,228.88,68.36019999999999,0.6378888500524327,23.66347670135546,46.500949999999996,3.747476249999999,718.8592341666666
2017-05-02 15:09:59,227.43,62.3959,13959.86,14190.699537,2549.168909627607,0.9837330403340496,229.73,85.0973,19427.29,19549.402729,2181.6393644534082,0.9937536337711814,229.56,56.7404,12971.72,13025.326224,1180.5098403749657,0.9958844620796347,46358.87,5911.31811445598,46734.2327371189,0.9919681416568809,228.90666666666667,68.07786666666667,0.6450955265610406,24.999951036460217,46.35887,3.869159166666667,722.7283933333333
2017-05-02 15:14:59,226.73,71.215,15921.82,16146.57695,2684.6964614032845,0.986080210641798,229.23,83.4202,18993.92,19122.412446,2213.065925031542,0.9932805316085064,229.09,42.5842,9699.15,9755.614378,1048.0940653110931,0.9942121146027119,44614.89,5945.856451745919,45009.35034697645,0.9912360355362706,228.35,65.7398,0.70943726735275,35.22310685459949,44.61489,3.7905733333333336,726.5189666666666
2017-05-02 15:19:59,227.51,57.506,12914.54,13083.190059999999,2093.9242427754557,0.9871094083914884,229.77,83.7961,19152.16,19253.829897,1976.0397356862609,0.9947194974951015,229.69,43.3869,9903.93,9965.537060999999,1106.390287947473,0.9938179888727626,41970.630000000005,5176.354266409189,42288.632350648004,0.9924801930691162,228.99,61.562999999999995,0.646316433032018,36.114386888228324,41.97063000000001,3.60773,730.1266966666666
2017-05-02 15:24:59,227.53,65.6967,14756.51,14947.970151000001,2384.790190999407,0.9871915618598427,229.84,83.328,19053.74,19152.10752,1938.611479910428,0.9948638801292611,229.72,47.2479,10794.99,10853.787588000001,1128.2268855699547,0.9945827585510326,44605.24,5451.62855647979,44937.152662083805,0.9926138475087706,229.03,65.4242,0.6549360345806227,27.78222737152307,44.605239999999995,3.6073279166666663,733.7340245833333
2017-05-02 15:29:59,227.58,62.6128,14009.14,14249.421024000001,2605.7620727175467,0.983137488632324,229.75,87.021,19910.74,19993.07475,1812.586718335845,0.9958818365344231,229.71,50.9439,11643.76,11702.323269,1169.2830942842056,0.9949955861196266,45563.64000000001,5587.631885337597,45904.97707368605,0.9925642687254121,229.01333333333335,66.85923333333334,0.6258733115975796,30.15554570622756,45.56364000000001,3.7570366666666666,737.4910612499999
2017-05-02 15:34:59,227.96,62.5397,14056.18,14256.550012000002,2381.8106667527627,0.9859454067196239,230.16,88.1995,20196.36,20299.99692,2048.638011560243,0.9948947322303338,230.08,49.5074,11331.4,11390.662592,1160.4173063119074,0.9947972656093226,45583.94,5590.865984624912,45925.51979435438,0.9925623096726197,229.4,66.74886666666667,0.6277244986922397,32.13632591015278,45.583940000000005,3.797815833333334,741.2888770833332
2017-05-02 15:39:59,228.27,64.1664,14457.94,14647.264127999999,2347.4065246129708,0.987074437495936,230.58,85.0295,19482.5,19606.10211,2198.0522509136254,0.9936957326190321,230.5,34.4695,7859.23,7945.219749999999,1165.7704246077174,0.9891771715942784,41799.67,5711.229200134314,42188.03800943304,0.9907943571742729,229.78333333333333,61.221799999999995,0.6585914267063122,43.697343103273674,41.79967,3.64098375,744.9298608333332
2017-05-02 15:44:59,229.29,57.1223,12926.6,13097.572167,2109.362251907687,0.9869462702842918,231.47,85.2769,19594.55,19739.044042999998,2384.002942320694,0.9926797851666358,231.41,41.571,9561.94,9619.945109999999,1054.8210065280637,0.9939703283816348,42083.090000000004,5548.186200756445,42447.24766184922,0.9914209358225006,230.72333333333333,61.3234,0.6212346677839276,39.060945740125305,42.083090000000006,3.495115,748.4249758333333
2017-05-02 15:49:59,229.27,70.1365,15848.85,16080.195355,2717.836700845649,0.9856130258437399,231.72,83.2466,19162.33,19289.902152,2214.8214385891506,0.9933865837682971,231.53,43.3766,9988.16,10042.984198,1047.9462847291895,0.9945410450799158,44999.34,5980.604424163989,45395.024283658335,0.991283531842921,230.84,65.58656666666667,0.6801247617397301,33.863590969085635,44.99934,3.6284345833333327,752.0534104166667
2017-05-02 15:54:59,228.71,55.237,12459.09,12633.254270000001,2090.499897721421,0.9862138237482019,231.07,81.9031,18802.55,18925.349316999997,2152.4312458176755,0.9935113843901581,230.97,32.8526,7513.9,7587.965022,1057.6010424992382,0.990239145569957,38775.54,5300.532186038335,39136.14881087341,0.9907857870068907,230.25,56.66423333333333,0.6688382193268152,44.54108911735622,38.77554,3.4906200000000003,755.5440304166667
2017-05-02 15:59:59,228.52,72.2877,16215.42,16519.185204,3153.3528232109693,0.9816113688266872,231.02,75.5904,17386.25,17462.894208,1634.3148586793095,0.9956110248915733,230.7,40.5879,9292.51,9363.628529999998,1151.8668098916291,0.9924048108303163,42894.18,5939.5344917819075,43303.44960683233,0.9905487989860338,230.08,62.822,0.6780250347705156,35.392219286237314,42.89418,3.4029049999999996,758.9469354166667
2017-05-02 16:04:59,228.72,59.0194,13237.47,13498.917168,2643.8896927869705,0.9806319896073015,231.06,75.9454,17473.74,17547.944124,1612.0649464045007,0.995771349425571,230.83,43.3063,9925.53,9996.393229000001,1188.163207601147,0.9929111203034288,40636.74,5444.117846792618,40999.7933770082,0.9911449949596137,230.20333333333335,59.4237,0.6443578865061388,27.803216561742218,40.636739999999996,3.4804549999999996,762.4273904166668
2017-05-02 16:09:59,228.44,69.0037,15510.96,15763.205227999999,2808.6934575432974,0.9839978466085095,230.85,76.3936,17540.77,17635.46256,1825.0828781898504,0.9946305598915915,230.65,35.2311,8042.22,8126.053215,1164.2329340006784,0.9896834031500986,41093.95,5798.009269733826,41500.9594840218,0.9901927692978159,229.98,60.209466666666664,0.669623445516998,41.4857796448399,41.09395,3.4054454166666663,765.8328358333334
2017-05-02 16:14:59,228.54,64.6299,14543.77,14770.517346,2578.165405009323,0.9846486524006957,230.83,71.1265,16342.58,16418.129995,1573.2359887565049,0.9953983800211713,230.58,41.635,9540.45,9600.1983,1069.4022614633286,0.993776347307326,40426.8,5220.803655229156,40762.51892420848,0.9917640289886723,229.98333333333335,59.130466666666656,0.6275817088194897,29.58790561436461,40.4268,3.3966979166666667,769.2295337500001
2017-05-02 16:19:59,228.65,56.6127,12744.93,12944.493854999999,2264.2174050282238,0.9845831086765193,230.89,69.0013,15888.65,15931.710157,1170.5510258664358,0.9972972043443132,230.68,34.1288,7792.12,7872.831584,1124.4301025977336,0.989748087058787,36425.700000000004,4559.198533492393,36709.915714392475,0.9922577944170806,230.07333333333335,53.2476,0.618643331111825,35.9054680398741,36.425700000000006,3.2021875,772.4317212500001
2017-05-02 16:24:59,228.81,67.3806,15140.48,15417.355086,2908.7287975007375,0.9820413368923817,231.18,70.299,16196.84,16251.722820000003,1334.4919005032755,0.9966229537257144,230.92,35.8057,8182.79,8268.252244,1185.7246671597156,0.9896638078425805,39520.11,5428.945365163729,39891.258969729606,0.9906959825456689,230.3033333333333,57.82843333333333,0.6484201994470963,38.0828807973932,39.52011,3.1644087499999998,775.5961300000001
2017-05-02 16:29:59,229.11,63.1763,14190.54,14474.322093,2852.117557238462,0.9803941012797248,231.55,64.4479,14872.84,14922.911245000001,1221.4378250846348,0.996644673135292,231.22,30.2922,6869.79,7004.162484,1365.3854613892195,0.9808153388350206,35933.17,5438.940843712317,36342.46529544057,0.9887378224863596,230.62666666666667,52.6388,0.6576284904896738,42.45271548743513,35.93317,3.143886666666666,778.7400166666667
2017-05-02 16:34:59,229.31,66.8161,15007.13,15321.599891000002,3088.2798420789663,0.9794753881293609,231.79,64.9974,15019.66,15065.747346,1177.5213704668133,0.9969409186984517,231.38,36.4769,8309.2,8440.025122,1480.2768051925596,0.9844994392660057,38335.990000000005,5746.078017738339,38764.23018539174,0.98895269728449,230.82666666666668,56.0968,0.6570586876155325,34.97507879237318,38.33599,3.094548333333333,781.8345650000001
2017-05-02 16:39:59,229.74,61.3562,13863.59,14095.973388,2548.9876553455865,0.98351420071509,232.27,62.0312,14342.71,14407.986824,1369.9467786952944,0.9954694000766806,231.93,33.4832,7678.26,7765.758575999999,1162.4670460350808,0.9887327715452793,35884.56,5081.401480075961,36242.54802570203,0.9901224377091765,231.31333333333336,52.2902,0.6801740784505944,35.96658647318236,35.88456,3.092522916666667,784.9270879166668
2017-05-02 16:44:59,230.03,65.5753,14826.66,15084.286259,2775.940415040681,0.9829208850470941,232.53,61.6497,14273.52,14335.404741,1330.5847954509675,0.9956830837972083,232.12,37.3111,8585.35,8660.652532,1139.5910045003038,0.9913052126590038,37685.53,5246.116214991952,38048.92779990129,0.990449197364709,231.56000000000003,54.84536666666667,0.6607358783900628,31.97037002821873,37.68553,3.065420416666666,787.9925083333335
2017-05-02 16:49:59,228.86,59.0354,13306.76,13510.841644000002,2339.440153465068,0.9848949718028387,231.34,61.8046,14228.67,14297.876164000001,1405.0668426019445,0.9951596892289323,230.98,32.7373,7474.59,7561.661553999999,1144.2157965793363,0.988485129441698,35010.020000000004,4888.722792646349,35349.69746608506,0.9903909371102554,230.39333333333335,51.192433333333334,0.6655285164501279,36.050510068870864,35.010020000000004,3.0289812499999997,791.0214895833335
2017-05-02 16:54:59,228.81,69.8744,15731.25,15987.961463999998,2853.539067868,0.9839434524171181,231.3,62.2344,14324.69,14394.81672,1419.1563713317782,0.995128335333192,230.91,31.8498,7264.43,7354.437317999999,1147.085454310625,0.9877614949848432,37320.37,5419.780893510404,37711.85545515575,0.9896190349047854,230.34,54.65286666666666,0.6642354779890601,41.72345945866822,37.320370000000004,3.01376625,794.0352558333335
2017-05-02 16:59:59,229.03,57.7648,13026.98,13229.872144,2308.0964074724393,0.9846640888293077,231.37,63.0065,14502.03,14577.813905,1484.5147786099535,0.9948014218391136,231.13,29.0236,6609.87,6708.224668,1144.5072212370303,0.9853381970837712,34138.880000000005,4937.118407319424,34494.032321871164,0.9897039488292596,230.51,49.93163333333333,0.6420545746388399,41.87332145486929,34.13888000000001,2.97746875,797.0127245833335
2017-05-02 17:04:59,228.6,71.5839,15999,16364.079539999999,3437.3097316719327,0.9776901878833083,231.12,68.3778,15756.47,15803.477136,1218.0076876501064,0.9970255194097178,230.81,30.0343,6758.27,6932.216783000001,1543.1837653393304,0.9749074807604728,38513.740000000005,6198.50118466137,39009.35254171554,0.9872950328722955,230.17666666666665,56.665333333333336,0.6849811014727762,46.99704698934092,38.513740000000006,3.0271925000000004,800.0399170833334
2017-05-02 17:09:59,228.78,66.1881,14838.86,15142.513518000002,3017.27518519819,0.9799469541408006,231.22,69.3277,15980.65,16029.950793999998,1256.243621102692,0.9969244575586313,230.89,33.4598,7608.17,7725.533222,1341.4964835308738,0.9848083985108258,38427.68,5615.015289831756,38835.74367625068,0.9894925746844853,230.29666666666665,56.3252,0.6585708289307929,40.59532855631227,38.42768,3.2058925,803.2458095833334
2017-05-02 17:14:59,228.35,67.0654,15021.07,15314.38409,2982.9207349752205,0.980847150739054,230.83,57.9257,13329.28,13370.989331,1055.296342889431,0.9968806099558168,230.31,32.6619,7399.77,7522.362189,1352.529796195583,0.98370296644593,35750.119999999995,5390.746874060234,36154.26989823733,0.9888215168118485,229.83,52.550999999999995,0.6439542270373833,37.84723411543071,35.750119999999995,3.0907416666666663,806.3365512500001
2017-05-02 17:19:59,228.9,59.897,13387.5,13710.4233,2958.132994843689,0.9764468760056445,231.15,38.9598,8990.81,9005.557770000001,515.1759822695673,0.9983623701744349,230.51,33.5702,7610.39,7738.266802,1400.9772113904298,0.9834747488976537,29988.699999999997,4874.286188503686,30382.24470866887,0.9870468850329356,230.18666666666664,44.14233333333333,0.5589666357738503,35.690606900405506,29.988699999999998,2.7391174999999994,809.0756687500001
2017-05-02 17:24:59,229.47,52.2372,11696,11986.870284,2624.622488176585,0.975734259476533,231.78,39.0612,9038.17,9053.604936,528.4367400773278,0.9982951613076659,231.15,33.5522,7624.53,7755.59103,1419.7656509848566,0.9831010906205558,28358.699999999997,4572.824879238769,28725.016850581393,0.9872474626390347,230.79999999999998,41.61686666666667,0.576256499133442,25.519300668158586,28.358699999999995,2.431141666666666,811.5068104166668
2017-05-02 17:29:59,230.14,61.7305,13861.34,14206.65727,3113.2562039838344,0.9756932779163188,232.62,39.1497,9091.84,9107.003214,525.3122444854417,0.9983349941090731,232,35.6865,8160.1,8279.268,1399.6594606631977,0.9856064569959567,31113.28,5038.2279091324735,31518.56489154862,0.9871413913373545,231.58666666666667,45.52223333333333,0.6246761471587398,35.60516582739424,31.11328,2.4779991666666663,813.9848095833335
2017-05-02 17:34:59,228.28,60.4541,13420.92,13800.461948,3214.2893976423406,0.9724978809093413,230.7,41.4793,9552.62,9569.27451,564.3277268890087,0.9982595848846645,230.09,40.2893,9153.48,9270.165036999999,1466.2072509768875,0.9874128414613683,32127.02,5244.824375508237,32552.320912806284,0.9869348513138131,229.69000000000003,47.40756666666667,0.6138708694327245,27.519938800205583,32.12702,2.6350125,816.6198220833335
2017-05-02 17:39:59,227.15,44.1339,9810.25,10025.015384999999,2063.9594005180115,0.9785770518296318,229.43,38.0771,8704.31,8736.029053,743.7681350798082,0.9963691680959889,229,33.6063,7593.63,7695.842699999999,1250.1113095413843,0.9867184525484131,26108.19,4057.8388451392043,26421.65099249516,0.9881362072118735,228.52666666666667,38.60576666666666,0.6024096385542163,14.31944968497799,26.10819,2.4264670833333333,819.0462891666668
2017-05-02 17:44:59,229.21,51.4069,11552.18,11782.975549,2320.7003330744483,0.9804127957288694,231.79,34.3309,7915.71,7957.559311,815.0370445463154,0.9947409363393434,231.33,26.455,5977.53,6119.83515,1312.0660662769715,0.9767468981578695,25445.42,4447.803443897736,25831.228279970514,0.9850642688845861,230.77666666666667,37.3976,0.6788670142850937,37.46042526793164,25.44542,2.1480670833333333,821.1943562500002
2017-05-02 17:49:59,229.79,41.4326,9324.41,9520.797154,1923.7870463007332,0.9793728244785164,232.24,33.6429,7766.28,7813.227096,855.2266455557822,0.9939913309285436,231.85,28.5988,6497.02,6630.63178,1324.3900186674468,0.9798493138462291,23587.71,4103.403710523962,23941.971202381013,0.9852033402184619,231.29333333333332,34.5581,0.6499682942295485,19.892586687346807,23.587709999999998,2.043047083333333,823.2374033333335
2017-05-02 17:54:59,229.65,38.4791,8709.36,8836.725315000002,1494.9122660416797,0.9855868197256508,232.22,28.7455,6648.85,6675.2800099999995,593.4280827577894,0.9960406140326091,231.76,25.5659,5832.78,5925.152983999999,1042.1685830056965,0.984410025488044,21190.99,3130.508931805166,21420.974379150262,0.9892635892709851,231.21,30.93016666666667,0.6747113014142997,24.406377808073028,21.190990000000003,1.8657791666666665,825.1031825000002
2017-05-02 17:59:59,229.51,49.2282,11065.31,11298.364182,2282.9690740350675,0.9793727500507294,232.25,32.7607,7560.55,7608.672575,854.3898706428598,0.9936752995314693,231.65,29.9366,6807.2,6934.81339,1324.2601383879592,0.9815981508335871,25433.06,4461.619083065887,25821.43655581497,0.9849591421850035,231.13666666666666,37.3085,0.7037683333092969,31.9490196603991,25.43306,1.9426687500000002,827.0458512500003
2017-05-02 18:04:59,229.58,30.1694,6609.14,6926.290852,2071.9009211105827,0.9542105783922687,231.98,38.4977,8899.19,8930.696446,749.5040723685431,0.9964721176908761,231.53,33.0752,7505.44,7657.901056000001,1520.4667013407186,0.9800910125522518,23013.77,4341.871694819844,23419.766425546986,0.9826643691414397,231.03,33.9141,0.627624118079898,13.515322535464612,23.01377,2.0186179166666665,829.064469166667
2017-05-02 18:09:59,229.68,39.2786,8675.93,9021.508848,2473.0265929913226,0.9616938969054372,232.19,40.2617,9330.64,9348.364123,575.3859283937596,0.9981040401543204,231.66,33.6104,7620.39,7786.185264,1598.2293994388717,0.9787064835502225,25626.96,4646.641920823954,26044.814454742398,0.9839563282177151,231.17666666666665,37.7169,0.64741251279684,10.88769225466569,25.62696,2.026697083333333,831.0911662500004
2017-05-02 18:14:59,229.53,31.5959,7038.58,7252.206927,1747.2541016196767,0.970543183730091,232.1,35.3205,8177.93,8197.88805,571.6899469404593,0.9975654644369046,231.54,26.1433,5960.8,6053.219682,1053.7228661048293,0.9847321447336826,21177.31,3372.6669146649656,21444.191310314684,0.9875546106424488,231.05666666666664,31.019900000000003,0.6607325764242434,15.7208759538232,21.177310000000002,1.9501779166666666,833.041344166667
2017-05-02 18:19:59,229.67,29.6901,6573.55,6818.925267,1812.782997060325,0.9640155512207347,232.27,38.5453,8937.05,8952.916831,532.7823948884786,0.9982277473029727,231.7,26.3179,5965.9,6097.85743,1261.7061569978202,0.9783600335831399,21476.5,3607.2715489466236,21777.338227566743,0.9861857209350807,231.21333333333334,31.51776666666667,0.6674932241508639,22.2970536194929,21.4765,1.7772420833333333,834.8185862500004
2017-05-02 18:24:59,229.02,41.4679,9202.53,9496.978458,2346.4955637750604,0.9689955642942453,231.71,38.6536,8941.46,8956.425656,517.5457466302236,0.998329059317321,231.14,26.2019,5919.44,6056.307166,1280.2681654024464,0.977400887661648,24063.429999999997,4144.30947580773,24417.697770186478,0.9854913524804523,230.62333333333333,35.44113333333333,0.6952173096101831,26.069237815946444,24.063429999999997,1.897497083333333,836.7160833333337
2017-05-02 18:29:59,229.01,24.3028,5407.67,5565.584228,1316.3711368996014,0.9716266574126133,231.63,33.9581,7840.9,7865.714703000001,624.3035952086059,0.9968452068328214,231.09,21.8609,4972.96,5051.835381,889.2185080864045,0.9843867871671649,18221.53,2829.8932401946117,18439.968852788203,0.9881540552192866,230.57666666666668,26.70726666666667,0.6794558570540635,27.149290205661874,18.221529999999998,1.761873333333333,838.4779566666671
2017-05-02 18:34:59,228.76,32.857,7269.16,7516.367319999999,1911.829119865051,0.9671107984115923,231.58,37.6124,8691.61,8710.279592,569.9878759339513,0.9978566024428025,231.06,16.3028,3651.35,3766.9249680000003,925.941084541453,0.9693184841795871,19612.12,3407.7580803404553,19905.98065980487,0.9852375693100993,230.4666666666667,28.924066666666672,0.7405264680358863,43.63586494291951,19.612119999999997,1.576402083333333,840.0543587500003
2017-05-02 18:39:59,228.71,36.7598,8056.47,8407.333858,2403.4462213607285,0.9582669293350192,231.54,39.3829,9099.82,9118.716666,586.74492105698,0.9979277055432089,230.95,18.1269,3985.99,4186.407555,1279.8015222920608,0.9521266020168933,21142.28,4269.992664709769,21569.164122772007,0.9802085922133015,230.4,31.423199999999998,0.7335069444444434,42.3136408768044,21.14228,1.6980999999999997,841.7524587500003
2017-05-02 18:44:59,229.02,24.1947,5392.94,5541.070194000001,1272.6574760064902,0.9732668620295769,231.88,32.9867,7625.46,7648.955996,599.0722970930523,0.9969282087630931,231.18,12.6885,2870.4,2933.32743,604.3290921264697,0.9785474238721452,15888.8,2476.058865226012,16080.573153468886,0.9880742339443593,230.6933333333333,23.28996666666667,0.725349670558298,45.51945830751154,15.8888,1.5429616666666668,843.295420416667
2017-05-02 18:49:59,229.01,32.3833,7214.01,7416.099533,1719.4743392277799,0.9727498893318859,232.12,33.9725,7855.82,7885.6966999999995,685.7875560192765,0.9962112795943573,231.29,15.2558,3470.4,3528.513982,637.7576037723856,0.9835301823100442,18540.23,3043.0194990194423,18788.296786146224,0.9867967390035515,230.80666666666664,27.20386666666666,0.7784292770283872,43.920472089751925,18.54023,1.4345429166666666,844.7299633333337
2017-05-02 18:54:59,228.91,20.8064,4584.04,4762.793024,1292.5844915761058,0.9624688658316134,231.96,34.2042,7901.22,7934.006232000001,720.5396595711038,0.9958676321846377,231.18,18.989,4348.4,4389.87702,602.027981678661,0.9905516669804112,16833.66,2615.1521328258705,17035.584218729444,0.988146915530643,230.6833333333333,24.666533333333334,0.7687305830503485,38.66642522392013,16.83366,1.4739120833333335,846.203875416667
2017-05-02 18:59:59,228.23,21.1999,4657.35,4838.453176999999,1311.3809986122965,0.962570025920497,231.43,34.0314,7844.05,7875.886902,707.4419344336014,0.9959576740504088,230.59,15.0758,3429.44,3476.3287219999997,569.0366155197323,0.9865119999431401,15930.840000000002,2587.8595485656306,16139.661711098606,0.9870615806677654,230.08333333333334,23.435699999999997,0.8055052517203997,45.21179226564601,15.930840000000002,1.3651874999999998,847.569062916667
2017-05-02 19:04:59,227.46,29.343,6484.15,6674.3587800000005,1582.0442160897699,0.9715015649788007,231,34.0376,7829.9,7862.6856,717.2801645433683,0.9958302287961253,229.89,11.8882,2673.74,2732.9782979999995,565.937089912806,0.9783246365171101,16987.79,2865.2614705459446,17227.73149252957,0.9860723686903518,229.45000000000002,25.0896,0.867291348877755,52.61702059817615,16.98779,1.3716095833333335,848.9406725000003
2017-05-02 19:09:59,226.66,22.2179,4777.73,5035.909214,1591.7530143681543,0.9487323533787596,230.29,37.3001,8566.11,8589.840028999999,638.0526559075635,0.997237430625031,229,17.6237,3916.54,4035.8273,973.9694162679289,0.9704429126588247,17260.38,3203.7750865436465,17555.19559986609,0.9832063620032615,228.65,25.7139,0.8703258254974892,45.058120316249195,17.26038,1.4270070833333333,850.3676795833337
2017-05-02 19:14:59,227.69,21.9888,4806.41,5006.629872,1401.7009620824067,0.9600090525725204,231.79,34.7195,8017.17,8047.632904999999,699.5574063211114,0.9962146751275059,229.59,15.3208,3459.32,3517.502472,637.1254021981161,0.9834591524915351,16282.9,2738.3837706016343,16511.558923526707,0.986151584802759,229.69000000000003,24.0097,0.9142757629848777,44.60613835241589,16.282899999999998,1.3976366666666664,851.7653162500004
2017-05-02 19:19:59,228.09,27.9554,6175.47,6376.347186,1587.8834074043707,0.9684965105976273,232.66,34.21,7930.83,7959.2986,672.5843553502881,0.9964232275441959,230.21,15.6258,3545.27,3597.215418,609.1136105825553,0.9855595476044965,17651.57,2869.5813733372142,17883.300051251834,0.9870420979020809,230.32000000000002,25.930400000000002,1.0159777700590373,39.73945639095425,17.65157,1.4139362500000001,853.1792525000004
2017-05-02 19:24:59,227.33,18.4715,4034,4199.126095,1165.9776849107989,0.9606760808643924,232.01,34.5138,7975.89,8007.546738000001,711.3251500927317,0.9960466371242302,229.49,15.8906,3599.87,3646.7337939999998,582.7549634294279,0.9871491047476223,15609.759999999998,2460.0577984329584,15802.420435782322,0.9878081692253883,229.61,22.958633333333335,1.045250642393614,50.33037680814335,15.609759999999998,1.38588875,854.5651412500005
2017-05-02 19:29:59,226.57,18.9647,4120.93,4296.832079,1216.8409305342484,0.9590623799660011,231.34,34.0687,7848.34,7881.453058,721.7073852036914,0.9957986100080379,228.8,15.6189,3520.65,3573.6043200000004,612.9203972969611,0.9851818177788636,15489.92,2551.468713034901,15698.650075722944,0.986703947491273,228.90333333333334,22.8841,1.0644959298685037,48.87498306684554,15.48992,1.29582,855.8609612500005
2017-05-02 19:34:59,226.61,28.8911,6349.32,6547.012171,1596.7166012859454,0.9698042151386738,231.68,33.9635,7837.81,7868.663680000001,696.1339762223514,0.996078917430615,229.15,13.6565,3064.17,3129.386975,635.5509817470585,0.9791598241058059,17251.300000000003,2928.401559255355,17498.082391572207,0.9858966036363468,229.14666666666668,25.5037,1.1070057023158364,46.452867623129194,17.251300000000004,1.3642174999999999,857.2251787500005
2017-05-02 19:39:59,226.85,25.9278,5639.73,5881.7214300000005,1669.758218192458,0.9588570399193488,232.04,36.2435,8386.08,8409.941739999998,633.0736953895693,0.9971626747559373,229.5,19.1636,4269.51,4398.0462,1055.506862713093,0.9707742497111559,18295.32,3358.3387762951197,18600.999253770413,0.9835665143791427,229.46333333333334,27.111633333333334,1.1388892924069252,33.68246595250008,18.29532,1.4811091666666667,858.7062879166672
2017-05-02 19:44:59,226.52,22.899,4968.82,5187.081480000001,1488.839174578302,0.9579221030474345,231.73,35.2541,8141.94,8169.4325929999995,669.6580679501293,0.996634699817028,229.15,24.7236,5561.59,5665.41294,1079.6390381138692,0.9816742502092001,18672.35,3238.1362806423003,18951.046965656325,0.9852938486110351,229.13333333333333,27.625566666666668,1.1405295315682205,27.614033859938917,18.672349999999998,1.5403195833333332,860.2466075000006
2017-05-02 19:49:59,226.39,18.5331,4025.02,4195.708509,1184.5606325110602,0.959318310927972,231.81,23.1953,5341.15,5376.902493,619.0291566070324,0.9933507269200911,228.99,22.3822,5047.3,5125.299978,890.7651623670514,0.9847813828781126,14413.470000000001,2694.354951485144,14663.139706266613,0.9829729709142777,229.06333333333336,21.3702,1.199086133383769,13.27596372518741,14.413470000000002,1.3785758333333331,861.6251833333339
2017-05-02 19:54:59,226.18,26.6351,5840.35,6024.326918000001,1477.4392347705489,0.96946100029029,231.81,13.7336,3144.18,3183.585816,499.35035339567594,0.9876221913661146,228.82,21.9514,4937.04,5022.919347999999,924.8539424756431,0.9829025030962931,13921.57,2901.643530641868,14220.747042396042,0.9789619320627734,228.93666666666664,20.773366666666668,1.2550778235611146,33.888424440910725,13.92157,1.1806266666666665,862.8058100000005
2017-05-02 19:59:59,225.98,21.7528,4741.64,4915.697744,1296.5085502096347,0.9645914470204253,231.5,13.9,3180.44,3217.85,489.24434478080326,0.9883742250260268,228.53,21.9561,4936.6,5017.627533,898.0904742394633,0.983851425306662,12858.68,2683.8433692299013,13135.778110677697,0.9789050859155081,228.67,19.202966666666665,1.237591288756729,27.615351100264014,12.85868,1.1158437499999998,863.9216537500005
2017-05-02 20:04:59,225.81,18.0005,3901.82,4064.692905,1139.091348205813,0.9599298375531276,231.33,14.0035,3203.21,3239.4296550000004,483.06333497112206,0.9888191259396246,228.43,23.6129,5321.77,5393.894747,879.1271858008892,0.9866284474608789,12426.800000000001,2501.281868977824,12676.03128854127,0.9803383817167944,228.5233333333333,18.538966666666667,1.2281750951762915,27.36901912907767,12.426800000000002,1.0535616666666667,864.9752154166671
2017-05-02 20:09:59,225.73,26.0038,5675.95,5869.837774,1496.1908603441188,0.9669688019558546,231.47,14.6483,3342.51,3390.642001,569.2803165798753,0.9858044579799918,228.41,27.3178,6166.61,6239.658697999999,951.977822970184,0.9882928375516093,15185.07,3017.448999894178,15481.968523797688,0.980822947460375,228.53666666666666,22.656633333333332,1.2835285366316145,35.34652838977252,15.18507,1.1504945833333333,866.1257100000004
2017-05-02 20:14:59,225.51,26.2947,5675.13,5929.717796999999,1718.852127193763,0.9570657819283066,231.22,16.7432,3792.91,3871.3627040000006,775.4243469366932,0.9797351191302894,228.09,33.8524,7637.75,7721.393916000001,1133.4456067857127,0.989167251805833,17105.79,3627.722080916169,17486.235129966277,0.9782431651445482,228.27333333333334,25.6301,1.290850150404482,34.67368445694709,17.105790000000002,1.3454525,867.4711625000003
2017-05-02 20:19:59,225.46,17.7441,3837.1,4000.584786,1131.963877504342,0.9591347778524497,231.24,13.4599,3067.08,3112.467276,529.5968445627873,0.9854175893350019,228.11,22.4937,5058.3,5131.037907000001,860.9013375938905,0.9858239388758426,11962.48,2522.46205966102,12225.53649509212,0.978483030564939,228.27,17.89923333333333,1.301090813510316,25.66851094180944,11.96248,1.2111779166666667,868.682340416667
2017-05-02 20:24:59,226.94,26.308,5775.03,5970.33752,1514.581989137517,0.9672870219906763,232.97,13.5173,3094.64,3149.1253810000003,583.2614642322919,0.9826982497017319,229.62,22.6169,5105.19,5193.2925780000005,952.5349676573019,0.9830353139791846,13974.86,3050.378421027111,14303.89878778048,0.9769965662745342,229.84333333333333,20.814066666666665,1.360346902962887,35.056900621694936,13.974860000000001,1.0807224999999998,869.763062916667
2017-05-02 20:29:59,227.95,23.5256,5182.92,5362.660519999999,1376.7600104472324,0.9664829576047824,233.93,13.5597,3109.89,3172.020621,624.7391519260078,0.9804129202097012,230.7,15.8987,3590.12,3667.83009,751.0099564648986,0.9788130616486654,11882.93,2752.509118838139,12197.554338234659,0.9742059490361579,230.85999999999999,17.661333333333335,1.3298102746253235,33.20398610901403,11.88293,1.0774079166666666,870.8404708333336
2017-05-02 20:34:59,228.58,18.539,4057.94,4237.644620000001,1220.9647340586675,0.9575932773711447,234.6,13.6709,3142.08,3207.19314,642.9783129025891,0.9796977802216177,231.28,15.1766,3440.99,3510.044048,692.8181859623998,0.9803267289368215,10641.01,2556.7612329236563,10943.862289990737,0.9723267451685932,231.48666666666668,15.795500000000002,1.3449298735708242,17.368870880947096,10.64101,0.9384975000000001,871.7789683333336
2017-05-02 20:39:59,229.48,27.8462,6167.68,6390.145976,1671.4332209780282,0.965186088575201,235.7,13.5674,3124.2,3197.83618,682.2980244123468,0.9769731231197716,232.27,15.8409,3603.21,3679.365843,744.7218961029024,0.9793019106417791,12895.09,3098.4531414932776,13262.117401762418,0.9723251279834363,232.48333333333332,19.084833333333332,1.3836117284393155,45.90748325459135,12.89509,0.9806708333333332,872.759639166667
2017-05-02 20:44:59,229.46,24.7564,5404.82,5680.603544,1748.4785934364081,0.951451717785993,235.69,16.9627,3874.26,3997.9387630000006,986.7237734533272,0.9690643678325894,232.28,19.4153,4348.31,4509.785884,1195.980293911926,0.9641943346860679,13627.39,3931.1826608016618,14183.086946242965,0.96081974619847,232.47666666666666,20.378133333333334,1.3822175702221033,21.48512130649846,13.62739,1.105103333333333,873.8647425000003
2017-05-02 20:49:59,229.32,22.3979,4917.24,5136.286427999999,1483.9774435135437,0.9573531517234148,235.49,14.2218,3269.76,3349.091682,724.6272399251836,0.9763124782679509,232.13,15.8178,3576.67,3671.785914,830.3273507170622,0.974095463017782,11763.67,3038.9320341557896,12149.857603162196,0.9682146395640321,232.31333333333336,17.479166666666668,1.3674060894768478,28.140548271752074,11.76367,1.057960833333333,874.9227033333336
2017-05-02 20:54:59,229.3,18.8012,4117.53,4311.11516,1277.3647176440375,0.9550962679456699,235.42,13.7486,3165.15,3236.6954119999996,676.7737196152387,0.9778955376107539,232.09,13.2914,3001.15,3084.801026,713.5096688277278,0.9728828455077154,10283.83,2667.6481060870037,10624.194364129902,0.9679632777352923,232.27,15.2804,1.3561803074008598,23.041281641841845,10.28383,0.9186458333333333,875.841349166667
2017-05-02 20:59:59,229.06,24.2774,5362.97,5560.9812440000005,1470.736269770957,0.964392750971127,235.29,13.9972,3221.34,3293.401188,685.171503727213,0.9781195232871824,231.94,12.0808,2705.35,2802.020752,729.6585997154048,0.9654996302468498,11289.660000000002,2885.566373213575,11652.592681880758,0.9688539115895555,232.09666666666666,16.785133333333334,1.3758635051487145,44.63632500188658,11.289660000000001,0.8988954166666667,876.7402445833336
2017-05-02 21:04:59,228.83,24.0935,5310.99,5513.315605,1479.876407081522,0.9633023720215632,235.07,13.9329,3205.15,3275.206803,673.7900859447839,0.9786099604654491,231.74,12.3403,2756.49,2859.741122,761.4999440300826,0.9638949409771085,11272.63,2915.1664370563885,11643.469520406708,0.9681504280354954,231.88,16.788899999999998,1.3757115749525606,43.50850859794269,11.27263,0.9400954166666666,877.6803400000002
2017-05-02 21:09:59,228.84,18.9597,4168.96,4338.7377480000005,1201.8393255007563,0.9608693224018294,235.05,13.8106,3174.88,3246.1815300000003,676.6324787601762,0.9780352610163486,231.72,12.3464,2760.79,2860.907808,750.221341855432,0.9650048814155986,10104.630000000001,2628.6931461163645,10440.956617730924,0.9677877583400959,231.87,15.038900000000003,1.3714581446500225,26.071055728809934,10.10463,0.8907191666666667,878.5710591666669
2017-05-02 21:14:59,228.76,27.2534,5980.7,6234.487784,1760.700269451116,0.9592929214407455,235.08,15.5019,3540.43,3644.186652,863.3954885884963,0.9715281729757019,231.72,14.298,3139.93,3313.13256,1057.2071486857033,0.9477224177230023,12661.06,3681.3029067253156,13185.387040760852,0.9602342320980062,231.85333333333335,19.017766666666667,1.391684398182756,43.30494467454117,12.661059999999999,0.9485704166666667,879.5196295833337
2017-05-02 21:19:59,228.77,26.8796,5902.04,6149.246092,1726.0218244209066,0.9597989593681071,235.1,15.3649,3508.06,3612.28799,861.4752225677986,0.9711462678810391,231.73,14.8095,3249.26,3431.8054349999998,1104.3541081082356,0.9468077551430303,12659.36,3691.8511550969406,13186.703930891548,0.9600094205758137,231.86666666666667,19.018,1.394479585968942,41.3376800925439,12.659360000000001,1.0550175,880.5746470833336
2017-05-02 21:24:59,229.08,21.8683,4823.32,5009.590164,1353.357967740078,0.9628172848672176,235.37,13.5556,3113.76,3190.581572,695.9234368707444,0.9759223921199279,232.16,14.3968,3254.27,3342.361088,762.3020462235061,0.9736440541040668,11191.35,2811.5834508343287,11539.121124397017,0.9698615587228971,232.20333333333335,16.6069,1.3637472904494583,31.68201169393446,11.19135,0.9937795833333333,881.5684266666669
2017-05-02 21:29:59,229.28,18.6639,4088.86,4279.258992,1262.2525187191563,0.955506550934181,235.56,13.5303,3113.64,3187.1974680000003,680.7889911166403,0.9769209568159708,232.33,17.5319,4008.54,4073.1863270000003,722.8097418129853,0.9841288068332454,11211.04,2665.8512516487817,11523.63574474295,0.9728735139093967,232.39000000000001,16.575366666666667,1.3640862343474276,18.37103653815602,11.21104,0.9334329166666666,882.5018595833336
2017-05-02 21:34:59,229.32,23.1036,5104.48,5298.117552,1419.2721812289828,0.9634516316220837,235.61,13.5158,3109.29,3184.4576380000003,687.8125792078401,0.9763954661845622,232.42,18.8013,4311.42,4369.798146,711.8942480348023,0.9866405394369445,12525.19,2818.979008471625,12838.497855524363,0.9755962216880734,232.45000000000002,18.473566666666667,1.359432135943212,26.837084338523333,12.52519,0.9890095833333334,883.4908691666669
2017-05-02 21:39:59,229.57,27.1024,6015.91,6221.897967999999,1587.7157163996715,0.9668930655791173,235.95,13.533,3111.88,3193.1113499999997,715.6556148726982,0.9745604393031895,232.83,11.7804,2640,2742.8305320000004,743.9887951249035,0.9625093381452848,11767.79,3047.360126397273,12155.956779458209,0.9680677723275429,232.78333333333333,17.471933333333332,1.3803966492446502,55.11963949801396,11.767790000000002,1.0122075000000001,884.503076666667
2017-05-02 21:44:59,229.77,18.359,4048.9,4218.347430000001,1183.5809352079018,0.9598308501583046,236.04,13.7303,3161.68,3240.9000119999996,712.188504106601,0.9755561690559185,232.94,13.4819,3046.77,3140.473786,761.4250899813935,0.9701625320301273,10257.35,2657.1945292958962,10595.938457211803,0.9680454488690096,232.91666666666666,15.190400000000002,1.3509838998211006,20.85922688013482,10.25735,0.9177141666666666,885.4207908333336
2017-05-02 21:49:59,229.86,28.324,6221.75,6510.554640000001,1917.5892829085028,0.9556405473927485,236.27,17.4669,3989.03,4126.904463,1057.818559975819,0.9665913121478529,232.98,18.4282,4084.99,4293.4020359999995,1321.4226207496765,0.9514576006969594,14295.77,4296.830463633998,14927.55143773128,0.9576768205846291,233.03666666666666,21.406366666666667,1.3874783653502376,32.31577521329324,14.295770000000001,1.0230466666666667,886.4438375000003
2017-05-02 21:54:59,230,25.9364,5779.77,5965.371999999999,1476.4558393274037,0.9688867685032888,236.6,4.9425,1123.39,1169.3954999999999,324.7779908187276,0.9606587335080392,233.23,15.395,3485.9,3590.5758499999997,860.6602840861308,0.9708470578612064,10389.060000000001,2661.894114232262,10724.656076489557,0.9687079870817261,233.27666666666667,15.424633333333333,1.4246316962690897,68.14921586466669,10.38906,1.0285345833333333,887.4723720833337
2017-05-02 21:59:59,230.31,9.9134,2136.05,2283.155154,806.2802581836933,0.9355693572807449,236.7,2.5293,563.58,598.68531,201.99426726963318,0.9413626668073751,233.38,16.0159,3649.12,3737.7907419999997,809.3224676115876,0.9762772321618641,6348.75,1817.596993064914,6603.8084005896635,0.9613770743913634,233.46333333333334,9.486199999999998,1.3863704507488614,73.33705804220868,6.34875,0.6974087499999999,888.1697808333337
2017-05-02 22:04:59,230.18,8.2027,1761.73,1888.0974860000001,679.1314480566487,0.93307152467656,236.54,2.3234,509,549.5770359999999,207.25327138201024,0.926166791292204,233.31,15.8086,3599.3,3688.304466,805.3752814157774,0.975868460204283,5870.030000000001,1691.7600008544364,6108.9527827108805,0.9608897316431939,233.34333333333333,8.778233333333333,1.3699412882305009,80.08862831169523,5.870030000000001,0.5091158333333333,888.678896666667
2017-05-02 22:09:59,230.51,7.4401,1579.76,1715.017451,667.5651276351523,0.92113348413969,236.97,2.2322,486.27,528.9644340000001,208.19428315143637,0.9192867587010584,233.69,14.3588,3257.02,3355.507972,807.0033889368439,0.970648863652886,5323.049999999999,1682.7627997234326,5582.701133200042,0.9534900531114032,233.72333333333336,8.010366666666668,1.3891067786699263,79.25271835246824,5.323049999999999,0.46637833333333334,889.1452750000003
2017-05-02 22:14:59,228.67,7.6879,1625.68,1757.9920929999998,669.10442880803,0.924736809951056,235.15,2.2754,483.08,535.06031,230.05053561619042,0.9028514935073394,232.11,1.7287,287.61,401.248557,279.78722700399,0.7167876244848402,2396.3700000000003,1178.9421914282104,2670.672924120352,0.89729070840425,231.9766666666667,3.8973333333333335,1.425430718606771,97.26052001368456,2.3963700000000006,0.3216425,889.4669175000004
2017-05-02 22:19:59,227.82,10.1154,2098.9,2304.4904279999996,951.4698748481852,0.9107870332191288,234.27,5.6658,1217.06,1327.326966,529.6808766330586,0.916925543724695,231.3,4.5219,883.69,1045.91547,559.4918715096052,0.8448961941446378,4199.65,2040.6426229908488,4669.184343894228,0.8994397502192806,231.13000000000002,6.767699999999999,1.4320944922770866,49.46584511724812,4.199649999999999,0.27483416666666666,889.741751666667
2017-05-02 22:24:59,227.84,7.9955,1695.42,1821.69472,666.4252969957536,0.9306828314241368,234.22,2.7618,586.99,646.868796,271.8123969551234,0.9074328575280358,231.27,1.384,285.34,320.07768,145.02001804641455,0.8914710953915936,2567.75,1083.2577119972916,2786.895644458473,0.9213656798042557,231.11,4.0471,1.4149106486088918,97.56121667366754,2.56775,0.281975,890.023726666667
2017-05-02 22:29:59,227.99,7.5931,1606.49,1731.150869,645.0373718936411,0.9279895985772687,234.35,2.2713,481.3,532.2791550000001,227.31345945085187,0.9042247765648459,231.43,0,156.73,156.73,0,1,2244.52,872.3508313444929,2408.08347100914,0.9320773249855012,231.25666666666666,3.288133333333333,1.412571889819386,130.92433396861443,2.24452,0.20051125000000003,890.224237916667
2017-05-02 22:34:59,228.2,7.5077,1599.53,1713.25714,613.802742630708,0.9336193398265948,234.52,2.2528,472.17,528.3266560000001,237.03279633869738,0.8937084560049152,231.57,1.1858,259.43,274.595706,89.99376008167702,0.9447707823952644,2331.1299999999997,940.8292990510824,2513.82713145772,0.9273231125674987,231.42999999999998,3.648766666666667,1.3956703970963098,105.759937147712,2.3311299999999995,0.1906520833333333,890.4148900000004
2017-05-02 22:39:59,228.59,7.186,1526.74,1642.64774,606.099472138945,0.9294384686518364,234.96,2.3936,515.36,562.400256,225.16242659215044,0.9163580466080016,232.03,2.5005,509.56,580.191015,277.4350740024235,0.8782624805039423,2551.66,1108.696972733519,2782.1174908598787,0.917164716581164,231.86,4.0267,1.4103338221340507,78.45878759281794,2.55166,0.2034495833333333,890.6183395833336
2017-05-02 22:44:59,228.84,7.4602,1588.9,1707.192168,624.42124281653,0.9307095181097387,235.1,2.5563,558.66,600.9861299999999,221.54758597731728,0.9295722016080472,232.19,5.2496,1144.41,1218.904624,419.58817226964476,0.9388839598002872,3291.9700000000003,1265.557001063492,3526.854264616107,0.9334011992010468,232.04333333333332,5.0887,1.3804892764282473,49.765165955941605,3.29197,0.24348458333333334,890.861824166667
2017-05-02 22:49:59,228.68,7.7638,1638.2,1775.425784,684.4249224655794,0.9227082397717392,234.83,2.6774,582.21,628.733842,237.35576667964256,0.9260039162962697,231.97,8.9994,2007.44,2087.590818,572.9049395823969,0.961606068914986,4227.85,1494.6856287276187,4484.283750079257,0.9428150036057098,231.82666666666668,6.4802,1.3573359406453134,58.683373969939204,4.22785,0.31332583333333336,891.1751500000004
2017-05-02 22:54:59,228.7,10.5105,2174.85,2403.75135,1023.7421697511645,0.9047732828106367,234.81,6.0626,1312.45,1423.559106,551.3578926391813,0.9219497767730904,232.03,8.5623,1845.84,1986.710469,734.7742388204696,0.9290936091604195,5333.14,2309.8743012108152,5811.87590602158,0.9176279890068593,231.84666666666666,8.378466666666666,1.3572188515398145,27.64069797974172,5.33314,0.3983745833333334,891.5735245833337
2017-05-02 22:59:59,228.8,7.5469,1591.89,1726.73072,668.9433513323218,0.9219098157933971,234.89,2.2651,481.11,532.0493389999999,227.1776111995565,0.9042582421101365,232.2,0.9096,255.16,255.16,0,1,2328.16,896.1209625318783,2494.6666641234974,0.9332549448316776,231.96333333333334,3.573866666666666,1.3637212777881536,111.16904193403974,2.32816,0.3192208333333333,891.892745416667
2017-05-02 23:04:59,228.8,7.961,1694.76,1821.4768000000001,667.507509574417,0.9304318342127662,234.83,1.9715,402.42,462.967345,228.90370494238186,0.8692189726685798,232.13,3.3127,663.63,768.977051,388.4854283813699,0.8630036476862298,2760.81,1284.8966428981687,3045.1652236013374,0.9066207569305395,231.92,4.415066666666667,1.3452914798206177,80.3143780388367,2.7608099999999998,0.21204041666666665,892.1047858333337
2017-05-02 23:09:59,229.18,7.7676,1665.01,1780.178568,629.9027177799209,0.9353050474428585,235.17,1.9511,398.23,458.840187,227.91924952972917,0.867905670171824,232.54,4.1996,873.97,976.574984,435.74664482311294,0.8949338395094504,2937.21,1293.568612132763,3209.4426834569085,0.9151775836782712,232.29666666666665,4.639433333333334,1.3416751567679173,67.42561950812956,2.93721,0.2374175,892.3422033333337
2017-05-02 23:14:59,229.38,7.7375,1663.32,1774.82775,619.1769696702734,0.9371726354853309,235.28,2.2269,472.98,523.9450320000001,225.40700112791768,0.9027282846724272,232.63,4.9666,1051.87,1155.380158,477.98829755560445,0.9104103032380446,3188.17,1322.5722683537956,3451.6119935355578,0.9236756640001971,232.42999999999998,4.976999999999999,1.3122230348922184,55.46513964235484,3.18817,0.25522416666666664,892.5974275000004
2017-05-02 23:19:59,229.72,7.6171,1631.66,1749.8002119999999,632.0493859780613,0.932483599447638,235.54,2.2815,488.48,537.38451,223.98527002448188,0.9089953113832776,232.87,5.2477,1116.85,1222.031899,495.9919754124522,0.9139286796964372,3236.9900000000002,1352.0266314149953,3508.0023192916196,0.9227445438672499,232.71,5.048766666666666,1.284860985776292,54.81074585872457,3.23699,0.267715,892.8651425000004
2017-05-02 23:24:59,229.94,9.9929,2081.16,2297.767426,973.9138557319459,0.905731353160892,235.69,5.1881,1118.69,1222.783289,493.6918631673579,0.91487184202106,233.07,7.503,1612.39,1748.72421,676.9304621156622,0.9220379009906885,4812.24,2144.536181014966,5268.461753612932,0.913405131336472,232.9,7.561333333333334,1.2709317303563794,32.15790865808499,4.81224,0.3353845833333333,893.2005270833337
2017-05-02 23:29:59,229.03,8.167,1715.73,1870.48801,744.9805115932633,0.91726329750705,234.77,3.1197,668.95,732.411969,298.21668268971285,0.9133520864129954,232.21,4.0214,823.42,933.809294,440.4308131372946,0.8817860405660087,3208.1000000000004,1483.6280074202707,3534.55197647479,0.9076397861319955,232.00333333333333,5.1027,1.2815907817416399,60.05252121425912,3.2081000000000004,0.33418083333333337,893.534707916667
2017-05-02 23:34:59,228.83,7.5245,1600.25,1721.831335,635.5336998837138,0.9293883596327975,234.56,2.6141,571.65,613.1632960000001,221.7780536067167,0.9322965084981211,231.99,1.2496,192.79,289.89470400000005,216.49700992680627,0.6650345706212003,2364.69,1073.8087634172366,2597.0799095314055,0.9105187681447445,231.79333333333332,3.796066666666667,1.2784376887457116,98.21833125515883,2.36469,0.23219958333333338,893.7669075000003
2017-05-02 23:39:59,229.03,7.4746,1598.5,1711.907638,612.7197655068252,0.9337536468191165,234.7,2.6106,570.44,612.70782,223.62709828898718,0.9310147208501437,232.23,0,152.92,152.92,0,1,2321.86,836.3468637958124,2467.895851972099,0.940825763836265,231.98666666666668,3.3617333333333335,1.2744985343985333,122.3436322532027,2.32186,0.19527291666666668,893.962180416667
2017-05-02 23:44:59,229.51,7.2446,1535.77,1662.708146,637.1882656442733,0.9236557863114,235.11,2.6001,567.67,611.309511,226.82612137727713,0.9286130671701588,232.65,0,153.65,153.65,0,1,2257.09,864.0143870215504,2416.8111488240506,0.9339124412340757,232.42333333333332,3.2815666666666665,1.253459922268272,120.76650380407735,2.2570900000000003,0.19078958333333335,894.1529700000003
2017-05-02 23:49:59,229.98,7.6156,1622.19,1751.4356879999998,660.3230823619849,0.9262058613481903,235.51,2.3507,502.49,553.613357,232.36081629399004,0.9076551236461587,233.06,0.1119,155.06,155.06,0,1,2279.7400000000002,892.683898655975,2448.284912039371,0.9311579664562093,232.85,3.3594000000000004,1.2325531458020205,126.69524319819013,2.2797400000000003,0.18903458333333334,894.3420045833336
2017-05-02 23:54:59,229.64,8.0231,1701.62,1842.4246839999998,706.4121260372729,0.9235764233823085,235.19,2.8783,609.92,676.947377,293.6926026088844,0.9009858383718946,232.74,1.9142,322.3,445.510908,307.5754852828561,0.7234390768272727,2633.84,1307.6802139290135,2940.602096085329,0.8956805150572037,232.5233333333333,4.271866666666666,1.2400189228321141,87.81250975373764,2.63384,0.20473249999999998,894.5467370833336
2017-05-02 23:59:59,230.2,9.9039,2053.78,2279.87778,989.8638307048734,0.9008289909295052,235.66,5.365,1155.76,1264.3159,512.5558675820716,0.9141386262721207,233.22,6.2728,1316.99,1462.942416,636.9755508902343,0.9002336562234176,4526.53,2139.3952491771793,5006.644172806959,0.9041045945676253,233.02666666666667,7.1805666666666665,1.2130228300051564,37.926440345933706,4.52653,0.29834874999999994,894.8450858333335
2017-05-03 00:04:59,230.48,7.5635,1622.03,1743.23548,638.6615831806631,0.9304709654027923,235.88,2.1695,458.44,511.74166,227.40337064246785,0.8958426406011188,233.43,6.5224,1431.48,1522.523832,518.5979450479575,0.9402020315961793,3511.95,1384.6628988710886,3775.0608135512316,0.9303028940337199,233.26333333333332,5.418466666666667,1.1932151073893589,59.96099757619007,3.5119499999999997,0.33493666666666666,895.1800225000002
2017-05-03 00:09:59,230.88,7.6169,1641.51,1758.589872,630.9383946162864,0.9334240041614432,236.26,1.9262,395.31,455.084012,225.45833734421117,0.868652797233404,233.76,9.5436,2153.11,2230.911936,584.0251656283897,0.965125501036362,4189.93,1440.421897588887,4430.612671849523,0.9456773386266121,233.63333333333333,6.362233333333333,1.1784848052503911,69.72446782314387,4.18993,0.32091166666666665,895.5009341666669
