DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-03 00:14:59,230.91,7.2619,1554.08,1676.845329,629.7980715984437,0.9267879232050507,236.21,2.0937,436.56,494.552877,232.3745135529651,0.8827367513221442,233.78,1.3678,260.5,319.764284,185.44257149325946,0.8146625906475534,2251.14,1047.6151566446683,2482.967743655087,0.9066328009103244,233.63333333333333,3.574466666666666,1.1656441717791395,103.16037823824536,2.25114,0.26837791666666666,895.7693120833335
2017-05-03 00:19:59,229.17,8.0226,1725.94,1838.539242,633.5279479028012,0.9387561388803906,234.5,2.3006,490.13,539.4907000000001,225.43912368196,0.9085050029592724,232.06,2.6693,548.04,619.4377579999999,288.71316983481455,0.8847378012110138,2764.11,1147.6802414195759,2992.9039457765593,0.9235545310101174,231.91,4.3308333333333335,1.1814928204907116,85.2437944968251,2.76411,0.20896874999999998,895.9782808333335
2017-05-03 00:24:59,229.29,7.925,1697.2,1817.1232499999999,649.1910856524154,0.9340037886808175,234.6,2.4593,532.21,576.95178,222.76865207018764,0.922451439529314,232.3,4.0563,866.35,942.2784900000001,370.575809000912,0.9194203297583498,3095.7599999999998,1242.535546723515,3335.809431378163,0.9280386256120786,232.06333333333336,4.813533333333333,1.1950760568235834,64.63997340830714,3.09576,0.24416125,896.2224420833336
2017-05-03 00:29:59,229.74,10.5869,2218.64,2432.234406,996.6949162758751,0.9121818170678405,234.99,5.8678,1274.51,1378.8743220000001,526.2306108266223,0.9243119403016918,232.75,7.9576,1718.26,1852.1314,691.356127669351,0.9277203550460836,5211.41,2214.2816547718485,5662.317320210795,0.9203669991080597,232.49333333333334,8.137433333333332,1.1842633480529894,30.101219467235797,5.21141,0.3461320833333333,896.568574166667
2017-05-03 00:34:59,230.11,7.4959,1597.24,1724.881549,651.1841064404437,0.9259998177416877,235.35,2.9366,640.96,691.1288099999999,258.5136561422161,0.9274103332488774,233.05,5.564,1195.81,1296.6902,501.4418397741059,0.9222017718650144,3434.0099999999998,1411.1396023567659,3712.6459105925533,0.9249495057426357,232.83666666666667,5.332166666666667,1.1710641222029718,44.926702716219175,3.43401,0.3602258333333333,896.9288000000003
2017-05-03 00:39:59,228.35,7.5691,1618.21,1728.403985,607.2698998500417,0.9362452378284699,233.59,2.4235,521.04,566.105365,221.34272674245085,0.9203940330083251,231.38,5.0546,1068.37,1169.533348,475.808569893491,0.913501100098601,3207.62,1304.4211964859835,3462.707137810231,0.9263330314525112,231.10666666666665,5.015733333333333,1.1928114002192325,51.6820405125206,3.20762,0.2767345833333333,897.2055345833336
2017-05-03 00:44:59,228.68,7.7772,1672.69,1778.490096,604.264168613438,0.9405112818800876,233.86,2.2811,484.81,533.458046,222.56853043981317,0.9088062381572928,231.63,4.0269,831.13,932.750847,423.37579722891275,0.8910525277711165,2988.63,1250.2084962821639,3239.588023356691,0.9225339698914367,231.39000000000001,4.6950666666666665,1.1711828514629015,65.64621020645785,2.98863,0.25817708333333333,897.4637116666669
2017-05-03 00:49:59,228.72,7.2541,1554.77,1659.157752,579.219037257663,0.937083889778312,233.95,2.2951,488.03,536.938645,223.89691287384017,0.9089120415238505,231.66,2.1601,398.44,500.40876599999996,302.74494131139954,0.796229057266355,2441.24,1105.8608914429028,2680.033777552606,0.9108989671873944,231.4433333333333,3.9031000000000002,1.17667391586132,85.85483333760344,2.4412399999999996,0.22624458333333333,897.6899562500003
2017-05-03 00:54:59,228.74,7.5992,1630.84,1738.241008,601.5336202514837,0.9382128211762911,233.91,2.3035,489.3,538.811685,225.61813289835376,0.9081094817013852,231.66,0.3446,155.66,155.66,0,1,2275.7999999999997,827.1517531498375,2421.455277872967,0.9398480412981599,231.43666666666664,3.4157666666666664,1.1651855799282584,122.47421271944805,2.2758,0.1965433333333333,897.8864995833336
2017-05-03 00:59:59,228.77,8.5237,1827.26,1949.9668490000001,680.8021772871982,0.9370723409667565,233.84,3.2258,686.96,754.321072,311.5866461567778,0.9106997345024455,231.7,1.1562,352.01,352.01,0,1,2866.2300000000005,992.388823443976,3033.1683088474533,0.9449623984397733,231.43666666666664,4.3019,1.1522230703864105,98.1380320323578,2.8662300000000003,0.21425125000000003,898.1007508333336
2017-05-03 01:04:59,228.54,9.7046,2070.31,2217.889284,795.5183090174806,0.9334595802123007,233.61,4.6717,978.88,1091.355837,482.5468977767556,0.8969393545287833,231.4,3.9719,778.25,919.09766,488.94523836261624,0.8467544134537346,3827.44,1767.0104451568525,4215.640267728429,0.9079142803762978,231.1833333333333,6.116066666666668,1.1433926897844353,58.67387536652093,3.82744,0.27890291666666667,898.3796537500002
2017-05-03 01:09:59,228.7,7.2037,1539.41,1647.48619,586.8795431267954,0.9343993347828913,233.75,1.9817,404.61,463.222375,225.53429140740576,0.873468169580539,231.55,1.0869,157.21,251.671695,196.5290257549073,0.6246630158389485,2101.23,1008.9428602891085,2330.9082367670267,0.901464058883077,231.33333333333334,3.4241000000000006,1.138328530259375,110.38229023685054,2.10123,0.24702791666666668,898.6266816666669
2017-05-03 01:14:59,229.09,7.2023,1533.75,1649.974907,608.29937631865,0.9295595911750433,234.07,2.2633,479.59,529.770631,225.05633377032106,0.9052785713974394,231.91,2.016,361.72,467.53056,296.21523616099415,0.7736820455116347,2375.06,1129.5709462499653,2629.9886931719006,0.9030685212321412,231.68999999999997,3.8272,1.122189132029853,88.18718645484951,2.37506,0.1865120833333333,898.8131937500002
2017-05-03 01:19:59,229.03,7.4674,1597.61,1710.2586219999998,610.4316849782117,0.9341335745653092,234.01,2.5994,568.36,608.2855940000001,216.74472143037977,0.9343637357290431,231.83,4.6489,973.61,1077.7544870000002,462.210235876093,0.9033690063403094,3139.58,1289.3866422846845,3394.0360177379043,0.9250284863189233,231.62333333333333,4.905233333333334,1.1196338883532173,52.233329029539846,3.13958,0.22977666666666663,899.0429704166669
2017-05-03 01:24:59,229.18,7.3939,1577.86,1694.534002,617.9023420688229,0.9311468510739271,234.06,2.5347,552.01,593.271882,217.38556960346273,0.9304502990081029,231.9,8.201,1799.29,1901.8119000000002,615.9902587554535,0.9460925131449645,3929.16,1451.278170427739,4188.616314913564,0.938056795990177,231.71333333333334,6.0432,1.0933049457663195,58.05698967434472,3.92916,0.2945308333333333,899.3375012500002
2017-05-03 01:29:59,229.58,8.0744,1742.86,1853.7207520000002,631.442512660849,0.9401955489356251,234.48,2.5413,552.81,595.884024,222.4384722983697,0.9277140814904613,232.39,4.7832,1102.97,1111.567848,137.98644791192652,0.9922651163260348,3398.6400000000003,991.8674328711452,3540.417327659325,0.959954628356466,232.15,5.132966666666667,1.1070428602196825,57.304742546545526,3.3986400000000003,0.30532499999999996,899.6428262500002
2017-05-03 01:34:59,229.32,10.687,2261.76,2450.74284,943.7066123596168,0.9228875274404557,234.26,5.1235,1097.41,1200.23111,486.05144718623336,0.9143322405632363,232.17,3.9798,855.68,923.9901659999999,348.6682728105721,0.9260704620962383,4214.85,1778.426332356422,4574.686955641743,0.9213417313291846,231.91666666666666,6.5967666666666664,1.1196550485088024,62.00360782807739,4.21485,0.31722875,899.9600550000002
2017-05-03 01:39:59,228.7,8.0538,1706.88,1841.90406,692.2219527322746,0.9266932176695457,233.57,3.0221,644.05,705.871897,288.8853275512251,0.912417681929615,231.47,4.4092,931.28,1020.597524,417.53666616829076,0.9124850669341815,3282.21,1398.6439464517905,3567.7874618657206,0.9199567056843733,231.24666666666667,5.161700000000001,1.101277135526284,56.029990119534254,3.28221,0.3123775,900.2724325000003
2017-05-03 01:44:59,228.91,7.6593,1618.4,1753.290363,674.3949414020477,0.9230644473690066,233.81,2.27,482.19,530.7487,221.7813933847697,0.9085090552270783,231.65,4.3892,943.34,1016.7581799999999,379.35055159695264,0.9277918963976273,3043.9300000000003,1275.52688638377,3300.3755366303208,0.922298073724013,231.45666666666668,4.772833333333334,1.1002779497962243,60.47700527289869,3.0439300000000005,0.26358916666666665,900.5360216666669
2017-05-03 01:49:59,228.93,7.6824,1625.22,1758.7318320000002,672.1589160980284,0.9240863049324736,233.83,2.2568,479.97,527.7075440000001,219.32635750067072,0.909537878427601,231.62,5.1423,1116.8,1191.059526,413.9813455644405,0.9376525485259416,3221.99,1305.4666191631395,3476.4152015904597,0.9268139198464957,231.46,5.027166666666666,1.0930614361012705,55.10791366906474,3.22199,0.26108,900.7971016666669
2017-05-03 01:54:59,229.26,7.5534,1607.42,1731.692484,644.1737364578674,0.9282364015850288,234.04,2.2491,478.48,526.379364,219.39034720115762,0.909002200169838,231.93,5.5338,1206.92,1283.454234,436.5763213603399,0.9403685523234637,3292.82,1300.140405019365,3540.2017774646574,0.9301221249479679,231.74333333333334,5.112100000000001,1.071587819858183,56.004381760920175,3.2928200000000003,0.27145041666666664,901.0685520833335
2017-05-03 01:59:59,229.25,7.5251,1603.07,1725.129175,637.3674336959652,0.9292463562909716,234.1,1.9321,390.62,452.30460999999997,228.02516489907876,0.8636215315161171,231.92,5.1673,1111.42,1198.400216,448.2283584389172,0.9274197260324927,3105.11,1313.620957033961,3371.543879420646,0.9209757046180194,231.75666666666666,4.874833333333334,1.0815942008140698,60.365824472631544,3.1051100000000003,0.26658041666666665,901.3351325000002
2017-05-03 02:04:59,229.2,9.3448,1973.14,2141.8281599999996,833.1544918975013,0.9212410392437834,233.99,3.9165,809.56,916.4218350000001,429.4666297452777,0.8833923080848459,231.81,5.374,1106.15,1245.74694,572.9900662484152,0.8879411736704729,3888.85,1835.6111878911943,4300.304960768634,0.9043195855823464,231.66666666666666,6.211766666666666,1.0647482014388496,50.43707372567119,3.8888499999999997,0.291415,901.6265475000002
2017-05-03 02:09:59,229.05,12.6361,2601.77,2894.298705,1267.973919631109,0.898929331483773,233.9,8.1195,1750.56,1899.1510500000002,736.419986906998,0.9217592249968741,231.69,7.1188,1402.31,1649.3547720000001,868.2728993923353,0.8502173236504874,5754.639999999999,2872.6668059304425,6431.803487941357,0.8947163903233463,231.5466666666667,9.291466666666667,1.0782563630081903,35.996828631288935,5.754639999999999,0.4018120833333333,902.0283595833336
2017-05-03 02:14:59,229.29,7.3099,1544.48,1676.086971,651.0369144341623,0.9214796288754159,234.1,2.5643,555.71,600.3026299999999,227.04546567794898,0.9257164174010034,231.83,0.8751,162.54,202.874433,121.40339354841568,0.8011852336267526,2262.73,999.485773660527,2473.6448541878003,0.9147351917431767,231.74,3.5831,1.057219297488572,104.01049370656695,2.26273,0.3340570833333333,902.3624166666668
2017-05-03 02:19:59,229.32,7.6397,1627.22,1751.9360040000001,649.1801242424852,0.9288124659147081,233.95,2.5249,541.63,590.7003550000001,235.71986020937257,0.9169285161509678,231.77,0.5936,164.34,164.34,0,1,2333.19,884.8999844518578,2495.3604065511054,0.9350112287886924,231.67999999999998,3.586066666666667,1.0186464088397729,113.03842650257478,2.33319,0.19149666666666668,902.5539133333335
2017-05-03 02:24:59,229.43,7.677,1632.75,1761.33411,660.6249197157885,0.9269961847272691,234.15,2.3367,498.1,547.1383050000001,226.39945847610386,0.9103731094096948,231.93,0.9712,155.78,225.250416,162.6970851250048,0.6915858481699763,2286.63,1049.7214633168971,2516.066753376819,0.9088113409277033,231.83666666666667,3.661633333333333,1.0380871590631333,109.66053400577158,2.28663,0.19249249999999998,902.7464058333335
2017-05-03 02:29:59,229.88,7.3415,1553.89,1687.66402,658.5102218664183,0.9207342110664894,234.56,2.2592,479.12,529.917952,226.4002240543819,0.9041399676906964,232.35,0.5224,170.24,170.24,0,1,2203.25,884.9104459208002,2374.316124655634,0.9279514118279236,232.26333333333332,3.3743666666666665,1.0261341293646546,117.5667532672798,2.20325,0.18707833333333335,902.9334841666669
2017-05-03 02:34:59,229.85,7.5869,1611.88,1743.848965,665.4713204425647,0.9243231680904201,234.6,2.2473,475.88,527.21658,226.92630483682674,0.9026271518243982,232.35,2.6101,491.73,606.456735,354.95264265372106,0.8108245347460772,2579.4900000000002,1247.3502679331125,2865.248916065201,0.9002673329835411,232.26666666666665,4.1480999999999995,1.0404707233065402,82.90060509630918,2.5794900000000003,0.1992808333333333,903.1327650000002
2017-05-03 02:39:59,230.32,10.0201,2106.94,2307.829432,941.7433427454858,0.912953085174104,235.02,4.3681,933.18,1026.590862,427.859656361643,0.9090086757464241,232.72,7.5942,1648.08,1767.322224,638.1693795884497,0.932529437823671,4688.2,2007.7723786955785,5100.036192484608,0.9192483784543551,232.6866666666667,7.327466666666666,1.0171045468871023,40.38730984787829,4.6882,0.3028204166666667,903.4355854166669
2017-05-03 02:44:59,230.66,9.1014,1907.13,2099.328924,877.5175748912363,0.9084474463230899,235.46,3.7368,799,879.866928,368.4627674381189,0.9080918654553635,233.08,10.7616,2408.2,2508.313728,701.5771647319052,0.9600872383376756,5114.33,1947.5575070612604,5472.600076034304,0.9345338466073474,233.0666666666667,7.866600000000001,1.0326086956521858,52.49790252459767,5.11433,0.40843874999999996,903.8440241666668
2017-05-03 02:49:59,230.6,7.9388,1692.55,1830.6872799999999,697.6320051816704,0.924543486203717,235.37,2.0818,432.17,489.993266,230.91663392953473,0.8819917129228466,233.13,1.8874,514.42,514.42,0,1,2639.14,928.5486391112051,2797.724524465422,0.9433166049485434,233.03333333333333,3.969333333333333,1.0441996853096855,100.00335908632852,2.63914,0.32306124999999997,904.1670854166669
2017-05-03 02:54:59,230.99,7.6853,1647.3,1775.227447,661.6911655615012,0.9279374329096884,235.67,1.9403,394.29,457.27050099999997,231.58520458956556,0.8622686115499063,233.43,1.3884,354.6,354.6,0,1,2396.19,893.2763701510668,2557.277691133731,0.9370081349818857,233.36333333333332,3.6713333333333336,1.0170120984444742,109.332667514073,2.3961900000000003,0.20980541666666666,904.3768908333335
2017-05-03 02:59:59,230.94,7.2721,1547.74,1679.418774,651.880595556934,0.9215926509584202,235.72,2.2066,466.24,520.1397519999999,230.57672044380678,0.8963744805261492,233.44,3.6009,727.29,840.594096,421.48272815153103,0.8652095029703848,2741.27,1303.9400441522719,3035.5923395020995,0.9030428639339713,233.36666666666665,4.359866666666666,1.0398514497928788,66.79638521055692,2.74127,0.2140608333333333,904.5909516666668
2017-05-03 03:04:59,231.34,7.66,1644.47,1772.0644,660.2504500925086,0.9279967477479938,235.98,2.5598,560.61,604.061604,224.95966155525045,0.9280675949070917,233.73,4.5292,954.03,1058.609916,458.78286078876937,0.9012101488760283,3159.1099999999997,1343.9929724365284,3433.1171116142796,0.9201870770189253,233.6833333333333,4.916333333333333,1.0027815419727433,55.80717336768595,3.1591099999999996,0.24584916666666662,904.8368008333334
2017-05-03 03:09:59,231.06,7.6637,1629.88,1770.7745220000002,692.1947654846348,0.9204333921402558,235.72,2.5272,551.96,595.711584,224.08134619327203,0.9265557609166788,233.42,5.3761,1179.64,1254.889262,428.0146379306485,0.9400351375386939,3361.4800000000005,1344.2907496085554,3620.3128883955783,0.9285053816134977,233.39999999999998,5.189,1.0025706940873929,51.29697436885719,3.3614800000000007,0.27169125,905.1084920833334
2017-05-03 03:14:59,231.45,10.8808,2264.51,2518.36116,1101.8790278867025,0.8991998590067202,236.01,6.1971,1338.78,1462.5775709999998,588.898346739282,0.9153565776922475,233.8,9.3504,2037.28,2186.12352,792.8595375583186,0.9319144052756909,5640.57,2483.636912184303,6163.155217619005,0.9152081686787544,233.75333333333333,8.809433333333333,0.9853691925961876,29.653818066239594,5.640569999999999,0.3750854166666666,905.4835775000001
2017-05-03 03:19:59,231.35,7.4519,1594.2,1723.997065,656.2714683182669,0.9247115510605582,235.97,2.2451,479.35,529.776247,225.5802504329779,0.9048159533660632,233.64,4.6947,1021.84,1096.869708,398.70561913271956,0.931596517386913,3095.3900000000003,1280.5573378839645,3349.8158677319066,0.9240478050800527,233.65333333333334,4.797233333333334,0.9914973750285306,55.33745144770944,3.0953900000000005,0.36399833333333326,905.8475758333335
2017-05-03 03:24:59,231.57,7.7707,1661.66,1799.460999,690.6127216624939,0.9234209582332827,236.13,2.2588,481.96,533.370444,228.47010511827838,0.9036121244093532,233.87,2.8294,586.6,661.7117780000001,306.20731072905727,0.8864886790635302,2730.22,1225.2901375098295,2992.563645017238,0.9123348151829443,233.85666666666665,4.2863,0.9778069187679043,81.29155682056786,2.7302199999999996,0.24273375,906.0903095833335
2017-05-03 03:29:59,231.86,7.4808,1596.51,1734.4982880000002,677.9676474397075,0.9204448404736619,236.43,2.2677,482.67,536.152311,233.42872936003567,0.9002479148131471,234.14,1.3696,242.63,320.678144,209.6786950056794,0.7566153307909878,2321.81,1121.0750718054226,2578.296141393291,0.9005210699905528,234.14333333333335,3.7060333333333335,0.9766097689449461,101.85463343556901,2.32181,0.21050124999999997,906.3008108333335
2017-05-03 03:34:59,230.01,7.3813,1553.7,1697.772813,684.433221404348,0.9151401106809925,234.62,2.2407,470.37,525.713034,234.78981497817392,0.8947276738054016,232.31,1.2,162.43,278.772,226.56196301232913,0.582662534257386,2186.5,1145.7849993948512,2468.5229419307125,0.8857523512784803,232.31333333333336,3.607333333333333,0.9929118718971404,104.61929403067826,2.1865,0.18784625,906.4886570833335
2017-05-03 03:39:59,229.99,7.6147,1618.06,1751.304853,670.0377038207271,0.923916813927769,234.57,2.1289,444.15,499.37607299999996,228.2701026961291,0.8894098536435084,232.3,0.1945,157.84,157.84,0,1,2220.05,898.3078065168562,2394.906870370772,0.926988029249045,232.28666666666666,3.3127,0.9887208334529114,129.86385727654178,2.22005,0.18360625,906.6722633333335
2017-05-03 03:44:59,229.27,8.561,1804.84,1962.7804700000002,771.4011588100071,0.919532279633901,233.79,2.8829,594.57,673.9931909999999,317.4166608959938,0.8821602472242188,231.56,1.5996,361.19,370.403376,82.10021225427711,0.9751261014424448,2760.6,1170.918031960278,2998.659933631977,0.9206112267143147,231.54,4.347833333333333,0.9803921568627373,96.9026718288803,2.7605999999999997,0.2075270833333333,906.8797904166669
2017-05-03 03:49:59,227.74,9.956,2062.06,2267.37944,942.8245230872576,0.9094463695057585,232.31,4.6685,982.84,1084.539235,458.53122756731085,0.9062281642581608,230.09,4.6391,929.18,1067.410519,525.3472600783691,0.8704991973196021,3974.08,1926.7030107329376,4416.502727041767,0.899825098186205,230.04666666666665,6.4212,1.0026951053409352,55.04890051703731,3.97408,0.28061166666666665,907.1604020833336
2017-05-03 03:54:59,227.58,7.9973,1679.59,1820.025534,701.0494820709774,0.9228387012289025,232.01,2.5257,546.19,585.987657,212.26874017704444,0.9320844790421926,229.88,4.2972,884.36,987.840336,440.1544272509285,0.895245889210177,3110.14,1353.4726494989504,3391.8813411647684,0.9169365573773229,229.82333333333335,4.940066666666667,0.976112086095119,61.886479264787255,3.11014,0.2951758333333333,907.4555779166669
2017-05-03 03:59:59,227.59,8.1804,1730.53,1861.7772360000001,686.6443006301007,0.9295043287337733,232.03,2.462,531.2,571.25786,210.14781134187334,0.9298777963422683,229.78,7.7665,1684.72,1784.58637,588.6145033804188,0.9440394863040448,3946.45,1485.4066153523927,4216.740496572282,0.9359006092995297,229.79999999999998,6.136299999999999,0.9704090513490072,59.87810243958085,3.94645,0.2940245833333333,907.7496025000003
2017-05-03 04:04:59,227.59,7.2766,1520.89,1656.081394,655.3618782420773,0.9183666971383171,231.93,2.4676,531.3,572.310468,212.74299467286596,0.9283422717335303,229.77,5.8932,1362.53,1362.53,0,1,3414.7200000000003,868.1048729149433,3523.3391475670737,0.9691715321693977,229.76333333333332,5.212466666666667,0.9459008545024523,52.65964930231368,3.4147200000000004,0.3067154166666667,908.0563179166669
2017-05-03 04:09:59,227.56,7.6118,1605.22,1732.141208,650.8317110065392,0.9267258307730302,231.91,2.2452,472.48,520.684332,218.8031608324849,0.9074211973791445,229.76,0.2318,186.86,186.86,0,1,2264.56,869.6348718390241,2425.798178727669,0.9335319070887264,229.74333333333334,3.362933333333333,0.9503358820712985,126.3440647054159,2.26456,0.23663666666666666,908.2929545833335
2017-05-03 04:14:59,228.25,7.5389,1600.36,1720.753925,632.3305629201436,0.9300341999801046,232.73,2.2202,467.89,516.707146,219.23782207334867,0.9055226033200633,230.5,3.2402,639.9,746.8661000000001,385.1453768763298,0.8567800841409189,2708.15,1236.713761869822,2977.1693521360535,0.9096392175530633,230.49333333333334,4.3331,0.9732747151038378,73.98398375297131,2.7081500000000003,0.20719625,908.5001508333336
2017-05-03 04:19:59,228.62,9.2908,1931.77,2124.0626960000004,883.1234362413841,0.9094693879036043,233.08,4.3459,924.38,1012.9423720000001,414.21475660940246,0.9125691900664216,230.92,6.243,1322.36,1441.63356,574.1701417857549,0.9172649948576391,4178.51,1871.5083346365413,4578.4811091358715,0.912641092187151,230.87333333333333,6.626566666666666,0.9760041581242227,40.2053350905698,4.17851,0.28694416666666667,908.7870950000002
2017-05-03 04:24:59,228.91,9.0428,1899.88,2069.987348,821.7685845054395,0.9178220349199931,233.38,3.7819,804.08,882.6198219999999,363.9685477995473,0.9110151165401769,231.15,6.6751,1430.96,1542.949365,577.1015693566453,0.9274186389130146,4134.92,1762.8387016616323,4495.015427612687,0.9198900574621756,231.14666666666665,6.499933333333334,0.9676395939086224,41.81632632129561,4.13492,0.34639291666666666,909.1334879166669
2017-05-03 04:29:59,228.74,7.6561,1631.86,1751.2563140000002,635.5561483652467,0.9318224790708733,233.22,2.0557,425.64,479.43035399999997,220.6446345066322,0.8878036120341267,230.99,5.3321,1124.38,1231.661779,502.75277567552473,0.9128967214626866,3181.88,1358.9535585474036,3459.9299282917063,0.9196371215445425,230.98333333333335,5.014633333333333,0.9712100440147222,59.00597584402981,3.18188,0.3048666666666666,909.4383545833335
2017-05-03 04:34:59,228.92,7.5733,1598.45,1733.6798359999998,671.269968978939,0.9219983798669503,233.36,1.8841,380.52,439.673576,220.266618062356,0.8654602431691277,231.1,4.9927,1052.32,1153.81297,473.1881098888908,0.9120368962397779,3031.29,1364.7246969301857,3324.333401226656,0.9118489736563351,231.12666666666667,4.8167,0.9662811156941425,60.88400772312994,3.03129,0.2588820833333333,909.6972366666669
2017-05-03 04:39:59,229.16,7.2425,1515.66,1659.6913,676.2765526733051,0.9132180183146108,233.61,2.0205,416.72,472.00900500000006,221.66854174891412,0.8828645122988702,231.4,3.7457,792.01,866.7549799999999,352.1141224870146,0.9137645796970213,2724.3900000000003,1250.0592169092338,2997.4904366619303,0.9088903059300297,231.39,4.336233333333333,0.9637408703919745,67.02283856188551,2.7243900000000005,0.23981999999999998,909.9370566666669
2017-05-03 04:44:59,228.97,7.694,1623.51,1761.69518,683.9482342511253,0.9215612430749797,233.44,2.4193,517.51,564.761392,226.13896124679104,0.9163338842397357,231.18,1.7457,336.2,403.57092600000004,223.24661769553762,0.8330629843240986,2477.22,1133.333813193454,2724.163075244875,0.9093508470587145,231.19666666666663,3.9529999999999994,0.9703138741908195,94.63698456868204,2.47722,0.21673375,910.1537904166669
2017-05-03 04:49:59,228.72,7.6866,1623.15,1758.079152,675.4453213969572,0.9232519469635347,233.22,2.5601,554.25,597.066522,222.02560481434668,0.9282885232677642,230.99,1.4155,262.77,326.966345,194.5736823485104,0.8036606948033137,2440.17,1092.0446085598144,2673.3856915874594,0.9127639186813424,230.9766666666667,3.8874,0.9770106648579318,97.73113134743016,2.44017,0.20489124999999997,910.3586816666668
2017-05-03 04:54:59,228.66,9.9234,2060.26,2269.084644,950.8279834105672,0.9079696543924962,233.19,5.6021,1206.58,1306.353699,500.7241660744793,0.9236242840844897,230.88,4.6199,916.78,1066.6425120000001,545.1978356575441,0.8595007133936546,4183.62,1996.7499851425905,4635.697014211232,0.9024791713467595,230.91,6.715133333333334,0.98739768741068,47.7766636552265,4.1836199999999995,0.27599124999999997,910.6346729166668
2017-05-03 04:59:59,229.19,8.1742,1735.06,1873.4448980000002,706.6559150267061,0.9261334570620501,233.78,2.8992,622.22,677.774976,268.7400038918669,0.9180333031357003,231.5,1.9503,360.78,451.49445,271.44986642251735,0.7990795900148938,2718.0599999999995,1246.8457853410903,2990.3970599274667,0.9089294650610469,231.49,4.341233333333334,0.9935634368655282,88.29211360826798,2.7180599999999995,0.28757,910.9222429166667
2017-05-03 05:04:59,229.29,8.0734,1717.52,1851.149886,690.5656739498517,0.9278124980528994,233.81,2.2808,484.06,533.273848,223.75637054780617,0.9077137418521974,231.63,0.5539,170.81,170.81,0,1,2372.39,914.3220444976578,2542.4828638860827,0.9330997009647087,231.57666666666668,3.6360333333333332,0.9874339671527168,122.03866851238985,2.3723899999999998,0.21210208333333327,911.134345
2017-05-03 05:09:59,229.17,7.6875,1628.6,1761.744375,671.8670127667685,0.9244246912949559,233.68,2.2656,480.51,529.4254080000001,222.2642628403553,0.9076066103725795,231.36,2.7147,519.01,628.0729920000001,353.70086680673,0.8263529981559848,2628.12,1247.832142413854,2909.31259751185,0.9033474100540669,231.40333333333334,4.2226,0.9838521484853304,82.05607919291432,2.62812,0.20835458333333334,911.3426995833333
2017-05-03 05:14:59,229.08,7.68,1636.53,1759.3344,645.7763468286524,0.9301983750218265,233.53,2.2282,472.24,520.3515460000001,218.52943468693235,0.9075403035316434,231.27,5.7767,1230.2,1335.977409,521.0024926604032,0.9208239538427704,3338.9700000000003,1385.3082741759881,3614.9411717758917,0.923658184556205,231.29333333333332,5.2283,0.9670259987317745,57.381940592544424,3.33897,0.24862874999999998,911.5913283333333
2017-05-03 05:19:59,229.08,7.6013,1620.99,1741.305804,636.0324857616056,0.9309048395039978,233.62,1.9817,408.43,462.964754,217.99380391717682,0.8822053870649513,231.22,9.4067,2072.56,2175.017174,659.6929237114394,0.9528936252895996,4101.98,1513.7192133902217,4372.36615317001,0.9381602217888413,231.3066666666667,6.329899999999999,1.0001152870647785,68.69302832588193,4.101979999999999,0.3100395833333333,911.9013679166667
2017-05-03 05:24:59,228.97,8.3454,1764.62,1910.8462379999999,733.1095422095884,0.9234756648169407,233.56,2.7189,560.41,635.026284,298.6620385500118,0.8824989045650273,231.2,2.4134,552.82,557.97808,75.69402460225174,0.9907557658895849,2877.85,1107.465605361852,3083.5856870791663,0.9332803729303715,231.24333333333334,4.492566666666666,1.0018306834070876,85.76018163336477,2.87785,0.29082624999999995,912.1921941666667
2017-05-03 05:29:59,228.69,9.6703,2003.56,2211.5009069999996,936.2070220105279,0.9059729497094889,233.42,4.806,1019.18,1121.8165199999999,468.76906056704536,0.9085086391845969,230.9,4.8972,991.15,1130.76348,544.2864367240016,0.8765316686739829,4013.89,1949.2625193015751,4462.1673322785555,0.8995382066836011,231.00333333333333,6.457833333333333,1.0461609500584366,49.745270601594946,4.01389,0.2871558333333333,912.4793500000001
2017-05-03 05:34:59,228.78,7.6265,1603.96,1744.79067,686.7363398852933,0.9192850624310136,233.41,2.2944,488.25,535.535904,220.024184973146,0.911703578328149,230.99,3.7844,759.47,874.1585560000001,432.8492810759945,0.8688011972052355,2851.6800000000003,1339.6098059344338,3150.656003843595,0.905106744919514,231.06000000000003,4.568433333333333,1.0170518480048325,66.93906736809848,2.8516800000000004,0.2860654166666666,912.7654154166668
2017-05-03 05:39:59,228.84,7.7558,1640.44,1774.837272,677.4983014594219,0.9242762848626948,233.55,2.5735,561.32,601.040925,214.8721739194156,0.9339131108251906,231.01,4.6287,959.44,1069.275987,472.04451355229634,0.8972800396386346,3161.2000000000003,1364.4149889311338,3443.0820062873822,0.918130905458354,231.13333333333333,4.986,1.0455725411018253,55.5515443241075,3.1612000000000005,0.2505366666666667,913.0159520833334
2017-05-03 05:44:59,228.67,7.1243,1503.44,1629.1136809999998,627.4388830964888,0.9228576357404,233.29,2.5378,551.28,592.0433619999999,215.8835428842665,0.9311480127700512,230.83,5.2233,1098.82,1205.6943390000001,496.2796053603729,0.9113586789429222,3153.54,1339.6020313411282,3426.2732135621172,0.9203994554542336,230.92999999999998,4.961799999999999,1.0219547048889335,48.85323874400419,3.15354,0.26311416666666665,913.2790662500001
2017-05-03 05:49:59,228.7,7.5674,1596.42,1730.66438,668.3130851635212,0.922431881333341,233.37,2.4746,534.18,577.4974020000001,219.44242278271932,0.9249911742460096,230.89,5.2029,1094.72,1201.2975809999998,494.67565102443757,0.9112812822687272,3225.3199999999997,1382.431158970678,3509.103163444046,0.9191294327278984,230.98666666666668,5.0816333333333334,1.0318055876241021,51.30305872783685,3.2253199999999995,0.2657858333333333,913.5448520833335
2017-05-03 05:54:59,228.67,7.7445,1638.47,1770.934815,672.031381766569,0.9252006263144135,233.4,2.2436,475.44,523.65624,219.48271934468474,0.9079238700564324,230.89,4.2053,866.31,970.961717,438.4901820789015,0.8922184931004854,2980.22,1330.004283190155,3263.529169733918,0.9131893251142544,230.98666666666668,4.731133333333333,1.0447933502655247,63.69227951019489,2.9802199999999996,0.2585641666666666,913.8034162500002
2017-05-03 05:59:59,228.35,9.7268,2031.49,2221.1147800000003,897.9973529106031,0.9146263031035252,233.16,4.6977,999.81,1095.315732,447.3214913981844,0.9128052951219731,230.51,4.6701,940.43,1076.504751,523.883473709156,0.8735957729182376,3971.73,1869.2023180179435,4389.596393586049,0.9048052813701453,230.67333333333332,6.364866666666667,1.078003525909661,52.82016905303071,3.97173,0.28966458333333334,914.0930808333335
2017-05-03 06:04:59,228.24,8.374,1756.15,1911.2817600000003,754.2778954793112,0.9188336522397408,233.06,3.3826,711.46,788.348756,339.5856732648589,0.9024686023605523,230.37,2.2077,433.33,508.587849,266.2455844712675,0.8520258611211924,2900.94,1360.1091532154376,3203.9584567001516,0.9054237248093913,230.5566666666667,4.654766666666667,1.085777899865529,79.90160623876599,2.90094,0.28636125,914.3794420833335
2017-05-03 06:09:59,228.19,7.5394,1606.11,1720.4156859999998,616.6366843894795,0.9335592630721923,233.01,1.8598,427.16,433.351998,72.99512703319294,0.985711389289591,230.25,1.2406,253.14,285.64815,132.34427074272045,0.8861951320181839,2286.41,821.9760821653929,2429.673922103945,0.9410357411335725,230.48333333333335,3.5466,1.096247017137888,112.58106355382618,2.28641,0.21613958333333333,914.5955816666668
2017-05-03 06:14:59,227.94,8.0553,1731.19,1836.1250820000002,611.8304509008252,0.9428497094077601,232.74,0,217.8,217.8,0,1,230.06,1.398,261.97,321.62388,186.58413460488643,0.8145228519723101,2210.96,798.4145855057117,2350.70414385738,0.9405522195455582,230.24666666666667,3.1511,1.082896603642473,155.63454031925363,2.21096,0.18739041666666667,914.7829720833334
2017-05-03 06:19:59,228.18,7.4407,1590.12,1697.818926,595.0693162008888,0.9365663061291614,233.02,0,262.25,262.25,0,1,230.33,1.3824,258.47,318.40819200000004,185.94901406759024,0.811756752791084,2110.84,781.0183302684791,2250.6965894618857,0.9378607538143009,230.51000000000002,2.9410333333333334,1.0888898529347928,152.9961124774739,2.11084,0.180075,914.9630470833334
2017-05-03 06:24:59,228.31,7.8152,1677.89,1784.288312,606.9348632594842,0.9403693274879223,233.19,0.1664,253.62,253.62,0,1,230.5,2.0839,412.91,480.33894999999995,245.41971963781245,0.8596221480685672,2344.42,852.3545828972967,2494.556768523423,0.9398142506044102,230.66666666666666,3.355166666666667,1.0939306358381533,132.93030649247427,2.34442,0.18563583333333333,915.1486829166668
2017-05-03 06:29:59,228.29,7.5595,1614.9,1725.758255,608.5552930512102,0.935762581648494,233.05,0.9839,293.74,293.74,0,1,230.36,4.6514,1000.82,1071.496504,382.7062655408477,0.9340394450787681,2909.46,991.261558592058,3073.6878451043717,0.9465697711086875,230.5666666666667,4.398266666666667,1.0770565273962642,77.62982387000939,2.90946,0.21891166666666667,915.3675945833335
2017-05-03 06:34:59,228.63,10.6263,2225.3,2429.490969,974.9186009367949,0.9159531887109477,233.33,4.7552,1031.17,1109.5308160000002,409.56936256710674,0.9293748178329099,230.77,11.023,2441.9,2543.77771,712.6916780016751,0.9599502308713918,5698.370000000001,2097.1796415055765,6072.032864341683,0.9384616531745017,230.91,8.801499999999999,1.0480273699709914,45.97284553769243,5.698370000000001,0.35865958333333336,915.7262541666668
2017-05-03 06:39:59,229.68,7.4043,1574,1700.6196240000002,643.9185550470665,0.9255450059419048,234.06,0.5755,278.31,278.31,0,1,231.81,6.1944,1400.1,1435.923864,318.7433657422395,0.9750516967520778,3252.41,962.6619207893061,3391.8857265299716,0.9588795915384034,231.85,4.724733333333333,0.9532025016174286,87.8194183798733,3.25241,0.37294916666666666,916.0992033333334
2017-05-03 06:44:59,231.16,7.6025,1631.04,1757.3939,654.3254833469426,0.9281015485486777,235.15,0.9956,247.31,247.31,0,1,233.5,0.5329,210.29,210.29,0,1,2088.64,654.3254833469426,2188.734540266866,0.9542683050751957,233.26999999999998,3.0436666666666667,0.9045312299052538,149.78096594020369,2.08864,0.22254374999999996,916.3217470833334
2017-05-03 06:49:59,231.54,7.727,1661.2,1789.10958,664.3249575680389,0.9285065702906806,235.49,0,233.55,233.55,0,1,233.83,3.4076,692.53,796.799108,394.06981311640163,0.8691400292079643,2587.2799999999997,1058.3947706844406,2795.3921529925224,0.9255517145350306,233.62,3.7115333333333336,0.8903347316154492,108.1888886893108,2.58728,0.19482999999999998,916.5165770833335
2017-05-03 06:54:59,231.86,7.2925,1555.64,1690.8390500000003,662.5110439871196,0.9200402604848757,235.72,0,231.36,231.36,0,1,234.12,4.3894,921.12,1027.646328,455.62585643473267,0.8963395040710932,2708.12,1118.1369004218523,2929.8709975841916,0.9243137333462684,233.9,3.893966666666667,0.8721675929884533,100,2.70812,0.22064166666666665,916.7372187500001
2017-05-03 06:59:59,232.12,7.422,1594.07,1722.79464,653.4234513030048,0.9252814949551966,235.94,0,225.98,225.98,0,1,234.31,5.1019,1097.83,1195.426189,473.0888547060308,0.9183586658063418,2917.88,1126.5123060090355,3127.787344112415,0.9328895090941736,234.12333333333333,4.174633333333333,0.85567435966798,100,2.9178800000000003,0.23441666666666666,916.9716354166668
2017-05-03 07:04:59,232.26,7.5961,1647.82,1764.270186,630.3479489999748,0.9339952650540341,235.99,0,216.97,216.97,0,1,234.44,5.2453,1134.26,1229.708132,475.0119391204072,0.9223814745009753,2999.05,1105.359888120382,3196.2667887342423,0.9382977699391789,234.23000000000002,4.280466666666666,0.8410536652008825,100,2.99905,0.24653875000000003,917.2181741666668
2017-05-03 07:09:59,232.4,10.825,2270.35,2515.73,1083.7012090055084,0.9024617109149232,236.06,4.3971,956.14,1037.979426,403.9772137129639,0.92115505958015,234.6,8.0413,1745.02,1886.4889799999999,716.7606792099018,0.9250093790635343,4971.51,2204.439101928374,5438.332780752827,0.9141606813019992,234.35333333333335,7.754466666666666,0.8334992745996134,43.29590687517731,4.97151,0.33210666666666666,917.5502808333334
2017-05-03 07:14:59,232.53,7.3435,1571.42,1707.584055,668.1934513973052,0.9202592372531846,236.15,0,216.26,216.26,0,1,234.75,2.6453,527.07,620.984175,328.35736736128007,0.8487655905241064,2314.75,996.5508187585854,2520.1549747720687,0.918495101758317,234.4766666666667,3.3295999999999997,0.8302176478114468,120.5520182604517,2.31475,0.30359416666666666,917.8538750000001
2017-05-03 07:19:59,232.65,7.6347,1644.21,1776.212955,671.9419152053484,0.9256829229691099,236.21,0.3659,231.04,231.04,0,1,234.82,0.4403,171.26,171.26,0,1,2046.51,671.9419152053484,2153.9984023925904,0.9500981977176975,234.56000000000003,2.8136333333333337,0.8142905866302971,171.34665734696532,2.04651,0.18171916666666668,918.0355941666668
2017-05-03 07:24:59,229.12,7.8592,1682.23,1800.699904,642.3568878478762,0.9342089685589277,232.5,2.8887,647.58,671.62275,178.09340784420533,0.9642020017934175,231.2,2.7662,702.56,702.56,0,1,3032.37,820.4502956920816,3141.4019966571013,0.9652919311908736,230.93999999999997,4.504700000000001,0.7880834848878346,74.46666814660242,3.03237,0.21161999999999997,918.2472141666668
2017-05-03 07:29:59,230.27,16.2025,3535.46,3730.9496750000003,1191.8506893829472,0.9476032399177294,233.67,8.4197,1928.04,1967.431299,391.7239776741113,0.979978310287113,232.14,20.6838,4761.18,4801.537332,621.2292315962559,0.9915949144597842,10224.68,2204.8038986533143,10459.696044050079,0.977531274038908,232.02666666666664,15.101999999999999,0.7570968854154547,44.247781750761476,10.224680000000001,0.5523770833333332,918.7995912500002
2017-05-03 07:34:59,230.3,18.4601,4048.72,4251.36103,1296.895126447263,0.952335021991769,233.72,8.6414,1979.12,2019.668008,402.66970104378186,0.9799234290787457,232.21,21.7234,5003.31,5044.390714,642.4692361424193,0.9918561593799652,11031.150000000001,2342.034063633464,11277.029479331846,0.9781964319786088,232.07666666666668,16.274966666666668,0.7655516136908798,46.90373149765796,11.031150000000002,0.8856595833333334,919.6852508333335
2017-05-03 07:39:59,230.16,18.9826,4172.12,4369.035216,1296.874482842565,0.9549293593975003,233.51,8.7805,2008.18,2050.334555,413.6240745254645,0.9794401577551328,231.98,23.0595,5298.38,5349.34281,736.639582495195,0.9904730708406403,11478.68,2447.1381398632243,11736.634083840785,0.9780214598156434,231.88333333333333,16.94086666666667,0.7431898224681934,48.169711899824094,11.47868,0.9379095833333333,920.6231604166668
2017-05-03 07:44:59,230.06,22.7204,4904.95,5227.055224000001,1806.535859662271,0.9383773061128078,233.41,12.0569,2763.68,2814.2010290000003,530.8486500168018,0.9820478251271365,231.89,28.2815,6467.8,6558.197035,1085.132024171618,0.9862161757999087,14136.43,3422.516533850691,14544.836629174677,0.9719208513930313,231.78666666666666,21.0196,0.7449378739070378,42.63972673124132,14.13643,1.06729625,921.6904566666668
2017-05-03 07:49:59,230.15,18.9728,4180.03,4366.58992,1262.717992485105,0.9572756032927405,233.51,8.6497,1976.85,2019.7914469999998,414.27233418894053,0.9787396629172873,232.02,27.9924,6454.11,6494.7966480000005,725.8426873448839,0.9937355008624436,12610.989999999998,2402.833014018929,12837.861008492,0.9823279743921568,231.89333333333332,18.5383,0.7517824287028423,53.34146065173182,12.610989999999997,1.114475833333333,922.8049325000002
2017-05-03 07:54:59,229.59,18.6524,4097.1,4282.4045160000005,1246.0979209745894,0.9567288621829951,232.96,8.683,1979.03,2022.79168,418.48111041864536,0.9783657010098044,231.38,28.5848,6573.66,6613.951024,728.9323372375846,0.9939081762393165,12649.79,2393.5113686308196,12874.241092812616,0.9825658777713957,231.31000000000003,18.640066666666666,0.7435908521032498,53.41754857815244,12.649790000000001,1.0525324999999999,923.8574650000002
2017-05-03 07:59:59,229.33,19.1502,4213.6,4391.715366,1238.0383257236076,0.9594428711434848,232.74,8.6704,1976.66,2017.9488960000003,406.1194298080555,0.9795391765956791,231.29,21.8121,4999.93,5044.920609,672.2528885865237,0.9910819986106942,11190.19,2316.4106441181866,11427.42799182231,0.9792395986225351,231.12,16.544233333333334,0.7744894427137383,47.59261535237857,11.190190000000001,0.9933325000000002,924.8507975000001
2017-05-03 08:04:59,229.37,19.242,4235.77,4413.53754,1239.9863402833323,0.9597222095906315,232.75,8.7033,1983.16,2025.6930750000001,412.9271709429592,0.9790031986953404,231.33,22.8537,5245.99,5286.746421,655.192063334342,0.9922908311172052,11464.92,2308.1055745606336,11694.945145220558,0.9803312335060791,231.15,16.933000000000003,0.7700627298291158,48.60154727455265,11.46492,0.9439629166666667,925.7947604166668
2017-05-03 08:09:59,228.68,18.5851,4073.72,4250.040668000001,1211.4664837517762,0.9585131809849305,231.99,8.7267,1980.94,2024.5071329999998,417.7389710906548,0.9784801286743603,230.6,24.2622,5555.9,5594.8633199999995,659.1439596032286,0.9930358763438032,11610.56,2288.3494144456595,11833.919323545932,0.9811254988783374,230.42333333333332,17.191333333333333,0.7565784715089521,49.23779423740645,11.61056,0.9614783333333332,926.7562387500002
2017-05-03 08:14:59,228.05,19.8964,4341.16,4537.37402,1319.8836508461507,0.9567560401379474,231.3,9.755,2213.34,2256.3315000000002,438.3581666768057,0.980946283823986,229.81,26.3878,6018.97,6064.180318,739.1096456673905,0.9925446943149424,12573.470000000001,2497.3514631903467,12819.083905318625,0.9808399798977274,229.72000000000003,18.679733333333335,0.7269719658715026,47.77762708960871,12.57347,1.0076679166666667,927.7639066666669
2017-05-03 08:19:59,229.82,22.0685,4778.74,5071.78267,1699.006610967811,0.9422209725717605,233.12,11.3831,2606.03,2653.6282720000004,500.3505221919001,0.9820629466070144,231.55,29.4775,6758.63,6825.515125,953.1931833074354,0.9902007212972076,14143.400000000001,3152.5503164671463,14490.491263509914,0.9760469636813515,231.49666666666667,20.976366666666667,0.7242724877248096,45.73369077263142,14.143400000000002,1.1132029166666668,928.8771095833335
2017-05-03 08:24:59,229.33,19.1862,4222.34,4399.971246,1237.575003798474,0.9596289984482321,232.57,8.5293,1940.67,1983.6593009999997,410.73613615532673,0.978328284006065,231,25.4524,5839.81,5879.5044,682.0492310085502,0.9932486826610761,12002.82,2330.3603709623508,12226.948409597213,0.981669309292146,230.96666666666667,17.722633333333334,0.7086159618992594,51.8734048175685,12.00282,1.0894258333333333,929.9665354166668
2017-05-03 08:29:59,228.86,23.844,5304.29,5456.9378400000005,1281.67007670612,0.9720268318101273,231.94,8.4767,1922.51,1966.0857979999998,411.6414276980585,0.9778362683641134,230.59,23.6676,5415.08,5457.5118840000005,679.2234960609327,0.9922250496376563,12641.880000000001,2372.5350004651114,12862.583421025187,0.9828414390950092,230.46333333333334,18.662766666666666,0.6956999667336776,54.57961752723337,12.64188,1.0268625,930.9933979166668
2017-05-03 08:34:59,227.69,30.1338,6747.87,6861.164922,1241.706305848232,0.9834875092949996,230.81,8.6504,1953.47,1996.598824,412.74910429725065,0.9783988533492195,229.62,21.6943,4939.28,4981.4451659999995,646.768137329573,0.9915355555275824,13640.619999999999,2301.2235474750555,13833.370659382104,0.9860662549910512,229.37333333333333,20.159499999999998,0.7338836249491385,57.090205610258195,13.640619999999998,1.0951041666666665,932.0885020833335
2017-05-03 08:39:59,227.92,30.4528,6826.4,6940.802175999999,1254.9891977090201,0.9835174417741539,231.03,8.6674,1958.8,2002.4294220000002,415.72364629793987,0.9782117554203614,229.84,21.0049,4788.12,4827.766216,617.4410918872833,0.9917878757532612,13573.32,2288.153935894243,13764.834334518826,0.9860866952798295,229.59666666666666,20.0417,0.7302661188460967,56.75316964129789,13.573319999999999,1.1339141666666666,933.2224162500002
2017-05-03 08:44:59,227.38,30.387,6800.15,6909.39606,1223.8112156062014,0.9841887685911581,230.36,11.1732,2523.42,2573.858352,507.048636483875,0.9804036022569745,229.18,20.5439,4673.79,4708.251002,568.6075392869892,0.9926807211456311,13997.36,2299.4673913770657,14184.97928280498,0.9867733833751586,228.97333333333336,20.70136666666667,0.6958597798870445,46.78741017098709,13.99736,1.1487783333333332,934.3711945833335
2017-05-03 08:49:59,229.53,31.9449,7156.17,7332.312897,1597.5116120430953,0.9759771712590077,232.42,12.9292,2963.44,3005.0046639999996,498.07268250903934,0.9861681865263157,231.22,22.2354,5079,5141.269187999999,797.7517555469074,0.987888362635176,15198.61,2893.336050099042,15471.55904978237,0.9823580126020842,231.05666666666664,22.369833333333332,0.6607325764242434,42.803477898062134,15.19861,1.21649875,935.5876933333335
2017-05-03 08:54:59,227.49,37.1821,8294.84,8458.555929,1656.1394199828285,0.9806449315492846,230.39,13.2247,3007.15,3046.838633,490.1780625867581,0.9869738316397408,229.12,22.8168,5166.99,5227.785216,794.9544669527746,0.9883707509991168,16468.98,2941.271949522361,16729.566130699477,0.9844236169268437,229,24.407866666666667,0.6593886462882057,52.33654177068594,16.46898,1.3194829166666666,936.9071762500001
2017-05-03 08:59:59,228.83,35.191,7928.49,8052.756530000001,1409.231723797636,0.9845684481410739,231.73,12.4632,2842.21,2888.097336,512.7850798436859,0.9841115687383468,230.42,21.2493,4856.05,4896.263706,626.2401106547311,0.9917868586304449,15626.75,2548.256914296053,15833.159156143087,0.986963488833307,230.32666666666668,22.967833333333335,0.6498017308749904,53.21863185469533,15.62675,1.337322083333333,938.2444983333335
2017-05-03 09:04:59,228.82,34.9059,7865,7987.168038000001,1391.6279198294276,0.9847044612785445,231.67,27.845,6406.31,6450.8511499999995,756.7514409344127,0.9930953065007555,230.35,24.0176,5494.85,5532.45416,643.9507046360783,0.9932029875146765,19766.160000000003,2792.3300653999186,19962.419400957802,0.9901685563750663,230.28,28.922833333333333,0.6340107694980059,20.686308971573794,19.766160000000003,1.4747045833333332,939.7192029166667
2017-05-03 09:09:59,229.98,35.6386,8072.1,8196.165227999998,1420.678019354231,0.9848630152578962,232.77,28.1061,6495.97,6542.256897,776.8520228744128,0.9929249343569456,231.33,28.278,6502.91,6541.54974,709.9538948368923,0.9940931825735838,21070.98,2907.483937065536,21270.62906932219,0.9906138615519305,231.36,30.67423333333333,0.6094398340248948,16.184158908617118,21.07098,1.7015474999999998,941.4207504166667
2017-05-03 09:14:59,228.98,36.2026,8168.3,8289.671347999998,1413.3386600005335,0.9853587261901184,231.7,28.0093,6445.49,6489.754809999999,756.6876197071883,0.993179278525008,230.4,24.1048,5519.22,5553.74592,618.3076382486687,0.9937833094100207,20133.010000000002,2788.333917956391,20325.178909375587,0.9905452783351913,230.35999999999999,29.4389,0.5990623372113195,22.97538291172563,20.133010000000002,1.7168329166666667,943.1375833333334
2017-05-03 09:19:59,228.52,35.9784,8105.21,8221.783968,1379.6022877488317,0.98582132923296,231.23,27.8633,6398.5,6442.830859,754.4979971362895,0.9931193507993348,229.98,22.2752,5084.83,5122.850496,622.9775882545445,0.992578253839403,19588.54,2757.077873139666,19781.617166706983,0.9902395661042346,229.91,28.705633333333335,0.6045844025923128,25.335677433813796,19.588540000000002,1.6550645833333333,944.7926479166667
2017-05-03 09:24:59,227.9,37.7188,8431.01,8596.114520000001,1676.6798206141905,0.9807931223326698,230.54,29.7497,6820.15,6858.495838,724.2369345478934,0.9944090017832274,229.42,27.7139,6308.05,6358.1229379999995,796.3871497090739,0.9921245722222933,21559.21,3197.303904871158,21795.00603542482,0.9891811897165081,229.28666666666666,31.72746666666667,0.604774227313693,18.88374321303098,21.55921,1.7144895833333333,946.5071375000001
2017-05-03 09:29:59,227.42,37.4625,8372.8,8519.721749999999,1575.3979996886667,0.9827550999538219,230,29.0933,6649.99,6691.459,743.812172918005,0.9938026968408534,228.9,28.7109,6525.44,6571.92501,780.2763250692074,0.9929267284807316,21548.23,3099.486497675879,21770.00304736256,0.9898129069215069,228.7733333333333,31.755566666666667,0.5915607879706222,17.971442277312004,21.54823,1.7961433333333334,948.3032808333335
2017-05-03 09:34:59,227.15,35.8941,8047.89,8153.344815,1307.0953370689458,0.9870660670690646,229.81,27.591,6292.42,6340.68771,780.8784664370307,0.9923876222568293,228.67,23.9054,5429.93,5466.447818,630.8026173193604,0.9933196439048128,19770.24,2718.7764208253366,19956.30564217826,0.9906763483425006,228.54333333333332,29.130166666666668,0.6096582704957412,23.219686350347008,19.77024,1.7216029166666664,950.0248837500002
2017-05-03 09:39:59,226.75,35.9179,8042.76,8144.383825000001,1282.5753277377648,0.9875222205652863,229.41,27.5771,6277.48,6326.462511000001,785.7307125780675,0.9922575197569204,228.31,21.1585,4798.5,4830.697135,556.8056753457261,0.9933348885056938,19118.739999999998,2625.1117156615583,19298.1198749335,0.9907048004626346,228.15666666666667,28.217833333333335,0.6165354215670518,27.28794438505201,19.11874,1.6203741666666664,951.6452579166669
2017-05-03 09:44:59,228.68,38.0914,8534.27,8710.741352000001,1744.4914641644996,0.9797409491490088,231.36,30.0382,6916.24,6949.637952,680.508579136777,0.9951942889355281,230.28,23.5065,5365.09,5413.07682,719.1731023344182,0.9911350195839268,20815.6,3144.1731456356947,21051.72268793546,0.9887836880888241,230.10666666666668,30.545366666666666,0.6200023177656782,24.7043468676646,20.8156,1.6639308333333331,953.3091887500002
2017-05-03 09:49:59,228.59,48.4477,10859.72,11074.659743,2171.306045868441,0.9805917519826414,231.45,28.2767,6504.95,6544.642215,719.6993954840498,0.9939351589138017,230.28,21.8031,4980.77,5020.817868,632.8840894887963,0.9920236365761755,22345.44,3523.8895308412866,22621.59336163509,0.9877924884768096,230.10666666666665,32.8425,0.6591146135125674,47.51526223643144,22.34544,1.7983766666666663,955.1075654166668
