DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-03 09:54:59,228.52,58.9836,13233.24,13478.932272000002,2561.8302628322454,0.9817721265273821,231.48,27.5328,6332.73,6373.292544,717.905703073876,0.993635543367896,230.44,20.8569,4769.14,4806.264036,596.2194597184842,0.9922759058341506,24335.11,3875.9554256246056,24641.84670785712,0.9875522029053401,230.14666666666668,35.7911,0.7067956665314865,64.79962895803706,24.33511,1.9450229166666668,957.0525883333335
2017-05-03 09:59:59,228.47,62.1782,13942.15,14205.853353999999,2724.467451237585,0.9814369930880817,231.22,39.7771,9159.7,9197.261062,830.3655535854953,0.9959160600371355,230.34,34.9118,7933.73,8041.584012,1312.6315968900155,0.9865879642817813,31035.579999999998,4867.464601713095,31414.95563557794,0.9879237252479742,230.01,45.622366666666665,0.6695361071257737,36.28885247075447,31.03558,2.307112083333333,959.3597004166668
2017-05-03 10:04:59,228.46,61.4754,13819.89,14044.669884,2502.677074341918,0.9839953601005549,231.07,40.1149,9232.86,9269.349943,821.6718239017832,0.9960633762643134,230.22,38.1859,8708.64,8791.157898,1201.6848746521637,0.9906135347632906,31761.39,4526.033772895865,32082.251735897433,0.9899987775627851,229.91666666666666,46.59206666666666,0.6335628851032907,31.943921783536844,31.76139,2.6165404166666666,961.9762408333335
2017-05-03 10:09:59,228.61,58.616,13204.29,13400.20376,2283.0213326682097,0.9853797924636931,231.07,38.7081,8907.51,8944.280667,810.1988953152023,0.9958889184755051,230.31,40.1951,9207.7,9257.333481,957.3316501837592,0.9946384689390452,31319.500000000004,4050.551878167171,31580.34279053544,0.9917403432804532,229.99666666666667,45.839733333333335,0.6029072885114231,27.87159902035497,31.319500000000005,2.6283704166666664,964.6046112500002
2017-05-03 10:14:59,228.33,58.3289,13124.36,13318.237737,2264.206485648086,0.9854426883775037,230.95,42.2319,9711.32,9753.457305,905.6452164384586,0.9956797570664098,230.19,34.2039,7808.78,7873.395740999999,1006.635686828623,0.9917931546786707,30644.46,4176.487388915168,30927.754131222773,0.9908401324577015,229.82333333333335,44.92156666666667,0.6497744644437057,29.846094711745714,30.64446,2.581831666666667,967.1864429166668
2017-05-03 10:19:59,227.82,58.1027,13050.99,13236.957113999999,2211.0390448328053,0.9859509166345102,230.34,55.7993,12791.51,12852.810762000001,1253.8007830923684,0.9952305559355749,229.76,33.1498,7555.49,7616.4980479999995,962.08802876234,0.9919900133085415,33397.99,4426.927856687514,33690.108730730084,0.9913292434564441,229.30666666666664,49.01726666666667,0.64833120130247,32.37117804746356,33.39799,2.6684354166666666,969.8548783333334
2017-05-03 10:24:59,227.92,59.1619,13299.18,13484.180248,2225.9668209911283,0.9862802006056364,230.41,57.5273,13185.91,13254.865193,1350.2698828393256,0.9947977446774475,229.87,35.4846,8100.12,8156.845002,960.3001469605127,0.9930457178006825,34585.21,4536.536850790966,34881.46954104262,0.9915066783326306,229.4,50.7246,0.6451612903225885,30.044593747412502,34.58521,2.832633333333333,972.6875116666668
2017-05-03 10:29:59,227.86,58.4241,13125.99,13312.515426000002,2220.687615894684,0.9859887166300887,230.24,58.3759,13366.64,13440.467216000001,1406.802791712772,0.9945070945218247,229.62,36.7835,8395.04,8446.22727,928.4710522636818,0.9939396290954886,34887.67,4555.961459871138,35183.89266202265,0.99158073085124,229.24,51.194500000000005,0.6019891816436902,28.14950824795634,34.88767,2.894703333333333,975.5822150000001
2017-05-03 10:34:59,227.7,64.9855,14425.47,14797.19835,3295.8905152238863,0.9748784640708691,230.01,73.1131,16766.15,16816.744131,1303.4942826966512,0.996991443135135,229.32,54.9077,12520.82,12591.433764,1331.6421294023403,0.9943919203068128,43712.44,5931.026927322878,44112.97418182353,0.990920263499518,229.01,64.33543333333334,0.5720274223833031,14.654029428054951,43.71244,3.275004583333333,978.8572195833335
2017-05-03 10:39:59,228.14,47.7113,10688.36,10884.855982,2058.895397848357,0.9819477646442968,230.18,75.4957,17289.04,17377.600226,1752.1659433612992,0.994903771242965,229.69,51.9201,11886.31,11925.527769,966.3576734781586,0.9967114437398783,39863.71,4777.419014687815,40148.96147356742,0.9928951718027571,229.33666666666667,58.375699999999995,0.5217947413555123,29.327271450278126,39.86371,3.4823395833333333,982.3395591666668
2017-05-03 10:44:59,228.88,58.8857,13241.19,13477.759016,2514.135135045303,0.982447451707724,231.02,74.8349,17192.9,17288.358598000003,1814.258141235854,0.9944784464378796,230.59,46.8507,10764.46,10803.302913000001,915.2894287788588,0.9964045335660022,41198.55,5243.682705060015,41530.912949438585,0.9919972154273802,230.16333333333333,60.19043333333334,0.557575055395443,24.330223019937275,41.198550000000004,3.377594166666667,985.7171533333335
2017-05-03 10:49:59,229.22,56.8198,12797.02,13024.234556,2422.181844805317,0.9825544791117627,231.43,75.2313,17317.54,17410.779759,1799.46107621257,0.9946447109037835,230.94,47.1811,10854.25,10896.003234,952.9655884859951,0.9961680229802325,40968.81,5174.608509503882,41294.309124172665,0.9921175791270926,230.52999999999997,59.744066666666676,0.5682557584696022,25.922629973855134,40.96881,3.42364,989.1407933333335
2017-05-03 10:54:59,228.35,55.355,12438.82,12640.31425,2247.954925338374,0.9840593955170063,230.56,75.6121,17333.08,17433.125776,1864.9965242422188,0.9942611682330812,230.14,47.3966,10867.7,10907.853524,935.0749761592385,0.9963188427575003,40639.600000000006,5048.026425739831,40951.918867801156,0.9923735229890115,229.6833333333333,59.454566666666665,0.5805093969958557,27.176269610912986,40.63960000000001,3.400350416666667,992.5411437500002
2017-05-03 10:59:59,228.61,54.042,12160.14,12354.541620000002,2183.0469121648002,0.9842647646525956,230.72,75.631,17354.11,17449.58432,1822.871100404497,0.9945285619273708,230.33,47.3827,10871.27,10913.657291000001,960.939151298081,0.9961161240572438,40385.520000000004,4966.857163867378,40689.80088126091,0.9925219373240767,229.88666666666668,59.018566666666665,0.5553461125772138,28.147808853372137,40.38552000000001,3.3760466666666673,995.9171904166668
2017-05-03 11:04:59,229.69,71.5708,15933.65,16439.097052,4045.0846174802277,0.9692533567749387,231.78,85.6028,19776.92,19841.016984,1593.5464451896523,0.9967694708365155,231.3,55.4014,12702.7,12814.343820000002,1687.8448528144424,0.9912875897846792,48413.270000000004,7326.475915484322,48964.4969486369,0.9887423136560531,230.92333333333332,70.85833333333333,0.5340877924852347,21.813853933905676,48.413270000000004,3.699949583333334,999.6171400000002
2017-05-03 11:09:59,229.38,82.3474,18237.41,18888.846611999998,4917.865677665853,0.9655121021742988,231.49,102.7933,23742.93,23795.621017,1582.6732447956915,0.9977856843087912,231.15,64.8145,14823.8,14981.871674999999,2170.5834345095536,0.9894491370351429,56804.14,8671.122356971098,57462.15001258797,0.988548809739214,230.67333333333332,83.3184,0.5606774370682881,23.374068633099057,56.80414,4.3840587499999994,1004.0011987500002
2017-05-03 11:14:59,229.53,84.3712,18796.77,19365.721536,4659.678977890451,0.970620690019613,231.61,98.831,22842.19,22890.247910000002,1482.499708316832,0.9979005072295871,231.35,64.1951,14756.94,14851.536385,1673.5754633056788,0.9936305320508428,56395.9,7815.754149512962,56934.906250345484,0.9905329386514584,230.83,82.46576666666667,0.5631850279426467,22.15545602154915,56.395900000000005,4.716668333333333,1008.7178670833335
2017-05-03 11:19:59,229.68,82.2862,18346.61,18899.494415999998,4537.928017092723,0.9707460737398386,231.75,94.8091,21922.82,21972.008925000002,1469.4010507277214,0.9977612914154593,231.41,67.9405,15647.18,15722.111105,1533.1456700406252,0.9952340303093158,55916.61,7540.47473786107,56422.74393508721,0.9910296114689229,230.9466666666667,81.6786,0.5484671785693723,16.81970552874315,55.91661,4.6796879166666665,1013.3975550000002
2017-05-03 11:24:59,229.8,82.9408,18508.32,19059.79584,4551.692898261179,0.9710660153639925,231.96,94.6945,21915.03,21965.33622,1485.750772082583,0.9977097450502853,231.65,61.2329,14075.35,14184.601285,1757.1101251554098,0.992297895245351,54498.7,7794.553795499172,55053.277564200755,0.9899265295594066,231.13666666666666,79.62273333333333,0.5783014378217698,23.0962095414961,54.4987,4.600637916666666,1017.9981929166669
2017-05-03 11:29:59,229.8,84.0406,18742.1,19312.529880000002,4659.130600862452,0.9704632234334696,232.08,96.1456,22261.84,22313.470848,1517.0567223890857,0.9976861130950128,231.69,61.278,14088.46,14197.499819999999,1756.2163782689272,0.9923197871891222,55092.4,7932.403701520465,55660.53868086345,0.9897927922666911,231.18999999999997,80.48806666666665,0.6012370777282573,23.866974897313963,55.092400000000005,4.566295833333333,1022.5644887500002
2017-05-03 11:34:59,229.85,79.9877,17850.09,18385.172845,4403.279179478109,0.9708959578726223,232.02,97.0782,22466.98,22524.083964,1602.8624697465593,0.9974647597615393,231.81,63.5933,14646.07,14741.562873,1675.2043140202445,0.9935222015587708,54963.14,7681.345963244912,55497.295740122856,0.9903751032730649,231.2266666666667,80.21973333333334,0.5953753892284742,21.01536114139828,54.96314,4.5856475,1027.1501362500003
2017-05-03 11:39:59,229.75,87.424,19459.97,20085.664,4974.2804424354645,0.9688487271319485,231.93,102.8916,23799.89,23863.648788,1743.2640261629463,0.9973282045605674,231.67,67.008,15419.56,15523.743359999999,1795.4880432751606,0.9932887733593658,58679.42,8513.032511873571,59293.72693704298,0.9896395964838702,231.11666666666667,85.77453333333334,0.5913319391360817,21.878910445835526,58.67942,4.735106666666667,1031.885242916667
2017-05-03 11:44:59,230.08,83.7194,18642.25,19262.159552,4847.40193755427,0.967817235117044,232.17,104.7573,24263.41,24321.502341,1680.003361653934,0.9976114822108637,231.88,68.7652,15827.23,15945.274575999998,1936.639313638948,0.9925968928639415,58732.89,8464.044612847152,59339.63615460046,0.9897750273860851,231.37666666666667,85.7473,0.5604137553484158,22.169794267574613,58.73289,4.892179583333332,1036.7774225000003
2017-05-03 11:49:59,229.91,80.2918,17934.06,18459.887737999998,4374.579661631807,0.9715151172389,232.09,99.4412,23016.45,23079.308107999997,1702.202144721476,0.9972764301379464,231.76,61.4883,14163.25,14250.528408,1574.7727914575578,0.9938754265455165,55113.76,7651.554597810841,55642.365416118686,0.9904999470787136,231.25333333333333,80.4071,0.580892527675277,23.672163279113406,55.11376,4.743610416666666,1041.5210329166669
2017-05-03 11:54:59,227.35,89.2705,19860.87,20295.648175,4178.418084213302,0.9785777635061906,229.67,93.4391,21396.88,21460.158097,1646.7883330393763,0.9970513685540441,229.31,52.4494,11936.77,12027.171913999999,1471.8648769538568,0.992483526913358,53194.520000000004,7297.071294206535,53692.682997808304,0.9907219574438357,228.77666666666664,78.38633333333333,0.6236067197995053,33.08859112345264,53.194520000000004,4.5128449999999996,1046.0338779166668
2017-05-03 11:59:59,227.4,92.4129,20579.9,21014.69346,4252.652961125167,0.9793100260621171,229.8,93.3023,21376.75,21440.868540000003,1656.925824248583,0.9970095176004469,229.33,50.4806,11471.69,11576.715998000001,1555.8540555749935,0.9909278246077605,53428.340000000004,7465.432840948743,53947.38364979637,0.99037870579293,228.84333333333336,78.73193333333333,0.6307080535446475,35.8829411869305,53.428340000000006,4.442619166666667,1050.4764970833335
2017-05-03 12:04:59,227.77,89.6937,20010.02,20429.534049,4118.854338144328,0.9794653148723901,230.19,86.9036,19960.37,20004.339684,1325.6076553630649,0.9978019927328484,229.73,45.1612,10224.83,10374.882475999999,1758.1347678468403,0.9855369469150989,50195.22,7202.5967613542325,50709.34342855437,0.989861366884414,229.23000000000002,73.91950000000001,0.6369148889761409,38.90488977874581,50.19522,4.317648333333333,1054.7941454166669
2017-05-03 12:09:59,228.13,82.6114,18440.6,18846.138682,3888.600630198065,0.9784816036407854,230.44,87.4282,20102.98,20146.954408,1330.401081490344,0.9978173173418936,229.97,46.1962,10482.92,10623.740114,1724.0192236204152,0.9867447704397035,49026.5,6943.020935308825,49515.68682708679,0.9901205686837168,229.51333333333332,72.07860000000001,0.6027246056873933,35.90857758058565,49.0265,4.134238333333333,1058.9283837500002
2017-05-03 12:14:59,228.18,98.5639,21958.67,22490.310702000002,4861.161106525473,0.9763613447122041,230.66,89.4105,20580.35,20623.42593,1332.250339724666,0.9979113106548732,230.04,53.4162,12137.97,12287.862648,1913.440026552598,0.9878015687273004,54676.99,8106.851472802737,55274.71642860037,0.9891862597002652,229.62666666666667,80.46353333333333,0.6300081291371465,33.614399235098624,54.676989999999996,4.320978749999999,1063.2493625000002
2017-05-03 12:19:59,228.91,92.4086,20648.41,21153.252626,4593.82859184754,0.9761340426020589,231.33,88.2554,20370.51,20416.121682,1363.9453339964205,0.9977658987975069,230.67,54.8169,12497.67,12644.614322999998,1922.1123662566392,0.9883789003565959,53516.59,7879.8862921006,54093.60418020355,0.9893330424373031,230.3033333333333,78.49363333333334,0.6049992039484087,30.16389014990176,53.516589999999994,4.508065833333332,1067.7574283333336
2017-05-03 12:24:59,227.35,82.8644,18458.05,18839.22134,3770.4974333649166,0.9797671393567267,229.82,91.3949,20942.59,21004.375918,1609.8856470440317,0.9970584263849966,229.19,51.761,11744.5,11863.10359,1673.304077886294,0.9900023135514068,51145.14,7053.687158295243,51629.253801955136,0.9906232655654457,228.78666666666663,75.34009999999999,0.627950346756792,31.296879085639638,51.14514,4.360905416666666,1072.1183337500001
2017-05-03 12:29:59,227.12,93.6727,20849.24,21274.943624000003,4234.668538006051,0.9799903759312542,229.74,96.9844,22211.91,22281.196056,1755.7767049969593,0.9968903798599562,229.11,57.3594,13056.01,13141.612134,1497.522073425316,0.9934861771046696,56117.16,7487.967316428327,56614.5325954167,0.991214754010758,228.65666666666667,82.67216666666667,0.672041051357929,30.618245157076245,56.117160000000005,4.469262499999999,1076.5875962500002
2017-05-03 12:34:59,227.53,91.7407,20458.67,20873.761471,4142.069504402866,0.9801141987956176,230.09,100.7473,23106.22,23180.946257,1859.8028609296873,0.9967763931561925,229.49,62.3002,14228.23,14297.272898,1403.382836928435,0.9951709043750814,57793.119999999995,7405.255202260988,58265.6204287315,0.9918905792943636,229.03666666666666,84.9294,0.6578277131754714,26.644719025449376,57.793119999999995,4.746261666666666,1081.3338579166668
2017-05-03 12:39:59,228.95,89.2781,20005.43,20440.220994999996,4193.495539468074,0.9787286548855635,231.51,99.2697,22912.52,22981.928247,1784.7837963900445,0.9969798771341539,230.99,57.4769,13175.98,13276.589131,1631.3705872631651,0.992422064883737,56093.92999999999,7609.649923121284,56607.73582115221,0.9909233991838934,230.48333333333335,82.00823333333334,0.6652686383686571,29.913256677073484,56.09392999999999,4.745293749999999,1086.0791516666668
2017-05-03 12:44:59,228.54,85.4802,19129.07,19535.644908,3964.858497672554,0.979188047801099,231.18,100.1562,23079.36,23154.110316000002,1859.023000368121,0.9967716178691458,230.79,55.7475,12753.08,12865.965525,1700.5938386600421,0.9912260354824789,54961.51,7524.475336700717,55474.185983867465,0.9907582964080527,230.17,80.4613,0.7081722205326478,30.715138830717372,54.961510000000004,4.62731,1090.7064616666669
2017-05-03 12:49:59,228.27,94.7421,21060.33,21626.779167,4917.324214375657,0.973807973779825,231.19,103.2737,23811.89,23875.846703,1746.4107228987964,0.9973212802127782,230.74,57.2453,13056.74,13208.780522000001,1998.3551863386606,0.9884894353610639,57928.96,8662.090123613114,58572.99900117115,0.9890045069886506,230.0666666666667,85.08703333333334,0.7809330628803307,32.72147616695219,57.92896,4.703769583333333,1095.4102312500002
2017-05-03 12:54:59,228.64,87.8533,19613.81,20086.778512,4333.258389946869,0.9764537398708586,231.46,102.9513,23762.28,23829.107898000002,1783.3766893525697,0.9971955350453715,231.1,53.8015,12307.49,12433.52665,1765.8637705554252,0.9898631616316196,55683.579999999994,7882.498849854865,56238.731046622685,0.9901286704680008,230.4,81.53536666666666,0.7638888888888973,34.0145237588106,55.68357999999999,4.733855833333333,1100.1440870833335
2017-05-03 12:59:59,228.6,88.7962,19838.95,20298.81132,4296.254636594549,0.9773454064501349,231.25,101.1717,23330.37,23395.955625,1750.5928338906,0.9971967110020538,231.02,57.5851,13219.1,13303.309802,1494.4721067953267,0.9936700112037277,56388.42,7541.319577280476,56890.46854318457,0.9911751729939879,230.29,82.51766666666667,0.7338573103478213,30.214822684435262,56.388419999999996,4.669666666666666,1104.8137537500002
2017-05-03 13:04:59,228.47,86.1304,19220.2,19678.212487999997,4220.895483529417,0.9767248936721616,230.84,103.9035,23915.42,23985.08394,1826.7287243720616,0.9970955306984012,230.78,60.9147,13986.05,14057.894466000002,1419.437288045332,0.9948893864459032,57121.67,7467.061495946811,57607.657398762116,0.9915638402825844,230.03,83.64953333333334,0.6781724122940496,27.17867324224961,57.12167,4.729587083333333,1109.5433408333336
2017-05-03 13:09:59,229,88.017,19697.4,20155.893,4274.629325151939,0.9772526575726515,231.43,107.4762,24798.46,24873.216966000004,1926.9934784815862,0.996994479399179,231.45,53.7158,12328.16,12432.52191,1607.504916642575,0.9916057328709748,56824.020000000004,7809.1277202761,57358.10077671667,0.9906886600238782,230.62666666666667,83.06966666666666,0.7053246227669532,35.336444510431,56.824020000000004,4.747737083333333,1114.2910779166668
2017-05-03 13:14:59,226.94,90.4495,20100.57,20526.60953,4160.382731454754,0.9792445250455348,229.36,112.8892,25812.71,25892.266912000003,2028.1736360948444,0.9969273871511369,229.4,63.9619,14607.48,14672.85986,1383.5983957779256,0.9955441638082951,60520.759999999995,7572.154763327524,60992.62183852554,0.992263624282708,228.5666666666667,89.10020000000002,0.7116814933644567,28.21351691690929,60.520759999999996,4.889365833333333,1119.1804437500002
2017-05-03 13:19:59,226.09,88.23,19503.83,19947.920700000002,4185.708492548009,0.9777374942141213,228.55,114.7713,26150.76,26230.980615,2049.9013261388877,0.9969417607302821,228.58,57.9017,13137.27,13235.170586,1606.822139385559,0.9926029977956191,58791.86,7842.431958072456,59312.61704963453,0.9912201302937157,227.74,86.96766666666667,0.7245104066040245,33.421578134402445,58.79186,4.971359166666666,1124.1518029166668
2017-05-03 13:24:59,226.05,96.2634,21282.06,21760.34157,4537.222432223269,0.9780204934531274,228.54,117.3567,26744.46,26820.700217999998,2020.8462317121434,0.9971574113509224,228.6,54.7967,12366.75,12526.52562,1994.326589607729,0.9872450171063475,60393.270000000004,8552.39525354314,60995.823839552555,0.990121391898279,227.73000000000002,89.47226666666667,0.7377157159794523,38.75565910926589,60.39327,4.966047083333333,1129.11785
2017-05-03 13:29:59,225.8,99.6586,22115.18,22502.911880000003,4159.309635822429,0.9827697018915756,228.41,113.4482,25830.57,25912.703362,2061.516190114982,0.9968303823475073,228.3,59.562,13526.37,13598.0046,1393.9310329858984,0.9947319770725773,61472.12,7614.756858923309,61941.9571802096,0.9924148799683115,227.50333333333333,90.88960000000002,0.748706978652321,34.467749885575486,61.472120000000004,5.0777245833333335,1134.1955745833334
2017-05-03 13:34:59,225.08,100.4404,22180.87,22607.125232000002,4369.338313570056,0.9811450935213715,227.76,109.6552,24906.97,24975.068352,1843.0639180917863,0.9972733467216099,227.66,56.4015,12713.86,12840.36549,1797.984932412652,0.9901478279494053,59801.7,8010.387164074494,60335.80715800833,0.9911477581362325,226.83333333333334,88.83236666666666,0.7729610580455534,36.50793948602067,59.8017,5.053075833333333,1139.2486504166668
2017-05-03 13:39:59,224.99,97.5242,21538.26,21941.969758,4189.67696050502,0.9816010247734113,227.64,98.2851,22312.25,22373.620164,1656.0130375233764,0.9972570302190636,227.41,56.4934,12714.74,12847.164094,1839.8402078883987,0.9896923482076604,56565.24999999999,7685.530205916795,57084.979478918605,0.9908955125557933,226.67999999999998,84.10090000000001,0.7455443797423547,32.82664038078072,56.56524999999999,4.848622916666666,1144.0972733333335
2017-05-03 13:44:59,227.32,96.0362,21417.84,21830.948984,4226.873936659405,0.9810769113013471,229.86,97.1841,22276.23,22338.737226,1669.957436397179,0.9972018460413578,229.51,57.5409,13103.88,13206.211959,1640.842238496638,0.992251225459829,56797.95,7537.673611553222,57295.930463487595,0.9913086241996726,228.89666666666668,83.58706666666667,0.6888115452387608,31.16052244127082,56.79795,4.723466666666665,1148.8207400000001
2017-05-03 13:49:59,225.24,101.7252,22507.11,22912.584048,4291.445817503012,0.9823034343419945,227.76,98.4708,22357.34,22427.709408,1775.2457334385138,0.9968623898803104,227.47,52.4351,11822.46,11927.412197,1578.797411178643,0.991200757107531,56686.909999999996,7645.488962120169,57200.168415993336,0.9910269771889373,226.82333333333335,84.21036666666667,0.6980469381456975,37.73320070252634,56.68691,4.728535833333332,1153.5492758333335
2017-05-03 13:54:59,227.05,93.6369,20785.69,21260.258145,4466.9528334132765,0.9776781569742318,229.18,103.2139,23592.51,23654.561601999998,1712.2372740694398,0.9973767595847242,228.82,70.8376,16115.85,16209.059631999999,1735.7974914234426,0.9942495348825799,60494.049999999996,7914.987598906159,61009.647713237435,0.9915489150886284,228.35,89.22946666666667,0.5693015108386175,20.611875598643802,60.494049999999994,4.88254,1158.4318158333335
2017-05-03 13:59:59,229.51,99.1441,22267.94,22754.562391,4680.700563196891,0.9786142935804174,231.66,105.0882,24265.32,24344.732412,1964.7497320227471,0.9967380043183035,231.24,67.1677,15438.79,15531.858948,1697.7649179046016,0.9940078680657873,61972.049999999996,8343.21521312424,62531.146009768665,0.9910589195073871,230.8033333333333,90.46666666666665,0.5603616354472014,25.7542004421518,61.972049999999996,5.102754166666666,1163.5345700000003
2017-05-03 14:04:59,229.81,96.8667,21749.93,22260.936327,4742.344478193056,0.9770447064987017,232.01,106.1676,24530.85,24631.944875999998,2229.373600768283,0.9958957818187348,231.63,61.4295,14125.16,14228.915084999999,1715.190797124484,0.9927081520706117,60405.94,8686.908876085823,61027.37068811845,0.9898171806992263,231.15,88.1546,0.5797101449275377,30.316171816331767,60.40594,5.099082916666666,1168.633652916667
2017-05-03 14:09:59,227.73,87.6607,19529.81,19962.971211,4136.029610038441,0.9783017664844741,229.97,107.0413,24499.03,24616.287761000003,2399.823366720681,0.9952365782307039,229.51,59.6401,13573.82,13687.999350999999,1764.2949981724657,0.9916584339265286,57602.659999999996,8300.147974931588,58197.58496261989,0.9897774974167397,229.07000000000002,84.7807,0.5849740254070946,29.65368297265769,57.60265999999999,4.917025,1173.550677916667
2017-05-03 14:14:59,227.21,92.8012,20655.64,21085.360652,4235.206018047985,0.9796199524830399,229.46,106.7889,24385.93,24503.780994,2400.3543565514815,0.9951904975795834,228.94,62.8229,14296.91,14382.674726,1568.3420308782042,0.9940369418321782,59338.479999999996,8203.902405477671,59902.914982403,0.9905775039066327,228.53666666666666,87.471,0.5805049517947465,28.17859633478525,59.33848,4.8725475,1178.423225416667
2017-05-03 14:19:59,227.14,90.5925,20158.52,20577.18045,4129.700555907434,0.9796541391558823,229.44,100.375,22935.21,23030.04,2087.7942086087146,0.9958823345508735,228.73,70.0167,15937.77,16014.919790999998,1570.0774946681483,0.9951826301969147,59031.5,7787.572259184297,59542.96158188654,0.991410209228791,228.43666666666664,86.99473333333333,0.5676263296902071,19.516162281088274,59.0315,4.9320825,1183.355307916667
2017-05-03 14:24:59,226.54,98.1569,21742.98,22236.464126,4658.664781510358,0.9778074372254628,228.97,95.6927,21848.05,21910.757519,1656.5042269535602,0.9971380487897042,228.33,60.945,13774.4,13915.57185,1977.1303832859473,0.9898551168775719,57365.43,8292.299391749864,57961.666541666265,0.9897132608973958,227.9466666666667,84.93153333333333,0.6171034160037558,28.242199795443074,57.36543,4.849872083333333,1188.2051800000004
2017-05-03 14:29:59,226.6,96.2745,21332.66,21815.8017,4565.831921799457,0.9778535894924274,228.96,94.6027,21605.77,21660.234192,1535.0726234891533,0.9974855215545123,228.26,70.9129,16087.01,16186.578553999998,1792.605518431945,0.9938486967046293,59025.44,7893.510063720555,59550.90316963848,0.9911762350918235,227.93999999999997,87.26336666666667,0.5878740019303217,18.736919386943978,59.02544,4.849619583333332,1193.0547995833338
2017-05-03 14:34:59,226.5,90.5754,20098.63,20515.3281,4113.84967806914,0.9796884506078166,228.88,93.0099,21228.31,21288.105912,1594.46162212494,0.9971911116824024,228.25,63.5815,14421.41,14512.477375,1623.2477234812018,0.993724891164559,55748.350000000006,7331.559023675281,56228.3761586633,0.9914629197665469,227.87666666666667,82.38893333333334,0.6041279639571107,22.8276208617015,55.74835000000001,4.78224125,1197.8370408333337
2017-05-03 14:39:59,226.28,84.0785,18805.61,19025.28298,2882.7807750464976,0.988453628772254,228.84,82.7634,18834.01,18939.576456000003,1996.9035160892606,0.9944261448377553,228.23,41.0502,9271.6,9368.887146,1346.6550391559097,0.9896159336232868,46911.219999999994,6226.3393302916675,47322.61471373213,0.9913065937666213,227.78333333333333,69.29736666666666,0.6599839028316369,40.762251187034046,46.91121999999999,4.277482083333333,1202.114522916667
2017-05-03 14:44:59,226.45,78.6516,17633.24,17810.65482,2507.6427615569914,0.9900388378870397,228.86,78.764,17916.82,18025.92904,1980.3229137479734,0.993947105874106,228.23,51.7313,11732.95,11806.634598999999,1317.0060181350118,0.9937590514568614,47283.009999999995,5804.971693439977,47638.01770667771,0.9925478069036455,227.84666666666666,69.71563333333333,0.6129853410188176,25.79670078781947,47.28301,3.924759583333332,1206.0392825000004
2017-05-03 14:49:59,226.59,71.375,16011.77,16172.86125,2276.9853927620084,0.9900394093840383,229.02,83.707,19012.5,19170.577139999998,2456.8010970956757,0.9917541793945178,228.44,45.4996,10304.8,10393.928624,1358.2522596360895,0.991424933995198,45329.07000000001,6092.038749493774,45736.61031591907,0.9910894070832089,228.01666666666665,66.86053333333332,0.6256852569256552,31.948493780087496,45.32907000000001,3.858836666666667,1209.8981191666671
2017-05-03 14:54:59,226.54,76.2292,17038,17268.962968,2814.895733442953,0.9866255450064962,229.09,84.0579,19103.66,19256.824311,2423.9342295368965,0.9920462321031558,228.52,45.3718,10291.45,10368.363736000001,1260.5647383216306,0.9925818829317351,46433.11,6499.39470130148,46885.774343135316,0.9903453798198474,228.04999999999998,68.55296666666668,0.6621354966016185,33.814972267186114,46.43311,3.8234241666666664,1213.7215433333338
2017-05-03 14:59:59,226.59,74.6054,16642.81,16904.837586,2964.86241045656,0.9844998459957401,229.07,87.4295,19908.92,20027.475565,2175.932430079609,0.9940803540308799,228.58,55.7772,12685.87,12749.552376000001,1272.70897359422,0.9950051284843633,49237.6,6413.503814130389,49653.54252149452,0.9916231048104077,228.08,72.60403333333333,0.6532795510347287,23.176168817067555,49.2376,3.9862795833333324,1217.707822916667
2017-05-03 15:04:59,226.54,67.1512,15024,15212.432848,2386.951435389795,0.9876132338671408,228.85,83.8581,19045.4,19190.926184999997,2358.8952240653944,0.9924169274793135,228.51,44.6507,10114.21,10203.131457,1344.1159193771,0.9912848856868355,44183.61,6089.962578832289,44601.33447379885,0.9906342606397966,227.96666666666667,65.22,0.6258224886679382,31.538331800061332,44.18361,3.892550416666666,1221.6003733333337
2017-05-03 15:09:59,226.81,71.3949,15982.34,16193.077269000001,2603.9507607104465,0.9869859653295525,229.27,81.4755,18558.49,18679.887885,2126.184450152367,0.9935011448812023,228.69,55.1903,12540.22,12621.469707,1429.8181409951003,0.9935625795659171,47081.05,6159.953351857914,47482.31559643618,0.9915491569567366,228.25666666666666,69.35356666666668,0.6337894475517291,20.421828822069727,47.081050000000005,3.802694166666667,1225.4030675000004
2017-05-03 15:14:59,226.47,69.7861,15622.11,15804.458067000001,2393.8617210401712,0.9884622385514915,229.06,77.5906,17677.3,17772.902835999997,1840.9616856134724,0.9946208654330597,228.38,51.9709,11757.6,11869.114142,1623.1798285539367,0.9906046786082041,45057.01,5858.00323520758,45436.222906881274,0.9916539517895568,227.97,66.4492,0.6579813133307014,21.78852416582894,45.057010000000005,3.839085833333333,1229.2421533333336
2017-05-03 15:19:59,227.02,73.4642,16476.62,16677.842684000003,2582.9111420744757,0.9879347294603608,229.8,77.3748,17686.95,17780.72904,1823.7666767981216,0.9947258045612736,229.05,46.3337,10532.82,10612.733985,1299.9328767186441,0.9924699907570518,44696.39,5706.610695591242,45059.21309414021,0.9919478599552509,228.62333333333336,65.72423333333333,0.7012990800005917,29.50286728335109,44.69639,3.739725,1232.9818783333335
2017-05-03 15:24:59,227.09,74.8525,16782.53,16998.254225,2699.5061579537846,0.9873090364372402,229.76,77.1837,17639.92,17733.726912,1821.6181221631032,0.9947102539434887,228.98,54.5008,12403.02,12479.593184,1380.3408701256521,0.9938641281914403,46825.47,5901.46515024254,47195.8889273253,0.9921514577700679,228.61,68.84566666666667,0.6648878001837234,20.836266625350433,46.82547,3.813410833333333,1236.7952891666669
2017-05-03 15:29:59,227.4,67.0003,14983.41,15235.86822,2762.0834869905702,0.9834300076402209,229.98,80.7578,18500.16,18572.678844,1639.658323177452,0.9960954020360167,229.32,49.381,11234.27,11324.05092,1423.1327435811568,0.9920716605184605,44717.84,5824.8745537491795,45095.613731631536,0.9916228275796465,228.9,65.71303333333334,0.655307994757536,24.85356786147447,44.717839999999995,3.8143045833333327,1240.6095937500002
2017-05-03 15:34:59,227.72,76.8441,17259.04,17498.938452,2887.6262267274205,0.9862906854231162,230.46,83.1924,19029.49,19172.520504000004,2337.5313508486884,0.9925398173928065,229.77,50.7009,11564.69,11649.545793,1403.517861341276,0.9927159569559367,47853.22,6628.675438917385,48310.143887623715,0.9905418644853018,229.3166666666667,70.24579999999999,0.6962715313613019,27.82358518231694,47.85322,3.8571275,1244.46672125
2017-05-03 15:39:59,228.1,70.4979,15880.18,16080.57099,2530.740313036794,0.9875383162622386,230.66,83.2225,19049.85,19196.10185,2365.0668517133913,0.9923811693049545,230.02,56.2561,12850.17,12940.028122000002,1522.3201927488512,0.9930558016448798,47780.2,6418.127357499037,48209.33385576985,0.9910985317272022,229.59333333333333,69.99216666666666,0.6504253898196838,19.625148528525802,47.780199999999994,3.984725833333333,1248.4514470833335
2017-05-03 15:44:59,228.75,75.2377,16974.56,17210.623875,2840.75464852563,0.9862838281334528,231.5,83.2476,19134.95,19271.8194,2292.751945526665,0.9928979512956624,230.83,44.8319,10267.08,10348.547477,1295.9564642853795,0.9921276413737228,46376.590000000004,6429.463058337674,46820.14625400725,0.9905263804260482,230.36,67.77239999999999,0.6989060600798809,33.849325093991055,46.37659000000001,3.923199583333334,1252.3746466666669
2017-05-03 15:49:59,228.74,72.5685,16367.68,16599.31869,2763.409558821009,0.9860452893081963,231.46,83.6261,19219.16,19356.097105999997,2298.3437669986315,0.9929253761618322,230.81,43.1686,9886.98,9963.744566,1234.4360072901836,0.9922956108025943,45473.81999999999,6296.189333109824,45907.62796650209,0.9905504164401907,230.33666666666667,66.45439999999999,0.6931882317187873,35.04026821399335,45.47381999999999,3.8271004166666662,1256.2017470833334
2017-05-03 15:54:59,227.88,64.2951,14473.73,14651.567388000001,2275.8661674635428,0.9878622277541681,230.44,80.6734,18471.45,18590.378296,2099.4523299869875,0.9936026962923294,229.67,52.3736,11962.5,12028.644712,1259.7171736249202,0.9945010669461363,44907.68,5635.03567107545,45259.842575915936,0.9922190941047742,229.33,65.78070000000001,0.632276631927797,22.639923260165958,44.90768,3.7658958333333334,1259.9676429166668
2017-05-03 15:59:59,227.18,80.9108,18081.58,18381.315544,3305.9379654942068,0.9836934661568422,230.04,80.5635,18457.46,18532.827540000002,1669.6906826662755,0.9959332951306359,229.19,43.1576,9796.03,9891.290344000001,1369.4600791580758,0.9903692702683847,46335.07,6345.088727318558,46767.4979324578,0.9907536654391407,228.80333333333337,68.21063333333333,0.709488498127954,36.72892642838189,46.33507,3.80178125,1263.7694241666668
2017-05-03 16:04:59,227.34,64.0142,14353.02,14552.988228,2404.2219622793955,0.9862593011918157,229.94,78.926,18060.12,18148.24444,1786.2927642441223,0.9951441892745412,229.14,53.4719,12180.51,12252.551166,1326.7200968357815,0.9941203129842944,44593.65,5517.234823359298,44933.65665532451,0.992433140753876,228.80666666666664,65.47070000000001,0.6410069636665483,20.551636075374162,44.593650000000004,3.7886966666666666,1267.5581208333335
2017-05-03 16:09:59,227.15,77.4248,17355.99,17587.04332,2841.426377623851,0.98686229880737,229.93,73.2804,16761.33,16849.362372,1720.12469724419,0.9947753291752874,228.99,48.6391,11062.21,11137.867509,1295.9948163236947,0.9932071818111622,45179.530000000006,5857.545891191736,45557.66428262447,0.9916998755625696,228.69000000000003,66.4481,0.6734006734006823,26.801368285925403,45.17953000000001,3.740549166666667,1271.2986700000001
2017-05-03 16:14:59,227.38,70.4957,15834.91,16029.312265999999,2488.8706299922533,0.9878720769316879,230.03,64.6333,14771.06,14867.597999000001,1691.5249735871114,0.993506819392985,229.01,51.8091,11784.99,11864.801991,1373.8766267527658,0.9932732134037684,42390.96,5554.27223033213,42753.28560157966,0.9915251986723035,228.80666666666664,62.31270000000001,0.6235249555665546,16.8562748845741,42.39096,3.648770416666667,1274.9474404166667
2017-05-03 16:19:59,227.07,70.4374,15803.88,15994.220417999999,2460.175547632345,0.988099425103221,229.67,63.1764,14416.42,14509.723788,1642.8386371317965,0.9935695682865332,228.68,57.3108,13032.02,13105.833744000001,1389.0042638412215,0.9943678711753997,43252.32,5492.018448605363,43599.60380579418,0.9920347027156237,228.47333333333336,63.641533333333335,0.614221936914606,10.67835155867813,43.25232,3.56847,1278.5159104166667
2017-05-03 16:24:59,227.35,71.817,16119.44,16327.594949999999,2598.8480020319453,0.9872513404063837,230.04,63.5193,14521.27,14611.979772,1625.62924568832,0.993792095703977,229.09,43.8256,9959.14,10040.006704000001,1271.717372990157,0.991945552788547,40599.85,5496.194620710422,40970.18397970927,0.9909608904882468,228.82666666666668,59.72063333333333,0.6453210581517398,26.615647634904516,40.599849999999996,3.4938404166666666,1282.0097508333333
2017-05-03 16:29:59,227.94,70.8168,15891.98,16141.981392,2829.9355009035544,0.9845123479002459,230.72,65.0202,14926.08,15001.460544000001,1501.9834509037778,0.9949751196705876,229.7,54.3829,12429,12491.752129999999,1250.53199773517,0.9949765149558728,43247.06,5582.450949542503,43605.87067411506,0.9917715053370542,229.4533333333333,63.40663333333333,0.6595386135161658,14.231528877893426,43.24706,3.4936212500000003,1285.5033720833333
2017-05-03 16:34:59,228,75.7176,16994.91,17263.612800000003,3034.0337836325975,0.9844353089290787,230.89,64.2917,14770.37,14844.310613,1479.772833351258,0.9950189257738082,229.91,47.4878,10823.47,10917.920098,1432.9956124888718,0.991349075908945,42588.75,5946.802229472727,43001.931158018495,0.9903915673810048,229.6,62.49903333333333,0.6968641114982554,24.0183448170665,42.58875,3.576492083333333,1289.0798641666665
2017-05-03 16:39:59,228.28,65.8078,14818.45,15022.604584,2468.235824372908,0.986410173891055,231.11,62.3397,14321.73,14407.328067,1568.1683064218485,0.9940587132741106,230.1,49.1074,11222.21,11299.612739999999,1320.322229560001,0.9931499652438531,40362.39,5356.726360354757,40716.29948573199,0.9913079162349709,229.83,59.08496666666667,0.6744115215594184,16.886811027508983,40.36239,3.4562975,1292.5361616666664
2017-05-03 16:44:59,228.5,65.5908,14775.46,14987.497800000001,2512.1449188701054,0.9858523548874181,231.21,62.6267,14393.76,14479.919307,1577.2559080984079,0.9940497384568747,230.19,56.1474,12852.37,12924.570006,1364.2196388759476,0.9944137401889207,42021.590000000004,5453.62046584446,42374.00149046085,0.9916833086783136,229.9666666666667,61.45496666666667,0.6377735903754299,8.636513783263528,42.02159,3.4326658333333335,1295.9688274999999
2017-05-03 16:49:59,228.67,67.7247,15273.02,15486.607149,2563.1740220004335,0.9862082671210659,231.6,58.7759,13546.91,13612.49844,1334.6697085430662,0.9951817485754658,230.51,46.187,10566.83,10646.565369999998,1300.5606209566736,0.9925106954939029,39386.76,5198.404351500174,39728.330837065085,0.9914023360692916,230.26,57.56253333333333,0.6905237557543661,19.762044292699645,39.38676,3.3920145833333337,1299.3608420833332
2017-05-03 16:54:59,228.75,72.2528,16293.32,16527.827999999998,2774.314649635819,0.9858113237867675,231.82,45.5539,10512.14,10560.305097999999,1007.4504371157832,0.9954390429487571,230.65,39.1935,8950.76,9039.980775,1266.9442903180832,0.9901304242541379,35756.22,5048.709377069686,36110.89496346652,0.9901781729911335,230.40666666666667,52.333400000000005,0.719018546917045,38.062499283440374,35.75622,3.1309575,1302.4917995833332
2017-05-03 16:59:59,229.42,76.9751,17357.49,17659.627441999997,3252.6884711172875,0.9828910636426327,232.59,47.8325,11084.48,11125.361175,952.871661766362,0.9963254069367325,231.54,36.5915,8348.3,8472.395910000001,1444.7766491000493,0.9853529141793845,36790.270000000004,5650.3367819836985,37221.6371539826,0.9884108495228712,231.1833333333333,53.7997,0.7627424122269432,43.077191880252116,36.79027000000001,3.022770416666667,1305.5145699999998
2017-05-03 17:04:59,229.89,67.0406,15144.97,15411.963533999999,2856.3094497000397,0.9826762155639033,232.85,48.6194,11280.82,11321.02729,953.2885337214235,0.9964484415618787,231.92,36.9342,8453.68,8565.779664,1381.2587410749486,0.9869130810740874,34879.47,5190.8567244964115,35263.613272254865,0.9891065254916148,231.5533333333333,50.864733333333334,0.7183370281864482,31.801732962327527,34.87947,2.9862391666666666,1308.5008091666664
2017-05-03 17:09:59,229.86,75.8203,17169.67,17428.054158000003,2989.900303568867,0.9851742394384632,232.98,46.1602,10710.12,10754.403396,974.9471726695352,0.995882301010164,231.98,33.1317,7588.07,7685.891766,1222.3444333601722,0.9872725548344653,35467.86,5187.191909598574,35845.167775958376,0.9894739570388776,231.60666666666668,51.70406666666667,0.7541521545148396,46.642817263890265,35.46786,2.9311387499999997,1311.4319479166663
2017-05-03 17:14:59,227.03,72.9498,16357.36,16561.793094,2594.178929616474,0.9876563429551561,230.12,42.984,9847.14,9891.47808,935.5065085398998,0.9955175475655503,229.07,32.724,7407.28,7496.086679999999,1150.4427476730084,0.9881529278153972,33611.78,4680.128185829382,33936.04801098965,0.9904447326664364,228.74,49.55259999999999,0.7475736644224918,47.216896792499305,33.611779999999996,2.878318333333333,1314.3102662499996
2017-05-03 17:19:59,225.85,66.7837,14857.8,15083.098644999998,2597.2377432189014,0.9850628408457247,228.77,47.7721,10895.52,10928.823317,852.5391626212115,0.9969527078959913,227.83,38.3618,8644.15,8739.968894000001,1290.630483751106,0.9890367007981251,34397.47,4740.407389591219,34722.57773582185,0.9906369930742082,227.48333333333335,50.97253333333333,0.7180013187779416,31.018993235572623,34.39747,2.8337187499999996,1317.1439849999995
2017-05-03 17:24:59,226.06,77.0355,17191.7,17414.64513,2777.6457862428592,0.987197836743975,229.36,22.6225,5164.39,5188.6966,501.64562666444255,0.9953154709411994,227.97,35.5744,8023.73,8109.895967999999,1179.0544936018198,0.9893752067424795,30379.82,4458.345906509122,30705.216355767414,0.9894025708206321,227.79666666666665,45.07746666666666,0.7623758029821845,70.89580603464853,30.37982,2.69905375,1319.8430387499996
2017-05-03 17:29:59,226.75,68.7103,15360.8,15580.060525,2604.6322816596025,0.9859268502424511,230.02,24.161,5534.03,5557.513220000001,510.3578642235064,0.9957745093766954,228.75,37.5156,8483.2,8581.6935,1296.4494158825587,0.9885228364308282,29378.03,4411.439561765668,29707.397154379098,0.9889129581879055,228.50666666666666,43.4623,0.7687594818531891,58.09172547242094,29.37803,2.4899104166666666,1322.3329491666661
2017-05-03 17:34:59,227.79,57.6809,12948.08,13139.132211,2232.491785368485,0.9854592976208846,230.9,24.5571,5645.39,5670.23439,530.2167344008149,0.9956184544956704,229.88,41.1103,9344.56,9450.435764,1410.6503946372632,0.9887967320614656,27938.03,4173.358914406563,28248.016654437113,0.989026250648701,229.5233333333333,41.116099999999996,0.7551882887723776,40.287867769559874,27.938029999999998,2.3881691666666667,1324.7211183333327
2017-05-03 17:39:59,229.28,48.81,11068.85,11191.1568,1650.0152119560123,0.989071120869292,232.26,22.3624,5170.27,5193.891024,494.78489900941514,0.995452152559449,231.33,40.9918,9411.08,9482.633094,1162.7139067819,0.9924543011112309,25650.2,3307.5140177473277,25862.567718956197,0.9917886065581748,230.95666666666668,37.38806666666667,0.7259659099109543,40.18840236011133,25.6502,2.2328429166666663,1326.9539612499993
2017-05-03 17:44:59,228.64,54.9515,12419.7,12564.11096,1899.4567974008005,0.988506074129737,231.81,22.5177,5196.87,5219.828037,489.0265217258428,0.9956017637291371,230.84,35.0558,8002.78,8092.280871999999,1200.2174731843675,0.9889399696555664,25619.35,3588.700792311011,25869.47753239778,0.9903311718574704,230.42999999999998,37.50833333333333,0.7768085752723136,46.50477671628528,25.619349999999997,2.13623125,1329.0901924999994
2017-05-03 17:49:59,228.93,55.6154,12580.24,12732.033522,1960.16304110952,0.9880778257661895,232.07,22.4168,5179.56,5202.2667759999995,485.52838750522415,0.9956352149980555,231.14,33.2281,7583.46,7680.343033999999,1216.0606680229018,0.9873855850485963,25343.26,3661.752096637646,25606.42997070912,0.9897225044252496,230.71333333333334,37.08676666666667,0.7729650070794918,49.96022840132554,25.343259999999997,2.123442083333333,1331.2136345833328
2017-05-03 17:54:59,227.05,36.7111,8242.62,8335.255255,1239.2318998497058,0.9888863325517919,230.07,12.5668,2871.39,2891.243676,338.24467757821935,0.9931331709724767,229.09,35.044,7954.37,8028.22996,1086.4962925576863,0.99079996956141,19068.38,2663.9728699856114,19253.5676506049,0.9903816449000256,228.73666666666668,28.1073,0.7373835997726647,55.28990689251546,19.06838,1.850485,1333.0641195833327
2017-05-03 17:59:59,226.98,51.0469,11393.59,11586.625361999999,2106.1799997250014,0.9833398115526298,230.17,14.0138,3182.31,3225.556346,526.4188495113663,0.9865925932270166,229.12,37.7831,8551.19,8656.863872,1348.4960816549735,0.9877930537475824,23127.09,3981.0949308913414,23467.241182483907,0.9855052760638179,228.75666666666666,34.28126666666666,0.7766622466376226,59.12111376670251,23.12709,1.7581445833333333,1334.8222641666662
2017-05-03 18:04:59,227.21,36.8508,8246.28,8372.870268,1450.4560270337024,0.9848808993871777,230.22,13.185,3000.71,3035.4507000000003,457.930614864842,0.9885550109576807,229.12,37.8544,8602.18,8673.200128,1107.655049164318,0.9918115428040541,19849.170000000002,3016.0416910628624,20077.003191988824,0.9886520318889159,228.85,29.296733333333332,0.7166266113174509,54.994982375737,19.84917,1.7906775000000001,1336.612941666666
2017-05-03 18:09:59,227.27,48.2102,10811.78,10956.732154000001,1776.342513733625,0.9867704939791667,230.45,11.3432,2589.53,2614.0404399999998,357.1299498157377,0.9906235421514751,229.27,34.9531,7946.39,8013.697237,1036.450372281004,0.9916009758031241,21347.7,3169.9228358303667,21581.767908934587,0.989154368172142,228.99666666666667,31.502166666666664,0.7540138866650138,63.99231798870977,21.3477,1.71653625,1338.329477916666
2017-05-03 18:14:59,227.2,40.7869,9152.71,9266.78368,1449.5445587543572,0.9876900460894322,230.26,11.3451,2588.22,2612.322726,354.0441446713557,0.990773450094772,229.11,33.3737,7576.54,7646.248407,1030.12442449931,0.9908833190749881,19317.469999999998,2833.713127925023,19524.204908069227,0.9894113532897932,228.85666666666665,28.501900000000003,0.7238883143743535,60.19528522659894,19.317469999999997,1.6943820833333332,1340.0238599999993
2017-05-03 18:19:59,226.98,35.1568,7883.91,7979.890463999999,1233.9428387644705,0.9879722078350575,230.02,11.3196,2579.48,2603.734392,354.5641178737747,0.9906847672041658,228.93,28.2808,6391.89,6474.323544,1029.8580389027977,0.9872676205568389,16855.28,2618.364995541043,17057.441165903947,0.9881482126224157,228.64333333333335,24.919066666666666,0.7274794804134628,54.57454265274782,16.85528,1.5071979166666667,1341.531057916666
2017-05-03 18:24:59,226.8,54.0605,12128.02,12260.9214,1800.3678670143852,0.9891605699388956,230.14,11.1163,2531.03,2558.305282,372.57624053218666,0.9893385350873072,228.94,29.5419,6680.51,6763.322585999999,1055.1391103535682,0.987755635644022,21339.56,3228.08321790014,21582.338665105053,0.9887510492318619,228.62666666666667,31.5729,0.7989735813844931,71.22437280072465,21.339560000000002,1.5914516666666665,1343.1225095833327
2017-05-03 18:29:59,227.35,51.8156,11637.56,11780.276660000001,1828.145353231185,0.9878851181411896,230.67,13.7195,3110.83,3164.677065,581.3068353606509,0.9829849732234843,229.46,32.0329,7213.01,7350.269233999999,1413.84035597621,0.9813259583247533,21961.4,3823.2925445680457,22291.717202614735,0.9851820656249852,229.16,32.522666666666666,0.789841159015536,59.32149885208267,21.9614,1.8042066666666667,1344.9267162499993
2017-05-03 18:34:59,227.43,45.9376,10323.5,10447.588368,1605.4440062390597,0.9881227740193065,230.73,13.109,2982.48,3024.63957,503.24703477495444,0.98606129126321,229.51,32.0241,7239.11,7349.851190999999,1271.0621297734046,0.9849328662414821,20545.09,3379.7531707874186,20821.226059085657,0.986737761825262,229.22333333333333,30.3569,0.7823520002326649,56.817066301236295,20.545090000000002,1.7711037500000002,1346.6978199999994
2017-05-03 18:39:59,227.3,53.4012,12011.01,12138.092760000001,1751.8375011011813,0.989530253021398,230.79,11.5277,2632.28,2660.4778829999996,386.32184449259205,0.9894011962361428,229.51,28.8875,6537.12,6629.970125,1105.6970489209573,0.9859953931542037,21180.41,3243.8563945147307,21427.37436263095,0.9884743525524222,229.20000000000002,31.272133333333333,0.8289703315881352,70.7628943340397,21.18041,1.7385624999999998,1348.4363824999994
2017-05-03 18:44:59,227.41,42.4118,9552.01,9644.867438,1335.1302769739993,0.9903723468884447,230.75,11.4346,2611.17,2638.53395,379.0153511437265,0.9896291082402029,229.57,29.135,6605.06,6688.52195,1053.3319856682442,0.9875216152949906,18768.24,2767.47761378597,18971.18248924949,0.9893025914771263,229.24333333333334,27.660466666666668,0.7997324531429527,58.66085652929453,18.768240000000002,1.6645270833333332,1350.1009095833326
2017-05-03 18:49:59,227.32,52.6326,11849.58,11964.442631999998,1653.886730710127,0.9903996671192364,230.87,11.0696,2523.48,2555.638552,404.1498460579397,0.9874166274511577,229.62,22.318,5049.9,5124.65916,872.1476343899067,0.9854118766407871,19422.96,2930.1842111579736,19642.74305368065,0.9888109795520913,229.26999999999998,28.6734,0.8505255811924757,83.55897800749125,19.42296,1.5912999999999997,1351.6922095833327
2017-05-03 18:54:59,226.86,50.2742,11301.97,11405.205012,1531.0700457033129,0.9909484299588318,230.71,11.1998,2549.97,2583.905858,417.3996671138075,0.9868664495283634,229.16,17.8271,4008.72,4085.258236,787.0824711590486,0.9812647740782866,17860.66,2735.552183976169,18068.935258804177,0.988473296526828,228.91,26.4337,0.8955484688305373,90.18979560182645,17.86066,1.5534841666666663,1353.2456937499994
2017-05-03 18:59:59,226.3,45.4271,10142.2,10280.152730000002,1678.487209402107,0.9865806731064003,230.37,14.6722,3321.08,3380.034714,628.5398169130269,0.9825579560600927,228.56,23.8765,5355.69,5457.21284,1047.738805695804,0.9813965767917529,18818.97,3354.7658320109385,19115.650280556194,0.9844797181261489,228.41,27.991933333333332,0.9237774178013157,62.28639679526723,18.81897,1.5283179166666667,1354.7740116666662
2017-05-03 19:04:59,227.12,44.1147,9901.03,10019.330664,1535.1195046870612,0.9881927577832061,231.44,13.1277,2999.87,3038.2748880000004,481.55402412545084,0.9873596401195676,229.57,13.0687,2871.21,3000.181459,870.1964851844488,0.9570121138462779,15772.11,2886.8700139969606,16034.134598718287,0.9836583261101456,229.37666666666667,23.437033333333336,0.9838257306032263,88.22646779811436,15.772110000000001,1.4412950000000002,1356.2153066666663
