DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-03 19:09:59,228.99,45.1801,10225.98,10345.791099000002,1569.9447454441467,0.9884193390477812,233.51,12.2925,2837.66,2870.421675,432.4422698000349,0.9885864591654464,231.36,13.5392,3023.92,3132.429312,817.3256561963505,0.9653593740856936,16087.56,2819.712671440532,16332.800320308894,0.984984796513801,231.28666666666666,23.670599999999997,0.9929957051854781,90.87010891147672,16.08756,1.3274862499999998,1357.5427929166663
2017-05-03 19:14:59,227.36,45.439,10232.09,10331.011040000001,1426.2269596743376,0.9904248442270563,232.07,12.257,2816.32,2844.4819899999998,399.273651815841,0.9900994310742676,229.51,14.9825,3349.23,3438.633575,779.0117266237261,0.9740002611357043,16397.64,2604.5123381139047,16603.194936185853,0.9876195553340245,229.64666666666668,24.226166666666668,1.0552442883269884,87.56165853725653,16.39764,1.3535499999999998,1358.8963429166663
2017-05-03 19:19:59,226.58,25.486,5681.47,5774.617880000001,1033.0103092978786,0.9838694296426761,231.48,12.4259,2850.73,2876.347332,383.030601131969,0.9910937974301638,228.78,15.9625,3581.22,3651.9007500000002,715.0121673444212,0.9806454898863283,12113.42,2131.053077774269,12299.44434991643,0.984875385861013,228.9466666666667,17.958133333333333,1.106516801584053,41.91898192833703,12.11342,1.1879608333333331,1360.0843037499997
2017-05-03 19:24:59,225.73,34.9385,7778.26,7886.667604999999,1303.1489877049407,0.9862543205280682,231,12.4967,2861.42,2886.7377,381.4841178886622,0.9912296499955642,228.05,16.28,3642.95,3712.6540000000005,716.0412147467526,0.9812252905872725,14282.630000000001,2400.6743203403557,14482.981630494518,0.9861664099557602,228.26,21.2384,1.2003855252781956,64.50627165888201,14.282630000000001,1.0998354166666666,1361.1841391666662
2017-05-03 19:29:59,227.05,38.6317,8600.1,8771.327485000002,1724.663978610458,0.9804787262483563,232.51,16.5364,3782.5,3844.878364,689.7705299266695,0.9837762451514578,229.38,20.3053,4483.52,4657.629714,1261.5716239420244,0.9626183864559571,16866.120000000003,3676.006132479152,17262.068964652655,0.9770624850669156,229.64666666666668,25.157799999999998,1.2468429761662767,53.55754477736529,16.866120000000002,1.2978645833333333,1362.4820037499996
2017-05-03 19:34:59,226.77,24.4591,5442.48,5546.590107,1069.6136053128134,0.9812298898978293,232.29,12.7021,2924.12,2950.570809,394.19579465402006,0.9910353586772708,229.07,15.0424,3355.57,3445.762568,783.2174986106703,0.9738250775495685,11722.169999999998,2247.0268985775037,11935.593801392153,0.9821187110634361,229.37666666666667,17.4012,1.27010884571229,40.55984644737144,11.722169999999998,1.19117875,1363.6731824999997
2017-05-03 19:39:59,226.3,30.0255,6685.94,6794.77065,1211.2450216621885,0.9839831753555949,232.12,12.5371,2883.13,2910.111652,395.362150700049,0.9907283103789312,228.78,12.8912,2849.5,2949.248736,760.5378733485916,0.966178255912288,12418.57,2367.1450457108294,12642.161860707736,0.9823137954432725,229.0666666666667,18.4846,1.3329452852153578,62.435216342252474,12.418569999999999,1.0058641666666666,1364.6790466666664
2017-05-03 19:44:59,226.2,32.6457,7271.04,7384.457339999999,1289.2585173966709,0.9846410731651679,232.15,12.3157,2831.16,2859.089755,398.65684685699347,0.9902312423206875,228.76,12.5392,2766.04,2868.4673919999996,759.6893426705946,0.9642919447905651,12868.240000000002,2447.604706924259,13098.94535827056,0.9823874860181097,229.03666666666666,19.166866666666667,1.3593165577564046,70.32361401446245,12.868240000000002,1.0536170833333334,1365.7326637499998
2017-05-03 19:49:59,226.03,25.5907,5681.37,5784.265920999999,1086.1708741915209,0.9822110666408971,231.93,12.3388,2832.95,2861.737884,404.89259590760525,0.989940419015678,228.59,12.5825,2779.63,2876.233675,739.1733330579534,0.9664131340093569,11293.95,2230.2368031570795,11512.04859269871,0.9810547539873109,228.85000000000002,16.837333333333333,1.345859733449851,51.98784447260055,11.29395,1.0067579166666667,1366.7394216666664
2017-05-03 19:54:59,225.81,37.3291,8280.1,8429.284071,1578.8520955473714,0.9823016913721949,231.91,12.8675,2944.27,2984.101925,485.94080492247724,0.9866519555963223,228.51,12.9503,2843.56,2959.273053,819.4287819035522,0.9608981493334336,14067.93,2884.2216823734007,14360.549752637357,0.9796233599912416,228.74333333333334,21.048966666666665,1.3843755009253416,77.34409765166619,14.06793,1.0567449999999998,1367.7961666666665
2017-05-03 19:59:59,225.61,35.2808,7802.18,7959.701288,1575.7004289486179,0.9802101508209261,231.75,15.5497,3541.84,3603.6429749999998,664.5390174149655,0.9828498618124067,228.46,15.8956,3445.99,3631.508776,1145.8660087745955,0.9489141325429086,14790.01,3386.1054551381785,15172.676295018508,0.9747792487246205,228.60666666666668,22.242033333333335,1.3749963547286388,58.62218831911349,14.79001,1.2024141666666668,1368.998580833333
2017-05-03 20:04:59,225.64,25.3849,5617.75,5727.848835999999,1117.6480776910714,0.9807783272302825,231.82,12.2948,2814.83,2850.180536,447.5054847633123,0.9875970888322704,228.52,13.0825,2906.42,2989.6129,700.3628170073066,0.9721726849653345,11339,2265.51637946169,11563.108814916912,0.9806186365185977,228.66,16.92073333333333,1.3819644887606037,50.02245765549957,11.339,1.08870875,1370.0872895833331
2017-05-03 20:09:59,225.78,30.979,6869.46,6994.43862,1316.3171796142062,0.9821317153827565,232.04,12.2914,2813.16,2852.0964559999998,469.6647833591094,0.9863481279119826,228.75,15.6243,3496.72,3574.058625,739.4892132660846,0.978361120195671,13179.339999999998,2525.4711762394,13419.128417956807,0.9821308500456755,228.85666666666665,19.631566666666664,1.390972515548307,57.80197538997568,13.179339999999998,1.0215974999999997,1371.1088870833332
2017-05-03 20:14:59,225.8,32.5286,7218.2,7344.95788,1358.6739928967859,0.982742191028058,232.12,12.4932,2860.66,2899.921584,475.57287322667185,0.9864611566682969,228.76,19.1825,4328.85,4388.1887,719.2063294407841,0.9864776325594204,14407.710000000001,2553.453195564242,14632.232593354893,0.9846556161595698,228.89333333333335,21.401433333333333,1.409681365410377,51.992623547020976,14.407710000000002,1.1494604166666664,1372.2583475
2017-05-03 20:19:59,225.78,31.1475,6924.43,7032.482550000001,1228.039083724336,0.984635219606766,232.11,12.899,2955.79,2993.98689,476.72106455649066,0.9872421318451398,228.74,16.2464,3646.22,3716.2015360000005,717.7977206489065,0.9811685304679879,13526.44,2422.5578689297336,13741.665317635756,0.9843377558206472,228.87666666666667,20.097633333333334,1.4126967944890327,54.9809347369259,13.526440000000001,1.1639229166666667,1373.4222704166666
2017-05-03 20:24:59,225.57,27.8823,6171.46,6289.410411,1212.338560961909,0.9812461895007347,231.84,13.1982,3004.88,3059.870688,577.4987557402983,0.9820284274705926,228.55,12.7035,2789.93,2903.3849250000003,803.7005772159545,0.9609232230893393,11966.27,2593.537893918162,12244.102928352468,0.9773088375703608,228.65333333333334,17.928,1.3936672692285268,55.52376171352075,11.96627,1.06219625,1374.4844666666665
2017-05-03 20:29:59,225.73,37.5207,8297.22,8469.547611,1699.8167567699231,0.9796532685197747,232.21,5.2368,1105.89,1216.037328,505.7213570627396,0.9094210963234511,228.88,6.4298,1289.49,1471.652624,709.2087038566895,0.8762190064222656,10692.599999999999,2914.7468176893526,11082.754340471063,0.964796265577562,228.93999999999997,16.395766666666667,1.428321831047453,128.84382757337767,10.692599999999999,0.9441195833333333,1375.4285862499999
2017-05-03 20:34:59,226.53,29.5158,6573.23,6686.214174,1223.9719554379135,0.9831019211978955,233.01,2.3355,473.58,544.194855,268.0858515633957,0.8702397599845004,229.68,4.5632,893.72,1048.0757760000001,547.4736467063984,0.8527246029966443,7940.53,2039.5314537077074,8198.274527701733,0.9685611250476156,229.74,12.138166666666665,1.423348132671708,143.16522264482558,7.94053,0.7763804166666666,1376.2049666666665
2017-05-03 20:39:59,227.6,23.8525,5316.99,5428.829,1096.2671440579613,0.9793990564079289,234.19,2.3498,480.9,550.299662,267.5161826830561,0.8738875074940532,230.88,5.3071,1075.72,1225.303248,586.6809449431177,0.8779214465936028,6873.61,1950.464271684135,7144.986025683768,0.9620186764945005,230.89,10.503133333333333,1.4292520247737068,127.09889747186556,6.873609999999999,0.6172558333333333,1376.8222224999997
2017-05-03 20:44:59,227.75,31.3509,7009.08,7140.167475,1361.9064302101956,0.9816408402941557,234.54,2.2927,463.15,537.7298579999999,273.2132458075562,0.861306087265848,231.07,5.4386,1105,1256.697302,598.5508406594041,0.879288909303316,8577.23,2233.670516677156,8863.304036868687,0.9677237703142412,231.11999999999998,13.0274,1.4797507788162065,140.65354560388104,8.57723,0.6437849999999999,1377.4660074999997
2017-05-03 20:49:59,227.61,24.2934,5382.43,5529.420774,1266.4680773879609,0.9734166054623355,234.37,2.3584,484.57,552.738208,265.91623057468917,0.876671800477379,230.96,4.8699,971.8,1124.7521040000001,566.2791321004397,0.8640126091286688,6838.8,2098.6634400630896,7153.570694042063,0.9559981011574789,230.98000000000002,10.507233333333334,1.467659537622299,131.20643873902736,6.8388,0.6423345833333333,1378.1083420833331
2017-05-03 20:54:59,227.25,20.9905,4596.18,4770.091125,1276.2831772000136,0.9635413411520519,233.98,3.8451,808.36,899.6764979999999,394.93279359093987,0.8985007408740826,230.62,4.6817,916.43,1079.6936540000002,570.871650713076,0.8487870578889221,6320.97,2242.0876215040294,6706.833727132469,0.9424670801705641,230.61666666666667,9.8391,1.4598540145985435,113.3376020164446,6.32097,0.54832375,1378.6566658333331
2017-05-03 20:59:59,226.86,31.3051,6888.47,7101.874986000001,1727.891598414816,0.9699508951620962,233.75,4.8408,1015.88,1131.537,498.3611220480587,0.8977876993858795,230.31,4.237,784.83,975.82347,579.8907791152062,0.8042745682269765,8689.18,2806.143499578081,9131.061844748634,0.9516067405673345,230.3066666666667,13.460966666666666,1.496555317547626,132.56204977849535,8.68918,0.6254229166666667,1379.2820887499997
2017-05-03 21:04:59,226.94,17.9743,3940.87,4079.087642,1052.8530924194129,0.9661155498163724,233.75,2.3276,480.56,544.0765,255.110415805098,0.883258144764569,230.31,1.7005,256.02,391.642155,296.3736445317701,0.653708996162581,4677.450000000001,1604.3371527562808,4944.940464981772,0.945906231454951,230.33333333333334,7.334133333333334,1.4833574529667108,145.07735519761476,4.67745,0.5569429166666666,1379.8390316666664
2017-05-03 21:09:59,226.63,24.6008,5424.63,5575.279304,1287.2951024185254,0.9729790570506637,233.51,2.5472,535.92,594.7966720000001,258.01712079293446,0.9010137837489446,230.03,1.8017,295.54,414.44505100000003,290.5525919663988,0.7130981520635893,6256.09,1835.8648151778586,6519.89736941526,0.9595381101161536,230.05666666666664,9.6499,1.5010794441949147,154.93321174312683,6.25609,0.45556416666666666,1380.294595833333
2017-05-03 21:14:59,226.85,7.6238,1620.78,1729.45903,603.4075969430122,0.9371601014451322,233.59,2.6044,562.37,608.361796,232.04322427587852,0.9244005848125282,230.13,1.8891,328.5,434.738583,284.7549570224334,0.7556265140607499,2511.65,1120.2057782413242,2750.1357617589083,0.9132821858923869,230.18999999999997,4.0391,1.4770407055041637,88.74996905251169,2.51165,0.3653225,1380.659918333333
2017-05-03 21:19:59,226.89,7.6177,1618.59,1728.379953,606.187820590518,0.9364781147748015,233.6,2.5486,544.75,595.3529599999999,240.19280688805307,0.9150034292262527,230.25,2.1905,393.46,504.36262500000004,315.5485476070056,0.7801133162870661,2556.8,1161.9291750855766,2808.434732714123,0.9104003629555818,230.24666666666667,4.118933333333334,1.4578567912673437,84.94351288359445,2.5568,0.21118541666666668,1380.8711037499997
2017-05-03 21:24:59,226.86,8.417,1759.43,1909.48062,741.9719086701223,0.9214180974510231,233.6,3.6947,787.41,863.08192,353.40612973021047,0.9123235949607194,230.28,5.4559,1128.56,1256.384652,552.136505024945,0.8982599383106759,3675.4,1647.5145434252777,4027.7623230272416,0.9125166048123693,230.24666666666667,5.8558666666666666,1.470886295856613,43.73619617933013,3.6754000000000002,0.259675,1381.1307787499998
2017-05-03 21:29:59,226.98,9.6308,2008.31,2185.998984,863.2974585558745,0.9187149741145534,233.74,4.8231,1032.78,1127.351394,451.98079290357384,0.9161118755843752,230.36,10.0298,2179.1,2310.464728,767.9651354925654,0.9431435908075027,5220.1900000000005,2083.2433869520137,5620.523698498148,0.9287728831024908,230.36,8.161233333333334,1.467268623024841,40.902314601142805,5.2201900000000006,0.3706495833333333,1381.501428333333
2017-05-03 21:34:59,227.39,7.6593,1622.84,1741.648227,632.2411573223015,0.9317840278202172,234.08,2.1279,449.22,498.098832,215.18326617040694,0.9018692097635757,230.74,18.7722,4250.1,4331.497428000001,835.7750646978036,0.9812080165455427,6322.16,1683.199488190512,6542.390051246166,0.9663379820644876,230.73666666666668,9.519800000000002,1.4504268935727709,97.19111746045083,6.32216,0.48093125000000003,1381.982359583333
2017-05-03 21:39:59,227.74,7.6327,1610.18,1738.271098,654.9097477837122,0.9263112076434007,234.39,2.1708,461.24,508.8138119999999,214.8235501102504,0.9065005491635515,231,16.3559,3737.45,3778.2128999999995,553.498161899754,0.9892110632516236,5808.87,1423.2314597937166,5980.682107004732,0.9712721552607685,231.04333333333332,8.7198,1.448501724063306,87.57196265969402,5.80887,0.5054595833333333,1382.4878191666662
2017-05-03 21:44:59,227.88,7.2121,1505.69,1643.493348,658.7624828572505,0.9161521717336455,234.51,2.1552,457.87,505.41595199999995,214.01015778711593,0.9059270847865919,231.12,18.0385,4120.57,4169.05812,633.9940717687616,0.9883695264963108,6084.129999999999,1506.766712413128,6267.932975274724,0.9706756635720616,231.17,9.135266666666666,1.4448241553834855,97.46002670967458,6.084129999999999,0.49554166666666666,1382.9833608333329
2017-05-03 21:49:59,227.93,7.7652,1649.87,1769.9220360000002,640.7440960464531,0.9321710032655923,234.55,2.0612,431.67,483.45446,217.69066584006666,0.8928865812924759,231.13,17.0205,3864.19,3933.9481649999993,737.55258036757,0.98226764510508,5945.73,1595.98734225409,6156.206691586571,0.9658106522196175,231.20333333333335,8.948966666666665,1.4474993151771156,90.19514357337347,5.945729999999999,0.5012441666666666,1383.4846049999996
2017-05-03 21:54:59,227.97,9.3981,1994.18,2142.484857,783.2544223139183,0.93077904074073,234.67,3.4062,711.21,799.332954,364.84723823864425,0.8897543838784358,231.49,6.5716,1369.06,1521.259684,663.2539050497782,0.8999515430529216,4074.4500000000003,1811.355565602341,4458.940657548447,0.9137708511779472,231.37666666666667,6.458633333333334,1.472346678576059,47.26128850788867,4.074450000000001,0.4175075,1383.9021124999997
2017-05-03 21:59:59,227.99,9.5539,2006.62,2178.1936610000002,847.3510491057323,0.9212312182924858,234.59,4.3965,935.6,1031.3749349999998,434.03559363980025,0.9071385858334827,231.52,7.8878,1682.72,1826.1834560000002,709.5064598494538,0.921440830312724,4624.94,1990.8931025949864,5035.248290755908,0.9185127987612481,231.36666666666667,7.2794,1.4594438841665458,39.60353875319395,4.62494,0.36247458333333327,1384.264587083333
2017-05-03 22:04:59,228.03,7.5962,1613.66,1732.161486,629.6704042447349,0.9315875067320369,234.64,2.533,549.94,594.34312,225.41016102060343,0.9252904281957535,231.54,5.2071,1067.35,1205.651934,560.6786632804395,0.8852886723773131,3230.9500000000003,1415.7592285457777,3527.522090038918,0.9159262274001392,231.4033333333333,5.112099999999999,1.457772143875761,50.450891023258535,3.2309500000000004,0.32732874999999995,1384.5919158333331
2017-05-03 22:09:59,227.94,7.6875,1622.78,1752.28875,661.1360941414123,0.9260916615483606,234.58,2.5236,545.76,591.986088,229.33283843694028,0.9219135568604782,231.48,3.8072,738.69,881.2906559999999,480.63531315635777,0.8381911177326724,2907.23,1371.1042457347103,3214.3293430468116,0.9044592789749052,231.33333333333334,4.672766666666667,1.4668587896253653,64.51709551086793,2.90723,0.25575749999999997,1384.8476733333332
2017-05-03 22:14:59,228.08,7.6344,1622.89,1741.2539520000003,631.0256518206046,0.9320237281505965,234.67,2.4691,530.54,579.423697,232.93589041868967,0.9156339354895249,231.66,1.7688,267.09,409.760208,310.75128311915824,0.6518202470260362,2420.5200000000004,1174.7128253584524,2690.514317460816,0.8996495518687209,231.47,3.957433333333334,1.464552641811028,92.9129149364487,2.4205200000000002,0.22198958333333332,1385.0696629166666
2017-05-03 22:19:59,228.13,7.2047,1527.27,1643.608211,607.3666918481949,0.9292177964180297,234.79,2.2608,477.31,530.813232,232.24523927582618,0.8992051652548104,231.73,1.3241,165.45,306.833693,258.40513280509396,0.5392171843396611,2170.0299999999997,1098.017063929115,2432.0098012918274,0.8922784763644167,231.54999999999998,3.5965333333333334,1.4770028071690726,100.32345962778973,2.1700299999999997,0.19127291666666668,1385.2609358333334
2017-05-03 22:24:59,228.76,9.1552,1925.51,2094.3435520000003,823.8241036191996,0.9193859327239926,235.35,4.2426,907.42,998.4959100000001,416.63296303428564,0.9087868972843363,232.36,3.2043,578.56,744.551148,468.6413750279824,0.7770587709845287,3411.49,1709.0984416814676,3815.6626558774847,0.8940753697775367,232.15666666666667,5.534033333333333,1.4630924519361963,65.43449322676048,3.4114899999999997,0.2325633333333333,1385.4934991666667
2017-05-03 22:29:59,228.91,9.2227,1945.31,2111.168257,820.2441180919358,0.9214376890851481,235.42,4.0931,870.34,963.5976019999999,413.55606993508167,0.9032193502698236,232.49,3.2726,601.55,760.8467740000001,465.8598619823425,0.7906322541626494,3417.2,1699.66005000936,3816.5560556079636,0.8953621930899825,232.2733333333333,5.529466666666667,1.448006658821496,66.79185454896192,3.4172,0.28452875,1385.7780279166666
2017-05-03 22:34:59,228.82,7.2547,1536.33,1660.020454,628.775030355346,0.9254885964194269,235.33,2.2564,476.08,530.9986120000001,235.175167791854,0.8965748482973434,232.42,1.3478,173.46,313.255676,260.8462132104221,0.5537329832772129,2185.87,1124.796411357622,2458.2909965874637,0.8891827708901706,232.18999999999997,3.619633333333333,1.451397562341176,100.42637836244926,2.18587,0.23346124999999998,1386.0114891666665
2017-05-03 22:39:59,229.05,7.4314,1584.82,1702.16217,621.0488069218949,0.9310628728166365,235.6,2.2434,473.74,528.54504,234.37207962682243,0.8963096125166552,232.7,2.6233,466.3,610.44191,393.9589261388148,0.7638728474589827,2524.86,1249.3798126875322,2817.067257974352,0.8962725305378519,232.44999999999996,4.099366666666667,1.4626801462679928,81.2816613948496,2.5248600000000003,0.19628041666666665,1386.2077695833332
2017-05-03 22:44:59,229.46,7.5634,1619.16,1735.497764,624.7186432699117,0.9329657655496698,235.91,2.2179,468.49,523.224789,232.9834752167941,0.8953895340000797,233.05,5.5016,1147.58,1282.14788,571.8070739230973,0.8950449615843065,3235.23,1429.509192409803,3536.9774785944182,0.9146877580022558,232.8066666666667,5.0943,1.4375304258182864,56.4631058241564,3.23523,0.24000375,1386.447773333333
2017-05-03 22:49:59,229.41,7.6421,1636.29,1753.174161,629.4240817589155,0.9333299773632701,235.79,2.1784,459.99,513.6449359999999,228.56141445669257,0.8955408060325939,232.96,9.3285,2067.03,2173.16736,670.8527063889425,0.9511600615978331,4163.3099999999995,1528.8382026045506,4435.143335433829,0.9387092333043529,232.72,6.383,1.4223100721897568,65.87184709384302,4.163309999999999,0.30827249999999995,1386.756045833333
2017-05-03 22:54:59,227.51,9.1112,1895.24,2072.889112,839.60384292126,0.9142987866685269,233.87,4.8955,1058.84,1144.910585,435.5204955510618,0.9248233127305744,231.18,5.8632,1203.21,1355.454576,624.1336423389945,0.8876800604788396,4157.29,1899.2579808113164,4570.584319512712,0.9095751679389705,230.85333333333332,6.6233,1.448249971121636,37.56284631528089,4.15729,0.3466916666666666,1387.1027374999996
2017-05-03 22:59:59,226.54,8.7992,1846.38,1993.370768,751.2708661441021,0.9262601968687042,232.83,3.9405,849,917.466615,347.7700240669951,0.9253742709755166,230.19,4.1333,816.41,951.444327,488.5908505902285,0.858074378954177,3511.79,1587.6317408013256,3853.990600468539,0.9112087610107464,229.85333333333332,5.624333333333333,1.4414989268519052,56.448764297990884,3.51179,0.31954499999999997,1387.4222824999997
2017-05-03 23:04:59,226.89,7.6321,1618.82,1731.647169,614.8363404237873,0.9348440196017783,233.22,2.4859,534.53,579.761598,224.50209267513225,0.9219824180214157,230.63,4.3737,907.06,1008.7064310000001,441.2831521152354,0.8992309081451667,3060.41,1280.621585214155,3317.5444251157232,0.922492545037508,230.24666666666667,4.830566666666667,1.4578567912673437,57.995956306023444,3.06041,0.27384166666666665,1387.6961241666663
2017-05-03 23:09:59,226.77,7.6847,1618.14,1742.659419,646.9040044932613,0.9285463254366401,233.09,2.0812,429.45,485.106908,225.61340760096783,0.8852687787327902,230.5,5.3309,1129.97,1228.77245,482.7520408853827,0.9195925575968115,3177.5600000000004,1355.2694529796117,3454.5105071166968,0.9198293053252709,230.12,5.032266666666667,1.4557622110203348,58.64289120873297,3.1775600000000006,0.2599154166666667,1387.956039583333
2017-05-03 23:14:59,227.13,7.9173,1693.13,1798.256349,605.8355385901438,0.9415398427157173,233.44,1.8746,373.68,437.606624,227.73408828868233,0.8539176043185306,230.82,5.7734,1219.17,1332.616188,538.0431354637387,0.9148695708324984,3285.98,1371.6127623425648,3560.7563986070436,0.9228320143679205,230.46333333333334,5.188433333333333,1.446361677201005,63.86963309412603,3.28598,0.2693141666666667,1388.2253537499996
2017-05-03 23:19:59,227.55,7.7698,1652.31,1768.01799,629.0940127386687,0.9345549702240303,233.85,2.025,414.5,473.54625,228.98864794802054,0.8753104897356911,231.22,5.4356,1122.21,1256.819432,565.8973410017073,0.8928967610042491,3189.02,1423.9800016883964,3492.501625713077,0.9131048004448348,230.87333333333333,5.0767999999999995,1.4394617539198942,60.112669398046016,3.18902,0.26979166666666665,1388.4951454166662
2017-05-03 23:24:59,228,10.0768,2101.34,2297.5104,928.9371574590823,0.9146160992350677,234.25,5.0029,1071.24,1171.929325,475.2506761646486,0.9140824255763034,231.66,6.7656,1405.68,1567.318896,693.2187673156712,0.8968691716711109,4578.26,2097.4066009394023,5035.829532188732,0.909137207829619,231.3033333333333,7.281766666666667,1.4281390958481561,38.3840002197269,4.57826,0.3236366666666667,1388.818782083333
2017-05-03 23:29:59,228.49,8.0806,1688.52,1846.3362940000002,746.8988687510883,0.9145246212659891,234.61,3.3131,706.11,777.286391,324.935072797328,0.9084296446919268,232.08,3.0656,564.09,711.4644480000001,433.5713697512149,0.792857607412029,2958.7200000000003,1505.4053112996312,3319.6790793221476,0.8912668752920984,231.7266666666667,4.819766666666667,1.3967605512241485,67.6554190036862,2.9587200000000005,0.3140408333333333,1389.1328229166663
2017-05-03 23:34:59,229.14,7.5643,1612.97,1733.283702,634.5078176971695,0.9305862612905363,235.19,2.2432,467.67,527.578208,244.17931250720494,0.8864467730251664,232.66,1.3223,173.42,307.646318,254.10974121225092,0.563699254154571,2254.06,1132.7968714166254,2522.699989196356,0.8935109246653086,232.33,3.7099333333333337,1.3730469590668557,103.89315171880895,2.25406,0.21719916666666667,1389.350022083333
2017-05-03 23:39:59,229.34,7.6975,1636.55,1765.34465,661.9258499134346,0.9270427732057873,235.39,2.2542,476.72,530.616138,233.00542376956585,0.8984272543930808,232.89,1.2985,164.91,302.40766499999995,253.4858728820054,0.5453234791518926,2278.18,1148.4171465650059,2551.267538876413,0.8929600542808295,232.54,3.7500666666666667,1.3761073363722323,105.26301754635472,2.27818,0.1888433333333333,1389.5388654166663
2017-05-03 23:44:59,229.68,7.2445,1522.56,1663.91676,671.1408426022797,0.9150457742850069,235.64,2.4085,509.16,567.53894,250.71207154088853,0.8971366792911162,233.13,1.3413,181.23,312.697269,254.82399639762806,0.5795701400897109,2212.95,1176.6769105407961,2506.335223847726,0.8829425445342778,232.8166666666667,3.664766666666667,1.347268952680944,97.67970675713778,2.2129499999999998,0.18713041666666663,1389.725995833333
2017-05-03 23:49:59,230.08,7.5841,1593.31,1744.949728,711.4863295575499,0.9130979388307053,236.09,2.5465,549.55,601.203185,243.80333704472594,0.9140836471117497,233.53,1.3142,174.25,306.905126,252.64143338944993,0.5677650362868165,2317.1099999999997,1207.9310999917257,2613.0626273450125,0.8867410890776415,233.23333333333335,3.8149333333333337,1.3520080034300426,98.80032853348244,2.3171099999999996,0.1887525,1389.914748333333
2017-05-03 23:54:59,230.43,10.0254,2098.11,2310.1529219999998,966.8200199236345,0.9082126035983692,236.39,5.2232,1133.26,1234.712248,490.13886579337264,0.917833286124493,233.9,4.6735,915.66,1093.13165,597.0791979559518,0.8376484204807353,4147.03,2054.038083672959,4627.84293921897,0.8961043091708475,233.57333333333335,6.6407,1.345758648247522,50.96902434984263,4.14703,0.26933916666666663,1390.1840874999996
2017-05-03 23:59:59,230.93,8.5699,1824.54,1979.0470070000001,766.6034465847765,0.9219285815579417,236.84,3.5348,764.42,837.182032,341.3734294048809,0.9130869641024497,234.36,5.7948,1214.93,1358.0693280000003,606.8751063887627,0.8946008682702536,3803.8900000000003,1714.85198237842,4172.564733298598,0.9116431363289733,234.04333333333332,5.966500000000001,1.330237990115783,43.63362105086733,3.8038900000000004,0.3312883333333333,1390.5153758333329
2017-05-04 00:04:59,229.72,7.1021,1506.89,1631.494412,625.3451401324114,0.9236255968249066,235.53,2.3729,517.84,558.889137,210.23511090349479,0.926552272566357,233.14,8.0527,1747.4,1877.4064779999999,686.4752898949558,0.9307520883072186,3772.13,1522.0555409308622,4067.6304904180197,0.9273531627039083,232.79666666666665,5.8425666666666665,1.3216111341800372,59.3860004450099,3.77213,0.3156675,1390.831043333333
2017-05-04 00:09:59,226.96,7.6291,1600.33,1731.500536,661.0884942791604,0.9242445882788914,232.72,2.3699,512.11,551.5231279999999,204.74644958803148,0.928537669593432,230.54,5.7582,1199.13,1327.495428,569.5009696751209,0.9033025460634582,3311.57,1435.335913542313,3609.2499289470584,0.9175230491633197,230.07333333333335,5.252400000000001,1.3531917359682466,54.8796740537659,3.31157,0.29515416666666666,1391.1261974999995
2017-05-04 00:14:59,226.81,7.6875,1620.53,1743.601875,643.4516435626815,0.9294151510361274,232.57,2.4078,520.09,559.982046,207.57235784744086,0.9287619196276876,230.43,1.5882,228.81,365.968926,285.62079528212485,0.6252170163758657,2369.43,1136.6447966922472,2627.9573662347643,0.9016242159951124,229.93666666666664,3.8945000000000003,1.3597947260839813,97.39376043137757,2.36943,0.23670833333333333,1391.362905833333
2017-05-04 00:19:59,227.42,7.1803,1497.18,1632.943826,651.8877100172372,0.916859463357927,233.1,2.3947,518.49,558.20457,206.78602919173446,0.9288530188851732,230.99,3.6799,708.06,850.0201010000001,470.3033154295751,0.8329920659135094,2723.73,1328.9770546385466,3030.6575399829894,0.8987257596961246,230.50333333333333,4.4182999999999995,1.3376523839134689,62.51273114093657,2.72373,0.212215,1391.575120833333
2017-05-04 00:24:59,228,10.2007,2139.03,2325.7596,913.0763254471984,0.9197124242763527,233.72,4.589,981.8,1072.5410800000002,431.7558665352064,0.9153961729838821,231.52,7.0504,1482.49,1632.308608,683.1213593871134,0.9082167383877449,4603.32,2027.9535513695182,5030.2237155928005,0.915132260565375,231.08,7.280033333333333,1.332871732733258,40.11886392461573,4.60332,0.3052937499999999,1391.8804145833328
2017-05-04 00:29:59,228.25,9.2938,1969.65,2121.3098499999996,787.6765562126504,0.9285065074298319,233.99,3.6699,781.41,858.719901,356.08746155045947,0.9099707589052369,231.77,7.3948,1591.67,1713.892796,635.6218429858258,0.9286870238994808,4342.73,1779.3858607489356,4693.135188158682,0.9253366514898623,231.33666666666667,6.7861666666666665,1.3342747222662525,45.920868433332515,4.3427299999999995,0.3727520833333333,1392.2531666666662
2017-05-04 00:34:59,228.36,7.5001,1596.97,1712.7228360000001,618.9558401500736,0.9324158973261917,233.99,2.2889,486.78,535.579711,223.3626164666852,0.908884317315,231.79,5.8896,1266.85,1365.1503839999998,508.65179488068947,0.927992999780748,3350.6,1350.9702514974483,3612.7054931769735,0.9274489731665115,231.38,5.2261999999999995,1.3052122050306776,56.203359993877,3.3506,0.32055541666666665,1392.5737220833328
2017-05-04 00:39:59,228.77,7.4402,1585.76,1702.094554,618.4586430445117,0.9316521201912029,234.38,2.6006,568,609.528628,221.13604037235189,0.9318676332951501,232.11,4.9853,1059.09,1157.137983,466.15092363022154,0.915266818270194,3212.8500000000004,1305.7456070470853,3468.0508521102693,0.9264137514145786,231.75333333333333,5.0087,1.2872882087276645,48.54553077644898,3.2128500000000004,0.2734770833333333,1392.847199166666
2017-05-04 00:44:59,228.99,7.5848,1624.38,1736.843352,614.8287932315758,0.9352484195707709,234.52,2.5595,551.03,600.25394,238.05615216902822,0.917994807331044,232.29,3.1036,620.07,720.935244,367.77822276657366,0.860091117975639,2795.48,1220.6631681671777,3050.3650602050784,0.9164411291191678,231.9333333333333,4.415966666666667,1.2690428283989508,71.75854286339722,2.79548,0.25034708333333333,1393.0975462499994
2017-05-04 00:49:59,229.18,7.5802,1624.75,1737.2302359999999,614.944168500373,0.9352531209340522,234.76,2.5637,556.06,601.854212,230.2732483423573,0.9239114538256318,232.53,1.5666,268.69,364.281498,245.98108399859535,0.7375889290979033,2449.5,1091.1985008413258,2681.5600717191396,0.9134607968821796,232.15666666666667,3.9034999999999993,1.282180136976464,94.18982964006663,2.4495,0.21854083333333332,1393.3160870833326
2017-05-04 00:54:59,229.2,8.5601,1791.46,1961.9749199999999,800.0104093754065,0.9130901632524436,234.72,3.853,822.96,904.37616,375.0107694138203,0.9099753359265905,232.49,2.8148,501.17,654.412852,420.8144626349883,0.7658315365725733,3115.59,1595.835641424215,3500.5131684568532,0.8900380744385142,232.13666666666666,5.075966666666667,1.2650593759423332,68.63979931572968,3.11559,0.23187875000000002,1393.5479658333327
2017-05-04 00:59:59,229.44,9.5542,2003.22,2192.115648,890.2138202737923,0.9138295243810057,234.94,4.4717,957.37,1050.581198,432.6240130773088,0.9112765408542938,232.74,3.6266,680.18,844.054884,499.78376804799643,0.8058480708939301,3640.77,1822.6216013990975,4071.5053352275754,0.8942073509026853,232.37333333333333,5.884166666666666,1.2623364700481998,62.37133550488599,3.64077,0.281515,1393.8294808333326
2017-05-04 01:04:59,229.86,7.6027,1621.37,1747.556622,652.0072623798382,0.927792541648473,235.29,2.2736,481.79,534.955344,232.498636499568,0.9006172298374124,233.12,1.2868,165.19,299.978816,250.3987898308653,0.5506722181342298,2268.35,1134.9046887102713,2536.4188090606326,0.8943120875373446,232.75666666666666,3.721033333333333,1.244504274850694,104.31690121919539,2.26835,0.2462133333333333,1394.075694166666
2017-05-04 01:09:59,229.46,7.0891,1503.74,1626.664886,620.3262558891031,0.9244313398180773,234.87,2.264,479.18,531.74568,230.5211395917138,0.9011450737126816,232.7,1.5242,214.17,354.68134,282.71905497188476,0.6038377998684679,2197.09,1133.5664504527017,2472.2818135665557,0.888689140511227,232.34333333333333,3.625766666666667,1.2409795848098326,95.52002794811212,2.19709,0.18606,1394.261754166666
2017-05-04 01:14:59,229.43,7.6441,1635.07,1753.785863,634.2798659571774,0.9323088037687073,234.82,2.2364,472.44,525.1514480000001,229.31308234921272,0.8996261969747057,232.6,3.4394,660.27,800.0044399999999,451.7196377397306,0.8253329194022974,2767.7799999999997,1315.3125860461207,3064.4172900261697,0.9031994464358225,232.28333333333333,4.439966666666667,1.2283848747937107,72.16570694975186,2.7677799999999997,0.2068695833333333,1394.4686237499993
2017-05-04 01:19:59,229.41,7.4653,1593.87,1712.614473,626.5993586248459,0.9306647965014598,234.82,2.2013,464.53,516.9092659999999,226.7312690756585,0.8986683554633746,232.56,6.6659,1419.07,1550.221704,624.0413981881844,0.9153980984386991,3477.4699999999993,1477.3720258886888,3778.283433489135,0.920383571326902,232.26333333333332,5.444166666666667,1.2284906499806216,59.565896219194855,3.4774699999999994,0.26021874999999994,1394.7288424999992
2017-05-04 01:24:59,229.76,7.7313,1630.29,1776.343488,705.3727406556096,0.9177785777431803,235.06,2.8335,600.94,666.04251,287.19982856384166,0.9022547224500731,232.89,9.4085,2058.98,2191.145565,749.4799841351127,0.9396819786365952,4290.21,1742.0525533545638,4630.404835729718,0.9265302175946554,232.57000000000002,6.657766666666667,1.208238379842641,57.44068331222182,4.29021,0.3236533333333333,1395.0524958333326
2017-05-04 01:29:59,230.31,10.5094,2193.46,2420.419914,1023.3111884894872,0.9062311821650298,235.6,5.7848,1253.15,1362.89888,535.825003714136,0.9194739377876663,233.48,4.6909,913.64,1095.231332,603.9814740490757,0.8341981947609219,4360.25,2163.1176662526987,4867.325559334872,0.895820496666312,233.13,6.995033333333333,1.2096255308197115,50.2408851994987,4.36025,0.3604358333333333,1395.412931666666
2017-05-04 01:34:59,230.24,7.6832,1636.44,1768.979968,671.8290359796019,0.925075483952569,235.51,2.5492,554.16,600.362092,230.95743311401876,0.9230429558833638,233.35,3.0648,578.88,715.17108,419.96144974076645,0.8094287034089802,2769.48,1322.747918834387,3069.1499681802293,0.9023605977918666,233.03333333333333,4.4324,1.1986840223143995,73.34175615919139,2.76948,0.2970720833333333,1395.7100037499995
2017-05-04 01:39:59,230.15,7.5032,1603.69,1726.86148,640.4911826151787,0.9286732135573491,235.35,2.5425,553,598.377375,228.5748956291803,0.9241659579792768,233.19,4.4202,897,1030.7464380000001,507.7688641987496,0.8702431237506735,3053.69,1376.8349424431085,3349.7308958828794,0.9116224839891646,232.89666666666668,4.821966666666667,1.1793499262906308,55.60455968864706,3.05369,0.24263208333333333,1395.9526358333328
2017-05-04 01:44:59,229.58,7.8986,1699.73,1813.360588,631.8184464003133,0.9373370146280029,234.86,2.349,501.81,551.68614,229.225480625736,0.9095932698254844,232.63,5.2779,1093.57,1227.797877,558.2045161638404,0.8906759170100764,3295.1099999999997,1419.2484431898897,3587.7591969914765,0.9184312042912807,232.35666666666668,5.175166666666667,1.1950019366778102,54.61015748285079,3.2951099999999998,0.2645333333333333,1396.217169166666
2017-05-04 01:49:59,229.7,7.867,1692.3,1807.0499,633.6797701442031,0.9364987651973529,234.94,2.2436,475.2,527.1113839999999,228.10386042852372,0.9015172398553245,232.66,5.5946,1162.72,1301.6396359999999,585.1050705695621,0.8932733514270459,3330.2200000000003,1446.888701142289,3630.9574717825076,0.9171740583249328,232.4333333333333,5.2350666666666665,1.1759644342463733,57.14285714285715,3.33022,0.27605541666666666,1396.4932245833327
2017-05-04 01:54:59,229.9,7.401,1581.06,1701.4899,628.7425197980572,0.9292209139766271,235.11,2.2361,467.87,525.729471,239.76892996787515,0.8899444026032165,232.9,4.9481,1013.12,1152.4124900000002,549.2198218454979,0.8791296595544533,3062.0499999999997,1417.7312716114302,3374.331365026998,0.9074538534467554,232.63666666666666,4.8617333333333335,1.1763694459170884,54.00611578860763,3.0620499999999997,0.26634458333333333,1396.759569166666
2017-05-04 01:59:59,229.95,10.6728,2219.05,2454.21036,1048.3155959115218,0.9041808461765275,235.12,5.9782,1283.27,1405.594384,573.509964544941,0.9129731981057773,232.96,6.8707,1419.37,1600.5982720000002,739.7997238640921,0.8867746672164343,4921.6900000000005,2361.625284320555,5458.965693209854,0.9015792141947063,232.67666666666665,7.840566666666667,1.1718694038938124,36.12281425237122,4.921690000000001,0.3326558333333333,1397.0922249999994
2017-05-04 02:04:59,230.52,7.7574,1650.32,1788.235848,688.6445713663034,0.9228760299407665,235.66,2.4571,522.81,579.0401860000001,248.9121148174888,0.9028907019589827,233.52,1.9401,347.8,453.052152,290.3298338645739,0.7676820393957648,2520.9300000000003,1227.886520048366,2804.067290743303,0.8990262139293209,233.23333333333335,4.0515333333333325,1.1633557238816656,91.46825070343742,2.5209300000000003,0.31010916666666666,1397.4023341666662
2017-05-04 02:09:59,230.57,7.7813,1655.37,1794.134341,691.8585091299408,0.9226566607477917,235.65,2.292,487.07,540.1098,233.41253427363316,0.9017981158645891,233.56,1.6099,274.74,376.00824400000005,256.710210073467,0.730675468913389,2417.1800000000003,1181.9812534770408,2690.6948611782714,0.8983478709813653,233.26,3.8943999999999996,1.1532195832976069,99.80741577649961,2.41718,0.20575458333333335,1397.6080887499995
2017-05-04 02:14:59,230.61,7.2151,1509.74,1663.874211,699.401545916845,0.907364264689598,235.67,2.2937,487.38,540.5562789999999,233.7986876916244,0.9016267481003585,233.48,1.6004,271.68,373.661392,256.5400816078798,0.7270753838009575,2268.7999999999997,1189.7403152163492,2561.8226827107096,0.8856194518503296,233.25333333333333,3.7030666666666665,1.1332456842345877,94.84121268858243,2.2687999999999997,0.19524916666666664,1397.8033379166661
2017-05-04 02:19:59,229.8,7.633,1608.46,1754.0634,699.7105398802852,0.9169907997624259,234.78,2.3933,512.63,561.898974,230.08898296583564,0.912317024447886,232.69,1.5931,267.51,370.698439,256.6237178770441,0.7216377838591329,2388.6000000000004,1186.4232407231648,2667.022696965299,0.8956054264997051,232.42333333333332,3.873133333333333,1.1286875959097509,97.07558049468993,2.3886000000000003,0.19405833333333333,1397.9973962499994
2017-05-04 02:24:59,229.79,7.7149,1631.2,1772.806871,694.2843523116525,0.9201227875881806,234.8,2.5945,565.2,609.1886000000001,227.2877259553627,0.9277914918302804,232.68,1.6886,286.91,392.903448,268.4320609582408,0.7302302931177127,2483.31,1190.004139225256,2753.7135667082807,0.9018040329330569,232.42333333333332,3.999333333333334,1.1329900899221217,92.90465077512916,2.48331,0.20299625,1398.2003924999995
2017-05-04 02:29:59,230.13,9.4104,1954.2,2165.615352,933.2696356456064,0.9023763145173715,235.1,4.88,1056.62,1147.288,447.016700520238,0.9209718919748136,232.93,5.5134,1133.8,1284.236262,603.1254733765871,0.882859356606456,4144.62,1983.4118095424315,4594.757594327733,0.90203235206936,232.72000000000003,6.601266666666667,1.112925403918886,42.55445924519535,4.14462,0.27616375,1398.4765562499995
2017-05-04 02:34:59,230.49,8.8339,1858.77,2036.125611,831.1327155575838,0.912895545323014,235.41,3.846,830.51,905.38686,360.52531972201285,0.9172984905038273,233.22,7.5343,1613.45,1757.149446,695.954936097235,0.9182201341342255,4302.73,1887.6129713768314,4698.570865977235,0.9157529220547562,233.04,6.738066666666666,1.0942327497425262,42.921312740548714,4.3027299999999995,0.3519729166666666,1398.8285291666662
2017-05-04 02:39:59,230.56,7.644,1622.91,1762.40064,687.1820339418151,0.9208519125367545,235.43,2.2031,467.21,518.675833,225.2541578711566,0.9007745691517499,233.2,9.7419,2144.83,2271.81108,748.8857418263261,0.9441057924587638,4234.95,1661.3219336392979,4549.152895835775,0.930931559560596,233.06333333333336,6.5296666666666665,1.0741000300347654,66.26014600030629,4.2349499999999995,0.35573666666666665,1399.1842658333328
2017-05-04 02:44:59,230.9,7.1588,1505.53,1652.96692,682.4068124764632,0.9108046759943629,235.78,2.2272,469.24,525.1292159999999,235.74247792193623,0.8935705455017,233.67,1.5718,222.73,367.282506,292.0407271488689,0.606426923039999,2197.5,1210.1900175472683,2508.698094345164,0.8759523535149035,233.45000000000002,3.6525999999999996,1.092310987363466,95.99189618354052,2.1975,0.26801875,1399.4522845833328
2017-05-04 02:49:59,231.04,7.6073,1621.77,1757.590592,677.4856132693228,0.9227234188563521,235.89,1.9688,399.83,464.420232,236.2670586242057,0.8609228721112219,233.7,2.5929,457.23,605.96073,397.65454027602016,0.7545538470785063,2478.83,1311.4072121695485,2804.351448201581,0.8839227342884085,233.5433333333333,4.056333333333334,1.0718924396614344,87.54129345057112,2.47883,0.19484708333333334,1399.6471316666662
2017-05-04 02:54:59,230.69,7.9746,1716.29,1839.660474,662.343789506556,0.932938454816201,235.62,2.0044,409.99,472.276728,234.42164514051595,0.8681139164663646,233.43,4.1398,817.27,966.353514,515.6635154052963,0.8457256978526391,2943.5499999999997,1412.4289500523682,3264.8801113434524,0.9015798129226773,233.24666666666667,4.706266666666667,1.0961214165261406,69.44641187636341,2.9435499999999997,0.22593249999999998,1399.8730641666662
2017-05-04 02:59:59,230.88,9.376,1982.1,2164.7308799999996,870.2524764834471,0.9156334481633117,235.79,4.0306,862.06,950.3751739999999,400.0819013096321,0.9070733575370099,233.56,6.6783,1408.15,1559.783748,670.849400405879,0.9027854033006633,4252.3099999999995,1941.1837781989584,4674.434168628624,0.9096951302765984,233.41,6.694966666666666,1.0839295659997434,40.045506823534105,4.25231,0.2998274999999999,1400.1728916666661
2017-05-04 03:04:59,231.36,9.4574,1992.17,2188.064064,904.9215652575625,0.9104715135068366,236.22,4.1852,890.32,988.627944,429.7854223419717,0.9005612327704952,234.02,7.5408,1617.58,1764.698016,705.4034528369824,0.9166327526488248,4500.07,2040.1104404365165,4940.919005010917,0.9107759093877429,233.86666666666667,7.061133333333333,1.0718358038768503,40.72906143489713,4.50007,0.3646824999999999,1400.5375741666662
2017-05-04 03:09:59,231.33,7.7076,1653.84,1782.9991080000002,666.2575129248427,0.9275607556837879,236.15,2.2618,480.92,534.1240700000001,232.38863086081673,0.9003900535693887,233.95,5.2588,1084.44,1230.2962599999998,581.049717124092,0.8814462298698691,3219.2,1479.6958609097514,3542.9858143652577,0.9086121617951594,233.81000000000003,5.076066666666667,1.0606903040930746,55.441877569246536,3.2192,0.32163624999999996,1400.8592104166662
2017-05-04 03:14:59,231.07,7.3703,1557.16,1703.055221,689.67370558501,0.9143332411063376,235.91,2.5683,561.33,605.887653,228.0536760454616,0.9264588859347495,233.66,3.8948,761.51,910.058968,498.30697881649735,0.8367699531312128,2880,1416.034360446969,3209.29171468822,0.8973942713960452,233.54666666666665,4.611133333333334,1.0604590089061399,59.8370610262119,2.88,0.2541333333333333,1401.1133437499996
2017-05-04 03:19:59,231.29,7.4605,1582.02,1725.5390449999998,688.9831024194362,0.9168265444842485,236.13,2.5904,565.87,611.6711519999999,232.23423797753628,0.9251212815084666,233.94,1.8379,277.63,429.958326,328.3073943680256,0.64571374296401,2425.52,1249.5247347649981,2728.453652380692,0.8889724030619434,233.78666666666663,3.9629333333333325,1.067925173947748,88.2570150057197,2.42552,0.22106333333333333,1401.334407083333
2017-05-04 03:24:59,231.47,7.6409,1640.4,1768.6391230000002,661.1899783014027,0.9274927703835487,236.29,2.5807,562.04,609.7936030000001,236.5571319147274,0.9216889079106982,234.06,1.3305,163.97,311.41683,264.75324569728866,0.5265290254222933,2366.41,1162.5003559134188,2636.532451080173,0.8975463203688218,233.93999999999997,3.8507000000000002,1.055826280242785,98.42885709091853,2.3664099999999997,0.19966375000000003,1401.5340708333329
2017-05-04 03:29:59,230.89,8.3578,1772.36,1929.7324419999998,763.2871858660297,0.9184485690477914,235.65,3.3103,707.36,780.072195,328.86845365908533,0.9067878646796276,233.5,2.262,369.75,528.177,377.1682394224095,0.7000494152528414,2849.47,1469.3238789475245,3205.993128836273,0.8887947932172625,233.34666666666666,4.643366666666666,1.0527969830295458,79.99440061449667,2.8494699999999997,0.2173283333333333,1401.7513991666663
2017-05-04 03:34:59,229.2,9.716,2019.79,2226.9071999999996,937.8507521518756,0.9069933403601194,233.97,5.01,1069.92,1172.1897,478.8526771211473,0.9127532855816769,231.81,4.1658,796,965.674098,546.7270466586718,0.8242946576371774,3885.71,1963.4304759316947,4353.596379766659,0.8925287649674735,231.66,6.297266666666666,1.0619010619010654,54.28916249378036,3.88571,0.2806325,1402.0320316666662
2017-05-04 03:39:59,227.93,7.5686,1598.51,1725.110998,648.6707449242308,0.9266128393206151,232.73,2.2583,474.33,525.574159,226.36087936866943,0.9024987090356548,230.58,1.407,182.22,324.42606,268.4178459177474,0.5616688129184196,2255.06,1143.4494702106476,2528.393223872626,0.8918944959621534,230.41333333333333,3.7446333333333333,1.0777732770094266,102.11858748965186,2.25506,0.2558654166666667,1402.2878970833328
2017-05-04 03:44:59,229.49,7.6444,1626.99,1754.313356,656.1393837745019,0.9274226833167882,234.25,2.2626,478.3,530.01405,228.3506146201548,0.9024289073091554,232.08,2.7173,522.11,630.630984,353.6899572801131,0.8279168217970083,2627.4,1238.1799556747699,2904.534448519207,0.9045855873183063,231.94000000000003,4.2081,1.056307665775639,81.65918110311067,2.6274,0.20343583333333332,1402.4913329166661
2017-05-04 03:49:59,229.7,7.1992,1520.88,1653.65624,649.2326129292469,0.919707471971321,234.45,1.9787,404.06,463.906215,227.9133447510834,0.8709950135072021,232.3,5.4808,1166.12,1273.1898400000002,511.05431636884384,0.9159042613786486,3091.06,1388.2002740491741,3388.473391436061,0.9122279100117074,232.15,4.886233333333334,1.0553521430109916,59.504594541125755,3.09106,0.23826916666666667,1402.7296020833328
2017-05-04 03:54:59,229.89,7.7134,1651.63,1773.233526,645.3491154641745,0.9314227233937377,234.63,1.8837,380.43,441.97253099999995,224.97273892306572,0.8607548508484117,232.43,9.063,2004.93,2106.5130900000004,646.2608555694434,0.9517766633009623,4036.9900000000002,1516.5827099566836,4312.460014451098,0.9361223029250139,232.3166666666667,6.220033333333333,1.0445512590573376,69.71559637944063,4.03699,0.29700208333333333,1403.0266041666662
2017-05-04 03:59:59,229.55,7.5645,1596.09,1736.430975,683.8780906268682,0.9191784890844854,234.3,2.1753,456.41,509.67279,226.83973365877526,0.8954961083953491,232.09,4.487,939.09,1041.3878300000001,450.1095248626818,0.9017677880871721,2991.59,1360.8273491483253,3286.557743641523,0.9102502476300031,231.98000000000002,4.742266666666667,1.0475040951806218,59.51232884415328,2.99159,0.2928575,1403.3194616666663
2017-05-04 04:04:59,230.05,10.6108,2197.14,2441.01454,1063.5449237768064,0.9000929588891345,234.8,6.1767,1330.86,1450.28916,576.3248285589525,0.9176514840668049,232.6,6.2865,1265.59,1462.2399,732.412095102211,0.8655146122055621,4793.59,2372.28184743797,5348.478872706119,0.8962529560436747,232.48333333333335,7.691333333333334,1.0466700121872552,37.957874664124105,4.79359,0.3243825,1403.6438441666662
2017-05-04 04:09:59,230.27,7.9623,1704.08,1833.4788210000002,676.576633246782,0.929424425568535,234.97,2.5693,560.09,603.708421,225.30656778334992,0.9277491923539029,232.74,4.1611,840.39,968.454414,481.298867540828,0.8677641279251787,3104.56,1383.18206857096,3398.7476264671727,0.9134423444164443,232.66,4.897566666666667,1.0272500644717555,62.57665371238777,3.1045599999999998,0.32908958333333327,1403.9729337499996
2017-05-04 04:14:59,230.73,8.0267,1727.44,1852.000491,667.7251418542221,0.9327427332739298,235.45,2.537,552.36,597.33665,227.3972379630467,0.9247046870470781,233.25,4.9796,1014.8,1161.4916999999998,565.0167512285717,0.8737040479927667,3294.6000000000004,1460.1391310458405,3603.664168871914,0.9142361345594912,233.14333333333332,5.1811,1.0351286047209842,54.922699812781076,3.2946000000000004,0.26663166666666666,1404.2395654166662
2017-05-04 04:19:59,230.92,7.5784,1622.22,1750.004128,656.4424724353543,0.9269806705278811,235.67,2.4084,517,567.587628,234.2364520280018,0.9108725675042374,233.39,5.5622,1153.58,1298.161858,595.3800409536855,0.8886257078737866,3292.8,1486.0589654170415,3612.603367198836,0.9114756493606417,233.32666666666668,5.183,1.031458041658345,53.5327030677214,3.2928,0.274475,1404.5140404166661
2017-05-04 04:24:59,230.85,7.5935,1609.7,1752.9594749999999,694.0697594566954,0.9182756492416918,235.57,2.236,471.68,526.7345200000001,234.45091631220052,0.8954795672020887,233.34,5.4029,1118.08,1260.712686,582.4891331530015,0.8868634482829341,3199.46,1511.0098089218973,3538.3180939901645,0.9042318737352317,233.25333333333333,5.077466666666666,1.0303532639762216,55.9622909062262,3.19946,0.2705108333333333,1404.7845512499996
2017-05-04 04:29:59,230.94,7.6521,1613.58,1767.175974,720.6042649629883,0.9130839394266232,235.7,2.2587,479.81,532.37559,230.66454588394828,0.9012622085095976,233.4,4.1651,824.59,972.13434,514.875234311416,0.8482263881347922,2917.98,1466.1440451583526,3265.6064737737915,0.8935491840288802,233.34666666666666,4.691966666666667,1.0313696360207987,63.08939392862979,2.91798,0.2548933333333333,1405.0394445833329
