DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-04 04:34:59,231.14,10.125,2123.22,2340.2925,984.3301362633633,0.9072455686628914,235.92,5.506,1180.41,1298.97552,542.1896655777109,0.9087238226013683,233.67,5.2382,1036.43,1224.010194,651.1634281161046,0.8467494838527465,4340.06,2177.683229957179,4855.762046644865,0.893795857026974,233.57666666666663,6.9563999999999995,1.0431978080002167,45.54942211488702,4.34006,0.30241833333333334,1405.3418629166663
2017-05-04 04:39:59,231.48,8.3234,1793.38,1926.7006319999998,704.2467614048348,0.9308036600052355,236.19,2.8772,613.65,679.565868,291.9648034448562,0.9030029742459048,233.95,1.9911,318.67,465.817845,339.75829028949977,0.6841086133142882,2725.7000000000003,1335.9698551391907,3035.4992907000706,0.8979412409519549,233.8733333333333,4.397233333333333,1.0233459707533923,89.28720331723734,2.7257000000000002,0.29440666666666665,1405.636269583333
2017-05-04 04:44:59,228.6,7.6995,1635.51,1760.1056999999998,650.445320586204,0.9292112399840533,233.37,2.1912,457.1,511.36034399999994,229.2356678525361,0.8938901996671061,231.17,1.3451,165.86,310.94676699999997,263.01777945179344,0.5334031982393952,2258.4700000000003,1142.6987678905334,2531.0960501408367,0.8922893304955113,231.04666666666665,3.7452666666666663,1.0589491300458747,105.57948699692056,2.2584700000000004,0.20767375,1405.8439433333328
2017-05-04 04:49:59,228.81,7.3564,1563.73,1683.217884,622.8731268223386,0.9290122300055125,233.56,1.9536,394.69,456.282816,228.94063002641073,0.8650117562174421,231.47,1.347,166.56,311.79009,263.5731902569154,0.5342055611838079,2124.98,1115.3869471056646,2399.922507535128,0.8854369227873482,231.28,3.5523333333333333,1.0679695607056376,107.08642207000094,2.12498,0.18264375000000002,1406.0265870833327
2017-05-04 04:54:59,228.54,7.6878,1629.6,1756.969812,656.7699447137604,0.9275059758397259,233.31,2.008,408.21,468.48648000000003,229.87861545343978,0.8713378452244768,231.11,1.3456,166.22,310.981616,262.8316516136735,0.5345010490909534,2204.0299999999997,1149.4802117808738,2485.770101633657,0.8866588259917937,230.98666666666668,3.6804666666666663,1.0592241976448944,108.88112014780735,2.20403,0.18037541666666668,1406.2069624999995
2017-05-04 04:59:59,228.35,7.7525,1648.87,1770.283375,644.3065659306841,0.9314158531257742,233.08,2.6037,564.82,606.870396,221.9685679126592,0.9307094294314532,230.91,2.1184,337.21,489.15974399999993,354.35387827727453,0.6893658035768373,2550.9,1220.6290121206177,2827.9013411416167,0.9020470279101774,230.78,4.1582,1.052950862293096,86.43884373046032,2.5509,0.1981220833333333,1406.4050845833328
2017-05-04 05:04:59,228.57,9.061,1920.11,2071.0727699999998,776.2216220484147,0.9271089011517447,233.32,4.3287,933.32,1009.9722840000001,385.95050466112446,0.9241045668140335,231.05,6.329,1318.79,1462.31545,631.7906387472855,0.9018505548854044,4172.219999999999,1793.9627654568244,4541.555034593932,0.9186765255995725,230.98000000000002,6.572900000000001,1.0433803792536258,37.85391531896117,4.172219999999999,0.28012999999999993,1406.685214583333
2017-05-04 05:09:59,228.45,8.7647,1850.69,2002.2957149999997,764.2870234456162,0.9242840536169256,233.23,4.4136,951.45,1029.383928,392.9047832805159,0.9242907083740675,230.94,10.0836,2204.6,2328.706584,750.0754591139148,0.9467057873015401,5006.74,1907.267265840047,5357.715357402348,0.9344916006190154,230.8733333333333,7.753966666666667,1.0496376079235301,43.07945610633698,5.00674,0.38245666666666667,1407.0676712499996
2017-05-04 05:14:59,228.27,7.4078,1565.37,1690.9785060000002,639.5506788785336,0.9257184490788553,233.08,2.229,470.25,519.5353200000001,220.86621794086685,0.9051357663228747,230.76,5.7467,1190.39,1326.1084919999998,584.4102843503983,0.897656569716017,3226.01,1444.8271811697987,3534.7794985751325,0.9126481584778917,230.70333333333335,5.127833333333334,1.054745632919624,56.531348522767914,3.22601,0.34303124999999995,1407.4107024999996
2017-05-04 05:19:59,228.49,7.659,1612.39,1750.00491,680.2320728428703,0.9213631292040203,233.42,2.2605,476.7,527.64591,226.20193708217454,0.9034467830898187,231.07,1.8383,294.2,424.775981,306.4000555393428,0.6926003662151509,2383.29,1212.8340654643875,2674.142422245097,0.8912352536552972,230.99333333333334,3.9192666666666667,1.0837253600392494,95.41921107690213,2.38329,0.23372083333333332,1407.644423333333
2017-05-04 05:24:59,228.54,8.1563,1738,1864.040802,673.7982721266085,0.9323830240921948,233.43,2.237,471.24,522.18291,224.96189432005605,0.9024424027971348,231.09,4.15,853.91,959.0235000000001,436.5361215893255,0.890395282284532,3063.1499999999996,1335.29628803599,3341.5421738087775,0.916687517520852,231.02,4.847766666666667,1.0735001298588944,68.2486093252563,3.06315,0.226935,1407.8713583333329
2017-05-04 05:29:59,228.22,7.584,1607.41,1730.8204799999999,641.8509374359671,0.9286982784026222,233.15,2.2223,467.98,518.1292450000001,222.37948224660946,0.9032109353333259,230.71,5.1673,1086.67,1192.1477830000001,490.26997420994,0.9115228963186354,3162.0600000000004,1354.5003938925165,3439.9556335300294,0.9192153437034719,230.69333333333336,4.9912,1.0721303895503516,55.47563712133354,3.1620600000000003,0.25938374999999997,1408.130742083333
2017-05-04 05:34:59,228.2,8.385,1775.43,1913.4569999999999,713.5586913134753,0.9278651153383641,233.14,2.6266,548.25,612.3655239999999,272.7883290828156,0.8952986060005561,230.68,6.2929,1342.76,1451.6461720000002,551.6087300634883,0.9249912450428724,3666.4400000000005,1537.9557504597792,3975.938903450644,0.9221570273169855,230.67333333333332,5.768166666666667,1.0722233461460635,54.46386778005722,3.6664400000000006,0.28452083333333333,1408.4152629166663
2017-05-04 05:39:59,228.26,10.7865,2250.76,2462.12649,998.0712775948016,0.9141528711630084,233.26,5.4675,1161.76,1275.34905,526.1453237803247,0.9109349318917829,230.71,9.2132,1978.85,2125.577372,776.0359797447712,0.9309705805430449,5391.370000000001,2300.2525811198975,5861.572520565514,0.9197821883264614,230.74333333333334,8.489066666666668,1.0906779538592597,35.593626311490866,5.391370000000001,0.37740875000000007,1408.7926716666664
2017-05-04 05:44:59,228.09,7.163,1508.92,1633.8086700000001,626.4911841096958,0.923559794795311,233.03,1.9099,385.03,445.063997,223.23498947435638,0.8651115403522519,230.52,4.7659,993.47,1098.635268,469.05949643241604,0.9042764500074287,2887.42,1318.7856700164684,3174.332985028632,0.9096147170502202,230.54666666666665,4.612933333333333,1.077149962408196,58.59684365696448,2.88742,0.34494958333333336,1409.1376212499997
2017-05-04 05:49:59,227.72,7.6533,1621.94,1742.809476,637.726827125372,0.9306467645118542,232.73,2.1919,457.62,510.120887,225.4046471430142,0.8970814794337171,230.14,2.419,406.36,556.70866,380.52080431823384,0.7299329599076113,2485.92,1243.65227858662,2779.652718674348,0.8943275479339619,230.19666666666663,4.088066666666667,1.1005082610521555,87.21074346471842,2.48592,0.22388916666666664,1409.3615104166663
2017-05-04 05:54:59,227.41,7.725,1642.2,1756.7422499999998,623.957124276229,0.9347984885090572,232.49,2.5633,553.51,595.941617,220.84630577072053,0.9287990370372137,229.91,1.3351,161.32,306.952841,261.14345520799725,0.5255530441563824,2357.03,1105.9468852549467,2603.595385981685,0.9052981168620725,229.93666666666664,3.8744666666666667,1.1104507038170093,99.38228057194968,2.3570300000000004,0.20178958333333336,1409.5632999999996
2017-05-04 05:59:59,227.59,7.4213,1568.91,1689.013667,625.5306381087873,0.9288912402862162,232.68,2.5413,548.43,591.3096840000001,221.06939519567146,0.9274835417713198,230,1.3218,161.56,304.014,257.5322865118081,0.5314228949982567,2278.9,1104.1323198162668,2532.290147211186,0.8999363688674282,230.09,3.7614666666666667,1.1256464861575919,97.29803977172024,2.2789,0.19316375,1409.7564637499995
2017-05-04 06:04:59,227.58,7.3234,1541.45,1666.659372,633.7865253974991,0.9248740479887332,232.66,2.3872,509.23,555.405952,221.7218496608447,0.9168608981705693,230.04,1.3098,161.92,301.306392,254.10127008745482,0.5373931794981633,2212.6000000000004,1109.6096451457986,2475.24389194289,0.8938917119247053,230.09333333333333,3.673466666666666,1.1154893666338281,99.35936989582959,2.2126000000000006,0.18714583333333334,1409.9436095833328
2017-05-04 06:09:59,227.57,9.8747,2068.98,2247.185479,877.020146079017,0.9206983666166703,232.6,4.6663,991.48,1085.3813799999998,441.610857713784,0.9134853594042678,230.02,3.6591,679.64,841.666182,496.47903512883323,0.8074935342952866,3740.1,1815.1100389216342,4157.279454570513,0.8996508512046584,230.0633333333333,6.0667,1.1025949376258815,62.7688858852424,3.7401,0.2480291666666667,1410.1916387499994
2017-05-04 06:14:59,227.97,8.7725,1848.91,1999.8668250000003,762.2329890759002,0.9245165612465219,232.96,1.6596,495.33,495.33,0,1,230.3,3.1021,563.28,714.41363,439.4342684973225,0.7884508026533592,2907.5200000000004,1201.6672575732227,3146.057333921865,0.9241789616006443,230.41,4.5114,1.106722798489654,94.45183313383873,2.9075200000000003,0.2769841666666667,1410.468622916666
2017-05-04 06:19:59,227.96,7.1242,1487.8,1624.0326320000001,651.1014896318762,0.9161145968894545,232.91,0,198.33,198.33,0,1,230.34,4.1089,806.76,946.444026,494.86826201635597,0.8524117410404575,2492.89,1145.9697516482322,2743.6740374528295,0.9085955423168081,230.40333333333334,3.7443666666666666,1.0879472229857758,100,2.49289,0.2250170833333333,1410.6936399999993
2017-05-04 06:24:59,228.18,7.719,1634.47,1761.3214200000002,656.3238252957278,0.927979403100656,233.07,0,189.37,189.37,0,1,230.5,7.5109,1606.16,1731.2624500000002,646.1576627882724,0.9277391766915524,3430,1302.4814880840004,3668.972339334478,0.9348666827567783,230.58333333333334,5.0766333333333336,1.0784242862305675,100,3.43,0.24678708333333332,1410.9404270833327
2017-05-04 06:29:59,228.36,7.6954,1640.59,1757.3215440000001,629.7963646342719,0.9335741689399102,233.29,0,192.73,192.73,0,1,230.75,7.1563,1527.56,1651.316225,627.2206321130155,0.9250560110011636,3360.88,1257.0169967472875,3588.259481212524,0.9366323749987866,230.79999999999998,4.950566666666667,1.0788561525130023,100,3.3608800000000003,0.28295333333333333,1411.223380416666
2017-05-04 06:34:59,228.97,7.2812,1548.77,1667.176364,617.0806396090063,0.9289779014645387,233.76,0,207.66,207.66,0,1,231.46,1.3379,174.96,309.670334,255.50873597525305,0.5649879268060595,1931.39,872.5893755842594,2119.3582874262975,0.9113088671502722,231.39666666666668,2.8730333333333333,1.0487042452354585,153.43249295170028,1.9313900000000002,0.22051125,1411.443891666666
2017-05-04 06:39:59,229.81,8.9954,1909.6,2067.232874,791.7572831027824,0.9237469198644332,234.31,1.5037,390.53,390.53,0,1,232.32,4.7857,968.48,1111.813824,546.0553715856141,0.8710810920803949,3268.61,1337.8126546883964,3531.791900883235,0.925482047564179,232.14666666666668,5.0949333333333335,1.0065475848601486,76.5557939914163,3.2686100000000002,0.21666666666666667,1411.6605583333328
2017-05-04 06:44:59,231.02,10.2604,2181.82,2370.3576080000003,926.4214361744241,0.9204602683731424,235.16,2.9275,692.46,692.46,0,1,233.58,7.1078,1511.74,1660.2399240000002,686.3226483539112,0.9105551421494427,4386.02,1612.7440845283354,4673.126889201827,0.9385621456448694,233.25333333333333,6.765233333333334,0.9574711329598662,56.727287060805985,4.38602,0.3189429166666667,1411.9795012499994
2017-05-04 06:49:59,231.37,7.8761,1698.99,1822.293257,658.9276852642241,0.9323362161790626,235.43,1.0677,254.93,254.93,0,1,233.97,5.3886,1131.64,1260.7707420000002,555.8181125901087,0.8975779357037141,3085.5600000000004,1214.745797854333,3316.0651180284085,0.9304883620121861,233.59,4.777466666666666,0.950383149963611,77.65133543579581,3.0855600000000005,0.31131583333333335,1412.2908170833327
2017-05-04 06:54:59,231.32,7.1163,1511.44,1646.142516,652.1765937097174,0.9181708055707615,235.37,1.1163,256.63,262.743531,56.34896789070728,0.97673194473435,233.78,5.6096,1192.37,1311.412288,545.9450267356551,0.909225886405603,2960.44,1254.4705883360798,3215.2607126950484,0.9207464851329408,233.49,4.614066666666667,0.9293759904064481,75.80659143777724,2.96044,0.2519166666666667,1412.5427337499993
2017-05-04 06:59:59,231.48,7.7689,1684.74,1798.344972,629.0435364246905,0.936828042578696,235.43,0,205.25,205.25,0,1,233.93,4.9756,1067.86,1163.942108,463.0726197644209,0.9174511280762083,2957.85,1092.1161561891113,3153.029387923506,0.9380978215201332,233.61333333333332,4.248166666666667,0.9131898864220047,100,2.95785,0.24659541666666665,1412.789329166666
2017-05-04 07:04:59,231.56,7.4936,1617.62,1735.218016,627.9228445047823,0.9322286796727218,235.43,0,200.82,200.82,0,1,233.86,7.3875,1653.57,1727.6407500000003,500.44861490523016,0.9571260691784444,3472.0099999999998,1128.3714594100124,3650.7636996265696,0.9510366284060362,233.61666666666667,4.960366666666666,0.8803595633873177,100,3.4720099999999996,0.2679108333333333,1413.0572399999994
2017-05-04 07:09:59,231.89,7.0835,1523.89,1642.592815,613.0827218162523,0.9277344854330196,235.6,0,190.38,190.38,0,1,234.1,11.8513,2733.17,2774.38933,476.4639603557116,0.9851429179191661,4447.4400000000005,1089.5466821719638,4578.955615228427,0.9712782507017453,233.86333333333334,6.311599999999999,0.8437976596017721,100,4.44744,0.3299770833333333,1413.3872170833326
2017-05-04 07:14:59,232.1,11.227,2360.98,2605.7867,1102.677543752883,0.9060526711568525,235.75,4.5983,989.21,1084.049225,443.4256399026791,0.9125139128253148,234.31,15.4272,3459.2,3614.7472319999997,1048.9675453757663,0.9569687112219082,6809.389999999999,2595.0707290313285,7287.124553675146,0.934441280623616,234.05333333333337,10.417499999999999,0.8345676199157067,55.85985121190304,6.80939,0.46903458333333337,1413.856251666666
2017-05-04 07:19:59,231.18,7.5036,1622.08,1734.682248,614.7999472400221,0.9350876806805254,234.7,0,189.89,189.89,0,1,233.38,11.0588,2535.78,2580.902744,480.49845534270787,0.9825166817676878,4347.75,1095.29840258273,4483.593274729576,0.9697021414731761,233.08666666666667,6.1874666666666664,0.8180076080427879,100,4.34775,0.4648808333333333,1414.3211324999993
2017-05-04 07:24:59,229.93,7.3303,1569.22,1685.455879,615.0691925756506,0.9310359408108837,233.33,0,187.84,187.84,0,1,232.09,10.6739,2439.85,2477.305451,429.1553041199819,0.984880568124984,4196.91,1044.2244966956325,4324.865124787043,0.970414077411641,231.78333333333333,6.0014,0.7995973250880815,100,4.19691,0.3560275,1414.6771599999993
2017-05-04 07:29:59,229.9,7.3826,1578.65,1697.25974,623.3416418986201,0.9301169189342817,233.23,0,119.21,119.21,0,1,231.89,10.6801,2440.4,2476.6083889999995,421.9442527931538,0.9853798488445645,4138.26,1045.2858946917738,4268.233642766242,0.9695486110544769,231.67333333333332,6.0209,0.7654455986877984,100,4.13826,0.34729875,1415.0244587499992
2017-05-04 07:34:59,229.98,7.5671,1623.95,1740.2816579999999,625.5930359836406,0.9331535458842376,233.25,0.0083,143.51,143.51,0,1,231.9,12.7387,2917.11,2954.10453,466.05023556106187,0.9874769055650174,4684.57,1091.6432715447024,4810.0811965297235,0.9739066366238734,231.71,6.771366666666666,0.7466229338397212,99.8774250397507,4.68457,0.36761791666666666,1415.3920766666658
2017-05-04 07:39:59,228.04,7.5891,1611.86,1730.618364,630.0375085770975,0.9313780747561743,231.26,0.5244,216.89,216.89,0,1,229.94,16.0215,3649.76,3683.98371,500.9869438871263,0.9907101353605063,5478.51,1131.0244524642237,5594.040412096788,0.979347590724057,229.74666666666667,8.045,0.7428471940107993,99.14853946550653,5.47851,0.4234616666666667,1415.8155383333326
2017-05-04 07:44:59,229.65,9.2948,1927.31,2134.55082,917.4875296496798,0.9029112738576072,232.84,3.1416,707.06,731.490144,187.46729626561756,0.9666022239665336,231.55,19.5952,4475.32,4537.2685599999995,747.2060513435855,0.9863467283937895,7109.69,1852.160877258883,7346.985219213959,0.9677016882253443,231.34666666666666,10.6772,0.7333871246613992,83.52377027685161,7.10969,0.5245083333333334,1416.340046666666
2017-05-04 07:49:59,229.43,9.2164,1929.03,2114.518652,866.044103239493,0.9122785453679695,232.6,2.1008,543.81,543.81,0,1,231.42,12.1819,2746.11,2819.135298,637.4979971180686,0.9740965614343494,5218.950000000001,1503.5421003575616,5431.213303677884,0.9609178848611701,231.14999999999998,7.833033333333333,0.7441055591607054,73.18024945636216,5.21895,0.5136933333333333,1416.8537399999993
2017-05-04 07:54:59,228.8,8.1091,1720.93,1855.36208,693.3746339475701,0.9275440187933559,232.02,0,159.5,159.5,0,1,230.69,12.3255,2808.15,2843.369595,446.14373386887786,0.9876134305361031,4688.58,1139.518367816448,4825.068344281878,0.9717126609318127,230.50333333333333,6.811533333333333,0.738962560194351,100,4.68858,0.41281375000000003,1417.2665537499993
2017-05-04 07:59:59,229.71,7.8897,1679.23,1812.3429870000002,681.7431405068065,0.9265519893558646,232.88,0,163.79,163.79,0,1,231.62,13.5288,3097.57,3133.540656,473.4312388350713,0.9885207629487351,4940.59,1155.1743793418777,5073.840497570642,0.9737377440945489,231.40333333333334,7.139500000000001,0.7317670445542392,100,4.94059,0.40121541666666666,1417.667769166666
2017-05-04 08:04:59,231.18,7.701,1642.97,1780.31718,685.6958804770173,0.9228524099284376,234.19,0,157.45,157.45,0,1,232.87,14.4412,3325.84,3362.9222440000003,498.0304344013502,0.9889732080287729,5126.26,1183.7263148783675,5261.15477591522,0.9743602342716189,232.74666666666667,7.380733333333333,0.6731209899175052,100,5.12626,0.41945208333333334,1418.0872212499992
2017-05-04 08:09:59,230.57,7.6662,1634.86,1767.595734,672.0323349772682,0.924906056601741,233.61,0,154.41,154.41,0,1,232.2,14.6831,3372.84,3409.4158199999997,498.06281538202506,0.9892721152446581,5162.110000000001,1170.0951503592933,5293.061714451697,0.9752597416171895,232.12666666666667,7.449766666666666,0.670610873373735,100,5.16211,0.42868208333333335,1418.5159033333325
2017-05-04 08:14:59,229.55,18.2769,4103.2,4195.4623950000005,875.01683861463,0.9780090044163057,232.77,1.5967,446.03,446.03,0,1,231.3,15.2032,3447.58,3516.5001600000005,692.7954379757637,0.9804009222624348,7996.8099999999995,1567.8122765903936,8149.049362393601,0.9813181445315378,231.2066666666667,11.692266666666667,0.7165306652057443,86.3439652419833,7.996809999999999,0.5482883333333333,1419.064191666666
2017-05-04 08:19:59,229,24.2243,5335.04,5547.3647,1520.0668778728427,0.9617251232824119,232.25,7.8044,1633.58,1812.5719000000001,785.3873415516773,0.9012497655955054,230.65,19.8385,4375.03,4575.750025,1340.3733772302057,0.9561339618852975,11343.65,3645.8275966547258,11915.135508546646,0.9520370114014463,230.63333333333333,17.289066666666667,0.7081948258418814,54.8593330659839,11.34365,0.8058525,1419.8700441666658
2017-05-04 08:24:59,228.46,18.464,4159.13,4218.28544,703.9671131636694,0.9859764255308433,231.65,0.2883,73.73,73.73,0,1,230.17,11.148,2514.14,2565.93516,512.9554617354473,0.9798143145596866,6747,1216.9225748991166,6855.866798100667,0.9841206369221135,230.09333333333333,9.966766666666667,0.7098568696760702,97.10738688240586,6.747,0.7537770833333333,1420.623821249999
2017-05-04 08:29:59,227.69,18.3925,4138.41,4187.7883249999995,641.197104567935,0.9882089730502318,230.87,0.1468,194.81,194.81,0,1,229.37,10.7932,2430.26,2475.636284,471.8170652459785,0.9816708600155579,6763.4800000000005,1113.0141698139134,6854.44835509077,0.986728566563171,229.31000000000003,9.777499999999998,0.7064672277702816,98.49859371004858,6.76348,0.5629366666666666,1421.1867579166658
2017-05-04 08:34:59,228.08,28.8049,6442.3,6569.821592,1288.1484622159883,0.980589793769243,231.5,0,202.66,202.66,0,1,230.01,10.9001,2453.58,2507.132001,515.4183291640528,0.9786401350313265,9098.54,1803.5667913800412,9275.574553771261,0.9809138988916561,229.86333333333334,13.235,0.7758233153032953,117.64185870797131,9.098540000000002,0.6609175,1421.8476754166659
2017-05-04 08:39:59,228.03,50.7685,11327.05,11576.741055,2391.4162648988013,0.9784316627785192,231.54,0,143.15,143.15,0,1,230.04,11.1138,2490.05,2556.618552,579.611437025336,0.9739622667026631,13960.25,2971.0277019241375,14272.89689124463,0.9780950641185941,229.87,20.627433333333332,0.8004524296341424,146.12126569309805,13.96025,0.9607829166666667,1422.8084583333325
2017-05-04 08:44:59,227.79,52.2497,11679.06,11901.959163,2292.6380948853816,0.9812720611835962,231.08,3.5109,826.99,826.99,0,1,229.58,11.3603,2544.57,2608.097674,572.1337188317168,0.9756421415373725,15050.619999999999,2864.7718137170987,15320.838094865043,0.9823627080195038,229.48333333333335,22.37363333333333,0.7378894618345659,133.53247647156104,15.050619999999999,1.20878625,1424.0172445833325
2017-05-04 08:49:59,228.38,55.3191,12353.11,12633.776058,2648.201429573289,0.9777844678652291,231.54,19.9729,4593.84,4624.525266,531.8533541046494,0.9933646668068611,230.14,15.4645,3476.4,3559.0000299999997,762.3150618609068,0.9767912252588546,20423.350000000002,3942.369845538845,20800.37271833161,0.9818742325708744,230.01999999999998,30.252166666666668,0.7129814798713097,82.85996044360459,20.423350000000003,1.4780820833333332,1425.4953266666657
2017-05-04 08:54:59,226.95,55.5071,12338.76,12597.336345,2539.268526851378,0.9794737285789284,230.04,20.8803,4776.06,4803.304211999999,510.86419860558755,0.9943280269586225,228.67,19.1286,4301.2,4374.136962,795.4575553318919,0.9833254050722156,21416.02,3845.5902807888574,21758.549520776833,0.9842577042899961,228.5533333333333,31.838666666666665,0.7015138698480259,74.33864483437331,21.41602,1.7433070833333333,1427.238633749999
2017-05-04 08:59:59,227.97,53.276,11920.33,12145.329720000002,2326.9651262138227,0.9814743835542407,231.06,19.3561,4445.72,4472.4204660000005,487.973878702189,0.9940299741039598,229.83,18.4307,4187.24,4235.927781,640.3946816203203,0.9885059936058431,20553.29,3455.3336865363317,20841.714437862658,0.9861611942375199,229.62,30.35426666666667,0.7185785210347555,75.51404085971438,20.55329,1.74872125,1428.987354999999
2017-05-04 09:04:59,230.33,57.0101,12858.98,13131.136333,2659.5816880540997,0.97927396943431,233.51,19.3766,4500.23,4524.629866,469.26045156094585,0.9946073233120456,232.18,10.8488,2466.81,2518.874384,509.48659086513754,0.9793302975604041,19826.02,3638.3287304801834,20157.09564871481,0.9835752305548087,232.00666666666666,29.078500000000002,0.7226803827476141,96.05584882301356,19.82602,1.6824712499999999,1430.669826249999
2017-05-04 09:09:59,229.49,70.9418,15924.63,16280.433682,3385.067242626079,0.9781453191634947,232.69,23.1845,5371.67,5394.801305,499.0416130241067,0.9957122971371417,231.3,18.4802,4188.1,4274.47026,854.9353154622085,0.979793926557814,25484.4,4739.044171112394,25921.288220606522,0.9831455822377219,231.16,37.5355,0.7224433292957205,88.99921407734013,25.4844,1.8879341666666667,1432.5577604166656
2017-05-04 09:14:59,228.97,75.1685,16870.8,17211.331445,3406.7634889504434,0.98021469483124,232.12,23.584,5452.21,5474.31808,491.49217380837774,0.9959614915178623,230.77,20.9536,4753.7,4835.462272000001,885.4556419919686,0.9830911157194939,27076.71,4783.71130475079,27496.03822864851,0.9847495037226269,230.62,39.90203333333333,0.7154626658572568,88.38263045909942,27.07671,2.19004625,1434.7478066666656
2017-05-04 09:19:59,228.36,74.9022,16791.72,17104.666392,3256.954378436123,0.9817040341607384,231.48,23.8484,5499.07,5520.427632,485.1292356157571,0.9961311634851986,230.1,21.8596,4961.17,5029.89396,828.6286743436327,0.9863368968517976,27251.96,4570.7122883955135,27632.60274865344,0.9862248680619856,229.98000000000002,40.203399999999995,0.7044090790503541,86.30812319356075,27.25196,2.263694583333333,1437.011501249999
2017-05-04 09:24:59,227.52,81.97,18257.26,18649.8144,3806.315074563242,0.9789512972311403,230.71,36.8104,8467.29,8492.527384,654.2334628325658,0.9970282834710021,229.54,25.8396,5807.75,5931.221784,1203.9234977755623,0.979182740336388,32532.3,5664.47203517137,33021.76232013122,0.985177583334708,229.25666666666666,48.20666666666667,0.7575206827863895,70.03872216844141,32.5323,2.491010833333333,1439.5025120833322
2017-05-04 09:29:59,227.02,76.0637,16980.83,17267.981174,3136.0144031426867,0.9833708890977739,230.02,34.5674,7920.53,7951.193348,697.624667267041,0.996143553972598,229.1,17.0788,3838.96,3912.75308,756.3218782036428,0.981140368816731,28740.32,4589.96094861337,29104.531180079088,0.9874861004348224,228.71333333333334,42.569966666666666,0.7403736846707646,78.67925665903739,28.74032,2.553025833333333,1442.0555379166656
2017-05-04 09:34:59,226.58,77.2734,17245.7,17508.606972,3022.7718421950162,0.984984129667172,229.46,34.7266,7936.68,7968.3656359999995,709.9024486404236,0.9960235715267823,228.61,19.0808,4298.82,4362.061688000001,740.0870067211147,0.9855018813296523,29481.2,4472.761297556554,29818.56379950114,0.9886861150734972,228.2166666666667,43.6936,0.7171547506025053,76.85290294230731,29.4812,2.4258966666666666,1444.4814345833322
2017-05-04 09:39:59,226.1,79.598,17728.22,17997.107799999998,3099.3716776825513,0.9850593882645968,228.92,34.7555,7920.71,7956.229059999999,750.955358918535,0.995535691628265,227.97,32.792,7448.22,7475.59224,639.138615910674,0.9963384519752779,33097.15,4489.465652511761,33400.249100382214,0.9909252443156555,227.66333333333333,49.0485,0.686686481500461,62.284269651467426,33.09715,2.6074312500000003,1447.0888658333322
2017-05-04 09:44:59,227.46,75.4777,16902.15,17168.157642000002,3010.4754106391597,0.984505754924498,230.31,34.7998,7983.84,8014.741937999999,703.1267219612547,0.9961443626957613,229.46,20.6414,4667.6,4736.375644000001,804.2166878873003,0.9854792674463807,29553.590000000004,4517.818820487714,29896.91236202918,0.9885164609016543,229.07666666666668,43.639633333333336,0.7057317055425436,72.95676941984694,29.553590000000003,2.6104475000000003,1449.6993133333322
2017-05-04 09:49:59,227.59,74.0234,16583.91,16846.985606,2965.6117616220695,0.9843844108285873,230.48,34.9271,8018.73,8049.9980080000005,708.8279875286959,0.9961157744425617,229.6,23.6345,5367.66,5426.481199999999,796.8213967718442,0.9891603420647621,29970.3,4471.261145922609,30301.99759628129,0.9890536062770331,229.22333333333333,44.195,0.7125510782788222,67.49270279443374,29.970299999999998,2.480162083333333,1452.1794754166656
2017-05-04 09:54:59,226.99,86.1259,19094.49,19549.718041,4194.273133988865,0.9767143423733639,229.86,40.4555,9276.77,9299.10123,644.0668077827792,0.9975985603933468,229.07,28.3966,6332.58,6504.809162,1486.9340192621648,0.973522795563914,34703.840000000004,6325.273961033809,35275.56663510499,0.9837925598469048,228.64000000000001,51.659333333333336,0.7216585024492677,66.71895365793854,34.70384000000001,2.694755833333333,1454.874231249999
2017-05-04 09:59:59,228.75,69.3917,15550.64,15873.351375,3184.4747549029844,0.9796696130907642,231.44,37.0053,8533.93,8564.506631999999,723.0578155804383,0.9964298431522309,230.62,31.2394,7127.37,7204.430428,1050.911354488219,0.989303744581875,31211.94,4958.4439249716415,31603.344201534877,0.9876151017740753,230.26999999999998,45.87879999999999,0.6600946714726112,51.250032694839476,31.21194,2.746490833333333,1457.6207220833323
2017-05-04 10:04:59,228.94,78.8912,17710.97,18061.351328,3540.332392946644,0.9806004920873881,231.74,34.7654,8024.73,8056.533796000001,715.1539926408761,0.9960524219465459,230.85,30.7734,7057.87,7104.03939,808.6078887641246,0.9935009664973156,32793.57,5064.094274351644,33182.27364368543,0.988285804406914,230.51,48.14333333333334,0.6810984339074198,63.86734058021185,32.79357,2.6668962499999997,1460.2876183333324
2017-05-04 10:09:59,228.95,74.3078,16716.7,17012.770809999998,3160.112615649634,0.9825971434455598,231.72,34.8589,8046.87,8077.504308,702.8222028781911,0.9962074538332762,230.93,21.656,4932.01,5001.02008,827.9367128369206,0.9862007992577386,29695.58,4690.871531364745,30063.79462509961,0.9877522239061535,230.5333333333333,43.60756666666666,0.6868131868131786,70.40116126635516,29.695580000000003,2.6037145833333333,1462.8913329166658
2017-05-04 10:14:59,228.82,74.6423,16783.83,17079.651086,3165.048459439592,0.9826799104671124,231.59,35.3235,8149.34,8180.569365000001,714.1237287589026,0.9961824949332239,230.78,25.1054,5733.95,5793.8242119999995,830.792631802554,0.9896658562964354,30667.120000000003,4709.964820001049,31026.698465999372,0.9884106758444372,230.39666666666665,45.02373333333333,0.6843270301942971,65.78434188783399,30.667120000000004,2.5151125,1465.4064454166657
2017-05-04 10:19:59,228.67,79.2028,17775.71,18111.304276,3470.371244370818,0.9814704523271298,231.45,34.7339,8008.43,8039.161154999999,702.2542354168539,0.9961773182042899,230.51,27.0821,6181.31,6242.694871,873.2960187185687,0.9901669275419566,31965.45,5045.921498506241,32361.262606264107,0.9877689380949095,230.21,47.00626666666667,0.6689544329090918,68.4941298606994,31.96545,2.609690416666667,1468.0161358333323
2017-05-04 10:24:59,228.44,68.8364,15453.35,15724.987216,2910.1884339099815,0.9827257591838542,231.12,35.5058,8175.21,8206.100496000001,711.3556117382171,0.9962356668657594,230.23,27.9657,6380.39,6438.543110999999,863.4007413163027,0.9909679705490134,30008.95,4484.944786964502,30342.2446408406,0.9890154916096093,229.92999999999998,44.10263333333333,0.6480233114426046,56.08228987082404,30.008950000000002,2.5822666666666665,1470.5984024999989
2017-05-04 10:29:59,228.12,85.7268,19138.23,19555.997616,4020.596376670721,0.9786373661828329,230.91,39.7861,9162,9187.008350999999,677.4056697014794,0.9972778569427037,229.99,29.146,6583.24,6703.2885400000005,1262.9443190003833,0.9820910976331029,34883.47,5960.946365372583,35389.11359177775,0.9857118887573598,229.67333333333332,51.55296666666667,0.6763228933847987,66.28878131164775,34.88347,2.703850833333333,1473.3022533333321
2017-05-04 10:34:59,228.16,75.3236,16908.29,17185.832576,3076.1291595449597,0.9838505015818909,230.86,39.5803,9097.87,9137.508058000001,850.1852581143345,0.995662049461582,230.09,24.7595,5634.31,5696.913355,842.2426006070632,0.989011004538966,31640.470000000005,4768.557018266358,31997.788640113205,0.9888330208024045,229.70333333333335,46.55446666666666,0.6718811220269698,61.79671982781459,31.640470000000004,2.771830833333333,1476.0740841666654
2017-05-04 10:39:59,228.21,73.1575,16421.74,16695.273075,3009.750557973183,0.9836161365093455,230.95,39.6618,9119.74,9159.89271,856.724454600869,0.9956164650317175,230.15,22.9929,5234.36,5291.815935,777.6832776393777,0.9891424917824546,30775.840000000004,4644.15829021343,31124.275637035447,0.988805020200347,229.76999999999998,45.27073333333333,0.6789398093745806,61.59998880807468,30.775840000000002,2.6006795833333336,1478.6747637499989
2017-05-04 10:44:59,229.01,77.9451,17540.99,17850.207350999997,3308.107055945173,0.9826771003316848,231.87,39.6899,9164.53,9202.897113,839.4671831368685,0.9958309744715278,231.05,23.4216,5350.95,5411.5606800000005,807.665209614768,0.9887997781815503,32056.470000000005,4955.23944869681,32437.195730439173,0.988262680485604,230.64333333333335,47.01886666666667,0.7081641206480515,65.77409351990619,32.056470000000004,2.6180129166666672,1481.2927766666655
2017-05-04 10:49:59,229.62,75.7715,17098.82,17398.651830000003,3216.1219052085776,0.9827669503976733,232.48,39.8089,9217.33,9254.773072,831.6563504935907,0.9959541879948107,231.77,17.743,4033.44,4112.29511,801.4566976012575,0.980824549821766,30349.59,4849.234953303426,30734.552100208646,0.9874746149235071,231.29,44.44113333333333,0.7220372692291009,70.49857714399724,30.34959,2.6002525,1483.8930291666654
2017-05-04 10:54:59,229.28,76.9505,17328.56,17643.21064,3317.211180164628,0.982165908098006,232.07,39.7702,9190.72,9229.470314,844.8598455408295,0.995801458514773,231.3,24.2621,5552.31,5611.82373,815.1191572347633,0.989394939530647,32071.59,4977.19018294022,32455.497334739095,0.9881712693914514,230.88333333333335,46.99426666666667,0.6944344185375093,63.7444425844855,32.07159,2.6008825,1486.4939116666653
2017-05-04 10:59:59,228.1,76.0561,16997.19,17348.39641,3473.0951761218635,0.9797556845197773,230.79,42.2416,9716.25,9748.938864,797.6809584724981,0.9966469310705486,230.08,26.89,6090.05,6186.8512,1090.1462142490054,0.9843537210010805,32803.49,5360.922348843367,33238.658887061436,0.9869077483378599,229.65666666666667,48.395900000000005,0.6778234175653536,57.15401511285045,32.80349,2.703128333333333,1489.1970399999987
2017-05-04 11:04:59,227.49,78.9658,17643.43,17963.929842,3378.1878579200074,0.982158701084956,230.17,42.3863,9721.11,9756.054671,824.9988554179315,0.9964181554759146,229.49,28.0718,6359.34,6442.197382,1029.9038173769711,0.987138335402217,33723.880000000005,5233.0905307149105,34127.48626484316,0.988173571832657,229.04999999999998,49.807966666666665,0.6810740013097463,58.54050121834593,33.72388,2.7719737499999995,1491.9690137499986
2017-05-04 11:09:59,227.16,86.7392,19313.45,19703.676671999998,3901.9896837660763,0.9801952357168685,229.76,45.8332,10503.85,10530.636031999999,750.620021020397,0.9974563709239782,229.23,30.6849,6960.05,7033.899627,1016.5864253523815,0.9895008983755578,36777.350000000006,5669.196130138855,37211.73548471613,0.9883266534318309,228.71666666666667,54.41909999999999,0.6806091962398915,59.39109614087702,36.777350000000006,2.9375512500000003,1494.9065649999986
2017-05-04 11:14:59,226.91,73.3325,16318.87,16639.877575,3252.692366961218,0.9807085374544892,229.5,46.0232,10534.62,10562.324400000001,764.511730737581,0.997377054618773,228.98,30.0378,6804.11,6878.055444,1005.849789301579,0.9892490770680679,33657.6,5023.053887000378,34030.35568594177,0.9890463770234478,228.46333333333334,49.79783333333333,0.6799048716789018,47.260422976903286,33.657599999999995,2.934789583333334,1497.841354583332
2017-05-04 11:19:59,226.73,83.7388,18625.13,18986.098124,3684.6240591485393,0.9809877668574932,229.32,59.0933,13511.58,13551.275555999999,1036.4724300448554,0.9970707144256673,228.78,38.2251,8629.77,8745.138378,1415.808955144887,0.9868077126955213,40766.479999999996,6136.905444338281,41225.81108993671,0.9888581673036183,228.27666666666664,60.352399999999996,0.6775404114889766,38.74974317508501,40.766479999999994,3.101003333333333,1500.9423579166655
2017-05-04 11:24:59,226.43,83.9625,18657.73,19011.628875000002,3651.1838803097644,0.9813851365747323,228.92,59.5044,13577.53,13621.747247999998,1096.666397540975,0.9967539224451188,228.31,44.7772,10120.83,10223.082532,1442.29558939336,0.9899978766991333,42356.090000000004,6190.145867244099,42806.03071934911,0.9894888474407013,227.88666666666668,62.74803333333333,0.6392066231752673,33.80897462390588,42.35609,3.463440416666667,1504.405798333332
2017-05-04 11:29:59,226.66,76.0699,16929.12,17242.003534,3269.7984482332404,0.9818534120247095,228.95,55.5855,12695.02,12726.300225,891.7312467526586,0.9975420802238696,228.38,42.9667,9707.22,9812.734946,1435.1470280252297,0.9892471419455783,39331.36,5596.676723011129,39727.555547648466,0.9900271853582011,227.99666666666667,58.20736666666667,0.5862658810801356,30.687753726475623,39.331360000000004,3.4036437500000005,1507.809442083332
2017-05-04 11:34:59,226.83,90.669,20118.23,20566.44927,4270.322849924063,0.9782062881095468,229.34,58.7706,13449.24,13478.449404,886.871895252063,0.9978328809847123,228.63,48.4309,10915.03,11072.756667,1862.2728870100982,0.9857554291362629,44482.5,7019.467632186224,45032.94052234775,0.987776935817136,228.26666666666665,65.95683333333334,0.6293808411214833,37.467181818411525,44.4825,3.4922441666666666,1511.3016862499987
2017-05-04 11:39:59,226.94,80.1251,17857.29,18183.590194,3429.3069561112397,0.9820552382385043,229.23,54.7489,12518.79,12550.090347,885.8129902877633,0.9975059664006737,228.57,48.1759,10925.62,11011.565462999999,1373.0992540724706,0.9921949823311877,41301.700000000004,5688.219200471474,41691.561023336755,0.9906489223773961,228.24666666666667,61.016633333333324,0.5724800654262955,31.31681579722253,41.301700000000004,3.574341666666667,1514.8760279166654
2017-05-04 11:44:59,226.77,86.804,19354.67,19684.543080000003,3588.5910131242395,0.9832420250417108,229.2,54.314,12419.43,12448.7688,854.1680812073349,0.9976432368155155,228.55,37.4976,8431.87,8570.07648,1532.8989451849638,0.9838733667870373,40205.97,5975.658039516538,40647.61386165415,0.9891348145758986,228.17333333333332,59.53853333333333,0.6150295097294342,45.794656233834004,40.20597,3.3961529166666673,1518.2721808333322
2017-05-04 11:49:59,226.69,97.5564,21820.27,22115.060316,3598.8484140649703,0.9866701554602263,229.18,65.4026,14949.26,14988.967868000002,1090.3133496094213,0.9973508604228332,228.75,40.0598,9037.66,9163.679250000001,1514.502928779136,0.9862479636659041,45807.19,6203.664692453527,46225.36220855922,0.9909536196455851,228.20666666666668,67.67293333333333,0.6646022611083579,44.15866904936882,45.807190000000006,3.5838816666666666,1521.8560624999989
2017-05-04 11:54:59,226.87,99.1614,22204.81,22496.746818,3612.482561493283,0.9870231540425919,229.41,65.1536,14898.52,14946.887375999999,1201.4757760471628,0.9967640502812872,228.9,39.9471,9006.14,9143.89119,1581.1984046790676,0.9849351674098387,46109.47,6395.156742219513,46550.8458939089,0.9905184130291679,228.39333333333332,68.08736666666667,0.666978020374199,45.63847135616446,46.10947,3.8298608333333335,1525.6859233333323
2017-05-04 11:59:59,227.01,97.0082,21734.69,22021.831482,3544.6173877453225,0.9869610535238768,229.66,65.5055,14994.1,15043.993129999999,1224.2117813054908,0.9966835181611121,229.13,36.3846,8179.52,8336.803398,1611.751676439129,0.9811338482519892,44908.31,6380.580845489942,45359.322294120895,0.9900568996336315,228.6,66.29943333333334,0.6955380577427837,46.31829432428531,44.90831,3.7924075,1529.4783308333324
2017-05-04 12:04:59,227.43,105.5501,23612.53,24005.259243,4324.453528798419,0.9836398666215395,230.18,68.0204,15617.49,15656.935672,1110.6938088627724,0.9974806262971022,229.49,42.9572,9640.62,9858.247828,2059.974818745775,0.9779242892046314,48870.64,7495.122156406966,49442.050019685295,0.9884428331863709,229.03333333333333,72.1759,0.7000436617668424,46.240088450577,48.87064,3.9074562499999996,1533.3857870833324
2017-05-04 12:09:59,227.71,101.6327,22793.32,23142.782117000002,4006.610474270629,0.9848997361149895,230.37,66.6499,15310.85,15354.137463000001,1152.1325922827255,0.9971807297476453,229.72,43.9523,9920.3,10096.722356,1879.2153267122442,0.9825267696011111,48024.47,7037.958393265598,48537.43480166868,0.9894315634156455,229.26666666666668,70.74496666666667,0.6789764466414678,43.66067974682768,48.02447,4.03729625,1537.4230833333324
2017-05-04 12:14:59,227.79,105.046,23601.42,23928.428340000002,3942.4176346647228,0.9863338981000537,230.51,66.2248,15217.39,15265.478648,1210.7352891709786,0.996849843420645,229.95,43.2514,9811.11,9945.659429999998,1630.4177579528098,0.9864715425913194,48629.92,6783.570681788511,49100.77341958292,0.9904104683736992,229.41666666666666,71.5074,0.7090446785325093,46.90227864528706,48.62992,4.02726625,1541.4503495833324
2017-05-04 12:19:59,228.08,102.8547,23111.46,23459.099976,4023.6536074025244,0.9851810181824683,230.85,65.4179,15055.72,15101.722215,1177.840880859772,0.9969538431216601,230.27,44.8926,10222.68,10337.419002,1535.9183703929996,0.9889006141689912,48389.86,6737.412858655296,48856.64011009735,0.9904459228255265,229.73333333333335,71.05506666666668,0.7196749854904247,44.75350573170477,48.38986,4.042490833333333,1545.4928404166658
2017-05-04 12:24:59,228.15,92.4827,20786.71,21099.928004999998,3622.1056296142497,0.9851554941360096,230.86,65.3786,15047.79,15093.303596000002,1171.2512783030584,0.996984517292022,230.32,40.6464,9208.99,9361.678848,1683.9044013810892,0.9836900143148342,45043.49,6477.2613092983975,45506.82262528371,0.9898183920881726,229.77666666666664,66.16923333333334,0.7079337907823409,39.7669208801472,45.04349,3.89305625,1549.3858966666658
2017-05-04 12:29:59,227.03,104.1854,23322.51,23653.211362000002,3941.438193774708,0.986018754200485,229.98,57.3634,13162.84,13192.434732,883.1632309374652,0.9977566891478937,229.35,39.5129,8920.74,9062.283615,1595.4253887592088,0.98438102127308,45406.09,6420.0268134713815,45857.71203814895,0.9901516665774068,228.78666666666666,67.02056666666667,0.7678186374497322,55.45287839503993,45.40609,3.768732499999999,1553.1546291666657
2017-05-04 12:34:59,228.41,96.223,21632.9,21978.29543,3881.121950977417,0.9842847034657412,231.3,59.2257,13668.59,13698.904410000001,910.8399674023135,0.9977870923766815,230.56,47.1713,10715.57,10875.814928,1860.083310824448,0.985265938317188,46017.060000000005,6652.045229204178,46495.37091770511,0.9897127196048893,230.09,67.54,0.7301490721022238,42.46816701214094,46.01706000000001,3.809297916666666,1556.9639270833325
2017-05-04 12:39:59,228.27,105.863,23743.64,24165.34701,4494.8365558845435,0.9825491018264504,231.3,61.1598,14115.58,14146.26174,931.1941152025197,0.9978311061562474,230.54,44.3874,10013.11,10233.071195999999,2110.301928707084,0.9785048699665083,47872.33,7536.3325997941465,48461.90554119411,0.9878342476506016,230.03666666666666,70.47006666666665,0.7679935082812819,50.224066766882615,47.872330000000005,3.9120579166666674,1560.8759849999992
2017-05-04 12:44:59,227.57,102.5512,22993.46,23337.576584,3992.9034601984995,0.9852548278626359,230.75,57.7824,13302.16,13333.2888,910.565515822685,0.9976653322022095,229.98,40.7583,9219.83,9373.593834,1690.8566278377382,0.9835960639299022,45515.45,6594.3256038589225,45990.66556239656,0.9896671301320519,229.4333333333333,67.03063333333333,0.8121458666279162,52.99154267277797,45.515449999999994,3.8911574999999994,1564.7671424999992
2017-05-04 12:49:59,225.04,96.7472,21500.83,21771.989888,3425.471207625923,0.9875454706071928,228.24,58.0714,13222.44,13254.216336,917.2410413240599,0.9976025488648702,227.53,36.9381,8266.82,8404.525893,1515.1708067764048,0.983615269349733,42990.090000000004,5857.883055726387,43387.35567077886,0.9908437454959623,226.93666666666664,63.9189,0.8357691573272927,51.3593006137465,42.99009,3.6877308333333336,1568.4548733333324
2017-05-04 12:54:59,225.01,105.6308,23467.2,23767.986307999996,3769.3099232187296,0.9873448972873754,228.31,57.6407,13128.66,13159.948217000001,906.9309116583876,0.997622466556549,227.58,42.7267,9609.83,9723.742386,1484.0260645935343,0.9882851291737214,46205.69,6160.266899470651,46614.53289102889,0.9912292826791884,226.96666666666667,68.66606666666667,0.8620942869731286,53.83260630432692,46.205690000000004,3.7164908333333333,1572.1713641666659
2017-05-04 12:59:59,225.15,98.1833,21867.57,22105.969995,3237.791178402386,0.9892155831635562,228.48,52.9429,12058.13,12096.393791999999,961.3759276350322,0.9968367603884304,227.92,29.855,6731.08,6804.5516,997.2384422306247,0.9892025802258594,40656.78,5196.405548268043,40987.51505752051,0.9919308341318968,227.1833333333333,60.32706666666667,0.8950187073582144,62.7516559731066,40.65678,3.6192695833333333,1575.7906337499992
2017-05-04 13:04:59,224.92,102.1858,22707.1,22983.630136,3554.555361567389,0.9879683873102856,228.17,56.0343,12753.45,12785.346231,902.5471422844613,0.9975052509002328,227.69,31.8003,7181.35,7240.610307,924.4727120551637,0.9918155646433964,42641.9,5381.575215907013,42980.14643314358,0.9921301702945632,226.92666666666665,63.340133333333334,0.8842797967037784,61.328678394530264,42.6419,3.4707783333333326,1579.2614120833325
2017-05-04 13:09:59,224.91,111.8095,24770.24,25147.074645,4337.115809337107,0.9850147720830452,228.33,60.2177,13719.79,13749.507441000002,903.5027537392488,0.9978386541388832,227.68,37.4401,8418.07,8524.361968000001,1341.9554525336748,0.9875308007333551,46908.1,6582.574015610031,47367.71185397268,0.9902969378088265,226.97333333333336,69.82243333333334,0.909064207249028,60.13406388491186,46.9081,3.7312499999999997,1582.9926620833326
2017-05-04 13:14:59,224.42,106.9307,23696.13,23997.387693999997,3790.5196423765424,0.9874462296546003,227.97,56.9706,12957.6,12987.587682,882.0635111136261,0.9976910506605041,227.27,24.1831,5389.04,5496.093137,1079.4848998381133,0.9805219572646409,42042.770000000004,5752.068053328281,42434.4293724214,0.9907702453358325,226.5533333333333,62.694799999999994,0.9416472942353498,70.55752630202188,42.042770000000004,3.70628625,1586.6989483333325
2017-05-04 13:19:59,225.49,97.4508,21701.93,21974.180892,3448.312652506716,0.9876104190942054,228.88,56.638,12932.34,12963.30544,895.4719733936854,0.9976113005943336,228.18,28.8164,6506.2,6575.326152000001,950.9340488041946,0.9894870383001496,41140.47,5294.718674704596,41479.782034928365,0.9918198211687168,227.51666666666665,60.968399999999995,0.8907772324371735,59.838211270100594,41.14047,3.4659683333333335,1590.164916666666
2017-05-04 13:24:59,227.01,112.2102,25137.94,25472.837502,4116.967689902072,0.9868527602402478,230.65,56.2748,12949.05,12979.78262,892.6706895345467,0.9976322700541498,229.82,23.3049,5241.77,5355.932118,1099.9345979302393,0.9786849206665021,43328.759999999995,6109.572977366859,43757.38023583417,0.9902046184318145,229.16,63.92996666666667,0.9382091115377926,75.52050446869202,43.328759999999996,3.5195512499999997,1593.6844679166659
2017-05-04 13:29:59,226.82,102.0067,22843.02,23137.159693999998,3677.58018067017,0.9872871304045036,230.24,59.797,13732.02,13767.66128,990.0120405385209,0.9974112320694747,229.52,25.8458,5846.45,5932.128016000001,1004.5721455983659,0.9855569509341484,42421.49,5672.1643668070565,42799.02174611209,0.991178963193326,228.86,62.54983333333333,0.8913746395176179,63.080690329577216,42.42149,3.572927083333333,1597.2573949999992
2017-05-04 13:34:59,226.09,104.0863,23290.22,23532.871567,3370.7115777706126,0.9896888245742068,229.51,62.5121,14302.61,14347.152070999999,1129.6546978167773,0.9968954067832019,228.87,20.2607,4584.34,4637.066409,697.288782267544,0.9886293608179378,42177.17,5197.655057854934,42496.22674202199,0.9924921159716401,228.15666666666667,62.28636666666667,0.9058103350037239,67.47169391268608,42.17717,3.5249441666666668,1600.782339166666
2017-05-04 13:39:59,225.06,107.2212,23846.97,24131.203272,3692.8299681522576,0.9882213386213609,228.44,66.2501,15093.21,15134.172844,1112.7441610573012,0.9972933542901724,227.78,29.1302,6566.04,6635.276956,956.043409696768,0.9895653253874518,45506.22,5761.617538906327,45869.51379024017,0.9920798421386915,227.09333333333333,67.53383333333333,0.8953734147487075,58.76664289257483,45.50622,3.6534745833333333,1604.4358137499992
2017-05-04 13:44:59,225.77,96.0209,21432.79,21678.638593,3255.5927358637787,0.9886594081106467,228.9,65.4844,14947.55,14989.379159999999,1119.0337795358519,0.9972094134417773,228.32,26.5216,5986.46,6055.411712,911.2121982429601,0.9886132082706518,42366.799999999996,5285.83871364259,42695.26710475814,0.9923067092201998,227.66333333333333,62.67563333333333,0.8316373592585471,57.68435261124871,42.3668,3.6613758333333326,1608.0971895833325
2017-05-04 13:49:59,225.73,101.5838,22656.53,22930.511174,3534.1181446067794,0.9880516761305062,228.93,63.6903,14533.46,14580.620379,1171.764082445841,0.9967655437303666,228.08,31.3788,7116.66,7156.876704,757.6507115141582,0.9943806906750925,44306.649999999994,5463.532938566779,44642.238142742164,0.9924827213709775,227.58,65.55096666666667,0.8129009579049224,54.96918682612867,44.30665,3.6113937499999995,1611.7085833333324
2017-05-04 13:54:59,226.39,95.7529,21427.28,21677.499031,3284.1492110752156,0.9884572002221209,229.54,63.8366,14606.5,14653.053163999999,1167.1010140559304,0.9968229717398165,228.82,21.9773,4978.01,5028.845786,713.236552112942,0.9898911622739509,41011.79,5164.486777244088,41335.68485795813,0.9921642798692915,228.25,60.52226666666667,0.814895947426074,63.6872489904542,41.01179,3.5549349999999995,1615.2635183333323
2017-05-04 13:59:59,226.48,96.4254,21586.06,21838.424592,3310.408182818293,0.9884440111081801,229.61,63.6988,14578.57,14625.881468000001,1175.4596850108796,0.9967652227933397,228.93,23.3897,5298.68,5354.604021,771.8642881422672,0.989555899786301,41463.310000000005,5257.73215597144,41795.33255735665,0.9920559895796738,228.34,61.1713,0.814574756941409,61.76360482775418,41.46331000000001,3.4364625,1618.6999808333323
2017-05-04 14:04:59,226.04,95.1567,21281.24,21509.220468,3123.361843179566,0.9894008028631641,229.13,63.6692,14539.31,14588.523796,1197.2849578768892,0.9966265403759704,228.42,28.692,6507.55,6553.826639999999,777.455223581186,0.9929389893047279,42328.100000000006,5098.102024637641,42634.00865346367,0.9928247738571772,227.86333333333332,62.505966666666666,0.8001872467414635,54.09718218900702,42.328100000000006,3.49130875,1622.1912895833323
