DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-04 14:09:59,226.02,95.586,21331,21604.34772,3425.8253613792485,0.9873475596883237,229.2,65.5609,14982.32,15026.55828,1152.1897238894862,0.9970559938493114,228.48,25.8519,5833.38,5906.6421119999995,927.4151254167753,0.9875966563386057,42146.7,5505.43021068551,42504.753648206555,0.9915761504896602,227.9,62.33293333333334,0.8249232119350571,58.52609749367376,42.146699999999996,3.5197833333333333,1625.7110729166657
2017-05-04 14:14:59,225.29,95.7957,21320.92,21581.813253,3345.5991452902026,0.9879114303352737,228.43,66.4519,15134.8,15179.607516999999,1165.4670008897217,0.9970481768418704,227.7,33.0803,7477.33,7532.3843099999995,909.0376585346576,0.992690984987727,43933.05,5420.103804714582,44266.13160822145,0.9924754751291712,227.14000000000001,65.10929999999999,0.8144756537818185,49.192665256729825,43.93305,3.58665625,1629.2977291666657
2017-05-04 14:19:59,225.02,101.2168,22543.73,22775.804336,3243.0696629669333,0.9898104878064315,228.28,64.0295,14564.03,14616.65426,1239.1980937187095,0.9963997054959417,227.5,29.171,6592.55,6636.4025,761.6578231110366,0.9933921277378821,43700.310000000005,5243.92557979668,44013.81430394946,0.9928771384869199,226.9333333333333,64.80576666666667,0.8431257344300671,56.18486626447338,43.70031,3.65139,1632.9491191666657
2017-05-04 14:24:59,225.16,87.4557,19498.52,19691.525412,2750.2528721995227,0.9901985545577703,228.28,65.4145,14878.98,14932.82206,1266.936792118163,0.9963943814649593,227.61,21.6199,4872.56,4920.905439000001,688.0911174981045,0.990175499285793,39250.06,4705.280781815791,39531.08747858228,0.9928909752676411,227.01666666666665,58.16336666666667,0.8178547830555709,62.829008637166226,39.25006,3.456265416666666,1636.4053845833323
2017-05-04 14:29:59,224.82,99.6468,22159.02,22402.593576,3294.545730603295,0.9891274385185053,228.05,64.17,14581.39,14633.9685,1239.3949035284486,0.9964070921705208,227.31,24.3572,5492.44,5536.635131999999,698.1628973933333,0.9920176910801715,42232.850000000006,5232.1035315250765,42555.71085632453,0.9924132190526777,226.7266666666667,62.72466666666667,0.840953865153354,61.168067852094346,42.232850000000006,3.39512125,1639.8005058333324
2017-05-04 14:34:59,225.11,89.7147,19963.4,20195.676117,3054.1765277671975,0.9884987204362782,228.22,64.5645,14682.15,14734.910189999999,1245.8128610934318,0.9964193748506316,227.64,20.6772,4659.62,4706.957807999999,665.877813034913,0.9899430141652124,39305.170000000006,4965.867201895542,39617.625191267616,0.9921132276415073,226.99,58.3188,0.8282303185162321,64.54453795345584,39.305170000000004,3.3974175000000004,1643.1979233333325
2017-05-04 14:39:59,224.97,97.206,21595.74,21868.433820000002,3442.733157263254,0.9875302537783659,228.04,65.4402,14874.31,14922.983208,1204.2964129108577,0.9967383727957352,227.5,23.418,5268.34,5327.595,792.3775163550505,0.9888777206225323,41738.39,5439.407086529162,42091.333422036936,0.9916148196471212,226.83666666666667,62.02140000000001,0.8229122275940137,62.24206483568575,41.73839,3.3768149999999997,1646.5747383333326
2017-05-04 14:44:59,225.16,94.4408,20954.51,21264.290527999998,3616.4294987031735,0.9854318897876188,228.18,67.804,15429.55,15471.516720000001,1138.7784748315225,0.9972874850759944,227.64,28.5619,6427.55,6501.830916,980.003192726123,0.9885753848477964,42811.61,5735.211166260819,43194.05743749599,0.9911458320846702,226.99333333333334,63.60223333333334,0.8076595494728228,55.09292912670257,42.81161,3.5229166666666663,1650.0976549999991
2017-05-04 14:49:59,225.42,89.9597,20042.29,20278.715573999998,3087.5422081471256,0.9883411958150286,228.45,64.1406,14601.12,14652.92007,1231.0001313601808,0.9964648636754626,227.85,23.5222,5319.29,5359.53327,655.5537873713281,0.9924912734052307,39962.700000000004,4974.096126878635,40271.06931246586,0.9923426589427463,227.24,59.2075,0.8009153318077897,60.271587214457625,39.962700000000005,3.4489295833333333,1653.5465845833326
2017-05-04 14:54:59,225.46,92.3167,20559.84,20813.723182,3240.9955062178415,0.9878021255601418,228.53,64.2039,14620.53,14672.517267000001,1234.0443547592397,0.9964568270015313,227.84,24.4764,5533.69,5576.7029760000005,691.2966558773913,0.9922870240381975,40714.060000000005,5166.336516854472,41040.53745614188,0.9920450004707964,227.27666666666667,60.33233333333334,0.7993194784623717,59.430708796278395,40.71406,3.361531666666667,1656.9081162499992
2017-05-04 14:59:59,225.63,92.7764,20675.64,20933.139132,3273.2590044281233,0.9876989719326726,228.68,63.9364,14569.03,14620.975952,1231.3824134127947,0.9964471624759841,227.97,26.695,6043.11,6085.65915,718.3792994503186,0.9930082922899156,41287.78,5223.020717291236,41616.8322045498,0.9920932904519862,227.42666666666665,61.13593333333333,0.7899982411912936,56.335008652849005,41.28778,3.4167433333333332,1660.3248595833327
2017-05-04 15:04:59,225.74,90.2818,20140.76,20380.213532,3114.946264755785,0.9882506858122941,228.74,63.8705,14556.69,14609.73817,1243.875250921465,0.9963689855777887,228.11,27.9104,6323.62,6366.641344000001,738.8857142550071,0.9932426939613075,41021.07,5097.707229932256,41336.603669713884,0.9923667248466989,227.53,60.68756666666667,0.7867094449083601,54.00969006831164,41.02107,3.429535416666667,1663.7543949999992
2017-05-04 15:09:59,225.72,87.3257,19459.62,19711.157004,3138.9329224974413,0.98723885138001,228.63,64.4536,14681.73,14736.026568,1263.8367061855063,0.9963153861219342,227.99,34.4891,7810.64,7863.169909,907.3829446287115,0.9933194996918641,41951.99,5310.15257331166,42286.725875999764,0.9920841382475121,227.4466666666667,62.08946666666666,0.7591523287510717,44.452574886561536,41.951989999999995,3.4572108333333333,1667.2116058333327
2017-05-04 15:14:59,225.83,96.7076,21506.89,21839.477308,3796.9002639715222,0.9847712789409034,228.86,63.7429,14528.28,14588.200094,1320.8566251420298,0.9958925642907349,228.14,39.0821,8770.61,8916.190293999998,1604.6337858588643,0.9836723657526731,44805.78,6722.3906749724165,45307.26716317545,0.9889314188523151,227.61,66.51086666666667,0.7820394534510791,45.40120261050073,44.80578,3.6149070833333328,1670.826512916666
2017-05-04 15:19:59,226.02,97.1242,21675.84,21952.011684,3471.13486757178,0.987419299516805,229.06,61.1448,13924.67,14005.827888,1505.5830164353379,0.9942054201544533,228.32,37.6839,8522.45,8603.988048,1181.717532926894,0.9905232262591355,44122.96000000001,6158.435416934011,44550.66695287678,0.9903995387245452,227.80000000000004,65.31763333333333,0.7813871817383797,48.6952221681843,44.122960000000006,3.7053641666666666,1674.5318770833326
2017-05-04 15:24:59,226.24,90.9183,20319.71,20569.356192000003,3194.9647367801895,0.9878631985527531,229.16,61.4483,14000.45,14081.492428000001,1508.5850315183925,0.9942447557732692,228.43,40.3899,9157.43,9226.264857,1124.9173332353025,0.9925392498408742,43477.590000000004,5828.4671015338845,43866.523237678215,0.9911337117926833,227.9433333333333,64.25216666666667,0.7472617463404461,41.50230990913407,43.477590000000006,3.650022916666667,1678.1818999999991
2017-05-04 15:29:59,226.55,96.6732,21619.05,21901.31346,3504.8835031534545,0.9871120304946313,229.53,61.1021,13946.23,14024.765013,1482.1276790374382,0.9944002617564569,228.82,41.2929,9380.65,9448.641378,1131.4722566434184,0.9928041106355978,44945.93,6118.483438834311,45360.47247501055,0.9908611517386877,228.30000000000004,66.35606666666666,0.766535260622001,45.68856301508729,44.94593,3.6843133333333338,1681.8662133333326
2017-05-04 15:34:59,227.02,88.7979,19901.03,20158.899258,3214.0666192991484,0.987208167732786,229.88,60.7704,13893.15,13969.899552,1462.3530936370416,0.9945060770326718,229.21,40.156,9127,9204.15676,1189.2740065492474,0.9916171831910434,42921.18,5865.693719485437,43320.13452660565,0.9907905519923852,228.70333333333335,63.24143333333333,0.7360335806211848,40.410954210926064,42.92118,3.661129583333333,1685.527342916666
2017-05-04 15:39:59,227.28,94.493,21175.77,21476.369039999998,3580.6692180890445,0.9860032652893919,230.23,61.2664,14038.98,14105.363271999999,1366.862683186039,0.9952937566569608,229.49,36.2718,8211.85,8324.015382,1361.8926746526713,0.986525087130119,43426.6,6309.424575927755,43882.5526381422,0.9896097056636151,229,64.0104,0.7510917030567681,47.62132403484432,43.4266,3.5978241666666664,1689.1251670833326
2017-05-04 15:44:59,227.3,94.6526,21155.88,21514.535980000004,3912.032701846275,0.9833295972391219,230.31,63.3429,14534.29,14588.503299,1256.5200757782811,0.9962838340651631,229.54,40.4947,9139.08,9295.153438,1696.1999261771045,0.9832091595861185,44829.25,6864.752703801661,45351.807960067614,0.988477681848368,229.04999999999998,66.1634,0.7640253219820876,43.05885126822384,44.82925,3.6773270833333336,1692.8024941666658
2017-05-04 15:49:59,226.89,90.3759,20237.12,20505.387951,3306.041307457616,0.9869171970000734,229.88,59.8676,13689.86,13762.363888,1410.8128742418116,0.9947317271516691,229.19,31.1971,7041.55,7150.063349,1240.9591017487614,0.9848234422964691,40968.53,5957.813283448189,41399.468468584615,0.9895907246028622,228.65333333333334,60.4802,0.7711819931191394,49.4305574386328,40.96853,3.5749075,1696.377401666666
2017-05-04 15:54:59,226.21,93.7606,20940.79,21209.585326,3365.980373795211,0.9873267052670524,229.15,59.7437,13612.99,13690.268855,1452.5717132324369,0.9943551981470564,228.43,36.8207,8322.44,8410.952501000002,1217.0104438656906,0.9894765187427372,42876.22,6035.562530893339,43298.94059388432,0.9902371608153382,227.92999999999998,63.44166666666666,0.7546176457684248,47.79025351372652,42.87622,3.49353125,1699.8709329166659
2017-05-04 15:59:59,225.99,89.1132,19891.77,20138.692068000004,3143.947276406882,0.9877389223110294,228.79,59.616,13559.91,13639.54464,1471.7400512497966,0.9941614883706265,228.18,36.2263,8176.56,8266.117134,1213.4904364717386,0.9891657555115405,41628.24,5829.177764128417,42034.386862465464,0.9903377474305891,227.65333333333334,61.651833333333336,0.7306430830502489,44.54266026152237,41.62824,3.521019166666666,1703.3919520833326
2017-05-04 16:04:59,225.58,92.3115,20556.97,20823.62817,3321.8179633323466,0.9871944423986515,228.41,60.3688,13707.08,13788.837608,1499.3333363182312,0.9940707396573758,227.79,37.5323,8466.94,8549.482617,1185.149802676922,0.9903453085177495,42730.990000000005,6006.3011023275,43151.050500676356,0.9902653470587056,227.26,63.404199999999996,0.7392413975182515,45.59209011390413,42.730990000000006,3.514967916666667,1706.9069199999992
2017-05-04 16:09:59,225.65,85.5276,19034.14,19299.30294,3188.1983047314866,0.9862604913335796,228.28,66.1802,15024.36,15107.616056,1583.8779895904183,0.9944891334482295,227.75,48.1677,10912.15,10970.193675,1127.0011732513995,0.9947089653364757,44970.65,5899.077467573305,45355.90894680572,0.9915058708831619,227.2266666666667,66.62516666666667,0.6938739584555871,28.371311141185384,44.97065,3.6542350000000003,1710.5611549999992
2017-05-04 16:14:59,225.6,94.9952,21105.29,21430.91712,3721.6854542275573,0.984805730983108,228.23,72.4126,16457.63,16526.727698,1509.683141238688,0.9958190333100024,227.64,61.5699,13969.96,14015.772035999998,1132.291200848783,0.9967313940407757,51532.88,6363.659796315028,51924.30921155943,0.9924615422428712,227.15666666666667,76.3259,0.6852832846640374,24.459980164007224,51.53288,4.020980416666666,1714.5821354166658
2017-05-04 16:19:59,225.91,93.3521,20830.61,21089.172910999998,3292.2486385381226,0.9877395423665415,228.69,64.1716,14619.1,14675.403204,1284.2797164066174,0.9961634305226684,228.06,48.9433,11121.69,11162.008998000001,947.8694083748948,0.9963878368126002,46571.4,5524.397763319635,46897.91326495637,0.9930377869242991,227.55333333333337,68.82233333333333,0.7221750212404594,35.64216073270788,46.571400000000004,4.087678333333333,1718.669813749999
2017-05-04 16:24:59,226.09,97.2085,21706,21977.869765,3446.20420278618,0.9876298400205759,228.92,63.9428,14583.77,14637.785775999999,1256.3538558733696,0.9963098396966185,228.25,51.7732,11779.54,11817.2329,943.0963902181002,0.9968103446619894,48069.310000000005,5645.65444887765,48399.710515996194,0.9931735022281385,227.75333333333333,70.97483333333334,0.7303222784884204,36.96192781948531,48.06931,3.943362916666667,1722.6131766666658
2017-05-04 16:29:59,226.47,81.6551,18260.76,18492.430497,2917.9838774016225,0.9874721445059595,229.12,63.9611,14598.9,14654.767232,1278.405809632049,0.9961877775937642,228.49,54.1357,12334.98,12369.466093000001,923.0166983737109,0.997211998259204,45194.64,5119.406385407383,45483.66527082607,0.9936455149534429,228.02666666666667,66.58396666666665,0.682668693720035,22.634778442658146,45.19464,3.8859979166666667,1726.4991745833324
2017-05-04 16:34:59,226.64,95.5513,21366.87,21655.746632,3525.3692845543555,0.9866605092445468,229.51,64.3586,14714.98,14770.942285999998,1284.5620327344513,0.9962113259319252,228.75,55.8574,12743.53,12777.38025,929.456396067105,0.9973507675800758,48825.38,5739.387713355912,49161.553102690115,0.9931618697646124,228.29999999999998,71.92243333333333,0.7271134472185705,32.85326367804575,48.825379999999996,3.9175008333333325,1730.4166754166658
2017-05-04 16:39:59,227.06,90.3957,20216.56,20525.247642000002,3546.335084538199,0.9849605886669867,229.8,65.2229,14942.38,14988.22242,1171.362986862177,0.9969414371687713,229.13,57.2233,13071.46,13111.574729,1024.853815210462,0.9969405102110828,48230.4,5742.551886610839,48571.06532011027,0.9929862497792648,228.66333333333333,70.9473,0.7011764019883634,27.412459670769724,48.2304,4.043990833333333,1734.4606662499991
2017-05-04 16:44:59,227.49,90.3589,20218.16,20555.746161000003,3710.081730887657,0.9835770417499853,230.3,66.0025,15156.26,15200.375750000001,1157.2405772301975,0.9970977197718286,229.62,53.3142,12176.36,12242.006604,1266.0895871855225,0.9946375944627779,47550.78,6133.411895303378,47944.712118082934,0.9917836169896542,229.13666666666668,69.89186666666667,0.7186395309931519,29.283855632224252,47.550779999999996,3.9908824999999997,1738.4515487499991
2017-05-04 16:49:59,227.36,95.8231,21453.92,21786.340016000002,3791.296338505207,0.9847418145610565,230.25,65.4483,15023.61,15069.471075000001,1174.7770206135526,0.9969566898020672,229.58,51.2418,11710.44,11764.092444,1122.259344972406,0.9954393044550272,48187.97,6088.332704091166,48571.063894427985,0.9921127135435892,229.06333333333336,70.83773333333333,0.7436080268921319,35.27126785536146,48.18797,3.989114583333333,1742.4406633333324
2017-05-04 16:54:59,227.78,90.5686,20308.27,20629.715708,3627.5804332918547,0.9844183161537536,230.6,65.4109,15041.25,15083.75354,1131.5561377865974,0.9971821642479581,229.85,52.2399,11917.09,12007.341015,1469.4230780824187,0.9924836802013656,47266.61,6228.55964916087,47675.22811896399,0.9914291313311734,229.41,69.40646666666667,0.7105182860380957,30.490146451291274,47.26661,3.9772741666666667,1746.417937499999
2017-05-04 16:59:59,228.4,88.0874,19802.69,20119.16216,3554.4556241815553,0.9842701123693314,231.16,64.4241,14850.35,14892.274956,1116.672844930328,0.9971847849892734,230.45,49.7185,11381.74,11457.628325,1316.5262649268705,0.9933766113852363,46034.78,5987.654734038754,46422.54817287022,0.9916469864724737,230.00333333333333,67.41000000000001,0.6970913465022208,30.67408396380357,46.03478,3.8875579166666663,1750.3054954166657
2017-05-04 17:04:59,229.14,95.4765,21468.49,21877.48521,4210.498335549917,0.9813052000230333,231.98,66.7797,15449.15,15491.554806,1145.4407818834213,0.9972627146512384,231.26,49.4447,11319.89,11434.581321999998,1615.4690951334346,0.989969783871375,48237.53,6971.408212566774,48738.68928240831,0.9897174238826073,230.79333333333332,70.56696666666666,0.71636962361709,35.299141382960606,48.23753,3.928012916666667,1754.2335083333323
2017-05-04 17:09:59,229.87,88.3085,19840.45,20299.474895,4292.461392981328,0.9773873512800539,232.37,68.8366,15925.66,15995.560742000001,1493.7593565938407,0.9956299911502032,231.77,59.4877,13649.86,13787.464229,1943.0624916236081,0.9900196129821633,49415.97,7729.2832411987765,50016.79628348437,0.9879875096341834,231.33666666666667,72.21093333333333,0.6339966282906595,22.29242293872396,49.41597,4.0688958333333325,1758.3024041666656
2017-05-04 17:14:59,227.93,93.947,20989.88,21413.33971,4237.458568701625,0.9802244901666486,230.55,67.6492,15548.47,15596.52306,1223.3610342870065,0.9969189889429112,229.98,56.9628,12994.39,13100.304744,1662.471928655905,0.9919150931165545,49532.74,7123.291531644536,50042.31823319538,0.989817053821912,229.48666666666668,72.85300000000001,0.6783255381576294,28.95419543464235,49.53274,4.122862916666666,1762.4252670833323
2017-05-04 17:19:59,227.7,87.0986,19471.29,19832.35122,3767.097111747387,0.9817943310909154,230.45,62.4748,14367.65,14397.31766,923.7907124711204,0.9979393619908501,229.92,41.6753,9454.5,9581.984976,1557.8401170497957,0.9866953479556364,43293.44,6248.727941268303,43742.068400083546,0.9897437771808092,229.35666666666665,63.74956666666666,0.7223102300638015,36.62618360281667,43.293440000000004,3.8677574999999997,1766.2930245833322
2017-05-04 17:24:59,228.35,77.9888,17468.61,17808.74248,3463.9534331247232,0.9809008142836596,230.87,57.0515,13140.18,13171.479804999999,907.4964579119829,0.9976236682997367,230.36,50.0772,11453.11,11535.783792,1378.6148931699158,0.9928332748350109,42061.9,5750.064784206623,42453.11150708006,0.9907848566761752,229.86,61.70583333333334,0.6569216044548939,26.388050832579296,42.0619,3.5564725,1769.8494970833322
2017-05-04 17:29:59,228.52,80.7134,18086.98,18444.626168,3614.6077182552353,0.9806097361506579,231.45,33.1856,7659,7680.8071199999995,578.3744588436506,0.9971608296290613,230.64,34.9385,7834.54,8058.215639999999,1885.423636517957,0.9722425348249927,33580.52,6078.405813616842,34126.21193020712,0.9840095955764694,230.20333333333335,49.612500000000004,0.7312376015406685,62.68762912572433,33.58052,3.1517675,1773.0012645833322
2017-05-04 17:34:59,227.9,78.0929,17465.53,17797.37191,3420.7760408943973,0.9813544431347446,231.1,30.6595,7062.72,7085.41045,566.5928402029069,0.9967975814301626,230.01,32.5234,7272.28,7480.707234,1753.546213368767,0.972138030873245,31800.53,5740.915094466071,32314.57588152393,0.984092445359376,229.67,47.09193333333334,0.7706709626855845,65.83073675746304,31.80053,2.7242104166666667,1775.7254749999988
2017-05-04 17:39:59,229.03,67.8419,15163.04,15537.830356999999,3392.1070385986795,0.9758788486945251,231.91,40.4933,9360.55,9390.801202999999,753.1606281307173,0.9967786345013527,231.01,40.1485,9084.63,9274.704984999998,1868.0605776804568,0.9795060883006621,33608.22,6013.328244409854,34141.94733964976,0.9843674019428313,230.65,49.494566666666664,0.7023628874918727,37.069388761190616,33.60822,2.725364583333333,1778.4508395833323
2017-05-04 17:44:59,229,59.9427,13478.58,13726.8783,2599.0515667471705,0.9819115246326617,231.98,36.2461,8384.17,8408.370277999999,637.4826609828459,0.9971218824576129,231.23,28.5444,6446.84,6600.321612,1415.0969564783445,0.9767463434325752,28309.59,4651.631184208361,28689.206309028483,0.9867679745148956,230.73666666666668,41.577733333333335,0.7526617644934392,44.170196868195475,28.30959,2.5799087499999995,1781.0307483333322
2017-05-04 17:49:59,228.25,68.4374,15332.66,15620.83655,2986.6489325355774,0.9815517850738922,231.4,35.8461,8271.74,8294.78754,617.9139957463633,0.997221442997924,230.53,33.8244,7680.6,7797.5389319999995,1345.36130316569,0.9850030973849841,31285,4949.9242314476305,31674.16889039194,0.9877133669477279,230.05999999999997,46.03596666666667,0.7867512822741781,48.66072107388498,31.285,2.4831079166666665,1783.513856249999
2017-05-04 17:54:59,228.4,65.7076,14743.31,15007.61584,2804.1653740318047,0.9823885523978071,231.56,29.6054,6836.43,6855.426424,509.9963823179799,0.997228994547517,230.63,31.498,7120.46,7264.38374,1438.8608377380997,0.9801877564358955,28700.199999999997,4753.0225940878845,29091.110391662773,0.986562548269907,230.1966666666667,42.27033333333333,0.7804920430356713,55.446136376181876,28.7002,2.4993833333333333,1786.0132395833323
2017-05-04 17:59:59,228.31,75.8001,17043.03,17305.920831,3004.999871537399,0.9848091971778187,231.55,40.2392,9283.27,9317.38676,796.6141741918033,0.9963383767488901,230.54,39.7969,9078.09,9174.777326,1328.465631314447,0.989461616062768,35404.39,5130.079677043649,35774.132397095476,0.9896645320984641,230.13333333333333,51.9454,0.792294322132093,45.92264185086649,35.40439,2.6710245833333333,1788.6842641666656
2017-05-04 18:04:59,228.67,61.0722,13677.58,13965.379974,2820.5749700726333,0.9793918980696686,231.83,46.5747,10761.11,10797.412701000001,884.6652494679179,0.9966378333397742,230.96,28.2753,6343.1,6530.463288000001,1553.07216378241,0.971309342119067,30781.79,5258.312383322961,31227.687149782767,0.9857210959094078,230.48666666666668,45.3074,0.7881873137997967,37.592313838357526,30.78179,2.7577574999999994,1791.4420216666656
2017-05-04 18:09:59,228.66,62.504,14029.04,14292.164639999999,2729.836400824469,0.9815895879576155,232.03,35.3104,8153.66,8193.072112,802.6576087175243,0.9951895807261021,231.01,27.5288,6201.95,6359.428088,1406.4642917412928,0.9752370675757533,28384.65,4938.958301283286,28811.137858896083,0.9851971185246197,230.5666666666667,41.78106666666667,0.8269480988868128,49.59886136623286,28.38465,2.4652683333333334,1793.907289999999
2017-05-04 18:14:59,228.63,55.3293,12437.34,12649.937859,2309.4374988211925,0.9831937625805218,231.97,20.932,4830.3,4855.596039999999,494.9897106644467,0.9947903326817938,230.79,23.3397,5278.86,5386.569363,1071.8053007940512,0.9800040887359869,22546.5,3876.2325102796904,22877.277825907284,0.9855412069379734,230.46333333333334,33.20033333333333,0.7954989224605545,66.65284485095533,22.5465,2.12213125,1796.029421249999
2017-05-04 18:19:59,228.73,43.0278,9674,9841.748694,1809.348323527202,0.9829553975400461,232,19.1867,4428.51,4451.314399999999,449.99896394030856,0.9948769289358669,230.82,22.3744,5065.08,5164.459008,1008.2665515191621,0.9807571310284278,19167.59,3267.6138389866724,19444.120103744404,0.9857782145826618,230.51666666666665,28.196299999999997,0.7750704938182323,52.6008731642095,19.16759,1.7380870833333333,1797.7675083333322
2017-05-04 18:24:59,228.49,54.098,12135.87,12360.85202,2347.6204981721503,0.9817988258709047,231.9,19.0074,4384.85,4407.81606,449.3694429908642,0.9947896963740361,230.67,22.0931,4989.75,5096.2153769999995,1036.246161040536,0.9791089329778929,21510.47,3833.23610220355,21849.348242822638,0.98449023563282,230.35333333333332,31.732833333333332,0.8089022660839792,70.47957688408957,21.51047,1.6949191666666663,1799.462427499999
2017-05-04 18:29:59,228.76,44.3639,9977.13,10148.685764,1858.1441546651545,0.9830957655021153,232.01,18.9755,4379.94,4402.505755,445.1769526919894,0.9948743383300812,230.83,23.3468,5291.83,5389.141844000001,1019.5023618666753,0.9819429796400065,19648.9,3322.8234692238193,19927.880645407946,0.9860004859336494,230.53333333333333,28.8954,0.7692307692307724,53.53274223578841,19.6489,1.71497375,1801.1774012499989
2017-05-04 18:34:59,228.64,58.5357,13096.42,13383.602448,2757.643499387038,0.9785422161846331,232.27,21.0539,4866.63,4890.189353,479.4417079213643,0.9951823229532929,230.87,27.5709,6223.82,6365.293683000001,1334.5517144118903,0.9777742096365735,24186.87,4571.636921720293,24615.128367346293,0.9826018227101992,230.59333333333333,35.720166666666664,0.8470901153545987,63.872975583353956,24.18687,1.8264904166666667,1803.0038916666656
2017-05-04 18:39:59,228.96,33.8716,7609.82,7755.241536,1494.794584315736,0.9812486129123186,232.29,20.7252,4791.17,4814.256708,470.9115433104111,0.9952045124719594,230.97,30.8274,7026.65,7120.204578,1150.4360086819938,0.9868606896086856,19427.64,3116.142136308141,19675.963452478634,0.9873793497798273,230.74,28.474733333333333,0.7714310479327386,27.215472898780433,19.42764,1.8172712499999997,1804.8211629166656
2017-05-04 18:44:59,229.26,43.6819,9854.64,10014.512394,1782.2819529972267,0.9840359282898502,232.86,18.9413,4390.04,4410.671118,426.1085654611634,0.9953224537835513,231.48,19.8222,4514.13,4588.442856,822.4586225929149,0.9838043409644243,18758.81,3030.849141051305,19002.078810801504,0.9871977790838747,231.20000000000002,27.481799999999996,0.8391003460207725,58.948467713177465,18.75881,1.591102083333333,1806.4122649999988
2017-05-04 18:49:59,229.08,31.9663,7186.36,7322.840004000001,1407.2013624860967,0.981362421693571,232.56,19.133,4428.78,4449.570479999999,429.6337604139444,0.995327531029467,231.36,11.864,2660.45,2744.8550400000004,675.4516919169017,0.9692497276650353,14275.59,2512.2868148169428,14494.966536284348,0.9848653299243433,231,20.98776666666667,0.8311688311688258,52.30920234485802,14.27559,1.3764333333333332,1807.7886983333321
2017-05-04 18:54:59,228.88,27.9362,6273.52,6394.037456,1235.5815627998613,0.9811515874235442,232.38,13.2764,3050.7,3085.169832,459.8939032895635,0.9888272497538151,230.97,14.4447,3258.78,3336.2923589999996,714.9822489557217,0.9767669164871293,12583.000000000002,2410.4577150451464,12811.799069452374,0.9821415346734631,230.74333333333334,18.552433333333333,0.8075350678242826,50.57970832217876,12.583000000000002,1.1191079166666666,1808.9078062499989
2017-05-04 18:59:59,228.18,34.0071,7610.19,7759.740078000001,1516.1049574549447,0.9807274371954806,231.81,11.567,2649.26,2681.34627,413.5689447273713,0.9880335224290148,230.39,15.5629,3511.99,3585.536531,722.4946055407729,0.9794879984169375,13771.44,2652.1685077230886,14024.498474703405,0.9819559697510855,230.12666666666667,20.379,0.8459109475940749,66.87325187693213,13.77144,1.0981016666666668,1810.0059079166656
2017-05-04 19:04:59,227.35,27.1607,6005.59,6174.985145,1436.4297034211813,0.9725675218608159,230.91,15.6262,3553.7,3608.2458420000003,625.0234926067108,0.9848830028804894,229.49,19.891,4432.57,4564.7855899999995,1090.683582791841,0.9710357502245796,13991.86,3152.136778819733,14342.528108112183,0.9755504674302263,229.25,20.892633333333333,0.8287895310796098,30.00132423070971,13.99186,1.1568041666666669,1811.1627120833323
2017-05-04 19:09:59,225.99,37.3096,8286.72,8431.596504000001,1556.3069259837698,0.9828174291865993,229.99,12.8048,2918.05,2944.9759520000002,397.3255030303333,0.9908569874800798,228.31,16.3014,3643.23,3721.7726340000004,760.5699877666087,0.9788964448600435,14848,2714.2024167807117,15094.038517217925,0.9836996230705741,228.09666666666666,22.1386,0.9235850297388483,68.52736848761893,14.848,1.2016608333333334,1812.3643729166656
2017-05-04 19:14:59,226.34,17.7446,3875.99,4016.312764,1052.3638810645868,0.9650617936785761,230.76,12.4195,2843.27,2865.9238199999995,359.63182443075,0.99209545632654,228.3,14.2589,3195.37,3255.3068700000003,621.7985051197858,0.98158795087727,9914.630000000001,2033.7942106151227,10121.077360045798,0.9796022347521249,228.4666666666667,14.807666666666668,1.00379340531075,19.83386984219884,9.91463,1.03177625,1813.3961491666655
2017-05-04 19:19:59,226.16,29.9296,6610.8,6768.878336,1454.3167768990793,0.9766463026585562,231.14,12.278,2813.65,2837.93692,370.4856804238001,0.9914420507979438,228.48,11.9952,2664.98,2740.663296,639.6224680556375,0.9723850441203559,12089.43,2464.424925378517,12338.059326236315,0.9798485872322226,228.59333333333333,18.0676,1.114059902592662,65.65343487790301,12.08943,0.9168358333333334,1814.312984999999
2017-05-04 19:24:59,227.29,19.7013,4345.91,4477.908477,1079.2268530241738,0.9705222923429572,232.35,11.9982,2755.89,2787.78177,420.4729539986295,0.9885601626557734,229.51,11.7745,2627.9,2702.365495,630.0165542004395,0.9724443288157067,9729.699999999999,2129.7163612232425,9960.057924995313,0.9768718287855316,229.71666666666667,14.491333333333335,1.146339693825724,35.9522933247458,9.7297,0.9091304166666665,1815.2221154166655
2017-05-04 19:29:59,229.07,29.44,6529.04,6743.8208,1688.4180942268558,0.968151466895443,234.35,13.3899,3089.41,3137.923065,549.6426236737783,0.9845397532077479,231.39,12.8706,2851.62,2978.1281339999996,858.784349020358,0.9575209231074677,12470.07,3096.8450669209924,12848.855792381393,0.9705198814196365,231.60333333333332,18.566833333333335,1.185935723435185,58.56231093078158,12.47007,0.9249904166666665,1816.147105833332
2017-05-04 19:34:59,228.44,24.071,5268.68,5498.77924,1574.0343667960276,0.9581544866674808,233.8,15.1915,3487.73,3551.7727,671.4378300075816,0.9819688067313542,230.79,15.0135,3289.1,3464.965665,1089.8661613376635,0.949244615386398,12045.51,3335.3383581412727,12498.751662601691,0.9637370455196846,231.01,18.092000000000002,1.2077399246785943,33.04775591421622,12.04551,1.0214825,1817.168588333332
2017-05-04 19:39:59,228.23,25.0994,5568.74,5728.436062,1343.1733055797633,0.9721222231911856,233.69,12.3041,2842.19,2875.345129,435.39133519630985,0.9884691654349227,230.63,11.8493,2646.33,2732.804059,682.0231344953598,0.9683570218965339,11057.26,2460.587775271433,11327.731057339559,0.9761231039145909,230.85,16.4176,1.230236084037255,52.88105447812104,11.05726,0.9626154166666666,1818.1312037499988
2017-05-04 19:44:59,227.83,25.3625,5614.46,5778.338375,1366.3942638922497,0.9716391868449552,233.4,12.5732,2896.93,2934.58488,468.59896822828745,0.9871685837896091,230.26,12.8417,2863.2,2956.9298419999996,738.5931562843942,0.9683016348008436,11374.59,2573.5863884049313,11662.102922144151,0.9753463912929273,230.49666666666667,16.9258,1.2595988372933822,49.845206725826856,11.37459,0.9346604166666665,1819.0658641666655
2017-05-04 19:49:59,227.61,24.9696,5528.16,5683.330656,1318.9747381316263,0.9726972324166668,233.32,16.87,3907.8,3936.1084,471.22022086340706,0.9928080232749688,230.06,15.1348,3403.89,3481.912088,732.9697513953231,0.9775921717642171,12839.849999999999,2523.1647103903565,13085.415858055838,0.981233622169932,230.33,18.991466666666668,1.2981374549559244,31.477997135555608,12.839849999999998,1.008935,1820.0747991666656
2017-05-04 19:54:59,227.44,26.1463,5790.21,5946.714472,1355.315892105686,0.9736821949772604,233.2,20.3457,4730.24,4744.61724,369.0830482495999,0.9969697787465781,229.97,18.3699,4166.33,4224.525903000001,698.794273171991,0.9862242759693641,14686.78,2423.193213527277,14885.340846567293,0.9866606449517021,230.20333333333335,21.620633333333334,1.3017477302674336,20.932165107713463,14.68678,1.1469429166666665,1821.2217420833322
2017-05-04 19:59:59,227.44,27.0731,5949.73,6157.505864,1586.0615978877947,0.9662564894635721,233.18,22.4538,5215.48,5235.777084,460.57577328768735,0.9961233865242226,230,19.4791,4355.23,4480.193,1050.7620874151319,0.9721076748256157,15520.439999999999,3097.399458590614,15826.494912003649,0.9806618639373194,230.20666666666668,23.002,1.2915930613072293,17.698895748195813,15.520439999999999,1.2586341666666665,1822.480376249999
2017-05-04 20:04:59,227.44,22.7544,4968.41,5175.260736,1448.5253734343994,0.9600308570810527,233.2,21.8791,5082.16,5102.20612,451.8373881889957,0.9960710877748702,229.99,14.1781,3116.04,3260.8212190000004,960.858855753876,0.9555997678877959,13166.61,2861.2216173772713,13473.90841722798,0.9771930751113714,230.21,19.603866666666665,1.2988141262325619,27.677022900244157,13.16661,1.1952937499999998,1823.675669999999
2017-05-04 20:09:59,227.46,27.9255,6184.13,6351.93423,1450.3808483793796,0.9735821839578462,233.36,20.1327,4683.5,4698.166872,370.94434509541156,0.9968781713379721,230.09,13.671,3074.82,3145.56039,663.349180098198,0.97751103738943,13942.45,2484.674373572989,14162.115616855779,0.9844892089007993,230.30333333333337,20.5764,1.3272350957432848,35.71616026127019,13.942450000000001,1.1295441666666668,1824.8052141666656
2017-05-04 20:14:59,227.49,18.5538,4075.2,4220.803962,1099.059163846469,0.9655032635225715,233.31,20.1647,4689.87,4704.626157,372.32601336541603,0.9968634793695469,230.03,14.685,3317.23,3377.99055,637.8128902658699,0.9820128123212186,12082.3,2109.1980674777546,12265.018947309127,0.9851024325283073,230.27666666666667,17.801166666666667,1.3172560543114795,17.505406948982742,12.0823,1.0843645833333333,1825.889578749999
2017-05-04 20:19:59,227.25,32.1159,7128.68,7298.338275000001,1564.5008897185035,0.9767538488067682,233.24,22.9177,5317.8,5345.324348,541.7522914779604,0.9948507618606346,229.92,15.2034,3430.25,3495.565728,672.5806243627385,0.9813146903584701,15876.73,2778.833805559202,16118.079067054443,0.9850261891599872,230.13666666666666,23.412333333333336,1.3484740951029184,37.17513561228412,15.87673,1.1649595833333333,1827.0545383333322
2017-05-04 20:24:59,227.3,25.2537,5600.94,5740.16601,1256.5734911891636,0.9757452990458023,233.24,20.2019,4695.63,4711.891156,391.12295904358814,0.9965489109443258,229.9,15.4257,3483.98,3546.3684300000004,662.278189963,0.9824077979399336,13780.55,2309.974640195752,13972.814360065315,0.986240112041078,230.14666666666668,20.293766666666667,1.344070447830369,24.44067390150998,13.78055,1.23572,1828.290258333332
2017-05-04 20:29:59,227.51,34.2438,7566.17,7790.806938,1857.3487223160132,0.9711664093607142,233.59,23.1586,5383.94,5409.617374,526.4505764862131,0.9952533844401985,230.21,17.9829,3987.24,4139.843409,1113.651935499033,0.9631378789187434,16937.35,3497.4512343012593,17294.680978810087,0.979338677640374,230.4366666666667,25.128433333333334,1.3684164846450828,36.275109338292744,16.93735,1.2799124999999998,1829.570170833332
2017-05-04 20:34:59,228.14,26.9488,5970.21,6148.099232,1468.2359219209243,0.9710659790469693,234.29,20.7651,4847.32,4865.055279,415.0321497496011,0.9963545575573304,230.87,13.8129,3089.21,3188.9842230000004,791.4555896845482,0.968712851484057,13906.739999999998,2674.7236613550735,14161.622932849632,0.9820018557153926,231.1,20.50893333333333,1.380354824751189,32.649349551740045,13.906739999999997,1.2851704166666664,1830.8553412499987
2017-05-04 20:39:59,229.13,21.2045,4694.93,4858.587085,1250.400238975023,0.9663159099267231,235.45,20.6547,4847.8,4863.149114999999,386.0757370326093,0.9968437910010499,232.01,11.4787,2580.11,2663.173187,659.9422791848816,0.9688104448462218,12122.84,2296.418255192514,12338.427228313236,0.982527171062895,232.19666666666663,17.779300000000003,1.4011111270618408,35.43784063489564,12.12284,1.0845658333333332,1831.939907083332
2017-05-04 20:44:59,229.29,27.9365,6241.84,6405.560084999999,1438.9695677620111,0.9744409414902867,235.68,20.5238,4821.75,4837.049184,384.41090766921695,0.9968370832261522,232.28,11.3849,2553.72,2644.484572,686.8863174834851,0.9656777835041951,13617.31,2510.2667929147133,13846.753085388296,0.9834298276301023,232.41666666666666,19.948400000000003,1.4040874865543276,42.92825489763591,13.61731,1.07250625,1833.012413333332
2017-05-04 20:49:59,229.41,22.9565,5098.82,5266.450664999999,1318.1567488272933,0.9681700872821145,235.76,20.534,4825.69,4841.09584,385.9079630757917,0.99681769572238,232.41,11.3953,2560.89,2648.3816730000003,675.1058389484432,0.966964099664346,12485.399999999998,2379.1705508515283,12710.061591905804,0.9823241146172826,232.52666666666664,18.295266666666667,1.3905215172453407,37.71449081547504,12.485399999999998,1.0876129166666666,1834.1000262499986
2017-05-04 20:54:59,229.4,21.726,4816.11,4983.9444,1282.4922027799498,0.9663249854873982,235.73,20.3177,4773.41,4789.491421,392.1543621236393,0.9966423531046554,232.4,11.4745,2575.43,2666.6738,691.5992124825198,0.965783666528692,12164.95,2366.245777386109,12392.946686785093,0.9816027057529255,232.51,17.8394,1.3848866715410084,35.678890545646155,12.164950000000001,1.0270979166666665,1835.1271241666652
2017-05-04 20:59:59,229.22,33.1992,7332.77,7609.920623999999,2035.0371079369854,0.9635803528454782,235.74,23.6806,5547.48,5582.464644,624.0009223631399,0.9937331185719911,232.3,15.7346,3424.62,3655.1475800000003,1277.52952497383,0.9369307052712765,16304.869999999999,3936.567555273955,16773.352373158312,0.9720698425254569,232.42,24.204799999999995,1.4284484984080639,37.1595716552089,16.304869999999998,1.1862424999999999,1836.3133666666652
2017-05-04 21:04:59,229.23,19.6662,4358.27,4508.083025999999,1152.5168876894186,0.9667679088570542,235.64,20.1391,4729.81,4745.577523999999,386.52736021394327,0.9966774277903464,232.2,13.6944,3098.24,3179.83968,715.7438738141634,0.9743384295399445,12186.320000000002,2254.7881217175254,12393.162010408743,0.9833099889894912,232.35666666666665,17.833233333333336,1.4130575121580322,23.208541356306682,12.186320000000002,1.1871329166666666,1837.500499583332
2017-05-04 21:09:59,229.13,30.8137,6875.95,7060.343081,1603.0458567753385,0.9738832690020095,235.62,19.9685,4689.21,4704.97797,384.8730623014821,0.9966486623103147,232.24,16.7622,3822.65,3892.853328,735.9714741895067,0.9819660999054214,15387.81,2723.8903932663275,15627.036682321717,0.9846914877602901,232.33,22.514799999999997,1.4160891834889993,36.85975447261359,15.38781,1.1489220833333333,1838.6494216666654
2017-05-04 21:14:59,229.03,15.8007,3480.88,3618.8343210000003,989.6647252719141,0.9618787961086102,235.34,19.8904,4665.26,4681.006736,383.6315874343182,0.9966360364579488,231.97,18.4413,4223.32,4277.828361,680.7228979371494,0.9872579364106937,12369.46,2054.0192106433815,12538.841079194362,0.9864914884777177,232.11333333333334,18.04413333333333,1.390125513398624,12.433034559709142,12.369459999999998,1.1565529166666666,1839.805974583332
2017-05-04 21:19:59,229.23,8.6116,1827.19,1974.0370679999996,747.1271978304864,0.9256107849338523,235.56,19.9376,4680.54,4696.501056,386.8688116262629,0.9966015006044534,232.28,11.4376,2576.42,2656.725728,648.2681369750712,0.969772668983616,9084.15,1782.2641464318206,9257.334751976745,0.9812921584217569,232.35666666666665,13.328933333333334,1.378627684450635,49.5813618494103,9.08415,0.8939004166666666,1840.6998749999987
2017-05-04 21:24:59,228.94,9.4986,1994.53,2174.609484,866.4735927901938,0.9171899666009182,235.35,21.1965,4966.52,4988.596275,468.7983410208164,0.9955746519094694,232.01,14.9266,3342.95,3463.120466,904.3719696718038,0.9652999463403593,10304,2239.643903482814,10544.592017447036,0.9771833735199092,232.1,15.207233333333335,1.4002585092632487,39.384328071948204,10.304,0.8078395833333334,1841.507714583332
2017-05-04 21:29:59,229.13,10.7062,2257.04,2453.111606,961.0031164839679,0.9200722847177301,235.58,22.6116,5298.53,5326.840728,548.4632900929411,0.9946852685399081,232.25,17.7912,3969.13,4132.0062,1148.68719847417,0.9605818113244845,11524.7,2658.1536050510786,11827.277399217712,0.9744169863439811,232.32000000000002,17.03633333333333,1.403236914600547,37.1566651666047,11.524700000000001,0.9095291666666667,1842.4172437499988
2017-05-04 21:34:59,229.01,8.5513,1819.66,1958.333213,723.813827955022,0.9291881422020289,235.41,20.2739,4756.18,4772.678799,396.50312233837934,0.9965430736710258,232.1,15.6825,3564.23,3639.90825,738.3742787489692,0.979208747912808,10140.07,1858.6912290423707,10309.013177303588,0.9836120902749901,232.17333333333332,14.8359,1.394073393441687,42.36076004826132,10.14007,0.90269875,1843.3199424999987
2017-05-04 21:39:59,229.3,8.5855,1839.26,1968.65515,701.9442656091171,0.9342723127511692,235.63,20.2236,4748.53,4765.286868,399.27656258945774,0.9964835552477382,232.35,16.0875,3662.42,3737.9306249999995,747.5326754817382,0.9797988158220567,10250.21,1848.7535036803133,10415.598617528914,0.9841210646068317,232.42666666666665,14.965533333333333,1.3782124827902769,42.631513299448066,10.25021,0.8495949999999999,1844.1695374999986
2017-05-04 21:44:59,229.41,7.6556,1628.45,1756.271196,657.7530778333687,0.9272201262019674,235.74,15.7197,3665.8,3705.762078,542.7549527575771,0.9892162321382576,232.43,15.756,3580.99,3662.16708,766.7974580915928,0.9778335946376318,8875.24,1967.305488682539,9090.664219043647,0.9763026975969078,232.52666666666664,13.043766666666665,1.3819203532211504,41.30836440394262,8.87524,0.7968937499999998,1844.9664312499985
2017-05-04 21:49:59,229.77,8.105,1744.89,1862.2858500000002,650.7437859943211,0.9369614229738147,236.32,4.7298,1054.51,1117.746336,370.6285627706327,0.9434251457926497,232.86,6.0238,1338.96,1402.702068,418.0421150691358,0.9545576573570718,4138.360000000001,1439.4144638340895,4381.545102848399,0.9444978661316743,232.98333333333335,6.286200000000001,1.4321482223334907,28.93321879672933,4.1383600000000005,0.5422333333333333,1845.508664583332
2017-05-04 21:54:59,229.91,9.4783,2009.22,2179.155953,843.6561260936461,0.9220175349239909,236.64,4.233,903.4,1001.6971199999998,432.74190947526,0.9018694193709973,233.37,2.6974,587.14,629.492238,226.9958107592489,0.9327199996388199,3499.7599999999998,1503.3938463281552,3809.004215641847,0.9188123199307782,233.30666666666664,5.469566666666668,1.4558806720768005,73.29160750089888,3.4997599999999998,0.318255,1845.8269195833318
2017-05-04 21:59:59,229.87,9.2264,1923.83,2120.8725680000002,892.7365685323505,0.9070936316622676,236.58,4.527,968.09,1070.99766,458.08049470095915,0.9039142064978929,233.32,2.7684,617.91,645.923088,188.15915473730155,0.956630923216047,3509.83,1538.9762179706113,3832.4084370509268,0.9158287947776376,233.25666666666666,5.507266666666666,1.4519056261342966,67.53138277911609,3.50983,0.29206624999999997,1846.1189858333319
2017-05-04 22:04:59,227.09,7.7873,1636.31,1768.4179570000001,670.6650837340901,0.9252959649741895,233.87,2.3032,479.25,538.6493839999999,245.8914321068942,0.8897253282665966,230.73,0,115.48,115.48,0,1,2231.04,916.5565158409843,2411.9733266208736,0.9249853534349164,230.56333333333336,3.3635,1.5064552039208419,131.52371042069274,2.23104,0.23920291666666665,1846.3581887499986
2017-05-04 22:09:59,226.59,7.9045,1659.27,1791.080655,674.3834071321958,0.9264071918637299,233.29,2.2959,475.75,535.610511,246.04990752625994,0.8882387298780998,230.27,0,115.95,115.95,0,1,2250.97,920.4333146584557,2431.884748016063,0.9256071867041997,230.04999999999998,3.4001333333333332,1.5040208650293327,132.47617740480763,2.2509699999999997,0.18675041666666664,1846.5449391666652
2017-05-04 22:14:59,227.03,7.4337,1562.73,1687.672911,637.2713720411537,0.9259673422583009,233.6,2.3022,477.44,537.79392,247.53453655796463,0.887775004968446,230.54,0.1087,123.1,123.1,0,1,2163.27,884.8059085991183,2337.2245482178023,0.9255721713386729,230.39,3.281533333333334,1.4583966317982489,126.53129634520444,2.16327,0.18392666666666663,1846.7288658333318
2017-05-04 22:19:59,226.85,7.6474,1601.04,1734.81269,668.0164577201944,0.9228892601656032,233.37,2.3368,487.1,545.339016,245.21058780535608,0.8932058512387825,230.34,1.8107,405.54,417.076638,97.4178133884303,0.9723392850404631,2493.68,1010.6448589139808,2690.6956299903673,0.9267789237123514,230.1866666666667,3.931633333333334,1.4495481927710991,94.50949139034664,2.49368,0.19403958333333332,1846.9229054166651
2017-05-04 22:24:59,226.68,10.0777,2101.51,2284.413036,895.6554242267147,0.9199343406303344,233.2,5.2193,1123.39,1217.1407599999998,468.4298640707878,0.9229745949843963,230.2,7.41,1615.15,1705.782,548.6189105599619,0.9468677709109371,4840.050000000001,1912.7041988574645,5204.27913882672,0.9300135275009802,230.02666666666664,7.569,1.454903779271955,33.144404809089714,4.8400500000000015,0.30557208333333336,1847.2284774999985
2017-05-04 22:29:59,226.92,9.3037,1959.27,2111.1956039999995,786.3891819251606,0.9280381203370488,233.38,3.8892,835.68,907.661496,354.2433188092024,0.9206956598718603,230.37,9.9048,2202.42,2281.768776,596.502213515204,0.965224883066767,4997.37,1737.134714249567,5290.684637393437,0.9445601736833167,230.22333333333333,7.699233333333333,1.4348386349486768,49.485879546448345,4.99737,0.40989250000000005,1847.6383699999985
2017-05-04 22:34:59,226.92,7.653,1615.37,1736.6187599999998,637.5142984152886,0.9301811296798383,233.44,2.5469,543.49,594.548336,241.05257463957702,0.9141224810357557,230.41,2.7418,700.23,700.23,0,1,2859.0899999999997,878.5668730548657,2991.0324937267737,0.9558873084784257,230.25666666666666,4.313899999999999,1.4491075176976447,77.40327777648997,2.8590899999999997,0.32735249999999994,1847.9657224999985
2017-05-04 22:39:59,227.21,8.1178,1730.39,1844.4453380000002,638.5366495119405,0.9381627985117333,233.69,2.301,478.77,537.72069,244.79139599682847,0.8903693105057944,230.81,0.8577,289.9,289.9,0,1,2499.06,883.3280455087689,2650.57905363759,0.9428354896905833,230.57000000000002,3.7588333333333335,1.4572580994925677,115.96594688068107,2.49906,0.22325624999999996,1848.1889787499986
2017-05-04 22:44:59,227.28,8.08,1718.61,1836.4224,647.168369994826,0.9358467855761289,233.73,2.2689,471.31,530.309997,243.09581818315996,0.8887443243880617,230.83,2.7656,693.64,693.64,0,1,2883.56,890.264188177986,3017.8615936374895,0.9554977624154019,230.61333333333334,4.3715,1.4454209065679966,84.83358115063479,2.88356,0.22427583333333334,1848.413254583332
2017-05-04 22:49:59,227.22,7.6457,1617.26,1737.255954,634.4512133398831,0.9309278786906953,233.57,2.2623,467.11,528.4054110000001,247.02333143668628,0.8839992745645823,230.74,3.823,894.57,894.57,0,1,2978.94,881.4745447765694,3106.6188850081144,0.9589010143393303,230.51,4.577,1.427269966595806,67.0461000655451,2.97894,0.24427083333333333,1848.6575254166653
2017-05-04 22:54:59,227.32,11.1326,2332.67,2530.662632,981.2767337001156,0.9217625338532284,233.63,5.7067,1216.08,1333.2563209999998,546.5545270935505,0.9121126829444824,230.82,8.1045,1757.27,1870.68069,641.4424300269479,0.9393746401476994,5306.02,2169.2736908206143,5732.32907168513,0.9256307399045032,230.59,8.3146,1.4181013920811874,33.89218964231592,5.30602,0.3452066666666667,1849.002732083332
2017-05-04 22:59:59,227.3,8.5406,1797.87,1941.27838,732.2740004639143,0.926126834009247,233.6,2.8789,605.36,672.51104,292.93406992339004,0.9001487916094285,230.83,5.1315,1164.64,1184.504145,216.01791574353504,0.9832299911453666,3567.87,1241.2259861308394,3777.6101288442237,0.9444780901970965,230.57666666666668,5.5169999999999995,1.421074696774755,54.80514772521299,3.56787,0.3697454166666666,1849.3724774999987
2017-05-04 23:04:59,227.81,7.6183,1611.99,1735.524923,643.0668691933645,0.9288198507766402,234.07,2.3011,481.18,538.618477,242.02411319081307,0.8933596238288721,231.34,3.8982,880.64,901.8095880000001,194.25170117332306,0.9765254347683869,2973.81,1079.3426835575005,3163.625537994202,0.9400006303797418,231.07333333333335,4.6058666666666666,1.412250079339899,65.40426702176933,2.97381,0.27257,1849.6450474999988
2017-05-04 23:09:59,227.98,7.4305,1570.51,1694.00539,634.9429905503739,0.9270985849696736,234.13,2.32,485.51,543.1816,243.56988828375316,0.8938263004490579,231.5,2.3915,494.47,553.63225,249.0142311998703,0.8931379990959704,2550.49,1127.5271100339974,2788.604780882658,0.9146114994440735,231.20333333333335,4.0473333333333334,1.394155216908648,83.59001811892604,2.55049,0.23017916666666663,1849.8752266666654
2017-05-04 23:14:59,228.16,7.9011,1691.6,1802.714976,623.1137333542576,0.9383624269619425,234.3,2.5762,551.87,603.60366,244.49311128413325,0.9142920041273441,231.69,1.2162,221.38,281.78137799999996,174.3319838342318,0.7856445360984785,2464.85,1041.9388284726226,2676.027287749305,0.9210855252799319,231.38333333333335,3.8978333333333333,1.3930706619606816,102.70492153760638,2.4648499999999998,0.2089725,1850.0841991666655
2017-05-04 23:19:59,228.63,7.8913,1689.18,1804.187919,633.8493312022582,0.936255022113359,234.68,2.6543,572.05,622.9111240000001,246.53005070973305,0.9183493085283221,232.1,1.216,218.62,282.23359999999997,178.49678027617188,0.7746065670423367,2479.85,1058.876162188163,2696.455960951399,0.9196701284618891,231.8033333333333,3.920533333333333,1.3689765749701548,101.28128826010068,2.47985,0.20602916666666665,1850.2902283333322
2017-05-04 23:24:59,228.86,10.1822,2160.18,2330.298292,874.0208792117713,0.9269972034979288,234.84,5.9356,1282.19,1393.916304,546.8011214847867,0.9198471933505701,232.18,4.7224,929.46,1096.446832,581.6354217229521,0.847701842783016,4371.83,2002.45742241951,4808.61032705947,0.9091670363469507,231.96000000000004,6.946733333333333,1.3364373167787647,46.57536875845721,4.37183,0.28548666666666667,1850.5757149999988
2017-05-04 23:29:59,230.47,8.6054,1856.53,1983.2865379999998,697.6545355059513,0.9360876325375431,236.28,3.3433,715.61,789.954924,334.5610704368422,0.90588713135232,234.11,1.7548,386.63,410.816228,138.87842268742827,0.9411264055518274,2958.77,1171.0940286302216,3182.1032567774046,0.9298158360192309,233.62,4.567833333333333,1.3483434637445448,88.39128689750795,2.95877,0.30544166666666667,1850.8811566666654
