DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-04 23:34:59,231.33,7.9231,1717.83,1832.850723,639.063270656062,0.9372449040412114,237.09,2.1199,430.3,502.60709099999997,259.72254026842234,0.8561359513330067,235.12,0.9409,306.71,306.71,0,1,2454.84,898.7858109244843,2614.2026240364735,0.9390396817097488,234.51333333333332,3.6612999999999993,1.357421042158218,116.40127823450692,2.4548400000000004,0.22556708333333333,1851.1067237499988
2017-05-04 23:39:59,230.76,7.8068,1685.03,1801.4971679999999,637.2330385440006,0.9353497912354198,236.51,2.0241,405.08,478.7198909999999,255.11355832070504,0.8461733210078795,234.51,3.7123,920.3,920.3,0,1,3010.41,892.3465968647056,3139.8807010834057,0.9587657260230517,233.92666666666665,4.514399999999999,1.3537005899284635,72.93106503632822,3.01041,0.22771875,1851.3344424999987
2017-05-04 23:44:59,228.65,7.5534,1610.85,1727.08491,622.8840693497535,0.9326987866508543,234.98,2.1955,454.63,515.89859,243.85019635831367,0.8812390822777786,232.29,7.4179,1717.42,1723.103991,139.84243776525054,0.9967013070425882,3782.9,1006.5767034733177,3914.5279498268,0.9663745024907476,231.97333333333333,5.722266666666666,1.4326359351649574,61.63233683621875,3.7829,0.2830545833333333,1851.617497083332
2017-05-04 23:49:59,229.16,7.9956,1718.87,1832.2716959999998,634.590806002353,0.9381086897496888,235.48,2.3207,487.5,546.478436,246.9462107686734,0.8920754560203726,232.81,4.5147,1093.9,1093.9,0,1,3300.27,881.5370167710264,3415.975641721931,0.9661280834942939,232.48333333333335,4.943666666666666,1.4294931536310924,61.734205380621674,3.30027,0.2951320833333333,1851.9126291666653
2017-05-04 23:54:59,228.49,11.4534,2411.12,2616.9873660000003,1017.4100546994903,0.9213342148018607,234.81,6.1443,1315.07,1442.743083,593.3788828769905,0.911506709334194,232.09,5.0145,1016.17,1163.815305,567.3311160620784,0.8731368247472909,4742.36,2178.120053638559,5218.63826468768,0.9087351449686686,231.79666666666665,7.537400000000001,1.4265376263679277,51.95425478281634,4.74236,0.3351095833333333,1852.2477387499987
2017-05-04 23:59:59,226.76,7.9728,1692.88,1807.912128,634.58929093508,0.9363729430106462,232.95,2.5174,519.89,586.42833,271.3163727580569,0.8865362967713378,230.45,2.9826,693.26,693.26,0,1,2906.0299999999997,905.905663693137,3043.9571995038464,0.9546881935375674,230.0533333333333,4.490933333333333,1.43155210385997,77.5310254735467,2.90603,0.3186829166666666,1852.5664216666653
2017-05-05 00:04:59,226.94,8.1221,1731.64,1843.229374,631.5991098603856,0.9394598547668328,233.19,2.3834,500.48,555.785046,241.69564943792858,0.900492022234078,230.56,3.3097,810.81,810.81,0,1,3042.93,873.2947592983141,3165.7647925134775,0.9611990149097741,230.23000000000002,4.605066666666667,1.4290057768318727,76.37312525334413,3.0429299999999997,0.24787333333333328,1852.8142949999985
2017-05-05 00:09:59,227.48,7.9173,1671.46,1801.027404,670.7616404945788,0.9280591712751085,233.65,2.6122,561.27,610.3405300000001,239.77395534269561,0.919601390391033,231.04,4.0457,977.11,977.11,0,1,3209.84,910.5355958372745,3336.4873590179745,0.9620417087222982,230.72333333333333,4.8584000000000005,1.405724027334328,62.96105713815246,3.2098400000000002,0.26053208333333333,1853.074827083332
2017-05-05 00:14:59,227.54,7.5913,1606.09,1727.324402,635.7078744554432,0.9298137617579955,233.64,2.5834,553.45,603.585576,240.8498392261279,0.9169370873103835,231,4.3428,1040.08,1040.08,0,1,3199.62,876.557713681571,3317.517380484187,0.9644621664447828,230.72666666666666,4.839166666666667,1.3811436331590052,56.87205097296365,3.19962,0.2670608333333333,1853.3418879166652
2017-05-05 00:19:59,227.97,7.6428,1624.99,1742.329116,628.5843208045696,0.932653874103083,233.99,2.565,547.97,600.18435,244.84716270547725,0.9130028132189718,231.48,3.8752,940.33,940.33,0,1,3113.29,873.4314835100469,3233.489938207101,0.9628265618560269,231.14666666666668,4.694333333333334,1.3743077988001888,62.80906056948092,3.11329,0.26303791666666665,1853.604925833332
2017-05-05 00:24:59,228.59,11.2337,2345.14,2567.9114830000003,1046.1776928052238,0.91324798986461,234.65,6.1795,1321.35,1450.019675,597.1526064475529,0.9112634971659953,232.13,6.9154,1459.01,1605.271802,669.467981457162,0.9088865811896943,5125.5,2312.798280709939,5623.147351550984,0.9115002114583175,231.79,8.109533333333333,1.3805599896457954,38.52461711730228,5.1255,0.3432829166666667,1853.9482087499985
2017-05-05 00:29:59,229.04,7.9482,1698.22,1820.455728,655.8261120205641,0.9328543253648408,235.1,2.4004,502.55,564.33404,256.7419058173432,0.8905186722388748,232.63,0.7457,218.82,218.82,0,1,2419.59,912.5680178379073,2585.961359974392,0.9356636326630807,232.25666666666666,3.6980999999999997,1.3849620391233843,114.9265839214732,2.4195900000000004,0.31437875,1854.2625874999985
2017-05-05 00:34:59,229.57,7.3686,1569.21,1691.609502,631.7615714466085,0.9276431695049677,235.59,2.3538,493.49,554.531742,252.928987633989,0.8899220055828653,233.13,0,113.1,113.1,0,1,2175.7999999999997,884.6905590805975,2348.7833074437367,0.9263519512866426,232.76333333333332,3.2408,1.3719228400807664,127.36978523821276,2.1757999999999997,0.19147458333333328,1854.4540620833318
2017-05-05 00:39:59,229.89,7.766,1659.63,1785.32574,658.0397108127648,0.9295950665003015,235.85,2.3562,494.06,555.7097699999999,254.39745453414594,0.8890612090552233,233.37,0.1828,130.84,130.84,0,1,2284.53,912.4371653469108,2460.0038417869,0.9286692814026506,233.03666666666666,3.435,1.3502882235985791,126.08442503639009,2.28453,0.18584708333333333,1854.6399091666651
2017-05-05 00:44:59,230.08,7.813,1670.25,1797.6150400000001,664.5936875521783,0.9291477668099617,236.02,2.358,495.2,556.53516,253.98492930925175,0.8897910421328995,233.52,1.248,223.87,291.43296000000004,186.58883480627028,0.7681698048154881,2389.3199999999997,1105.1674516677003,2632.5358798363372,0.9076115612709301,233.20666666666668,3.806333333333333,1.340727823675709,105.26315789473686,2.3893199999999997,0.19474375000000002,1854.8346529166652
2017-05-05 00:49:59,230.37,7.8974,1700.27,1819.324038,647.3189958163018,0.9345613890030953,236.2,2.3549,494.71,556.22738,254.2654403603928,0.8894024598357598,233.75,1.3843,262.32,323.580125,189.4526719131077,0.8106801986061412,2457.3,1091.0371080898024,2688.6214425294165,0.913962806786294,233.43999999999997,3.8788666666666667,1.3151130911583127,103.60070811061652,2.4573,0.20194249999999997,1855.0365954166653
2017-05-05 00:54:59,228.26,11.27,2361.85,2572.4901999999997,1019.4951724240971,0.9181181720342414,234.07,6.0557,1289.32,1417.4576989999998,588.9314612536625,0.9096003365106419,231.64,7.2551,1510.31,1680.571364,737.0778882837419,0.8986884058319585,5161.48,2345.5045219615013,5669.415071499162,0.9104078524691879,231.32333333333335,8.193599999999998,1.3242647376687873,37.54637766061318,5.161479999999999,0.31744916666666667,1855.3540445833319
2017-05-05 00:59:59,228.22,8.1367,1741.98,1856.9576739999998,643.2709247490432,0.938082770754634,234.11,2.2121,457.59,517.874731,242.49871939522154,0.8835920592541905,231.55,6.4283,1417.48,1488.4728650000002,454.20471094134285,0.952304898080893,3617.05,1339.9743550856076,3857.2764970620256,0.937721214114415,231.29333333333338,5.592366666666666,1.3287600161411395,60.44429609408062,3.6170500000000003,0.3657720833333332,1855.719816666665
2017-05-05 01:04:59,228.66,8.1563,1751.56,1865.019558,640.5743658019072,0.9391644138457876,234.35,2.2594,471.3,529.4903899999999,241.3221562607794,0.8901011404569591,231.89,9.3142,2087.09,2159.8698379999996,555.9613736602072,0.966303600004252,4309.950000000001,1437.8578957228938,4543.468315152278,0.9486035119088422,231.63333333333333,6.5766333333333336,1.283637933515612,65.64503621407104,4.309950000000001,0.33029166666666665,1856.0501083333318
2017-05-05 01:09:59,228.96,7.8602,1672.02,1799.671392,665.7073221643409,0.9290696109481748,234.7,2.625,557.04,616.0875,263.1924126114771,0.9041572828534907,232.18,0.6088,170.47,170.47,0,1,2399.5299999999997,928.8997347758179,2573.05245538574,0.9325616331596603,231.94666666666663,3.698,1.287652333869836,112.55273120605733,2.39953,0.27956166666666665,1856.3296699999985
2017-05-05 01:14:59,228.3,7.8374,1657.94,1789.27842,672.8686503900271,0.9265969909814259,233.97,2.4428,515.45,571.541916,246.92399487484204,0.901858613638409,231.64,1.6834,467.96,467.96,0,1,2641.3500000000004,919.7926452648692,2796.9176485523035,0.9443788955914288,231.3033333333333,3.987866666666667,1.298439278869004,96.5311444715637,2.6413500000000005,0.21003666666666668,1856.539706666665
2017-05-05 01:19:59,227.29,8.1355,1723.29,1849.1177950000001,670.4537237465852,0.9319525260422903,233,2.5266,526.42,588.6978,263.52814522331397,0.8942109177238303,230.6,3.4462,833,833,0,1,3082.71,933.9818689698991,3221.0903550916582,0.9570392817845308,230.29666666666665,4.702766666666666,1.305562390539736,72.9939113854965,3.08271,0.2385025,1856.7782091666652
2017-05-05 01:24:59,227.12,10.9905,2283.03,2496.1623600000003,1009.2574233468735,0.914615986758169,232.76,5.9229,1260.69,1378.614204,557.8869485572801,0.91446178078113,230.39,8.2797,1774.63,1907.5600829999998,699.6240657345674,0.9303140780808634,5318.35,2266.768437638721,5781.27026460233,0.9199275862544074,230.09,8.3977,1.2907992524664256,30.875120568727155,5.318350000000001,0.3500441666666667,1857.128253333332
2017-05-05 01:29:59,227.3,7.3379,1539.7,1667.9046700000001,641.2720937385385,0.923134294000148,232.89,2.2879,475.51,532.829031,240.41009998833033,0.8924250976107193,230.55,4.6806,1081.67,1081.67,0,1,3096.88,881.6821937268688,3219.942425748483,0.9617811719972363,230.24666666666667,4.7688,1.2797868952138252,53.873091763127015,3.09688,0.3506345833333333,1857.4788879166654
2017-05-05 01:34:59,227.06,7.9418,1684.43,1803.265108,643.7861639009121,0.9341000347243451,232.58,2.2844,473.59,531.3057520000001,240.828391200634,0.8913699846411599,230.23,4.1507,981.92,981.92,0,1,3139.94,884.6145551015461,3262.1719934266966,0.9625304877630625,229.95666666666668,4.7923,1.2596576166524165,65.72000918139514,3.13994,0.2598675,1857.7387554166653
2017-05-05 01:39:59,226.94,7.728,1634.89,1753.79232,634.7615218260967,0.9322027365246988,232.47,2.2975,476.56,534.099825,241.14972416536293,0.892267658016926,230.13,2.7132,668.17,668.17,0,1,2779.6200000000003,875.9112459914596,2914.3623411055655,0.9537660986058273,229.84666666666666,4.2462333333333335,1.2646111900687413,81.99659305894635,2.7796200000000004,0.24664833333333336,1857.9854037499986
2017-05-05 01:44:59,226.88,7.7611,1639.39,1760.838368,642.6135589301728,0.9310280999056468,232.38,2.3129,479.46,537.4717019999999,242.8866790311415,0.8920655696213752,230.12,0.5523,216.23,216.23,0,1,2335.08,885.5002379613143,2497.3404409150035,0.935026703505609,229.79333333333332,3.5421,1.2678058545359572,119.11013240732898,2.33508,0.21311250000000004,1858.1985162499986
2017-05-05 01:49:59,226.69,7.4157,1551.39,1681.065033,647.4324003904121,0.9228613822461205,232.18,2.4089,503.98,559.298402,242.52600289402707,0.9010932235776351,229.96,0,112.68,112.68,0,1,2168.0499999999997,889.9584032844392,2343.601237855234,0.925093384053726,229.61,3.2748666666666666,1.2717216149122494,126.4428068318303,2.1680499999999996,0.18763041666666663,1858.3861466666654
2017-05-05 01:54:59,226.99,11.1881,2327.4,2539.586819,1016.2236226532711,0.9164482909532694,232.45,6.4903,1391.5,1508.670235,582.9353548850468,0.9223354234200822,230.15,4.8592,958.38,1118.34488,576.3705806355964,0.8569628360081551,4677.28,2175.529558173914,5158.476234014109,0.9067173692027146,229.86333333333334,7.512533333333334,1.250018126712975,48.92579511571773,4.67728,0.2852220833333333,1858.6713687499987
2017-05-05 01:59:59,227.22,8.1551,1734.27,1853.0018219999997,652.6280099990491,0.9359246059068367,232.73,2.6071,555.48,606.7503829999999,244.10652771002773,0.9155000401540745,230.44,0.1224,125.4,125.4,0,1,2415.15,896.7345377090769,2576.2535499481246,0.9374659571254668,230.13,3.6282,1.2645026724025537,124.76985833195522,2.41515,0.29551791666666666,1858.9668866666655
2017-05-05 02:04:59,227.43,8.2543,1774.28,1877.2754490000002,613.2647006131629,0.9451356757183051,232.82,2.4899,524.08,579.698518,247.77111488508166,0.9040561321566118,230.55,0.0995,128.41,128.41,0,1,2426.77,861.0358154982446,2574.9942346480557,0.9424370615461535,230.26666666666665,3.614566666666667,1.2319050376375122,128.36209043038815,2.42677,0.20174666666666666,1859.168633333332
2017-05-05 02:09:59,227.55,7.6523,1629.36,1741.2808650000002,614.2027688110411,0.9357249785203375,232.95,1.9993,396.19,465.736935,244.83540700477582,0.850673352758677,230.65,1.7762,477.1,477.1,0,1,2502.65,859.0381758158169,2645.978762199154,0.9458314767122208,230.38333333333333,3.8092666666666664,1.2298343340808715,100.88643483435133,2.50265,0.2053925,1859.374025833332
2017-05-05 02:14:59,227.32,8.1496,1729.87,1852.5670719999998,662.9890944492626,0.933769160720568,232.62,1.9826,392.71,461.192412,241.82079477658195,0.8515101068054867,230.38,4.9641,1164.58,1164.58,0,1,3287.16,904.8098892258445,3409.413703445342,0.9641423088897073,230.10666666666665,5.0321,1.211032564607716,61.95226644939488,3.2871599999999996,0.2412420833333333,1859.6152679166655
2017-05-05 02:19:59,227.61,8.1679,1742.15,1859.095719,648.960915544323,0.9370953750230222,232.9,2.2484,468.35,523.65236,234.2222697216676,0.8943910803724822,230.57,9.1021,2053.19,2098.671197,434.5476004046202,0.9783285742592673,4263.6900000000005,1317.7307856706109,4462.674852552456,0.95541130395403,230.35999999999999,6.5061333333333335,1.193783642993563,65.44183949504058,4.26369,0.31461875,1859.9298866666654
2017-05-05 02:24:59,228.21,10.7207,2233.01,2446.570947,999.6878205742414,0.9127100944029971,233.54,5.6381,1191.7,1316.7218739999998,560.0067887714141,0.9050506591644882,231.13,5.9518,1210.52,1375.6395340000001,653.4718487461703,0.8799688945258242,4635.23,2213.166458091826,5136.483517361145,0.9024130972742491,230.96,7.436866666666667,1.190682369241427,44.156141027135085,4.63523,0.37078833333333333,1860.3006749999988
2017-05-05 02:29:59,228.28,7.9922,1683.79,1824.4594160000001,702.4979690583182,0.9228980295388494,233.62,2.7877,585.36,651.262474,285.4758841664225,0.8988081201804359,231.23,2.9771,607.76,688.394833,323.288150882611,0.8828654296421775,2876.91,1311.2620041073517,3161.6481764288114,0.9099399551943718,231.04333333333332,4.5856666666666674,1.1960238339128249,74.28654503162025,2.8769099999999996,0.3130058333333333,1860.6136808333322
2017-05-05 02:34:59,228.28,7.8211,1652.92,1785.4007080000001,674.9156700854569,0.925797773347808,233.57,2.3119,482.51,539.990483,242.43312816233126,0.8935527850775102,231.15,3.9675,850.57,917.087625,342.899966503557,0.9274686265666272,2986.0000000000005,1260.248764751345,3241.0527532049355,0.9213055841338206,231,4.700166666666667,1.177489177489177,66.4004822524024,2.9860000000000007,0.24428791666666666,1860.857968749999
2017-05-05 02:39:59,228.42,7.7444,1638.95,1768.9758479999998,665.6714266868593,0.9264965385779537,233.61,2.3001,480.27,537.326361,240.95714416780078,0.8938143274902531,231.31,4.7812,1041.1,1105.939372,373.11216080389937,0.9413716758426427,3160.32,1279.7407316585593,3409.5980470820878,0.9268893155029174,231.11333333333332,4.9418999999999995,1.1653734098710566,56.70895809304115,3.16032,0.25609666666666664,1861.1140654166657
2017-05-05 02:44:59,228.48,7.48,1574.22,1709.0304,665.2941452652054,0.9211187817372938,233.74,2.5702,551.59,600.758548,238.03215096929299,0.9181558911418103,231.34,5.0536,1117.02,1169.0998240000001,345.05176144577416,0.9554530563337078,3242.83,1248.3780576802726,3474.8228996306516,0.9332360507767717,231.1866666666667,5.0346,1.1707710940654186,48.94927104437294,3.24283,0.26679791666666663,1861.3808633333324
2017-05-05 02:49:59,228.62,7.8442,1668.44,1793.341004,657.556022729416,0.9303528979031809,233.84,2.5942,556.87,606.6277279999999,240.6096495954431,0.9179765023863203,231.53,4.379,1004.72,1013.8698699999999,135.90377071228235,0.990975301396421,3230.0299999999997,1034.0694430371414,3391.517862834153,0.9523847818689639,231.33,4.939133333333333,1.1714866208446841,58.817336374802586,3.2300299999999997,0.26970249999999996,1861.6505658333324
2017-05-05 02:54:59,229.03,10.0575,2110.43,2303.469225,923.0686245464639,0.9161963082011656,234.3,5.2453,1126.4,1228.9737900000002,491.5278389948675,0.9165370402244297,231.9,6.0639,1306.85,1406.2184100000002,519.2237418713909,0.9293364321691676,4543.68,1933.8202054127223,4938.085512550639,0.9201298739059465,231.74333333333334,7.122233333333334,1.1708355508249089,41.21272821727265,4.54368,0.32390458333333333,1861.9744704166658
2017-05-05 02:59:59,229.16,8.6344,1807.73,1978.6591039999998,804.48996074661,0.9136136671271698,234.34,3.5961,763.15,842.710074,357.4385909790456,0.9055902184456383,232.08,2.598,563.47,602.94384,214.57593829212442,0.9345314814062948,3134.3500000000004,1376.50449001778,3423.2900159844935,0.9155958114459087,231.86,4.942833333333333,1.1644958164409631,74.68523451461712,3.1343500000000004,0.3199179166666667,1862.2943883333323
2017-05-05 03:04:59,229.17,7.5776,1610.41,1736.558592,649.7810210748102,0.9273571346333243,234.37,2.3433,489.68,549.1992210000001,248.66298869555746,0.8916254453317951,232.03,0,113.41,113.41,0,1,2213.5,898.4440097703676,2388.887583937816,0.9265819015021589,231.85666666666665,3.3069666666666664,1.1587618787469274,129.14050136580354,2.2135,0.22282708333333334,1862.5172154166657
2017-05-05 03:09:59,229.44,8.2295,1761.27,1888.1764799999999,680.5427295366471,0.9327888672779147,234.66,2.2117,453.64,518.997522,252.12928874317737,0.8740696839011112,232.33,0,112.21,112.21,0,1,2327.12,932.6720182798244,2507.062940590475,0.9282255990956118,232.14333333333335,3.4804,1.1645104317734793,136.45270658544996,2.32712,0.18919249999999999,1862.7064079166657
2017-05-05 03:14:59,227.61,8.1838,1732.84,1862.714718,683.353243245263,0.9302766458304218,232.88,2.0167,399.04,469.64909600000004,247.66378777208678,0.8496556331069782,230.55,0,111.86,111.86,0,1,2243.7400000000002,931.0170310173498,2429.230721780943,0.9236421966354214,230.34666666666666,3.400166666666667,1.1880643667515558,140.6882015587471,2.2437400000000003,0.19045250000000002,1862.8968604166657
2017-05-05 03:19:59,227.72,8.068,1702.83,1837.24496,689.8108683874166,0.9268388467915568,232.92,2.1077,423.73,490.9254839999999,247.9127224259259,0.8631248810868415,230.66,0.0697,119.52,119.52,0,1,2246.08,937.7235908133425,2433.9681384865885,0.9228058348358598,230.4333333333333,3.415133333333333,1.1774916823376147,136.2426064380112,2.24608,0.18707583333333333,1863.0839362499992
2017-05-05 03:24:59,227.87,9.4806,1977.22,2160.3443220000004,870.4531355550633,0.9152337337455226,233.06,4.2095,888.42,981.0660700000001,416.1736864642516,0.9055659217732399,230.76,3.732,817.03,861.19632,272.2518699321318,0.9487151547512418,3682.67,1558.8786919514466,3999.020018094465,0.9208931146473216,230.56333333333336,5.807366666666667,1.1681533635010002,63.25127280867405,3.68267,0.24703124999999998,1863.3309674999991
2017-05-05 03:29:59,228.27,9.6832,2037.36,2210.384064,857.2992131019112,0.9217221718080574,233.36,4.1654,880.94,972.0377440000001,410.8553177952181,0.9062816803541736,231.09,7.0776,1530.19,1635.562584,577.5669052852294,0.9355741045736713,4448.49,1845.7214361823585,4816.196725641828,0.9236520543930177,230.90666666666667,6.9754000000000005,1.1418755052546437,40.28442813315366,4.44849,0.3387983333333333,1863.6697658333326
2017-05-05 03:34:59,228.53,7.8517,1653.32,1794.349001,697.2957155968325,0.9214038066611323,233.62,2.3929,505.51,559.029298,238.69100511408652,0.9042638763451714,231.23,8.5589,1917.13,1979.0744469999997,491.2720528061354,0.9687002946787077,4075.96,1427.2587735170544,4318.624494926759,0.9438097720207381,231.12666666666667,6.267833333333333,1.1234820733219868,61.82253303906188,4.07596,0.35518541666666664,1864.0249512499993
2017-05-05 03:39:59,228.65,7.9051,1659.21,1807.501115,716.9954369633344,0.9179579399595558,233.74,2.6169,554.63,611.674206,257.93583966895824,0.9067408672125696,231.37,2.4184,610.35,610.35,0,1,2824.19,974.9312766322927,2987.7316061279453,0.945262283334783,231.25333333333333,4.313466666666667,1.1257495387453837,83.26558684430157,2.82419,0.28750624999999996,1864.3124574999993
2017-05-05 03:44:59,228.97,7.4717,1575.39,1710.795149,667.0580107771224,0.9208525058776631,234.03,2.6256,562.07,614.469168,248.29352291715574,0.9147244959896834,231.74,1.1539,325.34,325.34,0,1,2462.8,915.3515336942781,2627.4040934421314,0.9373510554189305,231.58,3.7504000000000004,1.127040331634862,99.22408276450511,2.4628,0.22029124999999997,1864.5327487499992
2017-05-05 03:49:59,229.16,7.8412,1669.9,1796.8893919999998,663.5099675831017,0.9293282087559902,234.11,2.5155,534.1,588.903705,248.08217139231704,0.9069394460678424,231.86,3.1612,727.56,732.9558320000001,88.77329588796712,0.9926382576351475,2931.56,1000.3654348633859,3097.543387407093,0.9464145076766671,231.71,4.505966666666667,1.1005135730007385,74.0181537073066,2.93156,0.22476500000000002,1864.7575137499991
2017-05-05 03:54:59,229.46,9.0715,1918.43,2081.54639,807.7510190782996,0.9216369182144435,234.52,3.777,797.9,885.78204,384.66272549671584,0.9007859314916793,232.14,6.1886,1341.18,1436.621604,514.8959513139838,0.9335652452014777,4057.51,1707.3096958889992,4402.078349799852,0.9217259843147685,232.04,6.345700000000001,1.1118772625409343,42.955071938478014,4.057510000000001,0.29121125,1865.0487249999992
2017-05-05 03:59:59,229.69,9.8133,2063.37,2254.016877,907.2465623527233,0.9154190552229835,234.65,4.6375,991.12,1088.1893750000002,449.26302035988994,0.910797350874704,232.36,7.8524,1707.64,1824.5836640000002,642.7061360650492,0.9359066584298871,4762.13,1999.2157187776625,5164.759977686058,0.922042848181602,232.23333333333335,7.4344,1.0951629108655163,37.62105886150866,4.76213,0.36748499999999995,1865.4162099999992
2017-05-05 04:04:59,229.49,7.4015,1566.97,1698.5702350000001,655.5500456318764,0.9225229358855449,234.4,2.4518,530.6,574.70192,220.78482024742175,0.9232612273158928,232.11,5.2811,1160.22,1225.796121,395.55743180813414,0.946503239913581,3257.79,1271.8922976874323,3497.2711792219684,0.9315234172732223,232,5.0448,1.081896551724134,51.399460830954645,3.25779,0.33416333333333337,1865.7503733333326
2017-05-05 04:09:59,229.47,7.8504,1681.17,1801.431288,647.1646749362474,0.9332412572152461,234.45,2.4597,532.08,576.6766650000001,222.36647579057924,0.9226660836016314,232.14,4.2124,909.8,977.8665359999999,358.45072496598345,0.9303928158965039,3123.05,1227.98187569281,3355.798085333805,0.9306430007362457,232.01999999999998,4.840833333333333,1.09904318593224,62.17042520227233,3.12305,0.2658683333333333,1866.016241666666
2017-05-05 04:14:59,229.98,8.0118,1720.78,1842.5537639999998,658.7264719369996,0.9339103333757593,235.1,2.4854,538.84,584.3175399999999,226.00540248332888,0.9221698188283037,232.72,2.1972,446.81,511.332384,248.6395600605894,0.8738151816334011,2706.43,1133.371434480918,2934.159871819757,0.9223866858766221,232.6,4.231466666666667,1.1263972484952727,89.33860599949581,2.7064299999999997,0.24289499999999997,1866.259136666666
2017-05-05 04:19:59,230.45,8.178,1756.83,1884.6201,682.1592720355053,0.9321931778187019,235.42,2.2946,481.57,540.1947319999999,244.74616152363194,0.8914748172701544,233.08,0.3357,140.22,140.22,0,1,2378.62,926.9054335591372,2552.83896616325,0.9317548155318666,232.98333333333335,3.6027666666666662,1.0873453036698018,126.99221894284953,2.3786199999999997,0.21187708333333327,1866.4710137499994
2017-05-05 04:24:59,230.73,8.0408,1707.78,1855.2537840000002,724.8821108610142,0.9205101828807265,235.69,2.6977,565.85,635.820913,289.9689826656526,0.8899518534710418,233.36,0.4183,185.08,185.08,0,1,2458.71,1014.8510935266668,2659.920601471456,0.9243546587969028,233.26,3.718933333333334,1.0846265969304645,116.21253405994547,2.45871,0.20155541666666665,1866.672569166666
2017-05-05 04:29:59,227.79,11.0773,2325.25,2523.298167,979.9214647539666,0.9215121821154163,232.77,5.8874,1262.76,1370.410098,532.4105738059396,0.9214468003723072,230.52,4.1808,830.94,963.758016,488.22968959727973,0.8621873812772521,4418.950000000001,2000.561728157186,4850.707817490894,0.9109907597538566,230.36,7.0485,1.1156450772703688,57.15826062282755,4.418950000000001,0.28656916666666665,1866.9591383333327
2017-05-05 04:34:59,226.85,8.1135,1710.53,1840.547475,679.4866642023788,0.929359347277907,231.75,2.6742,572.45,619.74585,237.45718791441635,0.9236850880082538,229.55,0.0231,117.61,117.61,0,1,2400.59,916.9438521167951,2569.7506447192086,0.9341723505092486,229.38333333333335,3.6036,1.1044103756448562,125.14985014985014,2.4005900000000002,0.2841475,1867.2432858333327
2017-05-05 04:39:59,226.79,7.9363,1665.3,1799.8734769999999,682.8765944210338,0.925231701716998,231.67,2.6376,562.36,611.052792,239.0329370839826,0.9203132812131887,229.54,1.3256,313.86,313.86,0,1,2541.52,921.9095315050164,2703.5608176402834,0.9400639273276213,229.33333333333334,3.9665,1.1090116279069842,100.08319677297366,2.54152,0.20592125,1867.4492070833328
2017-05-05 04:44:59,227.05,7.4065,1542.06,1681.645825,670.808196983259,0.9169945163691052,231.97,2.3709,496.4,549.977673,236.77516930306462,0.9025820944553143,229.7,4.167,926.43,957.1598999999999,240.5878826292171,0.967894705994265,2964.89,1148.1712489155407,3179.444908932418,0.9325181234215942,229.57333333333335,4.648133333333333,1.099140434429089,59.34353575628928,2.96489,0.22943375,1867.6786408333328
2017-05-05 04:49:59,227.14,7.8377,1648.07,1780.255178,673.181828257278,0.9257493085072774,232,2.28,474.27,528.9599999999999,234.23630952523118,0.8966084392014521,229.7,7.8071,1741.39,1793.29087,428.3141514418555,0.9710583091297398,3863.7300000000005,1335.7322892243646,4088.1035042396575,0.9451155030671397,229.61333333333332,5.9749333333333325,1.0771732187445542,61.84057841649558,3.8637300000000003,0.28452583333333337,1867.9631666666662
2017-05-05 04:54:59,226.77,7.7692,1644.41,1761.821484,632.4007379691787,0.933357899726917,231.72,2.2983,476.68,532.5620759999999,237.48377290549712,0.8950693665239506,229.48,4.4977,1063.12,1063.12,0,1,3184.21,869.8845108746759,3300.892665077081,0.9646511786609832,229.32333333333335,4.855066666666667,1.1134206433420097,60.022519429873945,3.18421,0.29366416666666667,1868.256830833333
2017-05-05 04:59:59,226.59,11.0707,2309.46,2508.5099130000003,979.2938741865328,0.9206501389655859,231.56,5.9097,1239.15,1368.450132,580.6574216100378,0.9055134498682632,229.26,5.0105,1013.05,1148.70723,541.533007077383,0.8819044344310429,4561.66,2101.4843028739533,5022.447434351665,0.9082544037793107,229.13666666666666,7.3303,1.1114182220217859,51.02656098658991,4.56166,0.32274458333333333,1868.5795754166663
2017-05-05 05:04:59,228.85,7.3593,1551.62,1684.175805,654.9225280499965,0.9212933681825454,233.82,2.3333,487.14,545.5722059999999,245.64945015144326,0.8928973922106289,231.49,3.214,700.43,744.00886,250.89240494383193,0.9414269609638788,2739.1899999999996,1151.4643831452718,2971.368721944841,0.921861356273255,231.38666666666666,4.3022,1.096289039990778,71.05899307331133,2.73919,0.3042020833333333,1868.8837774999997
2017-05-05 05:09:59,229.03,7.83,1660.08,1793.3049,678.2896563887809,0.9257098444330353,233.94,2.319,484.1,542.50686,244.86911431836296,0.8923389466448407,231.6,4.0426,908.67,936.26616,225.63943241629045,0.9705253044711132,3052.85,1148.7982031234344,3261.844636704763,0.9359274705015082,231.52333333333334,4.730533333333334,1.0769252919072259,65.52044871614193,3.05285,0.24133499999999997,1869.1251124999997
2017-05-05 05:14:59,229.16,7.9188,1687.75,1814.672208,666.7346998526438,0.9300577771343705,233.96,2.3064,481.77,539.6053440000001,243.0464860337594,0.8928191786032421,231.64,4.7379,1073.36,1097.487156,228.8588385554914,0.9780160014920485,3242.88,1138.6400244418946,3436.971312021827,0.9435283875245234,231.58666666666667,4.9877,1.0478438597501338,58.7665657517493,3.24288,0.2623220833333333,1869.387434583333
2017-05-05 05:19:59,229.19,7.7308,1644.13,1771.822052,660.4467632243269,0.927931785330325,234.05,2.4434,518.47,571.87777,241.31523557407832,0.906609816289939,231.7,4.8305,1092.32,1119.2268499999998,243.93802360624773,0.9759594312806203,3254.92,1145.7000224046528,3450.671347395753,0.9432715180066372,231.64666666666668,5.001566666666666,1.0605232106368943,54.56756882843378,3.2549200000000003,0.27074166666666666,1869.6581762499998
2017-05-05 05:24:59,229.1,7.8355,1670.77,1795.11305,656.4742716819162,0.9307324683534556,233.97,2.6198,564.05,612.954606,239.918624780602,0.9202149628679027,231.55,3.804,883.26,883.26,0,1,3118.08,896.3928964625181,3244.370988532055,0.9610738140063333,231.54,4.7531,1.0538135959229498,64.8503082198986,3.11808,0.2655416666666667,1869.9237179166664
2017-05-05 05:29:59,229.03,10.3743,2193.4,2376.025929,913.5073372887119,0.9231380740542416,234.08,5.0955,1090.94,1192.75464,482.1965860948519,0.9146390744705046,231.57,5.1913,1063.52,1202.149341,560.4357658703933,0.8846820970806488,4347.860000000001,1956.1396892539574,4767.637681648489,0.9119526881700156,231.56000000000003,6.887033333333332,1.0925893936776772,50.63525175329487,4.347860000000001,0.31108083333333336,1870.2347987499998
2017-05-05 05:34:59,229.04,9.107,1933.54,2085.86728,782.4738833818022,0.9269717294764794,234.11,3.6337,773.77,850.685507,353.4767586699968,0.9095840867546365,231.48,2.5445,488.08,589.00086,329.696719244732,0.8286575337088642,3195.39,1465.647361296531,3515.485662006813,0.9089469584626078,231.54333333333332,5.095066666666667,1.108503807782571,78.74152775233557,3.1953899999999997,0.3143020833333333,1870.5491008333331
2017-05-05 05:39:59,229.35,8.1506,1743.36,1869.34011,674.6320161797934,0.9326071754807636,234.37,2.3536,491.85,551.613232,249.72131510442964,0.8916573632881961,231.72,1.232,215.93,285.47904,186.74184688848294,0.7563777712016967,2451.14,1111.095178172706,2691.2115848737417,0.9107942362380234,231.81333333333336,3.9120666666666666,1.1028988841596585,108.34512022630838,2.4511399999999997,0.2352720833333333,1870.7843729166664
2017-05-05 05:44:59,229.44,7.8757,1685.36,1807.000608,651.7767008050918,0.9326836928214248,234.47,2.3506,491.96,551.145182,248.46804631946765,0.8926141714870329,231.77,1.232,213.36,285.54064,189.7655592872679,0.7472141268577391,2390.68,1090.0103064118273,2627.446161291227,0.9098873404983983,231.89333333333332,3.819433333333333,1.1111430542778358,106.20074531125911,2.3906799999999997,0.20174249999999996,1870.9861154166663
2017-05-05 05:49:59,229.26,7.4035,1566.89,1697.32641,652.5125822415132,0.9231518409001839,234.28,2.3385,490.56,547.8637799999999,243.93771302504317,0.895405058534806,231.48,1.2317,211.54,285.113916,191.1564110796577,0.7419490530935712,2268.9900000000002,1087.6067063462142,2516.1883808231173,0.9017568069596397,231.67333333333332,3.6579,1.1251474777704311,102.39755050712157,2.26899,0.19415291666666668,1871.1802683333328
2017-05-05 05:54:59,229.05,7.8815,1680.27,1805.257575,660.0360893124565,0.9307646860310225,234.08,2.3217,486.13,543.463536,242.96139212151232,0.8945034354613995,231.32,0.7685,234.09,234.09,0,1,2400.4900000000002,902.9974814339688,2564.7137640633687,0.9359679951952288,231.48333333333335,3.6572333333333327,1.1217510259917909,115.50443413509304,2.4004900000000005,0.19456166666666666,1871.3748299999995
2017-05-05 05:59:59,229.16,8.3624,1773.39,1916.327584,726.2226360416453,0.925410673418559,234.09,3.0436,638.84,712.476324,315.4456635627647,0.8966473389788038,231.25,3.9946,922.7,923.75125,44.05771075036195,0.9988619771827102,3334.9300000000003,1085.7260103547721,3507.2152877262743,0.9508768998786025,231.5,5.133533333333333,1.1187904967602607,62.89754944612545,3.3349300000000004,0.23897583333333333,1871.613805833333
2017-05-05 06:04:59,229.27,9.8587,2069.01,2260.304149,910.0398155501842,0.9153679609513472,234.14,4.8906,1032.58,1145.085084,494.97312371409356,0.9017495856229316,231.38,9.7724,2152.72,2261.1379119999997,691.7667661023611,0.9520516146208423,5254.3099999999995,2096.779705366639,5657.230657215367,0.9287777568868484,231.59666666666666,8.173900000000001,1.0981735488420914,40.16809601291918,5.254309999999999,0.357885,1871.9716908333328
2017-05-05 06:09:59,229.74,7.572,1622.15,1739.59128,628.3368514992881,0.9324891534291894,234.65,2.2735,475.84,533.476775,241.1923793663486,0.891960104542508,231.77,6.3823,1499.58,1499.58,0,1,3597.57,869.5292308656367,3701.1607622784754,0.972011277290559,232.0533333333333,5.4092666666666664,1.1189956331877842,57.97027323481926,3.59757,0.3688283333333333,1872.3405191666661
2017-05-05 06:14:59,229.56,7.7953,1673.2,1789.489068,634.5651144614782,0.9350154912485892,234.45,2.3347,488.4,547.370415,247.14330097591602,0.8922659804330126,231.6,0.1863,151.36,151.36,0,1,2312.96,881.7084154373943,2475.316887077919,0.9344096556180411,231.87,3.4387666666666665,1.1126924569801975,126.68883223636381,2.31296,0.24627208333333334,1872.5867912499994
2017-05-05 06:19:59,229.73,7.6888,1649,1766.348024,633.0753050693925,0.9335646076506156,234.63,2.2901,476.69,537.326163,247.96380652083587,0.8871520369277087,231.76,2.498,643.95,643.95,0,1,2769.6400000000003,881.0391115902283,2906.395645082015,0.952946652217353,232.04,4.158966666666667,1.1161868643337371,84.87284501759248,2.7696400000000003,0.211775,1872.7985662499993
2017-05-05 06:24:59,229.81,7.6459,1635.72,1757.1042790000001,641.7441303822809,0.9309179993181269,234.66,1.7471,359.08,409.974486,197.83991703133168,0.8758593821372581,231.8,3.728,862.29,864.1504000000001,56.67335988063759,0.9978471340174117,2857.09,896.2574072942501,2994.368148412919,0.9541545522765198,232.09,4.373666666666667,1.10732905338446,74.81670604374666,2.8570900000000004,0.23444708333333333,1873.0330133333327
2017-05-05 06:29:59,230.33,7.6701,1647.75,1766.654133,637.1709057591862,0.9326952962784595,235.13,0.001,206.03,206.03,0,1,232.16,4.4619,970.1,1035.874704,363.2387539719402,0.936503224042432,2823.88,1000.4096597311263,2995.8500866504232,0.9425972322791698,232.54,4.044333333333333,1.1137868753762807,99.97527404599028,2.82388,0.23670708333333335,1873.2697204166661
2017-05-05 06:34:59,230.58,10.2518,2187.86,2363.860044,895.0435341477424,0.9255454888512851,235.4,2.8484,678.01,678.01,0,1,232.49,6.7705,1473.17,1574.0735450000002,554.5066962344705,0.9358965498654638,4339.04,1449.550230382213,4574.7638181660395,0.9484730081080911,232.82333333333335,6.623566666666666,1.1067046544590262,56.99597900426255,4.33904,0.29845499999999997,1873.5681754166662
2017-05-05 06:39:59,230.47,8.9796,1928.51,2069.528412,750.864187436877,0.9318596395283506,235.19,1.165,399.8,399.8,0,1,232.45,4.9838,1084.99,1158.4843099999998,406.0573806941275,0.936559943569715,3413.3,1156.9215681310045,3604.0372368784847,0.9470767851878009,232.7033333333333,5.0428,1.0685995043761187,78.06774014436424,3.4133,0.32301416666666666,1873.8911895833328
2017-05-05 06:44:59,230.82,8.1354,1770.72,1877.813028,625.0859538707684,0.942969280539042,235.3,0,209.58,209.58,0,1,232.89,2.4961,570.23,581.316729,112.99064791061006,0.9809282471208566,2550.5299999999997,738.0766017813785,2655.1761431206683,0.9605878715836621,233.00333333333333,3.5438333333333336,0.9856797470708636,129.56497201711895,2.5505299999999997,0.24849291666666665,1874.1396824999995
2017-05-05 06:49:59,231.42,7.8337,1703.54,1812.874854,620.0537917515876,0.9396897950463822,235.9,0,214.23,214.23,0,1,233.46,0.6549,200.77,200.77,0,1,2118.54,620.0537917515876,2207.4144233164557,0.9597382247856615,233.59333333333333,2.8295333333333335,0.987471103627389,176.85484060975895,2.11854,0.1945445833333333,1874.3342270833327
2017-05-05 06:54:59,231.62,7.6816,1661.36,1779.2121920000002,636.7723098262408,0.9337615869934415,235.92,0,214.37,214.37,0,1,233.58,0,120.8,120.8,0,1,1996.53,636.7723098262408,2095.6170965759575,0.9527169840626627,233.70666666666668,2.5605333333333333,0.9470561387494194,200.00000000000006,1.99653,0.17146124999999995,1874.5056883333327
2017-05-05 06:59:59,229.58,7.6919,1657.18,1765.9064020000003,610.0654622453121,0.9384302577549632,233.83,0,213.12,213.12,0,1,231.66,0.8492,197.27,197.27,0,1,2067.57,610.0654622453121,2155.696076241868,0.9591194337582586,231.69000000000003,2.8470333333333335,0.9236479779015004,170.17246022175127,2.0675700000000004,0.16933750000000003,1874.6750258333327
2017-05-05 07:04:59,229.58,7.8634,1688.6,1805.2793720000002,638.4854352048412,0.9353676922199938,233.76,0.7042,249,249,0,1,231.63,1.312,239.09,303.89856000000003,187.59079580318863,0.7867427868035965,2176.69,826.0762310080298,2328.17123415277,0.9349355271078699,231.65666666666667,3.2932,0.9079528612745836,138.7768735576339,2.1766900000000002,0.1768441666666667,1874.8518699999993
2017-05-05 07:09:59,229.77,10.8443,2277.27,2491.6948110000003,1011.229142313614,0.9139441916990049,233.96,3.9758,860.08,930.178168,354.25106608708495,0.9246400631497084,231.75,6.9075,1439.97,1600.813125,699.349026075153,0.8995241090367747,4577.32,2064.829234475852,5021.491625995819,0.9115458793764821,231.82666666666668,7.242533333333333,0.9202277563696981,49.7307571936155,4.577319999999999,0.2814170833333333,1875.1332870833326
2017-05-05 07:14:59,230.05,10.481,2234.92,2411.15405,904.8737184996601,0.9269088385290023,234.15,3.6393,805.22,852.142095,278.8671756786535,0.9449363019673379,231.88,18.7626,4279.28,4350.671687999999,784.9247214636354,0.9835906514856287,7319.42,1968.665615641949,7579.548366664791,0.9656802286784201,232.02666666666667,10.960966666666666,0.9151246983105396,71.17650815469439,7.31942,0.49569749999999996,1875.6289845833326
2017-05-05 07:19:59,230.38,8.4599,1800.56,1948.9917619999999,746.0245135006384,0.9238417704507466,234.43,1.2058,380.07,380.07,0,1,232.14,19.8879,4578.02,4616.777106,596.9620809446159,0.9916051598095065,6758.650000000001,1342.9865944452542,6890.788257910677,0.9808239271089224,232.3166666666667,9.851199999999999,0.9096778822010109,101.88301932759462,6.75865,0.58658625,1876.2155708333325
2017-05-05 07:24:59,230.53,7.5816,1628.58,1747.786248,634.416229535403,0.931795865692153,234.53,0,194.48,194.48,0,1,232.25,12.7926,2943.03,2971.08135,407.3067731057527,0.9905585385603798,4766.09,1041.7230026411557,4878.606430358132,0.9769367683242545,232.43666666666664,6.7914,0.9006037486914124,100,4.76609,0.48019750000000005,1876.6957683333326
2017-05-05 07:29:59,230.46,7.8962,1691.46,1819.758252,671.1804259080384,0.9294970901442572,234.4,0,196.44,196.44,0,1,232.23,11.2049,2572.52,2602.113927,391.32817262159983,0.9886269672157979,4460.42,1062.5085985296382,4585.223124161944,0.9727814501535834,232.36333333333334,6.367033333333334,0.87650088223902,100,4.46042,0.3844379166666667,1877.0802062499993
2017-05-05 07:34:59,230.61,7.9413,1705.15,1831.3431930000002,668.0429387752222,0.931092548091285,234.49,0,191.79,191.79,0,1,232.42,12.9917,2988.86,3019.530914,429.28177343287535,0.9898424904816193,4885.8,1097.3247122080975,5007.510675377795,0.9756943752559024,232.50666666666666,6.977666666666667,0.8530221355660119,100,4.885800000000001,0.38942583333333336,1877.4696320833325
2017-05-05 07:39:59,231.2,7.9717,1721.19,1843.05704,659.0631506870652,0.93387777081495,234.81,0,188.54,188.54,0,1,232.99,13.9458,3218.11,3249.2319420000003,448.63820703668705,0.9904217542620722,5127.84,1107.7013577237522,5246.117170203411,0.9774543407312375,233,7.305833333333333,0.7768240343347649,100,5.12784,0.4172349999999999,1877.8868670833324
2017-05-05 07:44:59,231.36,14.0585,2989.16,3252.5745600000005,1282.249493179544,0.9190135213994908,235.02,8.6298,2058.36,2058.36,0,1,233.25,17.3112,3962.63,4037.8374,775.6895976734238,0.9813743366684355,9010.150000000001,2057.9390908529676,9242.181361786877,0.9748943076635302,233.21,13.333166666666665,0.7932764461215189,35.27569094613682,9.010150000000001,0.5890829166666667,1878.475949999999
2017-05-05 07:49:59,231.24,19.1328,4171.94,4424.268672,1472.776262179917,0.9429671453732184,234.81,17.1901,4009.46,4036.4073810000004,465.63403418487644,0.9933239194024751,233.24,15.5411,3578.47,3624.806164,577.7302014542747,0.9872169263945225,11759.869999999999,2516.140497819068,12026.034484470147,0.9778676433354769,233.09666666666666,17.288,0.7965221867894529,10.670985654789446,11.75987,0.8654175,1879.341367499999
2017-05-05 07:54:59,231.06,18.408,4047.5,4253.3524800000005,1307.192055178639,0.9516022993702133,234.53,17.792,4132.44,4172.75776,578.6596322884676,0.990337862315784,233.08,13.7012,3153.57,3193.475696,503.2725663521538,0.9875039925777472,11333.51,2389.1242538192605,11582.588813399509,0.9784954108781486,232.89000000000001,16.633733333333335,0.785778693803947,17.630036953019175,11.33351,0.9622241666666664,1880.3035916666656
2017-05-05 07:59:59,230.98,18.74,4133.76,4328.565199999999,1283.9411797473554,0.9549954335907892,234.5,18.3756,4262.83,4309.0782,629.6311021663715,0.9892672637038706,233.13,11.378,2612.03,2652.55314,461.8846605201982,0.984722967698962,11008.62,2375.456942433925,11261.99405033396,0.9775018483226382,232.87,16.164533333333335,0.8116116288057779,29.611330154907044,11.00862,0.9309220833333334,1881.234513749999
2017-05-05 08:04:59,230.58,18.6581,4112.63,4302.184698,1262.959880124999,0.9559398976784702,233.96,18.7885,4350.53,4395.75746,628.9454398003483,0.9897111111312316,232.74,10.4409,2393.45,2430.015066,419.96466337893816,0.984952741029631,10856.61,2311.869983304285,11100.03259057393,0.9780701012733384,232.42666666666665,15.9625,0.7945158329508817,34.59107282693814,10.85661,0.9110512500000001,1882.145564999999
2017-05-05 08:09:59,230.27,18.5002,4073.94,4260.041054,1245.3765126119226,0.9563147275716372,233.7,19.2374,4446.7,4495.78038,662.4955359796386,0.9890830121021169,232.26,10.1805,2329.93,2364.52293,402.9824829887605,0.9853700171137693,10850.57,2310.8545315803217,11093.913556136324,0.9780651295951621,232.07666666666668,15.972700000000001,0.7784783763986061,36.26312395524865,10.85057,0.9044658333333333,1883.0500308333321
2017-05-05 08:14:59,229.69,18.2913,4017.15,4201.328697,1230.3124390721723,0.9561617977828027,233.04,19.0448,4386.92,4438.200191999999,672.7212334011971,0.9884457235407196,231.69,9.9319,2267.88,2301.121911,389.7208679097028,0.9855540417736693,10671.95,2292.7545403830723,10915.458771162448,0.9776913846437886,231.47333333333336,15.756,0.7704271190346014,36.96433104848946,10.67195,0.8967716666666666,1883.9468024999987
2017-05-05 08:19:59,229.45,20.1203,4349.73,4616.602835,1546.8906435912124,0.9421928104846385,232.72,20.7429,4790.5,4827.287687999999,594.8244890019065,0.9923792219611338,231.25,12.2972,2771.78,2843.7275,635.6270336103156,0.9746995800406334,11912.01,2777.3421662034348,12231.500797051503,0.9738796732835501,231.14,17.720133333333333,0.7311586051743523,30.60323097644111,11.91201,0.9409983333333332,1884.887800833332
2017-05-05 08:24:59,229.07,21.7205,4754.76,4975.514935,1465.6077956970798,0.9556317410591795,232.28,20.2752,4668.55,4709.523456000001,619.8806982913644,0.9912998721881723,230.83,12.5479,2830.66,2896.4317570000003,613.743339970472,0.9772921433964238,12253.970000000001,2699.231833958916,12547.734188065877,0.9765882681555946,230.7266666666667,18.1812,0.718021323933093,30.98420346291774,12.25397,1.0069158333333335,1885.8947166666653
2017-05-05 08:29:59,229.28,27.8539,6267.36,6386.342192,1227.0147610030476,0.9813692739250575,232.49,19.047,4374.92,4428.23703,685.0972102287558,0.9879597614945196,231.08,13.8211,3152,3193.7797880000003,514.9032280315652,0.9869183880000182,13794.279999999999,2427.0151992633687,14006.161626079265,0.9848722561015756,230.95000000000002,20.240666666666666,0.7231002381467918,37.61355027831758,13.794279999999999,1.0853437499999998,1886.9800604166653
2017-05-05 08:34:59,228.14,28.3293,6382.65,6463.046501999999,1016.2426208905213,0.9875605874141365,231.34,19.0937,4360.96,4417.136557999999,702.2273495244106,0.9872821323809299,229.92,18.1599,4135.02,4175.324208,578.7416016762759,0.9903470470813318,14878.630000000001,2297.211572091208,15054.926492143686,0.9882897806086477,229.79999999999998,21.860966666666666,0.7223672758920786,29.588505540316152,14.878630000000001,1.1947045833333332,1888.1747649999986
2017-05-05 08:39:59,227.76,20.9861,4723.26,4779.7941359999995,732.9713193160972,0.9881722655011016,230.55,19.1701,4366.94,4419.666555000001,680.6522561378746,0.9880700151597747,229.38,13.5737,3085.08,3113.535306,419.9803510981373,0.9908607729788177,12175.28,1833.603926552109,12312.5767586589,0.9888490637378284,229.23000000000002,17.909966666666666,0.6412773197225613,24.211472569277063,12.17528,1.12724625,1889.3020112499987
2017-05-05 08:44:59,227.81,17.6542,3973.33,4021.803302,622.5355500516437,0.9879473712759909,230.54,19.192,4369.12,4424.52368,697.9972926027319,0.9874780464504147,229.39,11.6335,2632.55,2668.608565,437.209527219339,0.9864878778128332,10975,1757.7423698737146,11114.86766627697,0.9874161645035743,229.24666666666667,16.159899999999997,0.6266903190159075,28.01007431976682,10.975,0.9645949999999999,1890.2666062499986
2017-05-05 08:49:59,229.55,18.0332,4089.18,4139.52106,643.6159831635065,0.9878389168045445,232.23,18.914,4342.95,4392.39822,657.227069253216,0.9887423185414186,230.99,14.654,3346.52,3384.9274600000003,508.46612380969174,0.9886533875677205,11778.65,1809.3091762264141,11916.803074553052,0.988406867706989,230.92333333333332,17.200400000000002,0.5947139743349047,14.804306876584276,11.778649999999999,0.94806875,1891.2146749999986
2017-05-05 08:54:59,228.79,19.4647,4392.77,4453.328713,731.9210019737325,0.9864014724933242,231.37,20.2234,4636.62,4679.088058,628.9833305567134,0.9909238600612803,230.25,17.5304,3977.62,4036.3746,686.1916985253907,0.9854437197181847,13007.009999999998,2047.0960310558366,13167.114767498024,0.987840558062634,230.13666666666666,19.072833333333335,0.5851595428803164,8.08706974142979,13.007009999999998,1.0327358333333332,1892.247410833332
2017-05-05 08:59:59,228.04,20.1423,4527.23,4593.250091999999,775.9735399857443,0.9856267151412056,230.52,21.2338,4861.69,4894.815576,568.4979040877938,0.9932325180620859,229.42,22.4807,4904.37,5157.522193999999,1595.9918811518328,0.9509159273624641,14293.289999999997,2940.4633252253707,14592.616749270686,0.9794877947928257,229.32666666666668,21.2856,0.5610628215936612,5.6145939038598875,14.293289999999997,1.1375124999999997,1893.384923333332
2017-05-05 09:04:59,227.06,17.9134,4009.87,4067.416604,681.7773929919458,0.9858518048179753,229.44,20.681,4725.37,4745.04864,431.70007999287054,0.9958528054203465,228.42,13.4802,2914.99,3079.1472839999997,991.9583138744165,0.9466874206203123,11650.23,2105.435786859233,11838.949231476903,0.9840594610394017,228.30666666666664,17.3582,0.5460491736261058,22.341026143263704,11.650229999999999,1.0809799999999998,1894.4659033333319
2017-05-05 09:09:59,228.79,19.178,4300.16,4387.73462,872.2608955734229,0.9800410399478535,231.19,20.6159,4748.41,4766.189921,411.301391855154,0.9962695735388846,230.26,11.7665,2602.16,2709.35429,754.5621267605511,0.9604354844268077,11650.73,2038.124414189128,11827.656600553371,0.9850412802359265,230.08,17.1868,0.5606745479833191,31.53757534852329,11.65073,0.9708733333333333,1895.4367766666653
2017-05-05 09:14:59,229.38,18.8961,4243.08,4334.387418,884.9781934695966,0.9789341816514104,231.75,20.6023,4758.22,4774.583025,394.9499895153161,0.9965728892105715,230.8,11.1575,2468.98,2575.1510000000003,731.8062806515132,0.9587709613921668,11470.279999999999,2011.734463636426,11645.359540631733,0.9849657247574998,230.64333333333335,16.8853,0.5477432688277786,33.921813648558214,11.470279999999999,0.9633754166666666,1896.400152083332
2017-05-05 09:19:59,228.03,19.6737,4408.11,4486.193811,833.3673486252677,0.9825946416294942,230.45,20.6162,4731.46,4751.00329,430.48638769514923,0.9958864920087227,229.6,13.6113,2937.06,3125.1544799999997,1067.8338261471536,0.9398127416728533,12076.63,2331.6875624675704,12299.664997302405,0.9818665795083588,229.36,17.967066666666668,0.5798744332054466,24.243059523721183,12.07663,0.9811212499999998,1897.3812733333318
2017-05-05 09:24:59,227.78,19.0244,4249.58,4333.377832,848.076210295409,0.9806622373472279,230.11,20.5944,4719.23,4738.977384000001,432.1745632999421,0.9958329862331327,229.32,13.8958,3038.46,3186.584856,960.2519840586318,0.9535161112307753,12007.27,2240.502757653983,12214.51535919273,0.9830328626966968,229.07000000000002,17.8382,0.5631466363993628,22.100884618403207,12.00727,1.0034958333333333,1898.3847691666651
