DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-05 09:29:59,228.32,18.7282,4164.24,4276.022624,971.3262599970463,0.9738582711483801,230.57,20.9668,4816.59,4834.315076,413.59766191418913,0.9963334876355089,229.71,15.4544,3459.33,3550.030224,797.3396656466375,0.9744508586471121,12440.16,2182.263587557873,12630.116990399612,0.984959997556317,229.53333333333333,18.383133333333333,0.5286087714202752,15.93163298240779,12.44016,1.0186429166666666,1899.403412083332
2017-05-05 09:34:59,227.89,25.2345,5465.14,5750.690205,1789.6040384070818,0.950345055146298,230.22,26.4265,6058.98,6083.90883,550.1890687318136,0.995902497769678,229.33,25.1356,5557.61,5764.347148000001,1529.9245506088687,0.9641352016642977,17081.73,3869.717657747764,17514.571491863135,0.9752867780942158,229.14666666666668,25.598866666666666,0.5484114977307207,3.2330858397377025,17.08173,1.2300787499999999,1900.633490833332
2017-05-05 09:39:59,227.58,18.5211,4137.93,4215.031938,802.5145191583985,0.9817078638705204,229.76,20.1502,4610.33,4629.709952,423.16844252359135,0.9958140029935075,228.84,18.0614,3943.52,4133.170776,1237.63915305732,0.954114943156658,12691.78,2463.3221147393097,12928.620785271869,0.9816808931744928,228.7266666666667,18.9109,0.501326182634298,6.553363404174312,12.691780000000001,1.2405629166666667,1901.8740537499987
2017-05-05 09:44:59,227.55,18.8159,4201.3,4281.558045,825.1167206548535,0.9812549440749204,229.65,20.8635,4772.72,4791.302775,421.5757148160934,0.9961215611134072,228.82,11.833,2617.44,2707.62706,693.0022672720795,0.966691476336479,11591.460000000001,1939.6947027430263,11752.632065688495,0.9862863003974206,228.67333333333332,17.1708,0.491239322468721,31.086495678710367,11.591460000000001,1.0118016666666667,1902.8858554166654
2017-05-05 09:49:59,227.37,18.7005,4165.86,4251.932685000001,851.200339621242,0.9797568091085617,229.5,20.8381,4761.96,4782.34395,441.0789209445478,0.9957376654182306,228.74,13.4403,2990.11,3074.3342220000004,714.6839136711753,0.9726040775276513,11917.93,2006.9631742369652,12085.733600722933,0.9861155635010111,228.53666666666666,17.659633333333336,0.5104943043421146,23.89253079999774,11.91793,0.9795579166666666,1903.865413333332
2017-05-05 09:54:59,227.17,18.4575,4104.1,4192.990275,858.79603879185,0.9788002668334356,229.4,20.9022,4773.76,4794.96468,450.446161985535,0.9955777192502698,228.58,14.5342,3244.95,3322.227436,712.3865762429388,0.976739269815602,12122.810000000001,2021.628777020324,12290.219900724995,0.9863786081878716,228.38333333333333,17.964633333333335,0.531270524702622,19.095482048988856,12.122810000000001,1.0016975000000001,1904.8671108333322
2017-05-05 09:59:59,227.44,19.152,4268.25,4355.93088,869.5836755813525,0.9798709202658422,229.73,34.5336,7903.45,7933.403928,688.749578806283,0.9962243283876823,228.98,15.7775,3548.84,3612.73195,676.4368388480925,0.9823147825844096,15720.54,2234.770093235728,15878.588579002255,0.9900464340255496,228.71666666666667,23.154366666666665,0.5581869853530587,49.145085664187185,15.720540000000002,1.1601395833333332,1906.0272504166655
2017-05-05 10:04:59,227.4,19.4282,4323.09,4417.97268,910.7005287834097,0.9785234796879732,229.71,38.4678,8794.94,8836.438338,855.3788036163772,0.9953037257305876,228.89,16.6751,3754.49,3816.763639,686.6509418128853,0.983684177253293,16872.52,2452.730274212672,17049.862666556568,0.9895985868024364,228.66666666666666,24.857033333333334,0.5539358600583024,54.75619911735242,16.87252,1.3580441666666667,1907.385294583332
2017-05-05 10:09:59,227.12,22.1718,4864.37,5035.659216,1302.2166650698864,0.9659847482419469,229.4,41.4173,9469.75,9501.12862,771.5439010730944,0.9966973797266625,228.55,19.4538,4324.79,4446.16599,1031.7865411666703,0.9727009764653433,18658.91,3105.547107309651,18915.584717999584,0.9864305163268181,228.35666666666665,27.680966666666666,0.5415504984891983,49.623748688930654,18.65891,1.48047625,1908.8657708333321
2017-05-05 10:14:59,227.21,19.8715,4409.23,4515.003515,971.5696308357752,0.9765728831331816,229.47,39.675,9065.24,9104.222249999999,841.597599684698,0.9957182229377145,228.6,16.0836,3585.06,3676.71096,815.8114241564177,0.9750725686633795,17059.53,2628.978654676891,17260.912275648894,0.9883330456448123,228.42666666666665,25.21003333333333,0.5326289983656199,57.377816504275415,17.05953,1.4882683333333333,1910.3540391666654
2017-05-05 10:19:59,228.2,19.0532,4265.62,4347.94024,842.0631485887828,0.9810668418938527,230.41,38.9947,8946.19,8984.768827,831.7183168182323,0.9957061970382514,229.59,12.734,2839.62,2923.59906,695.6936964159473,0.9712754525239176,16051.43,2369.4751618229625,16225.375730237989,0.9892794020224863,229.4,23.593966666666663,0.5231037489102079,65.2740319205899,16.05143,1.3796233333333332,1911.7336624999987
2017-05-05 10:24:59,229.58,27.528,6141.5,6319.87824,1490.9187497732723,0.9717750511598464,231.97,38.8029,8968.39,9001.108713,766.7717203604461,0.9963650352369652,231.05,12.5715,2806.19,2904.6450750000004,749.8404467763511,0.9661042666288582,17916.079999999998,3007.5309169100697,18166.75988674287,0.9862011779587726,230.86666666666667,26.3008,0.5573202425642485,52.20107373159751,17.916079999999997,1.4153129166666665,1913.1489754166653
2017-05-05 10:29:59,229.54,29.6322,6589.03,6801.775188,1687.8475544883881,0.9687221082556015,231.99,38.2784,8848.47,8880.206016,750.0916915301798,0.9964262072363164,231.1,12.6451,2823.69,2922.2826099999997,752.6688758068925,0.9662617812313506,18261.19,3190.608121825461,18537.82728377731,0.9850771463374567,230.87666666666667,26.8519,0.5789526875821173,52.90798788912517,18.26119,1.50738625,1914.6563616666654
2017-05-05 10:34:59,229.4,30.1613,6715.24,6919.00222,1666.7763685524646,0.9705503462029529,231.8,38.3445,8856.66,8888.2551,748.7672315720083,0.9964452977952893,230.89,12.1938,2730.92,2815.426482,684.6183090941222,0.9699844827985106,18302.82,3100.161909218595,18563.51862702138,0.9859564001707142,230.6966666666667,26.899866666666664,0.5620656273028136,54.669663790155084,18.30282,1.5235004166666664,1916.179862083332
2017-05-05 10:39:59,229.93,30.2442,6744.84,6954.048906,1692.9056563907504,0.9699155256415449,232.22,38.2988,8863.66,8893.747336,730.9398614161825,0.996617023751258,231.36,12.1636,2726.1,2814.170496,698.5229921462051,0.9687046338787285,18334.6,3122.368509953138,18598.568285541416,0.9858070642057633,231.17,26.902200000000004,0.5364017822381714,54.785853945030524,18.3346,1.5265591666666665,1917.7064212499986
2017-05-05 10:44:59,228.71,30.2868,6734.67,6926.894028,1620.5187028362427,0.9722496075119688,231.15,38.6558,8895.64,8935.28817,840.8113173250915,0.9955627429976889,230.33,12.358,2767.7,2846.41814,664.7803680322257,0.9723448431929961,18398.01,3126.11038819356,18661.70780285855,0.9858695781948661,230.06333333333336,27.1002,0.5882438169199871,54.398860525014584,18.39801,1.5305254166666666,1919.2369466666653
2017-05-05 10:49:59,226.7,31.474,6959.75,7135.1557999999995,1572.3638980126823,0.9754166825621383,229.02,38.7262,8820.76,8869.074324,924.484930670068,0.9945524953072883,228.17,16.2596,3649.03,3709.9529319999997,669.5751016543204,0.9835785161923452,19429.54,3166.423930337071,19685.864601744353,0.9869792560840005,227.96333333333334,28.819933333333335,0.5541826901987232,43.582104052981855,19.42954,1.5761479166666668,1920.813094583332
2017-05-05 10:54:59,228.35,30.2367,6708.72,6904.550445,1632.7562001565627,0.9716374807368071,230.59,36.0382,8247.15,8310.048538000001,1020.5016322456158,0.9924310263998604,229.82,18.2681,4142.07,4198.374742,685.2784757772356,0.986588919412854,19097.94,3338.5363081794144,19387.55108116113,0.9850620080922676,229.58666666666667,28.181,0.5386491666182758,35.1758276853199,19.097939999999998,1.6053116666666665,1922.4184062499987
2017-05-05 10:59:59,227.72,29.9919,6639.89,6829.755468,1599.193715775515,0.9722002538905541,229.77,35.9886,8213.27,8269.100622,959.281503970952,0.9932482836342006,229.04,19.0024,4297.51,4352.309696,688.4820184983876,0.9874090540821661,19150.67,3246.957238244855,19423.97726409014,0.9859293871500038,228.84333333333333,28.327633333333335,0.4908743973315084,32.919210805938604,19.150669999999998,1.5936920833333332,1924.012098333332
2017-05-05 11:04:59,227.97,29.7173,6607.9,6774.652881,1493.8471300777733,0.975385767517673,229.78,36.3551,8321.88,8353.674878,728.146436459261,0.9961939052615353,229.25,11.1733,2516.61,2561.4790249999996,477.3352107428782,0.9824831573625712,17446.39,2699.3287772799126,17653.97688567512,0.9882413528113564,229,25.748566666666665,0.4497816593886468,56.60612823755885,17.44639,1.5248774999999999,1925.536975833332
2017-05-05 11:09:59,227.82,29.8674,6630.71,6804.391068,1527.55448419301,0.9744751490229897,229.65,36.6264,8375.19,8411.25276,778.0523481794739,0.9957125578045286,229.19,16.0332,3604.76,3674.649108,713.2681188201205,0.9809807396717565,18610.660000000003,3018.8749511926044,18853.919263817224,0.9870976818976804,228.88666666666668,27.508999999999997,0.46602394198002994,41.716529135919146,18.610660000000003,1.5023770833333334,1927.0393529166654
2017-05-05 11:14:59,227.62,30.2673,6679.32,6889.4428259999995,1688.5220727970548,0.9695007519030393,229.36,41.2567,9423.58,9462.636712000001,858.855940708454,0.9958725339259329,228.9,22.1453,5000.14,5069.0591699999995,833.0431257510506,0.9864039523531545,21103.04,3380.4211392565594,21372.07393587091,0.9874118938256449,228.62666666666667,31.2231,0.4403102583542284,32.135181964635166,21.10304,1.6547375,1928.6940904166654
2017-05-05 11:19:59,227.51,30.7091,6779.74,6986.627340999999,1687.6276646253248,0.9703880955857039,229.21,47.2875,10794.73,10838.767875000001,976.0600776755813,0.995937003586766,228.73,24.4637,5548.57,5595.582101,723.8162778851951,0.9915983538170946,23123.04,3387.504020186101,23369.85584740259,0.9894387090355108,228.48333333333335,34.15343333333333,0.42599751987746337,38.456065422412394,23.12304,1.8427533333333335,1930.5368437499988
2017-05-05 11:24:59,227.38,33.3603,7281.08,7585.465014,2127.2408213970575,0.9598725966782239,229.29,50.0305,11429.11,11471.493345,985.1924544368467,0.9963053332530177,228.65,26.6553,6058.11,6094.734345,667.1506306843937,0.9939908217607473,24768.300000000003,3779.583906518298,25055.018247776476,0.9885564542423785,228.43999999999997,36.68203333333334,0.4640168096655463,36.38965851584018,24.768300000000004,1.9954725000000002,1932.5323162499988
2017-05-05 11:29:59,227.51,31.2506,6881.94,7109.824006,1785.636926335779,0.9679480102731532,229.55,57.6059,13153.16,13223.434345,1361.4690194512639,0.9946856207573208,228.79,32.8674,7480.52,7519.732446000001,766.9397557990766,0.994785393458931,27515.62,3914.0457015861193,27792.608688975288,0.9900337283169405,228.61666666666667,40.57463333333333,0.48407086097543917,41.97515853501243,27.51562,2.1784966666666663,1934.7108129166654
2017-05-05 11:34:59,227.62,30.2034,6721.58,6874.897908,1443.8086954381358,0.9776988822158957,229.57,66.3731,15136.03,15237.272566999998,1753.58807025786,0.9933555978240317,228.95,34.562,7879.34,7912.969899999999,728.7618285187526,0.9957500280646842,29736.95,3926.1585942147485,29995.01486263053,0.9913964082427563,228.71333333333334,43.71283333333333,0.4780365523071095,51.83893364648826,29.73695,2.38552375,1937.0963366666654
2017-05-05 11:39:59,227.79,30.4646,6771.23,6939.531234,1519.0582723390075,0.975747463578604,229.78,66.1549,15097.54,15201.072922,1771.1306920613072,0.9931891043131463,229.13,28.2426,6422.89,6471.226938,789.469525058981,0.9925304832509956,28291.66,4079.658489459296,28584.290072454438,0.9897625558755285,228.9,41.6207,0.4849279161205826,58.94711045225092,28.29166,2.4178587499999997,1939.5141954166654
2017-05-05 11:44:59,227.87,30.4011,6719.49,6927.498657,1684.8417678336484,0.9699734828833472,229.87,66.0671,15082.44,15186.844277,1777.7071581809073,0.993125347498419,229.32,24.9162,5659.42,5713.7829839999995,786.3086237908991,0.9904856407476047,27461.35,4248.857549805455,27788.10058822011,0.988241348587941,229.01999999999998,40.46146666666667,0.5021395511308957,63.28399695512766,27.46135,2.323042083333333,1941.8372374999988
2017-05-05 11:49:59,227.76,29.9885,6704.55,6830.180759999999,1303.985625601052,0.9816065248615764,229.59,66.1374,15077.72,15184.485666,1797.4883984492096,0.9929687663877175,229.04,38.1929,8708.64,8747.701816,825.7580832481906,0.9955346196267738,30490.91,3927.2321072984523,30742.78361913078,0.9918070652855897,228.79666666666665,44.772933333333334,0.4530951791255679,47.71737091159242,30.49091,2.4146775,1944.2519149999987
2017-05-05 11:54:59,227.84,29.7568,6667.55,6779.789312,1228.543899341584,0.9834450147585944,229.78,69.9037,15948.28,16062.472186,1911.9042255363195,0.9928907465377883,229.27,27.9182,6343.22,6400.805714,856.6643566619591,0.9910033647992085,28959.050000000003,3997.1124815398625,29233.60198628595,0.990608342194207,228.96333333333334,42.52623333333333,0.49061712938025076,64.37783109562962,28.95905,2.477081666666667,1946.7289966666654
2017-05-05 11:59:59,228.06,30.0241,6723.5,6847.296246,1296.1533977449162,0.9819204191621885,230.12,66.6717,15246.8,15342.491604,1710.8881841927966,0.993762968462368,229.55,25.9706,5893.67,5961.551230000001,897.0769192296273,0.9886134954844629,27863.97,3904.1185011673406,28136.15050841279,0.9903263060690763,229.24333333333334,40.8888,0.516190947028632,63.05614251335327,27.863970000000002,2.3676258333333333,1949.0966224999986
2017-05-05 12:04:59,228.05,32.1375,7129.44,7328.956875000001,1698.4387424955257,0.9727769069455738,230.16,69.7302,15973.03,16049.102831999999,1560.7736322767453,0.9952599947301529,229.53,32.3994,7348,7436.634282,1144.7381553078644,0.988081398299425,30450.47,4403.950530080136,30767.286254921688,0.9897028209671561,229.24666666666667,44.7557,0.5219995928693947,55.801830828252044,30.450470000000003,2.4297683333333335,1951.526390833332
2017-05-05 12:09:59,228.44,29.7196,6674.88,6789.145424,1240.3517943793784,0.9831693951353486,230.63,61.0957,13999.69,14090.501291,1597.1557643425633,0.9935551412171543,229.95,25.9874,5909.62,5975.80263,886.9095378418918,0.9889248969389071,26584.19,3724.4170965638336,26843.815687515013,0.9903282867630564,229.67333333333332,38.93423333333334,0.536994572000807,56.92025954879466,26.58419,2.3764441666666665,1953.9028349999987
2017-05-05 12:14:59,228.67,29.6149,6652.27,6772.039182999999,1267.9978482581469,0.982314162726545,230.84,55.3321,12679.52,12772.861964,1541.3550275643584,0.9926921652905135,230.09,37.1121,8497.51,8539.123088999999,841.9898627613532,0.9951267725542445,27829.300000000003,3651.3427385838586,28067.81506075258,0.991502186392624,229.86666666666667,40.686366666666665,0.5205916473317952,35.99666063406989,27.829300000000003,2.26722875,1956.1700637499987
2017-05-05 12:19:59,229.08,29.4161,6611.39,6738.640188,1303.3778620295332,0.9811163403223986,231.17,61.1678,14026.37,14140.160326,1790.2733501017053,0.9919526848793384,230.41,42.4471,9739.28,9780.236310999999,894.1182139979319,0.9958123393241599,30377.04,3987.7694261291704,30637.670671210803,0.9914931303359263,230.22,44.34366666666667,0.4951785248892305,37.94032969758927,30.37704,2.4252641666666666,1958.5953279166654
2017-05-05 12:24:59,229.63,31.5741,7091.29,7250.360583000001,1510.4087921553241,0.978060321113825,231.71,61.9195,14249.36,14347.367345,1674.1234490838344,0.9931689666373423,230.89,45.2517,10405.94,10448.165013,938.3841725419659,0.9959586192458234,31746.590000000004,4122.916413781125,32013.19128707924,0.9916721427523897,230.74333333333334,46.24843333333333,0.48249859150860724,33.884535187858624,31.746590000000005,2.5884845833333334,1961.1838124999988
2017-05-05 12:29:59,230.25,31.9925,7188.61,7366.273125,1608.062815936389,0.9758815452556274,232.29,71.0329,16410.77,16500.232341,1715.8949018172018,0.9945781162864173,231.7,41.7745,9626.23,9679.15165,1010.7782401682996,0.9945324082198878,33225.61,4334.73595792189,33507.179763402964,0.9915967334347101,231.41333333333333,48.266633333333324,0.5027079972343831,47.1677121323979,33.22561,2.707175,1963.8909874999988
2017-05-05 12:34:59,228.78,31.8499,7118.38,7286.620122,1556.7591264981552,0.9769110892041643,230.92,72.4572,16628.47,16731.816624,1856.7910486273634,0.9938233470804504,230.36,30.6499,6998.78,7060.510964,931.6080637071649,0.9912568701734544,30745.63,4345.158238832683,31051.153991718176,0.9901606236019549,230.01999999999998,44.98566666666667,0.5390835579514741,61.06730291870745,30.745630000000002,2.6654683333333336,1966.5564558333322
2017-05-05 12:39:59,227.95,35.2181,7787.05,8027.965894999999,1951.9448529052102,0.9699904187248669,230.18,72.765,16664,16749.0477,1685.7351087508503,0.9949222366833429,229.56,34.1241,7747.35,7833.528396,1158.7644749638816,0.9889987765865501,32198.4,4796.444436619942,32553.69167688332,0.9890859789295229,229.23000000000002,47.36906666666667,0.5583911355407362,53.61290631298061,32.1984,2.6226679166666664,1969.1791237499988
2017-05-05 12:44:59,229.54,33.1259,7399.04,7603.719086,1752.3558477662802,0.9730817138711955,231.96,65.4851,15127.41,15189.923796000001,1376.681379327513,0.9958845220792706,231.25,34.4697,7907.36,7971.118125000001,1006.1719500679463,0.992001357400534,30433.81,4135.20917716174,30713.461967921863,0.9908948080091414,230.91666666666666,44.36023333333333,0.596174666185492,47.62118023124315,30.43381,2.6096754166666667,1971.7887991666655
2017-05-05 12:49:59,228.98,33.3344,7455.54,7632.910912,1635.9255175369906,0.9767623500333079,231.45,64.8735,14946.95,15014.971575000001,1427.6053710875487,0.995469749998511,230.8,29.204,6672.3,6740.283200000001,954.8980711061527,0.989913895606048,29074.79,4018.428959730692,29351.170076310456,0.9905836777344177,230.41,42.47063333333333,0.6206327850353747,52.74907602822031,29.07479,2.479525,1974.2683241666655
2017-05-05 12:54:59,229.05,33.4105,7476.84,7652.6750250000005,1631.0421983071928,0.977023063905683,231.53,64.9405,14966.91,15035.673965,1436.3483677989905,0.9954266123912989,230.93,35.3286,8105.67,8158.4335980000005,926.365275728335,0.9935326313113665,30549.42,3993.7558418345184,30809.36786207382,0.9915627005644014,230.50333333333333,44.559866666666665,0.630504258795962,45.73764433765511,30.549419999999998,2.484342083333333,1976.7526662499988
2017-05-05 12:59:59,228.6,53.8459,12007.8,12309.17274,2707.1151994621737,0.9755164098866972,231.38,64.8746,14945.23,15010.684948,1400.2724217857722,0.9956394429550184,230.73,28.3963,6479.76,6551.878299,969.4429262762882,0.9889927291520346,33432.79,5076.830547524234,33816.056180346866,0.9886661478706198,230.23666666666668,49.03893333333334,0.7108627354461429,42.0943767129247,33.432790000000004,2.6659254166666666,1979.4185916666654
2017-05-05 13:04:59,228.78,57.4424,12857.27,13141.672272,2719.2201550727054,0.9783587456669457,231.47,64.9515,14967.66,15034.323704999999,1414.2289033692086,0.9955658993175843,230.78,37.5942,8619.22,8675.989476,990.8783877261549,0.9934567145157287,36444.15,5124.327446168069,36802.646657517056,0.9902589435794333,230.34333333333333,53.329366666666665,0.6786970174956222,29.50563198137861,36.44415,2.9115391666666666,1982.330130833332
2017-05-05 13:09:59,228.74,57.0847,12774.36,13057.554278,2704.708914710801,0.9783118437058969,231.43,65.5546,15103.79,15171.301077999999,1429.6517181551146,0.9955500798743032,230.87,30.8027,7041.77,7111.419349000001,992.8546844486281,0.9902059848277975,34919.92,5127.215317314543,35294.32177725625,0.9893920109977148,230.34666666666666,51.147333333333336,0.697499421162301,39.77652793889548,34.91992,2.973502916666667,1985.3036337499987
2017-05-05 13:14:59,228.46,57.478,12848.12,13131.42388,2712.951452170543,0.978425501865682,231.18,65.7113,15122.03,15191.138334,1447.3743682352062,0.9954507468446046,230.51,40.9581,9388.23,9441.251631,999.1845810260292,0.9943840464090687,37358.380000000005,5159.5104014317785,37712.98322603083,0.9905973170060419,230.04999999999998,54.7158,0.691154096935438,25.14392552059917,37.358380000000004,3.0115958333333332,1988.315229583332
2017-05-05 13:19:59,228.21,60.9285,13526.25,13904.492985,3221.100139302447,0.972797067436544,230.93,68.7552,15825.12,15877.638336000002,1290.3395345477359,0.9966923080820576,230.38,40.185,9176.07,9257.820300000001,1227.589533269208,0.9911695952879965,38527.44,5739.029207119391,38952.53636406453,0.989086811701004,229.84,56.622899999999994,0.7091890010442027,29.030480600605046,38.527440000000006,3.1619091666666668,1991.4771387499986
2017-05-05 13:24:59,227.79,58.4104,13039.51,13305.305016,2646.189813428876,0.980023380472648,230.58,65.6972,15076.89,15148.460375999999,1470.7955980155953,0.9952754026334326,230.1,35.0469,8005.74,8064.29169,970.0141822690313,0.9927393883739838,36122.14,5086.999593713503,36478.57676837243,0.9902288740419974,229.49,53.0515,0.7407730184321831,33.93796593875762,36.12214,3.1103991666666664,1994.5875379166653
2017-05-05 13:29:59,227.4,55.8751,12439.82,12705.99774,2587.132956862695,0.9790510162643866,230.24,65.9855,15117.83,15192.501520000002,1504.4329583940812,0.9950849753148485,229.79,33.1577,7557.88,7619.3078829999995,965.5581399097268,0.9919378657558837,35115.53,5057.124055166503,35477.80927411166,0.9897885669514543,229.14333333333332,51.67276666666667,0.7608047364822503,35.83138248839008,35.11553,2.9682362499999995,1997.5557741666653
2017-05-05 13:34:59,227.37,54.1875,12063.16,12320.611875,2505.5234560448703,0.9791039700290859,230.17,65.4993,15002.12,15075.973881,1490.4307988612495,0.9951012198891459,229.65,41.2572,9432.62,9474.715979999999,892.1450763566004,0.9955570193250269,36497.9,4888.09933126272,36823.772477603256,0.9911504863386429,229.0633333333333,53.648,0.7392424220375586,23.096480763495386,36.4979,2.983892916666666,2000.539667083332
2017-05-05 13:39:59,226.45,51.3917,11413.04,11637.650464999999,2275.39585653017,0.9806996725262106,229.23,65.6892,14981.91,15057.935316,1511.220941073811,0.9949511460632178,228.77,34.3533,7810.35,7859.004441,873.1458533130207,0.9938090834067771,34205.3,4659.762650917001,34521.23891248518,0.9908479845324752,228.14999999999998,50.47806666666667,0.7451238220468941,31.944105096470953,34.2053,2.945966666666667,2003.4856337499987
2017-05-05 13:44:59,226.31,58.1246,12893.85,13154.178226,2604.0424303133923,0.9802094648918892,228.94,65.7614,14978.1,15055.414915999998,1523.8237046703305,0.9948646439549247,228.46,39.9068,9064.64,9117.107528,976.7043296281054,0.9942451563899114,36936.59,5104.570464611828,37287.64299947487,0.990585272459302,227.90333333333334,54.5976,0.6991268227757385,26.9074098495172,36.936589999999995,2.9642454166666665,2006.4498791666654
2017-05-05 13:49:59,228.04,44.3418,9877.26,10111.704071999999,2164.7850082863556,0.9768145833451366,230.52,65.6597,15068.38,15135.874044,1427.7980429433728,0.9955407897949075,230.16,32.0166,7298,7368.940655999999,1020.0403872640011,0.990373018414494,32243.64,4612.62343849373,32571.89916837736,0.989922013245821,229.57333333333335,47.33936666666667,0.6679056801022302,38.69999669056267,32.24364,2.882509583333333,2009.3323887499987
2017-05-05 13:54:59,228.31,59.9442,13306.47,13685.860302000001,3200.098177393873,0.9722786661833338,230.95,68.0374,15659.82,15713.23753,1294.5544568694347,0.9966004758791424,230.42,39.1186,8918.73,9013.707812,1305.060805943478,0.9894629586424405,37885.020000000004,5799.713440206786,38326.38016287105,0.9884841677978601,229.89333333333332,55.70006666666668,0.6887252058925797,29.769204345656092,37.885020000000004,2.9220274999999996,2012.2544162499987
2017-05-05 13:59:59,227.06,52.3577,11629.35,11888.339362,2467.9609728637442,0.9782148411049035,229.67,66.4877,15203.16,15270.230059,1429.6335436702423,0.9956077898799913,229.12,31.9261,7231.43,7314.908032,1101.9526631022375,0.9885879587774973,34063.94,4999.5471796362235,34428.875676167656,0.9894003022462836,228.61666666666667,50.25716666666667,0.6809069038419503,36.47453265371771,34.06394,2.997873333333333,2015.252289583332
2017-05-05 14:04:59,226.48,53.2255,11818.86,12054.511239999998,2371.8746880234385,0.980451199114731,229.11,66.3539,15129.17,15202.342029,1489.771216596634,0.995186792346836,228.69,28.2948,6402.72,6470.737811999999,935.7480607762636,0.9894883993176389,33350.75,4797.393965396336,33694.027874709805,0.9898119074399098,228.09333333333333,49.2914,0.7073127959314948,42.596883026247994,33.35075,2.808945416666667,2018.0612349999985
2017-05-05 14:09:59,226.2,54.5347,12103.01,12335.74914,2384.922595161258,0.9811329545243979,228.77,67.1317,15282.18,15357.719009,1521.3505864855522,0.9950813653410554,228.17,36.7505,8338.18,8385.361585,888.2810359304785,0.9943733392386561,35723.37,4794.554217577289,36043.68064310564,0.9911132648666694,227.71333333333334,52.80563333333333,0.6645782709254396,30.404205611901254,35.72337,2.878088333333333,2020.939323333332
2017-05-05 14:14:59,226.01,56.959,12643.95,12873.30359,2419.1886486602994,0.9821837814670851,228.73,67.6495,15392.6,15473.470135,1579.9187506757678,0.9947736264526031,228.17,27.8165,6281.38,6346.890805,909.5538390846075,0.9896782839010888,34317.93,4908.661238420675,34667.20748255437,0.989924845180272,227.63666666666666,50.80833333333334,0.7145890380870094,45.252091192389706,34.31793,2.9183875,2023.857710833332
2017-05-05 14:19:59,227.9,54.8029,12243.01,12489.58091,2469.4812101606353,0.9802578715989918,230.52,65.7864,15094.19,15165.080928000001,1464.6186523082933,0.9953253841284083,229.77,34.8178,7940.41,8000.085906,975.327399020374,0.9925405918509895,35277.61,4909.4272614893025,35617.583345139436,0.9904549013939254,229.39666666666668,51.80236666666667,0.652436100495504,32.78724073739232,35.27761,2.8998141666666672,2026.7575249999986
2017-05-05 14:24:59,229.97,48.739,10966.91,11208.507829999999,2314.6344910312037,0.9784451388477106,232.43,64.6254,14948.79,15020.881722,1469.886132397223,0.9952005665623203,231.73,42.992,9917.4,9962.53616,947.2613046607294,0.9954694106726334,35833.1,4731.781928089156,36144.167106533125,0.9913937121412627,231.37666666666667,52.11879999999999,0.6079552821517582,23.996331458130285,35.8331,2.96294625,2029.7204712499986
2017-05-05 14:29:59,228.8,55.7141,12475.24,12747.38608,2619.969239319003,0.9786508325477814,231.22,64.8158,14910.61,14986.709276,1508.3647938229067,0.9949222157714191,230.6,46.0721,10582.27,10624.22626,943.2630973241558,0.9960508879448507,37968.119999999995,5071.597130466065,38305.342105092226,0.9911964732186167,230.20666666666668,55.534,0.6110451478381742,17.038030755933303,37.96811999999999,3.075050833333333,2032.795522083332
2017-05-05 14:34:59,226.54,57.8061,12824.92,13095.393893999999,2647.785533726714,0.9793458756422804,228.96,66.6519,15185.91,15260.619024,1508.1878091175256,0.9951044565176218,228.35,49.2765,11215.77,11252.288774999999,905.8178531531419,0.996754546943273,39226.600000000006,5061.791195997382,39551.837854540674,0.9917769218275825,227.95000000000002,57.9115,0.6185567010309387,15.092684527252795,39.226600000000005,3.2164466666666667,2036.0119687499985
2017-05-05 14:39:59,226.54,46.3034,10315.6,10489.572236,1902.5042271338134,0.9834147444637513,228.92,64.1612,14593.59,14687.781903999998,1660.7432587157448,0.993587057282329,228.45,38.4185,8738.45,8776.706325,818.5752945178418,0.9956411524342534,33647.64,4381.8227803674,33931.755752512225,0.9916268478830133,227.97,49.6277,0.627275518708605,29.285056530929293,33.64764,3.0364266666666664,2039.048395416665
2017-05-05 14:44:59,226.67,57.533,12801.48,13041.00511,2487.95580520357,0.9816329256848209,229.15,65.4556,14921.3,14999.150740000001,1526.2140188199678,0.9948096568032757,228.64,33.4613,7595.14,7650.591632,919.4567417928981,0.9927519811973674,35317.92,4933.626565816436,35660.8488992807,0.9903836024697769,228.15333333333334,52.14996666666667,0.6501475615813992,35.83639235307917,35.31792,2.8735649999999997,2041.9219604166651
2017-05-05 14:49:59,226.25,57.4609,12753.56,13000.528625,2521.993627241044,0.9810031859377564,228.78,66.0627,15036.29,15113.824506,1528.9454647128944,0.994869961208745,228.11,43.6825,9924.08,9964.415075,895.6583838089613,0.9959520880356341,37713.93,4946.597475762899,38036.94707297267,0.9915078075968355,227.71333333333334,55.73536666666667,0.6426208390666649,21.625167981311698,37.71393,3.04299375,2044.9649541666652
2017-05-05 14:54:59,226.24,49.3297,10982.01,11160.351328,1987.1834651816564,0.9840200973286062,228.76,65.2184,14819.99,14919.361184,1719.0795614356762,0.9933394477970968,228.09,43.5588,9895.62,9935.326692,887.3676196299097,0.996003484009039,35697.62,4593.630646247242,35991.96460570806,0.9918219355644349,227.6966666666667,52.7023,0.6397400049773869,23.748678900161853,35.69762,3.0588145833333336,2048.0237687499985
2017-05-05 14:59:59,225.87,47.5968,10583.71,10750.689216,1887.432450425372,0.9844680454764249,228.29,65.4477,14839.23,14941.055433,1741.3760246077866,0.993184856755494,227.63,44.5944,10108.92,10151.023272,923.5853519223823,0.9958523125332462,35531.86,4552.393826955541,35822.30261464641,0.991892128829048,227.26333333333332,52.5463,0.6130920078029819,24.552442322294805,35.53186,2.9678950000000004,2050.9916637499987
2017-05-05 15:04:59,226.05,57.8917,12878.02,13086.418785,2326.1464906580704,0.9840751860059017,228.57,65.3904,14847.1,14946.283728,1719.0168317609932,0.9933639873426067,227.95,38.8778,8816.14,8862.19451,902.3120488357298,0.9948032612071387,36541.26,4947.475371254794,36874.66874341752,0.9909583257347354,227.5233333333333,54.0533,0.6475526319644729,28.075066647179725,36.54126,3.003046666666666,2053.9947104166654
2017-05-05 15:09:59,225.91,65.0104,14299.09,14686.499464,3351.0135299596027,0.9736213884765644,228.45,72.783,16561.57,16627.27635,1476.7254160368834,0.9960482794285187,227.77,43.395,9794.18,9884.079150000001,1330.059687030903,0.9909046509405987,40654.84,6157.798633027389,41118.54203921284,0.9887227995883066,227.37666666666667,60.396133333333346,0.6450383358010945,28.149373800971816,40.65483999999999,3.2165041666666667,2057.211214583332
2017-05-05 15:14:59,226.21,52.9149,11696.83,11969.879529000002,2542.0825891133622,0.9771886151119172,228.64,69.6887,15853.61,15933.624367999999,1594.815183155508,0.9949782694663812,227.87,46.6245,10584.24,10624.324815,922.0311258437973,0.9962270717718075,38134.68,5058.928898112668,38468.77409404359,0.9913151873977881,227.57333333333335,56.40936666666666,0.5990742910710147,23.54100766953006,38.13468,3.2828966666666664,2060.4941112499987
2017-05-05 15:19:59,225.8,59.3122,13113.71,13392.69476,2719.3534103590705,0.9791688853513449,228.41,69.9638,15902.66,15980.431558000002,1574.6738406166428,0.9951333255477028,227.66,34.079,7688.35,7758.42514,1040.401331450522,0.990967865419141,36704.72,5334.428582426235,37090.330257081914,0.9896034827835407,227.29,54.451666666666675,0.6555501781864493,37.41422056257844,36.70472,3.1183083333333332,2063.612419583332
2017-05-05 15:24:59,225.62,54.3482,11994.88,12262.040884,2545.682703419164,0.9782123639508817,228.16,70.2802,15953.33,16035.130431999998,1617.6124017676304,0.9948986737372116,227.43,42.1138,9532.59,9577.941534,930.9628997023857,0.9952650020007943,37480.8,5094.2580048891805,37825.412532586844,0.9908893912977167,227.07000000000002,55.580733333333335,0.6385696040868529,26.447054195038795,37.4808,3.0910633333333335,2066.7034829166655
2017-05-05 15:29:59,225.6,62.9109,13897.04,14192.69904,2881.837135997956,0.9791682301465896,228.21,69.8168,15854.44,15932.891928000001,1579.1698691805097,0.9950761024204193,227.6,37.3066,8429.4,8490.982160000001,1020.7809174540329,0.9927473454967191,38180.880000000005,5481.7879226324985,38572.39422700022,0.9898498852651941,227.13666666666666,56.6781,0.676538354294769,34.17810406488573,38.18088,3.15257,2069.8560529166657
2017-05-05 15:34:59,226.2,57.1449,12722.33,12926.176379999999,2286.559681698659,0.9842299552468277,228.78,65.8351,14966.86,15061.754178,1688.0582510388704,0.9936996596227413,228.12,35.2241,7983.29,8035.321692,912.9487772190464,0.9935246286341214,35672.48,4887.566709956576,36005.75145299256,0.9907439384114046,227.70000000000002,52.7347,0.6587615283267582,33.20508128423978,35.67248,3.0772233333333334,2072.933276249999
2017-05-05 15:39:59,226.57,51.0224,11321.12,11560.145168,2338.6317048294973,0.9793233420059766,229.05,68.5664,15621.16,15705.133920000002,1621.9098925447906,0.9946530911211738,228.45,38.3394,8697.83,8758.635929999999,1030.2701807714975,0.9930576027493361,35640.11,4990.811778145786,35987.854104085985,0.990337181453492,228.0233333333333,52.64273333333333,0.6373616735129383,30.248555989367325,35.64011,2.9713579166666664,2075.904634166666
2017-05-05 15:44:59,227.4,56.1187,12415.09,12761.39238,2952.740382800707,0.9728632762250353,229.95,70.5712,16166.31,16227.84744,1411.8971349976423,0.9962079111091273,229.39,39.831,9031.14,9136.83309,1385.7233543961638,0.9884321964778279,37612.54,5750.360872194513,38049.570502333736,0.9885141804082406,228.91333333333333,55.50696666666666,0.6610944462241843,28.241439963391972,37.61254,3.0521937499999994,2078.9568279166656
2017-05-05 15:49:59,227.75,56.1444,12532.51,12786.8871,2537.8484604180762,0.980106409166622,230.36,65.9616,15110.12,15194.914176000002,1603.025390193747,0.9944195686123761,229.74,42.1315,9623.6,9679.29081,1036.8189931470497,0.99424639561997,37266.23,5177.692843758873,37624.19968048772,0.9904856532889027,229.28333333333333,54.74583333333334,0.6687504543141665,23.041631783240735,37.26623,3.11994875,2082.0767766666654
2017-05-05 15:54:59,226.94,49.6979,11028.54,11278.441426,2361.047747952778,0.977842556736261,229.49,66.8313,15250.98,15337.115037,1623.1779624463609,0.9943838827059585,228.85,49.6952,11334.47,11372.746519999999,932.2838769774437,0.9966343644490196,37613.99,4916.509587376582,37933.94667369671,0.9915654261748997,228.42666666666665,55.40813333333333,0.6508288582769016,20.616407699471317,37.61399,3.1200091666666663,2085.196785833332
2017-05-05 15:59:59,226.44,49.9493,11122.42,11310.519492,2054.172466593769,0.9833695090545538,229.15,64.7356,14740.73,14834.162740000002,1662.306609475028,0.9937015157756047,228.54,34.0523,7731.55,7782.312642,887.4258590626106,0.9934771777574135,33594.700000000004,4603.904935131408,33908.69812808696,0.9907398943214848,228.04333333333332,49.57906666666667,0.7030827474310399,31.317182251649218,33.5947,2.96702875,2088.1638145833317
2017-05-05 16:04:59,226.62,42.95,9562.57,9733.329000000002,1815.1992775838796,0.982456259312718,229.26,64.7345,14745.54,14841.031469999998,1680.8525223618772,0.9935657120468327,228.71,31.649,7186.19,7238.44279,868.1746990110881,0.9927812111643421,31494.3,4364.226498956845,31795.241867678837,0.9905350030381509,228.1966666666667,46.444500000000005,0.6909244949531904,39.38033566945492,31.4943,2.7120416666666665,2090.8758562499984
2017-05-05 16:09:59,226.52,53.7943,11974.84,12185.484836,2255.9360945704816,0.9827134628752986,229.29,64.4381,14680.43,14775.011949000002,1669.1174638691045,0.99359851962716,228.71,36.1601,8224.15,8270.176471,871.3068569579995,0.994434644634078,34879.42,4796.360415397586,35207.65559890054,0.9906771526443018,228.17333333333332,51.46416666666667,0.7245953368783853,29.737325323445123,34.879419999999996,2.7655716666666668,2093.641427916665
2017-05-05 16:14:59,226.82,44.2884,9856.29,10045.494888000001,1940.4934889697877,0.9811651999120503,229.47,64.7719,14765.13,14863.207893,1704.6656427691444,0.9934012971018058,228.96,40.7809,9294.51,9337.194864000001,891.7913366970959,0.9954285131003773,33915.93,4536.950468436028,34218.03950137912,0.9911710458640699,228.41666666666666,49.94706666666667,0.6990149580445082,29.68108904627031,33.91593,2.8664729166666665,2096.507900833332
2017-05-05 16:19:59,226.57,46.7402,10293.58,10589.927114,2487.723269061968,0.9720161328014972,229.26,62.7624,14320.39,14388.907824,1402.5329284791899,0.9952381497721657,228.75,36.6871,8318.24,8392.174125,1111.5169124757024,0.9911901107032858,32932.21,5001.77311001686,33309.881262595154,0.9886618850539328,228.1933333333333,48.72990000000001,0.7113850828244939,28.79648839829343,32.93221,2.7853391666666667,2099.2932399999986
2017-05-05 16:24:59,226.72,51.3605,11394.69,11644.45256,2398.815379721947,0.9785509401396884,229.52,53.3218,12153.51,12238.419536000001,1439.134260257347,0.9930620505572444,229.05,31.4487,7143.4,7203.324735,927.2128546686733,0.991680961610847,30691.6,4765.162494647968,31059.315577784382,0.9881608602461479,228.42999999999998,45.377,0.7485881889418988,30.694625030301705,30.691599999999998,2.650992083333333,2101.944232083332
2017-05-05 16:29:59,227.36,44.8441,9969.5,10195.754576,2135.996517793259,0.9778089425050909,230.04,53.048,12116.98,12203.16192,1447.741871100675,0.9929377385496495,229.63,30.1254,6858.47,6917.695602,903.2727722178585,0.9914385359796871,28944.95,4487.011161111793,29290.670863987427,0.9881968949911459,229.01,42.67249999999999,0.720492554910256,29.403245650008774,28.944950000000002,2.48485625,2104.429088333332
2017-05-05 16:34:59,227.58,48.1397,10721.69,10955.632926,2251.9450155710542,0.9786463340292458,230.3,53.1758,12163.45,12246.386740000002,1422.8395141926133,0.9932276563070552,229.9,28.7249,6543.5,6603.85451,890.787370390568,0.9908607147676244,29428.64,4565.571900154236,29780.686678199312,0.9881786917137466,229.26,43.3468,0.7327924627060884,33.732363173290764,29.428639999999998,2.432232916666666,2106.8613212499986
2017-05-05 16:39:59,227.82,47.4931,10613.78,10819.878041999998,2101.7694819731555,0.9809519071102301,230.5,53.4621,12239.54,12323.01405,1431.899390633773,0.9932261661261355,230.11,26.2546,5974.75,6041.446006,895.2275023218137,0.9889602578697614,28828.07,4428.896374928742,29166.29463995653,0.9884035787153718,229.4766666666667,42.40326666666666,0.7219325131095512,38.08354387790877,28.82807,2.4273629166666666,2109.2886841666655
2017-05-05 16:44:59,228.25,45.1412,10099.77,10303.4789,2038.7063029885417,0.9802291146536924,231.03,53.8251,12355.61,12435.212852999999,1404.7847619177644,0.9935985934506305,230.5,26.2375,5981.73,6047.743750000001,891.1288755079538,0.9890845656282972,28437.11,4334.61994041426,28765.572394442926,0.9885814059272333,229.92666666666665,41.73459999999999,0.7292180115399033,37.13249917334776,28.43711,2.3860491666666666,2111.674733333332
2017-05-05 16:49:59,228.27,48.2954,10799.34,11024.390958,2216.1794961672576,0.9795860869904393,231.19,53.911,12386.39,12463.68409,1385.9162540424916,0.9937984556217999,230.61,26.1353,5959.37,6027.061533000001,900.7662991410822,0.9887687337138721,29145.1,4502.8620493508315,29490.890468846203,0.9882746684366316,230.02333333333334,42.780566666666665,0.7622415117306927,38.9084763564765,29.1451,2.3992587499999996,2114.073992083332
2017-05-05 16:54:59,228.62,52.2831,11630.8,11952.962322,2756.4106426930744,0.9730474912142034,231.51,57.3827,13231.27,13284.668877,1189.924938234528,0.9959804134002579,230.96,30.7739,6993.89,7107.539944,1265.9489418833282,0.9840099464940834,31855.96,5212.284522810931,32279.56160588824,0.9868770954494323,230.36333333333334,46.81323333333333,0.7567755285129315,34.26239161718516,31.85596,2.541710833333333,2116.615702916665
2017-05-05 16:59:59,229.03,44.917,10046.23,10287.34051,2214.1900450925746,0.976562406020718,231.89,53.3795,12309.1,12378.172255,1305.8351980444484,0.9944198340775151,231.38,26.4128,6037.83,6111.393664,945.3789755856395,0.9879628660753214,28393.160000000003,4465.404218722662,28742.153183472292,0.9878577926558066,230.76666666666665,41.56976666666667,0.7525639173768527,36.461514899049234,28.39316,2.51038,2119.1260829166654
2017-05-05 17:04:59,229,46.7131,10458.25,10697.2999,2248.8290482026437,0.977653248741769,231.89,49.561,11442.58,11492.700289999999,1072.158057082094,0.9956389457015937,231.43,23.2107,5289.72,5371.652301,934.6179778062221,0.9847472813933346,27190.550000000003,4255.60508309096,27521.558530100177,0.9879727548954703,230.7733333333333,39.82826666666667,0.7684307834527295,41.723047617772316,27.19055,2.315987916666667,2121.442070833332
2017-05-05 17:09:59,227.09,42.5725,9482.1,9667.789025,1885.7158380600315,0.9807930205634582,229.99,49.8418,11402.28,11463.115582,1179.4191993906127,0.9946929278026712,229.53,26.7874,6088.67,6148.511922000001,855.7432360680036,0.9902672512049818,26973.050000000003,3920.878273518648,27256.535229890294,0.9895993666289832,228.87,39.7339,0.777734084851663,32.583008463805456,26.973050000000004,2.2568166666666665,2123.6988874999984
2017-05-05 17:14:59,227.09,47.9304,10684.78,10884.514536,2075.6042580403673,0.9816496605944723,230.01,49.6215,11353.89,11413.441214999999,1164.3977997920924,0.9947823610882812,229.56,30.781,7017.68,7066.08636,825.677821294755,0.9931494808393483,29056.35,4065.679879127215,29339.414244358046,0.9903520826284907,228.88666666666668,42.777633333333334,0.7849590772726012,28.04417261668676,29.05635,2.3345583333333333,2126.033445833332
2017-05-05 17:19:59,227.37,48.722,10888.77,11077.92114,2038.3877627082904,0.9829253938884782,230.41,49.5695,11363.02,11421.308495,1152.416685734437,0.9948965133876284,229.89,23.0974,5229.28,5309.861285999999,921.5517121472737,0.9848242201331209,27481.07,4112.356160590001,27787.059605802886,0.9889880537867711,229.22333333333333,40.46296666666667,0.8085273459653575,42.917186003003565,27.48107,2.355725833333333,2128.3891716666653
2017-05-05 17:24:59,227.3,44.0438,9841.46,10011.15574,1835.4575230538467,0.983049335720353,230.29,49.678,11381.89,11440.346619999998,1155.0371481668426,0.9948903104126403,229.77,23.578,5341.87,5417.51706,902.1729315885335,0.986036581119691,26565.219999999998,3892.667602809223,26848.906396990555,0.9894339682668656,229.12,39.09993333333333,0.7943435754189914,39.69810690214305,26.565219999999997,2.2519287499999994,2130.6411004166653
2017-05-05 17:29:59,227.37,49.9898,11100.74,11366.180826000002,2442.056105360825,0.976646436471184,230.39,53.1615,12210.11,12247.877985,961.1081746336476,0.9969163650188013,229.88,31.2212,7053.56,7177.129456,1326.0763758482576,0.982782886005115,30364.41,4729.24065584273,30730.491565039694,0.9880873508233704,229.21333333333334,44.79083333333333,0.8041998720260602,30.295558987143945,30.36441,2.3720679166666665,2133.013168333332
2017-05-05 17:34:59,228.64,39.5336,8864.75,9038.962303999999,1766.0823793450209,0.9807265150422295,231.53,38.36,8834.29,8881.4908,914.4391868159452,0.9946854868103902,230.88,37.2232,8452.47,8594.092416,1553.7616785880357,0.983520957287318,26151.510000000002,4234.283244749002,26492.08617449487,0.9871442297049918,230.35,38.37226666666666,0.7423485999565912,3.0264913548674186,26.151510000000002,2.3548299999999998,2135.3679983333323
2017-05-05 17:39:59,229.65,47.78,10726.53,10972.677,2311.1024870024635,0.9775672791607737,232.73,30.948,7169.21,7202.52804,691.9813168621273,0.9953741186684779,231.88,44.2177,10074.21,10253.200276,1907.4613431643838,0.9825429845139211,27969.95,4910.5451470289745,28397.73858326592,0.9849358221954334,231.42,40.9819,0.7648431423385973,24.48373550274634,27.96995,2.2550608333333333,2137.6230591666654
2017-05-05 17:44:59,229.26,32.4199,7296.5,7432.586273999999,1415.7776910423456,0.9816905893879706,232.22,31.0293,7168.74,7205.624046,728.1378335819492,0.9948812142064953,231.42,43.9498,10005.12,10170.862716,1828.666774816796,0.9837041634885834,24470.36,3972.582299441091,24790.722632780045,0.987077317691561,230.96666666666667,35.79966666666667,0.7389233655650214,22.76594754141101,24.47036,2.1850129166666665,2139.8080720833323
2017-05-05 17:49:59,228.93,29.6851,6708.89,6795.809943,1083.4333155656875,0.9872097742978331,231.87,30.9103,7128.41,7167.171261,744.3888475819159,0.9945918327344961,231.11,41.2805,9368.28,9540.336355000001,1803.7038582136208,0.9819653785152106,23205.58,3631.5260213612246,23488.01661231156,0.9879752889750804,230.63666666666668,33.95863333333333,0.739980633319367,21.561134674638474,23.20558,1.9864975,2141.7945695833323
2017-05-05 17:54:59,228.72,32.6078,7374.06,7458.0560159999995,1116.1714268846795,0.9887375455722242,231.61,32.2778,7436.91,7475.861258,762.1490672862767,0.9947897296838785,230.93,38.4101,8685.34,8870.044393,1800.7100316793749,0.979176610080355,23496.31,3679.0305258503313,23782.5955107141,0.9879623941556283,230.42,34.4319,0.7377831785435244,11.553820730194968,23.49631,1.9459120833333332,2143.740481666666
2017-05-05 17:59:59,229.03,20.8774,4719.22,4781.550922,769.539999791467,0.9869642877349242,231.91,31.5975,7292.82,7327.776225,714.8991895891688,0.9952296271165131,231.18,39.599,8963.87,9154.49682,1858.452757131616,0.979176701489094,20975.910000000003,3342.8919465122517,21240.615030976776,0.987537788779151,230.70666666666668,30.691300000000002,0.7267525862567227,31.976162625890726,20.975910000000002,1.8530091666666666,2145.5934908333325
2017-05-05 18:04:59,229.4,22.817,5149.89,5234.2198,935.7830424901032,0.9838887545379734,232.13,33.9702,7861.4,7885.502525999999,616.0682815665608,0.9969434381739745,231.25,49.2722,11204.68,11394.196249999999,2069.505806011194,0.9833672998216089,24215.97,3621.357130067858,24485.24924325651,0.9890023891290112,230.92666666666665,35.35313333333333,0.6611045353503172,39.37152199616441,24.215970000000002,1.8829950000000002,2147.4764858333324
2017-05-05 18:09:59,229.43,18.9085,4296.85,4338.177155,597.3785279568491,0.9904736128739307,232.08,30.7395,7092.75,7134.023160000001,766.2792473481159,0.9942146024656302,231.23,51.1659,11749.5,11831.091057,1387.0707801065412,0.993103674326661,23139.1,2750.728555411506,23302.026873118917,0.9930080385708048,230.91333333333333,33.60463333333333,0.6423766492479084,52.258468326292316,23.1391,1.9731279166666664,2149.449613749999
2017-05-05 18:14:59,229.53,18.9558,4303.65,4350.924774,639.6429210950059,0.9891345457677176,232.18,30.745,7097.19,7138.3741,765.6885107214392,0.9942306049776797,231.28,50.9586,11703.15,11785.705007999999,1392.5238285560024,0.992995327140467,23103.989999999998,2797.8552603724474,23272.781268642855,0.9927472670028364,230.99666666666667,33.553133333333335,0.634929796966768,51.87434059809613,23.10399,1.9267954166666663,2151.376409166666
2017-05-05 18:19:59,229.38,18.7151,4244.32,4292.869638,643.7992439124595,0.9886906330510844,232.07,30.4088,7015.66,7056.970216,762.4587817784552,0.9941461824642056,231.11,54.6885,12562.24,12639.059235,1391.3822365686694,0.9939220765112585,23822.22,2797.6402622595842,23985.932476462447,0.9931746461546535,230.85333333333332,34.60413333333333,0.638211851680719,58.04036897326333,23.82222,1.9552587499999998,2153.331667916666
2017-05-05 18:24:59,229.15,20.4356,4610.55,4682.81774,819.518568159813,0.9845674668516994,231.92,32.8359,7592.24,7615.301928,592.2121553974704,0.9969716331383781,230.98,53.11,12172.16,12267.3478,1525.2353852978997,0.9922405558600043,24374.95,2936.966108855183,24551.251646852223,0.9928190363005454,230.6833333333333,35.4605,0.6646918575247323,49.77228183471748,24.374950000000002,2.0082154166666664,2155.3398833333326
2017-05-05 18:29:59,229.36,20.4526,4621.6,4691.008336000001,803.9730396110882,0.9852039623406031,232.3,31.6067,7315.46,7342.23641,626.4826324246292,0.99635309890546,231.48,30.145,6906.11,6977.964599999999,998.8166131743861,0.9897026419423223,18843.170000000002,2429.2722852101033,18999.116281674524,0.9917919191944239,231.04666666666665,27.401433333333333,0.7300112531378823,25.359379010587034,18.84317,1.800755,2157.140638333333
2017-05-05 18:34:59,229.52,20.2949,4583.44,4658.085448,830.5647520027327,0.9839750797117622,232.47,31.9125,7389.36,7418.698875,659.1295686936453,0.9960452802446439,231.66,27.7566,6340.74,6430.093956,1068.2343073444758,0.9861037868790979,18313.54,2557.9286280408537,18491.31542637654,0.9903860043335286,231.21666666666667,26.654666666666667,0.733799466589775,23.85986193787205,18.31354,1.5481962500000002,2158.6888345833327
2017-05-05 18:39:59,229.37,21.3581,4791.21,4898.907397,1021.5676288338983,0.9780160373992879,232.45,16.9089,3894.63,3930.4738049999996,529.6050366935478,0.9908805383833363,231.41,26.2536,5916.11,6075.345576,1381.8344096608562,0.9737898735128676,14601.95,2933.007075188302,14893.605148036007,0.9804174244491458,231.07666666666668,21.506866666666667,0.7385716140386355,22.070780494911695,14.60195,1.37147875,2160.0603133333325
2017-05-05 18:44:59,228.99,18.8383,4256.35,4313.782317,701.5714902715819,0.9866863200830355,232.28,11.7673,2715.2,2733.3084440000002,314.10827757590766,0.9933748991849964,231.19,18.3099,4158.98,4233.065780999999,788.4993759497454,0.9824983156811473,11130.529999999999,1804.179143797235,11275.804204748008,0.9871162888154055,230.82000000000002,16.30516666666667,0.7928255783727634,27.83085116169722,11.130529999999998,1.0721866666666666,2161.1324999999993
