DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-05 18:49:59,228.58,18.7309,4225.74,4281.5091219999995,688.7973680039794,0.9869744241082106,232.16,11.4866,2647.26,2666.7290559999997,321.649421753947,0.9926992748077668,230.79,15.5557,3520.62,3590.100003,702.8889294480323,0.9806467778218043,10393.619999999999,1713.3357192059586,10533.890828706502,0.9866838539541113,230.51,15.257733333333332,0.8372738709817269,24.716209485026173,10.393619999999999,0.8968395833333332,2162.029339583333
2017-05-05 18:54:59,228.21,18.8002,4239.03,4290.393642,661.8929387854406,0.9880282215838693,232,11.367,2617.37,2637.1440000000002,322.3395102000409,0.9925017367273079,230.45,16.0196,3623.68,3691.71682,705.4901393151534,0.9815704120014275,10480.08,1689.722588300635,10615.424590274917,0.9872501953055265,230.22000000000003,15.395600000000002,0.8730779254626092,26.167216607342358,10.48008,0.8697374999999998,2162.899077083333
2017-05-05 18:59:59,227.91,18.3967,4141.15,4192.791897,656.0339694321193,0.9876831719129797,231.91,11.3246,2607.07,2626.287986,317.13498783315373,0.9926824529136008,230.12,15.6713,3539.95,3606.279556,688.4811061485689,0.9816072062717258,10288.169999999998,1661.650063413842,10421.49331344329,0.9872068897006046,229.98000000000002,15.130866666666668,0.9000782676754594,25.15564210906624,10.288169999999997,0.8653437499999999,2163.764420833333
2017-05-05 19:04:59,227.49,18.785,4226.67,4273.39965,630.2422389209784,0.9890649941902813,231.59,11.6393,2677.37,2695.5454870000003,312.4985689344332,0.9932572137670624,229.82,14.7696,3323.07,3394.349472,691.9639536613716,0.9790005500058305,10227.11,1634.704761516783,10356.931911016198,0.9874652153618861,229.63333333333335,15.064633333333333,0.9333720423864181,24.696031986617665,10.22711,0.8548033333333331,2164.6192241666663
2017-05-05 19:09:59,226.05,20.1127,4472.06,4546.475835,819.220284562674,0.9836321938792402,230.52,13.7884,3148.23,3178.501968,437.63298285192496,0.9904760266613747,228.48,14.4585,3184.91,3303.47808,877.1064456156315,0.9641081075373746,10805.2,2133.9597130302304,11013.906259671729,0.9810506595252293,228.35000000000002,16.119866666666667,1.0072257499452644,24.769642428804207,10.805200000000001,0.8763462500000001,2165.4955704166664
2017-05-05 19:14:59,226.43,20.2433,4497.04,4583.6904190000005,887.0451485873763,0.9810959268451414,231.26,16.7614,3834.68,3876.2413639999995,566.1063588978471,0.9892779215489534,228.59,13.9403,3037.09,3186.613177,964.6698252407573,0.9530777133292447,11368.81,2417.821332725981,11623.067616300132,0.9781247408434962,228.76,16.981666666666666,1.0928484000699423,19.20679163804104,11.36881,0.9239170833333334,2166.4194875
2017-05-05 19:19:59,226.47,7.892,1659.71,1787.30124,663.180547366656,0.9286123474070885,231.46,20.1247,4625.39,4658.063062,550.7438946269074,0.9929856977964632,228.7,11.7148,2605.15,2679.17476,625.4365452394476,0.9723703130138477,8890.25,1839.3609872330112,9078.534788381592,0.9792604431474391,228.87666666666667,13.243833333333333,1.128701047143298,51.955249613027455,8.89025,0.8441274999999999,2167.263615
2017-05-05 19:24:59,227.26,7.705,1623.83,1751.0383,655.2184820095433,0.9273526455703454,232.42,20.4197,4717.9,4745.946674,515.1984301719715,0.9940903941981376,229.46,11.7233,2611.38,2690.0284180000003,645.714631433719,0.970762978757498,8953.11,1816.1315436152338,9135.453598799255,0.9800400060240883,229.71333333333334,13.282666666666666,1.1782801752909347,53.73193133908853,8.95311,0.7434733333333333,2168.0070883333333
2017-05-05 19:29:59,227.1,7.8748,1641.4,1788.3670799999998,709.9738395375741,0.9178205181455255,232.44,20.4893,4733.68,4762.532892,523.443602484434,0.9939416918151964,229.42,11.6941,2604.64,2682.860422,643.1100328357661,0.9708443937826295,8979.72,1876.5274748577742,9173.697544736042,0.9788550315954826,229.6533333333333,13.352733333333333,1.21342313051557,53.44648536379568,8.979719999999999,0.74720125,2168.7542895833335
2017-05-05 19:34:59,226.49,8.125,1694.22,1840.23125,718.3798751889996,0.920656031680801,231.97,20.2529,4667.57,4698.065213,534.4221558849683,0.9935089847378838,228.85,11.9609,2661.03,2737.251965,641.4574490925796,0.9721538367769517,9022.82,1894.2594801665477,9219.51732633552,0.9786651166896065,229.10333333333335,13.446266666666666,1.2512548922611249,50.620990212896764,9.02282,0.7501058333333332,2169.5043954166667
2017-05-05 19:39:59,226.33,8.497,1786.36,1923.1260100000002,712.2721395214902,0.9288834900631393,231.95,20.0366,4616.21,4647.489369999999,538.2960896783374,0.9932696198937192,228.77,13.792,3089.48,3155.1958400000003,640.6044944841623,0.9791721834927367,9492.05,1891.1727236839897,9678.612889939668,0.9807242120269538,229.01666666666665,14.108533333333334,1.2808383669310839,42.01759691534201,9.492049999999999,0.7714529166666666,2170.275848333333
2017-05-05 19:44:59,226.05,9.4932,1974.31,2145.93786,840.9217103163529,0.9200219805059966,231.79,21.5962,4979.1,5005.783198,516.1672358636358,0.9946695258375031,228.57,18.5377,4158.47,4237.162089,812.8159862840083,0.9814281145381974,11111.880000000001,2169.9049324639973,11321.76508104331,0.9814618056865769,228.80333333333337,16.542366666666666,1.3053422881368082,42.61280630945592,11.111880000000001,0.8584970833333334,2171.1343454166667
2017-05-05 19:49:59,225.76,9.7672,2047.51,2205.043072,818.4850330184403,0.9285578254681821,231.64,21.7745,5026.09,5043.845179999999,422.8398180271395,0.9964798324757463,228.28,20.454,4599.75,4669.23912,802.5546070133655,0.9851176780168842,11673.35,2043.8794580589451,11850.93006736498,0.9850155163893847,228.55999999999997,17.3319,1.3475673783689242,43.64610919749133,11.673350000000001,0.9493845833333334,2172.0837300000003
2017-05-05 19:54:59,225.61,8.0404,1701.29,1813.994644,629.4353853738185,0.9378693623088779,231.6,20.1247,4644.25,4660.88052,393.381696594375,0.9964318930878753,228.18,11.1039,2471.8,2533.687902,556.5780670680087,0.9755739836973812,8817.34,1579.3951490362022,8957.676803301127,0.9843333482126293,228.46333333333337,13.089666666666668,1.3729409533258263,53.74493875576153,8.81734,0.85377875,2172.9375087500002
2017-05-05 19:59:59,225.46,7.8803,1657.99,1776.692438,638.5179552263068,0.9331890903224523,231.4,20.0911,4632.37,4649.08054,393.82489828182827,0.9964056247560727,227.95,12.8804,2877.29,2936.08718,584.6453493019098,0.9799743071661788,9167.65,1616.9882028100449,9309.159863839854,0.9847988576939656,228.26999999999998,13.617266666666668,1.3711832479081894,47.54135680679921,9.16765,0.7493745833333332,2173.6868833333338
2017-05-05 20:04:59,225.48,12.409,2691.42,2797.98132,764.825372662898,0.9619149280095981,231.29,19.9953,4608.77,4624.712937,383.67803788484423,0.9965526645183859,227.93,14.1598,3168.97,3227.4432140000004,611.5707961427314,0.9818824964150088,10469.16,1760.0742066904736,10616.080836102234,0.9861605390566923,228.23333333333335,15.521366666666665,1.3392726741638572,28.824351807508368,10.46916,0.8182004166666665,2174.5050837500003
2017-05-05 20:09:59,225.58,15.216,3335.5,3432.42528,809.9278071427586,0.9717618674571701,231.5,19.9102,4593.72,4609.2113,377.57829604955504,0.9966390562307266,228.03,14.9902,3360.05,3418.215306,627.9011671216035,0.9829837208036889,11289.27,1815.4072703139173,11434.304556465542,0.9873158393018724,228.37,16.705466666666666,1.3705828261155124,19.183740252691734,11.28927,0.90660125,2175.4116850000005
2017-05-05 20:14:59,225.52,15.5093,3402.91,3497.657336,808.5854141490687,0.9729112011560413,231.47,20.3305,4690.19,4705.900835,384.2140454924891,0.9966614606744044,228.01,15.3225,3436.93,3493.6832249999998,627.1639751663034,0.983755474854192,11530.029999999999,1819.9634348078612,11672.78281751775,0.9877704554475634,228.33333333333334,17.0541,1.3737226277372216,19.21180244046888,11.530029999999998,0.9508041666666666,2176.3624891666673
2017-05-05 20:19:59,225.27,17.3939,3814.13,3918.323853,897.593538350607,0.9734085652669507,231.2,22.3095,5140.88,5157.9564,419.3650556507542,0.9966893089674043,227.83,17.0712,3779.45,3889.3314960000002,917.963606728285,0.971747973626571,12734.46,2234.922200729646,12929.089246150103,0.9849464070945246,228.10000000000002,18.92486666666667,1.3590530469092352,17.884582189922938,12.734459999999999,1.0110204166666665,2177.373509583334
2017-05-05 20:24:59,225.2,16.2936,3567.12,3669.31872,859.9737057273552,0.9721477669838393,231.17,21.4642,4945.75,4961.879114,399.7515221352251,0.9967493940038781,227.95,14.7982,3272.72,3373.2496899999996,817.3844093724174,0.9701979695431322,11785.589999999998,2077.1096372349975,11967.226750304118,0.9848221518574047,228.10666666666665,17.518666666666668,1.342938975917699,22.52188142172159,11.78559,1.0216687499999997,2178.395178333334
2017-05-05 20:29:59,225.5,15.7514,3458.77,3551.9407,808.2034542220739,0.973769072214522,231.61,17.7984,4102.78,4122.287424,400.5619523476435,0.9952678156582611,228.37,11.3254,2512.82,2586.381598,612.4585031437085,0.9715581033916714,10074.369999999999,1821.223909713426,10237.665135479469,0.9840495725032501,228.49333333333334,14.958400000000003,1.3640077026317359,24.28735693657077,10.074369999999998,0.9108316666666665,2179.3060100000007
2017-05-05 20:34:59,226.16,15.6077,3427.15,3529.837432,845.219009398365,0.9709087361732075,232.53,12.0904,2781.26,2811.380712,410.43187035807415,0.9892861497301189,229.07,11.2614,2498.48,2579.648898,642.0172322863417,0.9685349048613049,8706.89,1897.6681120427806,8911.28934192825,0.9770628767526898,229.25333333333333,12.9865,1.4292776549959307,20.184037269472142,8.70689,0.7825525,2180.0885625000005
2017-05-05 20:39:59,227.05,15.6605,3460.86,3555.7165250000003,815.8235511175673,0.9733228100909984,233.57,11.9956,2767.48,2801.8122919999996,437.27173382496477,0.9877463982515786,230.05,11.2607,2503.07,2590.524035,667.4244159548554,0.9662407938245592,8731.41,1920.5197008973873,8940.129557765647,0.9766536316485092,230.22333333333336,12.972266666666668,1.4536609379298226,20.722926859351226,8.73141,0.7265958333333332,2180.815158333334
2017-05-05 20:44:59,226.95,15.2483,3365.8,3460.601685,804.4590618700489,0.9726054329191024,233.49,12.2913,2836.82,2869.895637,434.45742584473766,0.9884749687153868,229.96,11.2617,2504,2589.740532,660.8630895152506,0.9668922307310129,8706.62,1899.7795772300374,8911.475425902287,0.9770121763106872,230.13333333333333,12.933766666666665,1.458574739281583,17.89527670464651,8.706620000000001,0.7265845833333332,2181.5417429166673
2017-05-05 20:49:59,226.86,16.0783,3550.16,3647.523138,837.1314213702459,0.9733070540428741,233.39,12.3462,2848.59,2881.479618,434.1195697609412,0.9885858578368748,229.91,11.3563,2523.88,2610.9269329999997,668.5575480575955,0.9666605250802706,8922.630000000001,1939.8085391887826,9131.05597867025,0.9771739458002312,230.0533333333333,13.260266666666666,1.4503883157528719,21.251709367332978,8.922630000000002,0.7345520833333332,2182.2762950000006
2017-05-05 20:54:59,226.76,18.2674,4025.92,4142.315624,975.0625018092479,0.9719008316687363,233.18,15.1235,3458.27,3526.49773,690.3295204430669,0.9806528359795654,229.72,15.6688,3430.35,3599.4367359999997,1090.2493723760326,0.9530241122704373,10914.54,2755.6413946283474,11257.030821108614,0.9695753856810633,229.88666666666666,16.353233333333332,1.4325899718702044,11.705126611047358,10.91454,0.8265487499999999,2183.1028437500004
2017-05-05 20:59:59,226.58,16.0585,3532.84,3638.53493,870.6193032721608,0.9709512394319656,233.04,13.1963,3037.08,3075.2657520000002,483.1195701108849,0.9875829423928107,229.5,16.5688,3713.28,3802.5396,819.0598581106015,0.9765263194103225,10283.2,2172.798731493647,10510.245314338787,0.9783977150343927,229.70666666666668,15.274533333333332,1.4511260738332863,13.605871210467956,10.2832,0.8832391666666668,2183.986082916667
2017-05-05 21:04:59,226.45,13.6558,2995.57,3092.3559099999998,767.6102195853877,0.9687015619104465,232.82,12.5391,2889.41,2919.3532619999996,417.0531384008985,0.9897431864825136,229.43,19.7444,4476.85,4529.957692,691.614610032179,0.9882763381888116,10361.83,1876.2779680184653,10530.334275898913,0.9839982025751477,229.5666666666667,15.313099999999999,1.4171627704370415,28.937968144921673,10.36183,0.8602095833333332,2184.8462925000003
2017-05-05 21:09:59,226.2,13.7411,3016.01,3108.2368199999996,751.5449481592626,0.9703282518865473,232.54,12.7603,2938.86,2967.280162,409.69923138656867,0.9904221507749897,229.29,13.7817,3076.48,3160.005993,721.7400400392906,0.9735677738633959,9031.35,1882.984219585122,9225.557565464896,0.9789489617200053,229.34333333333333,13.427700000000002,1.3938345711669513,4.970322542207531,9.03135,0.8080491666666667,2185.654341666667
2017-05-05 21:14:59,226.18,13.6991,3003.4,3098.462438,761.615335781064,0.9693194802576465,232.61,12.6222,2906.04,2936.049942,418.7132435428862,0.9897788039737643,229.31,12.6257,2802.05,2895.199267,728.4878812563301,0.967826301953813,8711.490000000002,1908.8164605802804,8918.163392777811,0.976825565570465,229.36666666666667,12.982333333333335,1.4140386571719252,5.5210927670937275,8.711490000000001,0.7392850000000002,2186.393626666667
2017-05-05 21:19:59,226.16,13.375,2924.88,3024.89,771.3860886093294,0.966937640707596,232.52,12.4162,2857.63,2887.0148240000003,410.8593154545147,0.989821727358058,229.25,14.2345,3177.89,3263.259125,741.5357474834003,0.9738393055133187,8960.4,1923.7811515472445,9164.58957504636,0.9777197251034203,229.31000000000003,13.3419,1.3998517291003354,6.938292147295369,8.9604,0.7363287499999999,2187.129955416667
2017-05-05 21:24:59,226.04,13.5548,2960.07,3063.926992,790.9704213219145,0.9661033072030849,232.4,12.2561,2818.84,2848.31764,408.72292905484187,0.9896508593051441,229.19,14.9723,3352.64,3431.501437,731.4418244351795,0.9770183873013485,9131.55,1931.135174811936,9333.514261300292,0.978361391470981,229.21,13.5944,1.3917368352166126,10.135791208144534,9.131549999999999,0.7538312499999998,2187.883786666667
2017-05-05 21:29:59,226.54,16.6231,3636.51,3765.797074,978.2753305930595,0.9656680720019063,232.88,15.6834,3577.6,3652.350192,735.1463561784384,0.9795336733690733,229.65,18.8723,4169.95,4334.023695,1181.2190255500693,0.9621428707948031,11384.060000000001,2894.640712321567,11746.308651530895,0.9691606391184279,229.68999999999997,17.0596,1.388828420915158,10.62568876175291,11.384060000000002,0.8548170833333334,2188.7386037500005
2017-05-05 21:34:59,226.64,13.3793,2945.11,3032.284552,721.8564207637421,0.9712511967445462,233.02,11.9847,2760.91,2792.674794,420.01009147750653,0.9886256738277417,229.8,15.4027,3469.52,3539.54046,700.5552352077688,0.9802176410211171,9175.54,1842.4217474490174,9358.68859333791,0.9804301007014715,229.82000000000002,13.5889,1.392394047515442,13.347658750892263,9.175540000000002,0.8566500000000001,2189.5952537500007
2017-05-05 21:39:59,227.03,14.7925,3266.44,3358.341275,780.2729303062017,0.9726349207913659,233.61,11.9041,2746.13,2780.9168010000003,438.48406719523325,0.9874908875420181,230.2,14.6102,3287.98,3363.26804,707.6435744677132,0.9776146179535545,9300.55,1926.4005719691481,9497.960279248542,0.9792155080201955,230.27999999999997,13.768933333333335,1.4460656591975165,13.54377487483902,9.30055,0.7698370833333332,2190.365090833334
2017-05-05 21:44:59,227.3,15.1186,3348.95,3436.45778,770.5686025413513,0.9745354706496641,233.94,12.1893,2815.59,2851.5648419999998,451.5251931293338,0.987384175358689,230.43,12.8895,2884.77,2970.127485,706.9365772489247,0.9712613396458301,9049.31,1929.0303729196098,9252.630418197106,0.9780256630809291,230.5566666666667,13.399133333333333,1.4674628074081413,12.832670769751283,9.04931,0.7645774999999999,2191.129668333334
2017-05-05 21:49:59,227.66,12.4471,2739.69,2833.706786,723.8735061614361,0.9668219780308631,234.2,12.3126,2846.27,2883.6109199999996,462.55705058213573,0.9870506385792159,230.7,11.2867,2513.34,2603.8416899999997,680.5244969742481,0.9652430136795299,8099.3,1866.9550537178197,8311.689458985009,0.9744468967430666,230.85333333333332,12.015466666666669,1.4496938893381068,6.065238137511669,8.0993,0.7145254166666667,2191.8441937500006
2017-05-05 21:54:59,227.81,7.5858,1608.79,1728.121098,631.0287356790705,0.9309474908106237,234.25,12.1484,2792.2,2845.7627,549.5311680981278,0.9811780862824576,230.76,11.3577,2531.82,2620.9028519999997,677.5095919776566,0.9660106241892862,6932.8099999999995,1858.0694957548546,7177.484012323169,0.9659108941374047,230.93999999999997,10.363966666666668,1.433272711526817,26.806017001212545,6.93281,0.6263379166666667,2192.4705316666673
2017-05-05 21:59:59,227.78,7.9009,1676.64,1799.667002,653.9721924422074,0.9316390188499996,234.15,11.3755,2601.55,2663.5733250000003,571.4546833752927,0.976714241572456,230.73,9.8793,2194.55,2279.450889,616.3170067934931,0.9627537976756998,6472.740000000001,1841.7438826109933,6729.664452016536,0.9618221006636447,230.88666666666666,9.718566666666668,1.4133918517021409,18.703032340159908,6.472740000000001,0.5585645833333333,2193.0290962500007
2017-05-05 22:04:59,227.87,10.5537,2207.3,2404.871619,954.5858860635224,0.9178452531773174,234.38,5.9087,1272.71,1384.8811059999998,545.9898658911013,0.9190030786657293,231.08,4.0177,807.12,928.4101159999999,458.8056768296718,0.86935717964538,4287.13,1959.3814287842956,4713.667279344691,0.9095105245943473,231.11,6.8267,1.4149106486088796,54.59445998798833,4.28713,0.4483279166666667,2193.4774241666673
2017-05-05 22:09:59,227.91,7.893,1688.78,1798.89363,619.7099350942962,0.9387881372396655,234.26,2.6283,564.29,615.705558,246.31307324641008,0.9164932696612104,231,0.6105,214.24,214.24,0,1,2467.3099999999995,866.0230083407063,2614.883264521666,0.9435641099073454,231.05666666666664,3.7106,1.3863842924535168,112.71492481000377,2.4673099999999994,0.281435,2193.758859166667
2017-05-05 22:14:59,227.64,7.8228,1668.48,1780.782192,622.382281997427,0.9369365930856075,234.01,2.3234,480.4,543.6988339999999,254.60609201855223,0.8835773960846862,230.74,2.8895,735.27,735.27,0,1,2884.15,876.9883740159792,3014.536420522929,0.9567474389643265,230.79666666666665,4.345233333333334,1.3922789179508681,80.03175893891388,2.88415,0.22297749999999997,2193.9818366666673
2017-05-05 22:19:59,227.74,7.1035,1494.58,1617.7510900000002,619.1520110572111,0.9238627680355942,234.1,2.2875,479.46,535.50375,238.5002613500927,0.8953438701409654,230.78,6.5082,1524.07,1524.07,0,1,3498.1099999999997,857.6522724073038,3601.7136188855175,0.9712349093103143,230.87333333333333,5.299733333333333,1.3975917530536195,56.837450940927845,3.4981099999999996,0.2659275,2194.2477641666674
2017-05-05 22:24:59,228.12,7.5699,1603.51,1726.845588,640.8988724401574,0.9285775237478848,234.42,2.285,478.6,535.6497,240.54654666007994,0.893494386349885,231.16,6.8241,1599.59,1599.59,0,1,3681.7,881.4454191002374,3785.7444336421854,0.9725167835637318,231.23333333333332,5.559666666666668,1.3781173417903996,58.90041369386654,3.6816999999999998,0.29915875,2194.5469229166674
2017-05-05 22:29:59,227.92,7.5817,1613.64,1728.0210639999998,618.2416582758644,0.9338080614971024,234.28,2.4944,538.97,584.3880320000001,225.87764618224855,0.9222810367204781,230.99,0,106.45,106.45,0,1,2259.06,844.119304458113,2411.615533985226,0.9367413537376225,231.06333333333336,3.3587000000000002,1.3921147160230123,125.73317057194744,2.25906,0.24753166666666665,2194.7944545833343
2017-05-05 22:34:59,228.16,7.9153,1679.75,1805.954848,663.2592634217056,0.9301173846401724,234.41,2.9692,641.84,696.0101719999999,269.2054492900717,0.9221704305781326,231.27,2.787,683.58,683.58,0,1,3005.17,932.4647127117773,3146.5119051662045,0.9550798123680583,231.28,4.557166666666666,1.3533379453476286,73.68906118567826,3.00517,0.21934291666666664,2195.013797500001
2017-05-05 22:39:59,228.55,9.9596,2061.67,2276.26658,964.8348844879604,0.9057243198641524,234.87,5.6062,1216.82,1316.728194,503.112536590475,0.9241239046484637,231.57,7.1241,1506.51,1649.7278370000001,672.3314332029248,0.9131869913400751,4785,2140.27885428136,5241.852589884986,0.912845204619726,231.66333333333333,7.563300000000001,1.384192578310484,31.68325995266615,4.785,0.32459041666666666,2195.3383879166677
2017-05-05 22:44:59,228.6,7.6356,1612.19,1745.49816,669.0345510236266,0.923627441692634,234.89,2.4713,535.65,580.4836569999999,223.69701281888757,0.9227649969825078,231.66,5.0627,1119.38,1172.825082,350.01012637966136,0.9544304749103243,3267.2200000000003,1242.7416902221755,3495.587709815943,0.9346697240138863,231.71666666666667,5.056533333333333,1.3694885995828172,51.12659529585487,3.2672200000000005,0.33550916666666664,2195.6738970833344
2017-05-05 22:49:59,228.42,7.6917,1627.17,1756.9381139999998,662.6834293430582,0.9261396215575526,234.66,2.4802,536.06,582.003732,226.6451421538257,0.9210593859216009,231.54,5.3656,1188.38,1242.3510239999998,362.20027945026203,0.9565573473540279,3351.61,1251.5288509471459,3577.654826398584,0.936817597737306,231.54,5.179166666666667,1.347499352163775,52.111987127916336,3.35161,0.27578458333333333,2195.949681666668
2017-05-05 22:54:59,228.65,7.0777,1496.8,1618.316105,615.2534239663943,0.9249120090787206,234.88,2.5182,540.05,591.474816,241.2228336253307,0.9130566262351226,231.72,4.8334,1064.06,1119.9954480000001,349.5227030404766,0.9500574327334229,3100.91,1205.9989606322015,3327.172421313021,0.931995582836753,231.75,4.809766666666667,1.3505933117583584,47.64402985591817,3.10091,0.268855,2196.2185366666677
2017-05-05 22:59:59,229.22,7.5173,1607.04,1723.1155059999999,621.7310394516555,0.9326362593826023,235.43,2.6855,583.36,632.2472650000001,243.7780024940321,0.9226769846129741,232.34,3.3242,714.81,772.344628,292.5113473020464,0.9255065343705609,2905.21,1158.0203892477339,3127.500018547318,0.92892405524251,232.33,4.5089999999999995,1.3386131795291238,66.71767575959194,2.90521,0.250255,2196.4687916666676
2017-05-05 23:04:59,229.5,7.5992,1627.44,1744.0164,626.9228420379653,0.9331563625204442,235.67,2.6083,563.02,614.6980609999999,246.7026262469852,0.9159293573890093,232.58,1.2853,259.27,298.93507400000004,148.79934666316757,0.867312077270665,2449.73,1022.4248149481182,2654.5300102130495,0.9228488623503591,232.58333333333334,3.830933333333333,1.3271228950196967,98.3641932340248,2.44973,0.22312250000000003,2196.6919141666676
2017-05-05 23:09:59,229.35,8.2766,1755.99,1898.23821,720.9767137737556,0.9250630351603765,235.47,3.3593,715.79,791.014371,336.672557581585,0.9049013851608013,232.38,1.1155,300.21,300.21,0,1,2771.99,1057.6492713553407,2966.909257341465,0.9343022517931253,232.4,4.250466666666667,1.3209982788296013,94.72214815628087,2.7719899999999997,0.21757166666666664,2196.909485833334
2017-05-05 23:14:59,229.59,9.6625,2026.32,2218.413375,902.9867994488573,0.9134095668711878,235.69,5.0005,1071.21,1178.567845,491.45834123346,0.9089082181772913,232.64,3.2807,686.73,763.222048,333.0312322490404,0.89977746554827,3784.2599999999998,1727.4763729313577,4159.903648720254,0.9096989544852039,232.64,5.981233333333333,1.311038514442921,61.54694962577395,3.7842599999999997,0.27317708333333335,2197.1826629166676
2017-05-05 23:19:59,229.79,7.9548,1711.83,1827.933492,641.0763622809018,0.9364837437969543,235.84,2.3995,507.85,565.89808,249.65779468641952,0.8974230836761277,232.86,0,108.47,108.47,0,1,2328.1499999999996,890.7341569673213,2492.727373959752,0.9339769861401579,232.83,3.4514333333333336,1.3056736674827214,130.47815883256231,2.3281499999999995,0.25468375,2197.4373466666675
2017-05-05 23:24:59,227.93,7.9735,1690.28,1817.399855,667.7542621009773,0.9300539973906843,233.83,2.3721,498.33,554.6681430000001,243.56510414890835,0.8984290990730288,230.99,0.2169,151.24,151.24,0,1,2339.8500000000004,911.3193662498857,2511.055756012219,0.9318192136505529,230.91666666666666,3.5208333333333335,1.2933958859617396,126.46627218934907,2.33985,0.1945,2197.6318466666676
2017-05-05 23:29:59,226.72,7.5073,1569.73,1702.055056,657.9811097251672,0.922255713448555,232.63,2.3229,481.41,540.3762270000001,245.4605438899613,0.890879309537057,229.81,2.1793,579.96,579.96,0,1,2631.1,903.4416536151285,2781.886775461366,0.9457969401230002,229.72000000000003,4.003166666666666,1.3059376632422202,87.5340355551855,2.6311,0.2071229166666667,2197.8389695833343
2017-05-05 23:34:59,227.08,7.5454,1586.15,1713.4094320000002,647.9969592263244,0.9257273657870234,232.97,2.2987,481.75,535.528139,233.89597080925387,0.899579246945976,230.2,5.5296,1309.55,1309.55,0,1,3377.45,881.8929300355783,3490.6881330973606,0.9675599398228446,230.08333333333334,5.124566666666667,1.305324157913798,55.143524330512506,3.3774499999999996,0.25035624999999995,2198.0893258333344
2017-05-05 23:39:59,227.67,7.5864,1591.11,1727.195688,671.9924944118005,0.9212100348874886,233.47,2.2692,476.27,529.790124,232.04409621435192,0.8989786302622734,230.66,8.8645,2043.59,2044.6855699999999,66.92527225364549,0.999464186564392,4110.97,970.961862879798,4224.078749273859,0.9732228597079771,230.6,6.240033333333334,1.2705984388551634,63.63480964311088,4.11097,0.31201749999999995,2198.4013433333344
2017-05-05 23:44:59,227.91,8.9437,1871.71,2038.358667,807.2222316277075,0.9182436978840094,233.76,4.1177,883.01,962.553552,383.1483790489224,0.917361946423943,230.99,1.8205,420.52,420.52,0,1,3175.2400000000002,1190.37061067663,3391.0368987026154,0.9363625624996362,230.88666666666666,4.960633333333333,1.2892328126353447,80.2935109092253,3.17524,0.3035920833333333,2198.7049354166675
2017-05-05 23:49:59,228.27,8.9395,1859.15,2040.6196650000002,841.2430651629247,0.9110712946108945,233.98,4.6076,992.26,1078.0862479999998,421.5329767962611,0.9203901838473318,231.23,4.2032,880.61,971.9059359999999,411.2507462996703,0.906065049488493,3732.02,1674.0267882588562,4090.2737033367657,0.9124132688126692,231.16,5.916766666666667,1.250216300397987,51.087587252046454,3.73202,0.28780249999999996,2198.9927379166675
2017-05-05 23:54:59,228.33,7.4991,1589.58,1712.2695030000002,636.4764524347056,0.9283468503147193,234,2.6108,561.66,610.9272,240.35408900170594,0.9193566762128123,231.35,3.005,758.88,758.88,0,1,2910.12,876.8305414364115,3039.3470043408456,0.9574819840721439,231.2266666666667,4.371633333333333,1.2527390151078344,71.54000411745423,2.91012,0.2767558333333333,2199.269493750001
2017-05-05 23:59:59,228.59,7.6358,1613.05,1745.467522,666.8782256580434,0.9241363586941608,234.19,2.3854,504.19,558.636826,240.55674437303634,0.9025362749716037,231.43,3.8847,953.57,953.57,0,1,3070.81,907.4349700310797,3202.07936830668,0.9590049610868647,231.40333333333334,4.6353,1.2157704441019286,64.73151683817659,3.07081,0.24920541666666665,2199.518699166668
2017-05-06 00:04:59,228.04,7.6793,1621.02,1751.1875719999998,662.5345816840465,0.925668972255589,233.57,2.3031,482.58,537.935067,237.6776807112828,0.897097121203292,230.93,4.4554,1078.12,1078.12,0,1,3181.72,900.2122623953294,3306.6182537098107,0.9622277976692099,230.84666666666666,4.8126,1.21581424899645,59.566554461206,3.18172,0.2605220833333333,2199.7792212500012
2017-05-06 00:09:59,226.84,7.0887,1477.06,1608.000708,635.5785028841847,0.9185692472966249,232.3,2.2945,478.8,533.0123500000001,234.20658669756187,0.8982906306017111,229.74,4.2168,1014.57,1014.57,0,1,2970.43,869.7850895817465,3095.15435591809,0.9597033486618815,229.62666666666667,4.533333333333334,1.2135640459876882,56.36838235294116,2.97043,0.2563395833333333,2200.035560833335
2017-05-06 00:14:59,227.02,7.635,1599.19,1733.2977,668.5149667174925,0.9226285824991287,232.57,2.3084,481.52,536.8645879999999,237.40698272883563,0.8969114573077411,229.99,3.0036,754.66,754.66,0,1,2835.37,905.9219494463281,2976.5781722287484,0.9525602339134882,229.86,4.315666666666667,1.235534673279389,76.91357071136169,2.8353699999999997,0.2419083333333333,2200.277469166668
2017-05-06 00:19:59,226.83,9.2129,1917.46,2089.762107,830.9349025363413,0.917549415590011,232.31,4.1288,870.59,959.161528,402.57159449630166,0.9076573388168672,229.78,3.3142,720.83,761.536876,245.6471546911125,0.946546415173203,3508.88,1479.1536517237555,3807.904197824273,0.9214727623675179,229.64,5.551966666666666,1.2236544156070257,65.93939685036534,3.50888,0.26434375,2200.5418129166683
2017-05-06 00:24:59,227.01,8.9632,1863.08,2034.736032,817.9753257397837,0.9156371984864914,232.5,3.9945,843.62,928.7212499999999,388.36639375924676,0.9083672845861985,229.96,3.1557,606.43,725.6847720000001,398.5737615707939,0.8356658750447087,3313.1299999999997,1604.9154810698244,3681.3834489601304,0.8999687334759572,229.82333333333335,5.371133333333334,1.2241286785502026,66.87725743790882,3.3131299999999997,0.28425041666666667,2200.826063333335
2017-05-06 00:29:59,227.27,7.551,1591.02,1716.11577,643.2019089233904,0.9271052849773649,232.68,2.3231,481.62,540.5389080000001,245.40677794599026,0.8909996909972666,230.21,1.2,218.28,276.252,169.31925201819197,0.7901481256244298,2290.92,1057.9279388875727,2523.395722093328,0.9078718727871689,230.05333333333337,3.6913666666666667,1.2098643792743824,104.55838397702747,2.2909200000000003,0.23350208333333328,2201.059565416668
2017-05-06 00:34:59,227.75,7.8948,1688.07,1798.0407,619.1688250844757,0.9388385924745752,233.24,2.3472,488.03,547.460928,248.07294650288077,0.8914426126863249,230.62,1.2,213.41,276.74399999999997,176.1914113570806,0.77114589656867,2389.5099999999998,1043.433182944437,2607.395414464319,0.9164356072517359,230.53666666666666,3.814,1.2087737308598756,106.99528054535921,2.3895099999999996,0.19501791666666668,2201.2545833333347
2017-05-06 00:39:59,227.82,7.9182,1693.48,1803.9243239999998,621.5049929959181,0.938775522603353,233.23,2.6579,572.51,619.902017,237.72002561977877,0.9235491808377194,230.63,1.2005,213.63,276.871315,176.1248085018951,0.7715858900009198,2479.62,1035.349827117592,2687.0922218845462,0.9227893184332024,230.55999999999997,3.9255333333333335,1.1884108258153976,101.71017101710169,2.4796199999999997,0.20288041666666662,2201.4574637500014
2017-05-06 00:44:59,228.61,7.3948,1570.16,1690.5252280000002,626.4767520861828,0.9288000995155807,233.99,2.557,546.68,598.3124300000001,243.14345866690513,0.9137032302671698,231.38,2.1093,471.67,488.04983400000003,125.37962979458658,0.9664381936865898,2588.51,994.9998405476746,2773.1586147910652,0.933415775857099,231.32666666666668,4.020366666666667,1.1743854289748992,83.93347207136993,2.5885100000000003,0.21117208333333332,2201.6686358333345
2017-05-06 00:49:59,228.4,7.4667,1586.42,1705.3942800000002,625.8124590136557,0.9302364963954258,233.76,2.2231,459.63,519.671856,242.4852593839155,0.8844619824861171,231.12,4.4018,1061.67,1061.67,0,1,3107.7200000000003,868.2977183975712,3226.7420916730284,0.9631138503507367,231.09333333333333,4.6972,1.1654742672513247,58.96065741292688,3.10772,0.23734291666666668,2201.9059787500014
2017-05-06 00:54:59,228.61,9.1707,1917.76,2096.513727,847.0929051169242,0.9147376310024036,233.81,3.7674,783.27,880.855794,402.98267571121505,0.8892147901339683,231.24,9.9606,2271.31,2303.289144,382.48106458784616,0.9861158795093944,4972.34,1632.5566454159853,5233.488920031445,0.9501004159898221,231.22000000000003,7.632899999999999,1.1287950869302021,50.64261289942223,4.97234,0.33666916666666663,2202.242647916668
2017-05-06 00:59:59,228.91,9.0402,1900.44,2069.392182,818.9699685108856,0.9183566153049282,234.21,3.9644,839.3,928.502124,397.1041478913453,0.9039290038285361,231.52,4.4894,1069.63,1069.63,0,1,3809.37,1216.0741164022309,3998.766816592769,0.9526361937868264,231.54666666666665,5.831333333333333,1.1502360935160754,55.028009603292574,3.80937,0.36590458333333326,2202.608552500001
2017-05-06 01:04:59,228.88,7.2061,1527.92,1649.332168,621.0934502951867,0.9263870732920794,234.2,2.3471,492.47,549.69082,244.1992970757131,0.8959036281522765,231.54,0.8015,280.13,280.13,0,1,2300.52,865.2927473708999,2457.869770564071,0.9359812417856622,231.54,3.451566666666667,1.1488295758832152,108.77765652312476,2.30052,0.25457874999999996,2202.863131250001
2017-05-06 01:09:59,229.36,7.5861,1613.94,1739.9478960000001,650.0894993728378,0.9275795003461413,234.67,2.3299,489.24,546.7576329999999,244.10680376376774,0.894802322768853,231.98,2.7436,702.8,702.8,0,1,2805.9800000000005,894.1963031366056,2945.014565149581,0.9527898548296251,232.00333333333333,4.219866666666667,1.1494087728624547,79.77108281462287,2.8059800000000004,0.2127708333333333,2203.0759020833343
2017-05-06 01:14:59,229.67,7.6025,1628.45,1746.066175,629.99816267917,0.9326393371087439,234.87,2.3226,487.17,545.509062,245.44964417191525,0.8930557417577786,232.29,3.6962,913.46,913.46,0,1,3029.08,875.4478068510853,3153.051618499192,0.9606820206266712,232.27666666666664,4.5404333333333335,1.122224932910461,67.43996534838817,3.02908,0.2431275,2203.319029583334
2017-05-06 01:19:59,229.13,7.0404,1491.04,1613.166852,615.7166643770415,0.9242937258172721,234.36,2.3094,484.18,541.230984,241.86919117905092,0.8945903215326637,231.75,4.4099,1068.44,1068.44,0,1,3043.66,857.5858555560924,3162.1700927132106,0.9625225433045803,231.74666666666667,4.586566666666667,1.1291064955986454,53.500439689818805,3.04366,0.2530308333333333,2203.5720604166677
2017-05-06 01:24:59,229.31,7.5568,1617.35,1732.849808,622.0509903421398,0.9333469020414953,234.43,2.3044,482.8,540.2204919999999,242.36819093421067,0.8937091560754791,231.86,4.4136,1069.13,1069.13,0,1,3169.28,864.4191812763505,3285.0504165626558,0.9647584049307246,231.86666666666667,4.758266666666667,1.105520414031052,58.814133998374764,3.16928,0.2588725,2203.8309329166677
2017-05-06 01:29:59,229.57,9.2622,1954.28,2126.323254,837.8784291895506,0.9190888527055538,234.71,4.3911,937.84,1030.635081,427.3930329192046,0.9099632035521602,232.17,5.6132,1254.84,1303.2166439999999,351.78145999842366,0.9628790468394295,4146.96,1617.0529221071788,4451.082721596552,0.9316744395423263,232.14999999999998,6.422166666666667,1.1113504199870707,44.22235486466146,4.14696,0.3048433333333333,2204.135776250001
2017-05-06 01:34:59,229.43,8.7113,1824.49,1998.6335589999999,815.9487380105479,0.9128686906032284,234.52,4.2319,911.09,992.4651880000001,393.5761188027997,0.9180070102368164,231.95,3.6497,779.27,846.547915,330.728951697379,0.9205267489200537,3514.85,1540.2538085107267,3837.519031500925,0.9159172817509851,231.9666666666667,5.530966666666667,1.1007328639172207,57.50049720060988,3.51485,0.31924208333333326,2204.4550183333345
2017-05-06 01:39:59,229.32,7.5023,1601.32,1720.427436,629.0030366711546,0.9307686953208993,234.44,2.3177,483.84,543.361588,247.26639422671602,0.8904567615478921,231.92,0.0117,111.31,111.31,0,1,2196.47,876.2694308978706,2364.810473679884,0.9288143910247786,231.89333333333332,3.277233333333333,1.1097056117755248,128.921753104753,2.1964699999999997,0.23797166666666664,2204.692990000001
2017-05-06 01:44:59,229.23,7.6529,1622.32,1754.2742669999998,667.4998288077585,0.9247812787987502,234.29,2.1382,428.39,500.95887799999997,259.69560132397095,0.8551400500381989,231.77,0,117.96,117.96,0,1,2168.67,927.1954301317294,2358.5633200228403,0.9194877159282705,231.76333333333332,3.2637,1.0930690790893,134.485400006128,2.16867,0.1818808333333333,2204.874870833334
2017-05-06 01:49:59,229.14,7.9402,1691.79,1819.417428,669.4224176184537,0.9298525857585662,234.21,2.3547,493.32,551.494287,246.53869106823453,0.8945151593202271,231.69,0,108.79,108.79,0,1,2293.9,915.9611086866882,2470.0125430099633,0.9286997373724458,231.67999999999998,3.4316333333333335,1.0963397790055216,131.38252921349405,2.2939000000000003,0.18594041666666664,2205.060811250001
2017-05-06 01:54:59,229.37,7.7196,1644.24,1770.644652,657.0063211691353,0.9286109429934336,234.44,2.3578,495,552.762632,246.01123416536785,0.8955019231473663,231.87,0.003,109.07,109.07,0,1,2248.31,903.0175553345032,2422.878156520113,0.9279500885959373,231.89333333333335,3.3601333333333336,1.0982060717571236,129.7408832982818,2.24831,0.18925874999999998,2205.250070000001
2017-05-06 01:59:59,229.47,7.863,1677.16,1804.3226100000002,665.3678797155842,0.9295233517026092,234.45,2.3454,492.79,549.8790300000001,243.97738324226066,0.8961789286636371,231.95,1.5825,344.75,367.060875,126.02032953363369,0.9392175071777944,2514.7000000000003,1035.3655924914785,2719.5032634867775,0.9246909293191319,231.95666666666662,3.9303000000000003,1.0749134177360864,100.06106404091291,2.5147000000000004,0.19845875000000002,2205.448528750001
2017-05-06 02:04:59,229.49,9.1414,1921.29,2097.859886,842.4136971749298,0.9158333274884879,234.48,4.0885,865.63,958.6714799999999,411.98993879145905,0.9029474831148624,231.9,6.1025,1313.04,1415.16975,527.8554534293102,0.927832155824416,4099.96,1782.259089395699,4470.5837944650575,0.9170972267818982,231.95666666666668,6.444133333333333,1.0878468679494642,41.856158573172515,4.09996,0.2756108333333333,2205.7241395833344
2017-05-06 02:09:59,229.63,9.0841,1901.18,2085.981883,858.3909504440416,0.9114077238608501,234.47,4.0081,849.5,939.7792069999999,401.9138065674639,0.903935726256178,231.99,9.8171,2176.71,2277.469029,669.9244389886086,0.9557583318512826,4927.39,1930.229196000114,5291.970990206886,0.9311067670473695,232.03,7.636433333333333,1.0515881567038734,47.51345523433715,4.92739,0.3761395833333333,2206.100279166668
2017-05-06 02:14:59,229.81,7.3326,1541.6,1685.104806,680.4760445484455,0.9148392399754391,234.73,2.3035,484.34,540.700555,240.3577637134029,0.8957638299446539,232.17,6.3468,1416.97,1473.536556,404.35875280293,0.9616117050034013,3442.91,1325.1925610647784,3689.141443751029,0.9332550818380477,232.23666666666665,5.327633333333334,1.0736174304947566,56.76316563327056,3.44291,0.3487624999999999,2206.4490416666677
2017-05-06 02:19:59,229.77,7.6192,1623.01,1750.6635840000001,656.2480660876083,0.927082744413789,234.68,2.3467,493.51,550.7235559999999,244.42650231365064,0.8961120232162361,232.1,1.3611,259.2,315.91131,180.5971090187108,0.8204834451795979,2375.72,1081.2716774199698,2610.209562236449,0.9101644689265728,232.18333333333337,3.7756666666666665,1.0752996913358586,101.79747505959213,2.37572,0.24244291666666662,2206.6914845833344
2017-05-06 02:24:59,230,7.5444,1614.28,1735.212,636.4438439831123,0.9303070748703904,234.85,2.368,500.86,556.1247999999999,241.68999477644897,0.9006251834120688,232.24,2.8325,682.47,682.47,0,1,2797.6099999999997,878.1338387595613,2932.1904356427126,0.9541024232236764,232.36333333333334,4.2482999999999995,1.0701631066289792,77.58632864910673,2.7976099999999997,0.21555541666666667,2206.907040000001
2017-05-06 02:29:59,230.35,7.4574,1589.85,1717.81209,650.5807821094689,0.9255086800559192,235.18,2.291,480.63,538.79738,243.510615363816,0.8920421996112899,232.68,3.5622,882.92,882.92,0,1,2953.4,894.0913974732849,3085.769107862047,0.9571033660539308,232.73666666666668,4.436866666666667,1.0498274158204528,68.07807311466047,2.9534000000000002,0.23962541666666665,2207.1466654166675
2017-05-06 02:34:59,230.38,7.2147,1533.55,1662.122586,640.9960127733457,0.9226455454712171,235.24,2.5265,542.5,594.33386,242.74778504138723,0.912786628041014,232.73,4.3575,1059.81,1059.81,0,1,3135.86,883.7437978147329,3258.008753790574,0.9625081566621152,232.78333333333333,4.699566666666667,1.055344741175633,53.51840949874811,3.13586,0.25371916666666666,2207.400384583334
2017-05-06 02:39:59,230.41,8.586,1820.11,1978.30026,775.1590202120257,0.9200372849367163,235.19,3.3674,713.03,791.978806,344.7008097657817,0.9003144965472725,232.72,5.6309,1305.6,1310.4230479999999,112.3263314170374,0.9963194725494481,3838.74,1232.1861613948447,4031.6507194861215,0.9521509344661905,232.77333333333334,5.861433333333333,1.0382059800664412,46.48294217000393,3.8387399999999996,0.29060833333333336,2207.6909929166673
2017-05-06 02:44:59,230.66,9.7471,2041.48,2248.266086,941.8385228146914,0.908024193716366,235.44,4.8026,1021.78,1130.724144,484.2548104299357,0.9036509969490842,232.92,6.7968,1468.45,1583.110656,591.5183400713374,0.927572557505418,4531.71,2017.6116733159645,4960.559684995318,0.9135481251656943,233.00666666666666,7.1155,1.0443191897227564,36.984048907315014,4.53171,0.34876874999999996,2208.0397616666673
2017-05-06 02:49:59,230.96,7.2986,1544.34,1685.6846560000001,675.6824134708844,0.9161500014270758,235.79,2.3458,495.86,553.116182,245.07217547134366,0.896484348382344,233.3,1.769,490.69,490.69,0,1,2530.89,920.7545889422281,2693.175301601842,0.9397420206901057,233.35,3.804466666666667,1.0456395971716297,91.8429214782624,2.53089,0.294275,2208.3340366666675
2017-05-06 02:54:59,230.38,7.5861,1625,1747.685718,643.2576224975305,0.9298010410359147,235.15,2.3412,486.16,550.53318,258.3316408822434,0.8830712074429374,232.65,0.0534,127.97,127.97,0,1,2239.1299999999997,901.5892633797739,2413.8281539375753,0.9276261014469493,232.72666666666666,3.3269,1.0412787533300925,128.02308455318766,2.23913,0.19875083333333332,2208.5327875000007
2017-05-06 02:59:59,228.29,7.5065,1589.84,1713.6588849999998,639.5588702687525,0.9277458973405901,233.09,2.3295,487.18,542.983155,239.76312104607337,0.8972285705621936,230.74,0,110.04,110.04,0,1,2187.06,879.3219913148258,2357.2099202255768,0.9278172390309243,230.70666666666668,3.2786666666666666,1.0475062127954773,128.9497763318422,2.18706,0.18442458333333328,2208.717212083334
2017-05-06 03:04:59,229.41,8.0373,1721.55,1843.836993,660.3033047435715,0.9336779805024771,234.17,2.3356,490,546.9274519999999,242.96015671548324,0.8959140708848531,231.73,0,108.77,108.77,0,1,2320.32,903.2634614590547,2489.9336905241057,0.9318802379478613,231.76999999999998,3.4576333333333333,1.035509341157184,132.45090572549623,2.32032,0.18780750000000002,2208.905019583334
2017-05-06 03:09:59,229.44,7.6445,1629.2,1753.95408,649.6632010116059,0.9288726646709018,234.2,2.0737,418.96,485.66054,245.63932607197015,0.8626601617664881,231.74,0,112.15,112.15,0,1,2160.31,895.302527083576,2338.4836777498012,0.9238080302013275,231.79333333333332,3.2394,1.038281227530271,135.9850589615361,2.16031,0.18669291666666665,2209.0917125000005
2017-05-06 03:14:59,229.21,8.168,1758.32,1872.1872799999999,642.9587770563505,0.9391795461830079,233.97,2.134,434.3,499.29197999999997,246.32497090697146,0.8698317165038382,231.49,0.4452,203.23,203.23,0,1,2395.85,889.283747963322,2555.5670225786866,0.937502315076235,231.5566666666667,3.5824,1.0422214864611823,128.00357302367127,2.39585,0.18984,2209.2815525000005
2017-05-06 03:19:59,229.33,10.7413,2290.69,2463.302329,905.8684716650783,0.9299264540256114,234.01,6.0721,1298.52,1420.9321209999998,576.9695850645492,0.9138508313023069,231.52,7.0003,1467.77,1620.709456,687.2775042643374,0.9056342545335282,5056.98,2170.115560993965,5502.949051960062,0.9189581717458903,231.62,7.9379,1.0318625334599716,35.31664546038626,5.056979999999999,0.3105345833333333,2209.592087083334
2017-05-06 03:24:59,229.53,7.6895,1647.58,1764.970935,632.9317064224025,0.9334884599671891,234.25,2.5903,558.39,606.777775,237.44446957962754,0.9202545363498192,231.74,6.5385,1522.01,1522.01,0,1,3727.9799999999996,870.37617600203,3828.2358297461133,0.9738114802209658,231.84,5.6061000000000005,1.03951000690131,53.79497333261983,3.7279799999999996,0.36604,2209.9581270833337
2017-05-06 03:29:59,229.9,7.2368,1544.35,1663.7403199999999,618.8819999755223,0.9282398108858719,234.47,2.4551,524.73,575.647297,236.70284671589005,0.9115477528247649,231.98,7.047,1657.44,1657.44,0,1,3726.52,855.5848466914123,3823.4770484845294,0.9746416554212195,232.11666666666667,5.579633333333334,1.013857973720108,55.99890076408845,3.72652,0.3106041666666667,2210.26873125
2017-05-06 03:34:59,230.08,7.6312,1646.07,1755.786496,610.9335271827517,0.9375114820338611,234.84,2.3696,499.29,556.4768640000001,245.71527438739864,0.8972340672190101,232.32,0.3077,140.9,140.9,0,1,2286.26,856.6488015701503,2441.481508599149,0.9364232298903585,232.41333333333333,3.436166666666667,1.0441168033962522,122.08468739389822,2.2862600000000004,0.2505325,2210.5192637500004
2017-05-06 03:39:59,230.23,7.4142,1589.36,1706.971266,622.6441145226084,0.9310994459352545,234.9,2.3436,494.34,550.5116399999999,242.2623168705558,0.8979646642893873,232.41,3.3213,711.53,771.903333,299.26545840859905,0.9217864071588353,2795.2299999999996,1164.1718898017632,3027.9707630531384,0.9231363902541571,232.51333333333332,4.3597,1.0264644321472682,70.0621602403835,2.7952299999999997,0.21172874999999997,2210.7309925000004
2017-05-06 03:44:59,230.44,7.0657,1489.31,1628.2199079999998,658.069747600912,0.914686027779486,235.15,2.3258,491,546.91187,240.89747517750564,0.8977680444200269,232.62,4.3931,958.32,1021.922922,354.89327425159524,0.9377615271849241,2938.63,1253.860497030013,3194.951083023393,0.9197730806003968,232.73666666666668,4.594866666666667,1.0369373111241575,53.773776533232706,2.9386300000000003,0.23891083333333332,2210.9699033333336
2017-05-06 03:49:59,230.44,7.5948,1610,1750.145712,686.2288344510067,0.9199234034977312,235.16,2.2164,462.1,521.208624,241.08508815763233,0.8865931581362323,232.62,5.1257,1129.9,1192.340334,380.7905750976922,0.9476321212832511,3202,1308.1044977063311,3458.8930854999744,0.9257296831240908,232.74,4.9789666666666665,1.0397868866546307,55.48473913596529,3.202,0.2558595833333333,2211.225762916667
2017-05-06 03:54:59,230.3,10.1685,2124.82,2341.80555,984.4761051497399,0.9073426271451104,234.97,4.7533,992.13,1116.8829010000002,512.9380836379535,0.8883026135610969,232.44,8.279,1792.19,1924.37076,700.8978711930702,0.9313122176102905,4909.14,2198.3120599807635,5378.86897522675,0.9126714226745135,232.57000000000002,7.7336,1.0319473706840852,38.53703320575152,4.909140000000001,0.3379641666666667,2211.5637270833336
2017-05-06 03:59:59,230.57,8.5411,1821.72,1969.321427,748.0395206413338,0.9250496008542134,235.22,2.8653,593.71,673.975866,318.98574239368435,0.8809069136609115,232.69,5.4947,1219.89,1278.561743,382.86880071794525,0.9541111382995605,3635.3200000000006,1449.8940637529633,3913.788995143464,0.9288492569504873,232.82666666666668,5.6337,1.0279463978925594,51.607291833075955,3.6353200000000006,0.35601916666666666,2211.91974625
2017-05-06 04:04:59,230.78,7.1854,1531.53,1658.246612,635.7654326160538,0.9235839765430499,235.41,2.3366,488.61,550.059006,252.63645418210723,0.8882865195738656,232.9,2.1295,573.35,573.35,0,1,2593.49,888.4018867981611,2741.4317960814806,0.9460348434373074,233.03,3.883833333333333,1.0213277260438551,85.00793889198816,2.5934899999999996,0.25953375,2212.1792800000003
2017-05-06 04:09:59,230.9,7.6585,1638.67,1768.3476500000002,664.6909374743444,0.9266673326367697,235.55,2.5847,554.77,608.826085,250.79762534048706,0.9112126002288485,233.04,0.1789,148.74,148.74,0,1,2342.1800000000003,915.4885628148315,2514.7418279109224,0.9313799030995262,233.16333333333333,3.4740333333333333,1.0236029106920834,120.4498133773424,2.3421800000000004,0.20565291666666666,2212.384932916667
2017-05-06 04:14:59,230.95,7.6638,1635.61,1769.95461,676.401692310311,0.9240971439374933,235.61,2.6633,577.26,627.500113,246.0229343272957,0.9199360893182819,233.07,0,111.24,111.24,0,1,2324.1099999999997,922.4246266376067,2500.4708524451003,0.9294689429102343,233.21,3.4423666666666666,1.0291153895630571,122.63171655159726,2.3241099999999997,0.19442874999999998,2212.579361666667
2017-05-06 04:19:59,230.61,7.8337,1671.59,1806.5295570000003,685.080953037389,0.925304539592429,235.25,2.6356,569.19,620.0249,245.873179749256,0.9180115185696576,232.77,0,110.27,110.27,0,1,2351.0499999999997,930.954132786645,2528.658082828229,0.929761922327759,232.87666666666667,3.4897666666666667,1.019137454732835,124.47632601988674,2.35105,0.19479833333333332,2212.7741600000004
2017-05-06 04:24:59,230.94,7.7573,1658.85,1791.470862,676.4499441163573,0.9259709634060462,235.51,2.4074,510.66,566.966774,246.32841334277094,0.900687700616474,233.05,0,110.32,110.32,0,1,2279.83,922.7783574591283,2459.500909919524,0.9269482238470068,233.16666666666666,3.3882333333333334,1.0050035739814156,128.94822277096225,2.27983,0.1929533333333333,2212.9671133333336
2017-05-06 04:29:59,229.31,9.8633,2065.4,2261.7533230000004,921.7651187268606,0.9131853500541977,234.01,4.3582,920.65,1019.862382,438.77426510532035,0.9027198338216577,231.54,2.743,596.41,635.1142199999999,218.32357716519843,0.9390594340652616,3582.46,1578.8629609973793,3914.949284628016,0.9150718794918928,231.62,5.654833333333333,1.0318625334599716,74.42247045300482,3.58246,0.24426208333333332,2213.211375416667
2017-05-06 04:34:59,229.02,9.0887,1907.43,2081.4940739999997,833.2636888747261,0.9163754169784873,233.69,3.3841,699.02,790.830329,369.84273531630754,0.8839064137612254,231.29,4.3912,952.72,1015.640648,351.92403650483993,0.9380483164750215,3559.17,1555.0304606958734,3884.0456772020616,0.9163563705985839,231.33333333333334,5.621333333333333,1.0187319884726174,61.682281783681205,3.55917,0.29756791666666665,2213.5089433333337
