DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-06 04:39:59,229.3,7.4666,1579.67,1712.09138,660.2269189985399,0.9226551914536244,233.91,1.9626,393.29,459.07176599999997,236.79075623503277,0.8567070099449332,231.49,5.911,1399.31,1399.31,0,1,3372.27,897.0176752335726,3489.533731400435,0.9663955873688104,231.5666666666667,5.1133999999999995,1.0119476032819799,61.618492588101844,3.37227,0.28881,2213.7977533333337
2017-05-06 04:44:59,229.5,7.4928,1599.91,1719.5976,630.3204723200412,0.9303979023929785,234.19,2.2167,463.15,519.128973,234.4930022581371,0.8921675038160507,231.69,8.0621,1875.58,1875.58,0,1,3938.64,864.8134745781783,4032.4666638934514,0.9767321910597373,231.79333333333332,5.923866666666666,1.0339670396042488,62.58018411397961,3.93864,0.30462124999999995,2214.1023745833336
2017-05-06 04:49:59,229.18,7.5251,1601.44,1724.6024180000002,640.0339261097391,0.9285850369253048,233.84,2.3459,492.24,548.565256,242.1231556261101,0.8973225967486356,231.37,0,108.85,108.85,0,1,2202.53,882.1570817358493,2372.6229194199213,0.928310176038632,231.46333333333334,3.2903333333333333,1.0268005011592902,128.70327221152874,2.2025300000000003,0.2558820833333333,2214.358256666667
2017-05-06 04:54:59,229.2,7.6052,1615.92,1743.1118399999998,653.6370861175066,0.9270317388240563,233.88,2.3203,487.2,542.671764,239.01632463677402,0.8977802648305836,231.46,1.9804,528.56,528.56,0,1,2631.68,892.6534107542806,2778.9511931898423,0.9470047572081336,231.51333333333332,3.968633333333333,1.0222593371152162,91.63271991197644,2.63168,0.20142541666666663,2214.5596820833334
2017-05-06 04:59:59,229.42,7.3342,1552.05,1682.612164,649.8649797771556,0.9224050753979929,234.16,2.3197,487.75,543.180952,239.05121651149648,0.8979512227078242,231.74,3.3266,825.94,825.94,0,1,2865.74,888.916196288652,3000.439593063704,0.9551067139044902,231.7733333333333,4.326833333333333,1.0297417016625516,69.50502677092562,2.8657399999999997,0.22905916666666665,2214.78874125
2017-05-06 05:04:59,228.76,8.8222,1853.66,2018.166472,798.0855299433306,0.9184871643234791,233.58,3.9135,840.74,914.1153300000001,358.83574089130116,0.9197307740151344,231,5.5923,1282.32,1291.8213,156.38954163782952,0.9926450353466071,3976.7200000000003,1313.3108124724613,4187.969346659199,0.9495580485020227,231.11333333333334,6.109333333333335,1.067297429832406,44.40528153644694,3.9767200000000003,0.2851025,2215.07384375
2017-05-06 05:09:59,227.76,9.5039,1980.14,2164.608264,874.3995179419378,0.9147798393511077,232.54,4.7212,1009.67,1097.8678479999999,431.13838007320913,0.9196644221245106,230.07,7.2235,1570.87,1661.910645,542.5075437856291,0.9452192900539487,4560.68,1848.0454418007762,4920.881426874725,0.9268014415247778,230.1233333333333,7.149533333333333,1.0501615075973838,33.964920787370744,4.5606800000000005,0.35572500000000007,2215.42956875
2017-05-06 05:14:59,227.46,7.5471,1599.25,1716.6633660000002,623.965183056275,0.931603732959255,232.25,2.3251,482.35,540.004475,242.78243453764432,0.8932333384829821,229.72,4.9826,1090.59,1144.602872,347.4610575167359,0.9528108190873035,3172.1899999999996,1214.2086751106553,3396.629520983113,0.9339228727782617,229.81000000000003,4.9516,1.0617466602845693,53.04346069957185,3.1721899999999996,0.32220291666666667,2215.7517716666666
2017-05-06 05:19:59,227.67,7.19,1504.12,1636.9473,645.9252964370496,0.9188567035725584,232.54,1.9838,394.94,461.31285199999996,238.39451298294154,0.8561218233737828,230.03,3.4886,741.12,802.482658,307.76543339164164,0.9235339762320446,2640.18,1192.0852428116327,2896.8288970060466,0.9114035015077001,230.08,4.2208,1.069193324061187,70.34685367702808,2.64018,0.24218208333333327,2215.99395375
2017-05-06 05:24:59,227.54,7.7251,1623.39,1757.769254,674.0605745834097,0.923551254697279,232.45,2.1772,447.11,506.09013999999996,237.10731263548064,0.8834592193398592,229.86,1.4927,282.55,343.112022,194.6570243811625,0.8234919847839083,2353.05,1105.824911600053,2599.9409681020193,0.9050397793138159,229.95000000000002,3.7983333333333333,1.0871928680147736,103.38130759104871,2.35305,0.20805124999999997,2216.202005
2017-05-06 05:29:59,227.91,7.6717,1613.06,1748.457147,674.640520051516,0.9225619299664768,232.79,2.3338,488.79,543.285302,237.1566049454056,0.8996930309003648,230.16,1.168,208.58,268.82687999999996,169.5944427466135,0.7758896729374684,2310.43,1081.3915677435352,2550.979127254243,0.905703216194811,230.28666666666666,3.7245000000000004,1.0870509220391962,105.9793260840381,2.3104299999999998,0.19431166666666666,2216.3963166666667
2017-05-06 05:34:59,227.97,7.9505,1687.57,1812.475485,661.1920135830328,0.931085696863922,232.91,2.3291,487.71,542.470681,237.51504298592076,0.8990531969413477,230.31,1.168,205.02,269.00208,174.1519986802517,0.7621502406226749,2380.2999999999997,1072.8590552492053,2610.910692159005,0.9116742319637484,230.39666666666668,3.8158666666666665,1.090872263776959,108.35371606275552,2.3802999999999996,0.1954470833333333,2216.59176375
2017-05-06 05:39:59,228.21,7.532,1592.49,1718.87772,646.928292944742,0.9264707904876445,233.15,2.3798,498.35,554.85037,243.93894848739689,0.8981700778175565,230.48,0.2782,136.17,136.17,0,1,2227.01,890.8672414321388,2398.5866634242984,0.9284675988403313,230.61333333333334,3.3966666666666665,1.0999653098982403,121.74681059862611,2.2270100000000004,0.19197124999999995,2216.783735
2017-05-06 05:44:59,228.29,11.0198,2307.87,2515.710142,1001.2659894661659,0.9173831124142282,233.18,5.679,1201.26,1324.2292200000002,557.2768068938532,0.9071390223514324,230.53,4.5357,877.61,1045.614921,568.4287562376103,0.8393242888698218,4386.74,2126.9715525976294,4875.191874496794,0.8998086871099383,230.66666666666666,7.078166666666665,1.0895953757225505,55.68720713932518,4.38674,0.2755729166666666,2217.0593079166665
2017-05-06 05:49:59,227.92,7.8261,1669.59,1783.724712,627.808155489783,0.9360132697427135,232.82,2.3057,481.02,536.8130739999999,238.30240455633134,0.8960661043810569,230.08,2.2551,566.34,566.34,0,1,2716.95,866.1105600461143,2851.6600086131225,0.952760845189733,230.27333333333334,4.128966666666667,1.1059320807156652,89.54137031864308,2.7169499999999998,0.2959870833333333,2217.355295
2017-05-06 05:54:59,228.05,7.4797,1580.94,1705.7455850000001,640.466015606599,0.9268322391700635,232.96,2.2667,473.52,528.050432,233.7008094452961,0.896732530274684,230.15,5.541,1302.24,1302.24,0,1,3356.7,874.1668250518951,3468.6600479178283,0.9677223924019202,230.38666666666666,5.0958000000000006,1.1169627871983414,55.51826994780015,3.3567,0.25306874999999995,2217.6083637499996
2017-05-06 05:59:59,227.48,7.3785,1546.4,1678.4611799999998,652.594033658745,0.9213200867713844,232.45,2.2162,462.51,515.15569,226.86975302886046,0.8978062534842621,229.62,9.041,2071.35,2075.99442,138.78764127665085,0.997762797454918,4080.26,1018.2514279642564,4205.396252215866,0.9702438855435013,229.85,6.2119,1.131172503806828,64.32331492779987,4.08026,0.30987333333333333,2217.9182370833328
2017-05-06 06:04:59,227.11,7.5727,1594.06,1719.8358970000002,645.6068687752597,0.9268675010101849,232.19,2.4215,509.25,562.248085,238.3009580051393,0.9057389675235622,229.38,0,107.59,107.59,0,1,2210.9,883.9078267803991,2381.0442785138725,0.9285421610806549,229.56000000000003,3.3314,1.1456699773479555,127.31284144803989,2.2109,0.26213166666666665,2218.1803687499996
2017-05-06 06:09:59,227.02,7.6132,1589.52,1728.348664,678.6864327143907,0.9196755452810649,232,2.436,513.3,565.152,236.4738740410874,0.9082512315270934,229.2,1.5039,428.28,428.28,0,1,2531.0999999999995,915.1603067554781,2691.465325257002,0.9404170940817566,229.40666666666667,3.851033333333333,1.1304524715933861,97.69239424916258,2.5310999999999995,0.19758333333333333,2218.3779520833327
2017-05-06 06:14:59,226.59,7.6937,1612.4,1743.315483,662.8085042208822,0.9249043077534579,231.7,2.2717,471.99,526.35289,232.9652435694048,0.8967177894663028,228.81,3.0257,757.11,757.11,0,1,2841.5000000000005,895.7737477902871,2979.3510798880784,0.9537311729327125,229.0333333333333,4.3303666666666665,1.1643137825644096,77.66855770489028,2.8415000000000004,0.22385833333333333,2218.601810416666
2017-05-06 06:19:59,226.66,9.5476,1966.39,2164.0590159999997,903.5827536152326,0.9086582137832051,231.68,4.7301,992.26,1095.869568,465.1346068274288,0.9054544710196751,228.83,6.9581,1522.26,1592.222023,466.7927408670926,0.9560601335810062,4480.91,1835.510101309754,4842.277538525662,0.9253724026244707,229.0566666666667,7.078599999999999,1.145277005689992,34.87977848727151,4.48091,0.30510041666666665,2218.906910833333
2017-05-06 06:24:59,227.36,8.382,1752.79,1905.73152,748.0239583205278,0.9197465548557437,232.35,0.9997,361.25,361.25,0,1,229.46,5.7309,1290.54,1315.012314,252.5151369158586,0.9813900495535587,3404.58,1000.5390952363864,3548.555122510632,0.9594271139830094,229.72333333333336,5.037533333333333,1.1434043849848237,80.15497002501223,3.4045799999999997,0.3285620833333333,2219.2354729166664
2017-05-06 06:29:59,227.47,7.7079,1628.47,1753.316013,649.7711139641531,0.9287943462135025,232.32,0,179.84,179.84,0,1,229.75,4.4652,1056.61,1056.61,0,1,2864.92,649.7711139641531,2937.6809062493867,0.975231855136274,229.84666666666666,4.0577000000000005,1.0760797053107851,100,2.86492,0.2612291666666666,2219.496702083333
2017-05-06 06:34:59,227.96,7.4984,1579.36,1709.335264,653.7958665775966,0.9239615149015026,232.78,0,187.26,187.26,0,1,230.32,3.0261,766.78,766.78,0,1,2533.3999999999996,653.7958665775966,2616.4029879118293,0.9682759160972848,230.35333333333332,3.5081666666666664,1.053454113969848,113.7412703691387,2.5333999999999994,0.22493,2219.7216320833327
2017-05-06 06:39:59,228.72,7.4174,1564.96,1696.507728,655.0104346983507,0.9224596942124864,233.26,0,111.55,111.55,0,1,231.12,0.8067,286.77,286.77,0,1,1963.28,655.0104346983507,2069.663505974757,0.9485986462689967,231.03333333333333,2.7413666666666665,1.0012985139229544,170.57307182548848,1.96328,0.18736166666666665,2219.9089937499994
2017-05-06 06:44:59,229.36,7.6727,1639,1759.8104720000001,640.7900571644844,0.931350293726403,233.58,0.0094,119.11,119.11,0,1,231.85,0,120.07,120.07,0,1,1878.1799999999998,640.7900571644844,1984.482806617599,0.9464329918792371,231.5966666666667,2.5607,0.9657594381036049,199.6329128753856,1.8781799999999997,0.16006083333333332,2220.0690545833327
2017-05-06 06:49:59,229.61,7.672,1644.96,1761.56792,630.2603709365885,0.9338044711895072,233.34,0.9031,260.28,260.28,0,1,231.73,0.7279,184.26,184.26,0,1,2089.5,630.2603709365885,2182.484452447056,0.9573951363810178,231.56000000000003,3.1009999999999995,0.8421143548108554,147.4040632054176,2.0895,0.16531999999999997,2220.2343745833327
2017-05-06 06:54:59,229.41,8.8363,1873.23,2027.1355829999998,774.7825752846722,0.9240773117049074,233.29,2.1331,458.66,497.63089900000006,193.04796305464671,0.9216871398494086,231.73,2.2239,418.81,515.344347,300.2964866342202,0.8126799147755084,2750.7,1268.1270249735392,3028.9431558661245,0.9081385349450174,231.47666666666666,4.397766666666667,0.8928185706262675,100.92698566696731,2.7506999999999997,0.20167499999999997,2220.4360495833325
2017-05-06 06:59:59,230.09,9.866,2056.39,2270.06794,961.4929121506011,0.9058715661170916,233.47,3.6524,776.32,852.725828,352.8010704891433,0.9103981309218654,231.75,4.064,795.86,941.832,503.6411188773212,0.8450126986553865,3628.57,1817.9351015170655,4058.4982787020945,0.8940671526317402,231.76999999999998,5.8608,0.7334857833196777,68.33879333879332,3.6285700000000003,0.26580291666666667,2220.7018524999994
2017-05-06 07:04:59,230.58,7.9898,1713.91,1842.288084,675.6758811356161,0.930315955949048,234.16,0.1072,208.34,208.34,0,1,232.63,3.332,719.47,775.12316,288.4074067502178,0.9282008810058004,2641.7200000000003,964.0832878858339,2812.14173618272,0.9393978852523789,232.45666666666668,3.8096666666666663,0.8073189268250706,109.72438533554994,2.6417200000000003,0.26126208333333334,2220.9631145833328
2017-05-06 07:09:59,231.14,7.6766,1646.11,1774.3693239999998,662.3506366360772,0.927715542494354,234.85,0,175.66,175.66,0,1,233.32,15.6597,3620.16,3653.721204,494.08522641261914,0.9908145142647288,5441.93,1156.4358630486963,5563.44731531136,0.9781579102983634,233.10333333333332,7.778766666666667,0.8422587979579893,101.31340443857853,5.44193,0.33681875,2221.299933333333
2017-05-06 07:14:59,231.22,7.6003,1631.68,1757.3413659999999,652.5864343171295,0.9284934797352288,234.95,0,144.64,144.64,0,1,233.37,18.3382,4249.17,4279.585734,509.32147584440025,0.9928928321827142,6025.49,1161.9079101615298,6136.494091237759,0.9819108289542297,233.17999999999998,8.646166666666668,0.8405523629813791,112.09630472078183,6.02549,0.4778091666666667,2221.7777424999995
2017-05-06 07:19:59,231.15,7.7215,1664.06,1784.824725,645.3709130192699,0.9323380479279275,234.94,0,77.06,77.06,0,1,233.36,12.7449,2940.4,2974.149864,446.78322879358126,0.9886522651704548,4681.52,1092.154141812851,4807.2268700238155,0.9738504394690255,233.15,6.822133333333333,0.8578168561012224,100,4.681520000000001,0.44612541666666666,2222.223867916666
2017-05-06 07:24:59,228.78,15.6326,3387.81,3576.426228,1146.1099285087396,0.9472612557968301,232.62,10.0154,2329.68,2329.782348,21.83773459851386,0.9999560697160882,231.12,10.7972,2460.22,2495.448864,417.8308083888635,0.9858827545984928,8177.709999999999,1585.778471496117,8330.044069797023,0.9817126934118686,230.84,12.1484,0.8923929994801605,28.680320042145464,8.17771,0.53580125,2222.7596691666663
2017-05-06 07:29:59,228.74,18.263,3989.37,4177.478620000001,1239.4573908195114,0.9549707761281132,232.57,17.3162,3984.95,4027.2286339999996,582.0171543945278,0.9895018043815389,231.15,13.2791,3030.23,3069.463965,489.19850728872905,0.9872179750447079,11004.55,2310.6730525027683,11244.52447451925,0.9786585484283442,230.82000000000002,16.2861,0.9011350836149434,18.463597791982128,11.00455,0.7992608333333333,2223.5589299999997
2017-05-06 07:34:59,228.9,21.8457,4685.38,5000.48073,1747.0036596130337,0.9369859125524517,232.66,21.5676,4992.48,5017.917815999999,504.62130130446025,0.9949306033034481,231.27,18.2796,4146.22,4227.523091999999,825.1128437936433,0.9807681495214411,13824.080000000002,3076.737804711137,14162.326905044198,0.9761164314796517,230.94333333333336,20.5643,0.8847769294054894,11.11003048973221,13.824080000000002,1.0345262499999999,2224.5934562499997
2017-05-06 07:39:59,229.41,18.7005,4107.92,4290.0817050000005,1236.8485393028975,0.9575388727940322,233.13,19.1644,4413.11,4467.796572,696.8976515062728,0.987759833931848,231.74,15.9217,3650.75,3689.694758,534.6698464591756,0.9894449919155074,12171.779999999999,2468.416037268346,12419.553377696137,0.9800497352713902,231.42666666666665,17.928866666666668,0.8714063490234424,11.19516756961772,12.171779999999998,1.0831608333333334,2225.676617083333
2017-05-06 07:44:59,229.57,18.2175,3998.05,4182.1914750000005,1227.3229937806416,0.9559700993843185,233.32,19.6809,4535.78,4591.947588,716.0184652221068,0.9877682427938025,231.98,15.2436,3498,3536.210328,518.4394698071021,0.9891945544931399,12031.83,2461.7809288098506,12281.095166570118,0.9797033437825128,231.62333333333333,17.714000000000002,0.8864967547886691,13.946031387603034,12.03183,1.00848375,2226.685100833333
2017-05-06 07:49:59,229.12,18.4765,4055.42,4233.33568,1214.3721024303313,0.9579726973127725,232.86,19.8023,4552.91,4611.163578,730.6436032524738,0.9873668376723981,231.45,14.1318,3230.49,3270.80511,511.95744696421053,0.9876742549176218,11838.82,2456.973152647016,12091.086637073948,0.9791361484169303,231.14333333333335,17.470200000000002,0.8753587240240575,19.109111515609445,11.83882,0.9946104166666667,2227.6797112499994
2017-05-06 07:54:59,229.16,18.5653,4077.44,4254.424148,1214.3343351340786,0.9583999756857341,232.92,19.3656,4454.33,4510.635552,710.4768357000406,0.9875171577595016,231.56,11.2126,2560.19,2596.389656,432.049082493873,0.9860576951859494,11091.960000000001,2356.8602533279923,11339.592889311209,0.9781621005508383,231.21333333333334,16.38116666666667,0.8880687388270608,31.551883768962334,11.09196,0.9554491666666666,2228.635160416666
2017-05-06 07:59:59,228.67,18.5181,4058.34,4234.5339269999995,1208.7820412771023,0.9583911877818332,232.32,18.8978,4336.43,4390.336896,685.8811234309567,0.987721467104469,230.99,11.0429,2515.3,2550.799471,424.0800057228333,0.9860830020534376,10910.07,2318.7431704308924,11153.752610458952,0.978152410317004,230.66,16.152933333333333,0.8627416977369329,31.635327329607836,10.91007,0.9167512499999999,2229.551911666666
2017-05-06 08:04:59,228.17,18.1563,3957.45,4142.722971,1225.048208011044,0.9552774896373827,231.73,19.1415,4381.46,4435.659795,691.2930531832623,0.9877808944993719,230.34,10.5,2385.93,2418.57,396.00363634694287,0.9865044220345078,10724.84,2312.3448975412493,10971.286704429205,0.9775371192943384,230.08,15.9326,0.830146036161346,34.09738523530372,10.72484,0.9014545833333334,2230.4533662499994
2017-05-06 08:09:59,227.92,20.878,4511.17,4758.51376,1514.1989417541336,0.948020795467869,231.48,21.2332,4875.21,4915.061135999999,624.6226272859494,0.9918920365591971,230.03,12.5537,2818.76,2887.727611,627.3458517689936,0.9761169956829423,12205.140000000001,2766.1674208090767,12514.676368949602,0.9752661307552789,229.80999999999997,18.221633333333333,0.8224185196466588,31.105517434404895,12.205140000000002,0.9554158333333335,2231.408782083333
2017-05-06 08:14:59,227.56,24.078,5132.19,5479.1896799999995,1918.8916992155919,0.9366695259215775,231.07,24.2312,5582.93,5599.103384,425.2661752599748,0.9971114332258596,229.58,15.7896,3490.81,3624.976368,977.0871058705425,0.9629883468525828,14205.929999999998,3321.244980346109,14589.006662016924,0.9737421010976518,229.40333333333334,21.36626666666667,0.8035338050885632,26.10033261153097,14.205929999999999,1.10046125,2232.509243333333
2017-05-06 08:19:59,226.83,18.8949,4126.6,4285.930167,1157.7434242528223,0.9628248336319661,230.23,19.3608,4398.01,4457.436984,725.432633833779,0.98666790260562,228.8,12.644,2850.76,2892.9472,492.25087545665036,0.985417224344779,11375.37,2375.4269335432514,11620.74419964155,0.9788848118996444,228.62,16.96656666666667,0.7829586212929717,25.47696744774528,11.37537,1.0658874999999999,2233.575130833333
2017-05-06 08:24:59,228.27,18.4322,4036.64,4207.518294,1186.9067801409992,0.9593873913171866,231.58,19.5954,4481.33,4537.9027320000005,714.3127019681694,0.9875332867756142,230.07,15.938,3625.73,3666.85566,547.6425826887788,0.9887844889973116,12143.699999999999,2448.8620647979474,12388.154628612223,0.9802670667310189,229.97333333333336,17.988533333333336,0.7406655844155905,11.399113509346707,12.143699999999999,0.9799612499999999,2234.555092083333
2017-05-06 08:29:59,228.67,19.2886,4250.08,4410.7241619999995,1179.537039202499,0.9635787330833319,231.7,26.3469,6039.33,6104.57673,890.1405526979946,0.9893118339099,230.34,27.4911,6293.82,6332.299974,697.0313969401981,0.9939232231325117,16583.23,2766.7089888406917,16812.441698392053,0.986366543152743,230.23666666666668,24.375533333333333,0.6804592375961075,20.869013464320783,16.58323,1.1969554166666665,2235.7520474999997
2017-05-06 08:34:59,228.35,19.4864,4284.53,4449.71944,1201.1685035056132,0.9628764369917219,231.4,28.933,6616.26,6695.0962,1024.4104351549904,0.9882247845818856,230.16,23.9394,5480.17,5509.892304,571.5330023528198,0.9946056470144756,16380.960000000001,2797.111941013424,16618.053006659953,0.9857328047657007,229.97,24.119600000000002,0.7044397095273316,19.956384019635472,16.38096,1.3735079166666666,2237.1255554166664
2017-05-06 08:39:59,227.39,19.1895,4207.97,4363.500405,1154.6100049519564,0.9643565049697757,230.4,29.9118,6807.31,6891.67872,1075.0656461820502,0.9877578854981796,229.22,20.0962,4578.09,4606.450964,510.3747991785293,0.993843207227941,15593.37,2740.0504503125358,15832.279192433349,0.9849099937204538,229.00333333333333,23.06583333333333,0.7045021178731069,29.68011850139096,15.59337,1.33226375,2238.4578191666665
2017-05-06 08:44:59,228.56,19.4611,4282.88,4448.0290159999995,1200.7918357392025,0.9628714166643378,231.55,28.0863,6426.7,6503.382765,995.7482101912368,0.9882087879845097,230.4,22.6258,5181.57,5212.9843200000005,571.4349093867735,0.9939738318645085,15891.15,2767.974955317213,16130.416413588438,0.9851667553116064,230.17,23.391066666666664,0.6994829908328563,20.072762821134017,15.89115,1.311855,2239.7696741666664
2017-05-06 08:49:59,230.11,27.7108,6074.17,6376.532188,1940.2632696879234,0.9525820337629572,233.11,31.0778,7205.67,7244.545958000001,749.5104993755201,0.9946337619741275,231.75,32.2333,7401.81,7470.067275,1007.528568788959,0.9908625622116636,20681.65,3697.3023378524026,21009.53810296621,0.9843933692706973,231.65666666666667,30.340633333333333,0.6676547189087239,8.667694258195008,20.68165,1.5238666666666667,2241.2935408333333
2017-05-06 08:54:59,228.89,25.8678,5766.04,5920.880741999999,1345.2180044091233,0.9738483599405017,231.79,27.6257,6327.03,6403.361002999999,985.760373438271,0.988079540890442,230.48,31.2091,7159.79,7193.073367999999,691.1668635943561,0.9953728585408196,19252.86,3022.1452414417504,19488.611547259312,0.9879031122002909,230.38666666666666,28.234199999999998,0.6496325018808973,10.536512456524363,19.252860000000002,1.6639379166666668,2242.95747875
2017-05-06 08:59:59,227.94,26.4877,5904.46,6037.606338,1260.9688342928087,0.9779471647295068,230.79,27.6808,6306.84,6388.451832,1017.883109293082,0.987225100204841,229.56,31.2788,7146.42,7180.361328,697.3306132946726,0.9952730334241475,19357.72,2976.1825568805634,19585.172611194423,0.9883864893248674,229.42999999999998,28.482433333333333,0.6494355576864319,9.817864344455591,19.35772,1.6087741666666666,2244.5662529166666
2017-05-06 09:04:59,227.12,26.5053,5891.56,6019.883736,1236.3336771912793,0.9786833530965723,229.96,27.5522,6251.57,6335.903912,1030.3159307692506,0.9866895216260659,228.79,29.7372,6771,6803.573988,664.9646683773703,0.995212224037329,18914.13,2931.6142763379003,19139.975860019476,0.9882003059109791,228.62333333333333,27.93156666666667,0.6575590126408781,6.4644899975774095,18.91413,1.594660416666667,2246.160913333333
2017-05-06 09:09:59,226.61,26.2389,5816.42,5945.997129,1234.560748475441,0.9782076704396605,229.33,27.4664,6214.28,6298.869512,1028.825160463682,0.986570683542682,228.28,27.3481,6213.06,6243.024268,610.9316223907,0.9952003601598046,18243.760000000002,2874.317531329823,18468.797475973093,0.9878152610495701,228.07333333333335,27.017799999999998,0.6416065008330675,2.882914226917057,18.24376,1.5482454166666666,2247.70915875
2017-05-06 09:14:59,228.01,26.672,5947.38,6081.48272,1270.0800011253625,0.9779490091192761,230.71,27.6362,6293.94,6375.9477019999995,1019.3274130715206,0.9871379588050454,229.6,26.6716,6093.95,6123.79936,603.8973414715525,0.995125679623834,18335.27,2893.3047556684355,18562.148000220062,0.9877773843728984,229.44000000000003,26.993266666666667,0.6232566248256778,2.3818285547753826,18.33527,1.5241262499999997,2249.233285
2017-05-06 09:19:59,227.53,24.1503,5351.97,5494.917759,1245.206126419871,0.9739854597885712,230.15,27.6764,6287.81,6369.72346,1018.2447450266404,0.9871401858315526,229.12,23.564,5370.47,5398.98368,554.1450676549791,0.9947186949081498,17010.25,2817.5959391014903,17242.025749271495,0.9865575105476636,228.9333333333333,25.130233333333337,0.6129877693651606,10.131886293667511,17.01025,1.4727300000000003,2250.7060149999998
2017-05-06 09:24:59,226.69,22.1186,4778.46,5014.065434,1518.937854171002,0.9530110970625997,229.29,29.8322,6780.27,6840.225138,903.6695555495421,0.9912349174492918,228.35,23.2718,5267.61,5314.11553,701.5046358272934,0.9912486791569621,16826.34,3124.1120455478376,17113.906446768287,0.9831969137109201,228.11,25.0742,0.6225066853710998,18.975680181222128,16.826340000000002,1.4098579166666663,2252.1158729166664
2017-05-06 09:29:59,226.34,20.7519,4509.14,4696.985046,1315.038015704344,0.9600073144452589,228.93,29.1286,6591.95,6668.410398,1006.9222579993574,0.9885339393593813,227.98,21.1116,4777.4,4813.022567999999,584.4959196412849,0.9925987116210838,15878.49,2906.456193344986,16142.302570697077,0.9836570669183236,227.75,23.664033333333332,0.6190998902305145,23.09228773342386,15.87849,1.36270125,2253.4785741666665
2017-05-06 09:34:59,228.11,19.9907,4406.97,4560.078577,1171.7218302627741,0.9664241362479487,230.86,28.0037,6384.64,6464.934182,1015.7490083637781,0.9875800464877804,229.9,20.0902,4588.44,4618.73698,528.1568486912978,0.9934404188566719,15380.05,2715.62768731785,15617.956708181364,0.9847671041336196,229.62333333333333,22.694866666666666,0.6590503287993327,23.392220854642602,15.380049999999999,1.3024391666666666,2254.7810133333332
2017-05-06 09:39:59,228.34,19.8813,4386.86,4539.696042,1168.0323172543058,0.9663334195536434,231.1,31.4598,7188.07,7270.35978,1090.7708309913903,0.9886814707263359,230.09,22.2923,5096.62,5129.235307,577.5113939788433,0.9936412925030971,16671.55,2836.3145422245398,16911.098710164704,0.9858348227829384,229.84333333333333,24.544466666666665,0.6540687134714938,28.174714192200838,16.67155,1.3354833333333334,2256.1164966666665
2017-05-06 09:44:59,230.11,19.1436,4226.88,4405.133796,1240.4391263828184,0.9595349870730692,232.78,31.1331,7169.3,7247.163018,1059.4854031400653,0.9892560691947168,231.79,25.6582,5914.04,5947.314178,628.2330859162121,0.9944051756802952,17310.22,2928.157615439096,17556.13349998382,0.9859927301199867,231.55999999999997,25.311633333333333,0.6261875971670239,24.368373435666605,17.31022,1.4159070833333334,2257.53240375
2017-05-06 09:49:59,230.5,20.7167,4594.09,4775.19935,1302.6380556932997,0.9620729237199281,232.93,31.3211,7219.81,7295.623823000001,1049.0331408612133,0.9896083152257671,232.15,25.8553,5968.13,6002.307895,639.6283057208525,0.9943058744073309,17782.030000000002,2991.2995022753653,18031.873547505067,0.9861443378666753,231.86,25.964366666666667,0.5865608556887836,20.63109569397033,17.782030000000002,1.4621770833333332,2258.994580833333
2017-05-06 09:54:59,230.44,22.4457,5002.02,5172.387108,1316.58053859405,0.9670621891898816,233.02,31.4701,7255.53,7333.162702,1064.217850397153,0.9894134761282705,232.12,23.7827,5488.59,5520.440324,592.1496286794628,0.994230473996516,17746.14,2972.9480176706656,17993.440605269796,0.9862560690478858,231.86,25.8995,0.6124385404985835,21.508523330566224,17.74614,1.4803404166666665,2260.47492125
2017-05-06 09:59:59,230.23,25.3242,5528.95,5830.390566,1850.4502288907424,0.9482983922624575,232.71,35.0036,8091.48,8145.687756,938.1793154020846,0.993345220486745,231.79,41.0026,9461.38,9503.992654,898.9799012691924,0.9955163418626943,23081.809999999998,3687.6094455620196,23374.524942746924,0.9874771810993422,231.57666666666668,33.7768,0.5815208786147247,25.02486914094882,23.081809999999997,1.701164583333333,2262.176085833333
2017-05-06 10:04:59,230.04,24.6409,5325.12,5668.392636,1942.619896289294,0.9394409212551945,232.46,35.6022,8222.67,8276.087412,938.7869418376421,0.9935455717973027,231.57,44.3671,10227.41,10274.089347,978.2620313795661,0.9954565951858664,23775.2,3859.6688695065022,24086.452184210062,0.9870777073422999,231.35666666666665,34.870066666666666,0.5691068624202154,29.335093518605266,23.7752,1.9523754166666665,2264.12846125
2017-05-06 10:09:59,230.14,20.1026,4447.45,4626.412364,1274.3154473175275,0.9613172475950092,232.56,31.5525,7251.81,7337.8494,1120.3952610486897,0.9882745753817188,231.71,40.9393,9452.85,9486.045203000001,792.8937323874707,0.9965006277864349,21152.11,3187.604440753688,21390.94620447662,0.9888347059455166,231.47,30.864800000000002,0.574588499589585,34.868847360099544,21.15211,1.8719712499999999,2266.0004325
2017-05-06 10:14:59,230.3,19.4831,4296.16,4486.9579300000005,1294.5272187134144,0.9574772188693107,232.7,32.1378,7391.77,7478.46606,1135.425417045044,0.9884072402944089,231.85,40.8006,9425.9,9459.61911,797.9993084440639,0.9964354685312483,21113.83,3227.951944202522,21359.154735686076,0.9885143050499,231.61666666666667,30.80716666666667,0.5684680146794255,36.75789724252475,21.11383,1.7610808333333332,2267.7615133333334
2017-05-06 10:19:59,230.03,19.8319,4379.21,4561.931957000001,1278.1795477153646,0.9599463651097152,232.47,32.3383,7430.3,7517.684600999999,1142.9014262448502,0.9883761283376566,231.63,39.2947,9069.78,9101.831360999999,763.1676589603816,0.9964785810977191,20879.29,3184.2486329205963,21120.70525007053,0.9885697353752085,231.37666666666667,30.4883,0.5820235402590281,34.95242437262818,20.87929,1.7497133333333335,2269.5112266666665
2017-05-06 10:24:59,229.64,19.9107,4389.5,4572.293148,1279.9040515787688,0.9600215598424706,232.04,32.3849,7427.12,7514.5921960000005,1143.234174517238,0.9883596882281168,231.27,36.3834,8383.27,8414.388918,722.997213314975,0.9963017019651385,20199.89,3146.1354394109817,20443.427408710548,0.9880872515238427,230.98333333333332,29.55966666666667,0.5815715419582945,32.642339223491476,20.19989,1.7116325,2271.2228591666667
2017-05-06 10:29:59,229.43,19.8683,4379.29,4558.384069000001,1265.1815744836792,0.9607110620147263,231.79,32.2389,7385.58,7472.654631,1137.442437139461,0.9883475638444771,230.98,35.5108,8173.12,8202.284584,691.0729791592654,0.9964443340509189,19937.989999999998,3093.6969907824055,20176.580639713855,0.9881748724437363,230.73333333333335,29.206000000000003,0.564865645767123,31.971855098267483,19.93799,1.6724116666666664,2272.895270833333
2017-05-06 10:34:59,229.01,19.545,4309.28,4476.0004500000005,1210.2420873528604,0.9627523607599279,231.27,31.9541,7299.06,7390.0247070000005,1155.9361082994317,0.9876908791774626,230.65,35.1572,8080.2,8109.008180000001,682.9213888193301,0.996447385505042,19688.54,3049.0995844716217,19923.24309964683,0.9882196337979238,230.30999999999997,28.885433333333335,0.5644566019712488,32.336137130249035,19.68854,1.6511054166666663,2274.54637625
2017-05-06 10:39:59,228.82,22.7049,4935.8,5195.335217999999,1621.5382781146727,0.9500445674610559,231.18,34.3884,7885.64,7949.910312,1008.8388172765436,0.9919155928208414,230.5,37.9887,8723.87,8756.39535,754.0237055966014,0.9962855320368786,21545.31,3384.4008009878175,21809.505995731015,0.9878861999083002,230.16666666666666,31.694,0.5850832729905854,28.362150564775668,21.54531,1.7180770833333334,2276.264453333333
2017-05-06 10:44:59,228.43,21.5263,4713.32,4917.252709,1401.423840873219,0.9585271042452741,230.84,32.8868,7510.94,7591.588912,1103.6315169481843,0.9893765438388636,230.09,36.8047,8438.92,8468.393423,705.9152925880358,0.9965195968671047,20663.18,3210.970650409439,20911.177399424232,0.9881404382600159,229.78666666666666,30.405933333333333,0.5904026923523217,29.20362034602896,20.66318,1.7586870833333335,2278.0231404166666
2017-05-06 10:49:59,227.24,20.0099,4386.36,4547.049676,1198.1263315743063,0.9646606728648373,229.68,32.0422,7258.27,7359.452496000001,1216.1651400943203,0.9862513555111614,228.98,35.6639,8134.74,8166.3198219999995,717.4848901475974,0.9961329187824699,19779.370000000003,3131.776361816224,20025.770915930578,0.9876958087174281,228.63333333333333,29.238666666666663,0.6094182825484692,31.56356879018651,19.779370000000004,1.68510625,2279.7082466666666
2017-05-06 10:54:59,226.3,20.3535,4449.63,4605.99705,1189.9586915976126,0.9660514220259868,228.71,32.1194,7240.95,7346.027974,1238.0509247565478,0.9856959469291561,228.01,37.5127,8516.76,8553.270727000001,789.4550219962646,0.9957313724579362,20207.34,3217.464638350425,20461.883309574303,0.9875601230970172,227.67333333333332,29.9952,0.6032034201048168,32.144143062890066,20.20734,1.666112916666667,2281.3743595833334
2017-05-06 10:59:59,227.11,20.1322,4415.56,4572.2239420000005,1186.6177405542269,0.9657357242367548,229.49,32.2991,7307.38,7412.320459000001,1242.8564368059544,0.9858424282138823,228.7,40.9127,9316.15,9356.734489999999,870.5340279710788,0.995662536962722,21039.09,3300.00820533126,21296.322738523515,0.9879212603188907,228.4333333333333,31.11466666666667,0.5793083321173043,35.29675179979431,21.03909,1.71860125,2283.0929608333336
2017-05-06 11:04:59,228.68,19.5122,4292.63,4462.049896,1217.8739497557267,0.9620309274999644,231.04,32.3923,7381.59,7483.9169919999995,1233.3461051328272,0.9863270808442447,230.17,49.3176,11302.2,11351.431992,1056.0698030911892,0.9956629267536734,22976.420000000002,3507.289857979743,23242.56780487663,0.9885491221490257,229.96333333333334,33.7407,0.5580599805766129,46.166499213116516,22.97642,1.8339795833333332,2284.926940416667
2017-05-06 11:09:59,228.84,19.9592,4396,4567.463328,1239.7198282776767,0.9624598347733029,231.32,32.1851,7350.85,7445.057331999999,1180.6282032320519,0.9873463255151734,230.54,36.7568,8443.08,8473.912671999999,722.2160938958291,0.996361459789186,20189.93,3142.5641254055577,20433.036550820976,0.9881022798439026,230.23333333333332,29.6337,0.6051831475314826,32.64695262488316,20.18993,1.798597916666667,2286.7255383333336
2017-05-06 11:14:59,228.46,21.2305,4643.84,4850.32003,1400.1265827842838,0.9574296069696664,230.99,33.3076,7612.85,7693.722524000001,1112.601075770168,0.9894885052394696,230.1,40.3175,9242.76,9277.05675,796.9752349480857,0.9963030570013491,21499.45,3309.7028935025373,21752.712096328567,0.9883572174721463,229.85000000000002,31.618533333333335,0.6047422231890427,32.85425425594272,21.49945,1.7370575000000001,2288.4625958333336
2017-05-06 11:19:59,228.3,21.9331,4757.68,5007.32673,1561.3462135517823,0.9501437107140801,230.96,34.8827,7986.77,8056.508392000001,1057.7487591419938,0.9913438441807807,229.88,41.5461,9517.61,9550.617468,793.343499353674,0.9965439440841816,22262.06,3412.43847204745,22522.07920617254,0.9884549200012902,229.71333333333334,32.787299999999995,0.6152595989203907,33.10489122312602,22.26206,1.82339625,2290.2859920833334
2017-05-06 11:24:59,228.18,19.9119,4378.98,4543.497342,1211.5701615511448,0.9637905935414103,230.72,39.7746,9083.7,9176.795712,1303.830452850967,0.9898553138893282,229.62,45.6936,10447.99,10492.164432000001,961.7793031802651,0.9957897693763477,23910.67,3477.179917582377,24162.17953803295,0.9895907760458009,229.50666666666666,35.1267,0.5780514727240982,43.31406024477108,23.91067,1.9238637499999998,2292.209855833333
2017-05-06 11:29:59,228.21,21.6887,4744.2,4949.578227,1410.9893639544086,0.9585059135181135,230.77,39.5754,9059.86,9132.815058,1152.0623524929263,0.9920117666309147,229.67,41.121,9413.71,9444.26007,759.0206227082555,0.9967652235565765,23217.77,3322.0723391555903,23454.23220656525,0.9899181433660804,229.54999999999998,34.128366666666665,0.5837508168154978,36.44963964483113,23.21777,1.9636850000000001,2294.1735408333334
2017-05-06 11:34:59,228.21,21.3134,4650.62,4863.931014000001,1424.6257489428847,0.9561443175517865,230.73,43.9459,10067.65,10139.637507,1206.0979441410088,0.9929003865325262,229.69,46.6135,10672.64,10706.654815,852.7677045729914,0.9968230212342004,25390.91,3483.491397656885,25628.753831305366,0.9907196489977268,229.54333333333332,37.290933333333335,0.5808634535236546,42.8456246737366,25.390909999999998,2.0253616666666665,2296.1989025000003
2017-05-06 11:39:59,228.38,21.8125,4770.67,4981.53875,1434.0279177378522,0.957669956898358,230.91,45.6906,10475.87,10550.416446000001,1251.972414683042,0.9929342650708103,229.9,47.6645,10923.77,10958.06855,866.3228806854236,0.9968700186676602,26170.31,3552.323213106318,26410.30340050023,0.9909128874113698,229.73,38.389199999999995,0.5876463674748593,43.18063413668427,26.17031,2.1483841666666663,2298.347286666667
2017-05-06 11:44:59,228.59,21.7452,4759.34,4970.735268,1434.1868319500895,0.9574720324856375,231.17,45.593,10466.58,10539.73381,1239.6337722315825,0.9930592355254179,230.21,45.0541,10344.92,10371.904361,747.683266718495,0.9973983214595127,25570.84,3421.503870900167,25798.731500680125,0.9911665617871903,229.99,37.4641,0.6087221183529743,41.957233725086155,25.57084,2.15588125,2300.5031679166673
2017-05-06 11:49:59,228.49,21.4879,4682.79,4909.770271,1475.575118350611,0.9537696758765517,231.09,45.7606,10504.14,10574.817054,1220.573056383445,0.9933164750142637,230.11,41.9244,9620.71,9647.223684,714.7474414298722,0.9972516772836962,24807.64,3410.895616163928,25041.030555349877,0.9906796745112387,229.89666666666668,36.390966666666664,0.611869100610419,40.95265400113031,24.80764,2.099103333333333,2302.6022712500007
2017-05-06 11:54:59,228.67,29.081,6408.77,6649.95227,1774.6921649621775,0.9637317291602155,231.2,47.8889,11013.9,11071.91368,1131.936096858447,0.994760284294413,230.15,52.7433,12109.29,12138.870495,846.9194709543029,0.9975631591907844,29531.96,3753.547732774927,29769.54453840065,0.9920192081509953,230.00666666666666,43.23773333333333,0.5811425755775224,32.74161766111698,29.531959999999998,2.26415,2304.8664212500007
2017-05-06 11:59:59,228.72,27.7866,6246.42,6355.351152,1171.6336666500022,0.9828599318283585,231.35,44.1104,10113.2,10204.94104,1365.2865596189913,0.9910101352236721,230.35,37.8293,8683.75,8713.979255,725.2036914345907,0.996530947100585,25043.370000000003,3262.123917703584,25254.936812658114,0.9916227542271232,230.14,36.57543333333333,0.6170157295559171,24.029334808519007,25.043370000000003,2.2739720833333332,2307.140393333334
2017-05-06 12:04:59,229.09,27.949,6289.05,6402.836410000001,1201.7338269024876,0.9822287494613656,231.8,43.924,10088.98,10181.583200000001,1370.0799312895108,0.9909048329536804,230.64,48.0982,11057.1,11093.368847999998,896.3102073371701,0.9967305830630038,27435.129999999997,3468.1239655291683,27653.46708745899,0.9921045311689684,230.51,39.9904,0.6160253351264533,30.11072657437785,27.435129999999997,2.1866041666666662,2309.3269975000007
2017-05-06 12:09:59,229.03,27.4917,6181.4,6296.424051,1198.0191442590788,0.9817318449220821,231.72,44.2104,10153.65,10244.433888,1360.8149628449835,0.9911382230592223,230.74,41.1123,9448.75,9486.252102,842.675726599166,0.9960466892934362,25783.8,3401.509833703228,26007.203071241238,0.9914099539797004,230.49666666666667,37.604800000000004,0.6363071049472886,26.893109390290604,25.7838,2.2174554166666662,2311.5444529166675
2017-05-06 12:14:59,229.16,27.9644,6297.15,6408.321904,1188.4828575903805,0.9826519476291276,231.82,44.4233,10206.97,10298.209406,1367.8012973114528,0.9911402650302642,230.78,51.9928,11947.87,11998.898384,1105.425208984211,0.9957472442580193,28451.989999999998,3661.7093638860442,28686.649341212204,0.991819911122381,230.58666666666667,41.460166666666666,0.6187116919162758,32.55116356663624,28.45199,2.259824583333333,2313.804277500001
2017-05-06 12:19:59,229.5,27.802,6269.33,6380.559,1186.1848521967402,0.9825675148525388,232.23,44.1952,10176.84,10263.451296,1330.5488039767874,0.9915611918932421,231.15,48.5352,11169.47,11218.91148,1052.1001450317467,0.9955930234329649,27615.64,3568.833801205274,27845.289499486717,0.9917526625287573,230.96,40.17746666666667,0.6321440942154519,30.802008422631594,27.61564,2.3361512499999995,2316.140428750001
2017-05-06 12:24:59,230.06,27.279,6155.82,6275.80674,1221.3232026901933,0.980881065180793,232.77,43.8025,10111.75,10195.907925000001,1307.3065258682966,0.9917459116324845,231.59,47.4696,10950.1,10993.484664,975.7125845263937,0.9960536021720147,27217.67,3504.3423130848832,27442.33909994148,0.9918130484750857,231.47333333333336,39.51703333333334,0.6105814924685443,30.969008301061745,27.21767,2.2847212499999996,2318.425150000001
2017-05-06 12:29:59,228.98,31.4622,7035.11,7204.214556,1551.7521247874238,0.9765269961512789,231.89,47.7902,11029.74,11082.069478,1075.6855709821457,0.9952780048795142,230.73,30.8112,7058.5,7109.068176,846.4207470377642,0.9928868067167064,25123.35,3473.8584428073336,25362.381743502792,0.9905753432023777,230.53333333333333,36.687866666666665,0.6737998843262037,30.261594205532077,25.12335,2.1808758333333333,2320.606025833334
2017-05-06 12:34:59,228.75,28.4873,6431.04,6516.469875000001,1051.7148616343322,0.986890160372298,231.58,44.3286,10176.71,10265.617188,1348.1356854786713,0.9913393236498309,230.32,40.3164,9247.73,9285.673248000001,838.5806554666556,0.9959137860027356,25855.48,3238.4312025796594,26057.49954781236,0.9922471629543088,230.2166666666667,37.710766666666665,0.6370810106421618,24.45844378661089,25.85548,2.1241179166666666,2322.730143750001
2017-05-06 12:39:59,228.83,29.5886,6673.17,6770.759338,1145.4187724208998,0.9855866479476988,231.68,44.3476,10182.84,10274.451968,1368.9896921230152,0.9910835178085092,230.43,41.4152,9501.95,9543.304536,887.4726273740258,0.9956666439969512,26357.960000000003,3401.881091917941,26576.584624912753,0.9917737877910838,230.31333333333336,38.450466666666664,0.6440501345992482,23.04748793686075,26.357960000000002,2.17556,2324.905703750001
2017-05-06 12:44:59,229.46,40.468,9159.99,9285.78728,1523.295312573963,0.9864527071096119,232.46,43.4629,10033.19,10103.385734,1188.9077819135912,0.9930522563576113,231.37,28.302,6510.74,6548.23374,699.7354972233306,0.9942742208832637,25703.92,3411.938591710885,25929.381564549625,0.9913047843432612,231.09666666666666,37.41096666666667,0.708217340506854,24.3483862575056,25.703919999999997,2.169245,2327.074948750001
2017-05-06 12:49:59,228.27,40.995,9254.71,9357.92865,1386.0632865749053,0.9889699255187203,231.32,38.2776,8818.06,8854.374432,801.1020025285997,0.9958987015650976,230.15,38.1316,8740.62,8775.98774,787.0977247015085,0.9959699419543628,26813.39,2974.2630138050135,26977.84505418082,0.9939040700304069,229.91333333333333,39.13473333333334,0.7147620842636283,4.753492634846097,26.81339,2.18822125,2329.263170000001
2017-05-06 12:54:59,228.32,38.2496,8625.31,8733.148672,1368.1787643270054,0.9876517993623823,231.38,37.9665,8750.62,8784.68877,772.9206953912658,0.9961218011369571,230.16,36.3395,8331.02,8363.89932,740.8897318066043,0.9960689005519976,25706.95,2881.9891915248754,25867.994510641256,0.9937743720111349,229.95333333333335,37.51853333333334,0.7102890441538954,3.142535777873343,25.70695,2.1883475,2331.451517500001
2017-05-06 12:59:59,228.33,37.2302,8389.5,8500.771566000001,1370.9146462541382,0.9869104157033172,231.52,38.6209,8908.26,8941.510768,770.4015749334486,0.9962813031418585,230.36,23.3193,5342.87,5371.8339479999995,557.0817964942504,0.9946081825535983,22640.63,2698.3980176818372,22800.865743623188,0.9929723833548733,230.07000000000002,33.0568,0.7562915634372187,29.456874228600483,22.64063,2.0144824999999997,2333.4660000000013
2017-05-06 13:04:59,228.05,42.1183,9395.71,9605.078315,1994.5332870582185,0.9782023312945781,231.07,55.8851,12877.01,12913.370057,968.3696034697514,0.9971843092206368,229.98,48.8128,11164.71,11225.967744,1171.154304619364,0.9945432104031529,33437.43,4134.057195147334,33692.0191424861,0.9924436365357202,229.70000000000002,48.93873333333334,0.7183282542446694,14.194005838592732,33.43743,2.3365858333333334,2335.8025858333344
2017-05-06 13:09:59,227.79,39.6215,8882.3,9025.381485,1600.7053632011155,0.9841467659580042,230.88,62.3183,14300.43,14388.049104,1585.4522491122727,0.9939102860042617,229.87,44.904,10287.2,10322.082480000001,847.8814091150657,0.9966205966608397,33469.93,4034.039021428454,33712.15930537982,0.9928147792852543,229.51333333333332,48.94793333333333,0.7508641473262248,27.315487613368774,33.46993,2.7878066666666665,2338.590392500001
2017-05-06 13:14:59,227.43,38.8194,8691.88,8828.696142,1548.2563203054285,0.9845032448960229,230.58,64.4262,14741.3,14855.393195999999,1837.6020564211094,0.9923197457990731,229.67,33.6846,7690.38,7736.342082,842.047662145143,0.9940589387706964,31123.56,4227.906038871681,31409.412228615925,0.9908991538416788,229.22666666666666,45.64340000000001,0.7837947882736096,41.15118505632793,31.12356,2.6913954166666665,2341.281787916668
2017-05-06 13:19:59,227.39,38.8518,8698.09,8834.510801999999,1546.5482412633185,0.9845581939897436,230.36,64.1614,14664.51,14780.220104000002,1845.8203549061402,0.9921712868153644,229.47,45.2796,10358.99,10390.309812000001,806.1415317694,0.9969856710178334,33721.59,4198.510127938858,33981.95284886531,0.992338202279802,229.07333333333335,49.430933333333336,0.7348447367655331,29.800098184133006,33.72159,2.7018812499999996,2343.983669166668
2017-05-06 13:24:59,227.27,32.8812,7367.63,7472.910324,1249.966757016279,0.9859117372702999,230.25,63.9828,14618.97,14732.0397,1821.7326536778369,0.9923249120758207,229.37,37.6819,8599.88,8643.097403,863.2477647496943,0.9949997783219474,30586.479999999996,3934.94717544381,30838.55651719018,0.9918259300804281,228.96333333333334,44.84863333333334,0.7395652870182975,42.66387901823836,30.586479999999995,2.679502916666666,2346.6631720833343
2017-05-06 13:29:59,226.82,43.5398,9722.48,9875.697436,1732.8538591055496,0.9844854060188726,229.96,62.9067,14350.77,14466.024732,1822.4357201107678,0.9920327295068806,228.92,48.9415,11172.91,11203.68818,829.8861166278712,0.9972528528547463,35246.16,4385.175695844188,35517.90478940196,0.9923490760219887,228.56666666666663,51.796,0.764182587137221,21.450884238165113,35.24616,2.7430266666666663,2349.406198750001
2017-05-06 13:34:59,226.48,44.9434,10024.88,10178.781232,1763.3401131135856,0.9848801906149465,229.68,62.6676,14278.29,14393.494368,1817.4473300615064,0.9919960806559855,228.68,42.3743,9655.7,9690.154924,816.43123477819,0.9964443371369983,33958.869999999995,4397.218677953282,34242.37701706237,0.9917205801185733,228.27999999999997,49.9951,0.7885053443139931,25.347484053437235,33.95887,2.8835429166666664,2352.2897416666674
2017-05-06 13:39:59,225.7,51.8654,11465.98,11706.020779999999,2358.4370123859117,0.9794942462078904,228.78,63.5094,14450.02,14529.680532,1519.387495532264,0.9945173927379507,227.65,53.6487,12166.08,12213.126555,1070.9611020229468,0.9961478696885573,38082.08,4948.785609941122,38402.2824339851,0.9916618905520646,227.37666666666667,56.34116666666666,0.7373960975180728,12.722905394811978,38.082080000000005,3.00170625,2355.2914479166675
2017-05-06 13:44:59,226.02,48.9199,10880.85,11056.875798000001,1965.0968652710603,0.9840799696753544,229.01,59.4025,13497.68,13603.766525000001,1695.611477995655,0.992201679968188,228.01,39.5859,8976.85,9025.981059,940.4776206411092,0.9945567070572334,33355.38,4601.185963907824,33671.238278668374,0.9906193447340937,227.67999999999998,49.30276666666666,0.7290934645115813,20.485124905093237,33.35538,2.9765608333333327,2358.2680087500007
2017-05-06 13:49:59,227.58,35.349,7920.22,8044.72542,1409.86603434304,0.9845233474730578,230.19,55.9084,12804.05,12869.554596,1296.8188373573048,0.9949101116506114,229.29,43.8783,10020.73,10060.855407000001,897.6534897504521,0.9960117300789272,30745,3604.338361450797,30955.553298621973,0.9931982059376937,229.01999999999998,45.04523333333333,0.6287660466334684,24.11612919457998,30.745,2.6708491666666667,2360.9388579166675
2017-05-06 13:54:59,228.47,33.5778,7548.35,7671.519966000001,1369.1715985356436,0.9839445160090977,231.06,50.6213,11659.34,11696.557578,932.3357441765413,0.9968180742280958,230.2,39.4313,9037.39,9077.08526,847.9733517093944,0.9956268715272594,28245.08,3149.4806944215798,28420.129712070888,0.9938406434508096,229.91,41.21013333333334,0.6263320429733364,22.837020668055732,28.24508,2.4579199999999997,2363.3967779166674
2017-05-06 13:59:59,228.16,38.1832,8573.75,8711.878912,1545.2006713855365,0.9841447621810104,230.91,45.5256,10480.11,10512.316295999999,822.2458847857703,0.99693632734279,229.93,37.0891,8490.6,8527.896763,796.7024792140941,0.9956264992369726,27544.46,3164.149035385401,27725.603975562557,0.9934665453736474,229.66666666666666,40.265966666666664,0.6560232220609553,13.062230386455395,27.54446,2.3245641666666668,2365.721342083334
2017-05-06 14:04:59,227.48,33.317,7457.13,7578.95116,1353.4078648971033,0.9839263827634958,230.21,45.6545,10477.66,10510.122445,825.4179143275261,0.9969113161935192,229.23,32.6202,7432.69,7477.528445999999,817.6496955537709,0.9940035739985736,25367.48,2996.4754747784004,25543.842835825395,0.9930956811408953,228.97333333333333,37.19723333333333,0.6521865719443339,22.73627877342133,25.36748,2.2046641666666664,2367.9260062500007
2017-05-06 14:09:59,226.48,34.3704,7632.54,7784.208191999999,1529.1273082382302,0.9805159126966989,229.33,35.897,8199,8232.25901,739.2478662303893,0.9959599169608732,228.19,37.2356,8432.72,8496.791564,1041.4894544168817,0.9924593226140248,24264.260000000002,3309.8646288855016,24488.967254850653,0.9908241432759423,228,35.834333333333326,0.6666666666666712,4.085281340985824,24.264260000000004,2.067989166666667,2369.9939954166675
