DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-06 14:14:59,226.3,30.8736,6816.75,6986.695680000001,1531.6122101990018,0.975675814750815,229.12,34.6336,7914.07,7935.250432000001,579.3923141155775,0.9973308426518478,228.08,30.0934,6752.16,6863.702672,1232.3756343014693,0.9837489067737402,21482.98,3343.3801586160484,21741.587351558013,0.9881054061335829,227.83333333333334,31.866866666666667,0.6730065837600577,8.682163082658482,21.48298,1.9061350000000001,2371.9001304166677
2017-05-06 14:19:59,226.31,35.7395,7959.34,8088.206245,1438.0497300361365,0.9840673888503197,229.17,31.2904,7135.67,7170.820968,709.1452645322092,0.9950980552775112,228.19,23.6824,5336.2,5404.086856,853.8877603010621,0.9874378673383779,20431.21,3001.082754869408,20650.44405734837,0.989383566922845,227.89000000000001,30.237433333333332,0.6933169511606531,21.678537530191598,20.43121,1.7464245833333334,2373.646555000001
2017-05-06 14:24:59,225.95,31.4558,7007.76,7107.43801,1186.1597061073837,0.9859755357894427,228.7,38.9079,8851,8898.236729999999,915.6505354779569,0.9946914505161745,227.74,31.3287,7094.78,7134.798138000001,754.6132927588068,0.9943911324152446,22953.54,2856.4235343441474,23130.589139474057,0.992345670989767,227.46333333333334,33.897466666666666,0.6653086944416021,14.781143920292958,22.95354,1.8076979166666665,2375.454252916668
2017-05-06 14:29:59,225.7,28.1615,6255.35,6356.05055,1126.9316623714597,0.9841567417993553,228.29,43.1008,9787.42,9839.481631999999,1010.8454531061401,0.994708905006674,227.33,35.8894,8134.17,8158.737302,632.6711421791292,0.9969888352706272,24176.940000000002,2770.448257656729,24335.155871946932,0.993498464822684,227.10666666666668,35.71723333333333,0.6193858979627904,21.15430739782943,24.176940000000002,1.9637700000000002,2377.4180229166677
2017-05-06 14:34:59,225.89,36.7857,8192.41,8309.521772999999,1390.1692299360668,0.9859063161275384,228.61,42.9294,9764.45,9814.090134,985.840431193675,0.9949419525068324,227.68,35.9237,8154.86,8179.108015999999,629.3379996436319,0.9970353715891066,26111.72,3005.3476607733737,26284.102341919843,0.9934415739340311,227.39333333333335,38.54626666666667,0.661115834530487,11.371096898272897,26.111720000000002,2.0953608333333333,2379.513383750001
2017-05-06 14:39:59,225.96,36.4639,8154.14,8239.382844000002,1182.1296504197612,0.9896542197863671,228.66,43.0117,9785.73,9835.055322,983.769055165154,0.9949847438184038,227.8,30.972,7021.39,7055.421600000001,692.1390190175365,0.9951765320445202,24961.26,2858.037724602452,25124.348358173407,0.9935087527107801,227.47333333333336,36.815866666666665,0.6652794466750753,16.829247534577483,24.96126,2.128040833333333,2381.6414245833344
2017-05-06 14:44:59,225.82,34.5497,7703.78,7802.013254,1234.1736211699242,0.9874092428707888,228.46,41.3447,9405.8,9445.610162,866.3011557638043,0.9957853265890477,227.28,24.4396,5503.56,5554.632288,751.5099342604256,0.9908054601363381,22613.14,2851.9847111941544,22792.277583701132,0.9921404263771676,227.18666666666664,33.44466666666667,0.601561124479127,26.925269599537554,22.613139999999998,1.9822666666666664,2383.6236912500012
2017-05-06 14:49:59,225.63,38.0155,8386.98,8577.437265,1797.4972919619956,0.9777955513848925,228.32,44.8669,10205.08,10244.010608,892.2418564585128,0.9961996712528198,227.15,46.1574,10422.59,10484.65341,1139.1114167300095,0.9940805472939328,29014.649999999998,3828.8505651505175,29266.1922920074,0.991405021551912,227.03333333333333,43.013266666666674,0.6181177506974025,11.619128361947253,29.014649999999996,2.151157916666666,2385.774849166668
2017-05-06 14:54:59,225.95,40.2494,8927.71,9094.35193,1732.9833186141063,0.9816763271003082,228.62,42.9728,9795.51,9824.441536,753.4157777628856,0.9970551470132948,227.5,47.4723,10769.61,10799.94825,808.9392131538914,0.9971908893174558,29492.83,3295.3383095308836,29676.358873405647,0.993815653928821,227.35666666666665,43.56483333333333,0.6187048250179599,8.969313934404273,29.49283,2.4378116666666663,2388.2126608333347
2017-05-06 14:59:59,225.93,38.1773,8470.55,8625.397389000002,1627.041122918547,0.9820475066809699,228.48,48.9727,11161.13,11189.282496,793.2338232778478,0.9974839766526526,227.44,55.2501,12533.56,12566.082744000001,903.4983428067976,0.9974118629757129,32165.239999999998,3323.7732890031925,32336.513929833112,0.9947033891716107,227.2833333333333,47.4667,0.5954388795189395,19.57035142531501,32.16524,2.56908625,2390.7817470833347
2017-05-06 15:04:59,226.05,38.285,8499.41,8654.32425,1630.140446721711,0.982099786704895,228.57,51.3518,11710.14,11737.480925999998,800.6745085325194,0.9976706308472515,227.6,43.949,9940.45,10002.792399999998,1115.0379343312582,0.9937675003631988,30150,3545.852889585489,30357.792619269632,0.9931552131646839,227.40666666666667,44.528600000000004,0.5965817478232777,15.323185548164533,30.15,2.596468333333333,2393.378215416668
2017-05-06 15:09:59,226.02,35.9473,7974.63,8124.808746,1554.9255680507938,0.9815160269373805,228.55,57.2109,13031.76,13075.551195000002,1069.238212685077,0.9966509102104432,227.68,40.1014,9063.26,9130.286752,1104.2890682003072,0.9926588557598898,30069.65,3728.4528489361783,30299.920986188074,0.9924002776676204,227.41666666666666,44.41986666666666,0.614144375229013,28.795749049224256,30.069650000000003,2.5091520833333334,2395.8873675000013
2017-05-06 15:14:59,226.31,39.9903,8881.86,9050.204792999999,1737.4607148480043,0.9813987863423591,228.8,61.1202,13957.83,13984.30176,860.045002217393,0.9981070374156457,227.81,53.6,12172.77,12210.616,960.631889204189,0.9969005658682576,35012.46000000001,3558.1376062695863,35192.793274713935,0.9948758465033948,227.64000000000001,51.570166666666665,0.584255842558431,22.454584530461734,35.012460000000004,2.7117545833333336,2398.599122083335
2017-05-06 15:19:59,226.38,38.0223,8425.94,8607.488274,1758.5191222865542,0.9789081009208704,228.87,62.202,14209.67,14236.17174,868.2535930674908,0.9981384222890809,227.94,51.6985,11725.46,11784.15609,1174.7010436209393,0.9950190671651227,34361.07,3801.4737589749843,34570.71498081976,0.993935763812346,227.73000000000002,50.64093333333333,0.5928072717692103,24.917853014820675,34.36107,2.89056375,2401.489685833335
2017-05-06 15:24:59,226.16,39.3073,8656.77,8889.738968,2021.8288963900218,0.9737934973300558,228.68,64.4684,14713.22,14742.633712,930.8093240825156,0.9980048536391392,227.78,45.8288,10347.45,10438.884064,1378.614884270854,0.9912410116407632,33717.44,4331.253104743391,33994.49240113683,0.9918500797756415,227.54,49.86816666666667,0.6064867715566474,29.277662102410023,33.71744,2.8366045833333335,2404.326290416668
2017-05-06 15:29:59,226.11,37.3137,8284.9,8437.000707,1594.8081138238833,0.9819721827362412,228.53,61.3803,14003.61,14027.239959,813.8598376049293,0.9983154234853708,227.72,54.4077,12356.96,12389.721443999999,900.4093615203241,0.9973557562090417,34645.47,3309.0773129491367,34803.140435655725,0.9954696491844687,227.45333333333335,51.033899999999996,0.5905973386482211,26.884482667403432,34.64547,2.848454583333333,2407.1747450000016
2017-05-06 15:34:59,226.23,35.8034,7928.28,8099.803182000001,1658.0674982452738,0.978823783967841,228.74,61.2454,13985.3,14009.272796,819.2119278585153,0.9982887908352499,228.03,40.6015,9199,9258.360045000001,1046.7233267929132,0.99358849248555,31112.579999999998,3524.002752896702,31311.51912090538,0.9936464557935626,227.66666666666666,45.883433333333336,0.6310395314787705,33.48042103794905,31.112579999999998,2.7399187499999997,2409.9146637500016
2017-05-06 15:39:59,226.88,35.6913,7914.26,8097.6421439999995,1713.5626468515532,0.9773536369304888,229.23,56.1719,12813.59,12876.284636999999,1269.1010065956898,0.9951309994484088,228.43,50.8908,11584.19,11624.985444,973.0511893584334,0.9964907101005399,32312.04,3955.714842805676,32553.27339729744,0.9925895809507911,228.17999999999998,47.58466666666667,0.569725655184496,24.994115751572647,32.31204,2.6426925,2412.5573562500017
2017-05-06 15:44:59,227.57,36.8446,8207.93,8384.725622,1712.7489224411404,0.9789145608371346,229.99,55.7111,12739.4,12812.995889000002,1371.3319406806534,0.9942561529218015,229.25,39.1504,8901.06,8975.2292,1151.4643150930199,0.9917362333209273,29848.39,4235.545178214814,30147.408322255476,0.990081458443818,228.93666666666664,43.90203333333333,0.5969627699072434,26.8986781933411,29.84839,2.5900179166666666,2415.147374166668
2017-05-06 15:49:59,227.72,38.8222,8615.17,8840.591384000001,1983.6587130741627,0.9745015492506558,230.14,55.6645,12735.38,12810.628029999998,1386.4655706585986,0.9941261248220007,229.3,45.7836,10436.35,10498.17948,1137.7042989252873,0.9941104569494367,31786.9,4507.828582658049,32104.945571369983,0.9900935645362501,229.05333333333337,46.756766666666664,0.5821060597240981,19.05121754213116,31.786900000000003,2.5681370833333332,2417.7155112500013
2017-05-06 15:54:59,226.78,53.8085,11902.09,12202.691630000001,2691.827752433662,0.9753659570269743,229.33,57.4593,13096.54,13177.141269,1455.2292092941589,0.9938832507480497,228.34,47.459,10752.24,10836.78806,1351.0405026343894,0.992198051716811,35750.87,5498.097464362211,36171.17334956839,0.9883801571625433,228.15,52.90893333333333,0.6004821389436794,10.300591960525873,35.750870000000006,2.8140737500000004,2420.529585000001
2017-05-06 15:59:59,226.63,60.4869,13403.01,13708.146147,2876.211697252292,0.9777405242307854,229.19,63.7892,14565.25,14619.846748,1262.3039936980995,0.9962655731663214,228.21,52.41,11878.11,11960.4861,1401.3317152598856,0.9931126461490558,39846.37,5539.847406210277,40229.629770369436,0.9904731966822196,228.01,58.89536666666667,0.6052366124292775,11.011675508146942,39.84637,3.149885,2423.679470000001
2017-05-06 16:04:59,227.1,57.3245,12779.17,13018.39395,2484.2292866192056,0.9816241580245004,229.64,62.1966,14257.73,14282.827223999999,846.3384416033283,0.9982428392077847,228.68,54.5835,12438.87,12482.15478,1038.6053509282829,0.9965322670033419,39475.770000000004,4369.173079150816,39716.823771400406,0.9939306885971586,228.47333333333336,58.034866666666666,0.6010913016836522,7.171091401375949,39.475770000000004,3.3050891666666673,2426.9845591666676
2017-05-06 16:09:59,226.69,50.1019,11135.43,11357.599711,2235.457427554211,0.9804386739581229,229.23,61.062,13972.98,13997.242259999999,823.7844406942139,0.9982666399888402,228.24,48.6848,11063.64,11111.818752000001,1033.6275575364975,0.9956641884577779,36172.05,4092.8694257849224,36402.867762568174,0.9936593522226423,228.0533333333333,53.282900000000005,0.5978133769878313,14.5996182640209,36.172050000000006,3.1519925000000004,2430.1365516666674
2017-05-06 16:14:59,227.18,56.1603,12527.33,12758.496954,2417.694686333921,0.9818813332923573,229.77,61.164,14028.25,14053.65228,844.5971493257573,0.9981924784039128,228.73,47.003,10697.87,10750.99619,1067.4720326521447,0.9950584867614952,37253.450000000004,4329.763868311823,37504.21832351448,0.993313596850591,228.56000000000003,54.77576666666666,0.6037801890094608,14.190155865763016,37.25345,3.0593958333333333,2433.195947500001
2017-05-06 16:19:59,227.23,55.961,12484.77,12716.01803,2414.0490024821456,0.9818144304723042,229.78,61.1724,14032.13,14056.194072,822.143207007143,0.9982880094087534,228.77,50.0229,11392.37,11443.738833000001,1083.0809115722664,0.995511184434595,37909.270000000004,4319.273121061555,38154.539339732895,0.9935716865154895,228.59333333333333,55.71876666666666,0.5964011782204252,10.22252825648808,37.90927000000001,3.13178,2436.327727500001
2017-05-06 16:24:59,227.65,55.4972,12386.3,12633.93758,2489.1667451852836,0.9803990182449516,230.36,55.7589,12816.6,12844.620204,847.9579146425881,0.9978185260790137,229.26,43.3791,9871.21,9945.092466,1209.9906169842754,0.9925709623864647,35074.11,4547.115276812147,35367.63279656582,0.9917008073948811,229.09,51.54506666666666,0.6285739229123916,15.842382588181724,35.07411,3.040974166666667,2439.3687016666677
2017-05-06 16:29:59,228.41,57.9723,12902.81,13241.453043,2975.495386296871,0.9744255375977019,231,53.5148,12252.6,12361.9188,1640.37485282889,0.9911568097341006,229.77,59.1369,13513.25,13587.885513,1422.2190941958468,0.9945072018064479,38668.66,6038.089333321608,39137.2429917179,0.9880271844438031,229.72666666666666,56.87466666666666,0.5731448968339169,5.9074924981245225,38.66866,3.072615416666667,2442.4413170833345
2017-05-06 16:34:59,229.03,56.1862,12556.36,12868.325386,2816.313510668165,0.9757571108405916,231.62,57.2354,13158.24,13256.863348,1614.0464460311532,0.9925605819860186,230.48,49.9043,11402.54,11501.943064,1508.8988686779765,0.9913577155227693,37117.14,5939.258825377295,37589.318658023345,0.9874384885153389,230.37666666666667,54.441966666666666,0.5845499399534085,8.334869117512898,37.11714,3.157741666666667,2445.5990587500014
2017-05-06 16:39:59,229.66,45.7435,10238.59,10505.45221,2352.828287082138,0.9745977417568016,232.18,55.5208,12799.49,12890.819344000001,1531.7568669813804,0.9929151637640077,231.09,44.3145,10155.78,10240.637805,1315.596915774434,0.9917136211029193,33193.86,5200.182069837952,33598.72371473452,0.9879500269661442,230.9766666666667,48.526266666666665,0.5700431501017524,14.413911915745981,33.19386,2.929625,2448.5286837500016
2017-05-06 16:44:59,228.74,53.9886,12034.97,12349.352364,2768.7543967156826,0.9745426031476382,231.42,54.8508,12606.09,12693.572135999999,1487.70577861873,0.9931081546579081,230.19,53.6878,12305.28,12358.394682,1144.5537286147205,0.9957021374242594,36946.34,5401.013903949133,37339.02771345622,0.9894831832132922,230.11666666666665,54.17573333333333,0.5982472658796133,1.2460683504053465,36.94634,2.922508333333333,2451.451192083335
2017-05-06 16:49:59,228.29,41.2292,9163.86,9412.214068,2147.8928190803845,0.973613640084498,230.89,57.0996,13128.18,13183.726644,1208.9409048069797,0.9957867266593183,229.81,41.9453,9558.87,9639.449393,1243.7800944331254,0.9916406643455677,31850.910000000003,4600.613818320489,32181.45607851549,0.9897286785995939,229.66333333333333,46.75803333333334,0.5979767485740003,22.11719768652944,31.850910000000002,2.8665520833333336,2454.3177441666685
2017-05-06 16:54:59,228.65,51.739,11531.16,11830.12235,2642.753085395895,0.9747287186763542,231.31,59.037,13625.57,13655.84847,908.8672129092084,0.9977827470723245,230.11,48.2157,11026.2,11094.914727,1232.9016016704109,0.9938066466763572,36182.93,4784.521899975514,36497.8913527377,0.991370423302165,230.02333333333334,52.99723333333333,0.5970408799107344,11.396381068948894,36.18293,2.834743333333333,2457.152487500002
2017-05-06 16:59:59,229.14,44.9321,10093.39,10295.741393999999,2031.1989464414964,0.9803461075549234,231.9,53.2935,12334.33,12358.76265,776.7352767417171,0.9980230504709952,230.71,34.1877,7816.49,7887.444267,1055.5856881045552,0.9910041498110024,30244.21,3863.5199112877685,30489.982365180487,0.991939242134126,230.58333333333334,44.137766666666664,0.6259486808818314,22.543203741618097,30.24421,2.7677974999999995,2459.920285000002
2017-05-06 17:04:59,229.4,47.7367,10648.21,10950.79898,2556.4862793038888,0.9723683193753594,231.96,56.6804,13114.69,13147.585584,929.4691455366352,0.9974979752906091,230.82,52.3593,12004.49,12085.573626,1397.6085680070792,0.9932908748472177,35767.39,4883.563992847603,36099.24354725923,0.9908071883327753,230.7266666666667,52.2588,0.5749949435118099,8.653279447671974,35.76739,2.7504833333333334,2462.670768333335
2017-05-06 17:09:59,229.62,37.797,8512.35,8678.94714,1692.3418497496841,0.9808044527391833,232.18,44.9937,10422.58,10446.637266,708.559320720536,0.9976971282349109,231.11,38.4898,8837.04,8895.377678,1017.0880358458012,0.9934417986383782,27771.97,3417.9892063160214,27981.511179623463,0.9925114416345014,230.97000000000003,40.42683333333333,0.5844914924016203,11.296622292949,27.77197,2.647473333333333,2465.3182416666687
2017-05-06 17:14:59,229.69,44.8956,10123.78,10312.070364000001,1961.5997817309988,0.9817407797509478,232.25,53.0229,12288.53,12314.568525,800.3926511535951,0.9978855511707829,231.28,39.3659,9053.23,9104.545352000001,965.2837063396562,0.994363765568071,31465.54,3727.27613922425,31685.52974008215,0.9930570913004537,231.07333333333335,45.76146666666667,0.5986555494648254,15.868008309756961,31.46554,2.468229583333333,2467.786471250002
2017-05-06 17:19:59,227.87,44.4484,9961.15,10128.456908,1833.338488853853,0.9834815007340504,230.52,36.5808,8362.96,8432.606016000002,1081.5471600810727,0.9917408668366746,229.53,33.8617,7709.5,7772.276001,985.8417650518528,0.9919230864946222,26033.61,3900.727413986778,26324.21934246727,0.9889603813626319,229.30666666666664,38.29696666666667,0.6265263402721126,16.062455773259664,26.03361,2.3957979166666665,2470.1822691666684
2017-05-06 17:24:59,226.13,45.3647,10092.39,10258.319610999999,1837.6031479422268,0.9838248741224563,228.77,32.7466,7421.73,7491.439682,1019.603999670594,0.9906947549524433,227.72,46.6246,10575.68,10617.353912,939.7854171361164,0.9960749248498819,28089.8,3796.992564748937,28345.26444711283,0.9909874029367592,227.54,41.578633333333336,0.6196712665904881,21.24175958966104,28.0898,2.2551420833333333,2472.437411250002
2017-05-06 17:29:59,227.44,44.3768,9922.87,10093.059392000001,1845.6702992515814,0.9831379777538121,230.05,26.6188,6024.41,6123.65494,1098.0136502277228,0.9837931854468599,228.96,48.92,11165.86,11200.7232,883.0462408154136,0.9968874152697569,27113.14,3826.7301902947174,27381.859407441872,0.9901862249950476,228.8166666666667,39.97186666666666,0.6016461504843879,33.40616233417503,27.113139999999998,2.3001225,2474.7375337500016
2017-05-06 17:34:59,228.2,45.7158,10222.71,10432.34556,2080.87340776697,0.9799052323569696,230.83,35.5755,8117.69,8211.892665,1240.2782773961646,0.9885285075142906,229.93,42.9085,9789.09,9865.951405,1229.111100642034,0.9922094279766017,28129.489999999998,4550.262785805169,28495.141675029154,0.9871679292140673,229.65333333333334,41.39993333333334,0.6328379006038147,14.068702204029327,28.129489999999997,2.3017762499999996,2477.0393100000015
2017-05-06 17:39:59,229.76,41.6852,9344.05,9577.591552,2102.1392757003005,0.9756158371619813,232.44,36.7493,8422.69,8542.007292,1422.7374109375096,0.9860317033314001,231.6,36.257,8278.9,8397.1212,1404.0866203655125,0.9859212226209144,26045.64,4928.963307003322,26507.924141497482,0.9825605302388131,231.26666666666665,38.2305,0.651484577688092,9.036502269130676,26.04564,2.257297083333333,2479.296607083335
2017-05-06 17:44:59,228.41,51.1614,11473.53,11685.775374,2217.08263957049,0.9818372878814502,231.32,36.3971,8343.21,8419.377172,1129.9375470771513,0.9909533483957331,230.23,45.5721,10444.66,10492.064583,996.24128515283,0.995481863209572,30261.399999999998,4343.261471800471,30571.494078183787,0.9898567574947187,229.98666666666668,44.37686666666667,0.6855469882312085,17.981816351762863,30.2614,2.3461266666666662,2481.6427337500018
2017-05-06 17:49:59,228.82,42.7923,9600.03,9791.734085999999,1928.0768682898017,0.9804218451689684,231.93,23.4862,5395.71,5447.154366,746.8629612806213,0.9905557356110367,230.59,43.3964,9950.86,10006.775876,1056.3847276894658,0.9944121986249231,24946.600000000002,3731.324557259889,25224.108200521398,0.9889982948726941,230.4466666666667,36.558299999999996,0.7058755460410334,35.75685959139237,24.946600000000004,2.300333333333333,2483.943067083335
2017-05-06 17:54:59,228.92,40.3034,9053.91,9226.254328,1774.9598972480333,0.9813202279199081,232.12,30.3439,7010.55,7043.426068000001,679.7348548382306,0.9953323755112069,230.82,40.8454,9380.8,9427.935227999998,941.5699779429018,0.9950004718042597,25445.26,3396.264730029166,25670.914876257135,0.9912097064968322,230.61999999999998,37.164233333333335,0.7371433527014087,18.3518741585772,25.445259999999998,2.099660833333333,2486.0427279166684
2017-05-06 17:59:59,229.05,42.4167,9530.97,9715.545135,1884.788616615186,0.9810020814647782,232.4,30.1031,6962.95,6995.960440000001,678.8149788749516,0.995281499905108,231.09,26.1177,5980.39,6035.539293,814.045456499167,0.9908625741093324,22474.309999999998,3377.6490519893046,22726.705064626156,0.9888943397686359,230.8466666666667,32.87916666666667,0.7782943945476135,29.00783170700797,22.47431,1.9966487499999996,2488.0393766666684
2017-05-06 18:04:59,229.13,29.9968,6755.52,6873.166784,1266.242934938196,0.9828831763149021,232.3,30.0444,6947.27,6979.31412,668.03078726311,0.9954087007048195,231,32.2564,7400.96,7451.2284,864.0577222423062,0.9932536761321127,21103.75,2798.3314444436123,21288.469248291713,0.9913230375497037,230.81000000000003,30.765866666666668,0.7278714093843573,4.844763027424326,21.10375,1.8157524999999999,2489.8551291666686
2017-05-06 18:09:59,228.76,16.4877,3648.37,3771.726252,956.7210999690386,0.9672944843400051,231.91,26.1145,6012.34,6056.2136949999995,727.6620396211065,0.9927555900089488,230.46,29.5103,6695.5,6800.943738000001,1192.9440378498157,0.9844957197027174,16356.21,2877.327177439961,16607.36635502856,0.9848768101058653,230.37666666666667,24.037499999999998,0.7017493091024877,31.40842433697347,16.35621,1.5608316666666666,2491.4159608333352
2017-05-06 18:14:59,228.68,15.4205,3415.73,3526.3599400000003,876.3577999520548,0.968627723238031,231.83,29.1358,6718.32,6754.552514,698.6816456611149,0.9946358379885415,230.3,35.8292,8204.4,8251.46476,880.0518879713125,0.9942961932979277,18338.449999999997,2455.0913335844825,18502.05993555154,0.9911572043263589,230.26999999999998,26.79516666666667,0.6904937681851632,42.450441932935675,18.338449999999998,1.4456108333333333,2492.8615716666686
2017-05-06 18:19:59,228.33,15.7842,3511.23,3604.0063860000005,812.4813335879071,0.9742574301864735,231.55,29.9696,6908.22,6939.4608800000005,657.7337885880407,0.995498082554217,230.17,22.461,5111.29,5169.84837,775.9166866949414,0.9886730971956921,15530.740000000002,2246.131808870889,15692.322742361044,0.989703070411313,230.01666666666665,22.738266666666664,0.7332801970871555,31.802482745679832,15.530740000000002,1.41121625,2494.2727879166687
2017-05-06 18:24:59,228.11,16.4049,3651.61,3742.1217390000006,818.0583826331642,0.9758127219495035,231.47,30.0774,6930.74,6962.015778,659.1712565949322,0.9955076548233586,229.96,27.0264,6163.23,6214.990944,800.44262823891,0.9916715978403845,16745.58,2277.6722674670063,16899.77042726878,0.9908761821391382,229.8466666666667,24.5029,0.7555761812222693,33.049149284370415,16.74558,1.3448466666666667,2495.6176345833355
2017-05-06 18:29:59,228.25,16.7265,3727.83,3817.8236250000004,824.0514078066642,0.9764280297259671,231.78,24.452,5634.89,5667.484560000001,606.9562799233549,0.9942488489108472,230.09,26.2822,5995.97,6047.271398,786.0248852096682,0.9915166039981327,15358.690000000002,2217.0325729396873,15517.879750325934,0.9897415270070907,230.04,22.486900000000002,0.778125543383756,25.616692385344358,15.358690000000003,1.3376779166666668,2496.955312500002
2017-05-06 18:34:59,228.15,16.8161,3747.12,3836.593215,823.7349106260077,0.976678993579464,231.68,26.546,6117.82,6150.17728,630.0468419317745,0.99473880531782,229.93,34.4778,7892.12,7927.480554000001,747.9236857114266,0.9955394965955282,17757.059999999998,2201.7054382692086,17893.034585572794,0.9924006973259621,229.92,25.946633333333335,0.7698329853862134,35.18966494047398,17.75706,1.3798229166666665,2498.335135416669
2017-05-06 18:39:59,227.95,17.1846,3813.74,3917.2295699999995,894.4689578081422,0.9735809280128559,231.49,30.2508,6969.45,7002.757692000001,682.1891162758204,0.9952436320853922,229.91,25.4515,5796.06,5851.554365,803.9757228614245,0.9905163036112372,16579.25,2380.633796945387,16749.29693562266,0.9898475180017257,229.78333333333333,24.29563333333333,0.7978530499746179,29.268771205799666,16.57925,1.4306795833333332,2499.765815000002
2017-05-06 18:44:59,227.32,18.6775,4134.38,4245.7693,966.1568011572916,0.9737646367173083,231.01,32.446,7458.6,7495.35046,741.3262157931533,0.995096899044798,229.21,34.7984,7907.72,7976.141264000001,1042.4940598792527,0.9914217587508364,19500.7,2749.9770768296976,19693.64553385403,0.9902026502141339,229.17999999999998,28.64063333333333,0.8115891439043482,34.78670746340572,19.500700000000002,1.5033312499999998,2501.269146250002
2017-05-06 18:49:59,227.22,16.4412,3643.09,3735.7694639999995,826.9635663406473,0.9751913320955398,231.02,26.1958,6021.26,6051.753716,606.7545232792284,0.9949611769693504,229.15,33.621,7666.72,7704.25215,759.5430418216082,0.9951283850438358,17331.07,2193.261131441484,17469.298261109176,0.992087360405489,229.13,25.419333333333338,0.8335879195216676,35.32009756353433,17.33107,1.5346570833333335,2502.8038033333355
2017-05-06 18:54:59,227.34,16.3324,3625.45,3713.007816,801.5855158229162,0.9764186286862371,231.33,25.7297,5918.82,5952.051501000001,628.0819040191903,0.9944167988139185,229.24,41.7462,9525.95,9569.898888000002,916.1011538272651,0.9954075911862444,19070.22,2345.7685736693716,19213.95120868206,0.9925194351166504,229.30333333333337,27.9361,0.8838365483856793,49.43460253936664,19.070220000000003,1.5167204166666668,2504.3205237500024
2017-05-06 18:59:59,226.62,14.3905,3177.24,3261.17511,735.1252141530141,0.9742623112317326,230.66,30.6522,7036.33,7070.236452,691.5949813941287,0.995204339737406,228.69,36.5136,8299.89,8350.295183999999,916.1089715932111,0.9939636644107408,18513.46,2342.829167140354,18661.110622843527,0.9920877901734967,228.65666666666667,27.185433333333332,0.8907095062466267,47.06540144660805,18.51346,1.5659866666666666,2505.886510416669
2017-05-06 19:04:59,226.01,14.4963,3186.1,3276.308763,763.522036689571,0.972466342605207,230.18,24.1164,5519.64,5551.1129519999995,590.2789817214784,0.9943303347865297,228.03,39.3406,8923.64,8970.837018,919.0026952730566,0.994738838983999,17629.379999999997,2272.803713684106,17775.28272364004,0.9917918198034622,228.07333333333335,25.98443333333333,0.9236795182835877,51.40064628437797,17.629379999999998,1.5059516666666666,2507.3924620833354
2017-05-06 19:09:59,226.37,14.1581,3109.73,3204.9690969999997,775.5038619020498,0.9702839265785284,230.82,20.8233,4775.91,4806.434106,540.8257457074463,0.9936493239422765,228.25,48.604,11060.98,11093.863,853.5324846594824,0.9970359287833283,18946.62,2169.862092268979,19070.466982322847,0.9935058233006225,228.48000000000002,27.8618,1.024159663865535,74.44673352044735,18.94662,1.524,2508.9164620833353
2017-05-06 19:14:59,226,16.3714,3585.78,3699.9364000000005,911.9819930486361,0.9691463885703548,230.88,22.7187,5212.28,5245.293455999999,587.5718178711604,0.9937060802647303,227.49,50.6197,11473.47,11515.475553,982.6817240799122,0.9963522519928361,20271.53,2482.2355349997088,20422.93861793927,0.9925863451498466,228.12333333333333,29.903266666666667,1.2084106550550116,69.27816136029732,20.27153,1.634089583333333,2510.5505516666685
2017-05-06 19:19:59,228.7,16.1191,3565.91,3686.43817,934.9397056136564,0.9673049799177833,233.87,22.3047,5179.19,5216.400189,621.950058846561,0.9928666920382246,230.18,50.2988,11523.19,11577.777784,1122.956205550308,0.9952851242251827,20268.29,2679.8459700105254,20444.685224944933,0.9913720743066413,230.91666666666666,29.5742,1.2789606640202154,70.07662083843348,20.26829,1.6891591666666665,2512.2397108333353
2017-05-06 19:24:59,227.96,14.8056,3263.3,3375.084576,861.4342721026956,0.9668794741338061,233.33,20.4962,4752.27,4782.378346,535.7914625950059,0.9937043153381658,229.55,37.0238,8441.42,8498.81329,986.0302844642323,0.9932469054158972,16456.99,2383.2560191619336,16628.662878084084,0.9896760864452704,230.28,24.108533333333337,1.3244745527184347,53.571349563639956,16.45699,1.53022,2513.7699308333354
2017-05-06 19:29:59,227.01,14.3906,3160.22,3266.810106,827.6821976240229,0.967371808418178,232.62,20.0677,4637.48,4668.148373999999,534.2176441103776,0.9934302915111242,228.75,31.8418,7219.27,7283.81175,967.4989801224904,0.9911390145413904,15016.97,2329.398821856891,15196.561678622184,0.9881820847096732,229.46,22.10003333333333,1.3771463435892952,44.08032567070037,15.016969999999999,1.3114149999999998,2515.0813458333355
2017-05-06 19:34:59,226.44,16.3635,3608.31,3705.35094,842.4515015470521,0.9738105940378214,232.26,23.2264,5332.52,5394.563664,815.8109919271161,0.9884988540567162,228.36,35.5146,8051.43,8110.114056000001,973.8711190033213,0.9927640899258888,16992.260000000002,2632.1336124774894,17194.91283087919,0.9882143728861912,229.01999999999998,25.034833333333335,1.4147236049253382,41.86074070128954,16.99226,1.3337179166666666,2516.415063750002
2017-05-06 19:39:59,226.19,18.6727,4128.92,4223.578012999999,889.1742604782388,0.977588193539069,232.06,24.7812,5708.86,5750.725272,692.6461249581017,0.9927200013876789,228.05,44.7804,10138.62,10212.17022,1223.4398627864132,0.9927977875010392,19976.4,2805.260248222754,20172.407938078657,0.9902833643519245,228.76666666666665,29.41143333333333,1.4396036718636243,52.25507540718293,19.9764,1.5403608333333336,2517.955424583335
2017-05-06 19:44:59,226.53,18.0926,4004.81,4098.516678,871.3987742383836,0.9771364409707057,232.64,21.6932,5008.87,5046.706048,616.8170377184623,0.9925028231008235,228.61,33.2321,7498.25,7597.190381000001,1222.1082696140083,0.9869767142801313,16511.93,2710.324081570854,16732.892426357223,0.9867947261760216,229.26,24.339299999999998,1.474308645206314,36.53679440246846,16.51193,1.5203470833333335,2519.4757716666686
2017-05-06 19:49:59,225.1,19.4759,4269.85,4384.02509,994.010546850236,0.9739565610013423,231.2,23.5736,5410.95,5450.2163199999995,653.0528556666272,0.9927954566030877,227.22,44.4825,10021.3,10107.31365,1315.802237981204,0.9914899593523546,19702.1,2962.8656404980675,19923.637148212772,0.9888806874686208,227.84,29.177333333333333,1.474719101123589,52.45567335374493,19.702099999999998,1.5089179166666666,2520.9846895833352
2017-05-06 19:54:59,224.81,17.0308,3732.8,3828.694148,851.5298226894016,0.974953823864439,230.91,22.3727,5137.31,5166.080156999999,544.4539947958273,0.9944309503287486,226.97,43.3609,9801.23,9841.623473,890.7542149238343,0.9958956494209703,18671.34,2286.738032409063,18810.850810754575,0.9925834927851954,227.56333333333336,27.58813333333333,1.4706528585448602,57.17228663531665,18.67134,1.5988933333333333,2522.5835829166685
2017-05-06 19:59:59,224.49,16.7892,3670.88,3769.0075080000006,854.4340939828967,0.9739646292049784,230.74,20.4,4681.39,4707.096,491.26410525906607,0.9945388834219656,226.78,37.4557,8446.86,8494.203646,895.5734029769335,0.9944263584942076,16799.13,2241.271602218896,16947.98121169046,0.9912171715420722,227.33666666666667,24.881633333333337,1.4970454978666015,50.53553558247113,16.79913,1.47793625,2524.0615191666684
2017-05-06 20:04:59,224.51,16.555,3613.07,3716.7630499999996,871.8100394841177,0.9721012481546276,230.65,20.2492,4644.26,4670.47798,494.1797386223683,0.9943864460741982,226.81,38.7072,8741.23,8779.180032,815.4140796966557,0.9956772691912373,16998.559999999998,2181.403857803142,17137.95684626491,0.9918661922471059,227.32333333333335,25.170466666666666,1.4634074812674986,53.780223913210456,16.998559999999998,1.4082370833333333,2525.469756250002
2017-05-06 20:09:59,225.37,16.2091,3551.9,3653.044867,853.6645654559215,0.972312174998534,231.59,20.3728,4688.96,4718.136752,523.8974412736845,0.9938160435922863,227.73,22.024,4964.59,5015.52552,712.98132771572,0.9898444301007165,13205.45,2090.543334445326,13369.902061559531,0.9876998304997047,228.23000000000002,19.535300000000003,1.4721990974017374,17.026613361453386,13.20545,1.2585004166666665,2526.7282566666686
2017-05-06 20:14:59,226.86,14.7859,3252.69,3354.329274,819.470952696535,0.9696990767162234,233.09,20.2733,4692.03,4725.503497,561.4603986562462,0.9929164168387029,229.18,23.2347,5271.8,5324.928546,750.3257825809231,0.9900226743812536,13216.52,2131.2571339337046,13387.25729495565,0.9872462827004913,229.71000000000004,19.431299999999997,1.471420486700608,23.906789561171912,13.216520000000001,1.1009154166666666,2527.8291720833354
2017-05-06 20:19:59,226.32,14.8009,3245.61,3349.739688,828.7169029664695,0.968914095512248,232.6,20.1015,4643.24,4675.6089,549.2184339215243,0.9930770728064958,228.77,24.6079,5579.98,5629.549283,745.41822443902,0.9911948043247993,13468.83,2123.3535613270137,13635.17553665152,0.9878002643820476,229.23,19.836766666666666,1.4701391615408126,25.38652972678679,13.46883,1.1118895833333333,2528.9410616666687
2017-05-06 20:24:59,226.2,17.4568,3826.33,3948.72816,975.5269410308393,0.969003143533689,232.44,23.5055,5408.78,5463.618420000001,772.1561700610223,0.9899629850065552,228.6,28.9163,6512.6,6610.26618,1132.1043284308128,0.98522507606494,15747.710000000001,2879.7874395226745,16008.858358450567,0.9836872591034754,229.08,23.29286666666667,1.4667365112624347,25.055167104091954,15.747710000000001,1.2173558333333334,2530.158417500002
2017-05-06 20:29:59,225.98,14.3579,3147.77,3244.598242,786.7412402368976,0.9701570934895427,232.28,20.0407,4624.26,4655.053796,534.5514905544735,0.9933848678555637,228.4,25.743,5834.81,5879.7011999999995,725.1747825051783,0.992365054196972,13606.84,2046.4675132965494,13759.873693772708,0.9888782631891478,228.88666666666666,20.0472,1.4825386654239414,28.41194780318448,13.60684,1.22310625,2531.381523750002
2017-05-06 20:34:59,226.28,14.8161,3246.22,3352.587108,837.7923539444639,0.9682731262235706,232.59,20.025,4625.9,4657.61475,542.6088364720607,0.993190774312109,228.72,25.2598,5730.79,5777.421456,732.5603430087953,0.9919286733095138,13602.91,2112.96153342532,13766.0367175827,0.9881500593867845,229.1966666666667,20.03363333333333,1.4805334574382916,26.08696375595042,13.60291,1.1337395833333332,2532.5152633333355
2017-05-06 20:39:59,226.61,14.7832,3243.67,3350.0209520000003,837.4039108691741,0.9682536457163029,233.12,20.0945,4650.45,4684.42984,563.2030924830121,0.9927462164744472,229.31,23.6528,5370.68,5423.823568,757.4024256577501,0.9902018258275322,13264.8,2158.0094290099364,13439.19356716376,0.9870235095363267,229.67999999999998,19.510166666666667,1.4977359804946127,24.228222892338177,13.2648,1.1194879166666665,2533.634751250002
2017-05-06 20:44:59,227.11,14.0664,3101.28,3194.620104,766.5898319707672,0.9707820958482267,233.65,20.1504,4672.74,4708.140960000001,576.2744065371344,0.9924809048198079,229.89,21.6993,4929.42,4988.452077,765.1618051926093,0.9881662535614653,12703.44,2108.026043700511,12877.15658189026,0.986509709594231,230.21666666666667,18.6387,1.4913487294577588,24.531217305927992,12.70344,1.08201,2534.716761250002
2017-05-06 20:49:59,226.95,16.0752,3554.49,3648.2666399999994,821.8578444213372,0.9742955630019412,233.47,20.0943,4655.32,4691.416221,580.8458110909708,0.9923059009690028,229.72,21.4819,4875.69,4934.8220679999995,761.6533770159451,0.988017385999904,13085.5,2164.357032528253,13263.285852844103,0.9865956404154571,230.04666666666665,19.217133333333333,1.4881038629843277,16.34964632255245,13.0855,1.0745391666666668,2535.7913004166685
2017-05-06 20:54:59,226.64,16.8587,3717.03,3820.8557679999994,884.6619574497734,0.9728265670561163,233.25,21.0964,4881.87,4920.735299999999,617.2367420739662,0.992101729186693,229.5,22.0503,4989.13,5060.54385,847.1634440135049,0.9858881076586264,13588.029999999999,2349.0621435372445,13789.584918883518,0.9853835398186997,229.79666666666665,20.0018,1.5027778180710545,15.714085732284097,13.588029999999998,1.1113970833333333,2536.902697500002
2017-05-06 20:59:59,226.55,18.7006,4128.46,4236.620930000001,951.196579532367,0.9744700005530113,233.16,23.3895,5399.21,5453.49582,767.5597922360672,0.9900456841278005,229.44,24.5953,5523.72,5643.145632000001,1154.8203260943606,0.9788370458981626,15051.39,2873.576697862795,15323.243258873103,0.9822587650486013,229.7166666666667,22.228466666666673,1.4989479793948919,15.870940265785332,15.05139,1.1933091666666664,2538.0960066666685
2017-05-06 21:04:59,226.62,16.0437,3538.13,3635.8232940000003,837.166129446846,0.973130351477417,233.32,15.9841,3688.26,3729.410212,552.4841190205208,0.9889660268887579,229.61,16.1799,3640.08,3715.066839,742.6568600891355,0.9798154805149657,10866.470000000001,2132.3071085565025,11073.703258896754,0.9812860021573849,229.85,16.069233333333333,1.5096802262345004,0.6886866620892529,10.866470000000001,1.0799108333333334,2539.175917500002
2017-05-06 21:09:59,226.45,15.9737,3523.81,3617.2443649999996,816.8352832880388,0.974169739289925,233.24,12.033,2757.94,2806.57692,520.2316448243853,0.982670376980083,229.59,13.9852,3114.46,3210.8620680000004,780.8803545494266,0.9699762661994236,9396.21,2117.9472826618507,9631.95011699265,0.9755251933274904,229.76,13.997300000000001,1.5146239554317629,14.119865974152143,9.39621,0.8442783333333332,2540.0201958333355
2017-05-06 21:14:59,226.25,15.9811,3524.41,3615.723875,807.4610158670309,0.9747453405855002,232.96,11.8377,2710.03,2757.710592,510.5928988235038,0.9827100812759979,229.34,17.0485,3832.38,3909.90299,774.7289376362154,0.9801726564064956,10066.82,2092.7828523267503,10282.052566457385,0.9790671594930833,229.51666666666668,14.955766666666667,1.50025415728705,20.848591290316115,10.06682,0.8109595833333333,2540.831155416669
2017-05-06 21:19:59,226.42,15.4758,3405.12,3504.0306359999995,826.6731419530704,0.9717723255659344,233.21,12.0029,2751.86,2799.1963090000004,512.6075659988105,0.9830893214427998,229.46,20.5553,4661.94,4716.619138,716.1086016435404,0.9884071330755813,10818.919999999998,2055.3893095954213,11012.431846799285,0.9824278733806167,229.6966666666667,16.011333333333333,1.5295534690678958,28.379689386684433,10.818919999999999,0.8702391666666666,2541.7013945833355
2017-05-06 21:24:59,226.59,14.9901,3306.94,3396.6067590000002,775.2969184025469,0.973601077380415,233.44,12.2849,2818.54,2867.787056,529.1832073688172,0.982827506004337,229.78,12.6467,2805.12,2905.958726,758.8793730333847,0.9652993261405324,8930.599999999999,2063.359498804749,9165.864322654343,0.974332554533579,229.93666666666664,13.307233333333334,1.5236079500152329,12.646255044249108,8.930599999999998,0.8228966666666665,2542.524291250002
2017-05-06 21:29:59,226.83,8.9146,1869.87,2022.0987180000002,769.7203443051538,0.9247174647583154,233.73,12.7465,2925.29,2979.2394449999997,564.3988718485416,0.9818915377578858,230.06,13.8365,3078.65,3183.2251899999997,809.2198636653296,0.9671480389359448,7873.8099999999995,2143.3390798190253,8160.317783467716,0.9648901193470476,230.20666666666668,11.832533333333332,1.5305088181633801,24.660258721716392,7.87381,0.7001837499999999,2543.2244750000023
2017-05-06 21:34:59,226.55,10.6109,2196.27,2403.8993950000004,977.3077245071623,0.9136280846728195,233.42,15.5836,3547.78,3637.523912,803.0176100010412,0.9753282963435815,229.81,18.2051,4010.74,4183.714031,1190.5577455908117,0.9586553885570769,9754.79,2970.8830800990154,10197.16010562346,0.9566183034255289,229.92666666666665,14.799866666666668,1.5193250021746092,28.30408382057496,9.754790000000002,0.7345249999999999,2543.959000000002
2017-05-06 21:39:59,226.9,7.4516,1575.71,1690.7680400000002,613.0534731860201,0.9319492459769939,233.83,12.3066,2830.18,2877.652278,520.5418337449837,0.9835031221934174,230.23,15.3531,3463.73,3534.744213,704.9759842980384,0.9799096600147684,7869.619999999999,1838.5712912290423,8081.538426397019,0.9737774647330979,230.32000000000002,11.703766666666667,1.5239666550885684,36.33160834261335,7.869619999999999,0.7343504166666667,2544.6933504166686
2017-05-06 21:44:59,226.58,7.5403,1592.75,1708.4811740000002,618.1062687050012,0.9322607847477515,233.65,3.5723,781.94,834.6678949999999,291.95946866599616,0.9368276948042912,229.95,6.4902,1376.14,1492.42149,577.5470580081069,0.9220853553911236,3750.83,1487.6127953791042,4035.0610302541436,0.9295596700711509,230.06000000000003,5.8676,1.5604624880465854,39.11820846683483,3.75083,0.4841854166666666,2545.1775358333352
2017-05-06 21:49:59,226.81,7.7537,1652.8,1758.6166970000002,600.8201452740999,0.9398295847068259,233.86,2.6866,581.32,628.288276,238.35522935117686,0.9252440674223246,230.34,5.1404,1061.5,1184.039736,524.5644349619497,0.8965070746578391,3295.62,1363.7398095872263,3566.636714420604,0.9240133671801136,230.33666666666667,5.193566666666666,1.5310921694331503,49.29431925394881,3.29562,0.2936020833333333,2545.471137916669
2017-05-06 21:54:59,226.54,7.2695,1536.36,1646.83253,593.0053391548855,0.9329181759604906,233.63,2.6748,577.47,624.9135239999999,238.84160353275652,0.9240798571675656,230.12,4.0377,800.06,929.155524,472.47643769791813,0.8610614470177761,2913.89,1304.32338038556,3192.4934475610776,0.9127317088860689,230.09666666666666,4.660666666666667,1.5457271581509244,55.97553997997424,2.91389,0.2587295833333333,2545.729867500002
2017-05-06 21:59:59,226.31,7.7736,1639.01,1759.243416,639.2054572978466,0.9316561796358032,233.45,2.354,492.18,549.5413,244.44731130795842,0.8956196740809108,229.96,2.0201,330.71,464.542196,326.2366438101373,0.7119051893404318,2461.9,1209.8894124159424,2743.1339741755587,0.8974771276856491,229.90666666666667,4.0492333333333335,1.5644029461230633,91.97708208138165,2.4619,0.22399125,2545.953858750002
2017-05-06 22:04:59,226.53,9.4278,2002.89,2135.679534,741.3222779914663,0.9378232867403599,233.65,4.2584,893.4,994.97516,437.9634790904666,0.8979118634479277,230.17,3.2859,592.14,756.3156029999999,470.5140930314983,0.7829271241413224,3488.43,1649.7998501134311,3858.8837000270296,0.9039997758874063,230.11666666666667,5.6573666666666655,1.5586296805968014,66.64643738841984,3.4884299999999997,0.24793041666666665,2546.2017891666687
2017-05-06 22:09:59,226.57,8.6159,1820.09,1952.104463,705.6799744675471,0.9323732589611932,233.71,3.9251,823.84,917.3351210000001,403.47413624677944,0.8980796452030751,230.22,2.9861,537.02,687.459942,429.19773002037573,0.7811655155319581,3180.95,1538.3518407347024,3533.4076029226867,0.9002499449451717,230.16666666666666,5.1757,1.562635771180303,66.46830380431632,3.1809499999999997,0.2778908333333333,2546.479680000002
2017-05-06 22:14:59,226.79,7.6745,1632.92,1740.499855,602.421794804123,0.9381902533970622,233.88,2.4249,511.56,567.135612,244.84519353790589,0.9020064851790686,230.42,1.2716,147.35,293.002072,253.25519085754823,0.5028974675646662,2291.83,1100.522179199577,2542.36775778214,0.9014549500105763,230.36333333333332,3.790333333333333,1.5511727850207602,102.4755958139126,2.29183,0.22803249999999997,2546.7077125000023
2017-05-06 22:19:59,226.58,7.2161,1512.15,1635.023938,621.8566195941213,0.9248488446289648,233.62,2.4202,510.42,565.407124,243.2213795494781,0.9027477340381018,230.19,1.2707,153.26,292.502433,249.1366005044612,0.5239614536813101,2175.83,1114.2145996480606,2444.526613266644,0.8900823530378416,230.13000000000002,3.635666666666667,1.5426063529309568,98.48079215182909,2.17583,0.18615249999999997,2546.8938650000023
2017-05-06 22:24:59,226.24,7.6586,1605.14,1732.681664,652.4655769937666,0.9263905963513446,233.32,2.3954,503.9,558.894728,241.76043304518222,0.9016009183038849,229.91,2.3723,409.41,545.415493,360.3630279377076,0.7506387428565401,2518.45,1254.5890379766565,2813.6424891430665,0.8950852888090371,229.82333333333335,4.1421,1.5591686367789792,84.89655005914874,2.5184499999999996,0.195595,2547.0894600000024
2017-05-06 22:29:59,226.21,7.5293,1581.2,1703.202953,633.0141065631318,0.928368517219216,233.16,2.3574,495.52,549.651384,237.8583055794258,0.9015168785602475,229.82,5.1448,1060.09,1182.3779359999999,523.6666644341799,0.8965745788409232,3136.8100000000004,1394.5390765767374,3432.829184826927,0.9137681577238598,229.73000000000002,5.0105,1.5322334914900144,52.95080331304261,3.1368100000000005,0.23563583333333332,2547.3250958333356
2017-05-06 22:34:59,226.64,8.0227,1697.25,1818.2647279999999,652.2492304241636,0.9334449345376071,233.61,2.3218,488.27,542.395698,236.18954318281587,0.9002099422993579,230.17,8.7482,1899.3,2013.573194,668.6826733177419,0.9432485522053488,4084.8199999999997,1557.1214469247213,4371.542248780507,0.9344116486897749,230.14,6.364233333333334,1.5208134179195274,63.517993788201764,4.08482,0.30090125,2547.6259970833357
2017-05-06 22:39:59,226.81,10.3761,2168.84,2353.403241,913.5862680389324,0.9215760232736079,233.79,5.397,1164.99,1261.7646300000001,484.61147470838654,0.9233021534293602,230.41,7.1145,1464.58,1639.251945,736.3099637966902,0.8934441130097301,4798.41,2134.507706544009,5251.74844003364,0.9136785691070275,230.33666666666667,7.6292,1.5310921694331503,36.00508572327373,4.79841,0.37013458333333327,2547.996131666669
2017-05-06 22:44:59,226.66,8.1222,1686.92,1840.9778519999998,737.2247724775211,0.9163173789230357,233.64,3.483,747.31,813.76812,322.0967510366016,0.9183328538355618,230.29,3.2631,634.86,751.459299,402.0495721345458,0.8448361752191186,3069.09,1461.3710956486684,3399.2526983584776,0.9028719757969406,230.19666666666663,4.9561,1.5363674539162022,63.88289178991544,3.06909,0.32781249999999995,2548.323944166669
2017-05-06 22:49:59,227.06,7.6125,1603.08,1728.49425,646.3953015632637,0.9274430620755608,233.99,2.3348,490.39,546.319852,240.79665402430717,0.8976243462593412,230.68,4.0604,842.46,936.653072,409.3655159964466,0.899436541857624,2935.93,1296.5574715840175,3209.4775652776166,0.9147688183780917,230.57666666666668,4.669233333333334,1.5251615514724008,63.03533056818749,2.93593,0.25020916666666665,2548.5741533333357
2017-05-06 22:54:59,227.05,7.6393,1610.44,1734.503065,644.1924315718048,0.928473424173511,233.9,2.2258,461.48,520.6146200000001,240.98919510580643,0.8864138314056565,230.63,4.946,1046.41,1140.69598,454.107289842566,0.917343462541176,3118.33,1339.2889165201773,3393.7702914036167,0.9188394417555884,230.52666666666667,4.937033333333333,1.508140779085569,54.916245248496054,3.11833,0.2522608333333333,2548.826414166669
2017-05-06 22:59:59,227.39,7.7612,1649.93,1764.8192679999997,626.3529706196456,0.9349002642462085,234.16,2.3765,502.17,556.48124,239.78461496088005,0.9024023882637985,230.99,5.5776,1194.62,1288.369824,482.4726510319435,0.9272337629664942,3346.72,1348.6102366124692,3608.2245396726544,0.9275254250955295,230.84666666666666,5.238433333333333,1.4973864325526371,54.63338275438585,3.34672,0.26937708333333327,2549.0957912500025
2017-05-06 23:04:59,228.01,7.0502,1485.49,1607.516102,614.3512660435191,0.9240902770129764,234.75,2.3817,504.44,559.104075,241.11750886570968,0.902229160107624,231.62,5.6306,1207.81,1304.159572,491.9625932316637,0.9261213320297587,3197.74,1347.4313681408926,3470.0306049731084,0.9215307771110512,231.46,5.020833333333333,1.4905383219562849,52.56365145228216,3.1977399999999996,0.2726858333333333,2549.368477083336
2017-05-06 23:09:59,228.6,7.6237,1627.83,1742.77782,622.4500148477407,0.9340433308934354,235.31,2.3929,506.28,563.073299,246.43883956621656,0.8991369345680871,232.2,4.4011,897.5,1021.9354199999998,488.7184799560745,0.8782355346877009,3031.6099999999997,1357.6073343700318,3321.709931110075,0.912665483402662,232.03666666666663,4.8059,1.4810877591185183,58.632098046151604,3.0316099999999997,0.25955624999999993,2549.628033333336
2017-05-06 23:14:59,228.72,10.8208,2265.73,2474.933376,995.872874788121,0.9154711080190306,235.45,5.9969,1288.9,1411.9701049999999,576.5382618818204,0.9128380235784102,232.32,6.0001,1206.9,1393.9432319999999,697.4741027727159,0.8658171812838934,4761.530000000001,2269.885239442657,5274.89781333626,0.9026772021936924,232.16333333333333,7.605933333333334,1.4831512297376825,42.26787858601618,4.7615300000000005,0.32471416666666664,2549.9527475000027
2017-05-06 23:19:59,227.2,7.2196,1510.9,1640.2931199999998,638.547343209048,0.9211158551954423,233.94,2.5336,533.26,592.710384,258.7264418288696,0.8996974144458384,230.86,1.3781,193.99,318.14816600000006,252.16291446040117,0.6097473464612082,2238.15,1149.4366994983188,2516.0524932229832,0.8895482133335784,230.66666666666666,3.710433333333333,1.5028901734104054,94.57565603298808,2.23815,0.2916533333333333,2550.244400833336
2017-05-06 23:24:59,227.51,7.664,1633.82,1743.63664,609.0163708394791,0.9370186210356305,234.23,2.393,499.78,560.51239,253.75990806963992,0.8916484433109498,231.08,1.2546,150.1,289.912968,248.031286362364,0.5177415865026086,2283.7,1110.807565271483,2539.5234074653376,0.8992632213141633,230.94000000000003,3.770533333333333,1.4852342599809625,103.26036988578097,2.2836999999999996,0.1884104166666667,2550.4328112500025
2017-05-06 23:29:59,227.6,7.5962,1618.91,1728.89512,606.8020664597425,0.9363841572992584,234.24,2.3619,496.19,553.251456,244.70933260936312,0.8968616252498395,231.19,1.2236,143.77,282.88408400000003,243.62592653598892,0.5082293707269865,2258.87,1095.1373256050947,2510.342494328907,0.8998254242610295,231.01,3.727233333333333,1.4761265746071583,103.80264181653953,2.25887,0.18927374999999996,2550.6220850000027
