DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-06 23:34:59,227.79,7.4365,1580.43,1693.9603349999998,609.7070047599184,0.9329793427542094,234.43,2.3953,506.82,561.5301790000001,241.763581888944,0.9025694770360685,231.35,1.2034,144.5,278.40659,237.9705430414195,0.5190250704913271,2231.75,1089.441129690282,2483.463315122822,0.8986442386364086,231.19000000000003,3.6784,1.4706518448029904,102.16670291431056,2.23175,0.18710916666666666,2550.8091941666694
2017-05-06 23:39:59,228.04,7.3838,1559.83,1683.8017519999999,634.1283081035485,0.9263739024782771,234.5,2.4456,518.97,573.4932,244.058578104192,0.9049279049864933,231.53,1.8085,280.52,418.722005,310.8643547774818,0.6699432956717906,2359.32,1189.0512409852224,2642.013193776386,0.893000839495311,231.35666666666665,3.8793,1.4335729825521906,90.33846312479055,2.3593200000000003,0.1912945833333333,2551.0004887500027
2017-05-06 23:44:59,228.59,7.6024,1609.66,1737.8326160000001,655.0243397259399,0.9262457069685933,235,2.65,571.68,622.75,246.980849662479,0.9179927739863508,232.01,4.2255,848.79,980.358255,490.5688983686644,0.8657957391300796,3030.13,1392.5740877570831,3334.808901090507,0.9086367734622292,231.86666666666667,4.825966666666667,1.4131684876365744,57.53113365888699,3.03013,0.2245604166666667,2551.225049166669
2017-05-06 23:49:59,229.07,11.2757,2364.61,2582.924599,1039.287752270424,0.9154777498791401,235.52,5.9785,1286.16,1408.0563200000001,573.0750864345285,0.9134293719160325,232.48,10.9962,2425.54,2556.396576,807.4151114417691,0.9488120985497673,6076.31,2419.7779501467217,6540.402781489553,0.9290421711025179,232.35666666666668,9.4168,1.414492088312518,36.51240336420015,6.07631,0.379435,2551.604484166669
2017-05-06 23:54:59,229.52,7.4512,1597.06,1710.1994240000001,611.7037078929083,0.9338443093757,235.8,2.369,503.59,558.6102000000001,241.74876927099362,0.9015051998692467,232.99,6.6965,1442.73,1560.2175350000002,593.9771911626547,0.9246979780931637,3543.38,1447.4296683265566,3827.6094979963573,0.9257422947285654,232.77,5.505566666666667,1.396228036258968,56.970823469579265,3.54338,0.4008204166666667,2552.0053045833356
2017-05-06 23:59:59,227.74,7.8809,1686.95,1794.796166,612.7748158894093,0.9399117470590808,234.12,2.4013,506.92,562.192356,243.0891991529668,0.9016842626725433,231.3,1.3231,171.49,306.03303,253.4706991961416,0.5603643502140929,2365.3599999999997,1109.3347142385178,2612.5756329367105,0.905374745970962,231.05333333333337,3.8684333333333334,1.4340123492411683,103.72329883760005,2.3653599999999995,0.24619749999999999,2552.2515020833357
2017-05-07 00:04:59,227.61,7.6385,1603.28,1738.598985,672.4728040917571,0.9221677993789924,233.9,2.3792,501.75,556.49488,240.69376594796626,0.9016255459529116,231.16,3.3488,641.98,774.108608,432.557298608748,0.8293151547024264,2747.0099999999998,1345.7238686484714,3058.927372585071,0.8980304745445875,230.89,4.4555,1.420589891290213,71.43979351363483,2.74701,0.21301541666666662,2552.4645175000023
2017-05-07 00:09:59,228,7.2339,1525.62,1649.3292000000001,626.7139902480562,0.9249942340195031,234.2,2.3693,500.2,554.89006,240.21435986802197,0.9014398275579131,231.41,4.3376,876.98,1003.764016,488.31166217534485,0.8736914115478712,2902.8,1355.2400122914232,3203.5797681524427,0.9061113535730976,231.20333333333335,4.646933333333334,1.3855048225948359,55.67040628945252,2.9028,0.23540874999999997,2552.699926250002
2017-05-07 00:14:59,228.91,7.555,1608.68,1729.4150499999998,634.842557463267,0.9301873486066865,235.1,2.2154,460.8,520.8405399999999,242.7719673016049,0.8847237582543019,232.33,5.4093,1163.77,1256.742669,474.38541628642355,0.9260209179704394,3233.25,1351.9999410512955,3504.541254301725,0.9225886543727448,232.11333333333334,5.0599,1.380072952867858,56.21652601830076,3.23325,0.25566875,2552.955595000002
2017-05-07 00:19:59,229.29,8.7019,1826.86,1995.2586509999999,802.2715405586439,0.9156005909732051,235.54,3.2711,682.12,770.474894,358.2511240517065,0.8853241102493341,232.67,6.8523,1479.64,1594.324641,593.7478684591451,0.9280669456829904,3988.62,1754.2705330694955,4357.356378309666,0.9153761257295395,232.5,6.275099999999999,1.380645161290326,47.8717470637918,3.98862,0.30091124999999996,2553.256506250002
2017-05-07 00:24:59,229.64,9.4259,1974.33,2164.5636759999998,887.3313690829557,0.9121145392444441,235.8,4.8933,1053.16,1153.84014,471.3820988064983,0.912743423885392,233.02,7.7788,1669.97,1812.6159760000003,704.8240032450892,0.9213038073763506,4697.46,2063.537471134543,5130.722887310943,0.9155551962507139,232.82000000000002,7.366,1.365862039343714,33.56910127613359,4.69746,0.36192,2553.618426250002
2017-05-07 00:29:59,229.59,7.5634,1621.29,1736.481006,621.920429073344,0.9336641140317776,235.72,2.7072,590.07,638.141184,242.984702845512,0.9246699865088164,232.89,3.5337,724.62,822.963393,390.1212655291589,0.8805008900316906,2935.98,1255.026397448015,3192.971941419364,0.9195132478035105,232.73333333333335,4.6014333333333335,1.3506158693784065,64.37052222858094,2.93598,0.31806,2553.936486250002
2017-05-07 00:34:59,228.83,7.5347,1609.81,1724.165401,617.4610059797225,0.933674924149577,235.01,2.6867,576.41,631.401367,257.719223476769,0.9129058474148029,232.28,1.6739,296.99,388.813492,250.94396079848994,0.7638366623347526,2483.21,1126.1241902549814,2726.6256794759042,0.9107264039548354,232.04,3.9650999999999996,1.3833821754869762,90.02547224534061,2.48321,0.22579958333333333,2554.1622858333353
2017-05-07 00:39:59,228.05,7.3744,1560.21,1681.73192,627.6679111177232,0.9277400169701245,234.11,2.5064,533.26,586.773304,244.81969423858962,0.9088007180367564,231.44,1.3579,191.09,314.272376,249.50298238034225,0.6080394415575361,2284.5600000000004,1121.990587736655,2545.2067249183606,0.897593102215805,231.20000000000002,3.746233333333334,1.3624567474048466,96.84838993833802,2.2845600000000004,0.19865708333333335,2554.3609429166686
2017-05-07 00:44:59,228.67,7.3636,1547.9,1683.834412,662.8000581135955,0.9192709146272039,234.75,2.4159,510.85,567.132525,246.3160133098853,0.9007594829797498,232.02,1.2297,144.47,285.314994,246.03468231373407,0.5063526384456332,2203.22,1155.150753737215,2487.6799698232194,0.8856525062412132,231.8133333333333,3.6697333333333333,1.355976072702167,100.65763179885914,2.20322,0.18699083333333336,2554.547933750002
2017-05-07 00:49:59,228.81,7.6852,1628.78,1758.450612,662.7399689494929,0.926258598839738,234.91,2.4127,509.46,566.7673570000001,248.34601941799977,0.898887336590205,232.22,1.1924,144.09,276.89912799999996,236.45549049907967,0.5203700027542161,2282.33,1147.5414788665723,2554.580528114015,0.8934265234085178,231.98000000000002,3.763433333333333,1.3664971118199913,104.20715127144543,2.28233,0.1868979166666666,2554.7348316666685
2017-05-07 00:54:59,229.22,10.0451,2115.96,2302.537822,907.9612877983858,0.9189686179235323,235.27,5.178,1109.13,1218.2280600000001,503.8950776415302,0.9104452905148154,232.63,4.1562,789.03,966.856806,558.7877436097912,0.8160774119844174,4014.12,1970.644109049707,4471.755536579824,0.897660877738893,232.37333333333333,6.459766666666667,1.3570117053018143,55.50252073088294,4.01412,0.2623520833333333,2554.997183750002
2017-05-07 00:59:59,229.67,7.9894,1683.78,1834.9254979999998,729.2712079950419,0.9176285368726181,235.7,3.1723,664.07,747.71111,343.63198209339004,0.8881371309301531,233,4.3954,883.36,1024.1282,518.1830568778182,0.8625482630006672,3231.21,1591.0862469662502,3601.7042506826056,0.8971336276118761,232.79,5.1857,1.3402637570342388,54.06598916250458,3.23121,0.30188875,2555.2990725000022
2017-05-07 01:04:59,229.89,7.5406,1609.96,1733.508534,642.7134943743044,0.9287292034756144,235.8,2.0516,415.92,483.76728,247.0654463873862,0.8597522345868451,233.2,6.5684,1407.37,1531.7508799999998,604.6242150962647,0.9187982317333482,3433.25,1494.4031558579554,3744.388648997085,0.9169053540741766,232.96333333333334,5.386866666666666,1.3192347865901723,61.914780391817125,3.43325,0.2776858333333333,2555.5767583333354
2017-05-07 01:09:59,230.11,7.9707,1706.45,1834.1377770000001,672.3762209645001,0.9303826688478921,235.9,2.2378,466.48,527.89702,247.12683651291374,0.8836571951097584,233.29,9.0115,1983.08,2102.2928349999997,697.8745429461776,0.9432938965422485,4156.01,1617.3776004235915,4459.633328251548,0.9319174232715256,233.1,6.406666666666666,1.2827112827112745,65.07075962539022,4.15601,0.31621916666666666,2555.892977500002
2017-05-07 01:14:59,227.63,7.9358,1682.67,1806.426154,657.1127155634957,0.9314911635186611,233.47,2.414,506.8,563.59658,246.5661472864764,0.8992247610870882,230.93,1.1926,142.44,275.407118,235.71153354273088,0.5171979614557384,2331.9100000000003,1139.390396392703,2595.3833480801873,0.898483841211712,230.67666666666665,3.847466666666667,1.3207519905206362,106.26039645134459,2.33191,0.27032999999999996,2556.163307500002
2017-05-07 01:19:59,228.08,7.5198,1594.77,1715.115984,631.1350772000305,0.9298321599689552,233.87,2.7168,588.23,635.378016,240.1888638469656,0.9257953300039893,231.35,2.6905,486.79,622.447175,387.91233747520926,0.7820583329019045,2669.79,1259.2362785222053,2951.856136271965,0.904444483995687,231.10000000000002,4.309033333333333,1.3067935958459584,74.51245832398607,2.66979,0.20840416666666667,2556.3717116666685
2017-05-07 01:24:59,228.27,7.6559,1636.47,1747.6122930000001,613.2818811482357,0.9364033467576437,233.95,2.6722,575.92,625.16119,243.1926542521714,0.9212344099607334,231.44,3.942,783.58,912.33648,467.29031269521346,0.8588717180310492,2995.97,1323.7648480956207,3275.391520712237,0.9146906502794278,231.22000000000003,4.7566999999999995,1.2758411902084665,60.94981815123932,2.99597,0.23607333333333336,2556.607785000002
2017-05-07 01:29:59,228.56,10.7056,2229.69,2446.871936,1007.8019523122529,0.911240987807872,234.11,6.1721,1327.38,1444.9503310000002,570.9148751407778,0.9186336523286349,231.52,8.1849,1737.55,1894.9680480000002,756.1903863716669,0.9169283892854323,5294.62,2334.9072138246975,5786.604586592262,0.9149787100137781,231.39666666666668,8.3542,1.2258891657903483,28.146321610686837,5.29462,0.34544125,2556.953226250002
2017-05-07 01:34:59,229.04,7.6584,1630.83,1754.079936,645.9024175351606,0.9297352797495312,234.51,2.3717,500,556.187367,243.60703440252436,0.8989776281632086,231.93,5.3127,1115.06,1232.1745110000002,524.3045126241902,0.9049529835632185,3245.89,1413.8139645618753,3540.4338460830145,0.9168057196128985,231.82666666666668,5.1142666666666665,1.2020475067579326,53.625804937820995,3.2458899999999997,0.3558545833333333,2557.3090808333354
2017-05-07 01:39:59,229.5,7.0595,1498.25,1620.15525,616.563031329776,0.9247570564611015,234.92,2.333,490.95,548.06836,243.61244782048715,0.8957824166313851,232.34,5.0985,1062.44,1184.58549,523.893147042925,0.8968875686633644,3051.6400000000003,1384.068626193188,3350.843573133831,0.9107079854360361,232.25333333333333,4.830333333333333,1.1854871117744978,51.70105582775515,3.0516400000000004,0.26239708333333334,2557.5714779166688
2017-05-07 01:44:59,229.7,7.5914,1627.45,1743.74458,626.1402860217321,0.9333075604455786,235.11,2.0543,409.75,482.98647300000005,255.69683338082186,0.848367444858026,232.45,4.269,883.63,992.3290499999999,451.5694482290652,0.8904606793482465,2920.83,1333.406567631619,3210.797558785532,0.9096898656870753,232.42,4.638233333333333,1.170295155322261,63.67007553163203,2.92083,0.24885291666666667,2557.8203308333354
2017-05-07 01:49:59,229.93,7.5242,1610.29,1730.0393060000001,632.4572050383821,0.9307823206185581,235.29,2.0876,424.88,491.19140400000003,246.4669977167151,0.8649988508349384,232.69,2.4152,465.51,561.992888,314.8594068192667,0.8283200907695473,2500.6800000000003,1193.783609574364,2771.0142130433755,0.9024421413030321,232.63666666666668,4.009,1.1634738003467542,87.68271389373908,2.5006800000000005,0.22589625000000002,2558.0462270833355
2017-05-07 01:54:59,230.13,7.6287,1622.73,1755.592731,669.9650619547546,0.9243203001163486,235.41,2.4293,515.2,571.881513,248.2285739216361,0.9008859148066218,232.81,1.4657,253.3,341.229617,228.6411194819661,0.7423154010690696,2391.2300000000005,1146.8347553583567,2652.020148678713,0.9016635869796678,232.7833333333333,3.8412333333333333,1.1398295983389308,98.60027595303593,2.3912300000000006,0.20382958333333337,2558.2500566666686
2017-05-07 01:59:59,230.55,7.1604,1525.08,1650.83022,631.9583917199366,0.9238260734044473,235.73,2.4256,515.58,571.786688,247.21909346571377,0.9016999010652028,233.18,1.4596,250.81,340.349528,230.06987006086388,0.7369189006191306,2291.47,1109.2473552465142,2545.8327627755493,0.9000866174342752,233.15333333333334,3.6818666666666666,1.1165756440682775,94.47743898022742,2.29147,0.19511250000000002,2558.4451691666686
2017-05-07 02:04:59,229.04,10.7996,2260.85,2473.540384,1003.4736213667343,0.9140137814705677,234.23,5.9487,1269.13,1393.364001,575.1280573774221,0.9108388038510837,231.67,5.26,1022.69,1218.5841999999998,662.6104559917835,0.8392444280830166,4552.67,2241.21213473594,5074.429619355029,0.8971786666692707,231.64666666666665,7.336099999999999,1.1252770023311316,47.21173375499245,4.55267,0.28517249999999994,2558.7303416666687
2017-05-07 02:09:59,228.64,7.5172,1597.63,1718.7326079999998,633.7350873215721,0.9295395878123703,233.73,2.5642,547.77,599.330466,243.19752173033586,0.9139698898603963,231.16,1.5475,261.66,357.7201,243.92153317001348,0.7314657465431773,2407.06,1120.8541422219214,2655.2310354724386,0.9065350501869671,231.17666666666665,3.8763,1.1044943982235844,93.92719861723808,2.40706,0.28998874999999996,2559.0203304166685
2017-05-07 02:14:59,228.86,7.7167,1641.45,1766.0439620000002,651.5774498988268,0.9294502488721171,233.86,2.6989,583.11,631.164754,241.56091279816056,0.9238633752986783,231.38,2.6437,473.14,611.699306,387.7042447032037,0.7734846114080763,2697.7,1280.842607400191,2986.3260161830485,0.9033508014131846,231.36666666666667,4.3531,1.0834173750180063,77.2690726149181,2.6976999999999998,0.21269833333333335,2559.2330287500017
2017-05-07 02:19:59,229.16,7.1739,1501.49,1643.970924,669.4536420525424,0.9133312384544339,234.13,2.6482,571.88,620.023066,239.54512721414375,0.9223527822753614,231.57,5.5991,1168.33,1296.5835869999999,562.2579560822475,0.9010834409089278,3241.7,1471.2567253489337,3559.94596052868,0.9106037102649114,231.61999999999998,5.1404,1.0836715309558844,48.48260835732627,3.2417,0.247475,2559.480503750002
2017-05-07 02:24:59,229.47,7.6556,1624.61,1756.730532,668.3894897146449,0.9247918052351582,234.35,2.2466,469.1,526.4907099999999,239.034846238585,0.8909938790752834,231.87,9.1908,2019.57,2131.070796,680.2938722817325,0.9476785115683224,4113.28,1587.7182082349625,4409.0726311959115,0.9329127333709444,231.89666666666668,6.364333333333334,1.0579424743779495,64.70015188812654,4.11328,0.30645749999999994,2559.7869612500017
2017-05-07 02:29:59,229.1,7.9185,1698.38,1814.12835,637.6261019388413,0.9361961627466988,234.11,2.0645,418.41,483.320095,241.93260658871304,0.8656995732817607,231.48,2.9126,553.27,674.2086479999999,385.2915884599453,0.8206213338278034,2670.06,1264.8502969874996,2954.4993953949906,0.9037267038069697,231.56333333333336,4.298533333333333,1.0997711209316323,84.21399547132356,2.67006,0.28263916666666666,2560.0696004166684
2017-05-07 02:34:59,227.6,7.8978,1684.15,1797.53928,628.320173671766,0.9369197206082752,232.52,2.2227,458.34,516.822204,238.808783229214,0.8868427022922566,230.05,2.0714,349.25,476.5255700000001,324.1929307739837,0.7329092539567184,2491.7400000000002,1191.3218876749638,2761.8863241729264,0.9021877469001828,230.0566666666667,4.0639666666666665,1.0707506846139252,94.33722389455296,2.49174,0.21507500000000002,2560.2846754166685
2017-05-07 02:39:59,227.78,10.7649,2236.37,2452.0289220000004,1005.5322259502595,0.9120487853690983,232.74,5.8331,1239.31,1357.595694,554.2353221036549,0.9128711924155527,230.21,7.1794,1493.27,1652.7696740000001,708.3729966578815,0.903495522389407,4968.95,2268.140544711796,5462.135629318034,0.9097082784486605,230.24333333333334,7.9258,1.0843600249011927,35.82098967927529,4.9689499999999995,0.3108620833333333,2560.5955375000017
2017-05-07 02:44:59,228.45,7.5693,1609.86,1729.206585,631.273470064569,0.9309818814968253,233.38,2.3698,498.32,553.063924,239.91015324549699,0.9010170043201009,230.84,4.6555,950.34,1074.67562,501.7784098806806,0.8843040470202534,3058.52,1372.9620331907465,3352.546693930342,0.9122975096923583,230.89,4.864866666666667,1.078435618692888,55.591109040329975,3.05852,0.3344779166666666,2560.9300154166685
2017-05-07 02:49:59,228.31,7.4853,1589.57,1708.9688429999999,627.5681010414396,0.9301339848944221,233.18,2.3595,495.72,550.18821,238.68126868902831,0.9010007684461286,230.57,5.2136,1076.1,1202.0997519999999,535.7729031581024,0.8951836136806723,3161.39,1402.0222728885703,3458.3309826816217,0.9141374888150899,230.68666666666664,5.019466666666666,1.0808311418085288,52.99301386601497,3.16139,0.25916291666666663,2561.1891783333353
2017-05-07 02:54:59,228.5,7.659,1629.46,1750.0815,638.4711152763683,0.9310766384308388,233.36,2.3548,494.85,549.516128,238.93817700843113,0.9005195203297109,230.76,5.2932,1094.93,1221.4588319999998,541.3778471371021,0.8964117097644436,3219.24,1418.7871394219014,3518.019773194713,0.9150716049206877,230.87333333333333,5.102333333333333,1.0770696774566193,53.848566015548435,3.2192399999999997,0.26585958333333326,2561.4550379166685
2017-05-07 02:59:59,228.94,7.2404,1533.54,1657.617176,629.2453977346321,0.9251472669344493,233.89,2.3651,497.75,553.173239,241.34118969987512,0.8998085317717259,231.29,4.4549,899.03,1030.3738210000001,503.4036850303545,0.8725279909843515,2930.3199999999997,1373.9902724648618,3236.4524670120004,0.9054111036289582,231.37333333333333,4.6868,1.0877081772604096,54.48493641717164,2.9303199999999996,0.25623166666666664,2561.7112695833353
2017-05-07 03:04:59,228.72,7.5634,1592.15,1729.900848,676.4727055921165,0.9203706685505944,233.65,2.5966,556.52,606.69559,241.5885521407175,0.9172969264536767,231.02,2.6895,482.94,621.3282899999999,390.9191736846941,0.7772702575638396,2631.61,1308.980431417528,2939.183723746105,0.8953540327332481,231.13,4.283166666666666,1.0902955046943323,76.58430289116308,2.6316100000000002,0.23174708333333333,2561.9430166666684
2017-05-07 03:09:59,229.3,7.6733,1612.52,1759.4876900000002,703.9717187938284,0.9164713167160606,234.2,2.3718,498.58,555.47556,244.8899372316339,0.8975732433664588,231.6,1.2451,151.08,288.36516,245.62023349436342,0.5239190476408454,2262.18,1194.4818895198257,2558.172264877964,0.8842954131972482,231.70000000000002,3.7634000000000003,1.0789814415191934,103.89275654992825,2.26218,0.20390791666666666,2562.146924583335
2017-05-07 03:14:59,229.15,10.7838,2250.51,2471.10777,1020.5774595072991,0.9107291989940205,234.06,5.8584,1236.58,1371.2171039999998,592.5421925079652,0.901811971563622,231.46,4.736,913.02,1096.19456,606.6605253134519,0.8328995903792845,4400.110000000001,2219.7801773287165,4928.325481110344,0.8928204958996869,231.5566666666667,7.1260666666666665,1.081088862337499,51.32892385701321,4.400110000000001,0.27759541666666665,2562.424520000002
2017-05-07 03:19:59,229.21,7.1412,1504.86,1636.834452,643.9125745426473,0.9193721443003937,234.12,2.4309,515,569.122308,242.2296461278983,0.9049021497853499,231.53,1.5602,271.96,361.233106,237.75431703842364,0.7528656578890639,2291.8199999999997,1123.8965377089692,2552.563875767697,0.897850205339415,231.62,3.7107666666666668,1.0793541144978844,92.44540660959551,2.2918199999999995,0.27883041666666664,2562.7033504166684
2017-05-07 03:24:59,229.33,7.5521,1596.92,1731.923093,670.3760986690133,0.9220501802039313,234.28,2.4142,510.5,565.598776,243.4989228162996,0.9025832828181367,231.63,1.4927,254.71,345.754101,233.81341761823293,0.7366796207574122,2362.13,1147.6884391035458,2626.1848545279395,0.8994530586555364,231.74666666666667,3.8196666666666665,1.093147690006328,97.71620560258314,2.36213,0.19391458333333333,2562.897265000002
2017-05-07 03:29:59,229.71,7.61,1625.9,1748.0931,642.089305523468,0.9300992035264026,234.71,2.4078,509.11,565.134738,245.32484585611908,0.9008648128793669,232.01,2.2134,412.8,513.530934,305.46715072968544,0.8038464144401475,2547.8100000000004,1192.8813021092726,2813.236854056536,0.9056507262537087,232.14333333333335,4.077066666666667,1.1056387576640851,86.65380338805676,2.5478100000000006,0.20458083333333335,2563.101845833335
2017-05-07 03:34:59,229.89,7.5817,1615.77,1742.9570129999997,653.595024664265,0.9270280264795034,234.69,2.3821,503.32,559.0550489999999,243.33418463584678,0.9003049000278326,232.12,4.7614,1004.46,1105.2161680000002,461.04542770599573,0.9088357817074568,3123.55,1357.9746370061075,3405.9741216356697,0.9170797805415974,232.23333333333335,4.908399999999999,1.057844122290792,54.463776383342854,3.1235500000000003,0.2363066666666667,2563.338152500002
2017-05-07 03:39:59,229.76,7.3453,1549.03,1687.6561279999999,669.8427169686568,0.9178587831371298,234.6,2.3461,495.38,550.39506,239.86116332662846,0.9000444153695711,231.9,8.2932,1829.53,1923.1930800000002,592.8672718744789,0.9512981400702626,3873.9399999999996,1502.571152169764,4155.133113503437,0.9323263284659618,232.08666666666667,5.994866666666667,1.0829287909688856,60.864851039222444,3.8739399999999997,0.29156208333333333,2563.629714583335
2017-05-07 03:44:59,229.92,7.5137,1587.73,1727.549904,680.8392746532833,0.9190646222860142,234.69,2.3565,495.99,553.046985,244.6525853482651,0.8968315775195846,232.16,6.2854,1346.19,1459.218464,563.108346216356,0.9225417805568557,3429.9100000000003,1488.6002062179045,3739.0123270794375,0.9173304872945207,232.25666666666666,5.3852,1.0476914907358255,56.2411795290797,3.4299100000000005,0.30432708333333336,2563.9340416666682
2017-05-07 03:49:59,230.21,8.4363,1787.65,1942.1206229999998,759.0388605215853,0.9204629098879613,235.01,2.6555,542.45,624.0690549999999,308.5614734677563,0.8692147057347686,232.43,1.9897,318.43,462.465971,335.3760716464024,0.6885479580507341,2648.53,1402.976405635744,2997.1743285419006,0.8836756590293121,232.55000000000004,4.360499999999999,1.057837024295829,93.47093223254215,2.64853,0.2532683333333333,2564.1873100000016
2017-05-07 03:54:59,229.94,10.6719,2241.59,2453.896686,998.4403925431811,0.9134818155909927,234.75,5.1019,1073.39,1197.6710249999999,531.2718626320709,0.8962310831557441,232.1,6.4094,1325.47,1487.6217399999998,675.3870893203592,0.8909993477239719,4640.450000000001,2205.099344495611,5137.727057911406,0.9032106898038375,232.26333333333332,7.3944,1.0706238608476064,44.32408308990588,4.64045,0.3037075,2564.491017500002
2017-05-07 03:59:59,230.18,7.8863,1694.24,1815.268534,651.7289873333158,0.9333274764955519,234.91,2.6693,579.18,627.045263,240.28376859608966,0.9236653782041249,232.37,4.3752,889.07,1016.6652240000001,493.11531388811096,0.8744963228918313,3162.4900000000002,1385.1280698175165,3452.524115758846,0.9159936017723954,232.48666666666668,4.976933333333334,1.0423536833653475,58.45701502933531,3.16249,0.3251225,2564.8161400000017
2017-05-07 04:04:59,230.28,7.2681,1535.45,1673.698068,666.0769627655144,0.9173996369815969,234.95,2.6683,579.36,626.9170849999999,239.514137087766,0.9241413479742702,232.32,5.0495,1042.22,1173.09984,538.4614249953527,0.8884324798816783,3157.0299999999997,1444.052524848633,3471.6172190236803,0.9093830917476117,232.51666666666665,4.995299999999999,1.046519962726688,46.58378876143575,3.15703,0.26331333333333334,2565.079453333335
2017-05-07 04:09:59,230.18,7.6736,1624.49,1766.3092480000003,693.4555497436921,0.9197087100344502,234.91,2.5542,549.47,600.007122,241.0212968820864,0.9157724631141962,232.29,5.3152,1100.77,1234.667808,559.2047954117745,0.8915515516542892,3274.73,1493.681642037553,3599.2973509644908,0.9098248020887972,232.46,5.181,1.0539447646906945,50.70063694267516,3.27473,0.26799,2565.347443333335
2017-05-07 04:14:59,230.24,7.6176,1622.36,1753.876224,666.3556404147106,0.9250139649535496,234.92,2.3823,503.5,559.649916,244.32719553665535,0.8996695712896347,232.3,4.6727,958.76,1085.46821,508.94056364236104,0.8832686127215094,3084.62,1419.623399593727,3395.6164596541303,0.908412371258853,232.48666666666668,4.890866666666667,1.0466550053049533,55.75153687826288,3.0846199999999997,0.26497291666666667,2565.6124162500014
2017-05-07 04:19:59,230.59,7.699,1655.7,1775.31241,640.6181882369622,0.9326245852131457,235.27,2.3986,506.61,564.318622,248.59970843904642,0.8977375196383295,232.61,3.1428,596.96,731.046708,421.981098720828,0.8165825705352879,2759.27,1311.1989953968366,3054.9654234425752,0.9032082585375508,232.82333333333335,4.413466666666666,1.0508683264850278,74.44337029092777,2.75927,0.24349541666666663,2565.855911666668
2017-05-07 04:24:59,230.9,7.6177,1606.81,1758.92693,715.5316687465518,0.9135171976700589,235.62,2.7319,570.11,643.690278,298.850735136652,0.8856899342512673,233,1.7674,265.9,411.80420000000004,314.4517278337647,0.6456952114621463,2442.82,1328.8341317169684,2780.8577277552317,0.8784412002162718,233.17333333333332,4.039000000000001,1.0492909423604844,88.60361475612774,2.44282,0.21675375,2566.072665416668
2017-05-07 04:29:59,230.87,10.1453,2119.32,2342.2454110000003,997.2944915873948,0.9048240590191511,235.6,5.1861,1089.82,1221.8451599999999,552.4472487174006,0.8919460793215402,232.96,4.3157,825.06,1005.3854719999999,574.522361365215,0.8206404637603516,4034.2000000000003,2124.2641016700104,4559.305606519912,0.8848277233776568,233.14333333333335,6.549033333333334,1.053715168065417,54.91293880521807,4.0342,0.2698758333333333,2566.342541250001
2017-05-07 04:34:59,230.55,7.5263,1617.61,1735.1884650000002,627.8669420896892,0.9322387928621919,235.23,2.0961,425.92,493.06560299999995,248.40660712177836,0.8638201436249855,232.6,1.2284,148.26,285.72584,244.25033888145498,0.5188890161281877,2191.79,1120.5238880929226,2461.6086585578305,0.8903892957884265,232.79333333333332,3.6169333333333333,1.0467080958790347,108.08511814797066,2.19179,0.25941624999999996,2566.601957500001
2017-05-07 04:39:59,230.75,7.5214,1620.19,1735.56305,622.2246093054357,0.9335241378871255,235.42,2.3373,491.53,550.247166,247.3261061655877,0.8932894712991579,232.73,1.1413,144.53,265.61474899999996,222.8503398838175,0.5441339403934984,2256.2500000000005,1092.401055354841,2506.7916004806566,0.900054874752007,232.96666666666667,3.666666666666666,1.053083416797819,105.12909090909093,2.2562500000000005,0.18533500000000003,2566.787292500001
2017-05-07 04:44:59,231.11,7.6008,1643.95,1756.620888,618.9873517753882,0.9358593030689273,235.8,2.4164,513.15,569.78712,247.6579084501328,0.9005995081110293,233.16,1.7049,267.3,397.51448400000004,294.2252113429206,0.6724283284228707,2424.4,1160.8704715684416,2687.998439686961,0.9019350473590085,233.35666666666668,3.9073666666666664,1.047038153327522,94.5248718233081,2.4244,0.19502708333333335,2566.982319583334
2017-05-07 04:49:59,231.12,7.1509,1533.72,1652.716008,615.7703830970248,0.9279997244390459,235.79,2.5941,561.11,611.662839,243.48921231450865,0.9173517896188558,233.09,4.2503,878.16,990.7024270000001,458.61346825370333,0.8864013815522831,2972.99,1317.8730636652367,3251.9930737986506,0.914205514136367,233.33333333333334,4.6651,1.0528571428571354,53.28503140339972,2.97299,0.22489125,2567.207210833334
2017-05-07 04:54:59,230.7,7.4008,1591.32,1707.36456,618.7038050181956,0.9320329338451303,235.38,2.6549,578.17,624.910362,237.1337420844428,0.9252046935973195,232.67,7.885,1743.49,1834.60295,570.9733829599261,0.9503364202047098,3912.9799999999996,1426.8109300625645,4164.99722815586,0.9394916216384983,232.91666666666666,5.9802333333333335,1.0576028622540272,55.60541116009966,3.9129799999999997,0.28691541666666665,2567.4941262500006
2017-05-07 04:59:59,228.69,7.5728,1603.38,1731.823632,654.5117783154642,0.9258333067948342,233.37,2.6149,564.35,610.2392130000001,232.1658342281641,0.9248012713335745,230.67,7.4438,1629.4,1717.061346,541.6228447243811,0.948946875891061,3797.13,1428.3004572680095,4056.875452011314,0.9359740137246418,230.91,5.877166666666667,1.0653501364167892,55.5074724215183,3.79713,0.3212545833333333,2567.815380833334
2017-05-07 05:04:59,228.64,10.6487,2213.67,2434.7187679999997,1013.666912921319,0.9092097325961058,233.5,5.8366,1241.47,1362.8461,562.2292516271364,0.9109392469186359,230.78,5.0989,988.43,1176.724142,638.5028124179536,0.8399844659599072,4443.570000000001,2214.398976966409,4964.763556715454,0.8950214746862467,230.97333333333333,7.194733333333333,1.093921376205047,48.00687539959787,4.44357,0.3433625,2568.158743333334
2017-05-07 05:09:59,228.85,7.4878,1586.98,1713.58303,646.4219058045455,0.9261179483085801,233.62,2.0957,426.93,489.59743399999996,239.6589712057204,0.8720021191941133,230.93,3.5497,727.44,819.7322210000001,377.8782350779055,0.8874117441822504,2741.3500000000004,1263.9591120881714,3018.707084089266,0.9081205707068649,231.13333333333335,4.3777333333333335,1.0758580905682074,71.0428532269363,2.74135,0.2993716666666667,2568.4581150000004
2017-05-07 05:14:59,229.17,8.0326,1720.57,1840.830942,654.4443690067229,0.9346702952149747,233.97,2.0484,414.6,479.264148,240.4183095318779,0.8650761834160815,231.26,4.4359,931.66,1025.846234,429.3834419396993,0.9081867916668688,3066.83,1324.2461204783,3340.5200248616725,0.918069635019474,231.46666666666667,4.838966666666667,1.0815092165898603,65.99825031514993,3.06683,0.2420075,2568.7001225000004
2017-05-07 05:19:59,228.96,8.1316,1742.58,1861.8111360000003,655.5575106225325,0.9359595967095986,233.76,2.278,475.47,532.50528,239.77104147056278,0.8928925549808634,230.99,4.9645,1029.51,1146.749855,505.11819393338146,0.8977633574673528,3247.5600000000004,1400.4467460264768,3536.6505399963044,0.91825866403057,231.23666666666668,5.124700000000001,1.0912340891727,58.67465412609517,3.2475600000000004,0.26309958333333333,2568.9632220833337
2017-05-07 05:24:59,228.74,7.6214,1615.3,1743.319036,655.7188202880634,0.9265659163031131,233.56,2.3503,495.91,548.936068,235.38071002378368,0.903402106199369,230.85,5.3564,1117.89,1236.52494,528.5034296407199,0.9040577863314266,3229.1000000000004,1419.6029599525668,3527.372871402468,0.915440504228895,231.04999999999998,5.109366666666666,1.0863449469811814,54.000169623110494,3.2291000000000003,0.2698608333333333,2569.233082916667
2017-05-07 05:29:59,228.89,7.1724,1507.58,1641.6906359999998,649.8851344122932,0.9183094347624702,233.65,2.3577,497.22,550.876605,237.14406072327856,0.9025977786803997,230.93,5.0375,1043.47,1163.309875,514.2569633680379,0.8969837035037634,3048.27,1401.2861585036096,3354.9296402329815,0.9085943154945909,231.15666666666667,4.8558666666666666,1.07863353858134,51.44636041626624,3.04827,0.2615570833333334,2569.4946400000003
2017-05-07 05:34:59,228.84,7.6154,1618.53,1742.708136,646.0590424880644,0.928744157765268,233.72,2.3701,499.13,553.939772,240.24677750890208,0.9010546366762776,230.92,3.7201,736.85,859.045492,441.60076406809134,0.8577543411402944,2854.5099999999998,1327.9065840650578,3148.26352710559,0.906693475760062,231.16,4.568533333333334,1.1074580377227905,66.69244688302591,2.85451,0.24594916666666666,2569.740589166667
2017-05-07 05:39:59,229.11,9.086,1916.17,2081.6934600000004,813.474149870033,0.9204861507322983,233.94,3.9985,837.43,935.40909,416.77471223027453,0.8952553582732449,231.18,3.3117,616.59,765.5988060000001,453.82629237256157,0.8053695945811075,3370.19,1684.0751544728691,3767.5309901861215,0.894535442118157,231.41,5.4654,1.093297610302062,66.2458374501409,3.37019,0.25936249999999994,2569.999951666667
2017-05-07 05:44:59,227.09,9.0414,1899.15,2053.211526,780.3248349240517,0.9249655848659014,231.9,4.3733,933.94,1014.1682700000001,395.3395455488776,0.9208925457705356,229.23,3.0268,543.1,693.833364,431.79523735163684,0.7827527878869776,3376.19,1607.459617824566,3739.3295306828336,0.902886459269472,229.40666666666667,5.4805,1.08686175932115,64.97399872274427,3.3761900000000002,0.2810991666666667,2570.2810508333337
2017-05-07 05:49:59,228.73,7.1361,1513.9,1632.240153,610.1759640181372,0.9274983201568134,233.63,2.3264,486.7,543.516832,241.9372990411281,0.8954644481001096,230.86,1.1898,147.09,274.677228,231.97437677847955,0.5355012538571272,2147.69,1084.0876398377447,2405.7885083583246,0.8927177067054629,231.07333333333335,3.5507666666666666,1.1064308588903855,100.97349868103602,2.14769,0.23016166666666665,2570.5112125000005
2017-05-07 05:54:59,228.79,7.623,1628.23,1744.06617,625.0070979104709,0.9335826977252818,233.66,2.2952,476.8,536.296432,245.51094268062798,0.8890605485139607,230.85,1.1756,146.09,271.38725999999997,228.7110771045154,0.5383082463045613,2251.1200000000003,1099.2291176956141,2505.1638484518094,0.8985919229958519,231.1,3.6979333333333333,1.1077455646906111,106.14216950008112,2.2511200000000002,0.18328375,2570.6944962500006
2017-05-07 05:59:59,228.95,7.5699,1616.32,1733.1286049999999,625.4953389668427,0.9326024597003291,233.78,2.3313,486.31,545.0113140000001,246.0486055396508,0.892293402921907,231,1.3111,175.46,302.8641,246.8611987915679,0.5793357482778579,2278.09,1118.4051432980614,2537.8187706484396,0.8976566909929207,231.24333333333334,3.737433333333333,1.0969685612558178,102.54274323733756,2.27809,0.18871708333333337,2570.883213333334
2017-05-07 06:04:59,228.93,7.5,1594.84,1716.9750000000001,635.9941234201777,0.9288661745220518,233.79,2.351,492.87,549.6402899999999,243.2768207028447,0.8967137398169993,230.9,3.02,568.04,697.318,404.4538929519656,0.8146068221385365,2655.75,1283.724837074988,2949.7385510962163,0.9003340309645542,231.20666666666668,4.290333333333333,1.1173264900089304,74.81159195089738,2.65575,0.20557666666666666,2571.0887900000007
2017-05-07 06:09:59,229.11,7.3962,1563.05,1694.543382,654.486035741022,0.9224018792338006,234.12,2.3164,486.37,542.315568,239.89664106686155,0.8968394578707725,231.17,6.1722,1306.49,1426.827474,573.5159286900587,0.915660809598344,3355.91,1467.8986054979423,3662.9029804408965,0.9161886126713777,231.46666666666667,5.294933333333334,1.1463133640553007,56.2525181305399,3.3559099999999997,0.2504858333333333,2571.339275833334
2017-05-07 06:14:59,229.03,7.4126,1563.08,1697.7077780000002,662.5651764782826,0.9207002643537395,233.93,2.272,476.6,531.48896,235.22957850126244,0.8967260580539622,230.91,9.7312,2140.49,2247.031392,683.7050800845769,0.9525857126966208,4180.17,1581.4998350641222,4469.3358519144485,0.9353000397608106,231.29,6.471933333333332,1.1414241860867373,64.89457040142564,4.18017,0.3140033333333333,2571.6532791666673
2017-05-07 06:19:59,229.38,10.6863,2238.33,2451.223494,999.1873841465213,0.913148068904728,234.36,5.5409,1173.09,1298.565324,556.8947410375006,0.9033738837153794,231.41,4.6668,899.12,1079.944188,598.2162441751136,0.8325615434489473,4310.54,2154.2983693591354,4818.8957817972605,0.8945078281797446,231.71666666666667,6.964666666666666,1.1407609868373783,53.43591461663636,4.31054,0.3537795833333333,2572.0070587500004
2017-05-07 06:24:59,229.4,7.6319,1619.56,1750.75786,664.9650297209467,0.9250622470431177,234.43,1.3177,388.68,388.68,0,1,231.44,2.8376,557.15,656.734144,347.6832083886318,0.8483646009426913,2565.39,1012.6482381095785,2758.0214477495338,0.9301559282989929,231.75666666666666,3.929066666666667,1.1535087088469282,94.24205918284238,2.56539,0.28649708333333335,2572.293555833334
2017-05-07 06:29:59,229.35,7.4523,1597.23,1709.185005,608.415736496723,0.9344980182528573,234.28,0,211.89,211.89,0,1,231.36,4.087,854.2,945.56832,405.514251029014,0.9033720588270132,2663.3199999999997,1013.929987525737,2849.794280646226,0.9345657046501121,231.66333333333333,3.8464333333333336,1.1295126548583465,100,2.6633199999999997,0.21786291666666663,2572.5114187500003
2017-05-07 06:34:59,229.69,7.9271,1717.26,1820.775599,605.1792084282217,0.9431475251223421,234.62,0.3261,238.4,238.4,0,1,231.78,4.8455,1032.1,1123.0899900000002,442.83260453381314,0.918982458386972,2987.76,1048.0118129620348,3166.2341318525346,0.9436320485408605,232.03,4.366233333333334,1.1162349696159994,92.531319901975,2.98776,0.23546166666666668,2572.746880416667
2017-05-07 06:39:59,229.7,7.934,1717.97,1822.4397999999999,608.1660165810315,0.9426758568376306,234.67,1.4382,328.49,337.502394,77.47377527738794,0.9732967997850707,231.94,5.461,1175.3,1266.62434,472.23630597449403,0.9278994275445551,3221.76,1157.8760978329135,3423.5090996713852,0.9410695009717513,232.10333333333332,4.9444,1.105829300168027,70.91254752851711,3.22176,0.25873,2573.005610416667
2017-05-07 06:44:59,230.46,7.6678,1660.96,1767.121188,603.2654237386155,0.9399242175800339,235.15,1.407,322.03,330.85605000000004,75.91050600280929,0.9733235949591973,232.82,5.5741,1205.69,1297.7619619999998,480.10179536645006,0.9290532742552369,3188.6800000000003,1159.2777251078749,3392.875621995491,0.9398163549905213,232.81000000000003,4.8829666666666665,1.0094068124221565,71.18554976824198,3.18868,0.2671016666666667,2573.2727120833338
2017-05-07 06:49:59,230.73,7.5701,1635.46,1746.649173,613.2323555892856,0.9363414389570721,235.22,1.2873,291.56,302.79870600000004,81.73018264554686,0.9628839034734843,233.18,4.8252,1024.22,1125.140136,465.739967404665,0.9103043854085746,2951.24,1160.7025056394973,3171.2848885267003,0.9306133329986231,233.04333333333332,4.560866666666667,0.9926623088695947,71.77510122345167,2.95124,0.25583,2573.528542083334
2017-05-07 06:54:59,229.32,8.1261,1730.18,1863.4772519999997,692.1160569741683,0.9284685381284173,233.53,1.7047,379.56,398.098591,120.0695405012665,0.9534321612306335,231.82,3.6755,711.71,852.05441,468.47155036399806,0.8352870329020421,2821.4500000000003,1280.6571478394328,3098.4936393047883,0.9105876365888076,231.5566666666667,4.5020999999999995,0.9659262671484475,80.49576864130073,2.8214500000000005,0.24052875,2573.769070833334
2017-05-07 06:59:59,230.41,9.9807,2090.6,2299.653087,958.0166807256703,0.9090936419141726,234.54,3.5218,714.47,826.0029719999999,414.5039551715189,0.8649726746988026,232.8,4.076,783.33,948.8928,535.5293241194546,0.8255200165919692,3588.3999999999996,1908.0499600166436,4064.1443392083793,0.8829410819348394,232.58333333333334,5.859500000000001,0.9344321031888267,70.33364621554739,3.5883999999999996,0.26707708333333335,2574.0361479166672
2017-05-07 07:04:59,230.71,7.6869,1651.5,1773.444699,646.2614412226684,0.9312385105276971,234.77,0.072,215.95,215.95,0,1,233,10.3976,2384,2422.6408,430.9668732334781,0.9840501324009733,4251.45,1077.2283144561466,4385.800718679091,0.9693668893557127,232.82666666666668,6.052166666666667,0.9091169396403651,98.81034340318894,4.25145,0.3266604166666666,2574.3628083333338
2017-05-07 07:09:59,231.08,7.6773,1658.08,1774.070484,630.9491229885298,0.93461901032338,235.07,0,222.48,222.48,0,1,233.39,10.4141,2394.95,2430.5467989999997,414.454146594223,0.9853544070763642,4275.51,1045.4032695827527,4401.460411744529,0.9713844042744422,233.17999999999998,6.030466666666666,0.9005918174800438,100,4.275510000000001,0.35528999999999994,2574.7180983333337
2017-05-07 07:14:59,230.56,7.4286,1612.31,1712.738016,577.8650148188734,0.9413640527262052,234.58,0,219.23,219.23,0,1,232.89,10.0731,2309.69,2345.924259,410.7222088768739,0.9845543781471251,4141.23,988.5872236957473,4257.592114300577,0.9726695016392632,232.67666666666665,5.8339,0.9097030213601045,100,4.141229999999999,0.35069749999999994,2575.0687958333338
2017-05-07 07:19:59,231.14,7.5518,1645.2,1745.523052,583.2389605156661,0.9425255072483569,235.13,0,215.58,215.58,0,1,233.35,11.0113,2527.46,2569.486855,462.82679958899524,0.9836438723482008,4388.24,1046.0657601046614,4511.197609511618,0.972743909676586,233.20666666666668,6.1876999999999995,0.8861953631971746,100,4.38824,0.3553945833333333,2575.424190416667
2017-05-07 07:24:59,231.45,7.8256,1700.22,1811.2351199999998,624.3593608823476,0.9387075047440556,235.45,0,206.4,206.4,0,1,233.62,13.7334,3169.27,3208.396908,499.5381730798566,0.9878048417568166,5075.89,1123.8975339622043,5198.827267658191,0.97635288473172,233.50666666666666,7.186333333333333,0.8807742819619734,100,5.07589,0.39433875,2575.818529166667
2017-05-07 07:29:59,231.16,7.7236,1672.04,1785.3873760000001,626.0114382183172,0.9365138470655344,235.02,0.7184,239.51,239.51,0,1,233.26,17.339,4011.34,4044.4951399999995,516.8097734017949,0.9918024033031724,5922.89,1142.821211620112,6032.136128589014,0.9818893131288521,233.14666666666668,8.593666666666666,0.8521102596362856,101.76486559869673,5.922890000000001,0.4582825,2576.276811666667
2017-05-07 07:34:59,231.23,9.1008,1962.51,2104.3779839999997,759.579620213644,0.932584362182721,235.07,2.9094,616.7,683.9126580000001,295.66473204057496,0.9017233308759727,233.41,14.8951,3392.95,3476.665291,758.34810156294,0.975920808017754,5972.16,1813.592453817159,6241.459176678362,0.9568531702194549,233.23666666666665,8.968433333333332,0.8603564333795404,67.55955146383798,5.97216,0.4956270833333333,2576.77243875
2017-05-07 07:39:59,231.08,8.6327,1850.44,1994.8443160000002,745.1682034799313,0.927611235201775,234.96,3.0423,650.15,714.818808,297.10420019000213,0.9095311884966518,233.38,12.6135,2846.23,2943.73863,751.3800029640635,0.9668759213177837,5346.82,1793.652406633997,5639.651857005353,0.9480762528556422,233.14000000000001,8.096166666666667,0.8835892596723007,62.422957366655005,5.34682,0.4716241666666666,2577.2440629166667
2017-05-07 07:44:59,231.18,7.5815,1636.5,1752.69117,627.5301485952442,0.933706991859838,235.05,0.2958,217.4,217.4,0,1,233.41,12.2794,2826.67,2866.134754,473.98854330736856,0.986230670436928,4680.57,1101.5186919026128,4808.438307133704,0.9734075184152822,233.21333333333334,6.7189000000000005,0.8718769652964373,95.59749363735135,4.6805699999999995,0.4178079166666666,2577.6618708333335
2017-05-07 07:49:59,231.31,7.9801,1744.39,1845.876931,603.6266828909887,0.9450196655607914,235.07,0,197.77,197.77,0,1,233.54,13.0725,3013.3,3052.95165,490.4456006915773,0.9870120281793523,4955.46,1094.072283582566,5074.798318485531,0.9764841258714011,233.30666666666664,7.017533333333333,0.8558120928105961,100,4.95546,0.4015012499999999,2578.0633720833334
2017-05-07 07:54:59,231.25,7.7101,1666.62,1782.960625,633.5032485318372,0.93474862912354,234.93,0,195.81,195.81,0,1,233.42,13.7725,3176.68,3214.77695,493.45214139904584,0.988149426665511,5039.11,1126.955389930883,5163.589647037637,0.9758928079985884,233.20000000000002,7.160866666666667,0.8361921097770227,100,5.03911,0.41644041666666665,2578.4798125
2017-05-07 07:59:59,230.98,9.0775,1988.13,2096.72095,666.0164001501029,0.9482091548710858,234.73,0,183.75,183.75,0,1,233.15,14.2898,3289.56,3331.66687,528.0143360322678,0.9873616205812318,5461.4400000000005,1194.0307361823707,5590.441509625892,0.9769246294047134,232.95333333333335,7.7891,0.8470938385370564,100,5.4614400000000005,0.4375229166666666,2578.917335416667
2017-05-07 08:04:59,231.02,7.2238,1565.23,1668.842276,578.8692333030496,0.9379136797466893,234.73,0,170.41,170.41,0,1,233.04,13.6331,3133.67,3177.057624,523.266162976859,0.9863434570175111,4869.31,1102.1353962799085,4992.482579622394,0.975328390703827,232.92999999999998,6.9523,0.8199888378482669,100,4.8693100000000005,0.43044791666666665,2579.3477833333336
2017-05-07 08:09:59,231.13,7.3886,1599.08,1707.727118,599.3955815257451,0.9363791106583574,234.83,0,172.98,172.98,0,1,233.19,11.8947,2725.82,2773.725093,513.2798643409448,0.9827289686635142,4497.88,1112.6754458666899,4633.462111880774,0.9707384869872737,233.05000000000004,6.427766666666667,0.823857541300169,100,4.49788,0.39029958333333337,2579.738082916667
2017-05-07 08:14:59,231.18,8.3933,1806.67,1940.363094,707.7799429605593,0.9310989296727986,234.87,0.8217,320.8,320.8,0,1,233.32,10.9923,2494.37,2564.7234359999998,596.5941721703666,0.9725688021513443,4621.84,1304.374115130926,4802.374081412608,0.9624073263864726,233.12333333333333,6.735766666666667,0.8336073895076975,87.80094322348855,4.62184,0.3799883333333334,2580.11807125
2017-05-07 08:19:59,230.56,10.1383,2137.36,2337.4864479999997,946.3271765006305,0.9143839109008604,234.23,3.1636,682.02,741.010028,289.7319126305572,0.9203924025708327,232.72,13.3799,2980.35,3113.7703279999996,901.7092286503591,0.9571515192369063,5799.73,2137.768317781547,6181.1747632153665,0.9382892770666551,232.50333333333333,8.893933333333333,0.8358303106765472,64.42968615310811,5.799729999999999,0.4342320833333333,2580.5523033333334
2017-05-07 08:24:59,229.95,7.5387,1624.86,1733.524065,604.0990517573463,0.9373160908498838,233.52,2.6791,681.62,681.62,0,1,232.05,12.9907,2971.67,3014.491935,506.29935540156833,0.9857946427048577,5278.15,1110.3984071589146,5393.6863131925875,0.9785793413847605,231.84,7.736166666666667,0.8152173913043542,67.92166663076028,5.278149999999999,0.46157833333333326,2581.0138816666667
2017-05-07 08:29:59,229.97,8.4225,1817.74,1936.9223249999998,668.9464743037406,0.9384681959303661,233.45,8.3504,1912.55,1949.40088,377.2483113875717,0.9810963048298204,231.96,18.8976,4339.25,4383.487296,621.1846035546862,0.9899081956869437,8069.54,1667.3793892459985,8240.001810635868,0.9793128916044845,231.79333333333332,11.890166666666667,0.7866202651787471,58.93469393476401,8.06954,0.5561537499999999,2581.5700354166665
2017-05-07 08:34:59,230.07,9.2185,2002.74,2120.900295,698.0333471483198,0.9442876710052983,233.46,12.3821,2842.41,2890.725066,526.3048537689021,0.983286177378724,231.94,20.0524,4609.09,4650.953656,622.6229052643055,0.990998909235315,9454.24,1846.9611061815274,9632.960048985322,0.9814470268664566,231.82333333333335,13.884333333333332,0.7563230621018988,44.424651285621685,9.45424,0.7301574999999999,2582.3001929166667
2017-05-07 08:39:59,229.7,8.8316,1906.03,2028.6185199999998,694.5089911491353,0.9395704422534801,232.95,8.3664,1912.97,1948.95288,372.7775577476395,0.9815373268542028,231.55,22.8269,5247.7,5285.568695,631.5703757808815,0.9928354549557131,9066.7,1698.8569246776563,9224.48718035454,0.9828947477220653,231.4,13.341633333333334,0.7346585998271464,71.09524321110106,9.0667,0.7717058333333334,2583.07189875
2017-05-07 08:44:59,229.03,8.6516,1864.71,1981.475948,670.1518845772941,0.9410712261645883,232.25,8.4207,1918.56,1955.707575,379.3674278484916,0.9810055575409836,230.88,26.5315,6093.89,6125.592720000001,622.4072936727201,0.9948245465460851,9877.16,1671.926606098506,10017.6658080503,0.9859741969094848,230.72,14.5346,0.7324895977808589,82.54028318632781,9.87716,0.7893275,2583.86122625
2017-05-07 08:49:59,228.51,8.8519,1919.64,2022.747669,637.5659988149728,0.9490259360669667,231.83,8.4413,1919.57,1956.9465790000002,380.64541000753457,0.9809005624368655,230.38,23.1093,5292.17,5323.920534,580.5743220698299,0.9940362494524041,9131.380000000001,1598.7857308923371,9270.286754880075,0.9850159160603149,230.24,13.467500000000001,0.751389854065331,71.59309448672731,9.131380000000002,0.7920225,2584.65324875
2017-05-07 08:54:59,228.2,10.7176,2298.24,2445.7563199999995,836.5505837783755,0.9396847842960906,231.59,10.0411,2282.96,2325.418349,442.33939036206806,0.9817416298369459,230.17,21.4258,4871.81,4931.576386,765.4495246930494,0.9878808759467527,9453.01,2044.339498833493,9671.541865007397,0.9774046508759822,229.98666666666665,14.0615,0.7768566293698165,52.37207979234078,9.45301,0.7743495833333333,2585.427598333333
2017-05-07 08:59:59,228.33,9.9539,2129.95,2272.7739870000005,792.9783058091054,0.9371587373769072,231.63,9.9836,2270.69,2312.501268,437.7545412689712,0.9819194615896747,230.22,23.4144,5332.78,5390.463168,786.4799025814989,0.9892990330882082,9733.419999999998,2017.2127496595756,9940.252118220598,0.9791924675792202,230.06000000000003,14.450633333333334,0.7519777449361115,62.03026856954366,9.733419999999999,0.7994345833333334,2586.2270329166668
2017-05-07 09:04:59,228.33,8.3912,1812.81,1915.962696,620.1878395805492,0.9461614277692596,231.54,8.4503,1918.6,1956.582462,383.6521479230665,0.98058734413822,230.07,22.5576,5155.63,5189.827032,594.7973816165704,0.9934107568924466,8887.04,1598.6373691201861,9029.680027528524,0.9842032024286951,229.98000000000002,13.133033333333335,0.7174536916253612,71.76229913881279,8.88704,0.7758524999999998,2587.0028854166667
2017-05-07 09:09:59,227.79,11.4991,2470.08,2619.379989,871.6973788957039,0.943001783007055,230.93,11.2998,2567.94,2609.462814,463.65971794927185,0.9840876007976713,229.37,25.8674,5877.93,5933.205538,808.0017767640508,0.9906836974303384,10915.95,2143.3588736090264,11124.385451052052,0.9812631940911092,229.36333333333334,16.2221,0.6859567789097437,59.45777673667403,10.91595,0.8251245833333334,2587.82801
