DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-07 09:14:59,226.81,9.8652,2131.67,2237.526012,680.0776907652706,0.952690600497028,229.95,9.3626,2114.91,2152.92987,402.81846660526617,0.9823404047991586,228.51,24.4286,5544.69,5582.179386,645.8633767162667,0.9932840950804944,9791.27,1728.7595340868036,9942.714807314753,0.9847682639752137,228.42333333333332,14.552133333333336,0.7062909510120021,67.86954490063309,9.79127,0.8628008333333332,2588.6908108333337
2017-05-07 09:19:59,226.31,17.5097,3807.42,3962.620207,1098.1401770833818,0.9608339434786515,229.56,8.6701,1953.95,1990.308156,378.68978510136844,0.9817323986286273,228.16,23.1604,5252.75,5284.2768639999995,576.3674287341979,0.9940338356957068,11014.119999999999,2053.1973909189483,11203.859107489541,0.9830648434910516,228.01,16.44673333333333,0.7455813341520059,47.283756450115725,11.014119999999998,0.8668912499999999,2589.557702083334
2017-05-07 09:24:59,227.27,19.3617,4246.36,4400.333559,1153.8466886296494,0.9650086619717548,230.5,8.63,1953.12,1989.2150000000001,377.2248425342652,0.9818546512066316,229.18,21.6678,4931.21,4965.826404,585.3202632436156,0.9930290748842697,11130.689999999999,2116.39179440753,11330.109183213352,0.9823991825684424,228.98333333333335,16.553166666666666,0.7482349515976439,47.86496038018908,11.13069,0.9227004166666665,2590.4804025000008
2017-05-07 09:29:59,228.59,20.2077,4463.96,4619.278143,1187.7675196761043,0.966376100725745,231.81,8.5782,1952.27,1988.5125420000002,377.92059588133355,0.9817740440482471,230.43,19.7524,4513.53,4551.545532,587.0380472926482,0.9916477750837097,10929.759999999998,2152.726162850086,11139.743425672748,0.9811500662404109,230.27666666666664,16.179433333333332,0.7324522675621958,46.98083781261395,10.929759999999998,0.9191854166666664,2591.3995879166673
2017-05-07 09:34:59,228.5,21.7989,4748.1,4981.04865,1505.4540988242775,0.9532330104826422,231.78,10.2694,2336.22,2380.241532,455.6598097898352,0.9815054348862609,230.35,22.042,5002.11,5077.3747,870.9933364269187,0.9851764534927863,12086.43,2832.1072450410315,12413.807699183755,0.973627938573168,230.21,18.03676666666667,0.7428000521263228,43.06407467709476,12.08643,0.9590079166666665,2592.3585958333338
2017-05-07 09:39:59,228.46,23.8425,5241.48,5447.05755,1482.3371285277897,0.9622589722776105,231.81,9.7121,2208.57,2251.3619009999998,436.86263787869603,0.9809928821390321,230.34,21.6684,4919.93,4991.0992559999995,839.8574750180803,0.9857407652403538,12369.98,2759.057241424566,12673.94185176251,0.9760167866226843,230.20333333333335,18.407666666666668,0.7573015160510299,47.23883164623437,12.36998,1.0190170833333332,2593.377612916667
2017-05-07 09:44:59,229.81,24.2921,5424.21,5582.567501,1320.2294418476629,0.9716335716546851,233.04,8.2284,1879.43,1917.546336,380.4297909036899,0.9801223390098043,231.69,19.869,4553.31,4603.4486099999995,677.5744599753792,0.9891084675321271,11856.95,2378.233692726732,12093.107904906854,0.9804716945582673,231.51333333333332,17.463166666666666,0.735738762346295,52.881397990055255,11.856950000000001,1.0094554166666665,2594.387068333334
2017-05-07 09:49:59,227.46,23.6953,5250.54,5389.732938,1216.98432667069,0.9741744276384033,230.58,8.2581,1866.11,1904.1526980000003,378.72280786966184,0.9800211936574424,229.27,20.0839,4564.21,4604.6357530000005,608.816469640794,0.9912206404222826,11680.86,2204.523604181146,11887.069220837904,0.9826526440616312,229.10333333333335,17.345766666666666,0.7172891417264458,52.39126549609606,11.680860000000001,0.9807420833333333,2595.3678104166675
2017-05-07 09:54:59,227.81,24.2481,5380.71,5523.959661,1249.8360821544686,0.97406757655901,230.95,8.2389,1864.26,1902.7739549999997,380.89811790863564,0.9797590486779605,229.55,21.3938,4870.33,4910.94679,630.3047400355682,0.9917293361673748,12115.3,2261.0389400986724,12324.479347162805,0.9830273278675289,229.43666666666664,17.960266666666666,0.7089828710900482,54.12707309468308,12.1153,0.9915066666666666,2596.359317083334
2017-05-07 09:59:59,227.56,24.1603,5354.5,5497.9178679999995,1247.5698911378317,0.9739141486934996,230.85,8.2683,1870.7,1908.737055,379.15518607830353,0.9800721346607901,229.35,16.02,3627.36,3674.187,584.7303150761029,0.987255139708458,10852.56,2211.4553922922382,11075.585470109398,0.979863324542861,229.25333333333333,16.149533333333334,0.7386297545655438,49.603703718992904,10.852559999999999,0.9569941666666667,2597.316311250001
2017-05-07 10:04:59,227.67,24.2046,5368.05,5510.661281999999,1245.5629098660054,0.9741208405485157,230.88,8.2648,1869.45,1908.1770239999998,382.4869310466646,0.979704700605388,229.43,18.3255,4152.73,4204.419465000001,657.2492561965328,0.9877059210123315,11390.23,2285.2990971092026,11617.225633349304,0.980460426567108,229.32666666666668,16.931633333333334,0.7224047210674851,51.18722548917313,11.390229999999999,0.9267829166666666,2598.2430941666676
2017-05-07 10:09:59,227.38,23.6855,5245.69,5385.60899,1219.6395439099306,0.9740198387480781,230.55,8.6584,1958.19,1996.19412,387.6633702357943,0.980961711278861,229.19,10.4363,2353.52,2391.8955969999997,426.7413227565208,0.9839559899486701,9557.4,2034.0442369022455,9771.449775630801,0.9780943687430473,229.04,14.260066666666669,0.7247642333216892,66.09669894016389,9.5574,0.8728179166666665,2599.115912083334
2017-05-07 10:14:59,228.97,26.0537,5753.42,5965.515689,1576.558194075036,0.964446378141107,232.12,10.5062,2392.34,2438.699144,473.2471229139512,0.9809902159870525,230.68,14.0761,3187.53,3247.074748,618.988625258382,0.9816620334851621,11333.29,2668.793942247369,11643.278031992377,0.9733762235050457,230.59,16.878666666666664,0.7025456437833404,54.358756615846445,11.333290000000002,0.8704454166666667,2599.986357500001
2017-05-07 10:19:59,229.57,25.9825,5752.95,5964.802525,1575.5746442953375,0.9644828937568222,232.78,10.3751,2368.24,2415.115778,473.522463611333,0.9805906704651572,231.27,15.784,3587.66,3650.3656800000003,673.6952739346374,0.9828220826358415,11708.849999999999,2722.792381841308,12021.263106558854,0.9740116239209171,231.20666666666668,17.380533333333336,0.7078803956056706,49.491960354112635,11.708849999999998,0.9600891666666667,2600.9464466666677
2017-05-07 10:24:59,229.62,24.2947,5415.41,5578.549014,1339.2324792583156,0.9707560131513437,232.87,8.531,1946.96,1986.61397,394.9453433060846,0.9800394185288045,231.36,14.7014,3352.49,3401.315904,574.2479244223159,0.9856449958257096,10714.86,2308.425746986716,10960.705006930493,0.9775703290276452,231.28333333333333,15.842366666666665,0.7191756143258602,53.3527187646627,10.71486,0.93432125,2601.8807679166675
2017-05-07 10:29:59,229.34,24.1644,5377.86,5541.863496,1338.234967670979,0.9704064352869076,232.56,8.3044,1890.51,1931.271264,394.6905560716618,0.978894076269961,231.03,15.1166,3443.57,3492.388098,581.8937034820507,0.9860215713059048,10711.94,2314.8192272246915,10959.199177783436,0.9774382075029094,230.97666666666666,15.8618,0.7085852827846923,52.34336582229003,10.71194,0.8927833333333335,2602.7735512500008
2017-05-07 10:34:59,229.39,24.7201,5509.52,5670.543739,1341.7360640275317,0.9716034746557839,232.64,8.0451,1830.67,1871.612064,389.33156718963767,0.9781247060822537,231.02,14.3179,3260.91,3307.721258,554.5141048928375,0.9858478830745537,10601.1,2285.581736110007,10844.68556862944,0.9775387154299741,231.01666666666665,15.694366666666667,0.7041339008729522,57.50938234738153,10.6011,0.8880433333333333,2603.661594583334
2017-05-07 10:39:59,229.16,24.3814,5430.36,5587.241623999999,1314.70880249512,0.9719214534545786,232.45,6.3309,1452.55,1471.617705,236.1295558998632,0.9870430309888124,230.82,10.5538,2374.15,2436.028116,545.5682903564953,0.9745987677262097,9257.06,2096.4066487514783,9491.474104717845,0.9753026661473662,230.81000000000003,13.755366666666667,0.7148737056453507,77.25009147944681,9.25706,0.8274233333333334,2604.4890179166673
2017-05-07 10:44:59,229.02,23.5539,5231.15,5394.314178,1316.698571606962,0.9697525630476913,232.46,0.0018,180.8,180.8,0,1,230.82,1.4199,205.04,327.741318,255.6813836093217,0.6256153519221522,5616.99,1572.3799552162839,5832.9199706207155,0.9629808103474223,230.76666666666665,8.325199999999999,0.7568972988588653,182.92293278239563,5.6169899999999995,0.6197520833333332,2605.1087700000007
2017-05-07 10:49:59,229.51,23.1043,5135.96,5302.667893,1319.167033340758,0.9685615059506048,232.99,0,182.44,182.44,0,1,231.4,1.5364,254.11,355.52296,248.64569770491022,0.7147498996970547,5572.509999999999,1567.8127310456682,5788.860376596491,0.9626264303296787,231.29999999999998,8.213566666666667,0.7738867271941169,181.29436257898516,5.572509999999999,0.4662291666666667,2605.5749991666676
2017-05-07 10:54:59,229.77,25.76,5678.87,5918.8752,1668.3881911219119,0.959450876747663,233.2,2.5992,629.98,629.98,0,1,231.64,8.1993,1612.22,1899.2858519999997,1004.0086748665893,0.8488558993383163,7921.070000000001,2672.3968659885013,8359.72816270034,0.9475272216795809,231.53666666666666,12.186166666666667,0.7630180964857912,111.38722868826676,7.92107,0.5622324999999999,2606.1372316666675
2017-05-07 10:59:59,229.47,24.9423,5505.68,5723.509581,1563.9851857990197,0.9619412568604557,232.92,1.8286,496.16,496.16,0,1,231.36,5.8436,1162.16,1351.975296,690.8120839955593,0.8596015056180435,7164,2254.797269794579,7510.45982133405,0.9538696924587888,231.25,10.8715,0.7697297297297302,129.42832175872695,7.164,0.6285445833333333,2606.7657762500007
2017-05-07 11:04:59,229.61,23.1158,5138.17,5307.618838,1330.4235342899174,0.9680744146910423,232.96,1.0841,244.21,252.551936,64.37356815765382,0.9669694236673759,231.42,5.7376,1135.18,1327.7953919999998,688.7720745039195,0.854935938804644,6517.56,2083.5691769514906,6842.5031142661755,0.952511075429591,231.33,9.979166666666666,0.7435265637833393,131.64058455114824,6.5175600000000005,0.570065,2607.3358412500006
2017-05-07 11:09:59,229.78,23.6663,5267.88,5438.042414,1349.7205644365579,0.9687088843658291,233.18,0.4089,192.23,192.23,0,1,231.57,4.187,906.68,969.5835900000001,343.54579839853716,0.9351230872213915,6366.79,1693.2663628350952,6588.107913476281,0.9664064529022718,231.51,9.420733333333333,0.7472679365902077,151.21505049146919,6.36679,0.5368479166666666,2607.8726891666674
2017-05-07 11:14:59,227.28,23.6162,5221.76,5367.489936,1242.244225368458,0.9728495185389017,230.72,0,154.29,154.29,0,1,229.05,7.3716,1625.3,1688.46498,457.5083591437435,0.9625902931075301,7001.35,1699.7525845122016,7204.724885174722,0.9717720123369028,229.01666666666665,10.329266666666667,0.7583145331489632,128.63384945042887,7.00135,0.5570058333333332,2608.4296950000007
2017-05-07 11:19:59,226.85,23.7056,5236.25,5377.61536,1224.9215883508325,0.9737122589593318,230.16,0.0083,81.76,81.76,0,1,228.59,11.2414,2505.46,2569.6716260000003,570.8611511300137,0.975011738717778,7823.47,1795.7827394808462,8026.924597149106,0.9746534809581535,228.53333333333333,11.651766666666667,0.7365810968494766,103.4506927418732,7.82347,0.6177008333333333,2609.047395833334
2017-05-07 11:24:59,227.15,23.3995,5167.1,5315.196425,1245.94968852389,0.972137168006919,230.48,0,178.99,178.99,0,1,228.8,7.4721,1439.11,1709.6164800000001,922.9035250705194,0.8417735888928725,6785.2,2168.8532135944097,7123.402508781796,0.9525223362901567,228.81000000000003,10.290533333333334,0.7298632052794716,127.3886031174283,6.7852,0.6086945833333333,2609.6560904166677
2017-05-07 11:29:59,227.1,23.7524,5246.52,5394.17004,1253.4346054077146,0.9726278484168809,230.37,0,171.88,171.88,0,1,228.74,3.6099,765.45,825.7285260000001,309.6996870358975,0.9269995838801868,6183.85,1563.1342924436121,6378.353207428481,0.9695057327333402,228.73666666666668,9.120766666666666,0.7155244021509528,160.42109033231858,6.1838500000000005,0.5403770833333332,2610.196467500001
2017-05-07 11:34:59,227,26.7091,5829.62,6062.9657,1665.8582577687973,0.9615129440695995,230.28,3.5537,784.79,818.346036,231.9372556035647,0.958995297192348,228.73,8.0686,1731.42,1845.530878,638.8810572019262,0.9381690767896217,8345.83,2536.6765705742882,8722.821012298748,0.9567810675276716,228.67,12.777133333333333,0.7303100537892979,109.03828193074085,8.34583,0.6054033333333333,2610.8018708333343
2017-05-07 11:39:59,226.77,23.8385,5237.4,5405.856645,1339.002354848809,0.9688381220475372,230.14,0.8319,312.83,312.83,0,1,228.57,6.6849,1439.92,1527.9675929999999,511.1901396332025,0.9423760075780614,6990.15,1850.1924944820116,7230.865044317835,0.966710062649144,228.49333333333334,10.451766666666666,0.7542160238081327,128.08105806673834,6.99015,0.6389991666666666,2611.440870000001
2017-05-07 11:44:59,226.95,23.7655,5249.97,5393.580225,1236.3343571263567,0.9733738594756881,230.3,0,121.73,121.73,0,1,228.75,6.6653,1445.68,1524.687375,484.4387774367267,0.9481812624046947,6817.38,1720.7731345630834,7031.196928335464,0.9695902517715314,228.66666666666666,10.1436,0.7507288629737618,134.29058716826376,6.81738,0.5753137499999998,2612.016183750001
2017-05-07 11:49:59,226.82,24.2067,5345.3,5490.563694,1254.6145176391535,0.9735430272562465,230.21,0,48.93,48.93,0,1,228.63,5.895,1233.01,1347.7738499999998,544.224853019248,0.914849327281428,6627.240000000001,1798.8393706584015,6867.032335662234,0.9650806456208265,228.5533333333333,10.033900000000001,0.758393372808675,141.24916532953287,6.6272400000000005,0.5601925,2612.576376250001
2017-05-07 11:54:59,227.05,24.1919,5339.29,5492.770895000001,1289.3852802243052,0.972057655792687,230.47,0.1625,98.69,98.69,0,1,228.84,4.6335,937.16,1060.33014,496.0152620559369,0.8838379337212842,6375.139999999999,1785.400542280242,6620.427865023119,0.9629498470455333,228.78666666666666,9.662633333333334,0.7590768692814195,150.36549732819554,6.375139999999999,0.5417658333333333,2613.1181420833345
2017-05-07 11:59:59,226.92,23.8195,5251.49,5405.12094,1279.5253635338709,0.9715767802967976,230.34,1.141,244.2,262.81794,97.15775617954345,0.9291603153118085,228.75,2.4217,425.87,553.963875,354.2749185378717,0.7687685410894347,5921.5599999999995,1730.9580382512859,6169.36695000279,0.9598326778077808,228.67,9.127400000000002,0.7652949665456772,160.96697854810787,5.9215599999999995,0.5123624999999999,2613.6305045833346
2017-05-07 12:04:59,227.47,23.9701,5303.97,5452.478647,1263.8930473307253,0.9727630942522424,230.83,1.0901,239.83,251.62778300000002,76.14533654463084,0.9531141479714901,229.37,1.2907,167.01,296.047859,244.44221140892154,0.5641317608718123,5710.81,1584.4805952842778,5926.544491770261,0.9635986042001652,229.22333333333336,8.783633333333333,0.7649017697442198,172.89504343305165,5.71081,0.48468208333333324,2614.115186666668
2017-05-07 12:09:59,227.74,23.9417,5300.19,5452.482758,1279.6695628900807,0.9720690986548186,231.14,0.6573,213.5,213.5,0,1,229.62,1.3061,169.09,299.906682,247.69454941166777,0.5638087116711858,5682.78,1527.3641123017485,5884.456615520868,0.9657272321476676,229.5,8.635033333333334,0.7668845315904099,177.2623923474528,5.68278,0.4747329166666666,2614.5899195833344
2017-05-07 12:14:59,227.63,20.0179,4378.66,4556.674577,1261.1977660454868,0.9609332257566656,230.95,3.3762,764.98,779.73339,150.96277382484757,0.9810789300686482,229.44,4.1032,789.13,941.438208,513.4001778167315,0.8382175200605412,5932.7699999999995,1925.5607176870658,6237.430877404537,0.9511560314827393,229.34,9.165766666666668,0.7456178599459353,118.39853367421527,5.93277,0.4839812499999999,2615.0739008333344
2017-05-07 12:19:59,227.91,15.9146,3471.63,3627.096486,1050.530371694958,0.9571374826669004,231.05,8.796,1984.32,2032.3157999999999,439.0690703404647,0.976383689975741,229.65,9.4081,2074.81,2160.570165,602.6830856993812,0.9603066975610116,7530.76,2092.282527734804,7816.008722709074,0.9635045542003687,229.53666666666666,11.3729,0.7086739954400888,39.934405472658696,7.53076,0.5609804166666665,2615.634881250001
2017-05-07 12:24:59,228.05,12.9776,2873.28,2959.5416800000003,709.3299635974942,0.970853027486337,231.08,20.4485,4702.46,4725.23938,463.4189753374168,0.9951792114286494,229.78,13.2987,2997.21,3055.775286,595.3946711454358,0.9808345573484031,10572.95,1768.1436100803467,10719.776281637969,0.9863032326626565,229.63666666666666,15.574933333333334,0.6909465677664621,31.291091668664166,10.57295,0.7543212499999999,2616.389202500001
2017-05-07 12:29:59,228.27,13.5161,2993.59,3085.320147,746.73912538724,0.9702688399810978,231.34,21.221,4885.79,4909.26614,479.5311348082594,0.9952179940279221,230.07,15.775,3567.44,3629.35425,667.520874874383,0.9829406980594413,11446.82,1893.7911350698826,11602.419272534038,0.9865890665662822,229.89333333333335,16.837366666666664,0.7061245795151381,26.035148014040217,11.446819999999999,0.9174904166666666,2617.3066929166675
2017-05-07 12:34:59,228.11,15.2085,3320.81,3469.2109350000005,1003.8154488866859,0.9572234327112196,231.17,23.851,5494.3,5513.63567,461.3521556212168,0.9964931179429926,229.96,21.5496,4865.9,4955.546016,938.3248407100169,0.9819099619475715,13681.01,2403.49244521792,13890.52952749893,0.984916375787968,229.74666666666667,20.203033333333334,0.7123788520689409,24.72170020673463,13.68101,1.0469929166666667,2618.353685833334
2017-05-07 12:39:59,228.12,12.584,2790.53,2870.66208,673.5303234821178,0.9720858541455357,231.18,20.7408,4772.21,4794.858144,465.4850555959041,0.9952765768413107,229.95,18.6821,4246.82,4295.9488949999995,647.840100682042,0.9885639014334691,11809.56,1786.8554797600639,11943.97588322869,0.9887461357471902,229.75,17.33563333333333,0.7094668117519023,27.409632183421806,11.80956,1.0621070833333333,2619.4157929166677
2017-05-07 12:44:59,228.66,12.6264,2802.54,2887.152624,693.8442351638337,0.9706934010704382,231.88,20.6666,4771.45,4792.171208,445.16264924651773,0.9956760292776251,230.64,12.8058,2880.08,2953.5297119999996,654.5815100251467,0.9751315479571516,10454.07,1793.5883944354982,10606.815681134169,0.985599289576998,230.39333333333332,15.366266666666666,0.7523365838131834,34.49330568257742,10.45407,0.9276512499999999,2620.3434441666677
2017-05-07 12:49:59,228.93,12.7103,2826.93,2909.768979,689.3636821378857,0.9715307367705633,232.14,20.5863,4758.89,4778.903682,436.9054471314758,0.9958120767163853,230.9,15.0218,3397.31,3468.53362,699.2926690380111,0.9794657835837842,10983.13,1825.5617983073726,11133.8142824613,0.986466068263895,230.65666666666667,16.106133333333332,0.7485873665043251,27.81652538163517,10.98313,0.8932166666666665,2621.2366608333346
2017-05-07 12:54:59,228.87,15.314,3346.08,3504.91518,1043.1582107209015,0.9546821615238061,232.09,23.5966,5454.03,5476.534893999999,495.9750037044082,0.9958906691118401,230.9,19.7252,4414.99,4554.548680000001,1118.8283954162725,0.9693583953525773,13215.1,2657.9616098415822,13479.74880809697,0.9803669332519014,230.62,19.545266666666667,0.7588240395455728,21.64854917985258,13.2151,1.0082595833333332,2622.244920416668
2017-05-07 12:59:59,228.58,13.1301,2901.17,3001.2782580000003,768.6896727831812,0.9666447928534588,231.81,21.0149,4851.15,4871.463969,444.41520987162477,0.9958300073388061,230.68,18.1242,4102.75,4180.890456,804.5417593710656,0.981310092473755,11855.07,2017.6466420258716,12025.538768678029,0.985824438143093,230.35666666666665,17.423066666666667,0.7712677442227166,24.639558286715694,11.85507,1.0445904166666664,2623.2895108333346
2017-05-07 13:04:59,228.99,12.631,2804.35,2892.37269,708.1248868369462,0.9695673070402279,232.24,12.7866,2928.62,2969.559984,491.39738926258076,0.9862134510767303,231.02,17.9483,4082.64,4146.416266,724.4435667112963,0.9846189427426869,9815.609999999999,1923.9658428108232,10002.391925754697,0.9813262740411359,230.75,14.4553,0.7627302275189559,24.164147406141694,9.81561,0.902945,2624.1924558333344
2017-05-07 13:09:59,228.86,13.4683,3002.85,3082.355138,695.560978099691,0.974206366742157,232.16,12.5265,2865.77,2908.15224,494.6834928689418,0.9854264025737525,231.07,14.3374,3244.99,3312.943018,667.5562451321603,0.9794886245761562,9113.61,1857.8007161007931,9301.03815349903,0.9798486845870512,230.69666666666663,13.444066666666666,0.7961392304468854,6.825067811822805,9.113610000000001,0.7887175,2624.9811733333345
2017-05-07 13:14:59,228.49,21.9923,4948.51,5025.020627,873.5451228617042,0.9847740670776753,231.95,21.7112,5016.98,5035.91284,436.2680502590936,0.9962404353289005,230.93,12.1062,2725.43,2795.684766,622.8038422685546,0.9748702833544002,12690.92,1932.6170153893522,12837.229411932018,0.9886027267070553,230.45666666666668,18.603233333333336,0.8533780754154803,34.92421568293685,12.69092,0.9085220833333333,2625.889695416668
2017-05-07 13:19:59,228.25,22.4897,5057.86,5133.274025,876.6723653336513,0.9853087864328458,231.71,22.7029,5241.38,5260.488959,447.9729716856877,0.996367455734831,230.8,12.0221,2704.45,2774.70068,620.4144268893675,0.9746817087311919,13003.689999999999,1945.0597639087064,13148.353931244646,0.9889975633451058,230.25333333333333,19.071566666666666,0.8700561700156336,36.96322798162011,13.003689999999999,1.0706087499999999,2626.960304166668
2017-05-07 13:24:59,228.31,22.4471,5050.95,5124.897401,867.4545914781687,0.9855709499695406,231.8,23.1418,5344.77,5364.2692400000005,456.96622009747847,0.996364977385065,230.91,12.039,2710.18,2779.92549,618.7972992440583,0.9749110218058398,13105.900000000001,1943.2181108197055,13249.177764533833,0.9891859127351007,230.34,19.2093,0.8813058956325438,37.32723212194094,13.105900000000002,1.0878995833333334,2628.048203750001
2017-05-07 13:29:59,228.21,22.3985,5022.09,5111.561685,952.194776009633,0.9824962133857141,231.61,23.363,5389.64,5411.10443,481.4891720128564,0.9960332626587286,230.7,12.717,2853.57,2933.8119,681.4620456647679,0.9726492690277792,13265.3,2115.145993687257,13432.871125139674,0.9875252934701305,230.17333333333332,19.492833333333333,0.8529803626252578,34.76063852526997,13.2653,1.0988,2629.147003750001
2017-05-07 13:34:59,227.99,25.6908,5712.18,5857.245492,1295.5016021427055,0.9752331548680802,231.23,26.0875,6002.21,6032.212624999999,600.8862364120043,0.995026265341567,230.43,16.7097,3691.63,3850.4161710000003,1094.3366177727503,0.9587612964551929,15406.02,2990.72445632746,15693.625617239479,0.9816737301975942,229.88333333333335,22.829333333333334,0.823606177046333,26.80600981193785,15.40602,1.1946383333333332,2630.3416420833346
2017-05-07 13:39:59,228.01,22.4149,5036.4,5110.821349,869.0051216156214,0.9854384757521291,231.21,22.6068,5207.08,5226.918228,454.9637741608324,0.9962046033370621,230.33,15.0564,3404.96,3467.9406120000003,657.9205778503483,0.9818391895806777,13648.439999999999,1981.889473626802,13791.58440206464,0.9896208877898603,229.85000000000002,20.02603333333333,0.8005220796171555,24.815864682804538,13.648439999999999,1.2106024999999998,2631.5522445833344
2017-05-07 13:44:59,227.51,22.1781,4970.87,5045.739531,865.990102597081,0.9851618319693244,230.66,22.7608,5230.19,5250.006128,455.71581927507907,0.9962255038343071,229.8,18.4435,4188.3,4238.3163,649.2057985305541,0.9881990166708416,14389.36,1970.9117204027143,14523.710759279835,0.9907495569481792,229.32333333333335,21.127466666666667,0.7907321540183557,12.703684303529055,14.38936,1.1682416666666666,2632.720486250001
2017-05-07 13:49:59,227.06,22.2105,4963.5,5043.11613,892.5738348541142,0.9842129096479878,230.2,22.8985,5251.44,5271.234699999999,456.3914864281398,0.996244769750055,229.35,17.9602,4071.51,4119.17187,624.806541658532,0.9884292592044721,14286.449999999999,1973.771862940786,14422.150636068003,0.9905908182841584,228.87,21.023066666666665,0.7908419626862421,14.569076506440537,14.286449999999999,1.1948254166666665,2633.915311666668
2017-05-07 13:54:59,226.67,22.5303,5030.44,5106.943101,880.6481949402377,0.9850197859096922,229.84,23.0467,5277.84,5297.053528,450.75604587986317,0.9963727895331926,229.01,12.2467,2742.05,2804.616767,589.0984698991598,0.9776915093227068,13050.329999999998,1920.5027107192604,13190.884874441896,0.9893445454357478,228.50666666666666,19.27456666666667,0.8037694013303797,36.46186598228754,13.050329999999999,1.1390325,2635.054344166668
2017-05-07 13:59:59,226.51,22.3845,4999.87,5070.3130949999995,842.2439459138163,0.98610675639154,229.67,22.6985,5193.68,5213.164495,450.30224242013406,0.9962624438536924,228.7,14.2428,3199.8,3257.32836,609.4817510477975,0.9823387900629091,13393.349999999999,1902.0279393817477,13527.73205325596,0.990066180145576,228.2933333333333,19.775266666666667,0.7811587431374708,27.97669816504792,13.393349999999998,1.1018199999999998,2636.156164166668
2017-05-07 14:04:59,226.35,16.3755,3630.38,3706.594425,747.7855889498522,0.9794381536631164,229.55,16.3518,3724.52,3753.55569,465.9732691167774,0.9922644840258118,228.37,15.503,3485.49,3540.42011,621.235877257917,0.9844848610353193,10840.39,1834.9947353245466,10994.601449382728,0.9859738936338264,228.09,16.076766666666668,0.762856767065636,3.5689182941014317,10.84039,1.0097391666666664,2637.165903333335
2017-05-07 14:09:59,226.31,15.1647,3301.46,3431.923257,937.2614951748996,0.9619853804324157,229.4,14.5843,3287.73,3345.63842,619.7805131496942,0.9826913692603996,228.24,19.6267,4383,4479.598008,925.2617539256493,0.9784360096983059,10972.19,2482.303762250243,11249.479337470768,0.9753509181045253,227.98333333333335,16.458566666666666,0.7339717815629854,19.24914482225062,10.972190000000001,0.9088575,2638.074760833335
2017-05-07 14:14:59,225.91,14.3823,3140.62,3249.1053930000003,832.5814497223002,0.9666106882116765,229.01,16.6939,3778.73,3823.0700389999997,580.5722265140306,0.9884019809870923,228.06,19.3429,4327.12,4411.341774,857.8862119404134,0.9809079009709937,11246.470000000001,2271.039888176744,11473.47853244995,0.9802144980000694,227.66,16.806366666666666,0.7686901519810244,15.09269304688105,11.24647,0.9257775000000001,2639.000538333335
2017-05-07 14:19:59,226.18,12.3376,2711.39,2790.518368,659.8159061779154,0.9716438462088631,229.29,19.6458,4481.4,4504.585482,456.4475924409926,0.994852915525158,228.47,17.0298,3836.05,3890.7984060000003,650.4095891299129,0.9859287477049511,11028.84,1766.6730877488208,11169.442490320453,0.9874118613849975,227.98000000000002,16.337733333333336,0.7895429423633702,24.48401655064351,11.02884,0.9281379166666667,2639.928676250002
2017-05-07 14:24:59,225.75,13.0332,2855.5,2942.2449,709.1719125684624,0.9705174440101841,229.02,19.7424,4497.69,4521.404448,462.47469800432407,0.9947550704050617,228.04,15.328,3434.86,3495.3971199999996,647.7173819686252,0.9826809035077538,10788.05,1819.3639925414116,10940.388847744682,0.9860755545470318,227.60333333333332,16.034533333333332,0.8142821575548066,23.124256812379958,10.78805,0.9090370833333333,2640.837713333335
2017-05-07 14:29:59,225.66,13.6007,2986.11,3069.133962,709.0347978779444,0.9729487330862883,228.95,19.8286,4517.99,4539.757970000001,444.0369197246188,0.9952050373293357,227.95,12.9822,2891.84,2959.29249,628.2304161455401,0.9772065484476664,10395.94,1781.3021337481032,10547.445462067844,0.9856358146043316,227.51999999999998,15.4705,0.8175105485232003,28.1703888044989,10.395940000000001,0.8826662499999999,2641.720379583335
2017-05-07 14:34:59,225.75,16.5688,3597.43,3740.4066,1024.274830513549,0.9617751182451661,229.03,23.7045,5410.67,5429.041635,446.2546645845489,0.9966160445553482,228.04,15.9044,3474.62,3626.839376,1039.701743243739,0.9580297442982212,12482.720000000001,2510.2312383418366,12732.617934594096,0.9803734050705212,227.60666666666665,18.7259,0.8157347470782879,26.586706112923814,12.48272,0.9532775000000001,2642.673657083335
2017-05-07 14:39:59,225.7,14.5601,3166.29,3286.21457,879.6668892144827,0.9635067743004986,229.01,21.8204,4975.94,4997.089803999999,459.26857680528684,0.9957675757631832,228.06,13.6049,3005.32,3102.733494,771.3668597946427,0.968603976400688,11147.55,2110.302325814412,11345.53863458398,0.9825492080225735,227.59,16.6618,0.830440704776139,30.960640507028053,11.147549999999999,0.9845945833333333,2643.6582516666685
2017-05-07 14:44:59,226.81,13.4234,2936.22,3044.5613540000004,804.9633220652456,0.9644147903744296,230.09,20.5847,4715.59,4736.333623,442.7946931257295,0.9956203205578112,229.14,12.4692,2783.35,2857.192488,645.3771695556263,0.9741555781382832,10435.16,1893.1351847466015,10605.495040464899,0.9839389825920439,228.67999999999998,15.492433333333333,0.8177365751268043,32.86937924535205,10.43516,0.8992795833333332,2644.557531250002
2017-05-07 14:49:59,228.01,16.2188,3530.15,3698.048588,1101.6371166172614,0.9545980578662965,231.27,23.2491,5353.39,5376.819357,501.3999458614774,0.9956425248005594,230.41,15.9564,3511.95,3676.514124,1087.6411639283833,0.9552390883185412,12395.490000000002,2690.678226407122,12684.160266180865,0.9772416730691641,229.89666666666665,18.474766666666667,0.8206585567428799,25.842455385092805,12.395490000000002,0.9512770833333334,2645.5088083333353
2017-05-07 14:54:59,227.8,12.3819,2728.19,2820.59682,716.0626682729051,0.9672385576893616,231.04,19.9282,4583.66,4604.211328,434.5376362106356,0.9955364064470673,230.2,12.4791,2803.83,2872.68882,625.2026772599357,0.9760298367436818,10115.68,1775.8029817434763,10270.367962851626,0.9849384205696292,229.67999999999998,14.929733333333333,0.8185301288749423,33.4799460584248,10.115680000000001,0.9379654166666668,2646.446773750002
2017-05-07 14:59:59,228.04,12.823,2833.28,2924.15692,723.3381881138899,0.9689220098352315,231.31,19.5187,4494.65,4514.870497,426.8219560672005,0.9955213561466633,230.37,14.5989,3300.28,3363.1485930000003,647.2405891149602,0.9813066264360565,10628.210000000001,1797.4007332960505,10779.123211103637,0.9859994910394771,229.90666666666667,15.646866666666668,0.811923679174161,24.74510338598142,10.628210000000001,0.86432875,2647.311102500002
2017-05-07 15:04:59,228.06,13.0545,2883.2,2977.2092700000003,742.2484741472593,0.9684236943142392,231.26,19.3782,4461.21,4481.402532,424.9399836635899,0.9954941490178995,230.38,17.7574,4038.66,4090.949812,651.9936876249914,0.9872181731864278,11383.07,1819.1821454358405,11527.519520832422,0.9874691584281098,229.9,16.730033333333335,0.8003479773814717,21.969671309680596,11.38307,0.9171366666666666,2648.2282391666686
2017-05-07 15:09:59,227.33,12.931,2846.57,2939.60423,733.6976653458092,0.968351443690772,230.46,19.9935,4586.09,4607.70201,445.7536593882765,0.9953095903439294,229.54,18.9182,4298.66,4342.483628,615.3748969921052,0.9899081650607895,11731.32,1794.8262217261909,11867.824994858825,0.9884978928390029,229.11,17.2809,0.7769193837021522,25.171721380252187,11.73132,0.9630995833333333,2649.1913387500017
2017-05-07 15:14:59,227.23,12.5097,2756.62,2842.579131,693.7595344186019,0.9697601625008201,230.35,20.053,4597.53,4619.20855,446.99611574722667,0.9953068691821675,229.54,12.0393,2699.14,2763.500922,592.9423296534426,0.9767103670971743,10053.289999999999,1733.6979798192713,10201.683611508906,0.9854540076756058,229.04,14.867333333333335,0.7902549772965431,34.87960181157795,10.053289999999999,0.9076920833333333,2650.099030833335
2017-05-07 15:19:59,227.42,13.0441,2880.92,2966.4892219999997,707.360062374293,0.971154716705052,230.56,20.2441,4645.35,4667.479696,453.97146394046825,0.9952587483092932,229.79,14.297,3223.29,3285.3076300000002,635.3328258764997,0.9811227327895622,10749.560000000001,1796.664352191261,10898.671615753678,0.9863183678698842,229.25666666666666,15.861733333333333,0.8011399159602802,27.628548372182944,10.74956,0.8667854166666666,2650.9658162500014
2017-05-07 15:24:59,227.81,17.0216,3704.37,3877.690696,1146.3542371121446,0.9553031147691105,230.97,24.0837,5540.65,5562.612189,493.81367205797306,0.9960518209334401,230.18,20.1038,4486.69,4627.492684,1132.828929880202,0.9695725755576364,13731.71,2772.9968390503195,14008.903275898618,0.9802130637609933,229.65333333333334,20.403033333333333,0.8026590803529959,18.039801271379584,13.73171,1.0200529166666668,2651.985869166668
2017-05-07 15:29:59,228.07,12.7198,2809.61,2901.004786,722.4405970700327,0.9684954721753432,231.18,20.4757,4713.13,4733.572326,439.4457515701499,0.9956814167837434,230.33,16.7151,3789.28,3849.988983,681.0082604648599,0.9842313878642078,11312.02,1842.8946091050425,11461.154262144299,0.9869878496761114,229.86,16.636866666666666,0.778734882102158,23.544497561640217,11.31202,1.0434887499999999,2653.0293579166682
2017-05-07 15:34:59,227.9,13.0486,2875.95,2973.77594,756.4753392033907,0.9671037959907631,231.08,20.2602,4660.72,4681.727016000001,443.00895469986835,0.9955129771709866,230.22,16.5794,3760.94,3816.909468,651.2512597362405,0.9853364434055265,11297.61,1850.7355536394998,11448.196967278529,0.9868462284751967,229.73333333333335,16.6294,0.7980266976204335,21.833619974262454,11.29761,0.9420679166666668,2653.9714258333347
2017-05-07 15:39:59,228.11,13.1487,2907.47,2999.3499570000004,736.694213127743,0.9693667100147592,231.35,19.8568,4574.08,4593.87068,425.9577187511259,0.9956919379367466,230.49,15.4575,3502.08,3562.799175,654.9607888879168,0.9829574522678506,10983.63,1817.6127207667857,11133.006960367591,0.9865825144186688,229.98333333333335,16.15433333333333,0.8145517791144292,22.919340527825373,10.98363,0.9283849999999998,2654.899810833335
2017-05-07 15:44:59,228.18,12.7976,2824.62,2920.156368,740.8340361855352,0.9672838177273937,231.48,20.025,4614.88,4635.387,435.54015356680827,0.9955759896638621,230.55,13.9918,3147.37,3225.80949,707.0423953866288,0.9756837810034467,10586.869999999999,1883.416585138972,10753.096039284525,0.9845415647105495,230.07000000000002,15.604799999999997,0.8214891120093947,28.325899723162117,10.58687,0.8987708333333333,2655.7985816666683
2017-05-07 15:49:59,226.43,13.5932,2997.63,3077.908276,698.3793657957624,0.9739179115160871,229.79,20.2959,4641.1,4663.794860999999,459.5359566889194,0.9951338209170004,228.88,12.5523,2797.44,2872.970424,654.4375475007071,0.9737099890172765,10436.17,1812.352869985389,10592.368346797815,0.9852536900451507,228.36666666666667,15.480466666666667,0.8480513793606776,31.106512723561302,10.43617,0.8759600000000001,2656.674541666668
2017-05-07 15:54:59,226,13.7741,3038.29,3112.9466,677.6654118011052,0.976017384943256,229.35,20.2235,4615.35,4638.259725,460.4320297905768,0.9950607067395305,228.48,12.4623,2775.03,2847.386304,637.8222819146254,0.974588518636072,10428.67,1775.9197235063073,10578.801861895265,0.9858082357666573,227.94333333333336,15.486633333333335,0.8525510726350216,30.58680711753576,10.42867,0.8693683333333333,2657.5439100000012
2017-05-07 15:59:59,225.77,16.2691,3535.75,3673.0747070000007,994.9621805391104,0.9626131462182643,229.15,22.8561,5215.87,5237.475315000001,475.2344877366919,0.9958748607486275,228.25,15.6433,3423.47,3570.583225,1014.3558181187713,0.958798544739144,12175.089999999998,2484.5524863945734,12426.013743986823,0.9798065776236364,227.72333333333336,18.25616666666667,0.8577660026055068,25.19660023553684,12.175089999999999,0.9418233333333332,2658.485733333335
2017-05-07 16:04:59,225.48,13.6078,2960.97,3068.2867439999995,804.3880919718549,0.9650238869591128,228.88,21.2252,4834.97,4858.023776,472.7156727688405,0.9952544950245217,227.9,13.7823,3040.86,3140.98617,786.7430206435056,0.9681226963186533,10836.800000000001,2063.846785384201,11031.577303066897,0.9823436578726829,227.42,16.205099999999998,0.8530472253979411,30.978519108182013,10.8368,0.95882875,2659.444562083335
2017-05-07 16:09:59,225.76,13.1,2872.62,2957.4559999999997,703.2782717644553,0.9713145351951137,229.18,20.1433,4592.86,4616.441494,466.01404262635,0.9948918460180534,228.24,12.5859,2803.38,2872.6058160000002,626.8370998250072,0.9759013869517278,10268.86,1796.1294142158126,10424.757386731417,0.9850454661966674,227.7266666666667,15.2764,0.8636084194502314,31.858945824932572,10.26886,0.8794025000000001,2660.323964583335
2017-05-07 16:14:59,225.68,13.1321,2882.48,2963.652328,688.871665014478,0.9726107117109858,229.2,20.2943,4627.03,4651.45356,476.03949409337383,0.9947492628519331,228.2,13.7721,3084.55,3142.79322,602.2462296917831,0.981467689433287,10594.060000000001,1767.1573887996349,10740.4353971517,0.9863715583457151,227.6933333333333,15.732833333333334,0.8842302512150669,28.993294278419864,10.59406,0.8692883333333334,2661.1932529166684
2017-05-07 16:19:59,225.56,12.7149,2783.64,2867.972844,690.3742349779926,0.9705949642527368,228.99,20.3861,4642.95,4668.213039,485.0033762662069,0.9945882848985376,228.04,16.6745,3752.5,3802.4529799999996,614.322728792348,0.9868629591837846,11179.09,1789.7003400365475,11321.443394515867,0.9874262150544494,227.53,16.59183333333333,0.8658198918823886,23.366515655292247,11.17909,0.9072145833333334,2662.1004675000017
2017-05-07 16:24:59,225.56,13.185,2898.08,2974.0086,667.7270898158628,0.9744692735589264,229.06,20.7574,4728.7,4754.690044,496.46120141731353,0.9945338089845,228.06,20.4312,4620.96,4659.539472,598.3617380197718,0.991720325102549,12247.74,1762.550029252948,12373.912789139076,0.9898033232261163,227.56000000000003,18.124533333333332,0.8788890841975866,27.253299395294768,12.24774,0.9761179166666667,2663.0765854166684
2017-05-07 16:29:59,226.12,13.227,2916.06,2990.88924,664.8402231722882,0.9749809391136129,229.61,20.6672,4722.8,4745.395792,462.5379797717235,0.9952383756823628,228.67,13.2076,2960.01,3020.1818919999996,599.8662023023943,0.9800767324115857,10598.87,1727.2444052464061,10738.68793253417,0.9869799799181636,228.13333333333333,15.7006,0.8825248392752724,31.633185992892,10.598870000000002,0.9519420833333334,2664.028527500002
2017-05-07 16:34:59,226.01,15.44,3384.22,3489.5944,851.0723048668427,0.9698032527791768,229.53,22.9332,5241.84,5263.857395999999,480.94500706826744,0.9958172506693038,228.61,16.0324,3548.47,3665.166964,917.5017891519223,0.9681605326179623,12174.529999999999,2249.5191010870326,12380.610522387633,0.9833545751225287,228.04999999999998,18.135199999999998,0.8945406709054998,26.4568353257753,12.174529999999999,0.9488916666666667,2664.9774191666684
2017-05-07 16:39:59,226.52,15.1316,3341.09,3427.6100320000005,765.2634470344475,0.974757912600251,230.04,21.7837,4987.82,5011.122348,482.69952788980044,0.9953498744628935,229.05,16.82,3757.5,3852.621,850.8127406433225,0.9753100551546596,12086.41,2098.7757155675704,12267.280309520776,0.9852558753890704,228.53666666666666,17.91176666666667,0.882425868934227,21.61670261448246,12.086409999999999,1.0108724999999998,2665.9882916666684
2017-05-07 16:44:59,226.91,12.8319,2844.57,2911.686429,621.5620451111621,0.9769492936012858,230.42,16.7188,3822.58,3852.3458960000003,477.96552807503184,0.9922733064985397,229.43,15.9072,3590.93,3649.588896,651.7061031680627,0.9839272592964399,10258.08,1751.2336763542567,10406.489546220533,0.9857387502710332,228.92,15.152633333333332,0.8780359951074571,15.315709700624094,10.25808,0.9310204166666665,2666.919312083335
2017-05-07 16:49:59,227.14,12.8946,2859.96,2928.879444,631.6356512149626,0.9764690062128757,230.7,12.0008,2731.34,2768.58456,452.5950400417479,0.9865474363549872,229.63,16.6092,3754.25,3813.970596,672.2935702894947,0.984341621285011,9345.55,1756.5242615462053,9509.189359977034,0.982791450061372,229.15666666666667,13.834866666666668,0.8800384016757152,20.053198922529063,9.34555,0.8168179166666666,2667.736130000002
2017-05-07 16:54:59,227.32,13.1715,2922.43,2994.14538,651.3903988203588,0.976048130301542,230.92,12.0746,2750.41,2788.266632,457.9035302600575,0.9864228795174994,229.83,16.6462,3765.27,3825.796146,677.8332965032431,0.9841794639102027,9438.11,1787.1272255836593,9605.818241697183,0.9825409728273652,229.35666666666668,13.9641,0.8879910474225108,19.207109659770413,9.43811,0.7826525,2668.518782500002
2017-05-07 16:59:59,227.06,12.2597,2699.83,2783.6874820000003,678.1105872521845,0.9698753963789961,230.65,12.0509,2742.27,2779.540085,453.6500096129259,0.9865912763046193,229.61,16.0403,3619.53,3683.013283,680.874013202468,0.982763221818117,9061.630000000001,1812.6346100675783,9241.146167360132,0.9805742530083352,229.10666666666668,13.450299999999999,0.8933247977652393,19.256076072652657,9.061630000000001,0.7708225000000001,2669.289605000002
2017-05-07 17:04:59,227.46,13.4354,2971.66,3056.016084,713.0716303897499,0.9723967146502753,230.99,12.0928,2758.3,2793.315872,440.90211018673983,0.9874644066032787,229.95,25.4624,5782.38,5855.078879999999,919.799014253682,0.9875836207350978,11512.34,2073.772754830172,11697.628208926626,0.9841601899447249,229.4666666666667,16.996866666666666,0.8744915746659014,49.80643491153272,11.51234,0.8572487500000001,2670.1468537500023
2017-05-07 17:09:59,227.79,16.6415,3631.06,3790.767285,1088.723971181984,0.9578694040037861,231.28,15.0986,3423.66,3492.004208,687.4922494760993,0.9804283718091098,230.24,26.8843,6045.25,6189.841232,1330.0702668909166,0.976640558847859,13099.97,3106.286487549,13463.217659372127,0.9730192537502905,229.76999999999998,19.541466666666665,0.8617312965139009,37.5756510940837,13.099969999999999,1.0255129166666666,2671.172366666669
2017-05-07 17:14:59,227.69,14.8783,3269.49,3387.6401269999997,886.871337884236,0.9651231764382746,231.17,13.4991,3071.82,3120.586947,549.531419835825,0.9843725081761038,230.13,25.0129,5638.05,5756.218677,1160.3644491898337,0.979471127899959,11979.36,2596.7672069098944,12257.57993800092,0.9773022130462815,229.66333333333333,17.796766666666667,0.8592287261063277,40.547440265366546,11.97936,1.0449720833333334,2672.2173387500025
2017-05-07 17:19:59,227.91,12.916,2864.68,2943.68556,677.4165437546634,0.9731610056883928,231.43,12.0572,2751.94,2790.397796,461.67748084746154,0.9862178087815547,230.34,23.2964,5270.88,5366.0927759999995,1006.3675800816419,0.9822565915323266,10887.5,2145.461604683767,11096.87621572721,0.9811319679829834,229.89333333333335,16.089866666666666,0.8627189421180903,44.78926695062731,10.8875,0.9527858333333332,2673.1701245833356
2017-05-07 17:24:59,228.05,12.9497,2874.8,2953.179085,675.8636460717785,0.9734594202572716,231.62,11.6118,2646.27,2689.5251160000003,480.4169404744329,0.983917192019262,230.53,23.1765,5243.44,5342.8785450000005,1026.0059030148536,0.9813885821729827,10764.509999999998,2182.286489561065,10983.48987629254,0.9800628143915167,230.0666666666667,15.912666666666667,0.8765575195595535,45.6481209937576,10.764509999999998,0.9021670833333332,2674.072291666669
2017-05-07 17:29:59,228.13,12.5915,2789.75,2872.4988949999997,684.5033522753703,0.9711927147669104,231.81,11.3951,2600.5,2641.498131,463.58615820200293,0.9844792125654547,230.53,23.2681,5263.5,5363.995093,1033.446228755073,0.9812648797663618,10653.75,2181.535739232446,10874.809756683031,0.9796723104468857,230.15666666666667,15.751566666666667,0.8805596188103773,47.719274484866055,10.65375,0.8924274999999999,2674.964719166669
2017-05-07 17:34:59,228.49,12.9625,2883.68,2961.801625,675.7651392700288,0.9736236132965184,232.28,11.7307,2683.35,2724.8069960000003,473.5038996149301,0.9847853458755578,230.89,25.1813,5721.25,5814.110357,1034.9771402667118,0.9840284495308558,11288.279999999999,2184.2461791516707,11497.660489401253,0.9817892962142808,230.5533333333333,16.62483333333333,0.8949483850446626,51.46798464145006,11.288279999999999,0.91425125,2675.878970416669
2017-05-07 17:39:59,228.84,12.8273,2857.07,2935.399332,673.5875989105241,0.9733156129232233,232.7,11.6741,2673.69,2716.5630699999997,480.7251784417197,0.9842179000099565,231.2,28.4666,6506.1,6581.477919999999,993.2343134666221,0.9885469615007082,12036.86,2147.547090818866,12226.935722693752,0.9844543451438154,230.91333333333333,17.656,0.8978837659150576,61.229043951064796,12.03686,0.9718808333333333,2676.850851250002
2017-05-07 17:44:59,229.13,15.6413,3415.95,3583.891069,1084.2328126181956,0.9531400185533931,233.13,15.0088,3411.92,3499.001544,775.7665360882646,0.9751124591101352,231.45,33.7998,7703.52,7822.963709999999,1361.8152655837519,0.9847316548525828,14531.39,3221.8146142902124,14884.266348764186,0.9762919891047579,231.23666666666668,21.4833,0.9110435196263641,57.330577704542584,14.53139,1.1070104166666666,2677.9578616666686
2017-05-07 17:49:59,228.86,13.0986,2900.22,2997.745596,758.4211296749293,0.9674670205069662,232.94,12.1327,2774.6,2826.191138,537.5418016394038,0.9817453471896067,231.27,23.265,5274.41,5380.496550000001,1063.1755623893498,0.9802831301880491,10949.23,2359.138493703683,11200.498740028252,0.9775662900500788,231.02333333333334,16.165433333333333,0.9364133493009337,43.918195821124506,10.94923,1.0616925,2679.0195541666685
2017-05-07 17:54:59,229.01,12.7109,2829.17,2910.923209,685.0336048653794,0.9719150238153877,233.06,13.251,3039.2,3088.27806,548.3837487356503,0.9841082768304871,231.39,24.1775,5506.07,5594.4317249999995,990.3835018751436,0.9842054154302866,11374.439999999999,2223.8008554761736,11589.787554498855,0.9814191974196055,231.15333333333334,16.71313333333333,0.9272344475528559,44.661683227162676,11.374439999999998,0.9301529166666667,2679.9497070833354
2017-05-07 17:59:59,228.71,12.8336,2849.66,2935.172656,703.3323573745887,0.9708662262762643,232.86,11.6445,2664.84,2711.5382700000005,501.06642680845675,0.9827779417621864,231.08,25.162,5731.79,5814.4349600000005,976.8507050569222,0.9857862439654841,11246.29,2181.2494892399673,11455.866972796499,0.9817057082371708,230.88333333333335,16.5467,0.9413123511152874,52.06657520834968,11.24629,0.9425304166666666,2680.892237500002
2017-05-07 18:04:59,228.98,12.1532,2697.52,2782.839736,683.8002967683981,0.9693407655150718,233.18,12.077,2775.57,2816.11486,476.1450197290938,0.9856025545776211,231.36,25.7634,5879.54,5960.620224,979.7973480050928,0.9863973511223653,11352.630000000001,2139.7426645025844,11552.519490881314,0.9826973249394567,231.17333333333332,16.664533333333335,0.9487830199561633,54.60018882416948,11.352630000000001,0.9416216666666668,2681.833859166669
2017-05-07 18:09:59,228.6,12.6608,2809.12,2894.25888,696.8351957664415,0.9705835298326873,232.83,12.1138,2781.39,2820.456054,467.8055369972151,0.9861490293583562,231.06,26.0895,5949.9,6028.23987,968.6928926432879,0.9870045201104447,11540.41,2133.3336254069445,11735.935213070663,0.9833396137997676,230.83,16.9547,0.9660789325477703,53.87768583342674,11.54041,0.9538766666666666,2682.7877358333353
2017-05-07 18:14:59,228.36,13.0425,2885.97,2978.3853000000004,736.1767140816756,0.9689713416192323,232.6,12.5193,2867.87,2911.9891799999996,504.97786836362565,0.9848491263968228,230.89,26.2361,5968.21,6057.653128999999,1037.1262349316391,0.9852346895579402,11722.05,2278.2808173769404,11941.399402303221,0.9816311811611532,230.61666666666667,17.265966666666667,0.9785358097853555,51.952685340525385,11.72205,0.9692691666666666,2683.757005000002
2017-05-07 18:19:59,227.96,15.0668,3273.25,3434.6277280000004,1040.4335958851213,0.953014492172061,232.26,14.9471,3396.81,3471.613446,716.7857018300482,0.9784528297393857,230.37,28.2251,6352.16,6502.216287,1388.8412354650438,0.9769222861288065,13022.22,3146.0605331802135,13396.861968641544,0.9720350952694384,230.1966666666667,19.413,0.9716329515342006,45.39277803533715,13.022219999999999,1.0310112499999997,2684.7880162500023
2017-05-07 18:24:59,227.54,13.047,2886.98,2968.71438,691.817569608335,0.972468089031859,231.95,11.386,2596.75,2640.9826999999996,481.330509316922,0.9832514237976646,229.96,22.7182,5134.76,5224.277272,962.970797654718,0.9828651376373577,10618.49,2136.118876579975,10831.22032529028,0.9803595237746603,229.8166666666667,15.717066666666668,0.990644716803263,44.544783589813186,10.61849,0.9850295833333332,2685.773045833336
2017-05-07 18:29:59,227.67,12.8925,2849.16,2935.235475,705.6164596283704,0.9706751040135885,232.05,11.5623,2638.57,2683.031715,486.4232095571108,0.9834285540676138,230.05,22.1035,4994.1,5084.910175,956.7009343669156,0.9821412430358223,10481.83,2148.740603552397,10699.805901522453,0.9796280508703958,229.92333333333332,15.519433333333334,0.9800368238688246,42.42465897595058,10.48183,0.87918,2686.6522258333357
2017-05-07 18:34:59,227.66,12.5943,2787.95,2867.218338,669.5340135224529,0.972353574560599,232.14,12.6653,2896.48,2940.122742,504.7032272787626,0.9851561496475782,230.1,22.0169,4976.82,5066.08869,946.8459761470777,0.9823791695206189,10661.25,2121.0832169482933,10870.199886649725,0.9807777328081752,229.96666666666667,15.758833333333333,1.0030439194086123,39.71148456421266,10.66125,0.8809616666666666,2687.5331875000024
2017-05-07 18:39:59,227.09,11.0409,2421.5,2507.277981,650.2158287887472,0.9657884041378656,231.64,12.9023,2945.27,2988.688772,507.58763083714723,0.985472300626691,229.58,16.0326,3602.14,3680.764308,756.7121721280284,0.9786391354020921,8968.91,1914.515631753923,9170.971414868227,0.9779672833195576,229.4366666666667,13.325266666666666,1.0227949615725584,20.317291961636784,8.96891,0.8179233333333333,2688.351110833336
