DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-07 18:44:59,227.01,7.6864,1631.46,1744.8896639999998,618.8523312826997,0.9349932168547709,231.57,12.9828,2963.94,3006.4269959999997,503.649638814109,0.9858679435567443,229.57,12.2358,2732.5,2808.972606,650.9768438726762,0.9727755956620391,7327.9,1773.478813969485,7539.452600394713,0.9719405888454504,229.38333333333333,10.968333333333334,1.0346581413935922,29.921896368333083,7.3279,0.67903375,2689.030144583336
2017-05-07 18:49:59,226.84,9.0759,1891.33,2058.777156,813.2860561742399,0.9186666922585573,231.44,14.7129,3341.52,3405.1535759999997,655.2213105093476,0.9813125679709432,229.34,16.1331,3577.84,3699.965154,942.7635309101867,0.9669928907660194,8810.69,2411.270897593774,9134.685852161676,0.964531254012966,229.20666666666668,13.3073,1.032547046333734,31.79758478429132,8.810690000000001,0.67244125,2689.702585833336
2017-05-07 18:54:59,226.16,9.4787,1985.8,2143.702792,807.5023346273347,0.9263410988737472,230.95,14.7073,3335.52,3396.6509349999997,641.5168772810059,0.9820025854378823,228.75,19.2674,4300.27,4407.41775,965.9239877521699,0.9756892230149957,9621.59,2414.9431996605103,9920.027458917972,0.9699156620126409,228.62,14.484466666666668,1.0760213454640923,34.55955115134835,9.62159,0.7680116666666665,2690.4705975000024
2017-05-07 18:59:59,225.68,7.7258,1630.46,1743.558544,617.735044137371,0.9351334978746777,230.6,13.1489,2995.21,3032.1363399999996,471.77096164197326,0.9878216755912765,228.31,20.627,4665.84,4709.35037,638.6845871156885,0.990760855196255,9291.51,1728.1905928950328,9450.862437125561,0.9831388470432517,228.19666666666663,13.8339,1.102849880950623,49.10473546866754,9.29151,0.7880458333333333,2691.258643333336
2017-05-07 19:04:59,226.65,7.6602,1625.07,1736.18433,611.1329829403331,0.9360008450254818,231.85,13.2164,3019.96,3064.22234,518.9413717897949,0.9855551147766909,229.34,13.0607,2914.05,2995.3409380000003,693.0944613533709,0.9728608730416249,7559.08,1823.168816083499,7775.836609544937,0.9721243358844672,229.28,11.312433333333333,1.147069085833913,32.28512580552961,7.55908,0.7021079166666666,2691.9607512500024
2017-05-07 19:09:59,225.59,7.4332,1557.24,1676.8555880000001,621.9712577015327,0.9286667326298106,231.16,13.1453,2996.95,3038.667548,501.7879679389818,0.9862711049033785,228.03,13.1929,2932.86,3008.376987,669.8240935583008,0.9748977646995941,7487.049999999999,1793.5833191988154,7698.886856254496,0.9724847422478482,228.26,11.257133333333334,1.2704810304039278,33.96897966918754,7.487049999999999,0.6269220833333333,2692.5876733333357
2017-05-07 19:14:59,226.08,7.7625,1640.4,1754.9460000000001,623.6371564587859,0.9347296156121043,232.16,12.8462,2935.8,2982.373792,525.0064715872156,0.9843836503241377,228.37,14.4998,3240.52,3311.3193260000003,681.0769474450705,0.9786189977378218,7816.720000000001,1829.720575491072,8028.012764238445,0.9736805644879306,228.87,11.702833333333333,1.4374972691921144,33.66990899639688,7.816720000000001,0.6376570833333333,2693.225330416669
2017-05-07 19:19:59,227.48,7.8153,1651.12,1777.8244439999999,659.1376937210536,0.92873062105338,233.88,12.9025,2962.61,3017.6367,573.6490574270047,0.9817649685928065,229.9,14.9108,3360.91,3427.99292,674.8477098354323,0.9804308463974306,7974.639999999999,1907.6344609834905,8199.631233557504,0.9725608107061311,230.42,11.876199999999999,1.5016057633885982,34.193597278590794,7.974639999999999,0.6579733333333333,2693.883303750002
2017-05-07 19:24:59,227.02,8.7962,1841.4,1996.9133240000003,772.5987726942942,0.9221231476945164,233.4,14.4334,3294.21,3368.75556,704.7655630994709,0.9778714843887337,229.4,17.1018,3825.15,3923.1529200000004,871.4105296612662,0.9750193474487351,8960.76,2348.7748654550314,9263.4746799564,0.9673216918688847,229.94000000000003,13.443800000000001,1.5047403670522654,34.570582722147016,8.96076,0.7056416666666667,2694.5889454166686
2017-05-07 19:29:59,226.44,9.4591,1983.19,2141.918604,809.1802827932157,0.9258941942501565,233.02,14.7802,3362.38,3444.0822040000003,745.72311450665,0.976277510477215,228.89,18.0211,4017.32,4124.849579,935.6944303438354,0.9739312726584157,9362.89,2490.597827643701,9688.487327295397,0.9663933784195504,229.45000000000002,14.086800000000002,1.5558945303987766,32.85132180481019,9.36289,0.7634854166666667,2695.3524308333353
2017-05-07 19:34:59,225.61,7.7512,1631.8,1748.7482320000001,628.7679531616785,0.9331246031532798,232.25,12.7763,2921.76,2967.2956750000003,517.8437266914666,0.9846541497756202,228.17,15.2944,3433.38,3489.723248,624.5559408345005,0.983854522552099,7986.9400000000005,1771.1676206876457,8180.9684820424745,0.9762829446821151,228.67666666666665,11.940633333333333,1.5626138798594895,35.0855203102013,7.986940000000001,0.7229095833333333,2696.0753404166685
2017-05-07 19:39:59,224.86,14.5717,3197.56,3276.592462,715.3098688227519,0.9758796789907282,231.63,12.7186,2900.15,2946.009318,517.7845876837437,0.9844334104037618,227.57,13.8177,3078.99,3144.493989,638.484946382555,0.9791686709438323,9176.7,1871.5794028890505,9365.609021911952,0.9798294994516665,228.01999999999998,13.702666666666667,1.5831944566266176,7.18157049722682,9.1767,0.7151516666666666,2696.7904920833353
2017-05-07 19:44:59,224.92,19.2258,4256.15,4324.266936,764.5074958970845,0.984247749501096,231.9,12.7683,2912.85,2960.96877,531.639854050949,0.9837489775348086,227.76,11.9696,2649.89,2726.1960959999997,640.4905477410576,0.9720100486858009,9818.89,1936.637897689091,10008.055114699639,0.9810987137329212,228.1933333333333,14.654566666666668,1.6243536182769172,31.193234418395164,9.81889,0.7914829166666666,2697.581975000002
2017-05-07 19:49:59,227.24,19.8101,4434.76,4501.647124,773.130371552864,0.985141633238332,234.28,14.8095,3400.44,3469.56966,689.1454360238598,0.9800754367906249,230.06,11.6784,2599.58,2686.732704,678.7609640684656,0.9675618256068989,10434.78,2141.036771645189,10652.167483941324,0.9795921830679957,230.52666666666664,15.432666666666668,1.6281558171144448,28.364724178150226,10.43478,0.8439029166666666,2698.4258779166685
2017-05-07 19:54:59,225.85,19.8681,4422.3,4487.210384999999,760.4733718229974,0.9855343566646699,232.91,13.2286,3028.71,3081.073226,565.6217462881417,0.9830048745488661,228.74,11.6506,2584.12,2664.9582440000004,651.4033066108638,0.9696662249091508,10035.130000000001,1977.4984247220027,10228.114886755919,0.9811319203105737,229.16666666666666,14.915766666666665,1.633454545454548,33.20200324935807,10.03513,0.8529129166666667,2699.2787908333353
2017-05-07 19:59:59,226,21.5484,4775.52,4869.9384,954.3106147343004,0.9806119929566256,233.01,16.1117,3658.28,3754.1872169999997,843.1542574678738,0.9744532673901544,228.81,14.6868,3185.5,3360.486708,1070.2619607575882,0.9479281654102588,11619.300000000001,2867.7268329597628,11967.956787959984,0.9708674760331071,229.2733333333333,17.448966666666667,1.6297868628420282,23.493845862887774,11.6193,0.9022679166666667,2700.1810587500017
2017-05-07 20:04:59,226.42,19.8821,4422.7,4501.705082,839.6864624993262,0.9824499649441939,233.42,13.7595,3144.18,3211.7424899999996,655.3029449585885,0.9789639143828123,229.41,12.7201,2807.87,2918.118141,794.5310238960436,0.9622194388050994,10374.75,2289.5204313539584,10624.374869519957,0.9765045122573658,229.75,15.453899999999999,1.5973884657236073,28.654255560085172,10.37475,0.9164187500000001,2701.097477500002
2017-05-07 20:09:59,227.18,19.473,4349.48,4423.87614,807.9008798493206,0.9831830418290145,234.17,12.9302,2965.28,3027.8649339999997,612.4382255761158,0.979330341556114,230.47,13.834,3104.22,3188.3219799999997,727.4718137159124,0.9736218673874337,10418.98,2147.8109191413487,10638.05602470596,0.9794063855090465,230.60666666666668,15.4124,1.5451996183978365,26.346318548701042,10.41898,0.8664054166666666,2701.9638829166684
2017-05-07 20:14:59,226.83,19.5018,4355.35,4423.593294,774.0180929550495,0.9845728823912084,233.82,12.6011,2884.6,2946.389202,600.2434253385848,0.9790288391098985,230.06,16.9731,3838.29,3904.831386,717.8008282181627,0.9829592165647483,11078.240000000002,2092.062346511797,11274.046583161366,0.9826320938345406,230.23666666666668,16.358666666666664,1.5563695327995748,22.96988344608361,11.078240000000001,0.8957175,2702.8596004166684
2017-05-07 20:19:59,226.93,18.8998,4221.48,4288.931614,757.6549341016987,0.9842730964094126,233.87,12.421,2844.05,2904.89927,591.4552953068655,0.9790528812381162,230.1,20.1414,4577.02,4634.53614,727.8826502713866,0.9875896663090862,11642.55,2076.992879679951,11826.363343172796,0.9844573231991126,230.29999999999998,17.154066666666665,1.5501519756839002,27.59151377127289,11.64255,0.9466995833333334,2703.8063000000016
2017-05-07 20:24:59,226.77,15.2948,3395.9,3468.401796,705.4602813029425,0.9790964829727588,233.68,12.57,2875.8,2937.3576000000003,598.2006605460753,0.979043205362534,230.09,12.2347,2715.05,2815.082123,743.7680127124225,0.964465646603092,8986.75,2047.4289545614402,9217.029938460466,0.9750158196297527,230.18000000000004,13.366500000000002,1.5205491354591931,14.426364418508944,8.98675,0.8595541666666666,2704.6658541666684
2017-05-07 20:29:59,226.55,15.4465,3414.31,3499.4045750000005,767.0199498259053,0.97568312746462,233.47,12.7271,2912.52,2971.396037,588.5759579691533,0.980185732138405,229.93,13.6826,3053.42,3146.040218,757.7567926937297,0.9705597476249428,9380.25,2113.3527004887883,9615.370492038424,0.9755474329113886,229.98333333333335,13.952066666666667,1.5160518878179505,10.711196907507132,9.38025,0.7652916666666667,2705.431145833335
2017-05-07 20:34:59,226.23,16.267,3568.88,3680.0834099999997,897.8359817679536,0.9697823669708617,233.17,14.4366,3278.83,3366.182022,761.8761292598737,0.974050119265951,229.5,16.7691,3716.67,3848.5084500000003,998.6898421539114,0.9657429750479045,10564.380000000001,2658.4019531817385,10893.724144161191,0.9697675340587991,229.63333333333333,15.824233333333334,1.5401364494121041,8.769039890294843,10.564380000000002,0.83102625,2706.262172083335
2017-05-07 20:39:59,225.76,14.8978,3254,3363.327328,850.5614118167001,0.9674942943882268,232.67,14.5653,3309.13,3388.908351,730.9982589428918,0.9764589824400359,229.13,17.9016,3970.65,4101.793608,1028.9068860347159,0.9680277409023648,10533.78,2610.4665567943075,10852.421698982285,0.9706386548716435,229.18666666666664,15.788233333333332,1.519867357030666,13.385707077211507,10.53378,0.8790900000000001,2707.141262083335
2017-05-07 20:44:59,225.65,13.5766,2987.53,3063.55979,678.2795043378813,0.9751825343026846,232.55,13.0196,2975.13,3027.70798,561.798091181948,0.9826343952761256,229.06,16.2894,3657.73,3731.249964,737.0464984992481,0.9802961568618188,9620.39,1977.1240940190773,9821.452206025886,0.9795282610139338,229.08666666666667,14.2952,1.511800483077731,13.950137108959659,9.620389999999999,0.8397570833333332,2707.9810191666684
2017-05-07 20:49:59,225.68,13.5408,2975,3055.887744,698.4446319712182,0.9735305250793924,232.57,13.0012,2970.25,3023.689084,565.9599051176326,0.9823265281199791,229.07,15.6216,3512.83,3578.4399120000003,682.0979364391679,0.9816652190302307,9458.08,1946.5024735280185,9656.301008453014,0.9794723664600458,229.10666666666665,14.054533333333334,1.511668509573418,11.149901811040808,9.45808,0.7949362500000001,2708.7759554166682
2017-05-07 20:54:59,225.85,10.7795,2336.03,2434.550075,685.5639334026448,0.9595325329260275,232.72,12.9968,2971.34,3024.615296,565.1869541993748,0.9823860918542416,229.29,14.5492,3267.77,3335.986068,671.1797620534322,0.9795514529708761,8575.140000000001,1921.9306496554518,8787.880486310965,0.9757916045123334,229.28666666666666,12.775166666666665,1.4988515104817846,15.62145307954233,8.575140000000001,0.7513841666666666,2709.527339583335
2017-05-07 20:59:59,225.64,7.7792,1637.95,1755.2986879999999,631.025579191938,0.9331460287629407,232.57,12.6355,2885.18,2938.638235,557.9704685768911,0.981808500834401,229.19,12.5741,2807.08,2881.857979,652.2325388432902,0.9740521637273923,7330.21,1841.2285866121192,7557.9164689918125,0.9698717933803538,229.13333333333333,10.996266666666665,1.5245853942391647,29.255989911727603,7.33021,0.6627229166666667,2710.1900625000017
2017-05-07 21:04:59,225.48,8.1311,1711.61,1833.400428,657.0755948067035,0.9335712885521372,232.37,12.342,2812.6,2867.9105400000003,560.52841626727,0.9807139939588212,229.22,11.6391,2589.94,2667.9145019999996,640.2957022984815,0.970773238069831,7114.15,1857.8997133724552,7352.749252317085,0.9675496546761886,229.02333333333334,10.704066666666668,1.547149489862758,24.03728178075623,7.1141499999999995,0.6018483333333333,2710.791910833335
2017-05-07 21:09:59,225.39,11.0573,2294.52,2492.204847,972.7604890260981,0.9206787326338909,232.3,15.8419,3577.22,3680.0733700000005,863.9659022109388,0.9720512719016793,229.05,15.2444,3301.48,3491.7298200000005,1136.8407740212497,0.9455141635213917,9173.22,2973.5671652582864,9643.135737647905,0.9512694054680471,228.91333333333333,14.047866666666666,1.5391560124646915,21.288404407786707,9.173219999999999,0.6786404166666666,2711.4705512500013
2017-05-07 21:14:59,225.27,8.1997,1710.02,1847.1464190000002,698.4135542961092,0.9257631027029048,232.25,12.854,2928.88,2985.3415,577.8631474858462,0.9810870883615828,229,11.8605,2630.38,2716.0545,676.79620460686,0.9684562662494438,7269.28,1953.0729063888152,7527.079479856052,0.9657503975418389,228.84,10.971400000000001,1.5600419507079153,25.262956413949,7.26928,0.6851041666666666,2712.155655416668
2017-05-07 21:19:59,225.35,7.571,1566.35,1706.12485,676.3206941145024,0.9180746649343979,232.36,12.7162,2900.06,2954.736232,565.7898877618435,0.9814953932578303,229.15,11.6132,2583.01,2661.16478,640.2010045387683,0.9706313639097539,7049.42,1882.311586415114,7296.397689596736,0.9661507362806061,228.95333333333335,10.633466666666665,1.5738287278339191,28.80026582738774,7.0494200000000005,0.5966125,2712.752267916668
2017-05-07 21:24:59,225.12,7.9449,1661.01,1788.5558879999999,663.308332828307,0.9286877816590767,232.16,12.6825,2889.99,2944.3691999999996,563.2652890145456,0.9815311204858413,228.98,12.6393,2816.75,2894.146914,664.8351655227958,0.9732574342976149,7367.75,1891.4087873656485,7606.652829163691,0.9685929101105095,228.75333333333333,11.0889,1.5883192958936814,28.35267700132566,7.36775,0.6007154166666666,2713.352983333335
2017-05-07 21:29:59,225.42,8.0103,1672.01,1805.681826,681.8133297660689,0.9259715504275114,232.39,12.6776,2891.88,2946.1474639999997,562.8631674160507,0.9815801942492314,229.21,15.3244,3445.8,3512.505724,681.2920233884763,0.9810090774958122,8009.6900000000005,1925.968520570596,8237.990570420003,0.9722868618908406,229.00666666666666,12.0041,1.5661843905563184,33.2702993144009,8.00969,0.6407266666666667,2713.9937100000016
2017-05-07 21:34:59,225.12,7.8804,1640.83,1774.035648,674.4474712494518,0.9249137703911573,232.18,12.76,2910.51,2962.6168000000002,553.1996416685757,0.9824119001822983,228.96,18.8366,4263.42,4312.827936000001,650.949083371369,0.988543958457609,8814.76,1878.5961962893966,9012.719762996794,0.9780355133408729,228.75333333333333,13.159,1.5883192958936814,43.146135724599134,8.81476,0.70101875,2714.6947287500016
2017-05-07 21:39:59,225.29,7.7324,1604.15,1742.032396,679.249325515676,0.9208496946919006,232.34,13.167,3005.56,3059.22078,570.4742476079092,0.9824593307057753,229.13,15.6408,3517.55,3583.776504,685.7813267525302,0.9815204703959408,8127.26,1935.5048998761154,8354.551712991215,0.9727942658326264,228.92,12.180066666666667,1.5857067971343681,36.515946820214445,8.12726,0.7059175,2715.4006462500015
2017-05-07 21:44:59,225.3,10.9594,2272.7,2469.1528200000002,965.1685648185783,0.9204371562550752,232.45,16.4248,3717.26,3817.94476,871.0225501165016,0.9736285445890004,229.2,15.7229,3410.73,3603.6886799999997,1163.3971675486152,0.9464552304224016,9400.69,2999.5882824836954,9867.649281389844,0.9526777585954015,228.98333333333335,14.369033333333334,1.608559574932675,23.729037675928097,9.40069,0.73033125,2716.1309775000013
2017-05-07 21:49:59,225.68,7.9346,1668.22,1790.6805279999999,650.8293055466683,0.9316122970651972,232.92,12.5392,2859.59,2920.630464,593.9927096731516,0.9791002440218334,229.46,14.1909,3172.77,3256.243914,732.5673720293854,0.9743649689014052,7700.58,1977.3893872492054,7950.408865285218,0.968576601591388,229.35333333333335,11.554899999999998,1.6016045112344908,31.33129667933084,7.7005799999999995,0.7125529166666666,2716.843530416668
2017-05-07 21:54:59,226.14,7.1707,1512.22,1621.5820979999999,585.4222169973403,0.9325583958191922,233.32,12.3751,2827.61,2887.358332,584.3456385306732,0.9793069217153197,229.96,15.023,3371.88,3454.68908,751.8656163645518,0.9760299471001889,7711.71,1921.6334718925655,7947.524540660311,0.9703285545764772,229.80666666666664,11.522933333333333,1.5955440805314574,37.77018583231121,7.71171,0.64217875,2717.4857091666677
2017-05-07 21:59:59,226.49,7.5234,1601.5,1703.974866,582.0035171368967,0.9398612807942673,233.77,7.1315,1599.13,1667.1307550000001,471.2835636502402,0.959210904845913,230.36,9.7552,2159.83,2247.2078720000004,620.5462038227051,0.9611171386996634,5360.46,1673.833284609842,5615.714493834937,0.954546390469964,230.20666666666668,8.1367,1.6144913266340397,19.891356446716742,5.36046,0.54467375,2718.030382916668
2017-05-07 22:04:59,226.54,7.4882,1588.67,1696.376828,594.8293651757127,0.9365077226815316,233.77,2.8751,600.95,672.1121270000001,300.98805418232837,0.8941216440809734,230.44,5.5809,1193.67,1286.062596,478.6532481141845,0.9281585544223386,3383.29,1374.4706674722256,3651.8243166726334,0.9264657077158331,230.25,5.314733333333334,1.611292073832794,45.903212453431344,3.38329,0.36432291666666666,2718.3947058333347
2017-05-07 22:09:59,226.84,7.2052,1525.62,1634.4275679999998,586.3762364202646,0.9334277210380485,234.08,2.8839,604.37,675.0633120000001,300.7447062018041,0.8952789897727399,230.77,5.2266,1115.44,1206.1424820000002,458.88265742466314,0.9247995296131191,3245.43,1346.003600046732,3513.4799809076417,0.9237081234661265,230.56333333333336,5.1052333333333335,1.6148852809784835,43.51090710839205,3.24543,0.27619666666666665,2718.6709025000014
2017-05-07 22:14:59,226.72,8.8743,1877.21,2011.981296,723.982977254189,0.933015631771559,233.89,4.2005,886.81,982.454945,422.8306314057119,0.9026469911045132,230.75,5.2799,1095.82,1218.3369249999998,532.4691450388984,0.8994392089035634,3859.84,1679.2827536987993,4209.317687282611,0.9169752170670157,230.45333333333335,6.118233333333333,1.6199953714418025,45.046772761200124,3.85984,0.29605291666666667,2718.966955416668
2017-05-07 22:19:59,226.63,9.7585,2055.62,2211.568855,815.759288029264,0.9294849650973223,233.84,5.1715,1096.83,1209.30356,509.2926971091123,0.9069931126308765,230.68,4.2409,816.86,978.290812,538.3239296591033,0.8349868873142396,3969.31,1863.3759147974797,4384.927784576086,0.9052167321801706,230.38333333333335,6.3903,1.6291687766765643,52.70801057853309,3.96931,0.3262145833333333,2719.2931700000013
2017-05-07 22:24:59,226.79,7.874,1683.33,1785.74446,596.0565304739907,0.9426488714964291,234.01,2.9088,607.29,680.688288,307.4660978390478,0.8921704849430288,230.9,1.1934,147.45,275.55606,232.78668282941703,0.5350998268737039,2438.0699999999997,1136.3093111424555,2689.866943826226,0.9063905579403658,230.56666666666663,3.9920666666666667,1.6379933497180754,97.24119503682303,2.4380699999999997,0.2669741666666666,2719.560144166668
2017-05-07 22:29:59,226.79,7.367,1550.97,1670.76193,621.2386705907192,0.9283010177278819,233.99,3.0522,645.64,714.1842780000001,305.30013649256915,0.9040243812255973,230.89,1.1737,149.37,270.995593,226.1132780829592,0.5511897752521755,2345.98,1152.6520851662474,2613.853283915931,0.8975178578062277,230.55666666666664,3.8643,1.6337270663755774,90.64254845638278,2.34598,0.19933541666666665,2719.7594795833347
2017-05-07 22:34:59,227.17,7.231,1534.74,1642.66627,585.5985032389619,0.9342981152221504,234.39,2.8915,604.39,677.738685,306.66341980342105,0.8917743864657807,231.24,1.1699,149.97,270.527676,225.15377541129746,0.5543610258937056,2289.1,1117.4156984536803,2547.2723947687114,0.8986475120215194,230.9333333333333,3.7641333333333336,1.6296189376443369,92.10265311182741,2.2891,0.19312833333333335,2719.952607916668
2017-05-07 22:39:59,227.31,7.4609,1590.29,1695.937179,589.2203586218643,0.9377057238274036,234.41,2.9259,612.2,685.860219,309.2173992626028,0.892601703729955,231.31,1.3221,178.06,305.814951,248.6310935002547,0.5822475304681882,2380.5499999999997,1147.068851384722,2642.496026925502,0.9008717423767437,231.01,3.9029666666666665,1.6016622657027784,91.15971611338384,2.38055,0.19456874999999998,2720.147176666668
2017-05-07 22:44:59,227.41,7.5415,1608.15,1715.012515,595.9207196487,0.9376899503266891,234.43,2.9963,631.97,702.4226090000001,306.6128515479528,0.8997005391094978,231.4,2.9625,564.15,685.5225,389.4558710640399,0.8229489185256501,2804.27,1291.9894422606926,3087.5827036393853,0.9082412583457473,231.08,4.500100000000001,1.5881945646529407,67.58516477411611,2.80427,0.21603416666666664,2720.363210833335
2017-05-07 22:49:59,227.78,9.0775,1893.57,2067.67295,830.460163560964,0.9157976361783907,234.74,5.3218,1132.29,1249.2393319999999,527.748296554149,0.9063835655792497,231.74,8.2798,1786.19,1918.760852,700.8341394850612,0.9309080900510263,4812.049999999999,2059.042599600174,5234.069318366755,0.9193707051441108,231.42,7.559699999999999,1.5728977616454871,29.603026575128645,4.812049999999999,0.31734666666666667,2720.6805575000017
2017-05-07 22:54:59,226.42,8.4608,1780,1915.694336,708.1559072566441,0.9291670213509469,233.44,3.9255,822.79,916.3687199999999,403.42068228393845,0.8978809315970541,230.45,10.743,2365.29,2475.72435,731.1732168801879,0.9553931155542418,4968.08,1842.7498064207703,5298.824939122238,0.9375814557147784,230.10333333333332,7.709766666666667,1.6007301067636297,49.084062206811275,4.96808,0.4075054166666666,2721.088062916668
2017-05-07 22:59:59,225.73,7.6361,1618.07,1723.696853,594.121465814949,0.9387207484795472,232.62,2.8862,601.11,671.3878440000001,299.0458241991826,0.8953245212464703,229.82,2.0756,349.66,477.014392,324.4697436975128,0.7330177157422119,2568.8399999999997,1217.6370337116443,2842.8117931840106,0.9036264750832638,229.39000000000001,4.1993,1.5955359867474717,81.84221179720429,2.56884,0.3140383333333333,2721.4021012500016
2017-05-07 23:04:59,225.99,7.2963,1541.77,1648.890837,584.6248878063269,0.9350346095713067,232.94,2.886,601.51,672.26484,300.20948519363225,0.8947515386941848,230.07,2.1248,362.88,488.852736,327.55931233089024,0.7423094385627004,2506.16,1212.3936853308494,2784.014438509635,0.9001964807846403,229.66666666666666,4.102366666666667,1.6008708272859136,77.85587181383103,2.50616,0.21145833333333333,2721.613559583335
2017-05-07 23:09:59,226.28,7.2599,1520.66,1642.770172,621.5199131266103,0.9256681341789057,233.11,2.8728,598.92,669.678408,299.6064147200699,0.8943397201481819,230.32,3.5086,680.75,808.1007519999999,435.4380126757027,0.8424073338815554,2800.33,1356.5643405223827,3111.609698994546,0.8999618431916028,229.90333333333334,4.5470999999999995,1.576024706035871,59.66000307888546,2.8003299999999998,0.22110375,2721.834663333335
2017-05-07 23:14:59,226.47,7.4774,1574.47,1693.406778,623.4346275884435,0.9297647915756718,233.28,2.7161,557.68,633.611808,300.7606038646501,0.880160364688153,230.36,4.2539,861.93,979.928404,466.1934706385186,0.879584668106018,2994.08,1390.3887020916122,3301.1658227517137,0.9069765533632782,230.03666666666666,4.8158,1.5504774601150526,55.26807591677395,2.99408,0.24143375,2722.076097083335
2017-05-07 23:19:59,226.51,7.5539,1604.33,1711.0338889999998,594.7791358197295,0.937637769955356,233.31,2.5729,521.01,600.283299,298.1419443123082,0.867940189020651,230.4,5.1343,1080.69,1182.94272,481.1056045204611,0.9135607174622961,3206.03,1374.026684652499,3488.0621684593207,0.919143594684296,230.07333333333335,5.087033333333333,1.5487815479122717,49.422387639160995,3.20603,0.25833791666666667,2722.3344350000016
2017-05-07 23:24:59,226.81,9.7732,2018.45,2216.659492,916.208983242195,0.9105818946413085,233.5,6.1394,1310.14,1433.5499,581.8921688680899,0.9139130769009157,230.6,8.7081,1860.17,2008.0878599999999,756.4287306675882,0.9263389501294033,5188.76,2254.5298827778734,5657.396515177137,0.9171639262123624,230.3033333333333,8.2069,1.5168401094208992,25.192216305791458,5.18876,0.34978291666666667,2722.6842179166683
2017-05-07 23:29:59,227.44,8.102,1716.53,1842.7188800000001,670.177312215547,0.931520276169309,234.13,3.5995,771.26,842.7509349999999,339.6868423171173,0.9151695571835824,231.22,5.5935,1196.41,1293.32907,491.22621591998194,0.9250623277183433,3684.2,1501.0903704526463,3978.2661977632492,0.9260818197815456,230.92999999999998,5.765,1.511280474602685,40.53772766695578,3.6841999999999997,0.36970666666666663,2723.053924583335
2017-05-07 23:34:59,228.19,8.0022,1720.19,1826.0220180000001,612.6195998503413,0.9420423100287063,234.78,3.1655,676.7,743.19609,307.27436956454414,0.910526857050607,231.95,3.6795,760.06,853.460025,388.20459898486604,0.8905630934501003,3156.9500000000003,1308.0985683997515,3417.2291651496657,0.9238332717617825,231.64000000000001,4.949066666666667,1.4893800725263413,61.69109327011153,3.15695,0.2850479166666666,2723.338972500002
2017-05-07 23:39:59,228.21,7.6375,1634.77,1742.9538750000002,604.4958705214754,0.9379307298077523,234.83,2.9264,614.53,687.2065120000001,307.5803459832996,0.8942435632798542,231.98,1.8522,337.1,429.673356,266.42594253620035,0.7845494613354616,2586.4,1178.5021590409754,2842.240717966063,0.9099862596616569,231.67333333333332,4.1387,1.4949210094673435,84.53862323918139,2.5864000000000003,0.23930625,2723.578278750002
2017-05-07 23:44:59,229.09,7.5044,1608.59,1719.1829960000002,606.6534312402239,0.9356711901773601,235.5,2.9341,617.21,690.98055,310.65404613219255,0.8932378776797698,232.77,1.4543,250.31,338.517411,227.9011659692484,0.7394302091008252,2476.11,1145.2086433416648,2728.11722051756,0.9076259558708586,232.45333333333335,3.964266666666667,1.4468853963519606,89.30108973496569,2.4761100000000003,0.21093791666666667,2723.789216666669
2017-05-07 23:49:59,228.94,7.5295,1599.4,1723.8037299999999,642.9766244288448,0.9278318477707437,235.35,2.9283,614.92,689.1754050000001,311.18504536194246,0.8922547083641209,232.71,1.301,186.96,302.75571,238.1322706766223,0.617527576936534,2401.28,1192.2939404674096,2680.9905779161745,0.8956689440760429,232.33333333333334,3.9195999999999995,1.460545193687236,92.09868353913666,2.4012800000000003,0.20322458333333332,2723.9924412500022
2017-05-07 23:54:59,229.47,7.6089,1611.83,1746.014283,671.2450577397232,0.923148232917405,235.82,2.9306,612.81,691.094092,319.4917023919473,0.8867244085773488,233.18,1.2219,152.93,284.922642,240.40242724286324,0.5367421800054768,2377.5699999999997,1231.1391873745338,2677.413453986744,0.8880100294034644,232.82333333333335,3.9204666666666665,1.4402909215857602,94.0814868978183,2.3775699999999995,0.19911875,2724.191560000002
2017-05-07 23:59:59,229.63,10.2417,2130.26,2351.801571,996.4752690147743,0.9057992078363146,236.06,6.1282,1290.51,1446.6228919999999,653.6832042805164,0.8920845972621316,233.37,5.0021,972.55,1167.340077,645.6232282611633,0.8331333937402373,4393.320000000001,2295.7817015564538,4957.002546257309,0.8862856048595523,233.01999999999998,7.124,1.454810745858719,43.76333520494105,4.393320000000001,0.28212041666666665,2724.4736804166687
2017-05-08 00:04:59,228.21,7.5437,1610.71,1721.5477770000002,607.733530746529,0.9356173679982626,234.58,2.6842,546.85,629.6596360000001,312.1319187581632,0.8684850810414659,231.9,3.7657,753.95,873.2658299999999,440.62751542043844,0.8633682598115628,2911.51,1360.4929649251305,3213.694383059904,0.9059697821134503,231.56333333333336,4.664533333333334,1.4481279419597313,61.72464555225245,2.9115100000000003,0.3043679166666667,2724.7780483333354
2017-05-08 00:09:59,227.82,7.4949,1594.72,1707.488118,610.232574279005,0.9339567187547481,234.09,2.7668,574.87,647.680212,298.352375751166,0.8875830839803394,231.45,6.8821,1478.97,1592.862045,591.4873062894773,0.9284984877645195,3648.5600000000004,1500.0722563196482,3944.8963038057063,0.9248810916728469,231.11999999999998,5.714600000000001,1.427829698857729,51.58366289854058,3.6485600000000002,0.27333625,2725.051384583335
2017-05-08 00:14:59,227.85,7.1562,1508.46,1630.54017,619.039315701054,0.925129001881628,234.06,3.0447,649.63,712.6424820000001,292.98493178168815,0.9115791107159956,231.34,8.5184,1861.83,1970.646656,645.7842471785622,0.944781244436344,4019.92,1557.8084946613044,4311.209124183019,0.9324344712138688,231.08333333333334,6.239766666666667,1.399206635412917,51.20490616636306,4.01992,0.31952,2725.3709045833352
2017-05-08 00:19:59,227.31,7.4914,1587.44,1702.870134,616.2799198977502,0.9322143646216535,233.5,3.2525,697.28,759.45875,300.96211481108804,0.9181275480728874,230.87,1.1925,145.49,275.312475,233.7297986792134,0.5284540774986677,2430.21,1150.9718333880517,2688.988063445551,0.9037637738287451,230.56000000000003,3.9787999999999997,1.409611380985439,88.28289936664322,2.43021,0.26875541666666664,2725.639660000002
2017-05-08 00:24:59,225.65,7.6107,1606.94,1717.354455,605.8466476826844,0.9357066593454059,231.83,3.1938,679.47,740.4186540000001,294.1773313686352,0.9176835244888359,229.29,2.7041,494.48,620.0230889999999,374.0563600489929,0.7975186872435973,2780.89,1274.0803391003126,3058.860883169087,0.9091260133147672,228.92333333333332,4.502866666666667,1.4298819109745529,69.0189953066935,2.78089,0.21712916666666665,2725.856789166669
2017-05-08 00:29:59,226.11,7.1181,1489.89,1609.4735910000002,608.7963764892459,0.9257001844151415,232.31,3.0409,642.39,706.4314790000001,293.9056352337049,0.9093450944589063,229.71,3.7668,742.25,865.271628,444.70206624409826,0.8578231112415488,2874.53,1347.404077967049,3174.6528109735455,0.9054627926757418,229.37666666666667,4.641933333333333,1.4241495066339143,53.34343448850336,2.87453,0.2356425,2726.0924316666687
2017-05-08 00:34:59,226.55,10.5699,2202.01,2394.610845,940.9107603230043,0.9195690417079022,232.71,6.3812,1354.25,1484.969052,609.2126253597988,0.9119718678150608,230.04,7.9465,1676.36,1828.01286,729.0049154329345,0.9170395004770371,5232.62,2279.1283011157375,5707.428306807428,0.9168087129117137,229.76666666666665,8.2992,1.399970985057293,27.360468478889526,5.23262,0.3377979166666666,2726.4302295833354
2017-05-08 00:39:59,226.81,7.6573,1631.9,1736.752213,594.3152693313517,0.9396274193778731,232.92,2.8399,591.35,661.469508,296.3900934811453,0.8939943456925001,230.35,5.212,1083.92,1200.5842,516.2556100321234,0.9028271403205207,3307.17,1406.9609728446203,3594.0106549658253,0.9201892586018077,230.02666666666667,5.2364,1.3983885926269426,46.2321442212207,3.30717,0.35582458333333333,2726.7860541666687
2017-05-08 00:44:59,227.05,7.0528,1473.13,1601.3382400000003,627.8313165065107,0.919936814848061,233.13,2.5751,521.91,600.3330629999999,296.6643531517764,0.8693674098039809,230.53,5.188,1070.33,1195.98964,533.652424418113,0.8949325012547766,3065.37,1458.1480940764002,3394.508668593827,0.903037906004178,230.23666666666668,4.938633333333333,1.384083044982699,47.85804439824782,3.0653699999999997,0.2655225,2727.0515766666686
2017-05-08 00:49:59,227.71,7.8953,1667.47,1797.838763,672.1369033503295,0.9274858426222508,233.64,2.5976,527.27,606.9032639999999,300.52939781967024,0.8687875503006028,231.11,4.4623,920.96,1031.282153,464.0857221422737,0.893024277905835,3115.7,1436.7520233122734,3431.0119303919523,0.9080994363211288,230.82000000000002,4.985066666666666,1.3473702452127256,58.37902535572914,3.1157,0.2575445833333333,2727.3091212500017
2017-05-08 00:54:59,227.91,8.0014,1711.65,1823.599074,629.100834678875,0.9386109175003892,233.88,2.9382,617.26,687.1862160000001,302.01819127396743,0.8982426969984507,231.3,2.9215,582.57,675.7429500000001,342.40433638419734,0.8621177623828706,2911.48,1273.5233623370398,3177.8259148068887,0.9161861215978302,231.02999999999997,4.6203666666666665,1.350473964420195,73.1767320053964,2.91148,0.2511325,2727.5602537500017
2017-05-08 00:59:59,227.84,7.8104,1672.95,1779.521536,606.5766188931117,0.940112252735333,233.8,2.9525,619.47,690.2945000000001,304.570871605034,0.8973995881467981,231.15,1.5143,262.12,350.030445,231.97934827673348,0.748849146536382,2554.54,1143.1268387748792,2798.6449544605416,0.9127774482177592,230.92999999999998,4.0924000000000005,1.3380678127571017,90.85133418043199,2.55454,0.22775083333333335,2727.788004583335
2017-05-08 01:04:59,228.21,7.1749,1523.86,1637.383929,599.0632949425942,0.9306674952713548,234.11,2.9699,619.47,695.2832890000001,315.71469883845697,0.8909605765025082,231.55,1.5084,262.69,349.27002,230.18147356118908,0.7521115038731352,2406.02,1144.9594673422403,2664.5570780631865,0.9029718371613522,231.29000000000005,3.8844,1.3316615504345368,84.71063742148081,2.40602,0.20668999999999996,2727.994694583335
2017-05-08 01:09:59,228.41,10.5148,2199.61,2401.6854679999997,964.2660084760724,0.9158609773459313,234.28,6.6892,1432.82,1567.1457759999998,634.8013317839226,0.9142863554513387,231.77,5.1537,1000.26,1194.473049,652.8750241718213,0.8374069225232055,4632.6900000000005,2251.9423644318163,5151.025242495203,0.8993724126569963,231.48666666666668,7.452566666666667,1.329090228378891,41.08964696726406,4.63269,0.29327958333333337,2728.2879741666684
2017-05-08 01:14:59,228.54,7.4701,1580.31,1707.216654,645.9171832324606,0.9256645876182976,234.41,3.2573,699.23,763.543693,306.7187281860666,0.915769465991778,231.78,1.4978,258.67,347.160084,231.53823663249887,0.7451029421919371,2538.21,1184.1741480510261,2800.8531587736575,0.9062274443231951,231.57666666666668,4.075066666666666,1.3113007931138816,83.31233844845076,2.53821,0.2987875,2728.5867616666683
2017-05-08 01:19:59,228.55,7.6378,1622.29,1745.6191900000001,644.4854632932045,0.9293493158722664,234.49,3.2297,691.55,757.332353,308.7246190385806,0.9131393862424889,231.89,2.2913,416.1,531.329557,330.41169492288896,0.7831297817297975,2729.94,1283.621777254674,3016.6632676920453,0.9049535058278453,231.64333333333335,4.386266666666667,1.3353862979005082,74.12985986564125,2.72994,0.21950624999999996,2728.8062679166683
2017-05-08 01:24:59,229.15,7.0984,1497.59,1626.59836,634.8593676198609,0.9206882515238733,234.81,2.7203,561.61,638.753643,304.3031783366244,0.8792278621884901,232.3,4.7786,980.77,1110.06878,519.9450965541347,0.8835218300617372,3039.97,1459.1076425106198,3372.004257608952,0.9015320764024203,232.08666666666667,4.865766666666667,1.265331916238187,45.88451288936995,3.03997,0.24041291666666664,2729.046680833335
2017-05-08 01:29:59,229.56,7.5312,1602.85,1728.862272,647.9480172398113,0.9271126022929372,235.25,2.5627,523,602.875175,299.88243801743477,0.8675095968249149,232.7,8.3076,1823.2,1933.1785200000002,642.7448562138718,0.9431100031051451,3949.05,1590.5753114711179,4257.33786819433,0.9275867037715085,232.50333333333333,6.133833333333333,1.2659316712305178,58.22025378365894,3.94905,0.29120916666666663,2729.3378900000016
2017-05-08 01:34:59,229.22,7.5928,1601.25,1740.421616,681.9573585936674,0.9200356886397117,234.86,2.7812,578.32,653.1926320000001,303.65538378083716,0.8853743469659957,232.35,5.3088,1120.75,1233.49968,515.2095671278846,0.9085936690311911,3300.32,1500.822309502389,3625.5454358068782,0.910296135694546,232.14333333333335,5.2276,1.2592794681446862,46.79776570510368,3.30032,0.30205708333333336,2729.639947083335
2017-05-08 01:39:59,229.13,7.472,1577.98,1712.05936,664.1734500592518,0.9216853322188548,234.8,3.1516,663.35,739.9956800000001,327.9639979001698,0.8964241520977527,232.29,1.6809,266,390.456261,285.83227906256514,0.6812542826659911,2507.33,1277.9697270219867,2814.2335283491757,0.8909459626368659,232.07333333333335,4.1015,1.2682772686794503,82.17725222479582,2.50733,0.24198541666666665,2729.8819325000013
2017-05-08 01:44:59,229.43,10.339,2180.48,2372.07677,933.9460221948766,0.9192282592101773,235.07,6.2571,1331.18,1470.856497,625.6026233697482,0.9050373049411088,232.53,6.6,1366.57,1534.6979999999999,698.4156257587596,0.890448804911455,4878.23,2257.9642713233843,5375.45631397679,0.9075006315865788,232.34333333333333,7.732033333333334,1.2538915111257736,33.716443712520636,4.878229999999999,0.3077316666666666,2730.189664166668
2017-05-08 01:49:59,228.97,7.6654,1640.21,1755.146638,624.7006297281141,0.9345145097785271,234.58,2.9373,617.81,689.031834,305.08305781443124,0.8966349151293349,232.08,4.1425,842.61,961.3914000000001,462.90583480224154,0.8764484475313592,3100.63,1392.6895223447868,3399.0425861628964,0.9122068704353106,231.87666666666667,4.915066666666667,1.253539956586116,55.957192849198364,3.10063,0.3324525,2730.522116666668
2017-05-08 01:54:59,227.28,7.7164,1647.89,1753.783392,600.1789182860605,0.9396200280587444,232.88,2.9024,607.15,675.910912,297.0259895374003,0.8982692677700104,230.43,4.8565,1000.27,1119.083295,501.80409349471927,0.8938298020077228,3255.31,1399.00900131818,3543.2004433660386,0.9187484738818381,230.19666666666663,5.158433333333334,1.267032537395544,49.58805322029297,3.25531,0.26483083333333335,2730.786947500001
2017-05-08 01:59:59,227.37,7.3503,1555.64,1671.237711,610.7533684463143,0.9308310779255747,232.92,2.9947,631.5,697.5255239999999,296.2256009049091,0.9053432143652999,230.46,5.2326,1087.41,1205.904996,521.2929610859519,0.9017377020635546,3274.55,1428.2719304371753,3572.483507278198,0.916603251863523,230.25,5.192533333333333,1.2508143322475551,42.32680258833196,3.27455,0.27207749999999997,2731.059025000001
2017-05-08 02:04:59,227.43,7.8088,1672.41,1775.955384,597.5469168681129,0.941695954226742,233.03,3.122,664.15,727.5196599999999,296.967394147094,0.9128962920397231,230.56,4.8989,1011.21,1129.4903840000002,503.19267030479256,0.8952798663224386,3347.77,1397.7069813199994,3627.829761514543,0.9228023970458791,230.34,5.276566666666667,1.2633498306850728,47.990170375938895,3.34777,0.27592999999999995,2731.3349550000007
2017-05-08 02:09:59,227.87,8.0472,1726.78,1833.715464,617.0439486071763,0.9416837202393794,233.41,2.8806,601.04,672.3608459999999,301.36361033448554,0.8939247482593595,230.91,3.6944,733.32,853.073904,435.86335391473443,0.8596207158154964,3061.14,1354.2709128563963,3347.331445347009,0.9145016112029084,230.73,4.874066666666667,1.239544055822817,65.10237857504343,3.06114,0.26703791666666665,2731.6019929166673
2017-05-08 02:14:59,227.7,7.6581,1640,1743.74937,592.5047386944655,0.940502131909014,233.15,3.0415,626.33,709.125725,332.52071357552387,0.8832425307938166,230.68,2.0072,334.36,463.02089600000005,320.2994544682255,0.7221272363483137,2600.69,1245.3249067382148,2883.474050419484,0.9019293929909497,230.51,4.235600000000001,1.2190360504967257,80.80319199168946,2.60069,0.23590958333333334,2731.837902500001
2017-05-08 02:19:59,228.09,10.1879,2165.2,2323.758111,843.6591245510772,0.9317665163816182,233.59,6.3411,1345.07,1481.217549,620.3161472713471,0.9080840291880716,231.19,4.663,901.45,1078.03897,591.2325416776897,0.836194261140671,4411.719999999999,2055.207813500114,4866.944885148373,0.9064659872073946,230.95666666666668,7.064,1.2412140805634566,44.22281993204984,4.411719999999999,0.29218374999999996,2732.1300862500007
2017-05-08 02:24:59,228.27,7.5546,1608.53,1724.488542,621.6847839454379,0.9327577196508853,233.8,2.9535,620.25,690.5283000000001,303.5115658436925,0.8982253153129277,231.22,1.5085,261.46,348.79537,230.86116722705208,0.7496085742193195,2490.24,1156.0575170161824,2745.498905526939,0.9070264041944873,231.0966666666667,4.005533333333333,1.2231533701625648,88.6040976648969,2.4902399999999996,0.2875816666666666,2732.417667916667
2017-05-08 02:29:59,228.35,7.6745,1625.43,1752.472075,655.084489783421,0.9275069333130459,233.8,2.9516,619.5,690.0840800000001,304.0325434381105,0.8977166956235245,231.26,1.4902,257.19,344.623652,229.3878057304204,0.74629236417006,2502.1200000000003,1188.504838951952,2770.044809495364,0.9032778067066095,231.13666666666666,4.038766666666667,1.2056359152593683,90.02088096200987,2.5021200000000006,0.208015,2732.6256829166673
2017-05-08 02:34:59,228.52,7.261,1540.54,1659.2837200000001,616.4081211803092,0.928436759447022,233.98,2.949,619.38,690.0070199999999,304.10212634784426,0.8976430413707966,231.42,1.6279,285.63,376.728618,245.64192378376683,0.7581850338749684,2445.55,1166.1521713119203,2709.3589074088186,0.9026305054352801,231.30666666666664,3.945966666666667,1.2047498270693886,84.01067756950134,2.4455500000000003,0.20615291666666669,2732.831835833334
2017-05-08 02:39:59,228.9,7.5872,1624.42,1736.71008,614.3464540254189,0.935343220901902,234.27,2.9277,615.37,685.872279,302.8870188711525,0.897207860473976,231.7,3.3214,673.65,769.56838,372.0633937863606,0.8753608093929223,2913.44,1289.296866682932,3185.972229012429,0.9144586928502804,231.62333333333333,4.612100000000001,1.1757594945817185,64.50640705969079,2.91344,0.22329124999999997,2733.055127083334
2017-05-08 02:44:59,228.87,7.5905,1620.96,1737.237735,624.8868908113931,0.9330674595322442,234.2,2.891,607.76,677.0722,298.42008379604744,0.8976295290221634,231.68,6.4197,1394.7,1487.316096,516.6440548585471,0.9377293796193812,3623.42,1439.9510294659876,3899.0552014122804,0.9293071815673596,231.58333333333334,5.633733333333333,1.1716444764303728,48.684117104110946,3.62342,0.27236916666666666,2733.3274962500004
2017-05-08 02:49:59,228.82,7.1722,1513.99,1641.142804,633.3908611757694,0.9225217917111861,234.15,2.5601,521.85,599.447415,294.9742037029377,0.8705517564038541,231.68,10.0337,2234.74,2324.607616,640.1075696827868,0.9613407375156772,4270.58,1568.4726345614938,4549.5010651464045,0.9386919442039017,231.55000000000004,6.588666666666666,1.1790110127402487,61.14388343620358,4.27058,0.32891666666666663,2733.6564129166673
2017-05-08 02:54:59,228.99,10.8276,2272.91,2479.412124,990.6384873091654,0.9167132716658443,234.26,6.3718,1348.27,1492.657868,640.4650794557855,0.9032679416392558,231.75,5.1167,1007.15,1185.7952249999998,625.9066968269316,0.8493456363850682,4628.33,2257.0102635918824,5149.323637028372,0.898822899131461,231.66666666666666,7.4387,1.1553956834532295,45.557691532122554,4.62833,0.3707879166666666,2734.027200833334
2017-05-08 02:59:59,229.2,7.5018,1606.12,1719.41256,613.8062374119002,0.9341097287320036,234.56,3.2092,687.52,752.749952,306.5105868253206,0.9133444620930378,232.01,2.3356,416.52,541.8825559999999,346.62341827564546,0.7686536416204548,2710.16,1266.9402425128662,2991.672576285473,0.9059012745856683,231.92333333333332,4.348866666666667,1.1742386133348648,72.50011497248326,2.7101599999999997,0.30577041666666666,2734.332971250001
2017-05-08 03:04:59,229.48,7.6113,1629.42,1746.641124,629.0832056635935,0.9328876880377404,234.74,3.2244,692.02,756.895656,306.5931402880215,0.9142871867664675,232.21,3.7066,734.16,860.7095860000001,449.2550342870868,0.8529706325357458,3055.6,1384.9313802387019,3354.806445679076,0.9108126055783492,232.14333333333335,4.847433333333333,1.1472796978878086,57.01711558694292,3.0556,0.24024,2734.573211250001
2017-05-08 03:09:59,229.76,7.2336,1528.19,1661.991936,653.3395129861866,0.9194930293572737,235.09,3.0054,637.22,706.539486,305.20274716513313,0.9018887303914958,232.53,4.5416,929.13,1056.058248,501.97257521584737,0.8798094250573951,3094.54,1460.514835367167,3421.88272679348,0.9043384145720795,232.46,4.926866666666666,1.1614901488428189,46.81947958810875,3.09454,0.2562558333333333,2734.8294670833343
2017-05-08 03:14:59,229.84,7.6561,1646,1759.678024,622.2143908240508,0.9353983953600821,235.13,2.9211,615.87,686.838243,304.05742080621394,0.896674007711012,232.59,5.1557,1078.06,1199.1642630000001,525.1490893606631,0.8990094462146258,3339.93,1451.4209009909277,3641.6692651493377,0.9171425950080164,232.52,5.2443,1.1525890246000374,45.988978510001346,3.33993,0.26810291666666664,2735.097570000001
2017-05-08 03:19:59,229.8,7.5257,1609.68,1729.40586,632.2775705355517,0.9307705248552818,235.12,2.9203,615.59,686.620936,304.1336246677044,0.8965499997512456,232.5,5.2274,1093.3,1215.3705,530.8677446127709,0.8995610803454585,3318.5699999999997,1467.278939816027,3628.4727272128757,0.9145914133820925,232.47333333333336,5.224466666666667,1.1499526827449797,44.103385353528914,3.31857,0.2774375,2735.3750075000007
2017-05-08 03:24:59,229.95,7.6572,1631.53,1760.7731399999998,662.1419105036765,0.9265986417761917,235.2,2.9225,615.68,687.372,305.6442441532312,0.8957013087527569,232.66,4.4138,904.88,1026.914708,485.53681951704255,0.8811637353625282,3152.09,1453.3229741739501,3470.996835976924,0.9081224066033565,232.60333333333332,4.997833333333333,1.1407116550350394,53.21039116950678,3.1520900000000003,0.2696108333333333,2735.644618333334
2017-05-08 03:29:59,230.01,11.1941,2358.79,2574.754941,1032.217390913326,0.9161221374659748,235.32,6.2329,1305.74,1466.726028,668.078059520485,0.8902412414269912,232.63,6.1861,1260.52,1439.0724429999998,694.2757563115593,0.8759253268530556,4925.049999999999,2394.57120674537,5476.320732633724,0.8993355649626821,232.65333333333334,7.871033333333333,1.1461974898274931,42.21893779300474,4.92505,0.3365475,2735.981165833334
2017-05-08 03:34:59,230.25,7.8768,1708.06,1813.6332,609.751113604756,0.9417891114917835,235.55,2.6453,539.48,623.1004150000001,311.7939331885282,0.8657994554537408,232.99,1.2801,168.79,298.250499,245.89285482451294,0.565933671748861,2416.33,1167.4379016177973,2683.5726043902305,0.9004153627321165,232.92999999999998,3.9340666666666664,1.150560254153599,100.22029791055907,2.41633,0.3058908333333333,2736.2870566666675
2017-05-08 03:39:59,230.49,7.1384,1526.25,1645.329816,614.5495430952608,0.9276255648916047,235.76,2.8272,588.69,666.540672,312.6028651983399,0.8832019180969051,233.19,1.1906,147.9,277.63601400000005,234.96243586966878,0.5327118692894071,2262.84,1162.1148441632695,2543.807338739438,0.8895484990311142,233.14666666666668,3.7187333333333332,1.139483014983415,91.95783510514333,2.26284,0.19496541666666667,2736.482022083334
2017-05-08 03:44:59,230.45,7.6453,1637.77,1761.8593849999997,649.5059042168725,0.9295690756842098,235.69,3.0055,635.37,708.366295,313.1896725500812,0.896951202343697,233.12,1.1966,147.38,278.95139200000006,236.83963920496439,0.5283357754314414,2420.52,1199.5352159719182,2701.4443923125264,0.8960095595112192,233.08666666666667,3.9491333333333336,1.1311958355976395,93.59437513716088,2.42052,0.19514,2736.6771620833338
2017-05-08 03:49:59,230.42,7.536,1608.18,1736.4451199999999,654.9799557023206,0.9261335019905497,235.7,3.2992,712.94,777.6214399999999,310.5022710829559,0.9168214292033925,233.04,1.2077,147.89,281.442408,239.45433159756885,0.5254716268629992,2469.0099999999998,1204.9365583828453,2747.3409853579324,0.8986907752472995,233.0533333333333,4.0142999999999995,1.1356484924766903,87.72886929228011,2.46901,0.20373041666666664,2736.8808925000003
2017-05-08 03:54:59,230.61,7.5206,1613.82,1734.325566,635.1930230105022,0.9305173328685163,235.82,3.2597,702.65,768.702454,311.7473982018489,0.9140727941529376,233.21,2.127,386.19,496.03767,311.3047605788079,0.7785497419984253,2702.66,1258.245181791159,2981.1997606837194,0.9065678978117728,233.21333333333334,4.302433333333333,1.1177176833800189,74.79875729238493,2.70266,0.21548625,2737.0963787500004
2017-05-08 03:59:59,230.66,7.1383,1514.15,1646.520278,646.8220801466173,0.9196060444753297,235.8,3.1847,684.67,750.95226,308.4741284112944,0.9117357207234451,233.21,4.7578,1016.74,1109.566538,444.2720727767001,0.91633981845981,3215.5600000000004,1399.5682813346118,3506.938477891781,0.9169137184103255,233.22333333333336,5.026933333333333,1.1048065516600627,42.0010874754655,3.2155600000000004,0.2465925,2737.3429712500006
2017-05-08 04:04:59,230.79,10.873,2282.46,2509.37967,1042.766837125782,0.9095714081400844,235.94,6.4094,1364.55,1512.2338359999999,651.8086162695878,0.9023406086517429,233.25,11.7193,2605.49,2733.526725,826.7951476570408,0.9531606097613696,6252.5,2521.370601052411,6741.740573312755,0.9274311184192672,233.32666666666668,9.667233333333334,1.120032000914304,33.699748635424825,6.2525,0.39450250000000003,2737.7374737500004
2017-05-08 04:09:59,230.89,7.5028,1596.76,1732.3214919999998,671.7851249061009,0.9217457656526034,236.04,2.7448,570.76,647.882592,306.5695278670706,0.8809620864145705,233.39,6.5587,1444.36,1530.7349929999998,506.9258419085672,0.9435728631049856,3611.88,1485.2804946817387,3905.347011762467,0.9248550741128567,233.43999999999997,5.6021,1.1137765592871929,51.00408775280698,3.61188,0.41101583333333336,2738.1484895833337
