DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-08 04:14:59,229.04,7.6402,1619.64,1749.911408,662.5377017563166,0.9255554267464952,234.25,2.6271,534.25,615.398175,305.43714786078436,0.8681371211411213,231.67,1.6452,292.49,381.143484,244.376666839652,0.767401286597884,2446.38,1212.351516456753,2730.3060824484473,0.8960094312232452,231.6533333333333,3.9708333333333337,1.1281224818694524,92.40797481636935,2.44638,0.2524275,2738.4009170833338
2017-05-08 04:19:59,228.15,7.1792,1522.37,1637.93448,604.3334707534165,0.9294449922075027,233.31,2.7343,563.18,637.9395330000001,299.65836441564295,0.8828109418953346,230.77,3.496,709.48,806.77192,384.08210124983225,0.879405916854419,2795.0299999999997,1288.0739364188917,3077.5521387267604,0.9081990731622032,230.74333333333334,4.469833333333333,1.1239039047715356,60.61448972743205,2.7950299999999997,0.21839208333333332,2738.619309166667
2017-05-08 04:24:59,228.95,7.5335,1608.27,1724.794825,623.2052594826046,0.9324413412476467,234.26,2.9245,614.71,685.09337,302.46411608314287,0.8972645582601391,231.57,4.1717,845.97,966.0405690000001,466.4430726828772,0.8757085645747864,3068.95,1392.1124482486248,3369.9304400935016,0.9106864531942236,231.59333333333333,4.876566666666666,1.1514436224416322,54.48368729365607,3.0689499999999996,0.24433249999999998,2738.863641666667
2017-05-08 04:29:59,229.26,7.548,1597.96,1730.4544799999999,664.0757078466806,0.923433709738496,234.4,2.9177,613.16,683.90888,302.92931608356156,0.896552183969303,231.8,4.8409,996.4,1122.1206200000001,516.0830609787389,0.8879615811711934,3207.52,1483.0880849089813,3533.798921557223,0.9076690754624366,231.82000000000002,5.1022,1.1129324475886393,47.93618439104701,3.20752,0.2615195833333333,2739.12516125
2017-05-08 04:34:59,229.38,7.2011,1528.49,1651.7883180000001,626.1972272225977,0.9253546494690731,234.54,2.9113,612.53,682.8163020000001,301.7368081241586,0.8970641125671307,231.97,5.2858,1100.56,1226.147026,540.5591695352553,0.8975758833671875,3241.58,1468.4932048820115,3558.6954336083104,0.9108899765308733,231.96333333333334,5.132733333333333,1.1136817600482876,43.27973399488251,3.24158,0.2687125,2739.3938737500002
2017-05-08 04:39:59,228.59,10.7647,2238.21,2460.702773,1022.4842947204073,0.9095816140651783,233.77,6.4952,1377.09,1518.382904,639.6168971028466,0.9069451430019525,231.22,8.4149,1795.16,1945.6931779999998,750.4148967842646,0.9226326228091448,5410.46,2412.516088607518,5923.960777165064,0.9133179984674371,231.19333333333336,8.558266666666666,1.1260416967040656,25.781310857338713,5.41046,0.3605016666666667,2739.754375416667
2017-05-08 04:44:59,228.49,7.9812,1706.29,1823.6243880000002,643.568445783644,0.9356586867492582,233.65,3.2209,690.22,752.563285,299.91306995526395,0.9171587476526976,231.12,3.921,779.74,906.2215199999999,461.78238999674977,0.8604297986655626,3176.25,1405.2639057356578,3473.2305865380486,0.9144944226596643,231.08666666666667,5.041033333333333,1.1236765427112472,58.324682108826906,3.17625,0.35777958333333326,2740.1121550000003
2017-05-08 04:49:59,228.45,8.0439,1722.89,1837.6289550000001,639.1636912046806,0.937561413207053,233.62,3.0602,646.16,714.923924,305.9305011069637,0.9038164457901117,231.09,1.9586,318.51,452.612874,321.5739317956912,0.703713964618691,2687.5600000000004,1266.6681241073354,2971.098599883484,0.9045677582377768,231.0533333333333,4.354233333333334,1.1267239886894764,84.7374585652277,2.6875600000000004,0.24432541666666666,2740.3564804166667
2017-05-08 04:54:59,228.37,7.3128,1547.84,1670.024136,627.0342488433519,0.9268369041104685,233.66,2.7592,567.88,644.714672,305.23648846765934,0.8808237576451495,231.07,1.2169,146.74,281.18908300000004,239.86386305231747,0.5218552528228843,2262.46,1172.1346003633287,2548.062945252511,0.8879137009607084,231.0333333333333,3.762966666666667,1.152791804934338,94.33602919682166,2.26246,0.20625083333333333,2740.56273125
2017-05-08 04:59:59,228.58,7.4912,1585.56,1712.338496,646.6085456313909,0.9259617789962948,233.84,2.7473,564.83,642.428632,306.0745306512637,0.8792105019379025,231.2,1.2489,146.56,288.74567999999994,248.7855183057534,0.5075746934118635,2296.95,1201.468594588408,2592.2010119360425,0.88610026360744,231.20666666666668,3.8291333333333335,1.1389521640091083,95.63695875480961,2.29695,0.18997541666666665,2740.7527066666667
2017-05-08 05:04:59,228.39,7.689,1626.92,1756.09071,661.0490869430984,0.9264441698458732,233.7,2.9524,618.77,689.97588,305.271030531517,0.8967994649320206,231.07,1.1879,146.25,274.488053,232.2813568492547,0.5328100746155244,2391.94,1198.60147432387,2675.4480854337944,0.8940334193074703,231.0533333333333,3.9431,1.1526920191586332,94.99885876594558,2.39194,0.19537041666666666,2740.9480770833334
2017-05-08 05:09:59,228.27,7.5634,1598.41,1726.497318,652.5936415267872,0.9258108792497992,233.5,2.9458,616.83,687.8443000000001,304.3854992316323,0.8967581762326153,230.9,1.2864,164.63,297.02976,247.23195874655363,0.5542542269165217,2379.8700000000003,1204.2110995049732,2667.190579818206,0.892275946836244,230.89,3.9318666666666666,1.1347394863354743,92.3615585472549,2.3798700000000004,0.19882541666666667,2741.1469025
2017-05-08 05:14:59,227.94,9.9909,2083.16,2277.325746,920.1396458116874,0.9147395815723588,233.14,5.6718,1197.16,1322.3234519999999,561.5578742295363,0.9053458124706997,230.47,5.4621,1098.14,1258.850187,615.4610740818096,0.8723357325123868,4378.46,2097.1585941230333,4854.790020227868,0.9018845267780479,230.51666666666665,7.0416,1.138023281035356,41.88394683026585,4.3784600000000005,0.28159708333333333,2741.4284995833336
2017-05-08 05:19:59,227.77,7.8555,1638.73,1789.247235,718.3102777039636,0.9158767821150217,232.99,3.5955,755.58,837.715545,361.75433367776947,0.9019529415560744,230.26,6.5732,1389.27,1513.545032,600.622536200467,0.9178914208877004,3783.58,1680.6871475822002,4140.070881572922,0.913892565666054,230.34,6.008066666666667,1.1504732135104654,40.15545766247601,3.7835799999999997,0.34008499999999997,2741.7685845833334
2017-05-08 05:24:59,227.93,7.6278,1609.27,1738.604454,658.0239468048549,0.9256101905741465,233.17,2.8477,596.62,663.998209,291.4415844645503,0.8985265199713814,230.42,9.4238,2064.37,2171.431996,673.4191980873006,0.9506952111798946,4270.26,1622.8847293567057,4568.246415461757,0.9347700652808072,230.50666666666666,6.6331,1.1554257288292429,57.06833908730458,4.27026,0.3355766666666667,2742.1041612500003
2017-05-08 05:29:59,228.62,7.636,1623.74,1745.74232,641.1588416601479,0.9301143596037701,233.92,2.9275,614.35,684.8008,302.5329951933176,0.8971221996235986,231.08,3.008,608.32,695.08864,336.29599322181883,0.8751689568685801,2846.4100000000003,1279.9878300752844,3120.964391536827,0.912028989410664,231.20666666666668,4.523833333333333,1.1735532424093782,68.794901079468,2.84641,0.29652791666666667,2742.400689166667
2017-05-08 05:34:59,230.53,7.2034,1544.27,1660.599802,610.5914096205737,0.929947117987191,235.86,3.2217,694.58,759.870162,308.15789248030984,0.914077213101572,233.02,2.3831,464.14,555.309962,304.86589559418013,0.8358214902688887,2702.99,1223.6151976950637,2967.050571212147,0.9110023355266678,233.13666666666666,4.2694,1.1681274216840014,68.72160022485595,2.70299,0.23122499999999996,2742.631914166667
2017-05-08 05:39:59,230.49,7.4735,1603.75,1722.567015,628.6676853998545,0.9310232844554962,235.83,3.3148,724.78,781.729284,292.9071953079213,0.9271496089943075,232.94,3.9437,823.4,918.645478,407.33518660907333,0.8963196572769718,3151.93,1328.910067316849,3420.6234361467023,0.921448986957365,233.08666666666667,4.910666666666667,1.1769584989846436,52.18911213684495,3.1519299999999997,0.24395499999999998,2742.8758691666667
2017-05-08 05:44:59,230.04,7.5841,1634.2,1744.646364,610.8856647674918,0.9366941253660275,235.43,3.358,739.5,790.57394,279.5476785936946,0.9353963779782571,232.53,4.7441,1007.63,1103.145573,449.0121806025961,0.9134152596558532,3381.33,1339.4455239637825,3636.963964705536,0.9297122635290578,232.66666666666666,5.2287333333333335,1.187679083094563,45.046601471356986,3.3813299999999997,0.2722191666666667,2743.1480883333334
2017-05-08 05:49:59,229.97,8.8591,1877.44,2037.327227,791.1518667585317,0.9215210866074584,235.36,4.7462,1024.28,1117.065632,445.7421988050487,0.916938065819932,232.44,6.9673,1495.8,1619.479212,620.7215785681543,0.9236302565148332,4397.52,1857.6156441317348,4773.773982052666,0.921183117703683,232.59,6.8575333333333335,1.190936841652698,30.78852454235245,4.39752,0.32411875,2743.472207083333
2017-05-08 05:54:59,229.95,8.7076,1825.88,2002.3126199999997,821.8382163243948,0.9118855775877797,235.33,4.9508,1072.06,1165.071764,456.1573979122469,0.9201664937096526,232.47,7.363,1571.08,1711.67661,679.3706284651201,0.9178602960520679,4469.02,1957.366242701762,4878.875113022306,0.915993932304528,232.58333333333334,7.007133333333333,1.1809387316374071,29.346285214115138,4.46902,0.36943916666666665,2743.84164625
2017-05-08 05:59:59,230.25,7.8828,1702.9,1815.0147,628.0206614563645,0.9382293157184899,235.7,2.8793,612.19,678.65101,292.90031968917356,0.9020689440954343,232.79,4.4684,917.23,1040.198836,490.6146609262252,0.88178333627745,3232.32,1411.5356420717633,3527.084554024605,0.9164282711373444,232.91333333333333,5.076833333333333,1.1964393050347748,55.270017399297465,3.23232,0.32088916666666667,2744.1625354166667
2017-05-08 06:04:59,229.78,7.9202,1710.82,1819.903556,620.599613874715,0.9400608039693286,235.33,2.9113,612.27,685.1162290000001,307.42429041827614,0.8936731814011661,232.34,2.9145,547.09,677.15493,399.03800711624564,0.8079244139889818,2870.1800000000003,1327.0619114092367,3162.1237403228133,0.907674789382844,232.48333333333335,4.582,1.2244605348053612,72.85464862505458,2.8701800000000004,0.25427083333333333,2744.4168062500003
2017-05-08 06:09:59,229.68,7.8653,1691.73,1806.5021040000001,633.6398494858317,0.9364672181970511,235.21,2.9973,633.87,704.9949330000001,308.5882023922408,0.8991128451131718,232.25,1.3209,171.77,306.779025,254.18189801783805,0.5599144204855596,2497.37,1196.4099498959106,2769.1611879971765,0.9018507159585923,232.38,4.061166666666667,1.217832859970743,93.67094841383839,2.49737,0.22364791666666667,2744.640454166667
2017-05-08 06:14:59,229.73,7.1975,1518.17,1653.4816749999998,655.1041906909195,0.9181656034984483,235.26,3.019,639.97,710.24994,308.0476852209794,0.9010490025525381,232.26,1.1812,147.41,274.345512,231.37794159025214,0.5373151502474733,2305.55,1194.5298175021512,2596.62517268121,0.8879025067831977,232.41666666666666,3.7992333333333335,1.2233775546790968,89.44611632171402,2.30555,0.20012166666666667,2744.840575833334
2017-05-08 06:19:59,229.68,7.4943,1605.25,1721.290824,621.3006826703145,0.9325849981990028,235.31,3.0072,636.51,707.624232,309.1715925074454,0.899502831044938,232.27,1.1784,146.99,273.70696799999996,230.8883804606741,0.5370341905215947,2388.75,1161.360655638434,2656.103374299452,0.8993437616598916,232.42,3.8933,1.2434386025299091,92.49223024169727,2.38875,0.19559583333333333,2745.036171666667
2017-05-08 06:24:59,229.95,8.1076,1731.8,1864.34262,690.3927612225264,0.928906511829891,235.49,2.7493,566.67,647.432657,313.13600312017724,0.8752570539548795,232.54,1.7593,267.19,409.107622,309.8040514236295,0.6531044293278897,2565.66,1313.3328157663332,2882.2654840539453,0.8901539480642722,232.66,4.2054,1.2163672311527605,92.79022209540115,2.56566,0.20643375,2745.242605416667
2017-05-08 06:29:59,230.3,10.0582,2105.76,2316.40346,965.142379081952,0.9090644338788892,235.8,4.9996,1059.41,1178.90568,517.174104375173,0.8986384729268587,232.97,4.9644,977.93,1156.556268,617.4749518402249,0.8455533267664587,4143.1,2099.79143529735,4644.825258472929,0.8919818872501826,233.02333333333334,6.6740666666666675,1.191583103265769,50.705716654513466,4.1431000000000004,0.2795316666666666,2745.5221370833337
2017-05-08 06:34:59,230.51,7.3084,1550.83,1684.6592839999998,658.0297974008413,0.9205600293952377,235.72,1.8952,404.09,446.736544,190.48572556772842,0.9045375969958706,233.21,4.5096,922.18,1051.683816,505.5916301090455,0.8768605031001067,2877.1,1354.1071530776153,3179.828704822944,0.9047971658461393,233.14666666666668,4.571066666666667,1.1309047237790308,59.8839074760085,2.8771,0.29250833333333337,2745.814645416667
2017-05-08 06:39:59,229.96,7.5894,1625.3,1745.258424,635.8670274066461,0.9312660965560249,234.64,1.7717,374.64,415.711688,180.1695810613138,0.9012015077141636,232.74,7.9389,1733.45,1847.6995860000002,639.6443211696416,0.9381665792071027,3733.3900000000003,1455.6809296376014,4007.14460195918,0.9316833732864707,232.4466666666667,5.766666666666667,1.0697794476152287,69.27687861271676,3.7333900000000004,0.2754370833333333,2746.0900825000003
2017-05-08 06:44:59,230.39,7.5558,1627.22,1740.7807619999999,618.4437993458259,0.9347644663366289,234.89,1.5761,322.45,370.210129,181.8833063098333,0.8709918360985741,233.13,6.2681,1339.32,1461.2821529999999,584.4377368687918,0.9165375743831452,3288.99,1384.764842524451,3568.6172236864754,0.921642696271691,232.8033333333333,5.133333333333333,1.0366403688377859,69.29675324675324,3.2889899999999996,0.29259916666666663,2746.382681666667
2017-05-08 06:49:59,230.71,7.3007,1572.98,1684.344497,602.2875593719194,0.9338825892218888,235.25,1.6307,332.85,383.622175,190.72716285765546,0.8676505731192417,233.46,1.4508,205.38,338.703768,269.3312051311504,0.6063705792608719,2111.21,1062.3459273607252,2363.426862308186,0.8932834071024037,233.14000000000001,3.4607333333333337,1.0422921849532498,110.95817842075859,2.1112100000000003,0.2250083333333333,2746.6076900000003
2017-05-08 06:54:59,230.75,7.3038,1569.23,1685.35185,614.7585423549823,0.931099342846421,235.17,1.6051,318.39,377.471367,202.7620299879854,0.8434811957538491,233.38,3.3572,658.5,783.503336,424.56475068371947,0.8404558981992644,2546.12,1242.085323026687,2832.9318742388264,0.8987579345458531,233.1,4.0887,1.0081510081510057,78.63379558294811,2.5461199999999997,0.19405541666666665,2746.801745416667
2017-05-08 06:59:59,230.63,7.5569,1619.9,1742.847847,642.9950293684511,0.9294557770997436,235.03,1.5708,322.27,369.185124,180.11025202052042,0.8729224961946191,233.16,6.1964,1353.52,1444.752624,505.2660231550162,0.9368524254710058,3295.69,1328.3713045439877,3553.3284254112928,0.9274937763791222,232.93999999999997,5.108033333333332,0.9916716751094592,69.24843873375923,3.29569,0.24340874999999998,2747.045154166667
2017-05-08 07:04:59,230.9,10.757,2259.5,2483.7913,1031.4450891616527,0.9096980088463955,235.19,4.8595,1021.8,1142.9058049999999,512.0141004920644,0.8940369324661888,233.3,19.1384,4363.13,4464.98872,948.2725730649597,0.9771872391202815,7644.43,2491.7317627186767,8040.275940677729,0.9507671199846455,233.13000000000002,11.584966666666666,0.9565478488397108,65.20030269113133,7.644430000000001,0.45583833333333335,2747.5009925000004
2017-05-08 07:09:59,230.84,7.711,1654.66,1780.0072400000001,656.1448459390791,0.9295804886726191,235.14,1.683,349.98,395.74062,184.72855198367242,0.8843671392640968,233.21,15.5441,3580.34,3625.039561,567.5185487850345,0.987669221191156,5584.9800000000005,1408.391946707786,5759.823736534943,0.9696442557042332,233.06333333333336,8.3127,0.9539610120282144,86.99219266904858,5.584980000000001,0.5512254166666666,2748.052217916667
2017-05-08 07:14:59,231.03,7.5107,1610.12,1735.197021,646.855692784159,0.9279176834179224,235.17,1.4633,302.45,344.124261,164.15085899499928,0.8788976375019372,233.31,14.4687,3334.94,3375.6923970000003,522.9477560556189,0.9879276923939465,5247.51,1333.9543078347774,5414.40627359002,0.9691755171007219,233.17,7.814233333333334,0.9177853068576517,85.15827954971056,5.24751,0.45135375000000005,2748.503571666667
2017-05-08 07:19:59,231.29,7.8471,1694.91,1814.955759,649.1105445355712,0.9338574737126693,235.36,1.6227,343.84,381.918672,166.24056791963753,0.9002963856137413,233.51,12.8843,2964.32,3008.612893,514.3524837364241,0.9852779687599378,5003.07,1329.7035961916329,5176.757776700099,0.9664485409223037,233.38666666666666,7.451366666666666,0.89836608775137,78.2227868713122,5.00307,0.4271075,2748.9306791666672
2017-05-08 07:24:59,231.32,7.8897,1711.95,1825.045404,632.4697021688254,0.9380314573258695,235.24,1.5511,323.78,364.880764,168.23936381603355,0.8873583700345463,233.54,10.8401,2486.45,2531.5969539999996,475.9721998206166,0.9821666107123939,4522.18,1276.6812658054755,4698.938923508016,0.9623832260037005,233.36666666666667,6.7603,0.877017568918732,77.05575196367025,4.5221800000000005,0.39688541666666666,2749.3275645833337
2017-05-08 07:29:59,230.94,9.9195,2120.28,2290.80933,867.3062365825858,0.9255593524232766,234.78,3.9594,823.34,929.587932,431.5610822583944,0.8857042692331337,233.22,12.1727,2745.07,2838.9170940000004,723.9067355021682,0.9669426436586175,5688.6900000000005,2022.7740543431485,6037.616151348463,0.9422079604596042,232.98000000000002,8.683866666666667,0.8756116404841705,54.40510371723809,5.68869,0.42545291666666674,2749.7530175
2017-05-08 07:34:59,230.67,8.7251,1877.23,2012.6188169999998,725.7010607974048,0.9327300252504795,234.49,2.9214,608.79,685.0390860000001,314.0912053014468,0.8886938168079943,232.8,11.1968,2541.57,2606.61504,578.6742623049709,0.9750461656202214,5027.59,1618.4665284038224,5281.675407639466,0.9518930286264933,232.65333333333334,7.614433333333333,0.8524843830592077,61.63338922134718,5.02759,0.4465116666666667,2750.1995291666667
2017-05-08 07:39:59,230.3,7.8102,1667.33,1798.6890600000002,674.7540334549209,0.9269695563723503,234.03,2.258,468.14,528.43974,245.1397544489013,0.885890981628293,232.35,10.7693,2451.13,2502.246855,503.1908648389688,0.9795716178450348,4586.6,1423.084652742791,4802.298354837199,0.9550843494303237,232.2266666666667,6.945833333333333,0.8296491933168785,67.49130173965206,4.586600000000001,0.40059125,2750.600120416667
2017-05-08 07:44:59,230.24,10.0045,2107.57,2303.43608,929.4979665097527,0.9149678683508335,234.03,4.332,907.54,1013.81796,451.88273303874047,0.8951705688859566,232.38,13.495,3023.86,3135.9680999999996,831.0033842395628,0.9642508799754693,6038.97,2212.384083788056,6431.469660590706,0.9389720108615648,232.21666666666667,9.277166666666666,0.8512165362807692,53.30470869338699,6.03897,0.4427320833333333,2751.0428525
2017-05-08 07:49:59,229.76,7.5431,1617.82,1733.102656,621.5329949682915,0.933481922954251,233.48,1.4323,295.18,334.41340399999996,157.1658117240107,0.8826799298989823,231.83,12.329,2824.04,2858.2320700000005,440.7818557705018,0.9880373359606169,4737.04,1219.480662462804,4891.490677464358,0.9684246198861363,231.69000000000003,7.101466666666667,0.8330096249298783,79.83092694466872,4.73704,0.4490004166666666,2751.491852916667
2017-05-08 07:54:59,229.28,7.5935,1624.58,1741.03768,626.0607213200509,0.9331101897806141,232.88,1.3721,284.17,319.534648,146.11571569302154,0.8893245279616752,231.33,15.6702,3593.51,3624.9873660000003,476.67523908801735,0.9913165584257653,5502.26,1248.8516761010899,5642.206626533674,0.97519647262198,231.16333333333333,8.211933333333333,0.8147197508255313,90.82229925555494,5.502260000000001,0.4266375,2751.9184904166673
2017-05-08 07:59:59,228.78,7.6432,1633.15,1748.611296,624.8700200832166,0.9339697185623123,232.21,1.3951,282.26,323.95617100000004,158.98708478672498,0.871290703087116,230.87,17.5697,4026.88,4056.316639,487.7931338469786,0.9927430125358121,5942.29,1271.65023871692,6076.833449563087,0.977859612135205,230.62,8.869333333333334,0.7978492758650608,98.09493385447986,5.94229,0.47685625,2752.395346666667
2017-05-08 08:04:59,229.32,7.0472,1501.39,1616.063904,597.9051845499595,0.9290412317754484,232.73,1.4393,278.55,334.96828899999997,186.04744592599891,0.8315712536000684,231.35,10.061,2297.96,2327.61235,370.3499564905086,0.9872606149387376,4077.9,1154.302586966467,4238.122564565291,0.9621949195370367,231.13333333333333,6.1825,0.784539948081915,76.71977355438739,4.0779000000000005,0.4175079166666667,2752.812854583334
2017-05-08 08:09:59,229.26,7.4614,1600.73,1710.600564,603.1730735511313,0.9357707659448661,232.71,1.1555,205.74,268.896405,173.13673504465777,0.7651273731234897,231.35,12.0059,2744.75,2777.564965,425.69304938588266,0.9881857074763326,4551.22,1202.0028579816717,4707.272496785809,0.9668486375300424,231.10666666666668,6.874266666666667,0.7990538279582411,83.19093430571989,4.55122,0.3595466666666667,2753.1724012500003
2017-05-08 08:14:59,228.7,7.5653,1627.01,1730.18411,588.5367570479281,0.9403681322677273,232.01,1.3601,285.13,315.556801,135.19237314787256,0.9035774196481349,230.72,13.537,3090.83,3123.25664,448.8896862304711,0.989617683162918,5002.969999999999,1172.6188164262717,5138.554632339423,0.973614247188086,230.47666666666666,7.487466666666667,0.7708661758963327,81.83497756250445,5.0029699999999995,0.3980912499999999,2753.5704925000005
2017-05-08 08:19:59,227.63,19.1605,4238.27,4361.504615,1029.4609821485665,0.9717449307341844,231.01,5.3592,1135.69,1238.028792,492.87271553716505,0.9173373085817539,229.63,18.7739,4224.19,4311.050657,861.0322938892193,0.9798516269209313,9598.150000000001,2383.365991574951,9889.63684228577,0.9705260317507879,229.42333333333332,14.431199999999999,0.781669984163187,62.86379511059371,9.598150000000002,0.60838,2754.1788725000006
2017-05-08 08:24:59,226.96,17.9557,4027.58,4075.225672,621.3401816459747,0.9883084580254381,230.26,1.6697,360.58,384.46512199999995,133.39975125342198,0.9378744114010946,228.87,15.5889,3526.15,3567.8315430000002,543.77209998837,0.9883174016212233,7914.3099999999995,1298.5120328877665,8020.126948849022,0.9868060755741269,228.6966666666667,11.738100000000001,0.7593755921234876,85.77538102418619,7.9143099999999995,0.7296858333333334,2754.908558333334
2017-05-08 08:29:59,227.74,17.9832,4047.96,4095.493968,622.1661195568149,0.9883935934538287,230.96,10.7218,2453.44,2476.306928,335.75015720144694,0.9907657133526382,229.54,15.145,3433.39,3476.3833,545.0449122952076,0.9876327503932032,9934.789999999999,1502.9611890534693,10047.832834989891,0.98874953068524,229.41333333333333,14.616666666666665,0.7293967220736884,26.64675028506271,9.93479,0.7437125,2755.652270833334
2017-05-08 08:34:59,227.87,18.6285,4199.55,4244.876295,618.6716070363393,0.9893221163939714,230.99,19.2118,4411.3,4437.733682,483.645058237213,0.9940434275929585,229.8,13.4913,3054.69,3100.30074,529.8430733193995,0.9852882852906715,11665.54,1632.1597385929517,11779.166732154012,0.9903535848725327,229.55333333333337,17.110533333333333,0.7333081636802045,21.152077862369374,11.66554,0.9000137500000001,2756.5522845833343
2017-05-08 08:39:59,227.4,18.9437,4263.26,4307.79738,617.8449963662906,0.9896612175385092,230.4,34.9567,8003.8,8054.023679999999,898.0439844466006,0.9937641504426271,229.46,11.1099,2508.02,2549.277654,456.78467222942567,0.9838159433378064,14775.080000000002,1972.6736530423168,14906.187653045543,0.9912044812465007,229.08666666666667,21.6701,0.7362570206326575,61.313053469988574,14.77508,1.1016925,2757.653977083334
2017-05-08 08:44:59,226.74,28.2075,6290.32,6395.76855,1156.6026295876636,0.9835127632941001,229.87,38.2933,8737.43,8802.480871,1068.1696866232912,0.9926099389531977,228.87,11.8071,2647.36,2702.290977,542.0899877101718,0.979672441840078,17675.11,2766.862303921127,17890.361665459975,0.9879682887643602,228.49333333333334,26.102633333333333,0.7673455097158183,54.766632740757956,17.67511,1.35209125,2759.006068333334
2017-05-08 08:49:59,227.85,29.6349,6641.17,6752.311965,1220.0729092075437,0.9835401614178826,231.02,38.9417,8931.78,8996.311534,1075.6055263810338,0.9928268898029916,230.03,11.2313,2538.52,2583.535939,480.1813800061497,0.9825758417676883,18111.47,2775.859815594727,18322.956728561403,0.9884578274295795,229.63333333333333,26.602633333333333,0.7766003774132667,57.78124721988676,18.11147,1.4911075,2760.497175833334
2017-05-08 08:54:59,226.53,31.0415,6889.67,7031.830995,1406.8029120465624,0.9797832178985695,229.49,40.8298,9307.45,9370.030802,1081.1344633896113,0.9933211743565836,228.62,11.959,2685.2,2734.06658,514.6076407059052,0.9821267776149034,18882.32,3002.5450161420786,19119.552430858825,0.9875921556366595,228.21333333333334,27.94343333333333,0.7376139284879661,57.20282523144973,18.88232,1.5414079166666668,2762.0385837500007
2017-05-08 08:59:59,227.03,31.8274,7066.31,7225.774622,1509.6628338272226,0.9779311381350749,229.8,41.7956,9549.54,9604.62888,1027.2203808969302,0.9942643405915753,228.93,12.8147,2874.93,2933.669271,584.1171857681242,0.9799775415788509,19490.780000000002,3121.000400492277,19739.07668834267,0.9874210586309083,228.58666666666667,28.81256666666667,0.6809962669155413,55.523920696640474,19.49078,1.5988791666666669,2763.6374629166676
2017-05-08 09:04:59,226.93,43.4895,9688.3,9869.072235,1880.2738868707136,0.9816829555306218,229.72,40.1636,9157.78,9226.382192000001,1123.0288618084242,0.9925645620816052,228.87,11.5521,2602.04,2643.929127,468.77400418429875,0.9841564864306592,21448.120000000003,3472.076752863437,21727.336894156513,0.9871490511922055,228.50666666666666,31.735066666666665,0.6899871630295193,63.59831185691538,21.448120000000003,1.7057875000000005,2765.3432504166676
2017-05-08 09:09:59,226.5,53.6267,11936.98,12146.44755,2246.040196546145,0.9827548302384098,229.32,43.8716,9983.15,10060.635312,1246.2339100511372,0.9922981690920076,228.4,15.0914,3397.87,3446.87576,579.1648884174327,0.985782556897264,25317.999999999996,4071.438995014715,25643.27864158806,0.9873152475494874,228.07333333333335,37.5299,0.6898366022624383,59.78832877252537,25.317999999999998,1.948588333333333,2767.291838750001
2017-05-08 09:14:59,226.2,54.2288,12075.58,12266.554559999999,2156.091008528339,0.9844312794545628,228.87,43.453,9865.28,9945.08811,1257.3893737674812,0.991975122883049,227.98,18.8246,4240.04,4291.632308,663.4520822707606,0.987978395096004,26180.9,4076.9324645665806,26496.43189432564,0.9880915326416757,227.6833333333333,38.83546666666667,0.6514896420466965,51.527298071178926,26.1809,2.1457874999999995,2769.437626250001
2017-05-08 09:19:59,227.83,53.7739,12042.38,12251.307637,2252.914279775098,0.982946503084371,230.58,40.667,9312.66,9376.996860000001,1096.555441758365,0.9931388630112007,229.84,13.6399,3089.46,3134.9946160000004,532.3797054255436,0.9854753766505351,24444.5,3881.8494269590065,24750.80473890863,0.9876244533404154,229.41666666666666,36.02693333333333,0.6916091536505534,62.139713991754306,24.4445,2.1093916666666663,2771.5470179166678
2017-05-08 09:24:59,227.28,54.3587,12154.36,12354.645336,2215.579917029968,0.9837886616286434,230.06,40.3584,9219.59,9284.853504,1098.9380431312197,0.9929709710581988,229.39,11.2129,2527.59,2572.1271309999997,476.57818868081773,0.9826847085187876,23901.54,3791.0961488420053,24200.33107999485,0.9876534300705563,228.91,35.31,0.7120702459481872,68.24440668365904,23.90154,2.0144183333333334,2773.561436250001
2017-05-08 09:29:59,226.65,54.4651,12150.79,12344.514915,2178.3826253799884,0.9843068021437925,229.45,40.1466,9145.24,9211.637369999999,1104.0146642053646,0.9927920121762241,228.76,12.8618,2894,2942.265368,530.7442846910131,0.9835958481091024,24190.03,3813.141574276366,24488.72393707714,0.9878027969997693,228.28666666666666,35.8245,0.7169348479981263,64.09775433013719,24.19003,2.0038154166666664,2775.565251666668
2017-05-08 09:34:59,227.94,57.3351,12763.89,13068.962694,2807.2937083717693,0.9766567017487884,230.99,43.2735,9955.35,9995.745765,897.7414861837625,0.9959587042378124,230.04,17.3402,3911.73,3988.9396079999997,781.0298351351182,0.9806440769759581,26630.969999999998,4486.06502969065,27006.172305447384,0.9861067943578326,229.65666666666667,39.316266666666664,0.7474926339318121,55.895608942185085,26.630969999999998,2.1175416666666664,2777.6827933333343
2017-05-08 09:39:59,227.72,57.6307,12851.13,13123.663004,2660.6368346052627,0.9792334652362732,230.68,43.7991,10060.46,10103.576388000001,932.4164394470813,0.9957325617836461,229.74,17.4373,3950.86,4006.0453020000004,662.6493960430919,0.9862244937738349,26862.449999999997,4255.702670095436,27197.46725742596,0.9876820420719694,229.38,39.622366666666665,0.723689946813147,55.99127092357767,26.862449999999995,2.2288924999999997,2779.911685833334
2017-05-08 09:44:59,229.38,64.3114,14381.68,14751.748932,3283.500712709402,0.9749135554227585,232.27,47.1866,10934.78,10960.031582,743.5580878703506,0.9976960301791948,231.28,20.44,4645.73,4727.363200000001,874.7317256246339,0.982731768948914,29962.19,4901.790526204387,30360.506912087076,0.9868804261654637,230.97666666666666,43.97933333333334,0.6912675161993264,53.523624732829056,29.96219,2.3676933333333334,2782.2793791666672
2017-05-08 09:49:59,229.81,65.9537,14764.53,15156.819797,3426.053157473059,0.974117934879872,232.72,47.8309,11108.24,11131.207048,714.6848591126566,0.9979366974398228,231.64,20.1659,4572.58,4671.229076,954.931004873028,0.9788815589227164,30445.35,5095.669021458743,30868.83832279333,0.9862810411469022,231.39,44.65016666666667,0.6828298543584357,54.83577888847,30.445349999999998,2.516980833333333,2784.7963600000007
2017-05-08 09:54:59,229.44,63.7386,14302.91,14624.184384,3048.5298799797715,0.9780312955879099,232.4,47.5579,11018.22,11052.45596,869.2587528115677,0.9969024115432893,231.38,15.9224,3616.4,3684.1249119999998,703.1553222574695,0.9816170967006561,28937.53,4620.943955048809,29304.15952619358,0.9874888230162047,231.07333333333335,42.406299999999995,0.7068463114162982,62.45274876610315,28.93753,2.4742866666666665,2787.2706466666673
2017-05-08 09:59:59,228.7,63.9436,14316.54,14623.90132,2982.4775347850878,0.9789822624432206,231.66,55.9322,12903.81,12957.253452,1175.6294072818812,0.9958754027465788,230.87,14.5422,3297.82,3357.3577139999998,629.4712601503766,0.9822664967299342,30518.17,4787.578202217346,30891.41636751618,0.98791747315579,230.41,44.806000000000004,0.7421552883989445,67.54407891800206,30.518169999999998,2.477320833333333,2789.7479675000004
2017-05-08 10:04:59,228.75,64.2334,14381.3,14693.39025,3012.2960260895866,0.9787598202531916,231.63,58.1341,13409.83,13465.601583,1224.2897382532092,0.9958582182417747,230.81,14.6751,3331.25,3387.159831,612.8826627013915,0.9834935952864399,31122.379999999997,4849.468427044187,31497.934549574806,0.9880768515477191,230.39666666666668,45.68086666666667,0.7147094141987045,67.87473384188566,31.122379999999996,2.56835625,2792.3163237500003
2017-05-08 10:09:59,228.7,66.513,14858.5,15211.5231,3258.1302570390935,0.976792389711455,231.59,59.3185,13688.92,13737.571415,1155.1353235985455,0.9964585141339555,230.78,16.9956,3829.58,3922.244568,847.5372999493933,0.9763746073470245,32377,5260.802880587032,32801.61849586683,0.987054952915804,230.35666666666665,47.609033333333336,0.7191746132808542,64.30173265437722,32.377,2.6458074999999996,2794.9621312500003
2017-05-08 10:14:59,228.17,65.3242,14529.72,14905.022714,3323.69355182694,0.9748203863086041,230.9,59.285,13642.07,13688.9065,1131.4094222880658,0.9965785068369049,230.26,18.1691,4075.24,4183.616966,946.0813181767421,0.9740949119193337,32247.03,5401.184292291748,32696.2342721635,0.9862612841459257,229.77666666666664,47.59276666666667,0.6992296867973199,61.823820566570696,32.24703,2.6926679166666667,2797.654799166667
2017-05-08 10:19:59,228.09,64.8804,14502.98,14798.570435999998,2943.0015407493706,0.9800257438866578,230.87,57.4161,13194.13,13255.655007,1275.6657899717254,0.9953585841689822,230.2,15.873,3588.49,3653.9646,688.6195015777291,0.9820812166598439,31285.6,4907.286832298825,31668.126427284158,0.9879207749103026,229.72000000000003,46.0565,0.7095594636949433,65.53580927773496,31.2856,2.6471929166666666,2800.301992083334
2017-05-08 10:24:59,227.81,62.4447,13943.13,14225.527107,2820.4161528206787,0.9801485663852104,230.51,57.6719,13227.65,13293.949669,1326.0366810179898,0.9950127937407042,229.83,17.8698,4044.19,4107.016134,715.6177532987217,0.9847027301695036,31214.969999999998,4862.07058713739,31591.360883874666,0.9880856388156805,229.38333333333333,45.995466666666665,0.6858969701373204,61.14877987975626,31.214969999999997,2.604190416666666,2802.906182500001
2017-05-08 10:29:59,227.11,60.2225,13416.43,13677.131975,2657.6954522042947,0.9809388418948849,229.67,57.7383,13190.23,13260.755361,1365.8203730323546,0.9946816482862345,229.11,21.0713,4774.24,4827.6455430000005,716.0963002611948,0.988937559204727,31380.9,4739.612125497844,31736.80525683337,0.9887857251555987,228.63,46.344033333333336,0.6648296374054069,54.53287406289626,31.3809,2.6081612499999998,2805.514343750001
2017-05-08 10:34:59,226.63,63.9524,14218.22,14493.532411999999,2811.530154434507,0.9810044643242352,229.29,57.9651,13218.67,13290.817778999999,1382.9680638693233,0.9945716072404517,228.58,21.9118,4960.05,5008.599244,695.6798002654458,0.9903068220005505,32396.94,4890.178018569276,32763.93691876631,0.9887987539569426,228.16666666666666,47.943099999999994,0.6734842951059146,54.296238666252286,32.39694,2.6574099999999996,2808.171753750001
2017-05-08 10:39:59,226.96,57.6578,12837.52,13086.014288,2538.0800214611354,0.9810106971816567,229.63,65.1828,14905.69,14967.926363999999,1363.534107393805,0.9958420182938843,229.01,22.7249,5122.73,5204.229349,917.4096490079935,0.984339785291042,32865.94,4819.023777862934,33217.35995312103,0.9894205935204671,228.53333333333333,48.521833333333326,0.688448074679109,53.16561960079825,32.86594,2.719286666666667,2810.8910404166672
2017-05-08 10:44:59,227.95,59.8231,13355.25,13636.675645,2756.1241054125535,0.9793625915636421,230.49,69.7519,16027.21,16077.115431000002,1265.7725694604176,0.9968958715750852,230,30.0231,6785.54,6905.313,1280.5446249034055,0.982654949891482,36168,5302.441299776377,36554.61814514787,0.989423548520936,229.48000000000002,53.19936666666666,0.6667247690430667,43.56492965768389,36.168,2.8764141666666667,2813.767454583334
2017-05-08 10:49:59,227.52,68.1587,15068.6,15507.467424,3663.173480251953,0.9716996069054583,230.23,73.3007,16840.48,16876.020161,1094.6642608939424,0.9978940436986362,229.71,35.9746,8046.56,8263.725366,1882.027919843868,0.9737206457884602,39955.64,6639.865660989763,40503.59223335124,0.9864715151635353,229.15333333333334,59.14466666666667,0.712768742908675,39.17524262542692,39.95564,3.171818333333333,2816.939272916667
2017-05-08 10:54:59,226.44,59.0239,13046.19,13365.371916,2903.462232732067,0.9761187404281733,229.2,71.1814,16274.21,16314.776879999998,1149.7971647566685,0.997513488520353,228.68,34.2792,7682.45,7838.967456000001,1558.644530907267,0.9800334091347449,37002.85,5611.903928396003,37425.98527526091,0.9886940778673206,228.10666666666665,54.82816666666667,0.7306523263970032,37.47885059078514,37.002849999999995,3.2066037499999998,2820.145876666667
2017-05-08 10:59:59,228.57,65.4401,14575.4,14957.643657,3359.88371968322,0.9744449282410124,231.3,73.8092,17027.13,17072.06796,1237.8806056960861,0.9973677494662457,230.73,34.6453,7829.34,7993.710069,1612.7107092197227,0.9794375743451799,39431.869999999995,6210.47503459903,39917.945486363365,0.9878231336698072,230.20000000000002,57.964866666666666,0.7080799304952319,40.23051894653428,39.431869999999996,3.18478,2823.330656666667
2017-05-08 11:04:59,228.66,60.4901,13484.97,13831.666266,3077.4300630725,0.9749345986714396,231.22,75.4303,17395.72,17440.993966000002,1255.8647234668422,0.9974041636567125,230.59,44.5456,10040.58,10271.769904,2167.027970359448,0.9774926905333061,40921.270000000004,6500.32275689879,41434.34003766389,0.9876172750139738,230.15666666666667,60.15533333333334,0.6502816921806898,25.949043033036702,40.92127000000001,3.3480475,2826.678704166667
2017-05-08 11:09:59,228.94,60.6639,13552.76,13888.393266,3034.8251833465024,0.9758335424716365,231.49,72.4786,16730.61,16778.071114000002,1261.0944985770209,0.9971712413377245,230.7,54.9434,12463.76,12675.442379999999,2306.8433390891614,0.983299803379328,42747.130000000005,6602.7630210126845,43254.05880086345,0.9882802027158356,230.37666666666667,62.695299999999996,0.6236163963364348,15.604518999031832,42.747130000000006,3.4861833333333334,2830.1648875000005
2017-05-08 11:14:59,226.57,61.3712,13655.78,13904.872784,2620.1449827869974,0.9820859357816906,229.21,69.513,15871.47,15933.074730000002,1399.7536893556203,0.9961335315973878,228.32,57.8437,13092.27,13206.873583999999,1736.0806752155788,0.9913224289404239,42619.520000000004,5755.979347358197,43006.45048452167,0.9910029662954647,228.0333333333333,62.90930000000001,0.6417190469229543,10.497176093200839,42.61952,3.5569437500000003,2833.7218312500004
2017-05-08 11:19:59,227.2,57.2727,12756.18,13012.35744,2569.303009363307,0.9803127572247201,229.85,69.7719,15981.26,16037.071215,1336.7804484587462,0.9965198623706429,228.89,57.7739,13095.8,13223.867970999998,1835.948385559796,0.990315392494779,41833.240000000005,5742.031843381848,42225.47689000104,0.990710894964601,228.64666666666665,61.60616666666667,0.6327084001516132,13.2547336981958,41.83324,3.5188650000000004,2837.2406962500004
2017-05-08 11:24:59,226.71,58.9032,13082.05,13353.944472,2681.007414901971,0.9796393887536303,229.24,73.5377,16783.84,16857.782348,1577.193883750627,0.995613755921533,228.4,59.0706,13359.18,13491.72504,1886.51909149178,0.990175827063846,43225.07,6144.720390144378,43659.641148066665,0.9900463875414627,228.11666666666667,63.83716666666667,0.6166435303572732,15.19574542520945,43.22507,3.5440962499999995,2840.7847925000005
2017-05-08 11:29:59,228.4,61.6284,13749.94,14075.92656,3011.786599165588,0.9768408453532028,230.93,79.2149,18206.94,18293.096857,1773.3382237980832,0.9952901983915844,230.09,60.8058,13839.61,13990.806521999999,2051.3074328188104,0.9891931518199292,45796.49,6836.432255782482,46303.9447812819,0.9890407872659904,229.8066666666667,67.21636666666667,0.6121087290766272,17.850612772385286,45.79649,3.7092316666666663,2844.4940241666673
2017-05-08 11:34:59,228.7,64.3427,14431.46,14715.175489999998,2875.6480956293444,0.9807195306510069,231.38,77.2182,17772.55,17866.747116,1832.2442535301527,0.9947277970976797,230.34,57.3401,13070.29,13207.718634,1900.3554485439863,0.9895948242229946,45274.3,6608.247797703483,45754.02910614379,0.9895150412867275,230.14,66.30033333333334,0.6257060919440331,16.46728774616516,45.274300000000004,3.79461625,2848.2886404166675
2017-05-08 11:39:59,228.7,67.0906,15049.24,15343.620219999999,2991.163131290704,0.9808141614704278,231.37,77.6304,17868.45,17961.345648,1824.3991022877724,0.9948280240344719,230.35,57.8885,13196.28,13334.615975,1915.7706966976036,0.9896257998536024,46113.97,6731.33293027608,46602.67237164752,0.9895134260166412,230.14,67.5365,0.6257060919440331,14.945844099116758,46.11397,3.8078445833333334,2852.096485000001
2017-05-08 11:44:59,228.88,58.6547,13166.12,13424.887735999999,2623.1459871313227,0.9807247746805293,231.39,76.6324,17629.87,17731.971036,1900.1264706968502,0.9942419804435327,230.48,59.0441,13495.44,13608.484167999999,1750.4115393548495,0.991693110958984,44291.43,6273.683997183023,44733.54314540052,0.9901167420616898,230.25,64.77706666666667,0.5950054288816523,18.301744650370093,44.29143,3.7668916666666665,2855.8633766666676
2017-05-08 11:49:59,228.81,72.8922,16376.46,16678.464282,3159.5456436566706,0.9818925605563136,231.4,75.7214,17414.22,17521.93196,1939.8560262219246,0.9938527349469287,230.42,61.9691,14187.91,14278.920021999998,1609.585917735505,0.993626267122459,47978.59,6708.9875876141,48445.387941875946,0.9903644503283572,230.21,70.19423333333334,0.6081403935537143,11.717676713234294,47.97859,3.844584166666666,2859.7079608333343
2017-05-08 11:54:59,228.56,58.9226,13233.31,13467.349456,2499.801554908611,0.9826217135922221,231.11,75.6456,17374.72,17482.454616000003,1937.8659195361802,0.9938375578048747,230.2,57.078,13034.9,13139.3556,1653.4955619085877,0.992050173297692,43642.93,6091.163036353379,44065.94610490438,0.9904003852794323,229.95666666666668,63.88206666666667,0.6073608071085894,18.41445329988281,43.64293,3.8175633333333328,2863.5255241666678
2017-05-08 11:59:59,228.41,71.7433,16094.33,16386.887153,3082.630762231581,0.9821468744937052,230.98,74.9204,17198.18,17305.113992,1920.8266355176677,0.9938206710427083,230.13,53.9544,12299.09,12416.526072,1703.673932580925,0.9905419542214126,45591.600000000006,6707.131330330173,46082.313323468225,0.9893513739203211,229.84,66.8727,0.6221719457013605,19.317748498266102,45.59160000000001,3.718105416666666,2867.2436295833345
2017-05-08 12:04:59,228.68,69.0642,15469.19,15793.601256,3184.6509035410377,0.979459323384098,231.04,77.2355,17761.17,17844.48992,1722.3997027640419,0.9953307760337482,230.3,58.9152,13419.69,13568.17056,2001.7923591498443,0.9890567000655393,46650.05,6908.842965454924,47158.87271896791,0.9892104562804095,230.00666666666666,68.40496666666667,0.5767948755108492,13.872920533548005,46.65005,3.8434020833333333,2871.087031666668
2017-05-08 12:09:59,229.15,73.2227,16518.1,16778.981705000002,2947.303758814967,0.9844518749953542,231.53,75.5331,17392.84,17488.178643000003,1823.597813083086,0.9945483949503132,230.81,58.4893,13379.61,13499.915333,1798.263119253828,0.9910884379618353,47290.55,6569.164691151881,47744.633667481176,0.9904893255513562,230.49666666666667,69.08170000000001,0.5842456145425085,15.333149010519442,47.29055,3.9141916666666665,2875.0012233333346
2017-05-08 12:14:59,228.62,79.4797,17800.12,18170.649014,3650.7825976876748,0.9796083775700848,231.06,80.168,18443.19,18523.61808,1724.2880842837646,0.9956580793421325,230.34,62.286,14178.61,14346.95724,2191.3923688578448,0.9882659969508629,50421.92,7566.463050829285,50986.482322140684,0.9889272156770162,230.00666666666666,73.97789999999999,0.6028810759108385,15.80458488278255,50.42192,4.071352916666666,2879.072576250001
2017-05-08 12:19:59,226.34,90.5973,20045.27,20505.792882,4321.422491099654,0.9775418153957729,228.75,88.0934,20095.11,20151.36525,1504.6845273370386,0.9972083653240319,228.12,69.5678,15669.1,15869.806536000002,2515.9619790585816,0.9873529311435079,55809.48,8342.068997495275,56429.497366442774,0.9890125307617664,227.73666666666668,82.75283333333333,0.6132814215248644,15.933029483381222,55.80948,4.426308333333333,2883.4988845833345
2017-05-08 12:24:59,226.68,94.113,20846.71,21333.53484,4531.488822163623,0.9771803011713177,229.13,81.4639,18628.56,18665.823407,1178.8620732337595,0.998003655869474,228.39,69.8144,15722.31,15944.910816,2655.02338861521,0.9860393815576171,55197.58,8365.374284012592,55827.88124913948,0.9887099199354051,228.0666666666667,81.7971,0.6080093539900691,15.05664626252031,55.19758,4.6252941666666665,2888.124178750001
2017-05-08 12:29:59,225.6,84.421,18619.44,19045.3776,4005.3541682330383,0.9776356442520729,228.01,81.8918,18632.43,18672.149318,1217.2561147054503,0.997872804178911,227.35,67.7031,15178.07,15392.299785000001,2559.1177672024173,0.9860820158135972,52429.939999999995,7781.728050140906,53004.281901087474,0.9891642357845868,226.98666666666668,78.0053,0.6109022556391055,13.207051315743929,52.429939999999995,4.48448,2892.6086587500013
2017-05-08 12:34:59,226.41,91.0225,20144.25,20608.404225,4349.197240698308,0.9774774300847159,228.98,82.176,18775.46,18816.66048,1244.5133217422194,0.9978104254979894,228.35,67.2513,15133.4,15356.834354999999,2610.08924117706,0.9854504939081242,54053.11,8203.799803617587,54672.12298685625,0.9886777217887612,227.91333333333333,80.14993333333332,0.6596074531254558,16.09313045799995,54.053110000000004,4.43679375,2897.0454525000014
2017-05-08 12:39:59,227.9,95.9987,21293.25,21878.10373,5024.83106762206,0.9732676224037631,230.61,84.4966,19450.42,19485.760926000003,1173.0476072302129,0.9981863204555256,229.97,63.5056,14192.39,14604.382832,3444.4250596458505,0.9717897814142976,54936.06,9642.303734498124,55775.843423761115,0.9849435997340139,229.49333333333334,81.33363333333334,0.6942830583313969,21.91963226365149,54.93606,4.541215416666667,2901.586667916668
2017-05-08 12:44:59,228.09,86.7851,19267.95,19794.813459,4536.600343220411,0.973383762363244,231.03,83.5634,19268.57,19305.652302000002,1196.0020739187673,0.9980791997379875,230.23,68.7213,15542.18,15821.704898999998,2960.9097856301746,0.9823328205914355,54078.700000000004,8693.512202769352,54773.01295446235,0.9873238130055108,229.78333333333333,79.68993333333333,0.7369260897947318,13.76413917608999,54.078700000000005,4.542281666666667,2906.1289495833344
2017-05-08 12:49:59,228.39,75.306,16950.74,17199.137339999997,2912.514153198595,0.9855575698309996,231.46,67.7085,15612.28,15671.80941,1364.6696981191185,0.9962014973228289,230.82,53.727,12267.89,12401.26614,1813.9120218496084,0.9892449578539566,44830.91,6091.095873167322,45242.810924656485,0.9908957707039373,230.22333333333336,65.5805,0.7963282030492295,18.074732580568924,44.83091,4.12123375,2910.2501833333345
2017-05-08 12:54:59,228.34,72.1374,16237.73,16471.853916,2767.326485462918,0.985786425912108,231.28,72.1086,16600.48,16677.277007999997,1598.63447077978,0.9953951110865905,230.7,61.3278,14035.18,14148.32346,1785.7152898450368,0.992003048253747,46873.39,6151.676246087734,47275.340408386066,0.9914976728900556,230.10666666666665,68.52459999999999,0.7677598794761784,10.502505669496779,46.87339,3.8210125,2914.0711958333345
2017-05-08 12:59:59,228.48,72.6095,16355.29,16589.81856,2779.670640493307,0.9858631027728372,231.41,75.2697,17330.46,17418.161277,1745.7085839229512,0.9949649520632349,230.79,67.6292,15511.79,15608.143068,1731.6180372866286,0.9938267436696205,49197.54,6256.997261702886,49593.829825741,0.9920092917378341,230.22666666666666,71.83613333333334,0.7586726124978296,5.85629144850039,49.197540000000004,4.002955416666666,2918.0741512500013
2017-05-08 13:04:59,228.37,75.6351,17023.92,17272.787786999997,2921.5314080694557,0.9855919154412756,231.35,75.697,17421.59,17512.50095,1782.1030822180244,0.9948087968554827,230.69,72.0247,16537.22,16615.378043,1609.702513946764,0.9952960418476348,50982.729999999996,6313.337004234244,51372.14208481026,0.9924197810523965,230.13666666666668,74.45226666666666,0.7676597963528975,3.2605678448115265,50.98273,4.174177916666666,2922.248329166668
2017-05-08 13:09:59,227.99,76.0235,17084.03,17332.597765,2924.8699530719314,0.9856589434330533,230.93,76.0822,17475.91,17569.662446000002,1812.6246545500906,0.9946639586111488,230.28,70.0424,16044.75,16129.363872,1649.962530749968,0.9947540477931132,50604.69,6387.45713837199,51006.217843422186,0.9921278647898422,229.73333333333335,74.04936666666667,0.7588508415554291,5.411209909065173,50.604690000000005,4.232809166666666,2926.481138333335
2017-05-08 13:14:59,227.67,68.5795,15354.44,15613.494764999998,2832.382577104002,0.9834082779736982,230.44,79.1713,18159.9,18244.234372,1752.175736182353,0.9953774781511562,229.83,68.9552,15718.85,15847.973616000001,2018.9161475732774,0.9918523579652078,49233.19,6603.474460859632,49674.066398185336,0.991124616320893,229.31333333333336,72.23533333333334,0.7166322644416838,9.601903039140575,49.23319,4.159911666666666,2930.6410500000015
2017-05-08 13:19:59,227.45,84.8878,19026.36,19307.73011,3284.2148454388025,0.9854270746277798,230.33,75.3125,17272.63,17346.728125,1601.6333930603516,0.9957284091578509,229.6,70.552,16089.47,16198.739200000002,1878.3255278882662,0.9932544626683043,52388.46000000001,6764.17376638742,52823.33563789289,0.9917673575013517,229.12666666666667,76.91743333333334,0.7317640897320302,10.362236909447919,52.38846000000001,4.2342354166666665,2934.8752854166682
2017-05-08 13:24:59,227.4,85.4278,19178.71,19426.281720000003,3091.521340813662,0.9872558360077153,230.29,70.7738,16242.25,16298.498401999997,1352.9098630346664,0.9965488598634893,229.53,70.87,16171.85,16266.7911,1754.92457631068,0.9941635016140338,51592.81,6199.355780159009,51963.93033427216,0.9928581165457495,229.07333333333335,75.69053333333333,0.7304793224877096,12.864576635739569,51.59281,4.332552916666667,2939.207838333335
2017-05-08 13:29:59,227.24,85.4332,19158.81,19413.840368,3136.4306493347435,0.9868634766143247,230.05,75.4857,17309.54,17365.485285,1392.804427028961,0.9967783632831544,229.36,77.4625,17677.15,17766.799000000003,1782.5584377240057,0.9949541276399873,54145.50000000001,6311.79351408771,54512.14458828858,0.9932740751431133,228.88333333333335,79.46046666666668,0.7179785917133962,7.516609936849086,54.145500000000006,4.405762916666666,2943.613601250002
