DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-08 13:34:59,226.5,85.3052,19077.14,19321.6278,3063.989272522478,0.9873464180900949,229.2,85.0715,19426.86,19498.3878,1668.6034099176536,0.9963316044006469,228.61,90.8716,20703.47,20774.156476,1712.2812994460623,0.9965973840583293,59207.47,6444.873981886194,59557.20698994618,0.9941277133763976,228.10333333333332,87.08276666666666,0.7028978094723114,4.350841708826443,59.20747,4.723040416666667,2948.3366416666686
2017-05-08 13:39:59,225.15,85.5835,19043.93,19269.125025,2937.3303158108147,0.9883131681014146,227.89,83.8585,19029.44,19110.513565,1758.4487494519337,0.9957576459301185,227.1,90.4067,20460.53,20531.36157,1703.9718416608043,0.9965500792649086,58533.899999999994,6399.750906923553,58882.71614727591,0.9940760859875508,226.71333333333334,86.61623333333334,0.6895639133119649,4.37616197425655,58.533899999999996,4.905890416666666,2953.2425320833354
2017-05-08 13:44:59,224.46,84.3037,18706.19,18922.808502000004,2855.019664952186,0.9885525184077665,227.07,86.0027,19422.33,19528.633089,2034.8483225748298,0.9945565524982967,226.31,87.225,19671.8,19739.88975,1638.148986556177,0.9965506519609615,57800.32000000001,6528.0169740831925,58167.79175554388,0.9936825561972816,225.94666666666663,85.84379999999999,0.6579723828631928,1.794072489801222,57.800320000000006,4.8472591666666665,2958.0897912500022
2017-05-08 13:49:59,224.29,87.1639,19291.67,19549.991131,3167.589277870273,0.9867866369212626,226.84,90.6471,20440.67,20562.388164,2234.0136432231902,0.9940805434160074,226.18,85.5178,19264.14,19342.416004,1738.3805487278398,0.9959531423590614,58996.479999999996,7139.983469821303,59426.963714628066,0.9927560876794029,225.76999999999998,87.77626666666667,0.6555343934092174,3.270625924699451,58.99648,4.866533333333333,2962.9563245833356
2017-05-08 13:54:59,225.94,83.9272,18712.82,18962.511567999998,3067.1179654740563,0.986832357775783,228.44,89.7288,20373.98,20497.647072,2248.2158365846894,0.993966767426251,227.81,84.1663,19092.83,19173.924803,1761.6001084805184,0.9957705684238779,58179.630000000005,7076.933910539264,58608.46645759502,0.9926830288605948,227.39666666666668,85.94076666666668,0.6405840015245068,4.407725786326471,58.17963,4.882337916666666,2967.838662500002
2017-05-08 13:59:59,226.12,65.5459,14521.62,14821.238908000001,2965.075942301146,0.9797844896867376,228.54,73.253,16677.79,16741.24062,1456.1793202205424,0.9962099212692638,227.87,77.7454,17627.26,17715.844298,1769.4191372818395,0.9949997134480346,48826.67,6190.674399803528,49217.55939513135,0.9920579281066502,227.51,72.18143333333335,0.610962155509642,9.19285337919309,48.82667,4.458595833333333,2972.2972583333353
2017-05-08 14:04:59,226.02,29.9134,6618.56,6761.026668,1380.6321493457908,0.9789282493627343,228.31,41.1452,9355.59,9393.860612,847.0849718800473,0.9959259974593286,227.57,53.0408,12012.6,12070.494856,1180.799436281385,0.9952036054287186,27986.75,3408.5165575072233,28193.548210278554,0.9926650519921731,227.30000000000004,41.36646666666667,0.5631324241091198,28.221731934239802,27.98675,3.2005591666666664,2975.497817500002
2017-05-08 14:09:59,225.99,67.8081,15072.78,15323.952519,2763.1185056320755,0.9836091557521747,228.18,89.7864,20399.2,20487.460752,1899.6545540545824,0.9956919623633016,227.59,91.9372,20865.88,20923.987348000002,1558.2998315036073,0.9972229314119923,56337.86,6221.072891190265,56680.298316938155,0.9939584242301734,227.25333333333333,83.17723333333333,0.5559141046702598,18.477572188222986,56.33786,3.513525416666667,2979.0113429166686
2017-05-08 14:14:59,225.68,83.0494,18466.87,18742.588592,3203.020376467897,0.9852891936112983,228.06,92.7577,21056.62,21154.321062,2030.7766420206879,0.9953815080279035,227.43,90.3949,20488.83,20558.512107000002,1691.2318837952414,0.9966105471720264,60012.32,6925.028902283827,60410.550213351526,0.9934079359988429,227.0566666666667,88.734,0.6063097317850287,6.40633804404173,60.01232,4.847924166666666,2983.8592670833355
2017-05-08 14:19:59,225.56,80.8643,17961.21,18239.751508,3175.4480643664006,0.9847288759456052,227.83,91.9365,20846.49,20945.892795,2038.2050092011955,0.9952543061318576,227.23,94.397,21384.17,21449.83031,1677.0491164228972,0.9969388890704002,60191.869999999995,6890.702189990493,60585.00631978212,0.9935109964715187,226.87333333333333,89.06593333333332,0.5788839587434982,9.20849647714164,60.191869999999994,5.008507916666666,2988.867775000002
2017-05-08 14:24:59,225.66,84.7931,18761.88,19134.410946,3757.3316483915264,0.9805308380252032,227.93,95.4243,21679.69,21750.060699,1748.193900596983,0.9967645745925096,227.37,90.4435,20459.92,20564.138595,2067.7209066913924,0.9949320223398348,60901.49,7573.246455679902,61370.55927803305,0.9923567703545282,226.98666666666668,90.2203,0.5844689849624128,6.015497620823694,60.901489999999995,5.045556666666666,2993.9133316666685
2017-05-08 14:29:59,225.9,80.4678,17880.28,18177.67602,3274.6744280436546,0.9836394916669882,228.24,91.3538,20764.87,20850.591312000004,1888.7381880901607,0.995888782686433,227.67,80.473,18214.72,18321.28791,1973.212102819175,0.9941833832575803,56859.869999999995,7136.62471895299,57305.98772201794,0.9922151638990677,227.26999999999998,84.0982,0.6028072336867938,8.627533050647934,56.859869999999994,4.906723333333332,2998.820055000002
2017-05-08 14:34:59,225.98,86.5993,19161.77,19569.709813999998,3974.9355556119153,0.9791545292251518,228.19,95.5883,21740.73,21812.294177,1765.456408719322,0.9967190898665093,227.7,83.8272,18940.57,19087.45344,2363.405783877972,0.9923047125976381,59843.07,8103.79774820921,60389.27524791782,0.9909552607532468,227.28999999999996,88.67160000000001,0.576356196929022,7.800355468943823,59.84307,4.8626225,3003.682677500002
2017-05-08 14:39:59,226.04,103.6128,22695.49,23420.637312,5782.818150361162,0.9690381050549614,228.09,109.0719,24833.76,24878.209671,1486.4994775101632,0.9982133090930648,227.79,97.2119,21896.91,22143.898701,3298.117968182679,0.9888461962215874,69426.16,10567.435596054005,70225.79574075576,0.9886133616241577,227.30666666666664,103.29886666666665,0.5572501173158075,5.892578363234694,69.42616000000001,5.386217916666667,3009.0688954166685
2017-05-08 14:44:59,226.15,103.2284,22622.83,23345.10266,5762.063952876518,0.9690610630195448,228.21,108.255,24660.85,24704.87355,1474.1961874152562,0.9982180216421306,228,89.5915,20161.22,20426.862,3283.5802531145823,0.9869954572562345,67444.9,10519.840393406355,68260.39538350729,0.988053169353538,227.45333333333335,100.35829999999999,0.5730113136760691,10.728360285098484,67.44489999999999,5.702960833333333,3014.7718562500017
2017-05-08 14:49:59,226.53,99.0583,21773.57,22439.676699,5426.853582946891,0.9703156730850011,228.57,105.4044,24046.54,24092.283708,1483.9300169354624,0.9981013129118678,228.48,74.9794,16783.09,17131.293311999998,3436.4371947812247,0.9796744293814589,62603.2,10347.220794663579,63452.54627210415,0.9866144651081158,227.86,93.14736666666666,0.5836917405424438,19.504541370108505,62.603199999999994,5.4186708333333335,3020.190527083335
2017-05-08 14:54:59,226.5,102.1859,22459.75,23145.106350000002,5590.668823165114,0.9703887145889049,228.52,106.6969,24337.6,24382.375588000003,1476.9785219489954,0.9981636084704544,228.39,88.5729,19944.51,20229.164631,3381.6597297778835,0.9859285029217774,66741.86,10449.307074891993,67554.89541554326,0.9879648186775789,227.8033333333333,99.1519,0.572130931651562,10.669487927109813,66.74186,5.389377499999999,3025.579904583335
2017-05-08 14:59:59,226.65,101.1266,22222.68,22920.34389,5612.010125922825,0.9695613690026533,228.81,106.5094,24328.06,24370.415814,1436.1976130259088,0.9982619987150294,228.68,80.684,18071.76,18450.81712,3720.771814836959,0.9794558085132654,64622.5,10768.979553785693,65513.65069113348,0.9863974808038886,228.0466666666667,96.10666666666667,0.6124477446136917,16.04744728079912,64.6225,5.473514999999999,3031.053419583335
2017-05-08 15:04:59,226.74,86.1551,19150.34,19534.807374,3856.5758158870417,0.9803188551266848,228.99,92.8075,21181.87,21251.989425000003,1724.9457450633051,0.996700571245461,228.8,69.6968,15759.4,15946.62784,2436.4423053836226,0.9882590951592685,56091.61,8017.963866333969,56661.77244804417,0.9899374406515967,228.17666666666665,82.88646666666666,0.6296290885717087,15.912931503896496,56.09161,5.029754583333333,3036.0831741666684
2017-05-08 15:09:59,226.82,81.6683,18215.72,18524.003806,3365.4512158553825,0.9833576040456143,229.09,88.6403,20228.96,20306.606326999998,1774.1019807655766,0.9961763021477026,228.96,67.5721,15307.02,15471.308016000003,2248.6685939786553,0.9893811165914285,53751.7,7388.221790599615,54257.08317000731,0.9906853973623359,228.29,79.29356666666668,0.6439178238205786,14.78236780033017,53.7517,4.576804583333333,3040.6599787500018
2017-05-08 15:14:59,228.57,78.2784,17595.63,17892.093888,3243.582679708796,0.9834304531456303,230.94,84.7186,19481.37,19564.913483999997,1806.1180912401398,0.9957299333795512,230.72,61.2941,13987.62,14141.774752,2082.373614869486,0.9890993347933082,51064.62,7132.074385818422,51560.27444447176,0.9903868928198674,230.07666666666668,74.76370000000001,0.6548541790417783,18.016229801360836,51.064620000000005,4.367346666666666,3045.0273254166686
2017-05-08 15:19:59,225.98,80.9488,18029,18292.809824,3095.488694379436,0.9855784963306248,228.26,87.0361,19774.24,19866.860186,1916.1331040593125,0.9953379555132085,228.06,71.9552,16299.95,16410.102912000002,1898.185338667152,0.9932874941375626,54103.19,6909.8071371059,54542.649393370135,0.9919428300924533,227.4333333333333,79.98003333333334,0.6390150959988212,10.033545872490675,54.103190000000005,4.3819920833333335,3049.409317500002
2017-05-08 15:24:59,226.95,76.5181,17170.91,17365.782795,2594.2748225694904,0.9887783466313935,229.2,82.2358,18718.92,18848.445359999998,2205.884521570774,0.9931280613585841,228.99,62.6319,14262.72,14342.078781,1506.665842849858,0.9944667169793312,50152.55,6306.825186990121,50547.545098073286,0.9921856719785915,228.38,73.79526666666666,0.6261494001226057,15.127483334522804,50.152550000000005,4.343989166666667,3053.753306666669
2017-05-08 15:29:59,226.94,76.7807,17227.83,17424.612058,2611.3174573189845,0.9887066605933617,229.21,82.0517,18680.07,18807.070157,2181.9424111144585,0.9932472120356967,228.93,65.4459,14890.4,14982.529886999999,1658.9724695871803,0.9938508457720523,50798.3,6452.232338020623,51206.43109057494,0.9920296907657356,228.35999999999999,74.75943333333333,0.6218251882991713,12.458004184979115,50.798300000000005,4.206285416666667,3057.9595920833353
2017-05-08 15:34:59,227.1,77.8442,17420.67,17678.41782,3007.775485237148,0.9854201986498812,229.4,84.6023,19308.04,19407.76762,1964.9517424915043,0.9948614584658759,229.12,64.3544,14617.94,14744.880128,1930.6268788891616,0.9913909013231688,51346.65,6903.354106617813,51808.63599964641,0.9910828380108374,228.54,75.6003,0.6300866369125745,14.875470070885969,51.346650000000004,4.256039583333333,3062.2156316666687
2017-05-08 15:39:59,227.82,70.356,15830.13,16028.503919999997,2513.9455237843345,0.9876236783551289,230.07,82.1091,18768.03,18890.840636999998,2150.5603668882513,0.9934989321354255,229.88,60.2175,13743.62,13842.7989,1654.0830334179593,0.992835343436218,48341.78,6318.588924090545,48752.97180234287,0.9915658105107941,229.25666666666666,70.8942,0.6266629832647546,15.81920664878086,48.34178,4.153684583333333,3066.369316250002
2017-05-08 15:44:59,228.27,74.9019,16887.56,17097.856713,2673.391371400596,0.9877004049963698,230.58,82.1086,18815.52,18932.600988,2102.281451285364,0.9938159057979299,230.23,65.3607,14961.78,15047.993960999998,1608.4966527451672,0.9942707339447744,50664.86,6384.169475431127,51065.503607725506,0.992154319855471,229.69333333333336,74.12373333333333,0.6196668021129678,11.822169417622435,50.66486,4.125276666666666,3070.494592916669
2017-05-08 15:49:59,226.67,79.8872,17911.11,18108.031624,2663.258880335154,0.9891251778167317,229.12,82.1228,18690.2,18815.975936,2171.951745350484,0.9933154710429154,228.61,62.2027,14117.55,14220.159247000001,1705.2011633645134,0.9927842406531664,50718.86,6540.411789050152,51138.82816480982,0.9917876850158485,228.13333333333333,74.73756666666667,0.6414377556984241,16.77184209458251,50.71886,4.2243216666666665,3074.7189145833354
2017-05-08 15:54:59,226.07,77.2155,17265.29,17456.108085,2573.998968745389,0.9890686925131972,228.56,81.8033,18565.46,18696.962248,2213.615208553019,0.9929666516808597,228.09,58.4292,13233.63,13327.116228,1575.7740884152702,0.9929852620476447,49064.38,6363.388265713678,49475.307932388074,0.9916942824701639,227.57333333333335,72.48266666666667,0.6605929224279464,19.388727419888898,49.06438,4.157634999999999,3078.8765495833354
2017-05-08 15:59:59,225.63,75.5301,16858.61,17041.856463,2492.416613127676,0.9892472710706225,228.02,81.815,18522.35,18655.4563,2224.544950930371,0.9928650204069249,227.8,47.4977,10746.72,10819.97606,1256.9372222084723,0.9932295543360009,46127.68,5973.898786266519,46512.904971534044,0.9917178905129705,227.15,68.28093333333334,0.6691613471274533,30.437828422575752,46.12768,3.966335833333333,3082.8428854166687
2017-05-08 16:04:59,225.67,76.9728,17165.6,17370.451776,2659.8442703176534,0.9882068826624856,227.94,82.6201,18705.74,18832.425593999997,2180.7211664827882,0.9932730070607391,227.71,53.7597,12171.2,12241.621287000002,1311.1759204361367,0.994247388858959,48042.53999999999,6151.741357236579,48434.79711300476,0.9919013367168736,227.10666666666668,71.11753333333333,0.6325955498150777,24.407248845338643,48.042539999999995,3.9237591666666667,3086.766644583335
2017-05-08 16:09:59,225.99,79.0409,17632.6,17862.452991,2856.3340308312727,0.9871320590113905,228.16,83.8248,19013.87,19125.466367999998,2063.0587525805063,0.9941650380778836,228.07,56.7279,12872.71,12937.932153,1297.468940488064,0.9949588425546908,49519.18,6216.861723899842,49907.900752951835,0.9922112381589433,227.40666666666667,73.19786666666667,0.6229661985869619,22.500610218148438,49.51918,4.065071666666666,3090.831716250002
2017-05-08 16:14:59,226.13,76.9352,17208.64,17397.356775999997,2555.5297184405836,0.989152560447554,228.3,84.1602,19082.99,19213.773660000003,2237.988140632088,0.9931932340666492,228.29,50.6142,11477.24,11554.715718,1335.8208361139762,0.9932948832415402,47768.87,6129.338695186648,48160.49972661427,0.9918682378954252,227.57333333333335,70.56986666666666,0.6342277947035488,28.27788631219368,47.76887,4.05366875,3094.885385000002
2017-05-08 16:19:59,226.51,78.2443,17529.85,17723.116392999997,2610.213335596385,0.9890952364858174,228.68,82.6467,18770.45,18899.647356,2206.0999475676035,0.9931640335099171,228.58,58.1688,13219.19,13296.224304,1429.1943486385173,0.994206302312693,49519.490000000005,6245.507631802506,49911.784735060355,0.9921402382795423,227.92333333333332,73.01993333333333,0.6200915512526114,20.338464656682785,49.519490000000005,4.053681666666667,3098.9390666666686
2017-05-08 16:24:59,226.75,77.9529,17478.46,17675.820075,2634.0181001984347,0.9888344600611125,228.88,82.8833,18843.55,18970.329704,2189.527911666071,0.9933169477822377,228.8,57.5979,13096.16,13178.39952,1469.9684224963044,0.9937595214141755,49418.17,6293.51443436081,49817.304725209775,0.9919880305164764,228.14333333333335,72.81136666666667,0.610727174437128,20.894356696138562,49.418169999999996,4.1224025,3103.0614691666688
2017-05-08 16:29:59,226.8,81.2737,18240.91,18432.875160000003,2653.3166105923347,0.9895857179992965,229.01,83.3046,18950.11,19077.586445999998,2201.7346780442854,0.9933179992992917,228.95,56.4236,12837.93,12918.183219999999,1437.7103395988813,0.9937875768880758,50028.950000000004,6292.761628235501,50423.15625793662,0.9921820392218195,228.25333333333333,73.6673,0.6367194345464041,23.407536315298643,50.02895,4.14363,3107.205099166669
2017-05-08 16:34:59,226.97,80.5882,18096,18291.103754,2664.443758008951,0.9893334072878279,229.21,83.5001,19011.48,19139.057921,2206.1655225736963,0.9933341587905423,229.11,58.717,13377.02,13452.65187,1424.4922797314414,0.9943779211169017,50484.5,6295.101560314089,50875.46603132662,0.992315234398327,228.42999999999998,74.26843333333333,0.6391454712603334,20.9394929115241,50.4845,4.188060416666667,3111.3931595833355
2017-05-08 16:39:59,226.82,80.7839,18085.53,18323.404198,2942.914545545631,0.9870180128414149,229.05,87.1396,19844.06,19959.325380000002,2141.9505925936287,0.9942249861753594,229.04,55.6246,12676.91,12740.258384,1268.911558376828,0.9950277002168529,50606.5,6353.776696516087,51003.80692222092,0.9922102496618184,228.3033333333333,74.51603333333333,0.6497204012205926,25.352172530207135,50.6065,4.2121249999999995,3115.6052845833356
2017-05-08 16:44:59,226.68,79.0145,17692.26,17911.00686,2790.7172610938565,0.9877870148948175,228.98,84.2881,19188.9,19300.289138,2070.574219969124,0.9942286285348603,228.96,59.4658,13553.44,13615.289568,1296.2924773713758,0.9954573446498439,50434.600000000006,6157.583958434357,50809.10073367929,0.9926292587691669,228.20666666666668,74.25613333333332,0.6689842540387386,19.91799555053588,50.4346,4.210045833333333,3119.815330416669
2017-05-08 16:49:59,227.33,77.186,17344.41,17546.693380000004,2656.669027868544,0.9884717094201595,229.67,77.945,17828.2,17901.628149999997,1619.7454061896028,0.9958982418032185,229.54,58.2334,13300.68,13366.894636,1328.8279600932442,0.9950463710679913,48473.29,5605.242394151392,48796.296844343546,0.9933805049720492,228.84666666666666,71.12146666666666,0.6627436128994603,18.121204849543776,48.47329,4.121162083333333,3123.9364925000023
2017-05-08 16:54:59,227.48,76.9783,17308.45,17511.023684,2655.8443213239952,0.9884316481060389,229.89,77.5662,17761.1,17831.693718,1585.1270114917354,0.9960411097724979,229.73,55.6011,12707.28,12773.240703,1296.4231787406165,0.9948360244253045,47776.83,5537.394511556347,48096.65500661678,0.9933503690314269,229.03333333333333,70.04853333333334,0.6782127783437673,20.624890552074373,47.776830000000004,4.010421666666666,3127.946914166669
2017-05-08 16:59:59,227.28,79.7657,17888.04,18129.148296,2946.870016943338,0.9867005171967623,229.89,73.4745,16842.76,16891.052805,1276.362191424678,0.9971409239224149,229.67,59.1587,13532.13,13586.978629,1219.6089242059295,0.9959631474739401,48262.93,5442.841132573946,48568.86792771002,0.9937009458782244,228.94666666666663,70.79963333333335,0.7279715799895008,16.44208138554391,48.26293,4.001656666666667,3131.948570833336
2017-05-08 17:04:59,227.35,81.3998,18238.98,18506.24453,3133.798839069754,0.9855581433841564,230.06,75.8811,17410.96,17457.205866,1269.845867144844,0.9973509010345081,229.92,47.7491,10919.36,10978.473071999999,1137.738187382794,0.994615547024407,46569.3,5541.3828935973925,46897.83179277539,0.9929947338668651,229.10999999999999,68.34333333333333,0.7681899524245956,30.133492659610788,46.569300000000005,3.951342916666667,3135.8999137500027
2017-05-08 17:09:59,227.85,82.0329,18420.1,18691.196265,3171.8659818393967,0.9854960452420245,230.61,76.2957,17539.85,17594.551377,1386.3261287996436,0.9968910047305037,230.44,46.7304,10709.01,10768.553376,1130.86101341455,0.9944706244264244,46668.96,5689.05312405359,47014.43558025453,0.9926517126922687,229.63333333333335,68.353,0.776600377413279,31.633724927947554,46.66896,3.8849275000000003,3139.7848412500025
2017-05-08 17:14:59,227.95,84.9806,19021.56,19371.327769999996,3664.5047058467526,0.9819440477104686,230.69,80.778,18583.9,18634.67682,1374.7148707442127,0.9972751435138654,230.43,54.9826,12606.4,12669.640518,1264.306092426722,0.9950084994195255,50211.86000000001,6303.5256690176875,50605.981074568306,0.992211966526495,229.68999999999997,73.5804,0.7575427750446171,25.275480970475833,50.21186000000001,4.036700833333333,3143.8215420833358
2017-05-08 17:19:59,228.32,82.9299,18645.99,18934.554768,3293.0868774284663,0.9847598862748184,231.17,77.9132,17950.87,18011.194444,1472.885447913913,0.9966507249595489,230.92,44.0339,10098.58,10168.308188,1188.769695840146,0.9931425969088653,46695.44,5954.742021182525,47073.592058949966,0.9919667898197273,230.13666666666666,68.29233333333333,0.789386017004387,35.521459216993605,46.695440000000005,4.0378041666666675,3147.8593462500025
2017-05-08 17:24:59,228.65,83.639,18848.8,19124.05735,3233.002951760022,0.9856067493961996,231.55,72.0689,16632.95,16687.553795,1348.8609856167027,0.9967278730201691,231.11,52.0244,11969.49,12023.359084000002,1136.869738670771,0.9955196311094386,47451.24,5718.7336760474955,47794.60317227417,0.9928158589153564,230.4366666666667,69.2441,0.7753395726953277,24.86811150697316,47.45124,3.9227783333333326,3151.782124583336
2017-05-08 17:29:59,229.24,82.526,18627.1,18918.26024,3306.3145794622883,0.9846095657684006,232.29,58.1311,13471.8,13503.273219,921.4078287938801,0.9976692155679916,231.73,45.93,10583.65,10643.3589,1125.8069779980945,0.9943900322669754,42682.549999999996,5353.529386254262,43016.9774785722,0.9922256862714544,231.08666666666667,62.19570000000001,0.7991229841617853,32.687629530658846,42.68255,3.755574583333333,3155.5376991666694
2017-05-08 17:34:59,226.11,83.954,18744.72,18982.83894,2997.273151312767,0.9874560943833198,228.93,58.4538,13339.01,13381.828434000001,1069.6468842150236,0.9968002553454347,228.58,49.6195,11291.15,11342.02531,1073.0656131759229,0.9955144422085581,43374.880000000005,5139.985648703714,43678.366126530884,0.9930517976416124,227.87333333333333,64.0091,0.7738217138176127,31.159475762040067,43.374880000000005,3.5857262499999996,3159.1234254166693
2017-05-08 17:39:59,226.98,84.2951,18884.3,19133.301798,3076.75985467669,0.9869859472960371,229.81,58.1002,13310.91,13352.006962,1046.787889305411,0.9969220386031132,229.35,58.4974,13365.57,13416.37869,1166.5143499272126,0.9962129356084835,45560.78,5290.062093909313,45866.866376130565,0.993326634228279,228.71333333333334,66.96423333333334,0.7578628268283507,25.880781133411013,45.56078,3.7056525,3162.829077916669
2017-05-08 17:44:59,226.86,76.9436,17209.55,17455.425096000003,2919.461265296513,0.9859141158323124,229.76,44.3798,10163.36,10196.702848,823.9311141177476,0.9967300363169316,229.15,48.7474,11124.79,11170.46671,1009.1451704874873,0.9959109398751343,38497.7,4752.537549901748,38789.940944183276,0.9924660636992514,228.59,56.69026666666667,0.7568135089023972,35.72629751844525,38.497699999999995,3.5024366666666666,3166.331514583336
2017-05-08 17:49:59,226.96,79.2768,17653.23,17992.662528,3478.4156470432595,0.9811349472335303,229.72,46.0692,10529.33,10583.016624,1064.636376872572,0.9949270963178637,229.09,55.1424,12569.97,12632.572416,1256.0812253131264,0.9950443651586979,40752.53,5799.1332492289575,41163.0738386143,0.9900264047280848,228.59,60.162800000000004,0.7130670633011048,31.77046281090639,40.75253,3.3020929166666666,3169.6336075000027
2017-05-08 17:54:59,226.61,76.2248,17021.4,17273.301928,2939.2008328538045,0.9854166893481051,229.3,42.6502,9745.07,9779.69086,822.1703061212803,0.9964599228650873,228.71,46.9027,10683.03,10727.116517,971.544537524759,0.995890180093585,37449.5,4732.915676499843,37747.391182052015,0.992108297481664,228.20666666666668,55.259233333333334,0.6996582045514288,37.94038643315717,37.4495,3.2584179166666662,3172.892025416669
2017-05-08 17:59:59,229.82,74.0801,16716.6,17025.088582,3226.2866681289893,0.9818803537782379,232.49,42.9981,9948.83,9996.628269,976.4007269917149,0.9952185609273654,231.89,45.9365,10600.86,10652.214985,1044.7254888527175,0.9951789383642449,37266.29,5247.412883973422,37633.91704751168,0.9902314965766769,231.4,54.338233333333335,0.6828003457216995,36.331447409344065,37.26629,3.113157916666667,3176.005183333336
2017-05-08 18:04:59,229.91,69.1717,15582.51,15903.265547,3177.929696877708,0.9798308375061682,232.6,32.3483,7476.97,7524.21458,841.857865072584,0.99372099512877,231.81,52.7652,12185.09,12231.501012,1064.5180592441973,0.9962056159784095,35244.57,5084.3056211944895,35609.40715786504,0.9897544725682281,231.43999999999997,51.4284,0.6610784652609631,37.100318112171486,35.24457,3.021285833333333,3179.0264691666694
2017-05-08 18:09:59,229.94,68.8888,15523.56,15840.290672000001,3151.807973187809,0.9800047436907285,232.72,29.225,6753.19,6801.242,807.0424812015826,0.9929348198461397,231.98,45.3175,10457.23,10512.75365,1079.0412562494307,0.9947184484818589,32733.98,5037.891710638822,33119.38706450533,0.9883630979113626,231.54666666666665,47.81043333333333,0.6938846020960447,44.08737841740264,32.73398,2.832439583333333,3181.8589087500027
2017-05-08 18:14:59,229.61,67.8008,15251.34,15567.741688,3122.6926631823867,0.9796758133362471,232.4,28.7587,6636.92,6683.52188,787.8817386122989,0.9930273468334931,231.59,51.6512,11915.33,11961.901408000002,1054.5123450260967,0.9961066885262192,33803.590000000004,4965.086746820782,34166.28137933005,0.9893845228486156,231.20000000000002,49.40356666666667,0.6877162629757799,41.78821097262209,33.80359000000001,2.77239875,3184.6313075000025
2017-05-08 18:19:59,229.82,68.8356,15472.16,15819.797591999999,3298.2208516484993,0.9780251555066799,232.64,29.65,6842.01,6897.775999999999,875.3358818624864,0.9919153651843726,231.85,44.9987,10361.4,10432.948595,1219.7567076726755,0.9931420542957252,32675.57,5393.313441183661,33117.67963942752,0.9866503437366071,231.43666666666664,47.828100000000006,0.6985352364217623,43.92292397147281,32.67557,2.769965,3187.4012725000025
2017-05-08 18:24:59,229.78,67.3609,15104.37,15478.187602,3381.1681924752693,0.9758487484702862,232.64,31.3431,7218.75,7291.658783999999,1028.5602849538516,0.9900010702420714,231.81,49.7008,11422.24,11521.142448,1506.3720289183063,0.9914155693806938,33745.36,5916.100506347428,34260.02870300614,0.984977575253433,231.41,49.46826666666667,0.7043775117756343,36.639987385852756,33.74536,2.76753875,3190.1688112500024
2017-05-08 18:29:59,229.88,54.7644,12391.48,12589.240272000001,2222.6547270655115,0.9842913259476154,232.68,27.2296,6292.49,6335.783328,739.4051523101268,0.9931668547109759,231.9,40.4513,9327.57,9380.656470000002,996.5709725116981,0.9943408576819995,28011.54,3958.630851887336,28289.876835948126,0.9901612567081084,231.48666666666668,40.8151,0.694064452956261,34.176812013200994,28.01154,2.5732041666666667,3192.742015416669
2017-05-08 18:34:59,229.91,53.5198,12123.19,12304.737217999998,2105.901761225896,0.9852457460258134,232.75,21.445,4941.16,4991.3237500000005,705.868707136156,0.9899498104085113,231.86,43.8551,10072.24,10168.243486000001,1393.9716542962658,0.9905584985123358,27136.589999999997,4205.742122658317,27460.567795120376,0.9882020722390908,231.50666666666666,39.60663333333333,0.6896849622761032,45.85502933431184,27.136589999999998,2.2978387499999995,3195.039854166669
2017-05-08 18:39:59,229.76,59.3431,13377.01,13634.670656,2638.152261998437,0.9811025390711131,232.98,19.736,4490.15,4598.09328,990.4619069308824,0.9765243388015825,231.67,56.1618,12815.6,13011.004206,2246.4699171254606,0.9849816199498354,30682.760000000002,5875.08408605478,31240.172442478837,0.9821571906011347,231.47,45.0803,0.738756642329463,56.22034458510702,30.682760000000002,2.4091395833333333,3197.4489937500025
2017-05-08 18:44:59,227.62,58.0122,13028.28,13204.736964,2151.5107552666095,0.9866368436962377,231.07,16.9523,3857.31,3917.167961,682.176222529707,0.9847190721470317,229.62,52.1456,11850.88,11973.672672,1710.4036020190183,0.9897447779504489,28736.47,4544.090579815334,29093.529645927574,0.9877271802262207,229.43666666666664,42.37003333333333,0.7917943949673699,59.98988278665502,28.73647,2.47580125,3199.9247950000026
2017-05-08 18:49:59,227.14,53.5382,12031.41,12160.666748,1768.329485082719,0.9893709160296447,230.77,12.288,2809.67,2835.7017600000004,383.3522698082001,0.9908199937076597,229.21,39.9165,9072.48,9149.260965,1182.8283287412169,0.9916079598894685,23913.559999999998,3334.510083632136,24144.923055819505,0.9904177348055891,229.04,35.247566666666664,0.8295494236814555,65.13801898381637,23.913559999999997,2.19375125,3202.1185462500025
2017-05-08 18:54:59,227.03,58.8017,13149.41,13349.749951,2304.0921001827382,0.9849929810119782,230.78,18.4208,4174.26,4251.152224,804.8904795188888,0.981912615698421,229.21,43.5746,9827.9,9987.734065999999,1779.6666438231832,0.9839969641818856,27151.57,4888.64922352481,27588.16131415013,0.9841746860481709,229.00666666666666,40.2657,0.8631480888474831,54.25188187464766,27.15157,2.12771375,3204.2462600000026
2017-05-08 18:59:59,226.56,59.1974,13205.8,13411.762944,2341.416585328543,0.9846431118071511,230.42,19.5922,4434.7,4514.434724,844.7229056068933,0.9823378276850239,228.77,46.6551,10498.62,10673.287227,1923.0284255936908,0.9836351047915072,28139.120000000003,5109.167916529127,28599.19004401507,0.9839131792436427,228.58333333333334,41.8149,0.8851622311337983,53.14540988977614,28.139120000000002,2.30377875,3206.550038750003
2017-05-08 19:04:59,227.91,50.0971,11285.83,11417.630061,1729.8316163577483,0.9884564432114333,231.9,14.129,3246.36,3276.5151,443.50642715524435,0.9907965936125245,230.2,42.0133,9590.93,9671.461659999999,1245.484795551489,0.9916732689606714,24123.120000000003,3418.8228390644817,24364.180021895034,0.9901059661487314,230.00333333333333,35.413133333333334,0.9101317372211999,60.10237256611013,24.123120000000004,2.1775933333333333,3208.727632083336
2017-05-08 19:09:59,227.6,57.3244,12866.91,13047.03344,2160.488055134348,0.986194299200018,231.77,19.244,4396.2,4460.18188,752.7602292100295,0.9856548719936954,229.94,39.2474,8837.09,9024.547156,1829.8337910224798,0.9792280817242592,26100.2,4743.082075366858,26527.669848926922,0.9838858877782584,229.76999999999998,38.605266666666665,0.9444226835531131,50.151879104578136,26.1002,2.0926383333333334,3210.8202704166697
2017-05-08 19:14:59,227.15,44.0242,9796.2,10000.09703,2009.0809265469668,0.9796104948393686,231.58,19.3197,4411.81,4474.056126,743.7141537567547,0.9860873166882574,229.09,43.6812,9891.59,10006.926108,1514.9314845470822,0.9884743719744473,24099.600000000002,4267.726564850804,24474.5625127873,0.9846795009066499,229.27333333333334,35.67503333333334,1.0060771713529726,45.84532039680412,24.099600000000002,2.091658333333333,3212.911928750003
2017-05-08 19:19:59,225.52,40.0911,8849.05,9041.344872,1854.7860232222731,0.978731607440889,230.33,19.4544,4422.82,4480.931952,719.3152341321113,0.9870312799608433,227.49,38.8626,8689.39,8840.852874,1629.4726041311908,0.9828678436165998,21961.26,4203.573861485575,22359.941278915845,0.982169842311179,227.78,32.802699999999994,1.1195012731583156,40.69268688248223,21.96126,1.9192025,3214.831131250003
2017-05-08 19:24:59,225.95,39.8285,8801.05,8999.249575,1878.3002450720392,0.977975988625696,231.04,19.2957,4393.04,4458.078528,758.7250623346049,0.985411085158884,228.02,36.1743,8109.39,8248.463886000001,1508.2938395903634,0.9831394199062872,21303.48,4145.319146997008,21703.039670536014,0.9815896908174362,228.33666666666667,31.766166666666667,1.1839243222726612,39.257071202589756,21.30348,1.8026974999999998,3216.633828750003
2017-05-08 19:29:59,225.69,42.4362,9336.48,9577.425978,2134.766866350806,0.9748423032917749,230.97,21.6574,4912.15,5002.209678,944.925415139667,0.981996020999262,227.99,29.9121,6743.79,6819.659679,1014.4232712622428,0.9888748584869084,20992.42,4094.115552752716,21387.928361945007,0.9815078695209805,228.21666666666667,31.33523333333333,1.206455853355728,35.4264688205077,20.99242,1.7623291666666665,3218.39615791667
2017-05-08 19:34:59,225.37,40.8851,8997.59,9214.274987,1986.5139636946592,0.9764837724828366,230.82,20.4087,4632.47,4710.736134,855.1354414788694,0.9833855831076783,227.69,31.2334,7061.28,7111.532846,843.9337541163197,0.9929336126137327,20691.34,3685.5831592898485,21017.018680575056,0.9845040495264885,227.96,30.8424,1.254606071240562,33.829079449070115,20.69134,1.736823333333333,3220.132981250003
2017-05-08 19:39:59,225.13,35.3803,7835.12,7965.166939,1433.4500171748668,0.9836730428883733,230.73,14.1747,3236.78,3270.528531,468.62789469366595,0.9896810161782381,227.5,27.1574,6150.24,6178.3085,588.2549307674818,0.9954569280572506,17222.14,2490.3328426360144,17401.260409714912,0.9897064692155912,227.78666666666666,25.570800000000002,1.292144696792318,44.5668496879253,17.22214,1.579728333333333,3221.712709583336
2017-05-08 19:44:59,224.73,38.7893,8547.82,8717.119389,1709.6618641356329,0.9805785166584232,230.46,19.1157,4346.2,4405.404222,719.8138087140518,0.9865610012120245,227.23,25.649,5753.99,5828.22227,927.2399411284871,0.9872633083363856,18648.010000000002,3356.715613978172,18947.712702941877,0.9841826447529288,227.47333333333333,27.851333333333333,1.3129744145834,39.272685927663545,18.648010000000003,1.4945895833333334,3223.2072991666696
2017-05-08 19:49:59,224.56,36.9253,8166.72,8291.945368,1435.6331103372675,0.9848979506686976,230.55,14.3346,3270.37,3304.8420300000002,476.0891789933102,0.9895692351746083,227.22,17.3784,3877.36,3948.7200479999997,747.3081344914682,0.9819283091400357,15314.45,2659.030423822046,15543.578146530845,0.9852589832038138,227.44333333333336,22.879433333333335,1.3659079917341994,61.39079784901431,15.31445,1.4151025000000002,3224.6224016666697
2017-05-08 19:54:59,224.46,37.5962,8325.66,8438.843052,1377.4823485942304,0.986587847255534,230.64,13.3112,3037.41,3070.095168,446.7939485679584,0.9893536955008165,227.24,16.9493,3781.39,3851.5589320000004,731.844160029296,0.9817816802913194,15144.46,2556.1204571914845,15358.659462442442,0.9860535053227635,227.4466666666667,22.6189,1.403992144678591,66.21586372458432,15.144459999999999,1.26912125,3225.8915229166696
2017-05-08 19:59:59,226.34,37.172,8283.29,8413.510479999999,1474.5390374519782,0.9845224558393849,232.58,13.0001,2984.18,3023.563258,486.4200887376832,0.9869745546431692,229.19,15.5171,3468.74,3556.364149,784.5819094858713,0.9753613113480972,14736.210000000001,2745.541035675533,14989.792551689243,0.9830829845833547,229.37,21.8964,1.3994855473688834,69.76306607478854,14.736210000000002,1.2450279166666665,3227.136550833336
2017-05-08 20:04:59,226.12,39.7204,8808.57,8981.576848,1754.37089340585,0.9807375864029348,232.45,15.6761,3573.54,3643.909445,712.6625511139247,0.98068847591793,229.07,15.4999,3363.09,3550.562093,1138.4712680382145,0.9471993199697578,15745.2,3605.504712557989,16152.739311716694,0.9747696471878874,229.21333333333334,23.632133333333332,1.4120760863242323,68.07792779323069,15.7452,1.27005875,3228.406609583336
2017-05-08 20:09:59,226.44,38.6309,8597.12,8747.580995999999,1615.456897345244,0.9827997024470194,232.74,14.2164,3253.46,3308.724936,602.2115330249036,0.9832972105360891,229.38,12.9996,2840.76,2981.848248,906.3672525531066,0.9526842963606109,14691.340000000002,3124.035682923254,15019.822566987195,0.9781300634197116,229.51999999999998,21.948966666666664,1.4029278494248987,76.00327426196223,14.691340000000002,1.2681891666666667,3229.6747987500025
2017-05-08 20:14:59,226.51,37.2922,8312.63,8447.056222,1500.9801133689004,0.9840860273132914,232.76,13.1188,3011.23,3053.531888,506.50851733494505,0.9861465707411666,229.4,11.55,2556.68,2649.57,695.419702409992,0.9649414810705133,13880.539999999999,2702.9083331138377,14141.255395077773,0.981563490100849,229.55666666666664,20.653666666666666,1.3954433908838837,80.55970691241265,13.88054,1.1904949999999999,3230.8652937500024
2017-05-08 20:19:59,226.51,36.9953,8250.86,8379.805403,1464.3933394235266,0.9846123630801932,232.75,13.0766,3001.91,3043.57865,501.9037264613831,0.9863093237298138,229.31,14.0226,3133.13,3215.522406,723.2432139937623,0.9743766655625662,14385.900000000001,2689.5402798786718,14635.154448351062,0.9829687859304318,229.5233333333333,21.364833333333333,1.4058120452532152,73.15978750126766,14.385900000000001,1.1777683333333333,3232.043062083336
2017-05-08 20:24:59,226.63,37.9279,8490.09,8595.599977,1342.650645738641,0.9877251178181485,232.74,12.8666,2951.65,2994.5724840000003,505.1996035528259,0.9856665736998069,229.33,18.8555,4267.91,4324.131815,695.0253127729925,0.9869981264666883,15709.65,2542.8755620644597,15914.12326352428,0.9871514591072108,229.5666666666667,23.21666666666667,1.3823145055902355,63.364967695620955,15.70965,1.25398125,3233.2970433333358
2017-05-08 20:29:59,226.83,36.1692,8095.27,8204.259635999999,1332.8465035400077,0.9867154818550895,232.99,12.9119,2965.05,3008.343581,508.5367232008937,0.9856088309615191,229.6,17.2169,3890.63,3953.00024,699.4348436702713,0.9842220500345834,14950.95,2540.818070411173,15165.311153069955,0.9858650342939675,229.8066666666667,22.09933333333333,1.3852223608250305,63.666475610123996,14.95095,1.2775249999999998,3234.5745683333357
2017-05-08 20:34:59,227.47,35.6378,7991.12,8106.530366,1363.0244753782274,0.9857632845632641,233.92,13.1088,3015.19,3066.410496,558.1241742470629,0.9832962690198149,230.29,12.2091,2720.25,2811.6336389999997,711.0018688135639,0.9674980275764158,13726.56,2632.1505184388543,13976.647158217807,0.9821067845967074,230.55999999999997,20.318566666666666,1.457321304649555,75.39524605574212,13.72656,1.19489625,3235.769464583336
2017-05-08 20:39:59,228.61,38.6855,8659.54,8843.892155,1796.3283212348776,0.9791548617091884,235.24,17.796,4075.89,4186.33104,955.2425264651282,0.9736186558242178,231.45,19.0012,4222.78,4397.82774,1228.4208978658367,0.9601967720545598,16958.21,3979.9917455658424,17418.99023189554,0.9735472478162474,231.76666666666665,25.160899999999998,1.4986336833021823,53.75244923671252,16.958209999999998,1.2785320833333331,3237.047996666669
2017-05-08 20:44:59,227.09,35.9583,8049.55,8165.770347000001,1372.7891890033616,0.9857673750226519,233.85,13.1645,3025.83,3078.518325,567.122463371718,0.9828851676560996,230.12,16.7386,3770.9,3851.8866320000006,785.7122983511891,0.9789748142307215,14846.28,2725.6239507262685,15094.404783202704,0.9835618040746581,230.35333333333332,21.9538,1.5179579197175368,63.79077881733458,14.84628,1.3251870833333332,3238.373183750002
2017-05-08 20:49:59,225.16,35.4496,7881.35,7981.831935999999,1262.522566946619,0.987411168663324,232.01,12.9407,2961.35,3002.371807,494.6136320083025,0.9863368664386076,228.31,15.8233,3546.38,3612.617623,688.618171129813,0.9816649228032623,14389.080000000002,2445.7543700847345,14595.456062939198,0.9858602525300167,228.49333333333334,21.404533333333333,1.5390675147341941,65.61725242004808,14.389080000000002,1.21814,3239.591323750002
2017-05-08 20:54:59,225.39,35.3513,7867.93,7967.829507,1257.7696799175365,0.9874621429948727,232.18,12.7937,2925.95,2970.441266,512.1893324305789,0.9850220011049362,228.63,13.6407,3039.32,3118.673241,699.0398570392423,0.9745554487861142,13833.2,2468.9988693873574,14051.81047612855,0.9844425402335216,228.73333333333335,20.595233333333336,1.5068493150684894,71.64797032323011,13.833200000000001,1.1759283333333332,3240.7672520833357
2017-05-08 20:59:59,225.03,36.3157,8056.19,8172.121971,1371.634132267393,0.9858137248304171,231.91,12.6645,2890.1,2937.024195,522.9083208511777,0.9840232180995022,228.34,11.3479,2505.43,2591.179486,661.0836889284326,0.9669071608264499,13451.72,2555.626142047003,13692.333473017447,0.9824271389904717,228.42666666666665,20.109366666666663,1.5249241186084588,80.59096838786573,13.45172,1.1368716666666665,3241.9041237500023
2017-05-08 21:04:59,225.09,32.7496,7259.68,7371.607464000001,1279.704223991041,0.9848164101864336,231.95,12.6158,2876.08,2926.23481,539.4571316200544,0.9828602920624815,228.36,11.3082,2499.3,2582.340552,649.6015982921105,0.9678429121458494,12635.060000000001,2468.762953903206,12873.986629096868,0.9814411311755706,228.46666666666667,18.8912,1.5246571345199826,73.35902430761412,12.635060000000001,1.0869491666666664,3242.991072916669
2017-05-08 21:09:59,225.3,29.9332,6639,6743.94996,1185.1329305120153,0.9844379094414277,232.17,12.8363,2932.41,2980.203771,531.5882886055913,0.9839629184201847,228.68,11.3468,2512.57,2594.786224,648.0027340684425,0.9683148371763516,12083.98,2364.723953186049,12313.183666914574,0.9813855073460455,228.7166666666667,18.038766666666668,1.509873934270913,65.93817389585023,12.08398,1.02996,3244.021032916669
2017-05-08 21:14:59,225.45,28.6722,6322.86,6464.147489999999,1344.1146501966607,0.9781429043476234,232.32,18.8513,4280.02,4379.534016,928.3032892870109,0.9772774875965253,228.86,15.2051,3285.53,3479.839186,1146.5484636600158,0.9441614466605986,13888.410000000002,3418.9664031436873,14303.050849169394,0.9710103212564981,228.87666666666667,20.909533333333332,1.5044492667084142,37.12501155772647,13.888410000000002,1.0821829166666666,3245.1032158333355
2017-05-08 21:19:59,225.78,15.4594,3397.29,3490.4233320000003,800.9217767485064,0.9733174680715203,232.63,15.2175,3483.69,3540.047025,629.1557224657099,0.9840801479183741,229.2,11.4647,2552.41,2627.70924,624.5470693881924,0.9713441506945417,9433.39,2054.624568602409,9654.549653401997,0.9770927012298221,229.2033333333333,14.047199999999998,1.4950335219092388,18.384446722478486,9.43339,0.9717416666666667,3246.0749575000023
2017-05-08 21:24:59,225.51,15.4702,3390.97,3488.6848019999998,819.9049376639825,0.9719909342500699,232.4,12.8076,2925.57,2976.48624,548.1883909837361,0.982893843312375,228.92,12.3433,2750.4,2825.6282359999996,647.6687178492328,0.9733764565905904,9066.94,2015.7620464969514,9288.309727377613,0.9761668447893035,228.9433333333333,13.540366666666666,1.509835039238257,14.252445157812083,9.06694,0.7708470833333334,3246.8458045833354
2017-05-08 21:29:59,225.56,15.0704,3311.03,3399.279424,769.5329372611477,0.9740387849916278,232.34,13.1181,2999.95,3047.859354,538.2811897747299,0.984280982671617,228.88,15.6471,3511.16,3581.308248,705.3539690062207,0.9804126751616048,9822.14,2013.1680960420983,10026.329336428249,0.9796346868752479,228.92666666666665,14.611866666666666,1.4910160458953474,10.222969458613541,9.82214,0.7870450000000001,3247.6328495833354
2017-05-08 21:34:59,225.69,15.5196,3409.84,3502.618524,800.8293819959025,0.9735116675240881,232.46,12.9457,2964.11,3009.357422,519.8884507723612,0.9849644240763104,228.91,31.5844,7199.63,7229.985003999999,661.8240107195203,0.9958015121769679,13573.580000000002,1982.5418434877838,13717.599869422493,0.9895010883249684,229.01999999999998,20.016566666666666,1.5020522225133293,57.791296209639675,13.573580000000002,0.9748216666666667,3248.607671250002
2017-05-08 21:39:59,225.86,14.5342,3197.67,3282.6944120000003,742.2864498803862,0.974099199825244,232.5,12.7753,2923.58,2970.25725,524.5074973511466,0.9842851153717409,229.01,30.1958,6890.39,6915.140157999999,584.5417458866796,0.9964208739903317,13011.64,1851.3356931182125,13142.686914714717,0.9900289099508263,229.12333333333333,19.168433333333333,1.473733215007928,57.528784303359856,13.01164,1.1077175,3249.715388750002
2017-05-08 21:44:59,226.24,12.2411,2683.83,2769.426464,683.2126101028466,0.969092349945855,232.86,12.562,2874.57,2925.18732,541.8193169210389,0.9826960414965836,229.38,26.9941,6165.19,6191.906658,574.5783891556786,0.9956852292071486,11723.59,1799.610316179564,11860.90889342802,0.9884225657020174,229.49333333333334,17.265733333333333,1.4669997676040003,56.344937564192655,11.72359,1.0306345833333332,3250.7460233333354
2017-05-08 21:49:59,226.59,12.4424,2640.02,2819.3234159999997,989.3831025471922,0.9364019697128639,233.33,16.062,3646.58,3747.7464600000003,864.9033657250583,0.9730060554843403,229.81,28.0073,6341.04,6436.357613,1103.590069193746,0.9851907524828204,12627.64,2957.8765374659965,12969.438136653871,0.9736458794087701,229.91,18.837233333333334,1.4875386020616832,48.6805387203004,12.62764,1.0146345833333332,3251.7606579166686
2017-05-08 21:54:59,226.42,8.4902,1797.8,1922.351084,680.6973263910875,0.9352089818365353,233.27,5.6014,1251.4,1306.638578,375.90213289879335,0.9577246692925976,229.84,11.7717,2643.63,2705.607528,575.7886058878469,0.977092934818298,5692.83,1632.3880651777276,5922.246550443057,0.9612619048381406,229.84333333333333,8.6211,1.490870593012636,36.545220447506686,5.69283,0.7633529166666666,3252.524010833335
2017-05-08 21:59:59,226.58,7.8881,1674.86,1787.285698,623.8863251228923,0.9370969632186918,233.41,2.3866,495.49,557.056306,254.56116741240328,0.8894792046389652,229.94,14.6782,3317.42,3375.105308,621.3375762737805,0.9829085901813882,5487.77,1499.7850688090762,5689.0223084043755,0.9646244473137211,229.9766666666667,8.317633333333333,1.4929050773266745,76.47087112119233,5.48777,0.4658583333333333,3252.9898691666685
2017-05-08 22:04:59,226.79,7.5552,1599.26,1713.443808,615.0261259276233,0.9333600509880275,233.56,2.431,494.09,567.78436,279.73943476136793,0.8702071328629059,230.22,4.0549,894.26,933.519078,267.8748241062796,0.9579450715842788,2987.6099999999997,1162.6403847952708,3205.8612222703737,0.9319211883676581,230.19000000000003,4.680366666666667,1.4770407055041634,61.42325031514624,2.9876099999999997,0.35314083333333335,3253.343010000002
2017-05-08 22:09:59,226.8,7.7734,1645.17,1763.00712,633.7268940724341,0.9331612909198007,233.43,2.6774,559.23,624.985482,279.0495651506598,0.8947887848697259,230.24,4.2763,953.72,984.575312,244.55409749153145,0.9686612983040144,3158.12,1157.3305567146253,3363.5005503054977,0.9389384519985158,230.15666666666667,4.909033333333333,1.4584268686546795,58.34889421542597,3.15812,0.2560720833333333,3253.5990820833354
2017-05-08 22:14:59,226.9,7.7519,1621.27,1758.9061100000001,682.0808536349138,0.921749029571567,233.57,2.7656,582.65,645.961192,278.8993350118657,0.9019891708912445,230.34,4.0128,893.53,924.3083520000001,236.53766862163013,0.9667012075208424,3097.45,1197.5178572684094,3320.880232856452,0.9327195751759259,230.27,4.8434333333333335,1.463499370304427,60.04968927000819,3.09745,0.26064875,3253.8597308333356
2017-05-08 22:19:59,227.13,8.1764,1693,1857.1057319999998,763.2776033837589,0.9116336085919745,233.8,3.8186,811.68,892.78868,371.8160899371387,0.9091513122679825,230.63,4.0082,871.36,924.4111660000001,308.65474923525767,0.9426108554815963,3376.04,1443.7484425561554,3671.79188503152,0.9194529825513297,230.51999999999998,5.3344,1.470588235294112,53.276844631073786,3.37604,0.26972874999999996,3254.1294595833356
2017-05-08 22:24:59,227.11,10.1523,2110.47,2305.688853,928.502808799444,0.9153316577186921,233.67,5.8379,1258.5,1364.142093,526.3662222202528,0.9225578526297994,230.6,4.4183,891.63,1018.8599800000001,493.0229223328268,0.8751251570407151,4260.599999999999,1947.8919533525234,4684.76204539094,0.9094592123823559,230.46,6.802833333333335,1.4536145101102118,49.236347600264565,4.260599999999999,0.3181933333333333,3254.447652916669
2017-05-08 22:29:59,227.47,7.7767,1638.53,1768.965949,666.6783090977765,0.9262642963400536,234.08,3.0991,666.95,725.437328,285.3717126061717,0.9193764564593787,231.02,0,113.15,113.15,0,1,2418.63,952.0500217039482,2599.263418879758,0.9305059204204829,230.85666666666668,3.6252666666666666,1.4669997256595078,114.51387484139097,2.4186300000000003,0.27830124999999994,3254.725954166669
2017-05-08 22:34:59,227.73,7.689,1614.69,1751.01597,677.3722249214535,0.9221446449743117,234.29,3.0433,652.13,713.0147569999999,288.2993354133321,0.9146094012749866,231.31,0,113.35,113.35,0,1,2380.17,965.6715603347856,2568.6048336284466,0.9266392279725407,231.10999999999999,3.5774333333333335,1.4625070312838022,114.93062996748134,2.38017,0.19995,3254.925904166669
2017-05-08 22:39:59,228.1,7.4502,1561.46,1699.39062,670.6497951568941,0.918835246954582,234.63,2.8046,592.08,658.043298,287.16242031769553,0.899758422887243,231.65,0.0487,116.65,116.65,0,1,2270.19,957.8122154745897,2463.973797793382,0.9213531418366033,231.46,3.4345,1.451654713557424,116.92240500800699,2.27019,0.19376500000000002,3255.119669166669
2017-05-08 22:44:59,228.31,7.6618,1627.35,1749.265558,641.608891697311,0.9303047170611473,234.76,2.7847,581.7,653.736172,298.3221288828797,0.8898084960181767,231.79,1.4277,363.95,363.95,0,1,2573,939.9310205801908,2739.3063580857324,0.9392888796118628,231.62,3.958066666666667,1.4290648475952,93.57430395310841,2.573,0.20179958333333337,3255.3214687500026
2017-05-08 22:49:59,228.41,7.7397,1651.53,1767.824877,630.5976965071038,0.934215838620083,234.74,2.7579,579.84,647.389446,287.92128992519275,0.8956587160674844,231.86,4.468,1036.69,1036.69,0,1,3268.06,918.5189864322965,3394.6860373290215,0.9626987485921813,231.67,4.988533333333334,1.407173997496435,55.149810231464144,3.2680599999999997,0.24337749999999997,3255.5648462500026
