DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-08 22:54:59,228.65,10.9741,2293.74,2509.227965,1017.3405490483719,0.9141218063859733,234.98,7.0099,1491,1647.1863019999998,700.1012166083091,0.9051799412061892,232.05,11.845,2648.6,2748.63225,734.7770313095419,0.9636065355778314,6433.34,2452.218796966223,6884.855886929985,0.934418977775972,231.89333333333335,9.943,1.398631554737813,29.49914512722518,6.43334,0.40422499999999995,3255.969071250003
2017-05-08 22:59:59,228.48,10.4228,2176.73,2381.401344,965.8772532289007,0.9140542418371962,234.78,5.6619,1193.65,1329.300882,585.0132582993122,0.8979532144777439,231.89,6.2925,1417.2,1459.167825,347.4405006835419,0.9712385208329275,4787.58,1898.3310122117546,5150.20221819735,0.9295906834655759,231.71666666666667,7.459066666666668,1.396820830036688,39.73329996603685,4.78758,0.4675383333333333,3256.436609583336
2017-05-08 23:04:59,228.76,7.7735,1643.04,1778.26586,680.1830836190647,0.9239563312540904,235.07,2.7495,577.12,646.3249649999999,290.97846309005604,0.892925434189286,232.18,0.5292,215.05,215.05,0,1,2435.21,971.1615467091208,2621.7174702676207,0.9288605761746774,232.00333333333333,3.6840666666666664,1.3979684199939681,111.00323917410111,2.43521,0.3009495833333333,3256.7375591666696
2017-05-08 23:09:59,229.21,7.3078,1547.48,1675.0208380000001,641.0931736762003,0.9238571633817488,235.31,2.8068,594.03,660.468108,288.69790575114985,0.8994075456554822,232.5,1.7945,456.03,456.03,0,1,2597.54,929.7910794273502,2758.935574271838,0.9415007817591264,232.34,3.9696999999999996,1.3471636394938433,84.0894777942918,2.59754,0.20969791666666665,3256.9472570833364
2017-05-08 23:14:59,229.35,8.1245,1740.49,1863.3540749999997,665.4193931041567,0.9340629477518921,235.45,2.9782,638.9,701.21719,288.9850126762565,0.9111299738672978,232.68,2.2676,570.89,570.89,0,1,2950.2799999999997,954.4044057804132,3100.8127721894243,0.9514537693021897,232.49333333333334,4.456766666666666,1.352010093479388,82.29583479802251,2.95028,0.23115916666666664,3257.178416250003
2017-05-08 23:19:59,230.03,8.1832,1747.4,1882.381496,699.9666681229884,0.9282921680398839,236.06,3.1069,674.1,733.414814,288.94026959677063,0.9191251487319971,233.23,3.7911,832.74,884.198253,297.2383605933999,0.9418023584355578,3254.24,1286.145298313159,3499.1781472187213,0.930001235457701,233.10666666666668,5.027066666666666,1.3198535720414182,62.782802429514895,3.25424,0.25852166666666665,3257.4369379166696
2017-05-08 23:24:59,230.31,7.6665,1627.41,1765.671615,684.9328024826287,0.9216946040104972,236.27,3.0799,667.29,727.6879729999999,290.26512354888365,0.9170001769425974,233.48,4.8339,1064.97,1128.618972,373.6571731659073,0.9436045524848753,3359.67,1348.8550991974198,3620.3304528082626,0.9280009225107972,233.35333333333335,5.193433333333333,1.3041739279490403,47.61910874630143,3.35967,0.2755795833333333,3257.712517500003
2017-05-08 23:29:59,230.04,9.1012,1924.06,2093.640048,825.4221750046718,0.9190022906936673,235.94,4.528,970.99,1068.33632,445.5568566761623,0.9088804544246891,233.23,7.1104,1561.87,1658.358592,557.4184449408029,0.9418168106310265,4456.92,1828.397476621637,4817.382403226504,0.9251746336381601,233.07000000000002,6.913200000000001,1.3000386150083791,34.5021119018689,4.45692,0.32569125,3258.038208750003
2017-05-08 23:34:59,227.45,9.3539,1958.87,2127.544555,830.2253649522809,0.920718673268866,233.4,4.7745,1015.58,1114.3682999999999,458.7090272110301,0.9113504036322643,230.7,7.6038,1646.42,1754.1966599999998,605.3983032311495,0.9385606742632837,4620.87,1894.3326953944606,4994.090099081157,0.9252676480246473,230.51666666666665,7.244066666666666,1.3303448774492066,34.09088817515023,4.62087,0.37824125,3258.416450000003
2017-05-08 23:39:59,226.53,7.7305,1622.1,1751.190165,659.8928579646301,0.9262843250378807,232.47,2.8194,600.63,655.425918,262.3485031139739,0.9163964736591329,229.84,4.204,898.74,966.24736,354.8244257473963,0.9301344947529793,3121.4700000000003,1277.0657868260005,3372.606111715614,0.9255364832426686,229.61333333333334,4.9179666666666675,1.3428372336101313,57.18894665139385,3.1214700000000004,0.3225975,3258.739047500003
2017-05-08 23:44:59,226.83,7.6461,1608.17,1734.364863,649.4695751988762,0.9272385726370658,232.68,2.9496,639.08,686.312928,250.20429400778315,0.931178729012664,230.06,1.928,380.3,443.55568,228.28392685483226,0.857389539008947,2627.55,1127.9577960614915,2859.4243812690515,0.9189087206544199,229.85666666666665,4.174566666666667,1.3167626201835823,83.15913028897208,2.6275500000000003,0.23954250000000002,3258.978590000003
2017-05-08 23:49:59,227.33,7.2198,1518.77,1641.2771340000002,622.1963658614978,0.9253586542685605,233.19,2.9651,643.1,691.431669,253.96878331032264,0.9300991389794151,230.52,0.434,146.18,146.18,0,1,2308.0499999999997,876.1651491718205,2468.756806800394,0.9349037514113525,230.34666666666666,3.539633333333333,1.309620282472788,103.9702794074716,2.3080499999999997,0.20565,3259.184240000003
2017-05-08 23:54:59,227.07,7.6513,1619.89,1737.3806909999998,628.0509958272788,0.9323748147952683,232.85,2.9461,634.98,685.999385,259.60654040370054,0.9256276519839738,230.3,0,115.4,115.4,0,1,2370.27,887.6575362309793,2531.0305755813483,0.9364841432054121,230.07333333333335,3.5324666666666666,1.3053808930486042,116.59935455866533,2.37027,0.19492999999999996,3259.379170000003
2017-05-08 23:59:59,227.26,7.6797,1630.5,1745.288622,622.4966860013465,0.9342294331418611,232.99,2.9483,636.22,686.9244170000001,259.01595756012773,0.9261863230580141,230.43,0,114.54,114.54,0,1,2381.26,881.5126435614742,2539.1856427521675,0.9378046094412399,230.2266666666667,3.542666666666667,1.2885851624486144,116.77738050432818,2.38126,0.1979804166666667,3259.5771504166696
2017-05-09 00:04:59,227.73,8.7936,1853.03,2002.5665279999998,759.3105544939922,0.9253275604534623,233.3,4.0365,860.18,941.7154500000001,383.29930389801495,0.9134181668146145,230.83,1.5959,389.91,389.91,0,1,3103.12,1142.609858392007,3306.797699118378,0.938406362393236,230.62,4.808666666666666,1.2531436995924095,82.86981838347428,3.10312,0.2285158333333333,3259.805666250003
2017-05-09 00:09:59,227.05,9.2445,1914.23,2098.963725,861.0297474337783,0.9119881288086576,232.66,5.4026,1158.82,1256.9689159999998,486.9364058993892,0.9219161947836108,230.24,5.088,1049.19,1171.4611200000002,521.0772491403311,0.8956251147285195,4122.24,1869.0434024734986,4526.166795195434,0.9107574215726636,229.98333333333335,6.578366666666667,1.2754547430973273,40.52880400910055,4.12224,0.30105666666666664,3260.1067229166697
2017-05-09 00:14:59,226.95,7.7131,1630.02,1750.4880449999998,638.1560900656841,0.9311803097746949,232.52,3.1186,673.02,725.136872,269.93992430528766,0.9281282279078479,230.07,5.7503,1278.43,1322.971521,340.3973861195957,0.9663322147960282,3581.4700000000003,1248.4934004905674,3792.8436735473956,0.9442703966362789,229.84666666666666,5.527333333333334,1.260260463497408,43.57857918224582,3.5814700000000004,0.32098791666666665,3260.4277108333363
2017-05-09 00:19:59,228.22,7.679,1634.84,1752.5013800000002,631.3155006032288,0.932860891670168,233.79,3.1058,673.29,726.104982,271.8621356224885,0.9272626089762871,231.27,9.4321,2118.72,2181.3617670000003,519.0035839272829,0.9712831828504307,4426.85,1422.1812201530001,4649.688198735037,0.9520745931317157,231.09333333333333,6.738966666666667,1.2433648742210945,53.91281551573189,4.42685,0.33368000000000003,3260.7613908333365
2017-05-09 00:24:59,228.89,7.6512,1634.93,1751.283168,627.6915083224527,0.9335611909449929,234.46,2.9368,626.5,688.562128,285.68436099284196,0.9098670614077107,232.02,0,110.99,110.99,0,1,2372.42,913.3758693152947,2542.1707525356105,0.9332260618739722,231.79,3.5293333333333337,1.2511324906165089,116.7888175292784,2.37242,0.2833029166666667,3261.0446937500033
2017-05-09 00:29:59,229.19,7.254,1534.36,1662.54426,640.1506126365479,0.9228987383469719,234.66,2.8809,613.78,676.0319939999999,283.3608450573509,0.9079156096863664,232.21,1.308,352.64,352.64,0,1,2500.7799999999997,923.5114576938988,2665.853338218723,0.9380786122581588,232.02,3.8143,1.2197224377208915,90.17906299976404,2.50078,0.20304999999999998,3261.2477437500033
2017-05-09 00:34:59,230.04,7.8328,1678.37,1801.8573119999999,655.5638152825898,0.9314666532263127,235.47,2.87,611.49,675.7989,287.7223195047787,0.9048401824862397,233.01,2.2927,565.88,565.88,0,1,2855.74,943.2861347873684,3007.4972451661683,0.9495403543893243,232.84,4.331833333333333,1.2025425184676222,80.81951444730869,2.85574,0.22318833333333332,3261.4709320833367
2017-05-09 00:39:59,229.95,8.8281,1887.44,2030.0215949999997,747.3673277353932,0.9297635082546993,235.32,3.6678,781.04,863.106696,367.327765190758,0.9049170903431386,232.87,3.7553,878.9,878.9,0,1,3547.38,1114.6950929261511,3718.3934722664358,0.9540087746114185,232.71333333333334,5.417066666666666,1.1874409144297775,62.968273112139414,3.54738,0.2667966666666666,3261.7377287500035
2017-05-09 00:44:59,230.64,10.5707,2225.66,2438.026248,995.1932226140605,0.9128941912851792,236.03,5.6098,1200.64,1324.081094,558.2600951959905,0.9067722554461609,233.46,6.8622,1471.75,1602.049212,632.8614502162545,0.9186671601446411,4898.05,2186.3147680263055,5363.848065278315,0.9131597204824732,233.37666666666667,7.680900000000001,1.17263936697471,37.62319519847933,4.8980500000000005,0.35189291666666667,3262.08962166667
2017-05-09 00:49:59,230.74,7.3703,1556.02,1700.6230220000002,686.2364188502482,0.9149705607125432,236.18,2.8473,607.46,672.475314,288.47078940405487,0.9033194042272309,233.63,4.123,966.09,966.09,0,1,3129.57,974.7072082543032,3277.844188902654,0.9547647232883597,233.51666666666665,4.780200000000001,1.1890657340660806,54.18392535877158,3.12957,0.3344841666666667,3262.424105833337
2017-05-09 00:54:59,230.78,7.7902,1660.42,1797.822356,689.3262270749533,0.9235728960976388,236.15,2.8419,605.48,671.114685,289.4631064965779,0.9022004934968753,233.62,4.0634,957.46,957.46,0,1,3223.36,978.7893335715312,3368.6908806112506,0.9568583506881818,233.51666666666665,4.898499999999999,1.1719363357362003,59.03235684393182,3.22336,0.2647054166666667,3262.6888112500037
2017-05-09 00:59:59,231.1,7.7108,1655.99,1781.96588,658.1029686790466,0.929305111049601,236.42,2.9423,631.4,695.618566,291.923327885759,0.9076813513341448,233.92,3.2751,771.46,771.46,0,1,3058.85,950.0262965648056,3202.9850587638775,0.954999771738085,233.8133333333333,4.642733333333333,1.160469890510939,66.08319811605233,3.05885,0.26175875,3262.9505700000036
2017-05-09 01:04:59,228.47,7.6638,1617.95,1750.948386,669.3713826688478,0.9240420865267013,233.67,3.1524,681.08,736.621308,280.60824114703195,0.9245999166779466,231.35,1.8179,400.14,420.571165,129.4916415428318,0.9514204332101559,2699.17,1079.4712653587114,2907.021998822014,0.9285000254878566,231.16333333333333,4.211366666666667,1.1651213427735057,81.97893003854647,2.69917,0.2399175,3263.1904875000037
2017-05-09 01:09:59,229.04,7.2983,1538.94,1671.602632,652.6247280860016,0.9206374592499446,234.22,3.13,668.9,733.1086,300.03501361334503,0.9124159776600629,231.86,0.1969,136.97,136.97,0,1,2344.81,952.6597416993466,2530.9473561405157,0.926455461158086,231.70666666666668,3.541733333333333,1.150880423524004,106.06576817377558,2.34481,0.2101658333333333,3263.400653333337
2017-05-09 01:14:59,229.47,7.7473,1639.17,1777.772931,688.1847900791842,0.9220356387572874,234.65,3.0713,659.26,720.680545,291.1300402594983,0.9147742430038818,232.27,1.2525,227.74,290.918175,181.01899608972158,0.7828318048537187,2526.17,1160.333826428404,2779.911771559303,0.9087230846117916,232.13,4.0237,1.1459096196097,92.541690483883,2.52617,0.20295749999999996,3263.603610833337
2017-05-09 01:19:59,229.27,10.9455,2283.7,2509.474785,1040.2778506489487,0.9100310605432124,234.47,6.4711,1379.47,1517.278817,631.82080340625,0.9091737026471649,232.09,5.1339,1014.35,1191.5268509999999,625.164229746053,0.8513026787006079,4677.52,2297.2628838012515,5211.200447851805,0.8975897294313825,231.94333333333336,7.5168333333333335,1.1525803716425043,45.613179308662765,4.67752,0.30015375,3263.903764583337
2017-05-09 01:24:59,229.4,7.6821,1638.76,1762.27374,648.1314659030122,0.9299122847963449,234.48,2.8485,602.99,667.91628,287.25462048335874,0.9027927871439216,232.22,1.8182,359.15,422.222404,221.99782868203738,0.8506180548391743,2600.9,1157.3839150684084,2846.790883935643,0.9136252383962595,232.03333333333333,4.116266666666667,1.1348944117224504,86.62785047939879,2.6009,0.30326749999999997,3264.207032083337
2017-05-09 01:29:59,229.82,7.2788,1542.31,1672.813816,647.7545267309849,0.9219854506510125,234.81,2.8246,598.96,663.2443260000001,284.85075806673643,0.9030759503248279,232.54,4.3564,943.69,1013.037256,368.3662117295904,0.9315452066651339,3084.96,1300.971496527312,3348.0598913962863,0.9214172087923547,232.39,4.819933333333334,1.105899565385771,51.014536853898385,3.08496,0.23691083333333335,3264.44394291667
2017-05-09 01:34:59,230,7.711,1632.02,1773.53,694.2041346030719,0.9202099767131089,234.98,2.7885,591.43,655.24173,282.0501370916045,0.9026134522903478,232.69,7.9453,1771.56,1848.791857,528.7783060125557,0.9582257695978158,3995.0099999999998,1505.0325777072321,4269.101540144024,0.9357964345503066,232.5566666666667,6.148266666666667,1.0993736293663336,54.6457538167939,3.9950099999999997,0.29499875,3264.73894166667
2017-05-09 01:39:59,229.52,7.7112,1634.37,1769.874624,679.1839866922234,0.923438292090005,234.54,2.7973,591.55,656.0787419999999,283.739164029752,0.9016448211638597,232.15,5.4137,1266.61,1266.61,0,1,3492.5299999999997,962.9231507219754,3622.8423640970545,0.9640303521377382,232.07000000000002,5.3074,1.098806394622317,47.294343746467206,3.49253,0.31198083333333326,3265.0509225000033
2017-05-09 01:44:59,229.18,7.7732,1655.67,1781.461976,657.5436282360467,0.9293883463724292,234.13,2.8423,599.42,665.4676989999999,289.03792486861397,0.9007499551078888,231.79,0.1787,142.57,142.57,0,1,2397.6600000000003,946.5815531046608,2577.7490398171103,0.9301370936288323,231.70000000000002,3.5980666666666665,1.0876132930513638,116.03824276000074,2.39766,0.24542458333333333,3265.2963470833365
2017-05-09 01:49:59,229.24,7.3093,1531.35,1675.5839320000002,680.1093225920239,0.9139201986570492,234.14,2.8283,597.01,662.218162,286.5518347221986,0.9015306952574943,231.76,2.1194,452.03,491.19214400000004,192.19417636160782,0.9202712330024561,2580.3899999999994,1158.8553336758303,2828.6672191137854,0.9122281979880367,231.71333333333334,4.0856666666666674,1.0674108812613268,78.90103614261236,2.5803899999999995,0.20741874999999999,3265.5037658333367
2017-05-09 01:54:59,229.28,10.9726,2278.96,2515.797728,1065.63573823796,0.905859789376517,234.23,6.4933,1378.99,1520.9256589999998,641.5617196377785,0.9066781087161606,231.77,6.29,1325.97,1457.8333,605.8725028328071,0.909548437396786,4983.92,2313.0699607085458,5494.520107300748,0.9070710276185363,231.76,7.918633333333332,1.0700724887814939,38.5668402375831,4.98392,0.3151795833333333,3265.81894541667
2017-05-09 01:59:59,229.57,8.2009,1741.69,1882.6806130000002,714.8442029323986,0.9251117730609997,234.47,3.01,634.65,705.7547,308.7216773601911,0.899250121890793,232.02,3.5177,764.48,816.1767540000001,285.8580475865191,0.9366598549313743,3140.82,1309.4239278791088,3402.843119407998,0.9229987659690927,232.01999999999998,4.909533333333333,1.055943453150598,67.04031611965837,3.14082,0.3385308333333333,3266.157476250003
2017-05-09 02:04:59,230.14,8.1959,1750.33,1886.2044259999998,702.9310263190755,0.9279641039289981,235.05,2.7712,583.62,651.37056,289.25992123817207,0.8959876847980358,232.54,4.0238,927.56,935.6944519999998,123.11195678560298,0.991306508248913,3261.5099999999998,1115.3029043428505,3446.9331366499696,0.9462063436396738,232.57666666666668,4.996966666666666,1.063448611927248,64.0175039523978,3.26151,0.26676374999999997,3266.424240000003
2017-05-09 02:09:59,229.85,7.5375,1593.76,1732.4943749999998,679.3127569880018,0.9199221786795124,234.78,2.7488,578.78,645.3632640000001,285.49510349694935,0.8968282396687518,232.28,4.7868,1084.23,1111.8779040000002,246.40978167157536,0.9751340467325267,3256.77,1211.2176421565264,3474.708478357748,0.9372786293540366,232.3033333333333,5.024366666666666,1.066134795023757,50.01890785571648,3.25677,0.271595,3266.695835000003
2017-05-09 02:14:59,230.01,7.8554,1672.27,1806.8205540000001,684.1882500137425,0.9255318666249797,234.84,2.8152,596.66,661.121568,284.7429930213889,0.9024966494513154,232.45,4.8574,1091.86,1129.10263,287.60126820464,0.9670157264623499,3360.79,1256.5325112397713,3588.005487161708,0.9366735954070553,232.4333333333333,5.176,1.04259285816721,51.76584234930448,3.36079,0.2757316666666666,3266.97156666667
2017-05-09 02:19:59,230.69,7.7083,1640.46,1778.227727,686.28335071717,0.922525262142648,235.55,2.8239,592.89,665.1696450000001,301.5495059346411,0.891336525135629,233.07,3.8439,855.43,895.897773,266.21858456230973,0.954829921203521,3088.7799999999997,1254.051441214121,3333.6476876855495,0.926546620811165,233.10333333333332,4.792033333333333,1.0496060402396736,60.85656054145423,3.08878,0.2687320833333333,3267.240298750003
2017-05-09 02:24:59,230.76,7.7882,1658.59,1797.2050319999998,692.1164200812758,0.9228718874408316,235.51,2.8508,604.95,671.391908,291.2088453805625,0.9010385630087161,233.11,1.3711,345.68,345.68,0,1,2609.22,983.3252654618383,2788.3610932043207,0.9357539833557009,233.12666666666667,4.0033666666666665,1.0223340673167631,94.54126110523643,2.6092199999999997,0.23741666666666666,3267.47771541667
2017-05-09 02:29:59,230.91,10.0684,2108.95,2324.894244,978.5004564558634,0.9071165303293682,235.8,5.5763,1186.71,1314.89154,566.2677263128915,0.9025155032939066,233.31,3.3078,692.98,771.7428179999999,339.6552616029686,0.8979416249002269,3988.64,1884.4234443717232,4411.383090063454,0.9041699436587872,233.34,6.3175,1.054255592697355,59.37316976652157,3.9886399999999997,0.2749108333333333,3267.7526262500032
2017-05-09 02:34:59,231.41,8.0171,1690.45,1855.2371109999997,764.3844160706216,0.9111773314456948,236.3,3.7202,792.6,879.0832600000001,380.2270611256224,0.9016210819439332,233.81,1.285,323.02,323.02,0,1,2806.07,1144.6114771962439,3030.538611968072,0.925931116309949,233.84,4.340766666666666,1.0520013684570682,84.69318016018676,2.80607,0.28311291666666666,3268.03573916667
2017-05-09 02:39:59,231.6,7.526,1609.78,1743.0215999999998,668.3806173630107,0.9235571148401145,236.38,2.8623,608.73,676.590474,295.33448259142483,0.8997022916997204,233.91,0,113.62,113.62,0,1,2332.13,963.7150999544356,2523.4058593060668,0.9241993282211577,233.96333333333334,3.4627666666666665,1.0329253871689255,117.34066209100622,2.3321300000000003,0.21409166666666668,3268.2498308333365
2017-05-09 02:44:59,230.59,7.7198,1653.44,1780.108682,659.4869870829729,0.9288421638067152,235.34,2.8483,603.24,670.318922,292.28232856476654,0.8999298396651855,232.91,0.2422,132.67,132.67,0,1,2389.3500000000004,951.7693156477394,2571.9366735416656,0.9290080990640273,232.9466666666667,3.6034333333333337,1.027416862228829,114.23457258355454,2.3893500000000003,0.19672833333333334,3268.44655916667
2017-05-09 02:49:59,229.34,7.6537,1617.53,1755.299558,681.6694487909779,0.9215122242969311,234.1,2.8092,594.68,657.63372,280.78071030795286,0.9042723660824447,231.72,2.6206,566.59,607.245432,218.45545675232447,0.9330494230873029,2778.8,1180.905615851255,3019.315735982084,0.9203409788794904,231.72,4.361166666666667,1.0271016744346606,75.49661787747927,2.7788000000000004,0.21533958333333336,3268.6618987500033
2017-05-09 02:54:59,229.56,7.8052,1647.99,1791.761712,703.2346638848026,0.91975958017346,234.25,2.749,580.79,643.95325,278.1344352746753,0.9019132988303109,231.8,6.4441,1423.98,1493.74238,451.16211876449034,0.9532969132200695,3652.7599999999998,1432.5312179239681,3923.6209434560224,0.9309665874049898,231.87,5.6661,1.026437227756931,51.483383632480894,3.65276,0.2679816666666666,3268.92988041667
2017-05-09 02:59:59,229.6,7.279,1524.77,1671.2584,684.2375951893902,0.9123484435440983,234.27,3.032,655.47,710.30664,273.66878142764034,0.9227986380642591,231.84,9.802,2203.77,2272.49568,554.6479989314505,0.96975761907719,4384.01,1512.554375548481,4637.603305489901,0.9453180255435599,231.90333333333334,6.7043333333333335,1.0205401675985717,54.77551832148362,4.38401,0.3348654166666667,3269.2647458333367
2017-05-09 03:04:59,229.61,8.3928,1769.61,1927.070808,762.9432134476152,0.9182900766560727,234.34,3.6179,766.33,847.8186860000001,362.677343420797,0.9038843005637646,231.96,2.0218,372.93,468.976728,284.3631243772405,0.7951993728780504,2908.87,1409.9836812456529,3232.5808046016487,0.8998599496288416,231.97000000000003,4.677499999999999,1.0216838384273725,79.42918225547837,2.90887,0.30387,3269.568615833337
2017-05-09 03:09:59,229.95,10.1829,2136.01,2341.557855,959.3510661964161,0.9122174775391148,234.69,5.5935,1189.45,1312.738515,555.4197568185749,0.9060829604744247,232.26,5.3037,1081.02,1231.837362,590.6090466790354,0.8775671475371275,4406.48,2105.3798696940266,4883.614479677202,0.902298905521154,232.29999999999998,7.026699999999999,1.0288420146362527,44.917244225596676,4.406479999999999,0.30480624999999995,3269.873422083337
2017-05-09 03:14:59,229.99,7.7064,1636.05,1772.3949360000001,681.7068333663998,0.9230730503508953,234.6,2.8288,598.44,663.63648,286.850037453005,0.9017587459929871,232.24,2.6111,574.2,606.401864,194.98097513007392,0.9468968255018425,2808.6899999999996,1163.5378459494787,3040.157863509188,0.9238632091157234,232.27666666666667,4.3821,1.0002439619419328,75.86088861504757,2.8086899999999995,0.30063208333333324,3270.1740541666704
2017-05-09 03:19:59,229.94,8.1019,1724.98,1862.950886,703.583686030443,0.9259396009648748,234.59,2.8132,592.93,659.9485880000001,289.7691389765203,0.8984487743157349,232.14,3.1964,715.41,742.012296,196.9029692899314,0.964148443168117,3033.3199999999997,1190.2557942968947,3258.4872377005454,0.9308982293699447,232.22333333333333,4.703833333333334,1.0191338797422056,72.24037132834921,3.03332,0.24341708333333328,3270.417471250004
2017-05-09 03:24:59,229.92,7.6607,1624.53,1761.348144,680.6243923576681,0.9223219188857873,234.58,2.7936,584.72,655.3226880000001,295.88907889198174,0.8922627137853648,232.15,3.9875,874.87,925.698125,302.5219028905438,0.9450921162879097,3084.12,1279.0353741401937,3338.8212984078596,0.9237152049649031,232.21666666666667,4.813933333333334,1.017727696834857,59.13598027946654,3.08412,0.2548933333333333,3270.672364583337
2017-05-09 03:29:59,230.36,9.6146,2049.17,2214.8192559999998,840.4324171808177,0.9252086798725215,234.94,4.5823,968.29,1076.565562,470.5399931827006,0.8994250180185496,232.46,5.8826,1297.58,1367.469196,431.5763496866885,0.9488915756168886,4315.04,1742.5487600502067,4653.605739934627,0.9272465784909009,232.58666666666667,6.6931666666666665,1.0118092180692464,43.6479992031674,4.31504,0.30829833333333334,3270.9806629166706
2017-05-09 03:34:59,230.45,9.5928,2032.1,2210.66076,870.3967979052883,0.9192274259212887,235.05,4.5939,959.08,1079.796195,496.11024615147545,0.888204648655944,232.56,6.1588,1352,1432.290528,472.8130249882281,0.9439425686127277,4343.18,1839.320069044992,4716.599498451365,0.9208286608659538,232.68666666666664,6.781833333333334,1.01567200527177,41.448477550318245,4.34318,0.36075916666666674,3271.3414220833374
2017-05-09 03:39:59,230.76,7.6836,1636.19,1773.067536,683.1184166139215,0.9228018486488154,235.34,2.6923,563.13,633.605882,290.4152489195391,0.8887701582290551,232.9,3.6147,816.8,841.8636300000001,203.8924508577429,0.9702283967297648,3016.12,1177.4261163912035,3237.7943285452943,0.9315353892027817,233,4.6635333333333335,1.0042918454935637,64.75919545980872,3.01612,0.3066375,3271.6480595833373
2017-05-09 03:44:59,230.57,10.651,2223.54,2455.80107,1042.5107979359948,0.9054234999579994,235.19,6.4633,1387.37,1520.103527,621.2239659718869,0.9126812584522079,232.7,5.5133,1134.21,1282.94491,599.5959622903642,0.8840675785525351,4745.12,2263.330726198246,5257.264477896569,0.902583467114921,232.82000000000002,7.542533333333334,1.0179537840391615,41.21250154678356,4.74512,0.323385,3271.9714445833374
2017-05-09 03:49:59,230.92,7.487,1582.3,1728.89804,696.7174052051819,0.9152072380161874,235.49,3.2617,706.04,768.097733,302.4593292324428,0.9192059417261683,233.05,0.3748,162.26,162.26,0,1,2450.6000000000004,999.1767344376246,2646.4683082631914,0.9259887950852757,233.15333333333334,3.7078333333333333,1.0022016984530953,101.92385490178451,2.4506000000000006,0.29982166666666665,3272.271266250004
2017-05-09 03:54:59,230.58,7.663,1630.54,1766.9345400000002,680.7326766396719,0.922807247856505,235.2,3.0331,650.68,713.38512,292.4617360227051,0.9121020073981918,232.78,0,113.93,113.93,0,1,2395.1499999999996,973.1944126623771,2585.314465850773,0.9264443577898774,232.85333333333332,3.5653666666666672,1.0077874484654135,114.92880582642266,2.3951499999999997,0.20190624999999998,3272.473172500004
2017-05-09 03:59:59,230.95,7.7343,1656.31,1786.2365849999999,668.7886971925153,0.927262387249783,235.55,2.8595,606.56,673.5552250000001,292.8508281101503,0.9005349190187039,233.08,0,113.27,113.27,0,1,2376.14,961.6395253026656,2563.355589110558,0.9269646435688157,233.19333333333336,3.5312666666666668,1.0106063638182858,119.0233910400423,2.37614,0.19880374999999995,3272.671976250004
2017-05-09 04:04:59,230.81,7.5739,1619.48,1748.131859,658.2169293255805,0.9264060898280327,235.32,2.8442,603.25,669.2971439999999,289.91051113499935,0.9013186525714505,232.88,0.7294,196.83,196.83,0,1,2419.56,948.1274404605799,2598.695102730278,0.9310672873696985,233.00333333333333,3.715833333333333,0.9942633152601521,103.82776407266205,2.41956,0.19982083333333334,3272.8717970833372
2017-05-09 04:09:59,230.81,7.3223,1553.83,1690.0600630000001,664.767137911889,0.9193933600453346,235.35,2.8155,598.2,662.627925,285.0132049393599,0.902769076627732,232.84,3.3387,723.55,777.3829079999999,284.25267483444446,0.9307511041907292,2875.58,1234.0330176856933,3129.1848499471002,0.9189549796166924,233,4.492166666666667,1.008583690987122,63.00152116647497,2.87558,0.22063083333333328,3273.0924279166707
2017-05-09 04:14:59,230.95,7.7376,1659.22,1786.9987199999998,663.5913025964383,0.9284953488942623,235.44,2.4935,515.12,587.06964,281.6063703287438,0.8774427510848627,232.97,6.9307,1566.44,1614.6451789999999,391.5926205483728,0.9701450327124782,3740.78,1336.7902934735548,3972.4606098896834,0.9416783115953623,233.12,5.7206,0.9951956074124885,56.41191483410831,3.74078,0.27568166666666666,3273.368109583337
2017-05-09 04:19:59,230.45,9.2802,1948.27,2138.62209,882.0138609658962,0.9109931151978329,234.9,4.1343,859.8,971.14707,451.5203113588412,0.8853447912889238,232.44,8.6758,1917.85,2016.6029520000002,623.3288405930816,0.9510300468904599,4725.92,1956.863012917819,5115.0398529948725,0.923926330160059,232.59666666666666,7.363433333333333,0.9902692787228285,43.85363711674355,4.72592,0.3527791666666667,3273.7208887500037
2017-05-09 04:24:59,228.89,9.2199,1929.93,2110.342911,853.766594045442,0.914510144271051,233.38,4.5482,960.62,1061.4589159999998,451.5575776752005,0.9049996994890758,231.01,3.225,628.24,745.00725,400.4376417777961,0.8432669614960123,3518.79,1705.7618134984386,3910.4355804039888,0.8998460472366284,231.09333333333333,5.664366666666667,0.9894991922455552,62.77018319200146,3.51879,0.3435295833333333,3274.064418333337
2017-05-09 04:29:59,229.19,7.4025,1568.86,1696.578975,645.8006804053795,0.9247196995353547,233.65,2.8216,597.08,659.26684,279.51429287888936,0.9056727318486093,231.28,2.6005,538.42,601.44364,268.02678167759575,0.8952127251690616,2704.36,1193.3417549618646,2955.947826626083,0.9148875956605618,231.37333333333333,4.274866666666667,0.9839797153230008,73.16329554138139,2.7043600000000003,0.25929791666666663,3274.3237162500036
2017-05-09 04:34:59,229.12,7.5429,1603.84,1728.229248,643.7962317710832,0.9280250301608134,233.64,3.0132,644.72,704.0040479999999,282.76814035599216,0.9157901887518693,231.17,3.1785,666.9,734.7738449999999,308.44285256119,0.9076262098033716,2915.46,1235.0072246882653,3166.2517045604905,0.9207922401749475,231.30999999999997,4.5782,1.0073062124421828,64.75689135468089,2.91546,0.23415916666666664,3274.5578754166704
2017-05-09 04:39:59,229.26,7.8914,1679.61,1809.182364,672.3474355633618,0.9283807057937913,233.79,3.1019,665.93,725.193201,287.1278702540499,0.918279431028477,231.38,3.8441,817.15,889.447858,351.2596896895347,0.9187160243855463,3162.69,1310.7349955069465,3423.541187797599,0.923806616164765,231.47666666666666,4.945799999999999,0.9993807871203719,59.55760443204338,3.16269,0.25325624999999996,3274.8111316666705
2017-05-09 04:44:59,229.28,8.157,1740.85,1870.23696,683.5404626282497,0.930817878821088,233.79,3.0772,662.77,719.418588,279.81964166211384,0.9212578199327816,231.3,4.4318,963.58,1025.07534,349.70421255128696,0.9400089558295295,3367.2,1313.0643168416505,3614.16293768873,0.9316680122212022,231.45666666666668,5.222,1.0081080691850084,56.20451934124855,3.3672,0.2720787499999999,3275.0832104166707
2017-05-09 04:49:59,229.32,8.076,1722.32,1851.9883200000002,680.7896554857624,0.9299842668554194,233.9,2.8629,608.59,669.63231,279.3307045348505,0.9088420479591256,231.38,4.8589,1078.28,1124.252282,318.20659198421316,0.959108571326876,3409.1899999999996,1278.3269520048261,3640.9746294532106,0.9363399493151592,231.53333333333333,5.265933333333334,1.022171033688457,53.363126511286374,3.4091899999999997,0.28234958333333326,3275.365560000004
2017-05-09 04:54:59,229.52,7.4514,1573.08,1710.245328,671.0874723505335,0.9197978642278156,234.07,2.5378,523.65,594.022846,280.45288208527955,0.8815317517265995,231.54,4.9717,1104.37,1151.147418,324.8188434621167,0.9593645285837751,3201.1,1276.3591978979298,3446.176723857708,0.928884458489591,231.71,4.9869666666666665,1.0185145224634178,49.4174815686222,3.2011,0.27542874999999994,3275.640988750004
2017-05-09 04:59:59,229.45,10.8555,2252.82,2490.7944749999997,1062.4778417880173,0.9044584057863708,234.07,5.9301,1239.93,1388.058507,623.9230833645032,0.8932836719396297,231.45,7.6456,1637.82,1769.57412,670.028517134737,0.9255447293725113,5130.57,2356.429442287257,5645.839905751688,0.908734587881821,231.65666666666667,8.143733333333332,1.0417715872627569,33.29881463047253,5.13057,0.3471529166666667,3275.988141666671
2017-05-09 05:04:59,229.75,7.7098,1631.16,1771.32655,690.5901832019495,0.9208691644124004,234.42,2.7582,579.81,646.577244,286.1511774545678,0.8967374051289686,231.84,1.9876,418.2,460.805184,193.52048367362528,0.9075418734872566,2629.17,1170.2618443301426,2877.854699805914,0.9135867770451769,232.00333333333333,4.151866666666667,1.0416517004065993,85.69478788657311,2.6291700000000002,0.32332249999999996,3276.3114641666707
2017-05-09 05:09:59,229.59,7.6772,1625.68,1762.608348,681.1407534711816,0.9223149327782487,234.31,2.8439,601.23,666.3542090000001,287.3158870511962,0.9022678807751028,231.74,0.0077,113.33,113.33,0,1,2340.24,968.4566405223778,2532.712285707141,0.924005467658794,231.88,3.5096000000000003,1.0479558392271893,118.74857533622065,2.3402399999999997,0.20705874999999999,3276.518522916671
2017-05-09 05:14:59,229.68,7.7101,1634.23,1770.855768,682.0721795813616,0.9228476025722272,234.3,2.842,600.52,665.8806000000001,287.70245577047154,0.9018433635099145,231.79,0,112.85,112.85,0,1,2347.6,969.7746353518332,2540.017441548735,0.9242456219389534,231.92333333333332,3.5173666666666663,1.0247639306092646,119.20091735294396,2.3476,0.19532666666666668,3276.7138495833374
2017-05-09 05:19:59,229.1,7.297,1543.59,1671.7426999999998,641.9139871534888,0.9233418515899606,233.8,2.835,598.24,662.823,285.3826058627259,0.9025637311921886,231.25,0,112.54,112.54,0,1,2254.37,927.2965930162147,2437.6347282395445,0.9248186259752305,231.38333333333333,3.377333333333333,1.044442843765765,116.05803395183578,2.2543699999999998,0.19174874999999997,3276.9055983333374
2017-05-09 05:24:59,229.13,7.6509,1622.63,1753.050717,663.5199314822532,0.9256035688327436,233.87,2.8318,597.35,662.273066,285.9695638508411,0.9019693396379191,231.29,0.1683,120.64,120.64,0,1,2340.62,949.4894953330943,2525.8725791591096,0.9266579871496201,231.42999999999998,3.550333333333333,1.054314479540261,115.49807529809411,2.34062,0.19145791666666667,3277.0970562500042
2017-05-09 05:29:59,229.04,7.7121,1634.22,1766.379384,670.3887825882974,0.9251806349207254,233.8,3.111,670.53,727.3518000000001,281.833568020632,0.9218785187580478,231.2,2.1748,457.58,502.81375999999995,208.42797519847846,0.9100387387966472,2762.33,1160.6503258074079,2996.26037047798,0.9219258870881565,231.34666666666666,4.332633333333333,1.0604576105123684,78.0002923549189,2.76233,0.21262291666666666,3277.309679166671
2017-05-09 05:34:59,228.83,9.1468,1925.06,2093.062244,821.6164273298803,0.9197337563746144,233.7,4.3687,922.66,1020.9651899999999,437.11376504490914,0.9037134752850879,231,6.8887,1528.93,1591.2897,441.107656276889,0.960811849658802,4376.65,1699.8378486516783,4695.1585632658625,0.9321623414898443,231.17666666666665,6.8014,1.0915173099938031,35.767636074925754,4.37665,0.29745749999999993,3277.6071366666706
2017-05-09 05:39:59,229.14,9.3258,1963.93,2136.913812,842.246754233206,0.9190497010087182,234.08,4.5327,956.83,1061.0144160000002,458.50620722060194,0.9018067856299512,231.15,11.3373,2528.29,2620.616895,689.4799389825939,0.9647690224480522,5449.05,1990.232900436402,5801.1354837203635,0.9393074882135721,231.45666666666668,8.3986,1.1334015006408693,46.03029076274617,5.449050000000001,0.4094041666666667,3278.0165408333373
2017-05-09 05:44:59,229.22,7.397,1579.38,1695.54034,616.7786151994212,0.9314906656836015,234.06,2.814,592.34,658.64484,288.0040792395581,0.8993314211647054,231.35,0.6998,263.92,263.92,0,1,2435.6400000000003,904.7826944389793,2598.263638231552,0.9374106476961523,231.54333333333332,3.6369333333333334,1.086909577760828,103.38563625032077,2.4356400000000002,0.32852875000000004,3278.345069583337
2017-05-09 05:49:59,229.13,7.7483,1665.49,1775.367979,614.8776469823445,0.9381097438391953,234.01,2.8369,591.25,663.862969,301.8898459860732,0.8906205461205654,231.24,1.4023,340.29,340.29,0,1,2597.0299999999997,916.7674929684176,2754.0928555630794,0.9429711110699033,231.46,3.9958333333333336,1.101702237967676,93.90948905109488,2.5970299999999997,0.20969458333333335,3278.5547641666703
2017-05-09 05:54:59,228.92,7.851,1684.35,1797.25092,626.9576915078451,0.9371813257995161,233.82,2.8296,597.11,661.617072,284.9505182691429,0.9025008955633479,231.04,3.1943,680.41,738.011072,285.83662168201835,0.9219509378851161,2961.87,1197.7448314590063,3194.8813089357113,0.9270673034757173,231.26,4.6249666666666664,1.106979157658048,69.75257479333186,2.96187,0.2316208333333333,3278.7863850000035
2017-05-09 05:59:59,228.61,7.9634,1699.39,1820.512874,652.947740864259,0.9334677190533287,233.45,2.8138,592.96,656.88161,282.6515309638215,0.9026892989133918,230.69,4.0007,857.52,922.9214830000001,341.2382062180603,0.9291364604631268,3149.8700000000003,1276.8374780461409,3398.8225846965347,0.926753286324075,230.91666666666666,4.925966666666667,1.0970768675568379,61.66167046738712,3.1498700000000004,0.2546558333333333,3279.041040833337
2017-05-09 06:04:59,228.48,8.2189,1769.42,1877.8542719999998,628.8795834407802,0.9422562902687266,233.4,2.7986,589.52,653.1932400000001,281.2962466541239,0.9025200566986883,230.63,4.6497,1008.22,1072.360311,365.3068137990535,0.9401877239001996,3367.16,1275.4826438939576,3600.641948385693,0.9351554662383544,230.83666666666667,5.2224,1.1104532786530155,57.37783394607842,3.3671599999999997,0.2715429166666667,3279.3125837500033
2017-05-09 06:09:59,228.17,7.7534,1653.26,1769.0932779999998,629.6208372225185,0.9345239284776707,233.09,2.7285,571.46,635.9860649999999,279.12675126935454,0.8985416999663352,230.3,5.0859,1107.21,1171.28277,382.0855181747574,0.9452969243285292,3331.9300000000003,1290.8331066666306,3573.234897703568,0.9324687839977582,230.51999999999998,5.189266666666666,1.1148707270518923,49.41224835879189,3.3319300000000003,0.27912875,3279.5917125000033
2017-05-09 06:14:59,227.98,10.3084,2173.02,2350.109032,894.984101472186,0.9246464612540581,232.94,5.8799,1226.86,1369.663906,608.9283667223733,0.8957379942813503,230.13,8.2535,1764.07,1899.3779550000002,704.0551477263575,0.9287619640715478,5163.95,2207.9676159209166,5616.18203012113,0.9194769635856378,230.35,8.147266666666667,1.124375949641851,27.829783403840963,5.16395,0.35399500000000006,3279.945707500003
2017-05-09 06:19:59,227.96,7.8385,1655.63,1786.86446,672.1412809157695,0.9265560074993042,232.92,2.3308,474.8,542.8899359999999,263.2383760208302,0.8745787470261746,230.09,3.3477,752.15,770.272293,166.10172444462444,0.9764728743787231,2882.5800000000004,1101.481381381224,3085.859473457839,0.9341254923607861,230.32333333333335,4.5056666666666665,1.127400610735619,73.96981578752681,2.8825800000000004,0.33527208333333336,3280.2809795833364
2017-05-09 06:24:59,228.03,7.813,1649.54,1781.5983899999999,673.1349134093341,0.9258764541205047,232.8,1.8559,390.5,432.05352000000005,184.87832253779905,0.9038232115317564,230.1,1.3263,327.34,327.34,0,1,2367.38,858.0132359471331,2518.069653020041,0.9401566780174997,230.31000000000003,3.6650666666666667,1.0811514914680127,113.17483993015132,2.3673800000000003,0.21874833333333335,3280.4997279166696
2017-05-09 06:29:59,227.66,7.6389,1607.78,1739.071974,662.883701981167,0.9245045771751366,232.55,1.836,383.45,426.96180000000004,187.7830561026208,0.8980897120070225,229.87,0,114.77,114.77,0,1,2106,850.6667580837877,2271.3145826390455,0.9272163425081495,230.02666666666667,3.1583,1.0969742638534694,141.8674603425893,2.106,0.1863908333333333,3280.686118750003
2017-05-09 06:34:59,227.96,7.5003,1587.88,1709.7683880000002,633.9913613008607,0.9287105850970967,232.79,1.7377,358.03,404.519183,188.28247001510124,0.885075455123719,230.21,0,114.96,114.96,0,1,2060.87,822.273831315962,2218.855428045512,0.9287986832992206,230.32000000000002,3.079333333333333,1.0724209795067603,143.56895431911673,2.06087,0.17361958333333333,3280.8597383333363
2017-05-09 06:39:59,229.29,7.7762,1665.2,1783.004898,637.3503167740564,0.9339290104406657,233.91,1.5529,311.86,363.238839,186.24122679489602,0.8585535645322334,231.71,0.0048,113.82,113.82,0,1,2090.88,823.5915435689524,2247.23879573095,0.930421815417221,231.63666666666666,3.1113,1.0130808306111572,149.93411114325204,2.0908800000000003,0.1729895833333333,3281.0327279166695
2017-05-09 06:44:59,230.73,7.7948,1677.6,1798.494204,648.2589311545148,0.9327803204863705,234.96,1.5464,311.55,363.342144,186.9601858859708,0.8574562712989331,233.22,0.9748,305.03,305.03,0,1,2294.18,835.2191170404856,2441.4857865385757,0.9396655154206656,232.97,3.4386666666666668,0.9614971884792073,126.68088406359055,2.29418,0.1827108333333333,3281.2154387500027
2017-05-09 06:49:59,231.55,8.4337,1804.63,1952.823235,746.2098567131534,0.924113338911599,235.61,2.1619,428.44,509.3652590000001,275.4852690728439,0.8411252876592432,233.87,4.7803,1130.44,1130.44,0,1,3363.51,1021.6951257859973,3515.261078519612,0.956830780095708,233.67666666666665,5.1253,0.9100894398242458,64.55036778334926,3.36351,0.23573708333333335,3281.451175833336
2017-05-09 06:54:59,231.38,9.7376,2037.65,2253.085888,961.4460443544132,0.9043818572796458,235.3,3.7957,758.76,893.1282100000001,471.1276492605844,0.8495532797021381,233.58,10.9007,2439.54,2546.1855060000003,729.1811978956104,0.9581155788733013,5235.95,2161.754891510608,5664.658561067034,0.9243187287555987,233.42,8.144666666666668,0.8739611001627934,53.396496684947216,5.23595,0.35831083333333325,3281.8094866666693
2017-05-09 06:59:59,232.18,7.7453,1664.04,1798.303754,681.8117555825017,0.9253386677854869,236.1,1.3554,251.64,320.00994,197.69590814886277,0.7863505739852956,234.47,3.8195,941.9,941.9,0,1,2857.58,879.5076637313646,2989.865747314117,0.9557552885332884,234.25,4.306733333333333,0.8836712913553866,79.84164331821492,2.85758,0.33723041666666664,3282.1467170833357
2017-05-09 07:04:59,230.45,7.6865,1641.52,1771.353925,665.6626902665533,0.9267035665952529,234.31,1.5398,308.22,360.790538,187.5373133814427,0.854290696503798,232.72,0.4483,202.99,202.99,0,1,2152.73,853.200003647996,2315.6417467140595,0.9296472578518528,232.49333333333334,3.2248666666666668,0.878878247404951,138.35093957372914,2.15273,0.20876291666666663,3282.3554800000024
2017-05-09 07:09:59,229.85,7.7836,1668.17,1789.06046,646.4875719110236,0.9324279627755007,233.71,1.4272,291.84,333.55091200000004,161.51044949486018,0.8749488893617534,232.03,10.3935,2399.9,2411.6038049999997,237.30339713218706,0.9951468790289126,4359.91,1045.3014185380707,4483.466322355695,0.9724417864500036,231.86333333333334,6.534766666666666,0.868327606779863,78.15989349275414,4.35991,0.27135999999999993,3282.6268400000026
2017-05-09 07:14:59,230.12,7.7725,1657.87,1788.6077,671.2559628035274,0.9269053241803666,233.81,1.5581,328.03,364.29936100000003,158.46243569063412,0.9004407778799259,232.28,12.6473,2908.92,2937.714844,410.3083453427968,0.990198216801467,4894.82,1240.0267438369583,5049.448401343546,0.9693771697315685,232.07000000000002,7.325966666666666,0.8402637135347166,78.73181696158414,4.894819999999999,0.38561375,3283.012453750003
2017-05-09 07:19:59,230.34,7.7085,1654.24,1775.57589,645.1044594089336,0.9316639234158558,233.92,1.7206,369.47,402.48275199999995,159.63798031011743,0.917977225518474,232.46,13.068,3007.26,3037.78728,429.579853961748,0.9899508170960543,5030.97,1234.322293680799,5180.174771721262,0.9711969618214862,232.24,7.499033333333333,0.8181191870478839,77.05570940254522,5.03097,0.41357458333333336,3283.426028333336
2017-05-09 07:24:59,230.18,7.5867,1622.48,1746.306606,645.8679522621011,0.9290922879323975,233.58,1.6873,361.06,394.11953400000004,158.00596026852017,0.9161180019054828,232.2,13.9957,3216.41,3249.8015399999995,464.6684423181442,0.9897250525642869,5199.95,1268.5423548487654,5352.446142517013,0.9715090748311013,231.98666666666668,7.756566666666667,0.7787803896775699,80.43679119197925,5.199949999999999,0.42628833333333327,3283.8523166666696
2017-05-09 07:29:59,230.21,10.3708,2195.24,2387.461868,938.5603409232943,0.9194869369113626,233.65,3.6028,739.23,841.79422,402.68662248131403,0.8781599854653315,232.19,17.0988,3888.44,3970.170372,801.4281933564716,0.9794138879841502,6822.91,2142.67515676108,7151.444448186751,0.9540604068776551,232.01666666666665,10.357466666666667,0.7786796925508126,65.2154323451037,6.82291,0.5009525,3284.3532691666696
2017-05-09 07:34:59,230.17,9.3319,1989.56,2147.9234229999997,809.4603371827651,0.9262713831860849,233.52,2.2319,534.38,534.38,0,1,232.14,15.8569,3614.77,3681.0207659999996,695.2350155330395,0.9820020667604135,6138.71,1504.6953527158046,6320.432625112347,0.9712483882210331,231.9433333333333,9.140233333333333,0.7645545607404017,75.58158617394888,6.13871,0.5400674999999999,3284.8933366666697
2017-05-09 07:39:59,230.04,11.027,2332.45,2536.6510799999996,997.1337418647337,0.9194997366370152,233.4,5.1736,1077.5,1207.51824,545.0633448808476,0.8923260654017118,232.11,15.7809,3554.1,3662.9046990000006,886.1399573184169,0.97029551464178,6964.049999999999,2428.3370440639983,7375.283940437375,0.9442416124235362,231.85,10.6605,0.7806771619581636,51.469443271891556,6.964049999999999,0.5459483333333333,3285.439285000003
2017-05-09 07:44:59,230.48,7.7004,1658.85,1774.788192,630.9435822342825,0.934674913591041,233.98,1.4301,292.8,334.61479799999995,161.97290835377615,0.8750360167872793,232.6,10.3488,2372.65,2407.13088,405.9692734057277,0.985675527539242,4324.3,1198.8857639937864,4487.415466068076,0.9636504648830746,232.35333333333332,6.493100000000001,0.806243364990102,77.97508124008563,4.3243,0.47034791666666653,3285.9096329166696
2017-05-09 07:49:59,229.85,7.5802,1624.89,1742.3089699999998,628.7869550511206,0.9326072631078748,233.14,1.4727,297.19,343.34527799999995,171.94209439487835,0.8655718282515598,231.92,9.7234,2230.28,2255.0509279999997,333.32538078229044,0.9890153576167928,4152.360000000001,1134.0544302282894,4304.436434693909,0.9646698384327,231.63666666666666,6.258766666666666,0.7713229051244025,76.4698050201584,4.152360000000001,0.3531941666666666,3286.262827083336
2017-05-09 07:54:59,229.66,7.3864,1557.4,1696.360624,672.4169886741923,0.9180830879743411,232.97,1.4704,288.62,342.559088,184.5134801888245,0.8425407764980972,231.81,9.7983,2247.56,2271.343923,327.83725070380564,0.9895287002733668,4093.58,1184.7677195668225,4261.580899821986,0.9605777987626601,231.48000000000002,6.2183666666666655,0.7862450319682138,76.35391930356846,4.09358,0.34358083333333334,3286.6064079166695
2017-05-09 07:59:59,229.23,7.776,1645.49,1782.49248,685.3043857706954,0.9231399394178651,232.4,1.4651,300.11,340.48924000000005,160.83193232619456,0.8814081760704097,231.23,9.7657,2235.16,2258.122811,321.21395355517046,0.9898310176540702,4180.76,1167.3502716520604,4340.675158811834,0.9631589204533778,230.95333333333335,6.3355999999999995,0.746182489969124,76.87511837868553,4.18076,0.34476416666666665,3286.951172083336
2017-05-09 08:04:59,229.15,7.7657,1665.13,1779.510155,627.692978173345,0.9357237975413522,232.32,1.3376,253.63,310.75123199999996,179.54985739208425,0.8161834093710046,231.19,10.5028,2401.37,2428.142332,359.5793480588084,0.9889741504659044,4320.13,1166.8221836242376,4474.929857003083,0.9654073109635836,230.88666666666668,6.535366666666666,0.752172783183674,79.53290047485221,4.32013,0.35420375,3287.3053758333363
2017-05-09 08:09:59,228.53,10.7479,2242.63,2456.217587,1001.8061278451545,0.9130420740693117,231.76,4.5525,956.4,1055.0874000000001,445.5428841747563,0.9064651895188967,230.65,16.7204,3772.89,3856.5602600000007,798.9731453004375,0.9783044333916356,6971.92,2246.322157320348,7324.86393872735,0.9518156321155269,230.3133333333333,10.6736,0.7743074651923335,57.34803627642032,6.97192,0.4705020833333333,3287.7758779166697
2017-05-09 08:14:59,227.96,7.5169,1592.83,1713.552524,631.7870239303514,0.9295483959148252,231.14,1.6219,346.72,374.88596599999994,142.56482421604946,0.9248679103661087,230.05,17.3228,3954.1,3985.1101400000002,496.18143650364675,0.9922184986335157,5893.65,1270.5332846500478,6029.043468901484,0.977543126102862,229.7166666666667,8.820533333333334,0.7647101501850202,96.3917525773196,5.89365,0.5360654166666666,3288.3119433333363
2017-05-09 08:19:59,227.15,7.6081,1618.74,1728.1799150000002,605.2161853498367,0.9366733092717374,230.35,1.6368,357.5,377.03688,119.79381820500755,0.9481831061194862,229.23,15.4899,3514.91,3550.749777,503.221294030321,0.9899064199814495,5491.15,1228.2312975851653,5626.835739815739,0.9758859604065531,228.91,8.244933333333334,0.7688611244593906,87.87174345456603,5.491149999999999,0.4743666666666666,3288.786310000003
2017-05-09 08:26:53,227.55,16.5117,3657.84,3757.2373350000003,858.5097121861248,0.9735451007914568,230.72,5.7206,1207.44,1319.856832,533.0203592519482,0.9148264953634002,229.67,15.5377,3530.71,3568.5435589999997,518.2567205356672,0.9893980391791541,8395.990000000002,1909.7867919737403,8610.454904991802,0.9750925000643732,229.3133333333333,12.590000000000002,0.7689624095124399,54.56235107227959,8.395990000000001,0.79851055,3289.5848205500033
2017-05-09 08:31:53,227.6,15.1274,3262.05,3442.99624,1101.4776012947957,0.9474451241340885,230.86,5.3341,1124.91,1231.4303260000002,500.9971453935306,0.9134986984233162,229.82,9.3131,2035.9,2140.336642,660.4181486663103,0.9512055066709454,6422.860000000001,2262.8928953546365,6809.832217863117,0.943174485731376,229.42666666666665,9.924866666666667,0.7961875980705472,52.41917607625292,6.422860000000001,0.6174520833333335,3290.2022726333366
2017-05-09 08:36:53,227.59,18.0669,4047.44,4111.845771,724.9172993456457,0.9843365304568958,230.89,1.3468,289.61,310.962652,113.24230145521192,0.9313337088468104,229.57,13.6641,3099.61,3136.867437,482.032327972873,0.9881227250598669,7436.66,1320.1919287737305,7552.934441950314,0.984605395049571,229.35,11.025933333333333,0.7673860911270943,87.78516104456764,7.43666,0.57748,3290.7797526333366
2017-05-09 08:41:53,229.64,18.1362,4106.63,4164.796968,693.6309016775342,0.9860336605969217,232.98,1.2803,265.82,298.284294,135.32644843887107,0.8911632471000971,231.43,15.0438,3443.4,3481.586634,514.239175916663,0.9890318300205194,7815.85,1343.1965260330683,7930.427991605958,0.9855521049144846,231.35,11.486766666666666,0.7391398314242524,88.85413069532186,7.81585,0.63552125,3291.4152738833363
