DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-09 08:46:53,227.84,18.6042,4186.98,4238.780928,660.6528855431939,0.9877792863373003,231.19,1.2663,250.87,292.755897,150.89817205080587,0.8569255224942574,229.58,16.4764,3745.17,3782.6519120000007,531.1846745316177,0.9900911019908827,8183.0199999999995,1342.7357321256175,8292.451722303056,0.9868034537953675,229.53666666666666,12.115633333333335,0.7391702124569749,89.5482145657539,8.183019999999999,0.6666195833333333,3292.0818934666695
2017-05-09 08:51:53,227.91,25.4164,5638.79,5792.651723999999,1326.2206948544285,0.9734384645701168,231.29,7.6129,1706.84,1760.787641,432.51627842006724,0.9693616426286581,229.66,16.9904,3820.81,3902.015264,791.9179656940423,0.9791888912508364,11166.44,2550.654938968538,11454.048318882045,0.9748902474588027,229.62,16.673233333333332,0.7447086490723839,54.3405898076158,11.16644,0.8062275,3292.8881209666697
2017-05-09 08:56:53,227.72,30.2907,6749.91,6897.798204000001,1420.6811940071705,0.9785600854611489,230.97,11.395,2605.62,2631.90315,371.02372778560135,0.9900136332904195,229.42,11.5311,2588.09,2645.464962,547.9735550824147,0.9783119554315988,11943.619999999999,2339.6784768751863,12170.626692145026,0.9813479866002678,229.37,17.738933333333332,0.7193617299559688,70.75829437320547,11.94362,0.9629191666666665,3293.8510401333365
2017-05-09 09:01:53,228.92,28.9384,6496.48,6624.578528,1296.452190880426,0.9806631429518771,232.04,11.1587,2560.47,2589.2647479999996,385.0783223391089,0.9888791796890444,230.55,10.4975,2379.37,2420.1986250000004,442.6734547630949,0.9831300519807541,11436.32,2124.20396798263,11631.924072998117,0.9831838591989965,230.50333333333333,16.864866666666668,0.6869025755231346,71.58985346262249,11.43632,0.9741641666666665,3294.825204300003
2017-05-09 09:06:53,229.05,32.3483,7208.32,7409.378115,1714.35318083555,0.9728643737869219,232.07,14.1035,3254.98,3272.999245,342.97121944934486,0.9944945770985046,230.62,13.2223,2955.92,3049.326826,748.9532998546922,0.9693680502845516,13419.22,2806.277700139587,13709.509835829314,0.9788256590275275,230.58,19.89136666666667,0.6635441061670575,62.62482383479598,13.41922,1.0356475,3295.860851800003
2017-05-09 09:11:53,228.08,30.2881,6770.41,6908.109848,1372.417612803984,0.9800669284319695,231.12,12.9421,2962.58,2991.178152,412.63359121881246,0.990439167930911,229.6,11.0715,2491.24,2542.0164,505.53994923147366,0.9800251485395609,12224.23,2290.59115325427,12436.985443597925,0.982893326959111,229.60000000000002,18.100566666666666,0.6620209059233493,67.3323302953683,12.22423,1.0684770833333332,3296.929328883336
2017-05-09 09:16:53,226.89,45.8493,10183.45,10402.747677,2124.736531626656,0.9789192544307447,229.85,18.3616,4187.89,4220.4137599999995,522.9432603039522,0.992293703449588,228.47,11.0661,2484.89,2528.271867,466.34785446452435,0.9828412966318072,16856.23,3114.0276463951327,17141.460206044678,0.9833602153716113,228.40333333333334,25.092333333333332,0.6625705987945373,82.72234547072811,16.85623,1.2116858333333331,3298.1410147166694
2017-05-09 09:21:53,226.98,51.1167,11376.29,11602.468566,2279.75934276363,0.9805059962271482,230.02,28.9544,6618.77,6660.091088,740.7408369713502,0.9937957172876433,228.68,14.0037,3157.13,3202.366116,536.3570676377127,0.9858741585560793,21152.190000000002,3556.8572473726927,21449.157915272284,0.986154798410019,228.56000000000003,31.358266666666665,0.6912845642282293,63.00869095655799,21.15219,1.5836841666666666,3299.724698883336
2017-05-09 09:26:53,228.65,51.6707,11571.19,11814.505555,2385.393781543383,0.9794053543868346,231.65,29.7586,6852.02,6893.5796900000005,755.8193315736888,0.9939712468892922,230.31,17.8639,4065.45,4114.2348090000005,631.6995813575247,0.9881424344343978,22488.66,3772.9126944745967,22802.953729631772,0.9862169728817475,230.20333333333335,33.09773333333333,0.674765786768223,56.11552452735938,22.48866,1.8183687500000003,3301.543067633336
2017-05-09 09:31:53,228.2,56.0435,12445.89,12789.126699999999,2943.0568897921253,0.9731618344198593,231.17,34.1536,7862.28,7895.287711999999,721.194326695789,0.9958193148617205,229.76,18.4996,4179.82,4250.468096,771.7407613401454,0.9833787492567031,24487.989999999998,4435.99197782806,24886.53610021802,0.9839854731645625,229.71,36.23223333333333,0.6573505724609374,54.67856889859583,24.487989999999996,1.9573604166666663,3303.5004280500025
2017-05-09 09:36:53,229.51,57.2262,12736.5,13133.985161999999,3206.732602765024,0.9697361343798357,232.43,37.8492,8772.38,8797.289556000002,661.5532236386676,0.9971684965191338,231.1,20.5466,4697.55,4748.31926,692.5025576753844,0.9893079514623876,26206.429999999997,4560.7883840790755,26600.33390822849,0.9851917682842829,231.01333333333332,38.54066666666667,0.6507560891146241,48.48264171178495,26.206429999999997,2.1122674999999997,3305.6126955500026
2017-05-09 09:41:53,226.72,55.6626,12323.1,12619.824671999999,2720.5111913057567,0.9764874172413543,229.59,35.6924,8169.2,8194.618116,644.9321104390648,0.9968981939560587,228.4,16.2879,3659.43,3720.1563600000004,669.4291732128596,0.9836763957953637,24151.73,4034.872474957681,24486.45049577564,0.9863303790872676,228.23666666666668,35.880966666666666,0.6645149041199983,55.131272011437815,24.15173,2.0982566666666664,3307.7109522166693
2017-05-09 09:46:53,227.59,47.4167,10548.63,10791.566753,2276.909771500609,0.9774882777857566,230.25,35.697,8192.67,8219.234250000001,660.2801886116856,0.9967680383364179,229.19,17.3506,3919.75,3976.584014,669.9107089010841,0.9857078301879428,22661.05,3607.100669013379,22946.336577739305,0.9875672277022177,229.01,33.488099999999996,0.6200602593773143,48.18875958922721,22.66105,1.9505324999999998,3309.6614847166693
2017-05-09 09:51:53,228.93,60.3473,13467.81,13815.307389,3079.0927326824694,0.9748469303493975,231.66,36.0196,8317.78,8344.300535999999,664.7460467651225,0.9968217185028775,230.59,18.1679,4125.52,4189.336061,728.437616817661,0.9847670227284735,25911.11,4472.276396265253,26294.236585166174,0.9854292561822345,230.39333333333335,38.178266666666666,0.6351456928730598,58.06715513538243,25.91111,2.02384,3311.685324716669
2017-05-09 09:56:53,228.84,47.9235,10697.47,10966.81374,2415.603280125439,0.9754401099183799,231.51,36.2861,8375.7,8400.595011,646.2554052679668,0.9970365181314657,230.41,20.3364,4629.17,4685.709924,725.7152354553973,0.9879335415727711,23702.339999999997,3787.573920848803,24003.05475729066,0.9874718130533229,230.25333333333333,34.84866666666667,0.6138166657015433,41.643678380808446,23.702339999999996,2.067227083333333,3313.7525518000025
2017-05-09 10:01:53,228.71,60.4866,13487.26,13833.890286000002,3077.3914501546933,0.9749433977837172,231.53,35.7889,8262.59,8286.204017,625.1267897370367,0.997150200869837,230.35,20.1273,4570.23,4636.323555,780.0601603388299,0.9857444041133147,26320.079999999998,4482.57840023056,26699.065907267497,0.9858052746645215,230.1966666666667,38.80093333333333,0.6458245847753422,55.88954904864833,26.320079999999997,2.0842674999999997,3315.8368193000024
2017-05-09 10:06:53,229.17,54.7927,12227.61,12556.843059,2856.5470933027664,0.9737805866129683,231.83,35.5149,8210.02,8233.419267,620.2938221575245,0.9971580134278131,230.78,18.5797,4217.46,4287.823166,773.601093126339,0.9835900028345526,24655.09,4250.4420085866295,25018.787344243086,0.9854630306721571,230.59333333333333,36.29576666666667,0.6172482581167479,50.961682400059495,24.65509,2.1239654166666666,3317.960784716669
2017-05-09 10:11:53,228.78,56.9826,12669.82,13036.479228,3070.0898732244787,0.9718743671824764,231.41,36.9023,8513.18,8539.561242999998,670.7253614913244,0.9969107027575189,230.4,19.863,4469.1,4576.4352,985.3447771206977,0.976546111698468,25652.1,4726.1600118365,26083.84217992975,0.9834479070624819,230.1966666666667,37.91596666666666,0.6154158038778518,50.286554740790834,25.652099999999997,2.096132916666667,3320.0569176333356
2017-05-09 10:16:53,228.26,56.4838,12544.12,12892.992188,2978.9764996436306,0.9729409447463477,230.86,36.2827,8350.1,8376.224122,661.0299024814675,0.9968811577126518,229.85,17.84,3998.63,4100.523999999999,908.4355770642152,0.9751509807039297,24892.850000000002,4548.441979189313,25304.98578463445,0.9837132576108893,229.65666666666667,36.868833333333335,0.6081542011988949,53.202027005646144,24.892850000000003,2.106039583333333,3322.162957216669
2017-05-09 10:21:53,228.03,48.9596,10906.89,11164.257588,2383.3585586553268,0.9769471829209105,230.68,35.1062,8072.55,8098.298216,645.2677682704905,0.9968205399068747,229.65,16.2429,3661.05,3730.1819849999997,714.8220328994738,0.9814668599875297,22640.489999999998,3743.448359825291,22947.8799252301,0.9866048660603222,229.45333333333335,33.43623333333333,0.6203149514788829,51.42126256246965,22.640489999999996,1.980555833333333,3324.143513050002
2017-05-09 10:26:53,227.95,56.6515,12671.39,12913.709425,2489.9330475404013,0.9812354903595022,230.7,30.3565,6961.32,7003.244549999999,765.1523277783955,0.9940135533322194,229.66,12.1423,2721.07,2788.600618,609.9766075924393,0.975783331049954,22353.78,3865.061982911236,22685.461961797155,0.985379095988624,229.43666666666664,33.0501,0.6479638534962374,71.41097908932196,22.35378,1.87476125,3326.0182743000023
2017-05-09 10:31:53,227.97,54.2746,12095.07,12372.980562,2607.6674793251286,0.9775389154935293,230.66,34.9759,8040.74,8067.541094,657.0536932235595,0.9966779104453607,229.67,16.4061,3689.16,3767.9889869999993,766.7069195939738,0.9790792947452955,23824.969999999998,4031.428092142662,24163.642274355432,0.9859842208177836,229.4333333333333,35.21886666666666,0.637803283451973,54.10660573972663,23.824969999999997,1.9241145833333333,3327.9423888833358
2017-05-09 10:36:53,228.07,49.103,10945.58,11198.92121,2368.568076156535,0.9773780701507409,230.67,36.4904,8390.69,8417.240568,668.0270230199739,0.9968456921498791,229.74,18.8926,4268.49,4340.385924,786.7293620790692,0.9834355918439293,23604.760000000002,3823.324461255578,23912.39228085796,0.9871350270083927,229.49333333333334,34.82866666666667,0.6202068324424875,45.755603621537816,23.604760000000002,1.9762387499999998,3329.9186276333357
2017-05-09 10:41:53,228.24,58.8772,13140.15,13438.132128000001,2814.223350604188,0.977825628951875,230.99,38.0448,8751.07,8787.968352000002,804.4635547081218,0.9958012648063753,229.97,22.6176,5138.72,5201.369471999999,804.8609481479102,0.9879551967347727,27029.940000000002,4423.547853460221,27389.51317594843,0.9868718668477767,229.73333333333335,39.84653333333333,0.6500290191526433,47.75990550411747,27.029940000000003,2.1097791666666668,3332.0284068000024
2017-05-09 10:46:53,228.87,52.0124,11643.5,11904.077988000001,2477.091135664196,0.978110191460214,231.44,44.7514,10309.19,10357.264016,996.7544537289092,0.9953584251665561,230.32,31.2379,7143.75,7194.713127999999,854.8291827701796,0.99291658651383,29096.440000000002,4328.674772163285,29416.666125799555,0.9891141258349905,230.21,42.667233333333336,0.5820772338299828,26.787144233240657,29.09644,2.3385991666666666,3334.3670059666692
2017-05-09 10:51:53,228.25,65.6135,14476.75,14976.281375,3835.7154822369075,0.9666451662804713,230.74,58.1624,13384.4,13420.392176,982.2233949779563,0.9973180980460195,229.83,36.8944,8401.79,8479.439952,1144.9134008621613,0.9908425612493801,36262.94,5962.852278077025,36749.91734322362,0.9867488860267216,229.60666666666668,53.55676666666667,0.5908655381667272,31.11159934350033,36.26294,2.7233074999999998,3337.090313466669
2017-05-09 10:56:53,227.24,64.7536,14242.4,14714.608064000002,3697.801065110707,0.9679088928535391,229.71,58.3385,13370.23,13400.936835,906.6740333547972,0.9977086053476648,228.81,38.5195,8755.84,8813.646795,1007.7875378341291,0.9934412172004903,36368.47,5612.2626362996325,36798.95517592456,0.9883017011253026,228.58666666666667,53.870533333333334,0.5891273915072316,28.496159929114,36.36847,3.02630875,3340.1166222166694
2017-05-09 11:01:53,226.94,58.2951,12868.16,13229.489994,3070.8083163470337,0.9726875341253612,229.38,54.5581,12481.19,12514.536978,912.9797137009028,0.9973353406475508,228.42,36.2591,8248.41,8282.303622,748.5223836962455,0.9959077059297887,33597.759999999995,4732.310413744182,33929.4008032802,0.9902255626262594,228.24666666666667,49.704100000000004,0.5724800654262955,27.050082387569653,33.597759999999994,2.915259583333333,3343.031881800003
2017-05-09 11:06:53,226.6,66.1124,14596.18,14981.069839999998,3374.0158503714156,0.974308254075932,229.21,55.6743,12722.86,12761.106303,987.2524990428464,0.9970029006818156,228.22,38.1264,8671.55,8701.207008,717.7910514685427,0.9965916213724448,35990.59,5079.059400882805,36347.20639809607,0.9901886160330949,228.01,53.30436666666666,0.618393930090784,28.47415252408964,35.99059,2.8995145833333327,3345.931396383336
2017-05-09 11:11:53,226.32,56.1715,12371.72,12712.73388,2924.7473301637297,0.9731754095366936,228.79,55.8132,12733.08,12769.502028,963.7716309874113,0.9971477330971766,227.87,38.9073,8836.86,8865.806451,715.8417192321349,0.9967350459137606,33941.66,4604.360680383275,34252.53889612651,0.9909239167038311,227.66,50.297333333333334,0.5885970306597573,22.6454020093842,33.941660000000006,2.91384375,3348.845240133336
2017-05-09 11:16:53,226.15,64.4214,14241.48,14568.899610000002,3071.332488653458,0.9775261262851133,228.8,53.1003,12106.71,12149.34864,1016.9785406634062,0.996490458767508,227.82,36.0905,8194.12,8222.137709999999,678.1931493343315,0.9965924056506713,34542.31,4766.504178651196,34869.62492229016,0.9906131791489122,227.59,51.20406666666667,0.6327167274484808,29.51634049899683,34.54231,2.85349875,3351.6987388833363
2017-05-09 11:21:53,226.16,61.1772,13542.18,13835.835552,2835.4375799137474,0.9787757269232973,228.85,51.8032,11809.95,11855.16232,1034.386113135591,0.9961862757523172,227.79,34.966,7939.17,7964.90514,639.7605804505403,0.9967689332706855,33291.3,4509.584273499879,33595.34202846874,0.9909498754853846,227.6,49.31546666666667,0.63268892794376,29.097294695916908,33.2913,2.826400416666667,3354.525139300003
2017-05-09 11:26:53,226.29,57.3455,12631,12976.713195,2975.3864194902676,0.9733589553991834,228.92,55.5187,12675.93,12709.340804,920.9464193531418,0.997371161532667,227.95,35.4459,8049.87,8079.892905,695.889602860498,0.9962842446857902,33356.8,4592.222441703907,33671.42131235462,0.9906561321116796,227.72,49.4367,0.6279641665202911,28.30043267451104,33.3568,2.7770041666666665,3357.30214346667
2017-05-09 11:31:53,226.2,65.1938,14299.92,14746.837559999998,3602.985708357266,0.9696940067196347,228.95,57.9697,13239.77,13272.162815,926.7125417132855,0.9975593416497732,227.84,37.5281,8489.2,8550.402304000001,1021.2066001786849,0.9928421725874385,36028.89,5550.904850249237,36453.990992600804,0.9883386981500301,227.66333333333333,53.56386666666666,0.64276197308892,29.93765697771382,36.02889,2.8910704166666665,3360.1932138833363
2017-05-09 11:36:53,226.28,59.6811,13222.62,13504.639308,2745.4695727286253,0.9791168574318801,229.05,50.9825,11630.32,11677.541625000002,1049.1115771011555,0.9959562015262778,227.98,30.1146,6840.54,6865.526508,585.2065792954423,0.9963605838574966,31693.480000000003,4379.787729125223,31994.674792261852,0.9905860961482661,227.77,46.926066666666664,0.654168678930504,35.8254331991743,31.693480000000005,2.8217654166666666,3363.014979300003
2017-05-09 11:41:53,226.32,63.1338,13939.3,14288.441616,3139.3437728035947,0.9755647518894547,229.06,64.2917,14688.34,14726.656802000001,1061.6442946170378,0.9973981330240006,228.17,29.9108,6706.44,6824.747235999999,1265.242017042445,0.9826649644435271,35334.08,5466.230084463077,35754.39666366487,0.9882443362806899,227.85,52.445433333333334,0.6714944042132988,42.96777031111066,35.33408,2.7928149999999996,3365.8077943000026
2017-05-09 11:46:53,226.45,56.1643,12396.09,12718.405734999998,2845.135700099531,0.9746575363519806,228.92,64.5164,14725.81,14769.094288,1129.8964252241283,0.9970692659173305,228.04,44.1969,10004.81,10078.661076,1217.8612190136841,0.9926725310591245,37126.71,5192.893344337343,37488.11460596229,0.9903594883402108,227.8033333333333,54.9592,0.5940796886202974,19.582344721174984,37.126709999999996,3.019199583333333,3368.826993883336
2017-05-09 11:51:53,226.58,60.8725,13515.49,13792.49105,2750.334420435109,0.9799165321916231,229.2,59.3334,13548,13599.215279999999,1179.131982343557,0.9962339532873401,228.23,39.5207,8960.64,9019.809361,1031.4512587530448,0.9934400652350993,36024.13,4960.917661531711,36364.11206535088,0.9906506155096022,228.00333333333333,53.2422,0.6242598792415247,25.771850148942004,36.02413,3.0479516666666666,3371.8749455500024
2017-05-09 11:56:53,226.6,59.959,13250,13586.7094,3006.0226745732243,0.975217737416243,229.18,63.3669,14478.25,14522.426142,1131.8736622719914,0.996958074252329,228.19,43.8748,9942.42,10011.790612,1176.535508232259,0.9930711083872595,37670.67,5314.431845077475,38043.69282923089,0.9901948837904537,227.99,55.73356666666667,0.6096758629764528,21.27760230668891,37.67067,3.070616666666666,3374.9455622166693
2017-05-09 12:01:53,226.71,58.1567,12844.83,13184.705457,2974.3571169154493,0.9742219909190649,229.29,64.4681,14740.22,14781.890649,1109.1462981021407,0.997180966224857,228.34,41.3257,9339.19,9436.310338,1350.3640023881158,0.9897078058561835,36924.24,5433.867417405705,37321.92940735437,0.9893443502608413,228.11333333333334,54.65016666666667,0.6151912791887085,24.381383405357116,36.92424,3.10812125,3378.053683466669
2017-05-09 12:06:53,226.59,64.845,14379.97,14693.22855,3017.8515572564393,0.9786800736860518,229.25,60.3284,13782.31,13830.2857,1150.9707240084408,0.9965311128749856,228.25,36.1771,8164.99,8257.423075,1232.06093170852,0.9888060628406156,36327.27,5400.8832129734,36726.55830775704,0.989128077169357,228.03,53.783500000000004,0.6314958558084453,32.73569031394386,36.32727,3.05214625,3381.105829716669
2017-05-09 12:11:53,226.95,64.3545,14186.43,14605.253775,3472.5554980808797,0.9713237591450204,229.39,64.8426,14833.63,14874.244014,1098.433434994964,0.9972695073469432,228.51,42.6063,9593.07,9735.965612999998,1661.936940024635,0.9853229131367107,38613.13,6232.925873100478,39112.954034903385,0.9872210103471766,228.2833333333333,57.2678,0.584069504271,25.601646998837047,38.61313,3.1225166666666664,3384.228346383336
2017-05-09 12:16:53,227.21,56.9574,12588.54,12941.290854,3000.944790599131,0.9727422203874686,229.59,64.9986,14882.16,14923.028574,1103.6736631905637,0.9972613753436615,228.89,36.7842,8289.42,8419.535537999998,1474.4811762938593,0.9845459957484892,35760.12,5579.099630083554,36192.71383989875,0.9880474881819484,228.56333333333336,52.913399999999996,0.5921043036940977,30.482259692251866,35.76012,3.0988854166666666,3387.3272318000027
2017-05-09 12:21:53,227.65,54.7459,12160.93,12462.904135,2726.859184721516,0.9757701630591897,230.14,61.8915,14196.55,14243.709809999998,1158.1179771466325,0.9966890781524564,229.21,45.4236,10348.31,10411.543356,1145.7378398952133,0.9939266107014231,36705.79,5030.715001763362,37048.928634348755,0.9907382305778574,229,54.02033333333333,0.5895196506550193,15.913884278142179,36.70579,3.019412916666667,3390.3466447166693
2017-05-09 12:26:53,228.35,66.1894,14766.08,15114.34949,3225.901725016323,0.9769576924081037,230.84,62.0236,14271.81,14317.527824,1143.259513371394,0.9968068632684361,229.78,47.9198,10953.97,11011.011644,1119.338493666505,0.9948195819018062,39991.86,5488.499732054222,40366.72510333677,0.9907135121222458,229.65666666666667,58.710933333333344,0.5689652669927596,18.380108645294925,39.99186,3.1957354166666665,3393.542380133336
2017-05-09 12:31:53,228.25,57.6598,12810.31,13160.849349999999,3017.269182107457,0.9733649903074075,230.57,65.549,15073.46,15113.632930000002,1101.2283919244312,0.997341940869805,229.64,50.356,11499.27,11563.751839999999,1219.4859918028426,0.994423795936458,39383.03999999999,5337.98356583473,39743.14919820422,0.9909390874787422,229.48666666666668,57.85493333333333,0.5388838857740517,13.298894706760839,39.383039999999994,3.3072874999999997,3396.8496676333357
2017-05-09 12:36:53,229.9,62.1654,13924.91,14291.82546,3217.63212176349,0.9743269002950726,232.37,62.0268,14368.46,14413.167516000001,1134.3522700985227,0.9968981477561839,231.33,45.3542,10422.66,10491.787086,1202.3954351029308,0.9934113144468741,38716.03,5554.379826964943,39112.42915267594,0.989865135935981,231.20000000000002,56.51546666666667,0.5622837370242263,19.749048048203917,38.716029999999996,3.2541279166666666,3400.1037955500024
2017-05-09 12:41:53,228.71,59.1618,13197.33,13530.895278,2985.9015213671587,0.9753478782337229,231.31,62.213,14343.18,14390.48903,1165.9168109905368,0.9967124793395572,230.31,43.4817,9953.75,10014.270327,1099.3048347627207,0.9939565914416323,37494.26,5251.123167120417,37860.1878952531,0.9903347575488664,230.10999999999999,54.95216666666666,0.6084046760245001,20.873547600488912,37.494260000000004,3.1754287500000005,3403.279224300002
2017-05-09 12:46:53,228.8,58.6741,12978.08,13424.634080000002,3433.6918463218976,0.966736219599067,231.47,67.5785,15599.45,15642.395395000001,1158.3148928582539,0.9972545512425975,230.52,48.6644,11106.53,11218.117488,1578.3381556787524,0.9900529221485366,39684.06,6170.344894858904,40160.89857317825,0.9881267952132746,230.26333333333332,58.30566666666667,0.6355042777110164,16.535728374028825,39.684059999999995,3.2157633333333338,3406.4949876333353
2017-05-09 12:51:53,227.78,66.5292,14760.11,15154.021176,3432.7118420508896,0.974006161702885,230.61,63.6934,14641.49,14688.334974,1172.1582181307958,0.9968107362690924,229.59,45.6877,10401.92,10489.439043,1352.1803690383772,0.9916564610708706,39803.52,5957.050429220062,40246.82166589892,0.988985424250916,229.32666666666668,58.63676666666667,0.6744382104130997,22.08352779797431,39.80352,3.3119824999999996,3409.806970133335
2017-05-09 12:56:53,227.93,56.5016,12585.57,12878.409688000002,2730.7258864763935,0.9772611917857477,230.83,60.4048,13894.93,13943.239984000002,1159.6816574027368,0.996535239725097,229.84,32.0865,7278.51,7374.76116,1187.6002471137083,0.9869485725826543,33759.01,5078.007790992839,34138.789072043604,0.9888754381052547,229.53333333333333,49.664300000000004,0.6985187336624998,35.39323014720836,33.75901,3.0651054166666665,3412.8720755500017
2017-05-09 13:01:53,227.8,57.8089,12807.36,13168.86742,3064.4084185919874,0.9725483286853532,230.63,64.9848,14947.05,14987.444424000001,1099.6302378475825,0.9973047823993718,229.75,35.2779,7975,8105.097525,1446.36817227189,0.9839486786434442,35729.41,5610.406828711461,36167.21448676622,0.9878949901733126,229.39333333333335,52.69053333333333,0.6945857188526259,33.04698630240978,35.72941,2.895350833333334,3415.767426383335
2017-05-09 13:06:53,227.49,67.7864,14999.86,15420.728136000002,3578.135858910625,0.9727076353147375,230.43,64.1959,14751.48,14792.661236999998,1103.0250596619996,0.9972161035570128,229.63,45.7886,10417.92,10514.436218,1421.3767466756153,0.9908205997926193,40169.26,6102.53766524824,40630.16631646213,0.9886560563677688,229.1833333333333,59.25696666666667,0.7388553559740964,22.7287480684409,40.16926,3.1624445833333334,3418.929870966668
2017-05-09 13:11:53,227.55,54.1017,12008.98,12310.841835000001,2709.469698296367,0.9754800005518874,230.26,61.7824,14179.79,14226.015424,1145.892839573512,0.9967506415097783,229.74,38.8504,8854.89,8925.490896000001,1120.4065433934775,0.9920899705324172,35043.66,4975.769081263356,35395.14633598308,0.9900696459156675,229.1833333333333,51.57816666666667,0.7126754417860363,24.676655820130613,35.04366,3.133871666666667,3422.063742633335
2017-05-09 13:16:53,227.23,61.8003,13681.15,14042.882168999999,3166.808218051438,0.9742408883983567,229.97,64.9239,14889.43,14930.549283,1107.3283917572978,0.9972459631443822,229.35,41.5664,9432.36,9533.25384,1383.298090895353,0.9894166418210051,38002.94,5657.434700704089,38421.738847120534,0.9890999507131386,228.85,56.09686666666666,0.7078872623989533,25.90245682171196,38.00294,3.0436083333333337,3425.1073509666685
2017-05-09 13:21:53,226.86,61.965,13740.72,14057.379900000002,2966.9080765207545,0.9774737609531345,229.74,60.6965,13897.84,13944.413910000001,1138.7372953414267,0.9966600310130925,229.11,31.2447,7041.44,7158.473217000001,1289.1320820250905,0.9836510924253974,34680,5394.777453887272,35097.09423551999,0.9881159895254842,228.57000000000002,51.30206666666667,0.7481296758104773,39.09660559483633,34.68,3.028455833333333,3428.135806800002
2017-05-09 13:26:53,226.81,57.676,12690.07,13081.49356,3176.0977874463338,0.9700780680581552,229.61,56.8224,13003.11,13046.991264000002,1069.1638652668537,0.9966366756049664,228.78,46.6194,10544.4,10665.586331999999,1603.234370061094,0.9886376305786018,36237.58,5848.496022774281,36706.49956049755,0.9872251626793043,228.4,53.70593333333333,0.696147110332751,13.195065970364533,36.23758,2.9548991666666664,3431.0907059666683
2017-05-09 13:31:53,226.5,60.4194,13329.85,13684.9941,3097.444510323759,0.9740486479274405,229.45,49.3195,11270.39,11316.359274999999,1018.9683453270355,0.9959378035035036,228.47,42.7802,9655.49,9773.992294,1517.3787342227274,0.9878757532812108,34255.729999999996,5633.791589873523,34715.913433338166,0.9867443086519437,228.14,50.8397,0.7188568422898162,18.842951472963062,34.25572999999999,2.9372212499999995,3434.0279272166686
2017-05-09 13:36:53,225.84,65.0279,14327.5,14685.900936,3224.659680029147,0.9755955771755589,228.8,55.3115,12613.34,12655.271200000001,1029.3411436202687,0.9966866612862472,227.89,44.0359,9947.77,10035.341251,1322.8552646159872,0.9912737146839652,36888.61,5576.856088265403,37307.785669499644,0.9887643916148491,227.51,54.79176666666667,0.7340336688497154,19.630443260027516,36.88861,2.9643474999999997,3436.9922747166684
2017-05-09 13:41:53,225.23,66.5082,14450.89,14979.641886,3944.800278937533,0.9647019675087044,228.04,55.4759,12589.7,12650.724236,1241.0792099289115,0.995176225893349,227.24,44.2537,9846.13,10056.210788,2044.7736881590597,0.9791093491943617,36886.72,7230.653177025505,37588.72780136127,0.981323980820233,226.83666666666667,55.412600000000005,0.7082923101791377,20.137838686508125,36.886720000000004,3.073972083333333,3440.066246800002
2017-05-09 13:46:53,226.75,79.705,17324.12,18073.10875,5148.992728187386,0.9585578352700389,229.56,60.2799,13749.54,13837.853844,1560.8807758139337,0.9936179522492723,228.61,50.5754,11260.02,11562.042194000001,2625.408405455493,0.9738781273297262,42333.68,9335.281909456813,43350.7549031321,0.9765384730806933,228.3066666666667,63.52009999999999,0.6818314547684547,25.479966183932344,42.33368,3.3008499999999996,3443.367096800002
2017-05-09 13:51:53,226.7,72.8324,15928.89,16511.10508,4345.923875391962,0.9647379701613527,229.44,53.4776,12207.9,12269.900544,1231.9240843702626,0.9949469399708933,228.6,42.9042,9565.5,9807.90012,2167.052033038436,0.9752852173213199,37702.29,7744.899992800661,38489.558936711444,0.9795459091124958,228.24666666666667,56.40473333333333,0.6776294651984758,29.124624292760316,37.70229,3.3348320833333336,3446.7019288833353
2017-05-09 13:56:53,225.83,71.2926,15486.06,16100.007857999999,4403.65742355848,0.9618666112827434,228.53,56.8628,12931.39,12994.855684,1282.741952181789,0.9951160916640157,227.69,44.5648,9846.7,10146.959311999999,2450.159666100044,0.9704089370256067,38264.149999999994,8136.5590418403135,39119.67239463865,0.9781306349908006,227.35,57.57339999999999,0.6685726852869944,23.82905994782313,38.264149999999994,3.1652683333333336,3449.8671972166685
2017-05-09 14:01:53,224.87,86.779,18741.51,19513.99373,5436.152519418427,0.9604138578351383,227.62,63.2048,14301.72,14386.676576,1561.175180441675,0.9940947740396329,226.83,50.7819,11125.84,11518.858377,2983.250342124018,0.9658804402192538,44169.06999999999,9980.57804198412,45282.65322081994,0.9754081719684228,226.44000000000003,66.92190000000001,0.6933403992227616,29.672050554452255,44.16906999999999,3.4347174999999996,3453.3019147166683
2017-05-09 14:06:53,226.54,79.0288,17145.66,17903.184352,5152.703475467771,0.9576877310144339,228.95,72.2433,16460.36,16540.103535000002,1622.2125689685527,0.9951787765517152,228.17,62.7012,14079.08,14306.532803999999,2540.942192480589,0.9841014725848597,47685.100000000006,9315.858236916913,48586.56168839624,0.9814462753265472,227.88666666666666,71.32443333333335,0.5909370154755276,12.090153304173947,47.685100000000006,3.827257083333333,3457.1291718000016
2017-05-09 14:11:53,227.46,75.0302,16474.29,17066.369292,4456.313477171519,0.9653072494875907,229.91,65.2928,14959.63,15011.467648,1246.4474357351264,0.9965467968079119,229.12,55.6983,12606.56,12761.594496000002,1983.163898102613,0.9878514792137773,44040.479999999996,7685.924811009258,44706.12171538577,0.9851107255596118,228.83,65.34043333333334,0.5986977232006313,14.829663919176115,44.040479999999995,3.821899166666667,3460.9510709666683
2017-05-09 14:16:53,228.26,77.3325,16942.17,17651.916449999997,4955.101416609006,0.9597921023470515,230.62,69.7952,16022.87,16096.169023999999,1534.3709500238378,0.9954461820144467,229.96,60.7715,13797.5,13975.014140000001,2220.36347546972,0.9872977488092902,46762.54,8709.835842102564,47566.75716977115,0.9830928737290036,229.61333333333334,69.29973333333334,0.5893966668602374,12.30630036094415,46.76254,3.783459166666666,3464.734530133335
2017-05-09 14:21:53,228.09,101.8995,21851.64,23242.256955,7918.85961945569,0.9401685921598572,230.49,90.6079,20685.23,20884.214871,2876.054697879995,0.9904719965663487,229.81,84.8912,19008.79,19508.846672,4388.735718576076,0.9743676968501832,61545.659999999996,15183.650035911762,63390.94172867794,0.9708904509326268,229.46333333333337,92.4662,0.5984979444791599,10.201889987909098,61.54566,4.512841666666667,3469.2473718000015
2017-05-09 14:26:53,228.49,86.3783,18575.31,19736.577767,6670.109471121042,0.9411616451084208,230.79,84.3432,19304.53,19465.567128,2498.6846727376665,0.9917270775137932,230.04,83.5217,18870.79,19213.331867999997,3611.8425001381484,0.9821716571413361,56750.63,12780.636643996855,58171.975025976,0.9755664987248359,229.7733333333333,84.74773333333333,0.5585214414205173,1.924023926696958,56.750629999999994,4.929012083333333,3474.176383883335
2017-05-09 14:31:53,228.34,83.1191,18195.98,18979.415294000002,5396.713513030057,0.9587218424875464,230.75,75.8782,17433.91,17508.894650000002,1618.6951463134424,0.9957173395865968,229.9,72.2492,16471.05,16610.091080000002,2144.6765684819843,0.9916291199530254,52100.94,9160.085227825482,52900.0483011559,0.9848939967576847,229.66333333333333,77.08216666666667,0.5762057504463012,7.831815832888286,52.10094,4.535482083333333,3478.711865966668
2017-05-09 14:36:53,228.48,75.9276,16578.55,17347.938048,5109.07373353978,0.9556495967491248,230.87,74.837,17198.71,17277.61819,1649.38311356668,0.9954329243109636,230.02,66.2384,15053.02,15236.156768,2355.220146540916,0.9879801205258903,48830.28,9113.676993647376,49673.487427630214,0.9830250004318966,229.79,72.33433333333333,0.5700857304495419,8.427441095284399,48.83028,4.205467499999999,3482.917333466668
2017-05-09 14:41:53,228.53,75.6859,16485.75,17296.498727000002,5233.441998399591,0.9531264251917982,230.88,73.9379,16985.88,17070.782352,1700.4383949307296,0.9950264522006486,230.08,67.0512,15183.84,15427.140096,2729.039097559959,0.9842290862411315,48655.47,9662.91949089028,49605.71311863511,0.9808440790607618,229.83,72.22500000000001,0.5656354696949969,7.16344755970926,48.65547,4.06190625,3486.979239716668
2017-05-09 14:46:53,228.39,84.6893,18558.26,19342.189227,5450.804515433926,0.9594705016169678,230.83,73.1428,16801.62,16883.552524,1661.2980485953628,0.9951471987969633,229.93,65.3749,14830.53,15031.650757,2450.6946769270626,0.9866201816253388,50190.409999999996,9562.797240956352,51093.2906264584,0.9823287829891533,229.7166666666667,74.40233333333333,0.5775230356236134,13.826134485029598,50.19040999999999,4.118578333333334,3491.0978180500015
2017-05-09 14:51:53,228.29,88.1869,19300.36,20132.187401,5727.22213812098,0.9586817177671076,230.68,73.889,16951.36,17044.714519999998,1781.4845547179857,0.9945229637087523,229.73,69.2169,15672.15,15901.198437,2689.205479384423,0.9855955236388325,51923.87,10197.912172223389,52915.835894836644,0.9812538935072661,229.5666666666667,77.0976,0.5561202265137356,14.383456813182244,51.92387,4.254761666666666,3495.352579716668
2017-05-09 14:56:53,228.25,82.7388,18145.81,18885.1311,5232.375761361856,0.9608516829411898,230.73,67.8926,15594.2,15664.859598,1486.1872644632201,0.9954892926069366,229.84,53.0989,11913.61,12204.251176,2647.57314059449,0.9761852512039777,45653.62,9366.136166419567,46604.47967515905,0.9795972472649261,229.60666666666668,67.9101,0.5908655381667272,21.835779950257763,45.653620000000004,4.06572875,3499.418308466668
2017-05-09 15:01:53,228.55,69.3087,15401.16,15840.503385000002,3704.837127944563,0.972264556603925,231.01,56.2566,12944.74,12995.837166,1151.2992563130124,0.9960681897328106,230.03,45.7034,10369.46,10513.153102,1732.2492472194183,0.9863320641670609,38715.36,6588.385631476994,39271.94832394559,0.9858273310161642,229.86333333333334,57.08956666666668,0.5713539929523336,21.403443828323546,38.715360000000004,3.5153741666666667,3502.9336826333347
2017-05-09 15:06:53,228.72,63.7628,14246.95,14583.827616,3116.4793647165793,0.9769006035404306,231.01,55.0082,12661.77,12707.444282,1076.4388729670159,0.9964057066876384,230.04,54.4743,12458.71,12531.267972,1346.5593644444377,0.9942098459499769,39367.43,5539.477602128033,39755.25571429994,0.9902446680990549,229.92333333333332,57.74843333333333,0.5233628600837898,10.414770270824087,39.36743,3.2534495833333335,3506.187132216668
2017-05-09 15:11:53,228.62,65.0837,14500.64,14879.435494,3336.021614214603,0.9745423477824313,230.97,55.4275,12750.13,12802.089675000001,1152.252155494474,0.9959413129950597,229.95,47.0457,10665.46,10818.158715,1811.2208510643998,0.9858849625871846,37916.229999999996,6299.4946207734765,38435.97442357945,0.9864776571591065,229.84666666666666,55.85229999999999,0.5336891260840528,16.528236079803342,37.91623,3.2201524999999998,3509.407284716668
2017-05-09 15:16:53,228.72,65.5943,14658.05,15002.728296000001,3197.4093452511083,0.9770256256595743,231.16,54.5185,12557.19,12602.49646,1067.6592753367058,0.9964049614976047,230.11,37.3489,8430.78,8594.355379,1668.7998598232887,0.9809671148345005,35646.02,5933.868480411103,36136.54019110319,0.9864259226669421,229.99666666666667,52.487233333333336,0.5550805084131671,28.841934260839302,35.64602,3.06509375,3512.472378466668
2017-05-09 15:21:53,228.89,59.6447,13342.05,13652.075383,2892.89890259141,0.9772909704713428,231.2,55.5499,12799.27,12843.13688,1060.590583361995,0.9965844107705252,230.08,47.161,10758.44,10850.802880000001,1412.7603855630675,0.9914879220439768,36899.76,5366.249871516473,37287.9193002392,0.9895902129289176,230.05666666666664,54.11853333333334,0.5071214338496272,12.856101052258136,36.89976,3.0227408333333328,3515.4951193000015
2017-05-09 15:26:53,228.81,54.3121,12195.13,12427.151601,2390.167608628494,0.9813294624182962,231.22,52.7066,12145.16,12186.820052000001,1006.8125715491037,0.996581548605605,230.18,34.2127,7763.79,7875.079286,1319.2568349969895,0.9858681694547703,32104.08,4716.237015174587,32448.649343689223,0.9893810882530235,230.07000000000002,47.077133333333336,0.5476594080062673,27.3262886298656,32.10408,2.8751599999999997,3518.3702793000016
2017-05-09 15:31:53,228.87,63.5749,14262.46,14550.387363,2880.2790076223705,0.9802117046222311,231.34,52.2794,12050.94,12094.316396,1023.3934741605555,0.9964134892308303,230.18,42.2846,9645.52,9733.069228,1302.5285127936756,0.9910049722293006,35958.92,5206.200994576601,36333.84725517421,0.9896810471915874,230.13000000000002,52.71296666666666,0.5475166210402899,20.605809196851645,35.95892,2.835958333333333,3521.2062376333347
2017-05-09 15:36:53,229.23,52.0848,11636.67,11939.398704,2671.5450069532526,0.9746445602910826,231.46,55.1368,12715.37,12761.963728,1089.5338259492678,0.996349015794664,230.5,42.5852,9700.27,9815.8886,1502.1421153505921,0.9882212803433813,34052.31,5263.2209482531125,34456.65844341599,0.9882650128688478,230.39666666666668,49.9356,0.5063730667399784,14.71975904965596,34.05231,2.917134583333333,3524.123372216668
2017-05-09 15:41:53,228.67,59.6772,13319.96,13646.385323999999,2966.900404375346,0.9760797224869568,231.07,52.7905,12152.34,12198.300835,1057.9110480383881,0.9962321936783092,229.98,42.6382,9691.49,9805.933235999999,1493.7697977899484,0.9883291846634393,35163.79,5518.581250203682,35594.1970857498,0.9879079422774193,229.90666666666667,51.70196666666667,0.5378994374528847,17.53079670083473,35.16379,2.884004166666667,3527.0073763833348
2017-05-09 15:46:53,228.68,58.0226,12907.57,13268.608167999999,3074.182722451007,0.9727900497604023,231.02,52.7281,12134.55,12181.245662,1065.571290667033,0.9961665938529037,229.93,48.8334,11130.64,11228.263662,1477.4160056631513,0.9913055424294684,36172.759999999995,5617.170018781191,36606.29952668658,0.988156696189121,229.8766666666667,53.19469999999999,0.5205690007685367,9.075904178423805,36.17276,2.9723562499999994,3529.9797326333346
2017-05-09 15:51:53,228.76,55.0476,12174.01,12592.688976,3220.1391532311004,0.9667522181483282,231.06,56.9443,13105.44,13157.549958,1169.8561038289226,0.996039539415291,230.04,49.6631,11300.29,11424.499523999999,1680.0700252597142,0.9891277929734196,36579.740000000005,6070.065282319738,37079.955110534094,0.9865098242691243,229.95333333333335,53.885,0.5189458730757065,7.835019021991274,36.57974000000001,3.0313541666666666,3533.011086800001
2017-05-09 15:56:53,227.72,61.027,13605.68,13897.068440000001,2830.8979076688825,0.979032380731371,230.26,46.4753,10661.15,10701.402578,927.3067528736339,0.9962385698784241,229.05,43.8427,9970.3,10042.170435,1199.2935235329599,0.9928431373013238,34237.130000000005,4957.498184075476,34594.18822406463,0.9896786644695352,229.01,50.44833333333333,0.5632941792934771,20.96930853348311,34.23713000000001,2.9507029166666667,3535.9617897166677
2017-05-09 16:01:53,227.81,47.7866,10657.01,10886.265346,2222.366091223607,0.9789408636742226,230.27,41.9853,9627.8,9667.955031000001,880.2395363980453,0.9958465848391675,229.06,38.4212,8715.09,8800.760072,1224.9833210331574,0.9902656053228218,28999.899999999998,4327.588948654809,29321.020209374008,0.9890481229138355,229.0466666666667,42.731033333333336,0.5399190849026575,11.83113599717925,28.999899999999997,2.6348762499999996,3538.596665966668
2017-05-09 16:06:53,226.98,55.0927,12264.29,12504.941046,2441.462954835802,0.9807555233475509,229.49,48.2676,11036.28,11076.931524000001,948.1222225984251,0.9963300735486247,228.26,45.8178,10405.69,10458.371028,1048.398866467225,0.9949627883865511,33706.26,4437.984043901452,33997.1714347168,0.9914430694543096,228.24333333333334,49.72603333333333,0.5535028405356927,10.792468867749355,33.70626,2.612756666666667,3541.2094226333347
2017-05-09 16:11:53,227.44,58.2284,12973.89,13243.467296,2658.496621799919,0.9796445077429667,230.17,36.4329,8350.97,8385.760592999999,763.0732482610736,0.9958512298778192,228.86,32.834,7400.26,7514.389240000001,1304.6829433344317,0.9848119073480414,28725.120000000003,4726.252813395425,29111.33773412909,0.9867330818783947,228.82333333333335,42.49843333333333,0.6045420775853368,37.01305067716223,28.725120000000004,2.6013075,3543.810730133335
2017-05-09 16:16:53,227.66,48.0059,10702.13,10929.023194,2215.391937804678,0.9792393894703633,230.04,44.9974,10319.31,10351.201895999999,811.9247598478444,0.9969190151713374,228.83,45.8925,10452.11,10501.580775,1018.1332534347347,0.9952892068289595,31473.55,4045.4499510872574,31732.475713521813,0.99184035573337,228.84333333333333,46.2986,0.5229196102136796,3.687584505794984,31.47355,2.5082779166666667,3546.3190080500017
2017-05-09 16:21:53,227.53,57.4532,12763.33,13072.326596,2825.4433180633746,0.9763625400780187,230.03,46.6305,10688.93,10726.413915,895.9525272053269,0.9965054569684673,228.85,36.4317,8219.71,8337.394545,1395.8923006076666,0.9858847336101448,31671.97,5117.288145876368,32082.7106343717,0.9871974460308958,228.8033333333333,46.83846666666667,0.5565186987368973,22.662427036467175,31.67197,2.6310633333333335,3548.950071383335
2017-05-09 16:26:53,227.79,59.5227,13241.88,13558.675833,2913.8126930155,0.9766351938122924,230.4,46.332,10636.84,10674.8928,900.5393416680022,0.9964352990973362,229.28,33.8145,7606.76,7752.988560000001,1498.6773881963,0.98113907187295,31485.480000000003,5313.029422879802,31930.608081882605,0.9860595175406269,229.15666666666667,46.556400000000004,0.5963896606397403,27.850735881640325,31.485480000000003,2.631560416666667,3551.5816318000016
2017-05-09 16:31:53,228.22,48.3864,10802.32,11042.744208,2291.7421890163737,0.9782278568197004,230.64,42.1969,9698.61,9732.293016,809.0064382823886,0.9965390462510095,229.46,39.6806,9020.92,9105.110476,1235.329564838848,0.9907534920941469,29521.85,4336.07819213761,29838.585782688013,0.9893850269917356,229.44000000000003,43.4213,0.5317294281729547,11.434710614375893,29.521849999999997,2.5419720833333335,3554.123603883335
2017-05-09 16:36:53,228.61,54.0518,12017.23,12356.781998,2876.846272082833,0.9725210011753094,231.17,40.6572,9347.84,9398.724924,976.687018147984,0.9945859758199685,229.86,39.6194,8973.65,9106.915284,1552.2601803347359,0.9853665835418349,30338.72,5405.7934705655525,30816.56266173775,0.984493966216062,229.88,44.77613333333333,0.5611623455715992,20.71564911068696,30.338720000000002,2.4941904166666666,3556.6177943000016
2017-05-09 16:41:53,228.91,56.7929,12697.84,13000.462739,2788.7077226786255,0.9767221563512378,231.46,45.0447,10386.26,10426.046262,909.9691586884492,0.9961839549719812,230.38,32.944,7459.54,7589.638720000001,1399.2422551235547,0.9828583777437037,30543.64,5097.919136490629,30966.154491182748,0.9863556034604473,230.25,44.927200000000006,0.5819761129207398,26.672483484392533,30.54364,2.536765,3559.1545593000014
2017-05-09 16:46:53,229.41,53.5915,12007.53,12294.426015000001,2640.4799445193257,0.9766645458153176,232.02,44.3458,10251.05,10289.112516,884.2003530919015,0.9963006997988592,231.07,29.6814,6716.82,6858.481098,1386.755947967517,0.9793451208837901,28975.4,4911.436245578744,29388.705503209643,0.9859365869937856,230.83333333333334,42.539566666666666,0.6166064981949514,30.226369646454632,28.9754,2.47996,3561.6345193000016
2017-05-09 16:51:53,229.74,47.4196,10629.39,10894.178904,2387.3001948348824,0.9756944597354851,232.22,44.3516,10263.18,10299.328551999999,862.1513264168874,0.9964902030440635,231.17,37.2868,8524.75,8619.589555999999,1275.1319741125828,0.9889972074210909,29417.32,4524.5834953643525,29763.241956966373,0.9883775444399999,231.04333333333332,43.01933333333333,0.5641077431361995,13.325481566427488,29.41732,2.43303,3564.0675493000017
2017-05-09 16:56:53,229.81,67.9941,15224.46,15625.724121000001,3518.390543132088,0.9743202863500753,232.64,24.2919,5515.23,5651.267615999999,1232.5030282925554,0.9759279465699259,231.27,37.548,8445.14,8683.725960000002,2021.56051820814,0.9725249321432983,29184.829999999998,6772.4540896327835,29960.31435958381,0.974116280948309,231.24,43.278,0.6184051202214179,57.11007902398448,29.184829999999998,2.4417562499999996,3566.5093055500015
2017-05-09 17:01:53,230.34,54.791,12395.02,12620.558939999999,2375.286752713001,0.9821292431601292,232.88,25.195,5804.57,5867.4116,856.4379714343413,0.9892897235980512,231.63,45.9185,10546.36,10636.102155,1378.752988027823,0.9915624959508487,28745.95,4610.477712175165,29113.332789925716,0.9873809435499311,231.61666666666667,41.96816666666666,0.5511981003094211,39.966403107116896,28.74595,2.4137825,3568.9230880500013
2017-05-09 17:06:53,228.15,67.6766,15187.16,15440.41629,2785.0720534480533,0.9835978327757898,231.01,17.5557,3982.3,4055.542257,767.2742067296756,0.9819402061774646,229.64,35.0458,7929.81,8047.917511999999,1373.7138143937586,0.9853244629031185,27099.27,4926.060074571487,27543.356774205775,0.9838768100109838,229.6,40.0927,0.6315331010452913,68.80030529248464,27.09927,2.3268841666666664,3571.249972216668
2017-05-09 17:11:53,228.6,62.2379,13988.1,14227.58394,2599.462090461396,0.9831676312007758,231.28,24.3531,5582.59,5632.384968,747.2946672179346,0.9911591682239572,230.06,43.5966,9930.07,10029.833796,1411.1257103758658,0.9900532951961988,29500.760000000002,4757.882468055197,29881.97259481755,0.9872427232302708,229.98000000000002,43.39586666666667,0.6000521784503104,43.8815217424701,29.500760000000003,2.358334583333333,3573.6083068000016
2017-05-09 17:16:53,228.56,61.6299,13866.76,14086.129944,2476.2923699865223,0.9844265284452072,231.46,25.3254,5814.53,5861.817084,743.0615084730646,0.9919330331666145,230.32,30.0604,6747.95,6923.5113280000005,1549.2514019500945,0.9746427326131472,26429.24,4768.605280409682,26855.992316389114,0.9841096053587756,230.11333333333332,39.00523333333333,0.6750296955123475,58.0041823447623,26.42924,2.3304166666666664,3575.9387234666683
2017-05-09 17:21:53,226.74,60.8694,13602.13,13801.527756,2337.568793156343,0.985552486686605,229.72,25.1304,5735.98,5772.9554880000005,652.3407897942074,0.9935950505634661,228.47,36.4504,8211.25,8327.822888,1388.5270942249076,0.9860019972125036,27549.36,4378.436677175458,27895.124020976054,0.9876048580850169,228.31000000000003,40.81673333333333,0.6876615128553376,49.1285436855146,27.54936,2.2491083333333335,3578.1878318000017
2017-05-09 17:26:53,227.22,62.7838,14026.35,14265.735036,2602.441506519962,0.9832195792648676,230.24,26.0185,5942.61,5990.4994400000005,755.9563006816725,0.9920057683871513,228.93,36.8983,8306.25,8447.127819,1536.2875147652821,0.9833223999898374,28275.21,4894.6853219669165,28695.739142687686,0.9853452409573201,228.7966666666667,41.900200000000005,0.6891126036218667,49.84128954038404,28.275209999999998,2.32602375,3580.5138555500016
2017-05-09 17:31:53,228.66,60.7488,13605.67,13890.820608,2800.1144645777404,0.9794720113341774,231.69,27.8682,6384.84,6456.783258,961.1806360872546,0.9888577244851975,230.42,35.6894,8018,8223.551548,1827.1497099617177,0.9750045285421735,28008.510000000002,5588.444810626713,28560.590817094817,0.9806698390579383,230.25666666666666,41.43546666666666,0.693429071905264,46.61063308083898,28.00851,2.345155,3582.8590105500016
2017-05-09 17:36:53,229.41,64.8532,14611.95,14877.972612,2800.8902586360095,0.9821197001138827,232.72,18.669,4264.75,4344.64968,829.3903058416495,0.9816096380870919,231.28,39.8765,9108.41,9222.63692,1447.031108873304,0.9876145053751069,27985.11,5077.311673350963,28441.966801549537,0.9839372289287446,231.13666666666666,41.1329,0.7470327800291283,57.66746327149313,27.98511,2.3330675,3585.192078050002
2017-05-09 17:41:53,228.97,61.1707,13773.22,14006.255179,2544.326034702378,0.9833620638763317,232.31,13.8576,3118.36,3219.259056,799.6622912442541,0.9686576773584139,230.88,35.6873,8095.49,8239.483824,1533.667286557835,0.9825239266104783,24987.07,4877.655612504467,25458.695792579325,0.9814748643676872,230.72,36.9052,0.758495145631068,65.75089689257881,24.98707,2.2071741666666664,3587.3992522166686
2017-05-09 17:46:53,229.29,59.8162,13402.67,13715.256498,2911.4768893177306,0.9772088478224535,232.58,17.3822,3866.43,4042.7520760000007,1180.916340433274,0.9563856321918067,231.08,46.6013,10617.47,10768.628404000001,1797.9678813971138,0.9859630773456856,27886.57,5890.361111148119,28501.879593890404,0.9784116134564578,230.98333333333335,41.26656666666667,0.7330976260913585,57.87825010884517,27.88657,2.2030683333333334,3589.602320550002
2017-05-09 17:51:53,229.4,58.1185,13100.52,13332.383899999999,2475.648639564825,0.9826089691281693,232.84,13.5676,3060.06,3159.079984,784.7414489559217,0.968655436234121,231.3,40.9011,9357.63,9460.424430000001,1390.8239208616042,0.9891342686831227,25518.21,4651.214009382351,25938.635919515404,0.9837915177644677,231.17999999999998,37.529066666666665,0.7699627995501224,63.84775533986101,25.51821,2.2251991666666666,3591.8275197166686
2017-05-09 17:56:53,229.9,40.0234,9070.44,9201.37966,1546.7727221093987,0.985769562300617,233.04,14.1205,3198.84,3290.6413199999997,771.8438645810041,0.9721023013228316,231.63,38.8565,8892.43,9000.331095,1389.4777848975787,0.988011430483936,21161.71,3708.0943715879816,21484.132144275747,0.9849925450974452,231.5233333333333,31.000133333333334,0.7011532314957339,54.45019591313586,21.16171,1.9449966666666665,3593.772516383335
