DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-09 18:01:53,228.38,55.3849,12406.86,12648.803462,2462.1238719250427,0.9808722253668614,231.7,16.9095,3788.6,3917.93115,998.3459000468338,0.966989938044215,230.25,42.054,9529.44,9682.933500000001,1717.2578291631883,0.9841480373690472,25724.9,5177.727601135065,26240.795398035403,0.9803399481528664,230.10999999999999,38.11613333333333,0.7518143496588544,55.63689566272899,25.7249,1.95360875,3595.7261251333352
2017-05-09 18:06:53,227.67,47.1506,10561.81,10734.777101999998,1919.273027352675,0.9838872199807694,230.92,15.7727,3551.67,3642.231884,807.151353790717,0.9751356072638235,229.47,40.646,9221.23,9327.037620000001,1400.9097229997647,0.9886558171725267,23334.71,4127.334104143157,23696.910718305102,0.9847152769147535,229.35333333333332,34.5231,0.7339476208470208,54.312619666252445,23.334709999999998,2.0441504166666666,3597.7702755500018
2017-05-09 18:11:53,227.95,40.5141,9108.01,9235.189095,1527.374040733609,0.9862288585873292,231.16,13.942,3139.17,3222.83272,729.5631927411057,0.9740406259745309,229.71,38.9795,8861.44,8953.980945000001,1283.9999570962254,0.9896648266767112,21108.620000000003,3540.9371905709404,21403.552847412237,0.9862203789476057,229.60666666666668,31.1452,0.7215237652797659,55.23547769800804,21.108620000000002,1.8518054166666666,3599.6220809666684
2017-05-09 18:16:53,227.74,52.559,11798.58,11969.78666,2017.2512658352555,0.9856967659605723,231.08,17.2698,3913.68,3990.7053840000003,780.2809234414179,0.980698804700337,229.59,40.5167,9215.59,9302.229153,1266.6365567214177,0.9906861945051032,24927.85,4064.1687459980913,25256.9826625915,0.986968646770345,229.47000000000003,36.78183333333333,0.7539111866474999,53.048017363644185,24.92785,1.91818625,3601.5402672166683
2017-05-09 18:21:53,227.71,49.109,11030.75,11182.610390000002,1836.6626179121693,0.9864199516299162,231.01,13.4953,3030,3117.549253,733.6302507945392,0.9719172831300894,229.5,43.8225,9986.46,10057.26375,1191.2895556765739,0.9929599390291419,24047.21,3761.582424383282,24339.63457243204,0.9879856629908793,229.40666666666667,35.4756,0.7395890848856435,61.958923880075325,24.04721,2.0406275,3603.5808947166684
2017-05-09 18:26:53,228.19,44.0903,9924.42,10060.965557,1651.942978053511,0.9864281856223037,231.45,13.4866,3032.44,3121.4735699999997,740.2059812028962,0.9714770706836389,229.92,46.934,10734.88,10791.065279999999,1099.7459992295792,0.9947933518571023,23691.739999999998,3491.8949584859865,23947.690381928267,0.9893121057669336,229.85333333333332,34.83696666666666,0.7236498636811852,61.28652609440738,23.69174,1.9891229166666664,3605.570017633335
2017-05-09 18:31:53,228.23,50.8978,11452.68,11616.404894,1943.446289185044,0.9859057173459437,231.6,13.5573,3042.33,3139.87068,776.5410859855793,0.9689348097610185,230.09,38.3817,8724.3,8831.245353,1370.2131202422868,0.9878901164303321,23219.309999999998,4090.2004954129097,23576.812697410478,0.9848366824643033,229.97333333333333,34.278933333333335,0.7580589053803366,60.45005289935121,23.219309999999997,1.954627083333333,3607.5246447166683
2017-05-09 18:36:53,228.24,49.9023,11180.94,11389.700952,2170.6838766595342,0.9816710769773687,231.64,17.1434,3821.06,3971.0971759999998,1081.255408141469,0.9622177022242682,230.09,43.5825,9860.74,10027.897425000001,1823.3303098236606,0.9833307603861932,24862.739999999998,5075.269594624664,25375.464562559668,0.9797944758293737,229.99,36.87606666666667,0.7609026479412148,53.51076850206367,24.86274,2.00341875,3609.5280634666683
2017-05-09 18:41:53,228.28,41.155,9298.09,9394.8634,1344.9835153486295,0.9896993286778389,231.7,11.7432,2678.12,2720.8994399999997,480.59029140455226,0.9842774637786688,230.15,39.1111,8956.46,9001.419665,898.5434067693761,0.9950052695382245,20932.67,2724.117213522558,21109.180181189175,0.9916382266069022,230.04333333333332,30.669766666666664,0.7665222494312613,61.7108270576996,20.932669999999998,1.9081420833333331,3611.4362055500014
2017-05-09 18:46:53,227.88,54.4406,12271.22,12405.923928,1823.2137063227044,0.9891419672745231,231.53,11.6852,2658.29,2705.474356,503.07630323204035,0.9825596735391862,229.93,29.7045,6793.92,6829.955685,700.6751691503122,0.9947238771872061,21723.43,3026.965178705057,21933.306389096764,0.9904311559154121,229.77999999999997,31.94343333333333,0.8268778831926091,70.42814224728507,21.72343,1.7773374999999998,3613.2135430500016
2017-05-09 18:51:53,228.21,41.5665,9392.73,9485.890965,1326.1789272072751,0.9901789968550412,231.61,12.1099,2761.47,2804.773939,490.9585399945471,0.9845606312872973,230.09,30.3022,6939.42,6972.233198,675.6373516120171,0.9952937319983198,19093.62,2492.7748188138394,19255.655039538706,0.9915850673889831,229.97000000000003,27.992866666666668,0.765317215288959,56.73933597368854,19.093619999999998,1.7007104166666667,3614.9142534666685
2017-05-09 18:56:53,227.63,43.8407,9880.58,9979.458541,1401.3320930949437,0.9900917929972088,231.16,12.0199,2735.66,2778.5200839999998,486.1462964904365,0.9845744919222258,229.58,30.433,6954.5,6986.80814,671.1316824366587,0.9953758369554999,19570.739999999998,2558.610072022039,19737.28323879081,0.9915619978304059,229.45666666666668,28.764533333333333,0.7960835016052482,58.21277591849222,19.570739999999997,1.611015,3616.5252684666684
2017-05-09 19:01:53,227.41,46.3245,10413.76,10534.654545,1591.3984557266408,0.9885241092165307,231.35,12.6477,2892.64,2926.045395,440.8803511166109,0.9885834324180058,229.53,30.1129,6879.15,6911.813937,671.1685162516491,0.9952741874567622,20185.55,2703.4473230949006,20365.78150308131,0.9911502780753078,229.42999999999998,29.69503333333333,0.880442836595032,57.40802895209187,20.18555,1.6565120833333329,3618.181780550002
2017-05-09 19:06:53,226.79,36.0587,8053.51,8177.752573,1420.0752885351224,0.9848072472368259,230.86,15.187,3450.35,3506.07082,622.5893288159328,0.9841073318650192,228.91,31.0716,7054.67,7112.599956,905.9300884677621,0.9918553051825821,18558.53,2948.5947058188176,18791.30773788995,0.9876124780064887,228.85333333333332,27.4391,0.901596364483803,44.65197473678072,18.558529999999998,1.6143366666666668,3619.7961172166683
2017-05-09 19:11:53,226.26,48.4397,10773.31,10959.966522,2014.1146460072218,0.9829692434164534,230.84,18.0989,4082.4,4177.950076,888.412673000787,0.977129914369039,228.41,31.8191,7165.07,7267.800631,1217.6608341668898,0.9858649629763075,22020.78,4120.188153174899,22402.917270435177,0.98294252191256,228.50333333333333,32.7859,1.0225963151522253,47.74552475301884,22.02078,1.6908045833333332,3621.4869218000017
2017-05-09 19:16:53,228.55,43.2837,9781.48,9892.489635000002,1477.836319821139,0.9887783925891369,233.52,16.2905,3753.87,3804.1575600000006,616.502039254664,0.9867808945326648,230.3,25.7097,5887.16,5920.943910000001,631.6042429924756,0.994294168208055,19422.51,2725.9426020682786,19612.86969746831,0.9902941435697763,230.79000000000005,28.427966666666666,1.1828935395814206,52.25746008332172,19.42251,1.7268037499999995,3623.2137255500015
2017-05-09 19:21:53,227.26,43.2871,9729.3,9837.426346,1454.5372538972429,0.9890086754200741,232.59,12.8099,2941.09,2979.4546410000003,476.5916172956048,0.9871236029332121,229.08,25.852,5890.42,5922.17616,612.4726064668885,0.9946377549160915,18560.809999999998,2543.6014776597362,18734.28878642722,0.9907400388450879,229.64333333333335,27.316333333333333,1.2831492314168311,58.46599714456554,18.560809999999996,1.582638333333333,3624.796363883335
2017-05-09 19:26:53,226.47,38.4183,8617.3,8700.592401,1201.019915879398,0.99042681266273,231.99,12.9455,2967.56,3003.226545,461.47299703518775,0.9881239245639393,228.39,25.8323,5871.01,5899.838997,582.5304888346699,0.9951135959786939,17455.87,2245.0234017492558,17599.645664936033,0.9918307636600616,228.95000000000002,25.732033333333334,1.327800829875515,49.69111133852617,17.455869999999997,1.5006949999999997,3626.297058883335
2017-05-09 19:31:53,225.84,42.4017,9478.61,9575.999928,1362.2507437898441,0.9898297902326385,231.59,12.8189,2933.09,2968.729051,458.6231897226295,0.9879951823195199,227.91,23.8534,5398.88,5436.4283940000005,637.8467125332104,0.9930931870561486,17810.58,2458.720646045684,17979.490180527682,0.9906053965473051,228.4466666666667,26.358,1.3759593778270565,60.868427043022976,17.81058,1.4694354166666665,3627.766494300002
2017-05-09 19:36:53,225.25,44.3309,9884.39,9985.535225,1417.6558318632212,0.9898708258775383,231.32,12.5206,2858.96,2896.265192,463.3570769836105,0.987119552414246,227.76,15.1327,3368.87,3446.623752,727.963056034135,0.9774406034442021,16112.219999999998,2608.975964880967,16322.082860766468,0.9871423970484233,228.10999999999999,23.994733333333333,1.4072158169304319,84.75262627076498,16.112219999999997,1.41345,3629.179944300002
2017-05-09 19:41:53,224.84,40.7632,9042.9,9165.197887999999,1492.2506211088134,0.9866562741476511,230.78,16.1209,3651.73,3720.381302,711.4105982983476,0.981547240342517,227.27,22.4626,4984.79,5105.075102,1101.6625858039786,0.9764381327215194,17679.42,3305.32380521114,17985.745939318043,0.9829684050719077,227.63,26.4489,1.3838246276852812,54.12058724559433,17.679419999999997,1.407985,3630.5879293000016
2017-05-09 19:46:53,224.54,47.8504,10637.43,10744.328816,1511.8481079222001,0.9900506753068828,230.77,12.9174,2947.05,2980.9483980000005,448.2740780357139,0.9886283177452037,227.15,18.6837,4181.84,4244.002455000001,723.720286053963,0.9853528701599207,17766.32,2683.8424720118774,17967.891828396976,0.9887815537670142,227.48666666666668,26.483833333333337,1.4433080327052126,80.6777719740974,17.76632,1.4769058333333334,3632.064835133335
2017-05-09 19:51:53,224.39,34.1647,7583.35,7666.217033,1124.138058496073,0.9891906226182627,230.59,12.7851,2915.9,2948.116209,434.64511013990534,0.9890722730326402,227,12.5589,2779.11,2850.8703,635.6170823082791,0.9748286339087401,13278.36,2194.400250944257,13458.46338743559,0.9866178342764057,227.32666666666668,19.836233333333336,1.4355259685034698,72.23380782977951,13.278360000000001,1.2935283333333332,3633.358363466668
2017-05-09 19:56:53,225.25,31.5109,6981,7097.830225,1282.5103909612376,0.9835400085242247,231.48,12.8978,2955.6,2985.582744,422.0580069973426,0.9899574901883879,227.88,12.851,2847.91,2928.48588,682.23029928271,0.9724854811319765,12784.51,2386.79869724129,13005.402875776386,0.9830152992655217,228.20333333333335,19.086566666666666,1.4358539898628309,65.09464771907642,12.784510000000001,1.0859529166666668,3634.444316383335
2017-05-09 20:01:53,227.36,14.1054,3124.57,3207.003744,722.4509181460137,0.9742957132013875,233.31,12.8453,2956.06,2996.936943,493.29536458209833,0.986360426069198,229.64,13.5119,3027,3102.872716,681.9751400873906,0.9755475899450334,9107.630000000001,1897.7214228155026,9303.23980210727,0.9789740126807265,230.10333333333332,13.487533333333332,1.3935767988295162,4.76168115741449,9.10763,0.9121724999999998,3635.356488883335
2017-05-09 20:06:53,226.82,14.106,3115.49,3199.52292,728.470298300024,0.9737357968356107,232.82,12.9013,2957.45,3003.680666,524.9638471382624,0.9846086614588209,229.17,14.0486,3148.92,3219.5176619999997,670.5198054718021,0.9780719755529642,9221.86,1923.9539509100885,9420.419346548355,0.9789224514064646,229.60333333333332,13.6853,1.4009668849174672,5.728774670631984,9.221860000000001,0.76372875,3636.120217633335
2017-05-09 20:11:53,226.82,14.9839,3309.45,3398.648198,773.5310409212077,0.9737548010845929,232.97,6.2548,1385.58,1457.180756,451.15830842037207,0.9508635042665907,229.25,7.6461,1642.07,1752.868425,613.3138107543155,0.9367902214337622,6337.099999999999,1838.0031600958953,6598.2643192374835,0.9604192395754668,229.67999999999998,9.628266666666667,1.4324277255311828,55.62406525231264,6.3370999999999995,0.6482899999999999,3636.768507633335
2017-05-09 20:16:53,226.69,15.3691,3382.09,3484.021279,836.5832322158958,0.9707432099756702,232.88,5.4035,1142.28,1258.36708,527.9053983695622,0.9077478409559157,229.1,7.8506,1668.27,1798.5724599999999,672.1146486801573,0.927552287773827,6192.639999999999,2036.6032792656151,6518.937266665132,0.9499462483963962,229.55666666666664,9.541066666666667,1.4477180652562267,61.08366639648955,6.192639999999999,0.5220724999999999,3637.290580133335
2017-05-09 20:21:53,226.62,12.1555,2679.83,2754.67941,637.7850915300152,0.9728282682448335,232.69,2.7801,577.74,646.901469,291.029213300586,0.8930880940695468,229.04,5.5152,1141.22,1263.201408,541.5669014749537,0.9034347118143808,4398.79,1470.3812063055548,4638.035613916368,0.9484166069793611,229.45000000000002,6.816933333333334,1.412072346916531,78.31331781641792,4.39879,0.44130958333333337,3637.7318897166683
2017-05-09 20:26:53,226.89,12.1664,2686.68,2760.434496,633.8368751554088,0.9732815627007727,233.08,2.821,589.58,657.5186800000001,291.0777183999877,0.8966741446798134,229.37,5.3226,1126.47,1220.8447620000002,470.66683758560805,0.9226971643426684,4402.73,1395.5814311410045,4618.623061459505,0.9532559685892006,229.78,6.77,1.436156323439817,79.71048744460857,4.402729999999999,0.36673,3638.0986197166685
2017-05-09 20:31:53,227.42,12.3294,2713.5,2803.952148,706.445608857337,0.9677411941339593,233.71,2.8628,600.41,669.064988,295.2215948528158,0.8973866676162107,230,3.6214,746.15,832.922,370.1610940982318,0.8958221778269754,4060.06,1371.8282978083846,4285.5571495743525,0.9473820691909921,230.37666666666667,6.2712,1.4469057919638892,96.60352085725219,4.06006,0.3526162499999999,3638.4512359666687
2017-05-09 20:36:53,228.51,12.329,2723.68,2817.29979,720.239796410921,0.966769674163785,235.01,3.1698,680.77,744.9346979999999,302.4564619649431,0.913865338569583,231.2,1.6261,289.5,375.95432,239.85704227031232,0.7700403602224866,3693.95,1262.5533006461765,3903.755555804251,0.94625545764711,231.57333333333335,5.7083,1.4840511285121942,115.98374297076187,3.6939499999999996,0.32308375,3638.7743197166687
2017-05-09 20:41:53,228.52,12.4043,2744.72,2834.630636,708.2675794851581,0.9682813574163318,235.24,3.1828,683.89,748.721872,304.76041329408963,0.913409939759313,231.42,1.4244,246.32,329.634648,219.05583480492805,0.7472515449892876,3674.93,1232.0838275841757,3875.9696932631546,0.9481317685190926,231.72666666666666,5.6705,1.5161540895883152,118.75143285424565,3.67493,0.3070366666666666,3639.0813563833353
2017-05-09 20:46:53,225.47,14.8018,3214.61,3337.361846,896.809143037985,0.9632188981404207,232.2,6.0544,1291.98,1405.83168,554.2115048351327,0.9190147144784787,228.51,4.1222,786.3,941.963922,518.6794196318398,0.8347453460112456,5292.89,1969.7000675049576,5647.512984316994,0.9372072299254958,228.72666666666666,8.326133333333333,1.5185519834445755,77.77519777087404,5.292890000000001,0.37365916666666665,3639.455015550002
2017-05-09 20:51:53,226.36,15.862,3489.31,3590.52232,846.5023652171218,0.9718112544695168,233.12,6.0338,1278.52,1406.5994560000001,586.4372423537717,0.9089439033595075,229.41,3.6797,682.57,844.159977,496.6933277875197,0.8085789644111498,5450.4,1929.6329353584133,5781.89790857811,0.9426662466512431,229.63,8.525166666666667,1.5198362583286196,86.06087857519891,5.450399999999999,0.4476370833333333,3639.902652633335
2017-05-09 20:56:53,226.07,15.8688,3502.57,3587.459616,775.8027400898167,0.9763371228985007,232.82,4.7029,989.16,1094.9291779999999,469.5022888503905,0.9034008955782893,229.13,3.0391,550.33,696.348983,426.6600487802136,0.7903077529158968,5042.06,1671.9650777204208,5312.046334955735,0.9491747025662975,229.34,7.870266666666667,1.5173977500654006,101.62976265099022,5.04206,0.4371858333333333,3640.3398384666684
2017-05-09 21:01:53,226.07,13.9554,3072.36,3154.897278,716.9245881763343,0.9738383627969266,232.79,2.7853,570.71,648.3899869999999,307.7331167454358,0.8801955789610306,229.05,4.266,860.38,977.1273000000001,463.1673736407717,0.8805198667563581,4503.45,1487.8250785625419,4742.856245649833,0.9495227699828732,229.30333333333337,7.002233333333334,1.520547746071414,99.29927118490764,4.50345,0.3977295833333333,3640.7375680500018
2017-05-09 21:06:53,226.28,13.9306,3074.77,3152.216168,694.4466983869992,0.9754312001866492,233.06,2.7479,570.09,640.425574,291.79154842666264,0.8901736956556954,229.34,7.986,1724.69,1831.5092399999999,616.336353061684,0.9416769308791476,5369.55,1602.574599875346,5603.598178908408,0.9582325192785324,229.56000000000003,8.2215,1.524655863390822,69.44109955604208,5.36955,0.41137499999999994,3641.148943050002
2017-05-09 21:11:53,226.28,13.9098,3067.79,3147.509544,703.9040030224929,0.9746721835516061,233.1,2.763,573.34,644.0553,293.4083738717931,0.890203061755722,229.37,6.4877,1381.55,1488.0837490000001,552.9130506127483,0.928408767939579,5022.68,1550.2254275070343,5256.47346216923,0.955522754209293,229.58333333333334,7.7201666666666675,1.5317604355716812,80.1748666911336,5.02268,0.4330095833333333,3641.5819526333353
2017-05-09 21:16:53,226.27,14.1751,3128.94,3207.3998770000003,705.0875458973978,0.9755378562047627,233.07,3.1327,650.54,730.138389,331.5113504716171,0.8909817779763393,229.43,1.534,228.53,351.94562,267.6560452094897,0.649333269156752,4008.01,1304.2549415785047,4214.881387741766,0.9509188115368051,229.59,6.2806,1.5157454592970032,125.6965894978187,4.0080100000000005,0.37627875,3641.9582313833353
2017-05-09 21:21:53,226.3,16.507,3633.93,3735.5341000000003,865.3136814836644,0.9728006498454932,233.12,6.1303,1298.35,1429.095536,597.1610574335267,0.9085116895921784,229.51,6.0312,1217.76,1384.220712,658.1242754448335,0.8797440967636669,6150.04,2120.5990143620247,6505.3771744083515,0.9453779289222122,229.64333333333335,9.556166666666668,1.5139419099182758,72.73662730871862,6.15004,0.4232520833333333,3642.3814834666687
2017-05-09 21:26:53,226.36,13.9776,3089.6,3163.9695360000005,681.9641227631106,0.9764948634448544,233.23,2.8774,600.49,671.096002,299.6357852466624,0.8947900124727609,229.65,3.2877,633.31,755.020305,411.0645993786051,0.8387986333692045,4323.4,1392.664507388378,4542.169304433655,0.9518359423062208,229.74666666666667,6.7142333333333335,1.5161627299634322,108.17864536531845,4.3233999999999995,0.43639333333333324,3642.817876800002
2017-05-09 21:31:53,226.51,12.599,2778.87,2853.79949,649.6561030454958,0.9737439542397563,233.33,3.1174,664.49,727.3829420000001,295.86987716321426,0.9135353080633556,229.73,3.8691,769.62,888.848343,444.67564859551914,0.8658619955372971,4212.98,1390.2016288042291,4436.424354041205,0.9496341341112541,229.85666666666668,6.5285,1.511086619197469,92.9846059584897,4.21298,0.35568249999999996,3643.173559300002
2017-05-09 21:36:53,226.48,11.9942,2636.72,2716.4464159999998,653.2907259400247,0.970650473526587,233.32,3.0841,656.19,719.5822119999999,295.3188848123546,0.9119041425109604,229.68,4.5236,922.16,1038.980448,478.64528173406325,0.8875624192689331,4215.07,1427.2548924864425,4450.154113401746,0.9471739388319643,229.82666666666668,6.533966666666667,1.5199860764634119,83.56689912712541,4.21507,0.3511687499999999,3643.524728050002
2017-05-09 21:41:53,226.53,12.1006,2662.44,2741.148918,652.1584447452701,0.9712861576096247,233.34,2.9937,633.42,698.5499580000001,294.5354773568065,0.9067640656847622,229.82,4.9604,1025.36,1139.999128,498.23175555233365,0.8994392844833825,4321.22,1444.9256776544103,4556.396877176642,0.9483853396628679,229.89666666666668,6.6849,1.4977743623946966,81.01392690990143,4.32122,0.35567875000000004,3643.880406800002
2017-05-09 21:46:53,226.81,12.0029,2650.38,2722.377749,621.9537473561095,0.9735533582632143,233.68,2.7894,581.31,651.826992,294.88491212635506,0.8918163978088222,230.07,4.8877,1008.56,1124.513139,497.32939404747964,0.8968859189114374,4240.25,1414.1680535299442,4469.853615737843,0.9486328556869436,230.18666666666664,6.56,1.5176088971269848,82.97103658536587,4.24025,0.3567279166666667,3644.237134716669
2017-05-09 21:51:53,226.96,10.2685,2170.56,2330.53876,848.5753933872568,0.9313554604858836,233.81,5.0144,1059.81,1172.416864,501.3622112720451,0.903953220515941,230.23,6.065,1254.19,1396.34495,613.8295066958757,0.8981949624983426,4484.5599999999995,1963.7671113551778,4895.677650871251,0.9160243626746774,230.33333333333334,7.115966666666666,1.50940665701881,44.30224987001064,4.484559999999999,0.36353375,3644.600668466669
2017-05-09 21:56:53,226.81,7.7638,1591.79,1760.907478,752.9938525488244,0.9039600432658279,233.67,4.1915,891.05,979.4278049999998,406.5817540263184,0.9097658811105532,230.22,3.1836,680.42,732.928392,272.41999082245377,0.9283580871294722,3163.26,1431.9955973975966,3472.2939418439364,0.9110000630649875,230.23333333333335,5.0463,1.4926885768061267,53.85133662287222,3.16326,0.3186591666666666,3644.919327633336
2017-05-09 22:01:53,227.01,6.7664,1395.97,1536.040464,640.849487902842,0.9088106939349484,233.77,2.805,587.19,655.7248500000001,291.8612389604391,0.8954823048112329,230.4,0.6913,184.34,184.34,0,1,2167.5,932.7107268632811,2359.6621686177514,0.9185636947638498,230.39333333333332,3.4209,1.468503139558433,97.79590166330497,2.1675,0.222115,3645.141442633336
2017-05-09 22:06:53,227.35,6.6899,1385.91,1520.9487649999999,626.5290237930118,0.9112141262694015,234.09,2.8075,588.55,657.207675,292.4565362218901,0.8955312337154309,230.78,1.28,230.94,295.3984,184.19264676571643,0.7817916413900685,2205.4,1103.1782067806184,2465.926056457432,0.8943496072093478,230.74,3.5924666666666663,1.4691860969056143,86.22023864754024,2.2054,0.18220416666666664,3645.3236468000023
2017-05-09 22:11:53,227.97,7.0508,1471.98,1607.370876,645.6903380204843,0.9157687388632267,234.63,2.8018,580.37,657.386334,308.75144571314905,0.8828446378990288,231.35,1.2809,234.66,296.336215,180.96915958396397,0.791870814709569,2287.0099999999998,1135.4109433175975,2553.345403643102,0.8956915882735269,231.3166666666667,3.711166666666666,1.446790114561579,89.98877262316437,2.2870099999999995,0.18718374999999998,3645.510830550002
2017-05-09 22:16:53,228.22,7.0767,1486.17,1615.044474,632.1925213872247,0.9202037615219257,234.88,2.8081,588.45,659.566528,297.9171065212179,0.8921768692300894,231.6,1.7427,347.49,403.60931999999997,205.30753296180433,0.8609563327229411,2422.1099999999997,1135.4171608702468,2675.0306505344292,0.9054513074517857,231.5666666666667,3.875833333333333,1.445228156038589,82.58525048376694,2.4221099999999995,0.19621333333333327,3645.7070438833352
2017-05-09 22:21:53,228.32,6.8735,1451.04,1569.35752,597.8009233687674,0.9246076700228256,234.84,2.9922,638.85,702.688248,292.6456071382408,0.9091513936917299,231.62,4.0927,907.94,947.9511739999999,272.50024713379264,0.9577919463603092,2997.83,1162.946777640801,3215.498393177195,0.9323064836110462,231.59333333333333,4.6528,1.4133970465471115,47.728249656121044,2.99783,0.22583083333333331,3645.9328747166687
2017-05-09 22:26:53,227.97,9.542,1951.82,2175.28974,960.3562570990356,0.897268977143247,234.48,6.3823,1370.27,1496.521704,601.6122818253161,0.9156365700126191,231.28,10.5992,2369.18,2451.382976,629.4955302642089,0.966466693778655,5691.27,2191.4640691885606,6098.612053528614,0.9332074167116552,231.24333333333334,8.841166666666666,1.4155363037493005,27.811563330631323,5.69127,0.3620458333333333,3646.294920550002
2017-05-09 22:31:53,228.18,7.1228,1462.64,1625.280504,708.6754878521579,0.8999308097280911,234.58,3.4506,733.16,809.4417480000001,343.0340475890048,0.9057600522971789,231.41,6.6188,1537.89,1537.89,0,1,3733.6900000000005,1051.7095354411626,3878.9862029965857,0.962542737871988,231.39,5.730733333333333,1.3872682484117635,39.787810751387255,3.7336900000000006,0.39270666666666665,3646.6876272166687
2017-05-09 22:36:53,228.33,10.0014,2099.59,2283.619662,898.1317233975172,0.9194131732782392,234.76,6.7461,1426.77,1583.714436,687.3709201695967,0.900901051078125,231.71,4.064,774.32,941.66944,535.8823302087069,0.822284303927289,4300.68,2121.384973775821,4795.427266611584,0.896829366997955,231.60000000000002,6.937166666666667,1.4119170984456002,44.17125147154217,4.300680000000001,0.3347654166666667,3647.0223926333356
2017-05-09 22:41:53,228.72,6.5963,1388.04,1508.7057360000001,591.2173510979713,0.9200203637324806,235.07,2.6027,533.9,611.816689,298.7816107777096,0.8726470029326054,232.11,1.4649,430.42,430.42,0,1,2352.36,889.998961875681,2515.0935811098143,0.9352972063019596,231.96666666666667,3.5546333333333333,1.3996263831010216,85.56906947739571,2.35236,0.27721,3647.299602633336
2017-05-09 22:46:53,228.93,6.5263,1367.36,1494.065859,602.1290737287218,0.9151939265349346,235.18,2.8129,591.25,661.537822,296.7418531931478,0.8937508640284516,232.24,1.9356,533.31,533.31,0,1,2491.92,898.8709269218696,2649.081771041691,0.9406731144505628,232.11666666666667,3.758266666666666,1.3728728369354495,73.6518607868876,2.49192,0.201845,3647.501447633336
2017-05-09 22:51:53,229.45,6.6965,1410.75,1536.511925,608.8130527240736,0.9181510257396798,235.74,2.8108,591.45,662.6179920000001,298.74654947314815,0.8925957446685209,232.74,2.6506,691.5,691.5,0,1,2693.7,907.5596021972217,2842.4785173401715,0.9476588771269272,232.64333333333335,4.0526333333333335,1.3726304930293969,65.238240156606,2.6936999999999998,0.2160675,3647.717515133336
2017-05-09 22:56:53,229.41,6.7586,1420.32,1550.490426,621.8614465599728,0.9160456434833864,235.56,2.7964,587.9,658.7199840000001,297.12894056446333,0.8924884841508011,232.65,3.6489,909.02,909.02,0,1,2917.24,918.9903871244362,3058.5670745019015,0.9537930439125919,232.54,4.4013,1.3460049883890923,53.55917569808921,2.9172399999999996,0.23378916666666663,3647.9513043000024
2017-05-09 23:01:53,229.39,9.5305,1952.61,2186.201395,983.2551690176596,0.8931519321439276,235.53,6.2005,1321.07,1460.403765,622.5377192798646,0.9045922995138265,232.67,8.3918,1841.07,1952.520106,650.2276673860098,0.9429198676840668,5114.75,2256.020555683534,5590.196446473652,0.9149499573000573,232.52999999999997,8.040933333333333,1.3503633939706647,22.888304840234134,5.11475,0.33466625,3648.2859705500023
2017-05-09 23:06:53,229.67,10.332,2167.18,2372.95044,966.5529671446855,0.913284982049604,235.75,8.8246,1947.73,2080.39945,731.0333225375582,0.9362288573956314,232.91,9.2734,2055.96,2159.8675940000003,661.8583700546133,0.9518916834121453,6170.87,2359.444659736857,6606.558533704275,0.9340521193475317,232.77666666666664,9.476666666666667,1.334612575716347,9.025677101653192,6.17087,0.4702341666666666,3648.756204716669
2017-05-09 23:11:53,229.89,10.3517,2182.67,2379.7523129999995,948.2471947381905,0.917183686754547,235.89,8.7691,1948.58,2068.542999,694.1945853375074,0.9420060404555314,233.07,8.3534,1853.86,1946.926938,594.75003346789,0.9521980326105076,5985.11,2237.191813543588,6389.567193690544,0.9367003771257104,232.94999999999996,9.158066666666667,1.313586606567922,13.03368250940882,5.98511,0.5064991666666666,3649.2627038833357
2017-05-09 23:16:53,230.29,9.3038,1964.69,2142.572102,854.7563490075395,0.9169773087991043,236.29,7.258,1617.13,1714.99282,571.0437249034015,0.9429368922955609,233.44,6.9022,1567.44,1611.249568,373.1715648065726,0.9728101910032599,5149.26,1798.9716387175138,5454.46399791125,0.9440450981016419,233.34,7.821333333333334,1.3071055112711114,18.954142516195017,5.14926,0.46393208333333325,3649.726635966669
2017-05-09 23:21:53,228.86,6.5854,1382.6,1507.134644,599.8933864821374,0.9173699280978109,234.77,3.0839,661.94,724.007203,293.29484549831955,0.9142726719529612,232.07,3.0694,783.49,783.49,0,1,2828.0299999999997,893.188231980457,2965.7273810396623,0.9535704522539791,231.9,4.2462333333333335,1.310909874946094,55.08803881086766,2.8280299999999996,0.33238708333333333,3650.0590230500025
2017-05-09 23:26:53,228.2,6.538,1361.76,1491.9716,609.580968868419,0.9127251483875429,234.02,3.0637,647.05,716.967074,308.81723187044076,0.9024821689370911,231.33,2.0455,529.01,529.01,0,1,2537.8199999999997,918.3982007388597,2698.885993798251,0.9403213050983392,231.18333333333337,3.8824000000000005,1.290462115204402,68.40098907892023,2.5378199999999995,0.2235770833333333,3650.2826001333356
2017-05-09 23:31:53,228.77,6.8788,1440.27,1573.663076,634.0645108076798,0.9152340306928571,234.56,2.5553,520.01,599.371168,298.05267475680245,0.8675926166672068,231.92,0.6009,235.94,235.94,0,1,2196.22,932.1171855644823,2385.8383717311303,0.9205233791283413,231.75,3.345,1.2858683926645047,105.64424514200297,2.19622,0.19725166666666663,3650.479851800002
2017-05-09 23:36:53,229.27,10.0392,2068.1,2301.687384,1010.3104491515284,0.8985147220149163,235.05,5.9771,1253.49,1404.917355,634.4726899403914,0.8922161830650885,232.36,4.9638,973.36,1153.388568,618.7693424799671,0.8439133410935628,4294.95,2263.552481571887,4854.92176449119,0.8846589519553512,232.2266666666667,6.993366666666667,1.2731813745191527,43.553176581617805,4.29495,0.2704654166666667,3650.750317216669
2017-05-09 23:41:53,229.56,7.0654,1501.57,1621.933224,613.1516274259039,0.9257902716221811,235.29,2.8341,592.29,666.835389,306.36904530774865,0.8882102086516587,232.61,1.421,270.57,330.53881,189.86252925792417,0.818572560359856,2364.43,1109.3832019915767,2611.754259834007,0.9053033956381004,232.48666666666668,3.7735,1.2588535543257002,87.2373128395389,2.36443,0.27747416666666663,3651.0277913833356
2017-05-09 23:46:53,228.47,6.6429,1386.86,1517.703363,616.4761458982092,0.9137885793826233,234.17,2.8052,588.39,656.893684,292.07279910853026,0.895715721328202,231.59,2.3285,477.13,539.2573150000001,251.28751437548436,0.884790964773468,2452.38,1159.836459382224,2712.819248846538,0.9039968295133287,231.41,3.9255333333333335,1.2704723218529872,69.22286568279469,2.4523800000000002,0.20070041666666663,3651.2284918000023
2017-05-09 23:51:53,228.01,6.7112,1399.18,1530.2207119999998,619.5730425331514,0.9143648292220999,233.69,2.7708,580.28,647.508252,287.3013365929499,0.8961739069852039,231.15,4.828,1051.46,1115.9922000000001,373.9925919865799,0.9421750438757546,3030.92,1280.8669711126813,3290.45532473659,0.9211247991165581,230.95000000000002,4.77,1.273002814462016,41.91194968553459,3.03092,0.22847083333333332,3651.4569626333355
2017-05-09 23:56:53,228.24,6.5465,1354.73,1494.17316,630.285696461839,0.9066753682016346,233.85,2.7354,573.11,639.67329,284.12470121308365,0.895941739258802,231.24,7.6861,1755.68,1777.333764,276.5918405419928,0.9878167148801209,3683.5200000000004,1191.0022382169154,3871.2796233077383,0.951499338312506,231.11,5.656,1.2418328934273741,51.63719943422914,3.6835200000000006,0.27976833333333334,3651.736730966669
2017-05-10 00:01:53,228.42,6.6746,1381.03,1524.612132,645.9088884212582,0.9058238295587694,234.06,2.7686,579.67,648.0185160000001,289.67341641725153,0.8945269088576473,231.5,3.9086,974.36,974.36,0,1,2935.06,935.5823048385098,3080.5667421315416,0.9527662426067546,231.32666666666668,4.4506000000000006,1.2565203608173268,49.9707904552195,2.93506,0.27577416666666665,3652.0125051333353
2017-05-10 00:06:53,228.67,6.6218,1373.82,1514.207006,636.74285596266,0.9072867808405847,234.27,2.8745,604.63,673.409115,296.48338783999907,0.8978642945752227,231.72,0.1274,148.3,148.3,0,1,2126.75,933.226243802659,2322.493656529985,0.9157183245777112,231.5533333333333,3.2079,1.245213485734025,106.42164656005488,2.12675,0.21090874999999998,3652.223413883335
2017-05-10 00:11:53,228.95,9.7638,2001.88,2235.42201,994.780392042605,0.8955266571791517,234.5,6.5488,1403.19,1535.6936,624.029371889625,0.9137174238402764,231.96,5.1864,1069.14,1203.037344,551.578200673825,0.8887005921571791,4474.21,2170.387964606055,4972.840138291881,0.8997293046980683,231.8033333333333,7.166333333333333,1.2309285169899735,36.24540676310526,4.47421,0.27503999999999995,3652.498453883335
2017-05-10 00:16:53,227.75,7.5204,1560.05,1712.7711000000002,706.9857413662673,0.9108339111980578,233.23,4.3329,925.15,1010.562267,406.61231287822477,0.9154804510428054,230.68,2.9596,644.85,682.7205280000001,224.22265017744937,0.9445299702486755,3130.0499999999997,1337.8207044219416,3403.964929267048,0.9195306253269688,230.55333333333337,4.937633333333333,1.215915334123718,52.30778578131224,3.1300499999999998,0.31684416666666665,3652.8152980500017
2017-05-10 00:21:53,227.25,9.0217,1884.74,2050.181325,806.8448412047732,0.919304052289131,232.7,5.732,1212.73,1333.8364,555.3426771507479,0.9092044571583142,230.27,5.083,1089.61,1170.46241,427.4719886998543,0.9309226769614923,4187.08,1789.6595070553756,4553.517330327589,0.9195265321849062,230.07333333333335,6.612233333333333,1.227144968270994,36.43952875226221,4.18708,0.3048804166666666,3653.120178466668
2017-05-10 00:26:53,227.55,6.6944,1394.14,1523.31072,613.8804525857768,0.9152039578635671,232.91,2.4839,502.26,578.525149,287.0997046767416,0.8681731483379298,230.49,3.8031,935.88,935.88,0,1,2832.28,900.9801572625183,2972.1331131328543,0.9529452054099158,230.3166666666667,4.327133333333333,1.201244663144951,54.70750458348098,2.8322800000000004,0.29247333333333336,3653.4126518000016
2017-05-10 00:31:53,227.76,6.9083,1436.99,1573.4344079999998,640.9021580384248,0.9132824302644843,233.05,2.644,545.87,616.1842,285.84770670698066,0.8858876939720297,230.66,5.4582,1300.66,1300.66,0,1,3283.5200000000004,926.7498647454054,3411.7984849937475,0.9624015059629226,230.49,5.0035,1.1844331641286034,47.15699010692515,3.28352,0.254825,3653.6674768000016
2017-05-10 00:36:53,227.95,6.829,1432.57,1556.6705499999998,609.0701078999871,0.9202782181496272,233.18,2.776,575.78,647.30768,295.77799814553896,0.8894997198241182,230.8,6.6026,1520.53,1523.8800800000001,100.99018427949864,0.9978016117908699,3528.88,1005.8382903250247,3669.428391546014,0.961697469864837,230.64333333333335,5.402533333333333,1.167748182619639,48.61669833905082,3.52888,0.28385,3653.9513268000014
2017-05-10 00:41:53,229.62,6.623,1398.63,1520.7732600000002,597.1477467352848,0.9196834510359552,234.93,2.8579,601.83,671.406447,297.6361338499808,0.896372089796153,232.38,1.2956,403.69,403.69,0,1,2404.15,894.7838805852657,2565.263225373807,0.9371942716130701,232.31000000000003,3.592166666666667,1.1579355171968602,84.3734050944184,2.40415,0.24720958333333334,3654.1985363833346
2017-05-10 00:46:53,230.71,9.5314,2032.73,2198.989294,838.7864222951024,0.9243928588221676,235.8,6.0746,1290.24,1432.3906800000002,622.1123713211808,0.9007598401855001,233.42,3.9778,806.83,928.4980759999999,459.49322980398904,0.8689624899125803,4129.8,1920.3920234202724,4554.4652335500605,0.9067584860629077,233.30999999999997,6.527933333333333,1.1143971540011,46.00945679592316,4.1298,0.2722479166666667,3654.4707843000015
2017-05-10 00:51:53,228.87,7.0313,1490.04,1609.253631,607.8470591248135,0.9259199241788133,234,3.2165,676.12,752.661,330.696728923949,0.8983061431374816,231.61,0.5666,222.87,222.87,0,1,2389.0299999999997,938.5437880487625,2566.7740030990103,0.930751985611351,231.49333333333334,3.6047999999999996,1.133221979034674,95.05381713271196,2.3890299999999995,0.2716179166666667,3654.7424022166683
2017-05-10 00:56:53,228.18,6.693,1403.19,1527.20874,602.846878927301,0.918793851323821,233.35,2.8382,594.05,662.29397,292.81034851651134,0.8969581891255933,230.93,0,123.74,123.74,0,1,2120.98,895.6572274438123,2302.337514239026,0.9212289626879625,230.82000000000002,3.1770666666666667,1.1437483753574276,110.66602316602314,2.12098,0.18791708333333335,3654.930319300002
2017-05-10 01:01:53,228.67,6.8704,1437.04,1571.0543679999998,634.9235116231553,0.9146978164921152,233.82,3.0148,641.04,704.920536,293.2246246046319,0.9093790963127792,231.37,0,120.53,120.53,0,1,2198.61,928.1481362277872,2386.4921736479914,0.921272662981,231.28666666666666,3.295066666666667,1.1313521459660483,108.50564480233074,2.19861,0.17998291666666666,3655.1103022166685
2017-05-10 01:06:53,229.32,6.8592,1441.09,1572.951744,630.4258884695661,0.916169237547824,234.29,3.1425,675.17,736.256325,293.6304602770388,0.9170311711753376,231.81,1.5025,349.96,349.96,0,1,2466.22,924.056348746605,2633.6516899656463,0.9364260313527525,231.8066666666667,3.834733333333333,1.0727330246469933,78.8703256202083,2.46622,0.19436791666666667,3655.304670133335
2017-05-10 01:11:53,228.49,6.6069,1387.57,1509.6105810000001,594.6205524257954,0.9191575744526395,233.48,2.7865,583.49,650.59202,287.76621828783243,0.8968600629316049,231.03,4.5277,986.39,1046.034531,348.1709464392313,0.9429803422044009,2957.45,1230.5577171528591,3203.245666155572,0.9232666826798308,231,4.640366666666666,1.0865800865800828,42.37883500585445,2.9574499999999997,0.22598625,3655.530656383335
2017-05-10 01:16:53,226.96,6.7219,1401.96,1525.602424,601.6401869179581,0.9189550160284748,231.83,2.5314,517.85,586.854462,276.0969704095093,0.8824163971339115,229.49,8.2451,1828.86,1892.1679990000002,485.356401873577,0.966542083454821,3748.67,1363.0935592010444,3988.8031814111073,0.9397981874537725,229.42666666666665,5.8328,1.0751438368105888,56.60060348374708,3.74867,0.2794216666666667,3655.8100780500017
2017-05-10 01:21:53,226.87,8.7715,1803.93,1989.990205,840.1771069815828,0.9065019493399968,231.78,5.0201,1054.93,1163.558778,490.90908013689597,0.9066409191749486,229.55,8.6831,1863.32,1993.205605,707.7479504763095,0.9348358219171272,4722.18,2038.8341375947884,5143.522974870618,0.9180828049317276,229.4,7.4915666666666665,1.1028770706190065,32.989984293449965,4.722180000000001,0.35295208333333333,3656.1630301333353
2017-05-10 01:26:53,227.04,7.5959,1557.85,1724.573136,739.7674492114903,0.9033249837193335,231.98,3.8894,817.65,902.263012,381.48003922002545,0.9062213446914523,229.74,2.5845,506.24,593.76303,310.2830936335088,0.8525960263979386,2881.74,1431.5305820650244,3217.717395140137,0.895585176110376,229.58666666666667,4.689933333333333,1.109239793251647,61.96179050164182,2.8817399999999997,0.31683,3656.4798601333355
2017-05-10 01:31:53,227.25,6.7902,1411.84,1543.07295,622.7214011271033,0.9149535023603388,232.25,2.8044,585.61,651.3218999999999,285.09848354491453,0.8991099485523212,229.92,1.8436,507.06,507.06,0,1,2504.5099999999998,907.8198846720178,2663.964579927052,0.9401438813681905,229.80666666666664,3.8127333333333335,1.112529372516018,78.0927068944414,2.50451,0.22442708333333333,3656.704287216669
2017-05-10 01:36:53,227.29,6.5393,1364.84,1486.317497,588.5163347676472,0.9182694833067688,232.21,2.7974,584.06,649.5842540000001,284.3125383178461,0.8991289373218087,229.88,2.4972,646.8,646.8,0,1,2595.7,872.8288730854933,2738.519441539843,0.9478479358687565,229.79333333333332,3.9446333333333334,1.0893846644811267,65.77713179932228,2.5957,0.21250874999999994,3656.916795966669
2017-05-10 01:41:53,227.52,6.7375,1397.19,1532.916,630.6279148245816,0.9114589449128329,232.44,2.7887,581.86,648.205428,285.6732701683221,0.8976475278759931,230.1,3.1652,794.2,794.2,0,1,2773.25,916.3011849929037,2920.705980429971,0.9495135828741436,230.02,4.230466666666667,1.0868620119989565,59.26138960240793,2.77325,0.22370625,3657.1405022166687
2017-05-10 01:46:53,227.47,6.7038,1402.41,1524.913386,598.8380638386179,0.9196653481275167,232.35,2.7692,570.71,643.42362,297.1263210722073,0.8869895077833791,229.9,4.0666,943.53,943.53,0,1,2916.65,895.9643849108252,3051.1636143492265,0.9559139950028814,229.90666666666667,4.5132,1.0627501014904575,48.53762297261366,2.91665,0.23707916666666665,3657.3775813833354
2017-05-10 01:51:53,227.41,6.6295,1379.22,1507.614595,608.813566419979,0.9148359299347324,232.3,2.7707,578.44,643.6336100000001,282.2612093817217,0.8987100595943086,229.9,4.2674,1029.61,1029.61,0,1,2987.27,891.0747758017008,3117.338016476566,0.9582759342140325,229.87,4.555866666666667,1.0701700961413005,45.515672100441925,2.98727,0.24599666666666667,3657.623578050002
2017-05-10 01:56:53,227.52,8.4889,1750.2,1931.3945279999998,816.7525835822877,0.906184611495389,232.37,4.6682,984.85,1084.749634,454.70017150110465,0.9079053535776533,229.99,5.9883,1342.86,1377.249117,305.84661298971423,0.9750305761132682,4077.91,1577.2993680731065,4372.3246979866235,0.9326640361082523,229.96,6.381799999999999,1.0610540963645843,33.01733053370523,4.07791,0.2943825,3657.917960550002
2017-05-10 02:01:53,227.21,8.0636,1644.69,1832.1305559999998,807.2776338589273,0.8976925768820594,232.08,4.3369,909.27,1006.5077520000001,431.60852857200786,0.9033909557012532,229.65,4.8785,1064.72,1120.347525,348.64006994839997,0.9503479735004547,3618.6800000000003,1587.5262323793352,3951.5926511841435,0.915752285073113,229.64666666666668,5.759666666666667,1.06105030917061,40.00115747439086,3.6186800000000003,0.32069125,3658.238651800002
2017-05-10 02:06:53,227.45,6.7365,1387.36,1532.216925,650.3237160495192,0.9054592579963832,232.29,2.9596,623.34,687.4854839999999,289.97161087029565,0.9066955077701686,229.95,0.7295,268.71,268.71,0,1,2279.41,940.2953269198149,2465.7382768508182,0.9244330679374486,229.89666666666668,3.4752000000000005,1.0642462555641026,93.8449585635359,2.27941,0.24575375,3658.484405550002
2017-05-10 02:11:53,227.64,6.855,1431.79,1560.4722,620.5246835322828,0.9175363713624632,232.41,2.8361,591.96,659.138001,289.90733478523094,0.8980820391206666,230.03,0,120.87,120.87,0,1,2144.62,910.4320183175137,2329.8672503766606,0.9204902123300319,230.02666666666664,3.230366666666667,1.0375608625086903,112.20501284683886,2.1446199999999997,0.18433458333333333,3658.668740133335
2017-05-10 02:16:53,227.89,7.0969,1487.7,1617.3125409999998,634.3883394860563,0.9198593112251148,232.7,2.8281,589.99,658.09887,291.5577517324431,0.8965066297712986,230.32,0,120.17,120.17,0,1,2197.86,925.9460912184994,2384.9454382527956,0.9215556736636065,230.3033333333333,3.3083333333333336,1.0478933580350525,114.51586901763223,2.19786,0.18093666666666663,3658.849676800002
2017-05-10 02:21:53,227.95,7.0807,1489.36,1614.045565,622.052952967968,0.9227496622748689,232.77,2.8292,590.14,658.5528840000001,292.2784313368291,0.8961163398382443,230.37,0.0011,119.93,119.93,0,1,2199.43,914.3313843047972,2381.9097810842304,0.923389297725136,230.36333333333334,3.3036666666666665,1.0476204257043316,114.32852386237515,2.19943,0.18322041666666666,3659.0328972166685
2017-05-10 02:26:53,228.75,6.9497,1450.67,1589.743875,650.2631307401758,0.9125180620683317,233.55,2.8278,591.64,660.43269,293.4850054442919,0.8958369398704356,231.17,0.7513,267.92,267.92,0,1,2310.23,943.7481361844677,2495.5606980098996,0.9257358483976396,231.15666666666667,3.5096000000000003,1.0411409289515046,98.01971734670616,2.3102300000000002,0.1879025,3659.2207997166684
2017-05-10 02:31:53,229.1,7.8805,1627.91,1805.4225499999998,780.6789455009668,0.9016781140791669,233.84,3.9936,839.92,933.863424,408.20985814284774,0.899403465661377,231.39,4.7816,1113.51,1113.51,0,1,3581.34,1188.8888036438145,3773.5199460224962,0.9490714376042813,231.4433333333333,5.5519,1.0355306554520347,41.94239809794845,3.58134,0.24548208333333332,3659.4662818000015
2017-05-10 02:36:53,229.17,8.7723,1797.72,2010.3479909999999,899.8343439310014,0.8942332412339055,233.96,5.0528,1067.83,1182.153088,507.17355468117205,0.9032924845686313,231.49,10.1581,2250.25,2351.498569,682.5836633769134,0.9569429595515098,5115.8,2089.5915619890866,5526.101929564455,0.925752015653321,231.54,7.994399999999999,1.0451757795629335,36.79575702992093,5.1158,0.36238083333333326,3659.8286626333347
2017-05-10 02:41:53,229.31,6.8403,1421.84,1568.549193,662.3575962129154,0.9064682232124293,234.12,2.5394,519.22,594.5243280000001,289.60277654720727,0.8733368435008768,231.59,6.3945,1418.6,1480.902255,425.02415091860956,0.9579295292517466,3359.66,1376.9845236787323,3630.8954397022703,0.9252979205249404,231.67333333333332,5.258066666666667,1.0560847169865704,51.704682329373284,3.35966,0.35314416666666665,3660.1818068000016
2017-05-10 02:46:53,229.02,6.7427,1400.21,1544.213154,651.1576006518143,0.9067465824734193,233.82,2.5865,528.76,604.77543,293.5407691133974,0.8743080055352116,231.41,1.3423,258.91,310.621643,171.61415151443498,0.8335220865469443,2187.88,1116.3125212796467,2456.211012833735,0.890754087726298,231.41666666666666,3.557166666666667,1.038530788620815,89.55254650236611,2.1878800000000003,0.23114749999999998,3660.4129543000017
2017-05-10 02:51:53,228.85,6.7221,1406.63,1538.352585,622.8328177578493,0.9143742557561991,233.6,3.0233,644.35,706.2428799999999,289.12295490101474,0.9123631802135833,231.19,2.8261,599.9,653.366059,258.8574840586833,0.9181682943833481,2650.88,1170.8132567175473,2897.9248534952644,0.9147511181329299,231.21333333333334,4.1905,1.0322357418833932,60.412838563417246,2.65088,0.20161500000000002,3660.6145693000017
2017-05-10 02:56:53,229.11,6.6593,1385.37,1525.712223,639.1774014400087,0.9080152725498614,233.79,3.1024,657.77,725.3100959999999,305.6359966684703,0.9068810755944586,231.33,3.4438,738.78,796.654254,298.09748743707416,0.9273533609976806,2781.92,1242.9108855455531,3046.9503369447348,0.9130178350033469,231.41,4.401833333333333,1.0284775938809885,51.284691984400446,2.78192,0.22636666666666666,3660.8409359666684
2017-05-10 03:01:53,229.6,6.6257,1384.31,1521.26072,630.8090060508954,0.9099755103122625,234.32,3.014,642.05,706.2404799999999,294.1894170269053,0.9091095996083374,231.85,3.3256,808.63,808.63,0,1,2834.99,924.9984230778007,2982.0781986387306,0.9506759417959347,231.92333333333332,4.321766666666666,1.0333874699972732,53.30998897055991,2.83499,0.23403791666666665,3661.074973883335
2017-05-10 03:06:53,229.94,6.6948,1392.42,1539.402312,656.4495576896558,0.9045198835585484,234.63,2.8148,592.06,660.436524,292.6454486801437,0.8964676823355093,232.15,3.7557,936.46,936.46,0,1,2920.94,949.0950063697994,3071.2655070371384,0.9510542130946673,232.24,4.421766666666667,1.0291078194970662,51.40554680256007,2.92094,0.23983041666666666,3661.314804300002
2017-05-10 03:11:53,230.01,9.797,2015.56,2253.40797,1007.6533955976737,0.8944496632804577,234.66,6.2449,1321.64,1465.428234,633.0463011536821,0.9018797163423563,232.26,8.2284,1783.37,1911.1281840000001,687.0242927139759,0.9331503846421219,5120.57,2327.7239894653317,5624.814316582583,0.9103536066788881,232.30999999999997,8.090100000000001,1.0115793551719785,22.80812350898012,5.12057,0.33506291666666665,3661.6498672166686
2017-05-10 03:16:53,229.98,6.6069,1387.6,1519.454862,619.1197926536023,0.9132222579968946,234.71,2.8063,590.12,658.666673,292.5750702313661,0.8959311654743461,232.21,4.2758,1017.19,1017.19,0,1,2994.91,911.6948628849684,3130.602726490674,0.956656037720001,232.29999999999998,4.563,1.0374515712440917,44.79289940828404,2.99491,0.338145,3661.9880122166687
2017-05-10 03:21:53,230.03,6.6604,1393.85,1532.0918120000001,635.9933159219866,0.9097692377720245,234.69,2.7541,575.42,646.359729,294.4023146528463,0.890247294475241,232.31,2.9362,748.43,748.43,0,1,2717.7,930.3956305748329,2872.5475312678013,0.9460940055535098,232.34333333333333,4.1169,1.0099995696024548,61.78192329179723,2.7177,0.23802541666666666,3662.226037633335
2017-05-10 03:26:53,229.86,6.7109,1395.5,1542.567474,657.3386964440331,0.9046605892586064,234.57,2.5172,510.68,590.4596039999999,296.39244517334896,0.8648855849586623,232.1,0.863,301.89,301.89,0,1,2208.07,953.731141617382,2405.2393260111967,0.9180250697388279,232.17666666666665,3.3636999999999997,1.030824228676444,99.5094687397806,2.20807,0.2052404166666667,3662.4312780500018
2017-05-10 03:31:53,229.73,6.6783,1385.98,1534.205859,657.9111318331127,0.903385938640194,234.31,2.5411,515.89,595.4051410000001,297.262156739182,0.866452041602375,231.89,0,122.86,122.86,0,1,2024.7299999999998,955.1732885722947,2238.724544043329,0.9044122937711503,231.97666666666666,3.0731333333333333,1.0058482893394494,117.31240644727423,2.02473,0.17636666666666667,3662.6076447166683
2017-05-10 03:36:53,229.89,7.1352,1497.43,1640.311128,669.5700051082279,0.9128938860676924,234.59,2.85,598.46,668.5815,298.0718882119713,0.8951189944681389,232.13,0,121.64,121.64,0,1,2217.53,967.6418933201992,2419.4565783680227,0.9165405239451635,232.20333333333335,3.3284000000000002,1.0278347999598008,114.37327244321595,2.21753,0.1767608333333333,3662.784405550002
2017-05-10 03:41:53,230.09,7.1307,1512.13,1640.702763,636.6854950568876,0.9216355540445933,234.71,3.0439,649.27,714.433769,298.1007839431916,0.9087896291755492,232.22,0,121.11,121.11,0,1,2282.51,934.7862790000792,2466.511156979999,0.9254002332568848,232.34,3.3915333333333333,1.0200568132908687,110.25003439938672,2.2825100000000003,0.1875016666666667,3662.9719072166686
2017-05-10 03:46:53,230.53,8.9265,1859.08,2057.8260450000002,882.3092343846024,0.903419414151695,235.16,5.3387,1142.5,1255.448692,520.4278703571808,0.910033207474161,232.64,3.1065,680.05,722.69616,244.58482614165914,0.9409901942747281,3681.63,1647.3219308834423,4033.369435207932,0.9127926561505768,232.77666666666664,5.790566666666667,1.0238712356622317,54.15589723515835,3.68163,0.24850583333333334,3663.2204130500018
