DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-10 03:51:53,230.66,7.8662,1630.76,1814.417692,795.4453994100455,0.8987787140691086,235.3,4.4076,945.03,1037.1082800000001,427.2140956763468,0.9112163293113423,232.82,4.8804,1076.7,1136.254728,363.0315646088554,0.947586816114001,3652.49,1585.6910596952478,3981.846222155928,0.9172855495213972,232.92666666666665,5.718066666666668,1.0189186868542446,37.56747618658984,3.65249,0.3055883333333333,3663.526001383335
2017-05-10 03:56:53,230.35,6.6298,1395.92,1527.17443,619.4102786084717,0.914054067812018,234.96,2.8765,610.05,675.86244,290.9106998767038,0.9026245044775679,232.43,6.7997,1604.12,1604.12,0,1,3610.09,910.3209784851755,3723.0946928556905,0.9696476447207918,232.58,5.4353333333333325,1.0233038094419105,47.07776278670427,3.61009,0.3026075,3663.8286088833347
2017-05-10 04:01:53,230.33,6.6671,1406.58,1535.633143,616.1995240829538,0.9159609548750146,234.94,2.7843,586.55,654.1434419999999,289.59064247935794,0.896668776815468,232.41,6.4976,1541.95,1541.95,0,1,3535.08,905.7901665623117,3649.2802622217137,0.9687060861277376,232.55999999999997,5.316333333333334,1.0233918128655075,47.62743745689385,3.53508,0.2977154166666667,3664.126324300001
2017-05-10 04:06:53,230.4,6.7199,1408.13,1548.26496,643.6569656764395,0.9094890321615237,235.06,2.6297,539.8,618.137282,301.18044325345494,0.8732687959759721,232.52,0.1603,139.57,139.57,0,1,2087.5,944.8374089298945,2291.369455001388,0.9110272441851747,232.66,3.169966666666667,1.031548181896332,111.9864562193083,2.0875,0.23427416666666667,3664.360598466668
2017-05-10 04:11:53,230.87,6.766,1417.87,1562.06642,655.5121384014311,0.907688675619824,235.5,2.5126,504.27,591.7173,309.5821865341901,0.8522143935964015,232.93,2.9728,630.07,692.454304,287.236415219457,0.9099084175812995,2552.21,1252.3307401550783,2842.904881778032,0.8977472360608058,233.1,4.0838,1.029601029601032,65.6790244380234,2.55221,0.19332125,3664.5539197166677
2017-05-10 04:16:53,231.09,6.6161,1385.81,1528.914549,645.8408023993793,0.9064012118312309,235.71,2.692,560.38,634.53132,297.66466310420947,0.8831400158466566,233.2,3.5084,762.89,818.15888,295.60582000842675,0.9324472527878693,2709.08,1239.1112855120155,2979.011786529761,0.9093888155292585,233.33333333333334,4.272166666666666,1.0185714285714278,54.86521281161005,2.7090799999999997,0.21922041666666664,3664.7731401333344
2017-05-10 04:21:53,230.93,7.1273,1492.21,1645.907389,694.4929438552971,0.9066184464404273,235.56,3.4417,726.61,810.726852,359.6052508707706,0.89624513880046,233.02,4.7311,1028.89,1102.440922,395.9309970186849,0.9332835705458329,3247.71,1450.0291917447526,3556.712653703127,0.9131212769236772,233.17,5.100033333333333,1.0250032165372969,39.750066993026195,3.24771,0.2481995833333333,3665.0213397166676
2017-05-10 04:26:53,231.03,9.3374,1921.5,2157.2195220000003,980.5273153247234,0.8907299328621594,235.63,5.6971,1208.58,1342.407673,584.288237199137,0.9003077264144929,233.13,7.8024,1677.27,1818.9735119999998,703.867874290064,0.9220969898323622,4807.35,2268.6834268139246,5315.782022769574,0.9043542378916667,233.26333333333332,7.6123,1.0145900913131116,25.15928168884569,4.8073500000000005,0.3356275,3665.3569672166677
2017-05-10 04:31:53,228.83,6.7082,1395.19,1535.037406,640.1442819546295,0.9088964181241588,233.46,2.7947,585.56,652.4506620000001,287.76961747939686,0.8974778233882762,231.02,4.4055,1028.95,1028.95,0,1,3009.7,927.9138994340263,3149.494926930802,0.9556135411632388,231.10333333333335,4.636133333333333,1.0197458568317153,44.69385407379712,3.0096999999999996,0.32571041666666667,3665.6826776333346
2017-05-10 04:36:53,228.97,6.7247,1395.64,1539.754559,650.4099417761726,0.9064042004892029,233.59,3.0771,658.62,718.779789,287.861217733276,0.9163028928739119,231.08,3.6361,904.53,904.53,0,1,2958.79,938.2711595094486,3103.9959782298697,0.9532196628963814,231.21333333333334,4.479299999999999,1.0279107317917069,50.128368271828215,2.95879,0.24868708333333334,3665.9313647166678
2017-05-10 04:41:53,228.73,6.7108,1394.37,1534.961284,641.746403557456,0.9084072768052955,233.39,3.106,664.26,724.9093399999999,290.26230140897655,0.9163352758015231,230.9,2.4771,650.19,650.19,0,1,2708.82,932.0087049664326,2864.6720612546924,0.9455951473948362,231.00666666666666,4.097966666666667,1.031716256385094,63.759262723789824,2.7088200000000002,0.2361504166666667,3666.1675151333343
2017-05-10 04:46:53,228.82,6.5598,1366.64,1501.013436,620.7547385663083,0.9104781924150612,233.4,2.9686,627.25,692.87124,294.3263371143288,0.9052908589480494,230.91,0.6925,261.88,261.88,0,1,2255.77,915.0810756806371,2434.3113334100944,0.926656327413969,231.04333333333332,3.406966666666667,1.0200106762079335,92.54077429580563,2.25577,0.20685791666666667,3666.374373050001
2017-05-10 04:51:53,229.06,6.5982,1382.33,1511.383692,611.10100273486,0.9146122240943168,233.82,2.5225,511.57,589.8109499999999,293.55253676284667,0.8673457147582628,231.26,0,122.51,122.51,0,1,2016.4099999999999,904.6535394977067,2210.0469032637584,0.9123833512411891,231.38,3.040233333333333,1.0545423113492947,117.02939467365445,2.01641,0.1780075,3666.552380550001
2017-05-10 04:56:53,228.92,7.1253,1493.91,1631.123676,654.8262046587264,0.91587782213027,233.67,2.6077,532.88,609.3412589999999,295.5260995575602,0.8745181655260276,231.09,0,120.6,120.6,0,1,2147.39,950.3523042162866,2348.287315093535,0.9144494313782326,231.22666666666666,3.2443333333333335,1.0566831968631045,119.62293229220178,2.1473899999999997,0.17349166666666663,3666.7258722166675
2017-05-10 05:01:53,228.86,9.1012,1878.24,2082.9006320000003,900.3829991653554,0.9017424888850866,233.61,5.1019,1075.14,1191.854859,514.3850555001668,0.902072925978649,231.13,2.81,605.73,649.4753,234.32740430877885,0.9326451675683434,3559.11,1649.095458974301,3922.5986061423187,0.907334743459823,231.20000000000002,5.671033333333333,1.0423875432525935,60.48574333895647,3.55911,0.23777083333333332,3666.963643050001
2017-05-10 05:06:53,229.09,8.2062,1706.65,1879.9583580000003,788.4092879425365,0.9078126612419357,233.87,4.0928,862.59,957.1831360000001,414.8952250180696,0.901175509218332,231.35,3.3499,725.87,774.9993649999999,271.545132253191,0.9366072190265602,3295.11,1474.8496452137972,3610.1151488681444,0.9127437392220284,231.4366666666667,5.2163,1.0514035517276037,57.318405766539506,3.29511,0.2855925,3667.249235550001
2017-05-10 05:11:53,229.07,6.624,1385.93,1517.3596799999998,617.7203522547248,0.9133826463610791,233.84,2.7907,585.49,652.5772880000001,288.1988492576524,0.8971964099369636,231.27,4.6827,1132.8,1132.8,0,1,3104.2200000000003,905.9192015123772,3233.70861520775,0.9599566223750712,231.39333333333332,4.699133333333333,1.0573626436947279,40.96216323577397,3.10422,0.26663875,3667.5158743000006
2017-05-10 05:16:53,229.23,6.6759,1387.97,1530.316557,644.5215618800773,0.9069822800067894,234.08,2.754,579.13,644.65632,283.17876688753074,0.8983546457746663,231.43,8.5541,1983.21,1983.21,0,1,3950.31,927.7003287676081,4057.7798111893067,0.973515120043488,231.58,5.994666666666667,1.0795405475429656,54.059163701067625,3.95031,0.29393875,3667.8098130500007
2017-05-10 05:21:53,228.96,6.7091,1408.61,1536.115536,612.7550961359418,0.9169948268786989,233.96,2.8146,590.28,658.503816,291.88490417724915,0.8963957165587632,231.26,2.0915,575.9,575.9,0,1,2574.79,904.640000313191,2729.0872236457835,0.9434619669503791,231.39333333333335,3.8717333333333332,1.109222391886829,73.28414491356156,2.57479,0.27187916666666667,3668.0816922166673
2017-05-10 05:26:53,229.11,6.6346,1378.16,1520.053206,641.2774465634031,0.9066524741108306,234.1,2.7634,568.6,646.91194,308.52730529819155,0.8789449766532367,231.39,0.6737,270.4,270.4,0,1,2217.1600000000003,949.8047518615947,2412.0380453589173,0.9192060648736912,231.53333333333333,3.3572333333333333,1.1085516844226877,97.6210570211583,2.2171600000000002,0.19966458333333337,3668.2813568000006
2017-05-10 05:31:53,226.89,6.6091,1363.9,1499.538699,623.2119220607161,0.9095463831040482,231.88,2.7875,581.38,646.3655,282.4635466573519,0.8994601351711996,229.28,1.9729,535.14,535.14,0,1,2480.42,905.675468718068,2640.5930074583043,0.9393420315035681,229.35,3.7898333333333327,1.1031175059952043,74.39025462861166,2.48042,0.1957325,3668.4770893000004
2017-05-10 05:36:53,226.75,6.6302,1381.97,1503.39785,591.9155467502288,0.9192310604940668,231.75,2.8069,585.79,650.4990750000001,282.8411612121824,0.9005239553953246,229.09,2.6683,678.88,678.88,0,1,2646.64,874.7567079624112,2787.45449966905,0.9494827629703843,229.1966666666667,4.0351333333333335,1.11403598074433,64.31179473623342,2.6466399999999997,0.21362749999999997,3668.6907168000002
2017-05-10 05:41:53,226.83,9.6847,1980.81,2196.780501,949.8612074791833,0.9016877194140753,231.85,6.4632,1370.85,1498.49292,605.1870031569798,0.9148191370834104,229.13,7.9957,1687.59,1832.054741,713.0670136253513,0.9211460565194979,5039.25,2268.1152242615144,5526.154832523865,0.9118908450305782,229.26999999999998,8.047866666666666,1.1253107689623643,20.3387233055551,5.03925,0.3202454166666666,3669.010962216667
2017-05-10 05:46:53,226.93,6.6267,1379.78,1503.797031,598.0072424681956,0.9175307382289943,231.95,2.7813,582.29,645.122535,277.7074739088349,0.9026037200824181,229.15,5.1624,1121.43,1182.96396,376.5613970641196,0.9479832335720524,3083.5,1252.27611344115,3328.087696304782,0.926508037460566,229.34333333333333,4.8568,1.1365783468744044,42.733898863449184,3.0835,0.3384479166666666,3669.3494101333335
2017-05-10 05:51:53,226.94,6.6237,1368.23,1503.1824780000002,622.4983769185434,0.9102221586699468,231.98,2.7759,581.43,643.953282,276.79411933524074,0.9029071149294958,229.2,5.3801,1176.91,1233.11892,368.0558690769188,0.9544172755049449,3126.5699999999997,1267.3483653307028,3373.664453380982,0.9267578454243273,229.3733333333333,4.926566666666666,1.1364296924955024,43.654472012287115,3.1265699999999996,0.25875291666666667,3669.6081630500003
2017-05-10 05:56:53,228.35,6.6838,1398.09,1526.2457299999999,612.1849232407087,0.9160320468185683,233.45,2.7933,586.64,652.095885,284.7499844318401,0.8996223001775269,230.59,4.9882,1093.32,1150.229038,357.3208886398968,0.9505237338652548,3078.05,1254.2557963124457,3323.785402983076,0.9260676087082729,230.79666666666665,4.821766666666666,1.14964109822499,42.068951214285214,3.07805,0.25852583333333334,3669.8666888833336
2017-05-10 06:01:53,229.12,6.7121,1405.59,1537.8763520000002,624.0035464168683,0.9139811521076043,234.22,2.8145,591.38,659.21219,291.25660000177857,0.89710112915236,231.28,2.9422,700.57,700.57,0,1,2697.54,915.2601464186469,2848.58266287329,0.9469762050995083,231.54,4.156266666666666,1.157467392243244,61.493487745412565,2.69754,0.24064958333333333,3670.107338466667
2017-05-10 06:06:53,229.1,6.63,1386.92,1518.933,619.3628759370388,0.9130883324017584,234.21,2.7603,575.72,646.489863,294.10138483481967,0.8905321381659468,231.29,0.3759,196.89,196.89,0,1,2159.53,913.4642607718584,2344.778619957005,0.9209952622476566,231.53333333333333,3.2554,1.1560610423265232,103.66160840449714,2.15953,0.20237791666666663,3670.3097163833336
2017-05-10 06:11:53,229.64,6.7132,1417.11,1541.6192479999997,606.9507012139329,0.919234760358934,234.76,2.5256,512.91,592.909856,297.43138577147636,0.865072480765103,231.86,0,121.62,121.62,0,1,2051.64,904.3820869854093,2242.1270367354487,0.915041818052915,232.08666666666667,3.0795999999999997,1.1518685548501928,117.98934926613846,2.05164,0.17546541666666665,3670.4851818
2017-05-10 06:16:53,229.46,8.0071,1675.61,1837.309166,753.6816963198826,0.9119913137144823,234.72,3.7687,778.14,884.589264,420.70928963366345,0.8796624961073459,231.72,1.4588,369.25,369.25,0,1,2823,1174.390985953546,3057.535476145607,0.9232926394557268,231.96666666666667,4.411533333333334,1.1869521482971677,81.50378553186341,2.823,0.20310999999999996,3670.6882918
2017-05-10 06:21:53,228.97,9.1603,1896.15,2097.4338909999997,896.5735355314689,0.9040332608986151,234.18,4.6252,976.55,1083.1293360000002,468.5288208891758,0.9016005453295189,231.32,2.8772,628.56,665.553904,218.80202359585547,0.9444163669123334,3501.2599999999998,1583.9043800165002,3842.860220283253,0.9111078205550567,231.49,5.554233333333333,1.1620372370296763,64.92465206719199,3.50126,0.26351083333333336,3670.9518026333335
2017-05-10 06:26:53,229.31,6.9622,1462.38,1596.502082,640.5182537838671,0.915990036272311,234.4,1.8654,389.65,437.24976,198.39412823986908,0.8911382821570902,231.55,0.6542,254.63,254.63,0,1,2106.6600000000003,838.9123820237362,2267.5516180040404,0.9290461056204484,231.75333333333333,3.1606,1.1420188131058921,120.28095931152313,2.10666,0.23366333333333333,3671.185465966667
2017-05-10 06:31:53,229.38,6.6916,1389.66,1534.919208,651.7837520891014,0.905363613118587,234.45,1.8107,376.49,424.51861499999995,196.14110834171962,0.8868633475589758,231.62,3.3511,845.78,845.78,0,1,2611.9300000000003,847.924860430821,2746.116329261495,0.951135963239554,231.8166666666667,3.9511333333333334,1.1359551369616638,69.35900248030102,2.61193,0.19660791666666666,3671.3820738833338
2017-05-10 06:36:53,229.52,6.702,1386.6,1538.24304,665.9820493890521,0.9014180229932975,234.54,1.6573,321.56,388.703142,218.37879704923773,0.8272637014084131,231.76,7.2784,1710.46,1710.46,0,1,3418.62,884.3608464382899,3531.155166671814,0.968130778354359,231.93999999999997,5.212566666666667,1.1209795636802722,68.20568242132794,3.4186199999999998,0.2512729166666666,3671.6333468000003
2017-05-10 06:41:53,231.25,6.7443,1410.12,1559.619375,666.3138753435884,0.9041436792871337,235.65,1.588,305.81,374.21220000000005,215.67339782374657,0.817210128371015,233.51,5.4494,1317.63,1317.63,0,1,3033.56,881.9872731673349,3159.1751809023112,0.960237981843592,233.47,4.5939000000000005,0.950871632329635,65.43242125427197,3.03356,0.2688408333333333,3671.9021876333336
2017-05-10 06:46:53,231.58,6.6724,1391.97,1545.194392,670.8541034891639,0.9008381128010202,235.63,1.6422,315.79,386.951586,223.62514574151854,0.8160969263994695,233.9,0.2252,164.76,164.76,0,1,1872.52,894.4792492306824,2075.1925880997856,0.9023355281519345,233.70333333333335,2.8466,0.9085592845630507,134.3989320592988,1.87252,0.20442,3672.1066076333336
2017-05-10 06:51:53,231.34,6.6739,1397.95,1543.940026,655.35227273954,0.9054432014576194,235.18,1.6168,309.85,380.23902400000003,220.3966716456321,0.8148821673811155,233.69,1.9991,552.08,552.08,0,1,2259.88,875.7489443851721,2423.632362383318,0.9324351477868988,233.40333333333334,3.429933333333333,0.8840205081332739,94.57812591109644,2.25988,0.1721833333333333,3672.2787909666667
2017-05-10 06:56:53,231.93,9.3548,1927.12,2169.658764,996.8087368206634,0.8882134057095441,235.61,4.5805,936.99,1079.211605,535.4880281263773,0.8682171278171161,234.29,6.2253,1355.84,1458.525537,537.5822136949272,0.929596339320043,4219.95,2069.878978641968,4700.252864338675,0.897813398938005,233.94333333333336,6.720199999999999,0.860607269566711,39.204190351477635,4.21995,0.26999291666666664,3672.5487838833333
2017-05-10 07:01:53,232.29,7.0072,1480.68,1627.702488,676.0193244585466,0.9096748397917299,235.9,2.0799,411.45,490.64840999999996,267.2915257458195,0.8385841910707507,234.62,4.1802,976.39,980.7585240000001,92.46540054884699,0.9955457700411482,2868.52,1035.7762507532132,3049.793342510994,0.9405620899015584,234.26999999999998,4.422433333333333,0.8451786400307295,58.44670731799236,2.86852,0.29535291666666663,3672.8441368
2017-05-10 07:06:53,231.46,6.5307,1377.81,1511.5958220000002,621.7407281076707,0.9114936545517918,234.35,1.6378,331.9,383.81843,192.76663924980613,0.864731795187636,233.2,3.9778,965.63,965.63,0,1,2675.34,814.5073673574768,2796.5811926492693,0.956646639486832,233.00333333333333,4.048766666666666,0.6623653452740257,61.30097231255611,2.6753400000000003,0.23099416666666667,3673.0751309666666
2017-05-10 07:11:53,229.87,6.576,1369.25,1511.62512,640.4412080082091,0.9058132085023832,232.76,1.6713,353.08,389.01178799999997,163.29324787925842,0.9076331640623703,231.59,4.8197,1057.64,1116.194323,356.77359361004824,0.9475411030199266,2779.9700000000003,1160.5080494975157,3012.4760802118462,0.9228189456045423,231.40666666666667,4.355666666666667,0.6640546224539751,61.629295171041555,2.77997,0.22730458333333337,3673.30243555
2017-05-10 07:16:53,230.77,6.5918,1371.06,1521.1896860000002,658.9480534858412,0.9013077150195717,233.74,1.926,417.73,450.18324,167.8290698207482,0.9279110435119708,232.83,4.1494,909.6,966.1048020000001,325.55541532504,0.9415127614695367,2698.39,1152.3325386316294,2934.1402269982286,0.9196527061559655,232.4466666666667,4.2223999999999995,0.7213124157512877,56.11500568397122,2.69839,0.228265,3673.5307005500003
2017-05-10 07:21:53,230.47,6.5887,1381.86,1518.497689,629.5221774475788,0.9100178485684872,233.2,2.0068,436,467.98576,170.04314617995524,0.9316522793343113,232.31,2.8032,593.43,651.2113919999999,268.17366047130287,0.9112709133933579,2411.29,1067.738984098837,2637.11698683703,0.9143659579896424,231.99333333333334,3.799566666666667,0.6566280640248314,73.40661654399184,2.41129,0.21290333333333333,3673.743603883334
2017-05-10 07:26:53,230.89,6.6146,1380.74,1527.244994,652.7130488185907,0.904072369151272,233.56,1.9065,402.92,445.28214,189.55647655245022,0.9048644978215384,232.52,1.2961,250.96,301.369172,166.86058921137004,0.8327328184715589,2034.6200000000001,1009.1301145824109,2271.1279427978316,0.8958632235811099,232.32333333333335,3.2723999999999998,0.6169562534972949,102.13299107688549,2.0346200000000003,0.18524624999999997,3673.928850133334
2017-05-10 07:31:53,230.92,6.8939,1451.19,1591.939388,654.4605404192176,0.9115862142359406,233.58,1.8446,354.36,430.861668,245.09338496120665,0.8224449430484032,232.58,0.6275,196.72,196.72,0,1,2002.2700000000002,899.5539253804243,2195.058636475876,0.9121715323352846,232.36,3.122,0.6197280082630513,120.81678411274825,2.00227,0.16820375,3674.097053883334
2017-05-10 07:36:53,230.72,9.9548,2055.88,2296.771456,1023.9709696550773,0.8951173590342635,233.34,4.8758,995.47,1137.719172,550.8578704496883,0.8749698734970425,232.31,4.2069,855.67,977.304939,472.1798332137807,0.8755404437795438,3907.0200000000004,2047.0086733185465,4410.787887559473,0.8857873240786892,232.12333333333333,6.345833333333334,0.6045636658672844,56.87143795141167,3.9070200000000006,0.24622041666666672,3674.3432743000008
2017-05-10 07:41:53,230.96,6.8588,1459.36,1584.108448,616.1720258377272,0.9212500582535874,233.56,1.6891,319.31,394.506196,231.68138160497577,0.8093915969826745,232.49,0.4296,212.67,212.67,0,1,1991.34,847.853407442703,2164.322156267916,0.920075596986818,232.33666666666667,2.9925,0.5925309536448538,129.19966583124477,1.9913399999999999,0.245765,3674.589039300001
2017-05-10 07:46:53,230.97,6.9604,1489.27,1607.643588,605.4690521715487,0.9263682641578141,233.47,1.6402,321.52,382.937494,208.0048410758751,0.8396148328061079,232.5,2.8309,724.89,724.89,0,1,2535.68,813.4738932474238,2662.9706790340597,0.9521997444296938,232.31333333333336,3.8104999999999998,0.578242029443006,82.66369242881512,2.5356799999999997,0.1886258333333333,3674.7776651333343
2017-05-10 07:51:53,230.86,6.4951,1373.44,1499.4587860000001,601.6969480665445,0.9159571525562423,233.31,1.5899,311.15,370.939569,201.94514440784604,0.8388158773107325,232.34,6.4768,1533.74,1533.74,0,1,3218.33,803.6420924743904,3317.150675157313,0.9702091690023618,232.17,4.853933333333334,0.564241719429717,67.24512079550605,3.21833,0.23975041666666666,3675.017415550001
2017-05-10 07:56:53,230.94,6.5017,1361.21,1501.5025979999998,633.7328993359495,0.9065651979644461,233.4,1.5772,308.55,368.11848,200.7688043932881,0.838181229043432,232.41,6.9713,1646.56,1646.56,0,1,3316.3199999999997,834.5017037292375,3419.7034134449436,0.9697683100123594,232.25,5.016733333333334,0.5640473627556523,68.56121513335371,3.3163199999999997,0.27227708333333334,3675.289692633334
2017-05-10 08:01:53,230.98,6.652,1412.21,1536.47896,605.3350398107493,0.9191209491082131,233.4,1.6238,313.92,378.99492,212.34731687922587,0.828296062649072,232.44,0,114.95,114.95,0,1,1841.0800000000002,817.6823566899752,2014.4924926248975,0.9139175284793741,232.2733333333333,2.7586,0.5568152464050927,141.13680852606396,1.84108,0.21489166666666665,3675.5045843000007
2017-05-10 08:06:53,230.57,6.5375,1372.59,1507.351375,622.980625392468,0.9105972388156676,232.95,1.5934,307.16,371.18253,208.39674896024863,0.8275173942049483,232.02,1.4982,433.73,433.73,0,1,2113.48,831.3773743527166,2271.119998807993,0.9305893132504091,231.84666666666666,3.2097,0.5506512925209208,103.67947160170729,2.11348,0.16477333333333333,3675.669357633334
2017-05-10 08:11:53,230.33,7.0276,1464.19,1618.667108,690.0948126316297,0.9045652393648318,232.69,2.358,481.74,548.68302,262.6397320214908,0.87799327196238,231.8,2.7642,692.15,692.15,0,1,2638.08,952.7345446531205,2804.8474466493517,0.9405431311964682,231.60666666666665,4.049933333333334,0.5512218991969038,73.52384401389321,2.63808,0.19798166666666664,3675.867339300001
2017-05-10 08:16:53,230.15,9.3812,1921.45,2159.08318,984.7182722276016,0.8899379226325129,232.56,4.759,983.94,1106.75304,506.719220031411,0.8890330222178563,231.66,6.641,1407.86,1538.45406,620.2992141946368,0.9151134483664725,4313.25,2111.7367064536493,4802.453277220269,0.8981347138678615,231.45666666666668,6.927066666666666,0.5645405187436117,35.428175466286845,4.31325,0.28963874999999994,3676.156978050001
2017-05-10 08:21:53,230.16,6.4891,1349.98,1493.531256,638.8971844114961,0.9038846656718378,232.56,1.8043,363.23,419.608008,210.08295380094034,0.8656412486770272,231.7,3.6674,914.71,914.71,0,1,2627.92,848.9801382124365,2761.6536353205497,0.9515747979362275,231.47333333333336,3.9869333333333334,0.5673799717750184,62.75917998796066,2.62792,0.28921541666666667,3676.4461934666674
2017-05-10 08:26:53,230.19,6.5557,1373.42,1509.056583,625.275358778543,0.9101182920985277,232.62,1.551,298.08,360.79362,203.2740756533021,0.8261786890799233,231.68,4.3241,1057.13,1057.13,0,1,2728.63,828.5494344318452,2851.65142368371,0.9568595857607333,231.49666666666667,4.1436,0.5644429725410036,62.568780770344624,2.72863,0.22318958333333333,3676.6693830500008
2017-05-10 08:31:53,230.2,6.6117,1380.2,1522.01334,641.5392171472885,0.906825166197295,232.53,1.5474,295.32,359.81692200000003,205.55854386902558,0.820750726115099,231.66,4.4113,1076.87,1076.87,0,1,2752.39,847.097761016314,2879.796056810074,0.9557586529404445,231.46333333333334,4.190133333333333,0.5458027909388166,63.0703875771654,2.7523899999999997,0.22837583333333333,3676.897758883334
2017-05-10 08:36:53,229.86,6.516,1372.06,1497.7677600000002,600.6326825068867,0.9160699252866812,232.22,1.5547,297.12,361.03243399999997,205.09540219118597,0.8229731514925333,231.29,3.9578,920.98,920.98,0,1,2590.16,805.7280846980726,2712.58669392726,0.9548671774430878,231.12333333333333,4.0095,0.5466057083519569,62.51402918069584,2.59016,0.22260624999999995,3677.120365133334
2017-05-10 08:41:53,229.02,6.5102,1366.63,1490.966004,596.072200478875,0.91660708314849,231.31,1.5722,299.34,363.66558200000003,206.51445453381407,0.8231188619878798,230.43,2.4854,520.52,572.710722,238.86502610001602,0.9088707090767544,2186.49,1041.451681112705,2421.850557774463,0.902817885678815,230.25333333333333,3.5226,0.5356419016735132,84.81235451087265,2.1864899999999996,0.19902708333333333,3677.3193922166674
2017-05-10 08:46:53,230.11,6.6117,1392.1,1521.418287,613.8169059402117,0.9150014903166469,232.43,1.5937,303.76,370.42369099999996,211.99899352134543,0.8200339432393379,231.56,1.174,223.48,271.85143999999997,154.78984149508514,0.8220666405151285,1919.34,980.6057409566423,2155.3314489416994,0.8905080473550484,231.36666666666667,3.126466666666666,0.5431494021034408,111.47514766402973,1.9193399999999998,0.17107624999999999,3677.4904684666676
2017-05-10 08:51:53,231.56,8.121,1665.92,1880.4987600000002,872.3451954137983,0.8858926341435077,233.79,3.0844,590.59,721.101876,413.75278545372873,0.8190104888868713,232.95,2.9765,591.38,693.375675,361.99381525339015,0.8528998367299228,2847.8900000000003,1648.091796120917,3290.392684854054,0.8655167552216702,232.76666666666665,4.7273000000000005,0.5184018330230485,71.78939352272967,2.8478900000000005,0.19863458333333334,3677.689103050001
2017-05-10 08:56:53,231.41,8.7429,1806.57,2023.1944890000002,910.8352076089134,0.8929294785163878,233.59,3.1102,598.59,726.511618,411.7148806989831,0.8239235067538865,232.71,3.3587,658.84,781.603077,420.5154270367115,0.8429342455109091,3064,1743.065515344608,3525.106153122706,0.8691936829436366,232.57000000000002,5.0706,0.4987745624973234,72.423381848302,3.064,0.24632875,3677.935431800001
2017-05-10 09:01:53,231.04,7.0245,1483.82,1622.94048,657.4298511800562,0.9142787540797552,233.18,1.5172,275.82,353.78069600000003,221.54933640668943,0.779635528785324,232.28,0.1402,136.93,136.93,0,1,1896.57,878.9791875867456,2090.3545577510663,0.9072958426920876,232.16666666666666,2.893966666666667,0.4852835606604444,142.72912611294757,1.8965699999999999,0.20669041666666665,3678.1421222166678
2017-05-10 09:06:53,230.69,6.9231,1461.99,1597.089939,642.8697482033383,0.9154086844447901,232.82,1.8889,384.76,439.77369799999997,212.98039311775906,0.8749045287378692,231.92,1.7108,480.94,480.94,0,1,2327.69,855.8501413210973,2480.044394864605,0.9385678759702516,231.80999999999997,3.5076,0.48315430740691784,97.37427300718439,2.32769,0.17601083333333334,3678.318133050001
2017-05-10 09:11:53,229.84,6.4832,1342.75,1490.098688,646.0778107003223,0.9011148126049487,231.93,1.8183,368.5,421.718319,205.07094036012455,0.8738060060416772,231.01,5.1019,1222.56,1222.56,0,1,2933.81,851.1487510604468,3054.782367457911,0.960399022612344,230.92666666666665,4.4678,0.47056785703974335,59.30211737320382,2.93381,0.21922916666666664,3678.5373622166676
2017-05-10 09:16:53,229.3,6.6169,1385.23,1517.2551700000001,619.0323884836149,0.9129842015960966,231.35,1.6696,332.29,386.26196,196.93059092746753,0.8602710968483669,230.48,9.0408,2079.09,2083.7235840000003,138.88393146007047,0.9977762962249027,3796.61,954.8469108711529,3914.841007665597,0.9697992824142564,230.37666666666667,5.775766666666667,0.4673505708043294,71.0930150687066,3.7966100000000003,0.28043416666666665,3678.817796383334
2017-05-10 09:21:53,229.18,6.4997,1357.23,1489.601246,613.8718100587062,0.9111364559102954,231.23,1.5794,299.49,365.204662,208.9980503414667,0.8200607252927128,230.39,1.0523,344.48,344.48,0,1,2001.2,822.8698604001729,2163.7736127319326,0.924865701395318,230.26666666666665,3.0438000000000005,0.4719166184134242,113.53899730599903,2.0012,0.24157541666666665,3679.059371800001
2017-05-10 09:26:53,229.42,6.5521,1367.88,1503.182782,623.2678250168697,0.9099891353066337,231.38,1.5796,300.41,365.487848,208.1710809302557,0.821942512299342,230.58,0.9264,308.87,308.87,0,1,1977.1600000000003,831.4389059471254,2144.866503986333,0.9218102834490434,230.46,3.0193666666666665,0.4512713703028814,117.00246188494276,1.9771600000000003,0.16576500000000002,3679.225136800001
2017-05-10 09:31:53,229.44,8.9926,1833.96,2063.262144,945.3260777443284,0.8888642702688971,231.45,4.0027,805.21,926.4249149999999,458.1484246756253,0.869158403409304,230.64,5.1218,1118.97,1181.291952,378.624900079182,0.9472425492322325,3758.1400000000003,1782.0994024991357,4159.266105935972,0.903558441388615,230.51,6.039033333333333,0.4641881046375399,48.90793780461552,3.7581400000000005,0.23897083333333338,3679.4641076333346
2017-05-10 09:36:53,231.38,7.6367,1570.18,1766.979646,810.4022686162009,0.8886237051765111,233.37,2.3061,433.78,538.1745569999999,318.5384833927389,0.8060210100196171,232.53,4.3012,977.08,1000.1580359999999,213.61360110109337,0.9769256105842058,2981.04,1342.5543531100332,3269.4115177895087,0.9117971181601268,232.42666666666665,4.748,0.4503212482790211,60.840353833192914,2.98104,0.28079916666666666,3679.7449068000014
2017-05-10 09:41:53,231.16,6.7301,1399.56,1555.729916,679.3580631282499,0.8996163058935481,233.14,1.2681,212.76,295.644834,205.27798291801184,0.7196472778550225,232.3,3.452,869.96,869.96,0,1,2482.2799999999997,884.6360460462618,2635.2030153983133,0.941969171063961,232.19999999999996,3.8167333333333335,0.447889750215316,76.33141779182895,2.48228,0.2276383333333333,3679.9725451333347
2017-05-10 09:46:53,230.66,6.6626,1409.66,1536.795316,612.044547136513,0.9172724469704202,232.6,1.4881,275.32,346.13205999999997,209.776787466687,0.795418950790054,231.74,4.0187,995.51,995.51,0,1,2680.49,821.8213346032,2803.643512665079,0.9560737618357149,231.66666666666666,4.056466666666666,0.43453237410071677,64.2463884825875,2.68049,0.21511541666666661,3680.1876605500015
2017-05-10 09:51:53,230.38,6.6912,1407.05,1541.518656,629.6745701519528,0.9127687131929203,232.35,1.5679,298.37,364.301565,209.0238583546127,0.8190192649872367,231.52,3.9824,985.53,985.53,0,1,2690.95,838.6984285065655,2818.621463850615,0.9547042887851288,231.41666666666666,4.0805,0.44796543032048763,63.97990442347753,2.69095,0.22380999999999998,3680.4114705500015
2017-05-10 09:56:53,230.61,6.7136,1429.31,1548.223296,595.0363839103481,0.9231937044822764,232.57,1.7218,340.6,400.439026,210.5779037407027,0.8505664480364609,231.76,3.207,813.48,813.48,0,1,2583.39,805.6142876510509,2706.089110241477,0.9546581412352204,231.64666666666668,3.8807999999999994,0.4475206492646826,72.99525870954444,2.58339,0.21976416666666668,3680.631234716668
2017-05-10 10:01:53,230.73,6.6683,1422.27,1538.576859,586.8277414627789,0.9244062080359159,232.68,1.8918,373.37,440.184024,233.1454869493137,0.848213428118418,231.78,1.6031,464.27,464.27,0,1,2259.91,819.9732284120926,2404.0693216736804,0.9400352891765539,231.73,3.3877333333333333,0.43153670219652185,96.83662625944585,2.2599099999999996,0.20180416666666662,3680.8330388833347
2017-05-10 10:06:53,231.79,6.7269,1440.24,1559.2281509999998,597.412059863942,0.9236877868555108,233.73,1.8877,382.49,441.21212099999997,219.9307518682156,0.8669072806365626,232.82,0.8954,210.87,210.87,0,1,2033.6,817.3428117321575,2191.7066938553226,0.9278613811334376,232.77999999999997,3.17,0.4252942692671109,112.20504731861199,2.0336,0.17889625,3681.0119351333346
2017-05-10 10:11:53,233.08,9.4936,2020.47,2212.768288,902.2441329698141,0.9130960575299061,235.03,4.8016,982.33,1128.5200479999999,555.504518287585,0.870458616788348,234.13,4.708,932.57,1102.28404,587.6591698754659,0.8460342036704079,3935.3700000000003,2045.4078211328651,4435.180964927079,0.8873076501546321,234.08,6.3344,0.4272043745727956,49.87370548118214,3.9353700000000003,0.24870708333333336,3681.260642216668
2017-05-10 10:16:53,232.39,6.8009,1443.7,1580.461151,643.1078912750523,0.9134675655181607,234.37,1.8737,349.33,439.139069,266.10462796085824,0.7954883194416937,233.53,1.7673,347.64,412.717569,222.44599830356537,0.8423193634385843,2140.67,1131.658517539476,2421.3878353579885,0.8840673801780763,233.42999999999998,3.4806333333333335,0.4455297091205039,95.3926009634262,2.14067,0.25316833333333333,3681.5138105500014
2017-05-10 10:21:53,230.42,7.0334,1490.02,1620.636028,637.417865180775,0.9194044648253371,232.41,1.3019,219.76,302.574579,207.98297588270842,0.726300275212479,231.6,1.3992,274.49,324.05472,172.24024342260546,0.847048300978304,1984.27,1017.6410844860889,2230.0046658547653,0.889805313137955,231.47666666666666,3.2448333333333337,0.45648949498149793,116.75689557758486,1.98427,0.1718725,3681.6856830500014
2017-05-10 10:26:53,230.5,6.9941,1486.24,1612.1400500000002,624.5688138339945,0.9219050168749295,232.39,1.4285,258.11,331.969115,208.76475088932807,0.7775120887375322,231.62,3.3255,734.86,770.25231,230.80164960488463,0.9540510173867573,2479.21,1064.1352143282072,2697.9373562915316,0.9189279336744183,231.50333333333333,3.9160333333333335,0.43339908712617403,78.60164622364468,2.47921,0.1859783333333333,3681.871661383335
2017-05-10 10:31:53,230.51,6.6841,1397.31,1540.751891,649.1849917551049,0.9069013694950578,232.41,1.5278,290.89,355.075998,203.62213105577703,0.8192330702116338,231.56,6.0983,1442.01,1442.01,0,1,3130.21,852.8071228108819,3244.3018714073105,0.964833151805994,231.49333333333334,4.770066666666667,0.42477825135353725,67.97109753881846,3.13021,0.23372583333333333,3682.105387216668
2017-05-10 10:36:53,230.34,6.7729,1419.63,1560.069786,646.8913357667466,0.9099785232299858,232.26,1.503,286.57,349.08678,199.34697156156744,0.8209133556991187,231.38,7.972,1856.31,1856.31,0,1,3562.51,846.238307328314,3661.6385366239924,0.9729278202551942,231.32666666666668,5.415966666666667,0.4265252600939561,72.24872137322362,3.56251,0.27886333333333335,3682.3842505500015
2017-05-10 10:41:53,230.23,6.7317,1420.63,1549.839291,619.5258114295017,0.9166305230804734,232.21,1.5956,301.86,370.514276,214.8519702488301,0.8147054501079468,231.42,0,117.1,117.1,0,1,1839.5900000000001,834.3777816783318,2019.9697152824976,0.9107017724484692,231.28666666666666,2.7757666666666663,0.45686449716081284,142.51678215027684,1.83959,0.22508750000000002,3682.6093380500015
2017-05-10 10:46:53,230.4,6.6918,1397.54,1541.79072,651.1532635855544,0.9064394939411751,232.44,1.6002,306.8,371.950488,210.28772080993735,0.8248409664675584,231.67,1.3078,395.43,395.43,0,1,2099.77,861.4409843954918,2269.606710973572,0.925169100817155,231.50333333333333,3.1999333333333335,0.47659500943110594,109.12310673139021,2.09977,0.16414,3682.7734780500014
2017-05-10 10:51:53,230.1,9.973,2047.18,2294.7873,1036.8716409668507,0.8921001087987545,232.15,5.1823,1070.06,1203.070945,549.8647971121565,0.8894404810017251,231.44,6.2469,1335.99,1445.782536,552.646235219775,0.9240601312672102,4453.23,2139.3826732987823,4940.467149542747,0.9013783241959532,231.23000000000002,7.134066666666667,0.4886909138087721,39.79403986506062,4.45323,0.2730416666666666,3683.046519716668
2017-05-10 10:56:53,230,6.849,1443.96,1575.27,629.6467988483702,0.9166428612237902,232.01,1.8906,372.31,438.638106,231.92380631420147,0.8487862657331463,231.21,3.3024,783.34,783.34,0,1,2599.61,861.5706051625716,2738.663188451658,0.9492258890987346,231.07333333333335,4.014,0.464499004644998,70.62780269058295,2.59961,0.2938683333333333,3683.3403880500014
2017-05-10 11:01:53,229.95,6.6307,1401.35,1524.729465,600.8478334313821,0.9190810777700816,231.98,1.5443,291.81,358.246714,207.8163419748259,0.8145503883114473,231.18,3.4755,862.29,862.29,0,1,2555.45,808.664175406208,2680.3474496947965,0.9534025151444383,231.03666666666663,3.8835,0.4703438126704181,70.74031157461053,2.55545,0.21479416666666665,3683.555182216668
2017-05-10 11:06:53,229.81,6.6825,1409.9,1535.7053250000001,608.7469385823274,0.9180797754933877,231.85,1.4614,273.21,338.82559,200.39729623637166,0.8063440544735715,231.02,4.0895,996.14,996.14,0,1,2679.25,809.144234818699,2798.7666846738653,0.9572966602295424,230.89333333333332,4.0778,0.4691921233469919,64.16204816322526,2.67925,0.2181125,3683.7732947166683
2017-05-10 11:11:53,230.01,6.5934,1393.31,1516.547934,598.8362714629671,0.9187378577115255,232.06,1.5802,304.41,366.701212,204.46107400253214,0.8301308805055164,231.23,4.181,1021.05,1021.05,0,1,2718.77,803.2973454654993,2834.95977716297,0.9590153701301383,231.1,4.118200000000001,0.4716572912159253,61.62886698071974,2.71877,0.22491750000000002,3683.9982122166684
2017-05-10 11:16:53,230.18,6.6457,1407.36,1529.707226,599.4514389645047,0.9200191880377506,232.25,1.595,297.74,370.43874999999997,220.39909233379908,0.8037496077286732,231.44,3.5049,876.8,876.8,0,1,2581.8999999999996,819.8505312983038,2708.9412145098513,0.9531030006006098,231.29,3.9152,0.4799169873319146,69.7410093992644,2.5818999999999996,0.22086125,3684.2190734666683
2017-05-10 11:21:53,230.03,6.5786,1392.31,1513.2753579999999,592.8534161409784,0.9200638817248222,232.1,1.6031,308.82,372.07950999999997,207.54124737468473,0.8299838924212731,231.31,1.8252,500.19,500.19,0,1,2201.3199999999997,800.3946635156632,2342.3153843546243,0.9398051238973214,231.14666666666668,3.3356333333333335,0.4830987540378436,97.2219168773546,2.2013199999999995,0.1993008333333333,3684.4183743000017
2017-05-10 11:26:53,229.95,6.5785,1385.29,1512.726075,607.7102877892606,0.9157573356432029,232.04,1.6213,310.54,376.20645199999996,212.35866576720682,0.8254510212387322,231.26,0.1151,135.78,135.78,0,1,1831.61,820.0689535564675,2006.815457556374,0.9126947837198168,231.08333333333334,2.7716333333333334,0.49044356292824554,137.35102045725142,1.83161,0.16803874999999996,3684.5864130500017
2017-05-10 11:31:53,229.69,10.2982,2111.18,2365.3935579999998,1066.7734960280457,0.8925280078064709,231.74,5.1936,1061.76,1203.564864,566.7751619957762,0.8821792923326814,231.03,4.8391,970,1117.977273,555.8535625005172,0.8676383889245662,4142.94,2189.402220524339,4685.876004210622,0.8841335102075358,230.82000000000002,6.776966666666667,0.4895589636946642,51.95884097605122,4.142939999999999,0.24893958333333327,3684.835352633335
2017-05-10 11:36:53,229.32,7.143,1516.5,1638.0327599999998,619.1761242435122,0.9258056597109817,231.24,1.4174,254.14,327.75957600000004,206.97632729300182,0.7753854306914284,230.55,1.2254,231.94,282.51597000000004,161.30440076154437,0.8209801378661885,2002.58,987.4568522980584,2232.800414625183,0.8968916285050809,230.37,3.2619333333333334,0.4557885141294489,118.98056367389482,2.00258,0.2560633333333333,3685.091415966668
2017-05-10 11:41:53,229.26,6.9853,1481.88,1601.449878,607.1847967021357,0.9253364843679486,231.19,1.3489,232.52,311.852191,207.81298956393576,0.7456096404337913,230.43,1.2138,228.14,279.695934,161.80839253923875,0.8156714927432587,1942.54,976.8061788053102,2174.307237386711,0.8934063993342215,230.29333333333332,3.182666666666666,0.4487031032885587,119.47947214076248,1.94254,0.16437999999999997,3685.2557959666683
2017-05-10 11:46:53,229.17,6.7027,1413.54,1536.057759,601.1473258562348,0.9202388332846538,231.06,1.7701,352.99,408.999306,206.5877348936321,0.8630576991736999,230.35,2.5943,545.12,597.597005,244.88030950848201,0.9121866331977351,2311.65,1052.615370258349,2540.02457472445,0.9100896199993559,230.19333333333336,3.689033333333333,0.44455385328276326,81.69258432651735,2.31165,0.17725791666666668,3685.433053883335
2017-05-10 11:51:53,229.14,6.6617,1402.6,1526.461938,602.3282229505071,0.9188568447620211,231.09,1.8508,376.83,427.701372,202.30574561955078,0.8810586653904865,230.35,5.664,1247.53,1304.7024,381.99116699965697,0.9561797387664804,3026.96,1186.6251355697148,3251.240694560439,0.9310168899719801,230.19333333333336,4.725499999999999,0.45758637666890295,60.83377420378795,3.02696,0.22244208333333337,3685.6554959666682
2017-05-10 11:56:53,228.71,6.6872,1403.9,1529.429512,606.8108619467502,0.9179239637949396,230.74,1.7399,350.84,401.46452600000003,195.15393933099256,0.8739003754468706,229.95,9.0653,2052,2084.565735,367.02902274355773,0.984377688622038,3806.74,1168.9938240213005,3982.18733715529,0.9559419679937452,229.80000000000004,5.8308,0.4743255004351748,70.16018385127254,3.8067399999999996,0.2847375,3685.9402334666684
2017-05-10 12:01:53,229.11,6.5617,1364.26,1503.351087,631.5529615036902,0.9074793052649052,231.19,1.5987,307.5,369.603453,205.06209418008785,0.8319727467481208,230.42,1.9298,533,533,0,1,2204.76,836.6150556837781,2358.154237745439,0.9349515670815094,230.24,3.3634,0.4907922168172322,95.09127668430754,2.2047600000000003,0.25047916666666664,3686.190712633335
2017-05-10 12:06:53,229.14,6.6374,1390.1,1520.893836,617.0413684533597,0.9140019948111617,231.17,1.6092,308.49,371.998764,207.88698929352864,0.829276948887927,230.39,0.701,261.39,261.39,0,1,1959.98,824.9283577468884,2126.506147608085,0.9216902580811275,230.23333333333332,2.982533333333334,0.4748805559577242,122.54235772721174,1.95998,0.17353083333333333,3686.364243466668
2017-05-10 12:11:53,229.21,9.9078,2038.95,2270.9668380000003,999.9866383085924,0.897833453964333,231.19,4.8626,991.55,1124.1844939999999,529.7351923839266,0.8820171469114749,230.38,5.9808,1274.81,1377.856704,522.8274673902891,0.9252123216435719,4305.3099999999995,2052.549298082808,4769.554781859647,0.902664964951165,230.26,6.917066666666666,0.4560062538000447,43.237017618258236,4.3053099999999995,0.26105375,3686.625297216668
2017-05-10 12:16:53,229.2,6.9662,1462.98,1596.65304,639.5236115588235,0.9162792186836034,231.19,1.7682,330.45,408.790158,240.64951854858342,0.8083609488465228,230.4,3.2074,751.43,751.43,0,1,2544.86,880.1731301074069,2692.771278546151,0.9450709832934607,230.26333333333332,3.9805999999999995,0.46179012435038114,75.0037682761393,2.5448600000000003,0.28542375,3686.910720966668
2017-05-10 12:21:53,229.95,6.5918,1391.16,1515.78441,601.8938710429338,0.9177822326329376,231.95,1.278,221.23,296.4321,197.30503544109052,0.7463091885123102,231.15,3.1801,797.84,797.84,0,1,2410.23,799.1989064840243,2539.2769728852463,0.9491796388250562,231.01666666666665,3.6832999999999996,0.46172714811341015,78.96451551597754,2.41023,0.20646208333333332,3687.1171830500016
2017-05-10 12:26:53,230.22,6.5695,1384.07,1512.43029,609.7504548661561,0.9151297809567144,232.2,1.4369,263.01,333.64818,205.29697493463567,0.7882854328772301,231.46,3.8352,941.99,941.99,0,1,2589.0699999999997,815.0474298007919,2714.32971057771,0.9538524335899302,231.29333333333332,3.9472,0.4640571856805169,66.43443453587352,2.5890699999999995,0.20830416666666662,3687.325487216668
2017-05-10 12:31:53,230.54,6.6369,1399.2,1530.0709259999999,619.1578139622376,0.914467412081262,232.55,1.5863,298.73,368.894065,216.43294179081016,0.809798878168452,231.82,4.2322,1032.96,1032.96,0,1,2730.8900000000003,835.5907557530477,2855.8662614345144,0.9562387556020435,231.63666666666668,4.151800000000001,0.473442604078237,61.792475552772295,2.7308900000000005,0.221665,3687.547152216668
2017-05-10 12:36:53,228.82,6.6732,1405.12,1526.9616239999998,597.7035944083967,0.9202064923669621,230.9,1.7015,337.66,392.87635,200.8421041249132,0.8594561622250869,230.17,3.8647,940.66,940.66,0,1,2683.44,798.5456985333099,2799.736678019212,0.9584615657135689,229.96333333333334,4.0798,0.4971807099682609,63.566841511838824,2.68344,0.2255970833333333,3687.7727493000016
2017-05-10 12:41:53,229.97,6.5492,1367.67,1506.119524,630.773169748037,0.9080753407722242,232.05,1.8914,387.38,438.89937000000003,206.32351438068554,0.8826168968982571,231.32,2.5982,672.42,672.42,0,1,2427.4700000000003,837.0966841287226,2567.7502720239954,0.945368413138782,231.11333333333332,3.6796,0.4947067816655537,77.98673768887922,2.4274700000000005,0.2129545833333333,3687.9857038833347
2017-05-10 12:46:53,230.57,7.1293,1493.59,1643.8027009999998,686.4956166756602,0.9086187771144196,232.79,2.3876,487.64,555.809404,266.70456309338834,0.877351114411875,232.1,1.2381,353.91,353.91,0,1,2335.14,953.2001797690486,2522.1953537170243,0.9258362943848278,231.82000000000002,3.5849999999999995,0.539211457165054,98.86471408647142,2.33514,0.19844208333333335,3688.184145966668
2017-05-10 12:51:53,230.35,10.1779,2110.86,2344.479265,1020.222076028028,0.9003534522622447,232.59,5.0361,1038.39,1171.346499,542.0321287705709,0.8864925970978637,231.88,4.3362,892.59,1005.4780559999999,462.89222611482575,0.8877269818805474,4041.84,2025.1464309134246,4520.806194943705,0.8940529245692053,231.60666666666665,6.516733333333332,0.542586569183383,56.18101093594953,4.0418400000000005,0.2657075,3688.449853466668
2017-05-10 12:56:53,230.4,6.9914,1484.83,1610.81856,624.5128536231047,0.921786001770429,232.61,1.4337,254.71,333.492957,215.26813110305906,0.7637642554472298,231.94,0,117.86,117.86,0,1,1857.3999999999999,839.7809847261638,2038.422640746429,0.911194745815744,231.65,2.8083666666666667,0.5396071659831642,148.94897389941957,1.8574,0.24580166666666664,3688.6956551333346
2017-05-10 13:01:53,230.24,7.0135,1500.74,1614.78824,596.0876717751322,0.9293726340241367,232.44,1.336,228.21,310.53984,210.6067143450693,0.734881553362042,231.77,0.8471,191.98,196.332367,41.11055742534626,0.9778316379183672,1920.93,847.8049435455478,2099.7012376050716,0.9148587263733869,231.48333333333335,3.0655333333333328,0.537115703074378,128.78563817062832,1.92093,0.15743041666666666,3688.853085550001
2017-05-10 13:06:53,230.2,6.6103,1401.25,1521.6910599999999,593.3313741779743,0.9208505174499745,232.4,1.4889,274.57,346.02036,210.5739885041113,0.7935082201521321,231.75,1.815,367.67,420.62624999999997,204.31645378936682,0.8741014142602846,2043.49,1008.2218164714525,2278.6756266105526,0.8967884573547737,231.45000000000002,3.304733333333333,0.5400734499892108,100.02521635633738,2.04349,0.16518416666666666,3689.018269716668
2017-05-10 13:11:53,230.08,6.411,1345.37,1475.04288,604.7570263657087,0.9120887387355139,232.28,1.5878,306.93,368.814184,204.494198987614,0.8322076897129315,231.61,4.384,963.95,1015.3782400000001,319.0507291411473,0.9493506577410995,2616.25,1128.30195449447,2849.180472173716,0.9182465012488285,231.32333333333335,4.1276,0.5374872112627372,61.53212520593081,2.61625,0.19415583333333333,3689.212425550001
2017-05-10 13:16:53,229.98,6.6396,1403.08,1526.9752079999998,602.5112442491367,0.9188623316535209,232.22,1.5421,298.45,358.106462,197.9086547530387,0.8334113780945958,231.54,7.9592,1784.99,1842.8731679999999,458.2490733589711,0.9685908021207893,3486.52,1258.6689723611464,3706.759945341034,0.9405842437631144,231.24666666666667,5.380299999999999,0.5477556433245943,71.33802947791014,3.48652,0.25428208333333335,3689.4667076333344
2017-05-10 13:21:53,229.77,6.6212,1389.14,1521.353124,620.3268399034164,0.9130950455129181,232.03,1.5577,300.93,361.433131,200.1875203014992,0.8326021445997435,231.36,6.4009,1435.11,1480.9122240000002,365.4590306622985,0.9690716146050259,3125.1800000000003,1185.9733908672142,3342.646094974022,0.9349419325901709,231.05333333333337,4.859933333333333,0.5554273183680649,67.9481200016461,3.1251800000000003,0.2754875,3689.7421951333345
2017-05-10 13:26:53,229.33,7.4868,1552.41,1716.947844,733.439221010336,0.9041684087405512,231.66,2.5189,499.46,583.528374,301.73675888609245,0.8559309576949552,230.96,1.2362,340.09,340.09,0,1,2391.96,1035.1759798964285,2606.3503124013337,0.9177430940955104,230.65,3.7472999999999996,0.5722956861044843,99.79185013209512,2.39196,0.22988083333333334,3689.972075966668
2017-05-10 13:31:53,229.23,9.3048,1918.6,2132.939304,931.8820282353366,0.8995098906011814,231.55,4.6512,964.88,1076.9853600000001,478.43918239869305,0.8959081857900092,230.82,5.3878,1128.25,1243.611996,523.0896042697697,0.9072363435130453,4011.73,1933.4108149037993,4453.319545247901,0.9008403639664444,230.5333333333333,6.447933333333334,0.5653556969346356,44.30670292290034,4.01173,0.26682041666666667,3690.2388963833346
2017-05-10 13:36:53,229.27,6.6002,1394.01,1513.227854,588.7229042779337,0.9212161911473776,231.66,1.6842,322.89,390.161772,219.0165661090046,0.8275797968233546,230.7,2.118,568.22,568.22,0,1,2285.12,807.7394703869384,2423.6782926826263,0.9428314008913846,230.54333333333332,3.4674666666666667,0.5523184361580522,90.34645850957472,2.28512,0.26236875,3690.5012651333345
2017-05-10 13:41:53,229.21,6.7134,1418.76,1538.778414,595.7844155332998,0.9220040956462233,231.7,1.5569,288.53,360.73373,216.51619583696944,0.799842033069655,230.92,2.7401,702.77,702.77,0,1,2410.06,812.3006113702693,2543.269841529308,0.9476226079694293,230.60999999999999,3.6701333333333337,0.6070855557000899,82.91978493061104,2.41006,0.19563250000000001,3690.6968976333346
2017-05-10 13:46:53,228.51,6.5155,1354.54,1488.856905,617.9937475138235,0.9097852153897892,230.91,1.486,276.81,343.13226,202.77073692401373,0.8067151715784462,229.96,3.4638,861,861,0,1,2492.35,820.7644844378372,2624.0165512844064,0.9498225149456628,229.79333333333332,3.8217666666666665,0.5584728306594323,70.48398210251806,2.49235,0.20426708333333332,3690.901164716668
2017-05-10 13:51:53,229.25,6.6059,1378.45,1514.402575,627.1289792910472,0.9102269256244496,231.69,1.5792,303.78,365.884848,203.93487586968322,0.8302612192347467,230.74,4.2235,1030.87,1030.87,0,1,2713.1,831.0638551607304,2837.530394789563,0.9561483482192651,230.56000000000003,4.1362,0.5681818181818313,61.82002804506551,2.7131,0.21689375,3691.118058466668
2017-05-10 13:56:53,229.74,6.6556,1389.51,1529.057544,638.1840900267822,0.9087362378560685,232.63,1.5802,304.15,367.601926,206.4556937914512,0.827389571402844,231.62,4.4392,1082.42,1082.42,0,1,2776.08,844.6397838182334,2901.7299203765524,0.9566982717811838,231.33,4.225,0.6873297886136702,62.59881656804733,2.77608,0.22871583333333334,3691.3467743000015
