DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-10 14:01:53,229.62,6.5943,1391.48,1514.183166,597.1047393864694,0.918964119562798,232.53,1.5844,305.15,368.42053200000004,206.43925474376974,0.8282654561716988,231.57,3.754,929.62,929.62,0,1,2626.25,803.5439941302392,2746.4289564819946,0.9562417384952362,231.24,3.9775666666666663,0.700570835495591,65.78729038691998,2.62625,0.22509708333333334,3691.571871383335
2017-05-10 14:06:53,229.31,8.5844,1781.29,1968.4887640000002,837.8269212040447,0.9049022948855399,232.27,3.7345,761.03,867.412315,416.2180477990586,0.8773566928202996,231.34,4.5339,1006.63,1048.8724260000001,294.6683035603352,0.9597258685109145,3548.95,1548.7132725634383,3872.1517148885264,0.9165317532250074,230.97333333333336,5.6176,0.7201408532009562,52.8125890059812,3.5489499999999996,0.2573,3691.829171383335
2017-05-10 14:11:53,229.05,8.7455,1828.91,2003.1567750000002,817.1445876516595,0.9130139102567246,232.06,3.4672,703.02,804.598432,391.3329993456451,0.8737526349044638,231.11,2.5329,586.27,586.27,0,1,3118.2000000000003,1208.4775869973046,3344.1873928168006,0.9324238249022129,230.74,4.9152,0.7324261073069246,77.92765299479167,3.1182000000000003,0.27779791666666664,3692.1069693000018
2017-05-10 14:16:53,226.74,6.8352,1435.19,1549.8132480000002,584.9365500430877,0.9260406064098892,230.28,1.4594,263.32,336.070632,208.82061031631773,0.7835257678808424,228.9,0,113.61,113.61,0,1,1812.12,793.7571603594054,1978.3400425664508,0.9159800443856871,228.64,2.764866666666667,0.8310006997900531,147.21626118197383,1.81212,0.20543,3692.3123993000017
2017-05-10 14:21:53,226.6,6.8769,1448.04,1558.30554,575.7571661687695,0.929240102682302,230.13,1.3523,231.36,311.204799,208.13691964817386,0.7434332656290433,228.8,0,114.02,114.02,0,1,1793.42,783.8940858169433,1957.2545144101166,0.9162937097838328,228.51,2.743066666666667,0.8358496345892944,150.7011617168133,1.79342,0.1502308333333333,3692.462630133335
2017-05-10 14:26:53,226.24,6.6054,1376.36,1494.405696,582.1353233031347,0.9210082668207388,229.76,1.74,342.28,399.7824,206.56807340380558,0.8561657541702685,228.42,0.4399,156.04,156.04,0,1,1874.6799999999998,788.7033967069402,2033.8333634732871,0.9217470977064254,228.14,2.928433333333333,0.8328219514333206,125.56088010654165,1.87468,0.1528375,3692.615467633335
2017-05-10 14:31:53,226.62,6.55,1369.44,1484.3609999999999,572.679373402779,0.922578806638008,230.21,1.8899,383.71,435.073879,205.0753912299246,0.8819421678036433,228.86,1.974,401.72,451.76964000000004,206.6805487357957,0.8892142464464854,2154.87,984.4353133684994,2369.087926419561,0.9095778911239855,228.56333333333336,3.4713,0.8502384459449706,88.69011609483479,2.15487,0.16789791666666665,3692.7833655500017
2017-05-10 14:36:53,226.71,6.4933,1353.04,1472.096043,579.9564795881307,0.9191248128366852,230.24,1.8053,363.45,415.652272,201.67029706618166,0.8744087894700597,228.91,4.6678,1016,1068.5060979999998,330.8311978383921,0.9508602729565332,2732.49,1112.4579744927046,2950.265131325049,0.926184555749659,228.62,4.322133333333333,0.8354474674131732,58.23127467917079,2.73249,0.20363999999999996,3692.987005550002
2017-05-10 14:41:53,226.88,6.7267,1397.11,1526.153696,614.1895079814218,0.9154451505518615,230.44,1.5289,295.08,352.31971599999997,192.50188539939197,0.8375347350700068,229.03,8.3701,1863.33,1917.0040030000002,450.45050629122954,0.9720011001980154,3555.5199999999995,1257.1418996720433,3771.2237040927484,0.9428027290296636,228.78333333333333,5.541900000000001,0.8319370583521538,72.41198866814631,3.5555199999999996,0.2620004166666666,3693.2490059666684
2017-05-10 14:46:53,229,10.021,2050.8,2294.809,1029.7415726681138,0.8936691463211099,232.51,5.1537,1069.01,1198.2867869999998,541.3952750059635,0.8921153196359163,231.13,9.5953,2080.05,2217.761689,769.3236683582095,0.9379051005872076,5199.860000000001,2340.4605160322867,5702.306502346759,0.9118871456418594,230.88,8.256666666666668,0.8142758142758123,37.58134840532904,5.19986,0.3648075,3693.6138134666685
2017-05-10 14:51:53,228.87,7.1432,1498.72,1634.864184,653.1609768854734,0.9167244684100315,232.42,2.1359,410.34,496.42587799999995,279.3917263414772,0.8265886574108049,231.03,1.2604,347.27,347.27,0,1,2256.33,932.5527032269506,2441.450309384955,0.924176089649111,230.7733333333333,3.5131666666666668,0.8247631153223831,103.32653351677024,2.2563299999999997,0.3106745833333333,3693.924488050002
2017-05-10 14:56:53,228.96,6.4877,1369.04,1485.423792,576.3794932504622,0.9216494359207086,232.51,1.5215,284.43,353.763965,210.35331714171093,0.8040106628723477,231.16,1.8897,516.43,516.43,0,1,2169.9,786.7328103921732,2308.1192614220713,0.9401160660403172,230.87666666666667,3.299633333333333,0.8301690657349483,96.61881623210662,2.1699,0.18442624999999996,3694.1089143000017
2017-05-10 15:01:53,229.1,6.5362,1369.42,1497.44342,605.8264270410268,0.9145053373702761,232.61,1.2996,222.3,302.29995600000007,204.86086350887513,0.7353623299898858,231.23,2.4816,646.43,646.43,0,1,2238.15,810.687290549902,2380.4472910692944,0.9402224566773019,230.98000000000002,3.439133333333333,0.8139232834011705,90.05369569852873,2.23815,0.18366875,3694.2925830500017
2017-05-10 15:06:53,229.03,6.6126,1394.04,1514.4837779999998,591.8729527737796,0.920472058037455,232.51,1.3392,234.54,311.377392,204.80934707361786,0.7532338764016625,231.18,3.1009,779.32,779.32,0,1,2407.9,796.6822998473974,2536.2738607828096,0.9493848583278828,230.90666666666667,3.6842333333333332,0.8127381914770752,79.48374605300062,2.4079,0.19358541666666665,3694.4861684666685
2017-05-10 15:11:53,229.21,6.5451,1379.91,1500.202371,588.6047450148715,0.9198159039571335,232.69,1.5907,306.11,370.139983,208.08718104496552,0.8270114390749298,231.29,3.6462,898.46,898.46,0,1,2584.48,796.691926059837,2704.4879174159632,0.9556263806382148,231.0633333333333,3.9273333333333333,0.8020888933769803,66.65506705143439,2.58448,0.20801583333333332,3694.694184300002
2017-05-10 15:16:53,229.16,6.5414,1371.14,1499.0272240000002,605.8528853551383,0.9146865233983236,232.66,1.7216,341.81,400.547456,208.81615935571637,0.8533570613914971,231.32,3.8915,952.39,952.39,0,1,2665.34,814.6690447108547,2787.06350268703,0.9563255366913329,231.04666666666665,4.0515,0.8165738523242013,61.456250771319276,2.66534,0.21874249999999998,3694.912926800002
2017-05-10 15:21:53,229.05,7.4175,1529.86,1698.9783750000001,738.955952082153,0.9004587830613204,232.6,2.7155,560.44,631.6253,291.30315137342745,0.8872982130386481,231.19,4.4958,1062.19,1062.19,0,1,3152.4900000000002,1030.2591034555803,3316.568561081332,0.9505276136888194,230.94666666666663,4.876266666666667,0.8212574331735836,52.11432243246199,3.1524900000000002,0.24240958333333332,3695.1553363833355
2017-05-10 15:26:53,229.14,9.7061,1998.82,2224.0557539999995,975.2654020832003,0.8987274695812326,232.6,4.9755,1038.54,1157.3013,510.6671786806845,0.8973808290027843,231.28,6.4352,1363.97,1488.333056,595.5846914438775,0.9164413801745193,4401.33,2081.5172722077623,4868.718509361498,0.9040017391716505,231.00666666666666,7.038933333333333,0.808057487518401,37.891631307773906,4.40133,0.3147425,3695.4700788833356
2017-05-10 15:31:53,229.09,7.009,1494.49,1605.69181,587.1506012949968,0.9307452343547794,232.57,1.7647,349.08,410.416279,215.83483423258124,0.8505510572108667,231.22,0.7259,262.44,262.44,0,1,2106.0099999999998,802.985435527578,2253.899671629022,0.934384980178761,230.96,3.166533333333333,0.8096640110841723,121.34616194366082,2.10601,0.27113916666666665,3695.7412180500023
2017-05-10 15:36:53,229.26,6.8619,1453.43,1573.159194,601.9726611456119,0.9238925123047655,232.7,1.5883,300.51,369.59740999999997,215.1650189475698,0.8130738794949889,231.37,0,116.14,116.14,0,1,1870.0800000000002,817.1376800931818,2040.8118959443732,0.9163411893650454,231.10999999999999,2.8167333333333335,0.8004846177145059,143.61198551513573,1.8700800000000002,0.16567041666666665,3695.906888466669
2017-05-10 15:41:53,229.53,6.8053,1425.7,1562.020509,638.1908652876652,0.9127280927397863,233.08,1.3181,218.71,307.222748,215.7585520638093,0.7118938992108748,231.71,0,117.33,117.33,0,1,1761.74,853.9494173514745,1957.7940226170176,0.8998597296997829,231.44000000000003,2.7078,0.8252678880055413,151.32210650712753,1.76174,0.15132583333333333,3696.0582143000024
2017-05-10 15:46:53,230.01,6.7563,1414.28,1554.0165630000001,644.0338187380639,0.9100803901792132,233.52,1.3203,219.34,308.316456,216.67718255598567,0.7114119137383961,232.16,0.0292,122.68,122.68,0,1,1756.3,860.7110012940495,1955.8663343256883,0.8979652490442341,231.89666666666665,2.7019333333333333,0.8135807615460865,150.05428211897654,1.7563,0.146585,3696.2047993000024
2017-05-10 15:51:53,229.77,6.6265,1385.36,1522.570905,631.6643342413114,0.9098820918294113,233.33,1.5684,296.56,365.95477200000005,214.41795995105454,0.810373364935927,231.89,1.8233,448.12,448.12,0,1,2130.04,846.0822941923659,2291.92618776125,0.9293667533336315,231.66333333333333,3.3394,0.8172779464452655,98.43385039228605,2.13004,0.16193083333333333,3696.3667301333357
2017-05-10 15:56:53,229.95,6.5888,1386.82,1515.09456,610.1162293707598,0.9153356078316326,233.49,1.5538,297.44,362.79676200000006,207.72803594528278,0.8198529621937474,232.05,5.3147,1176.12,1233.276135,371.0953661264699,0.9536550384963055,2860.38,1188.9396314425126,3097.636387895561,0.9234072827841665,231.83,4.485766666666667,0.8109390501660803,65.36155097976564,2.86038,0.20793416666666667,3696.5746643000025
2017-05-10 16:01:53,229.45,8.6884,1806.61,1993.5533799999998,842.8614279995402,0.9062260474811064,232.95,3.6768,741.55,856.5105599999999,428.61863805895507,0.8657803355045617,231.59,11.1143,2496.3,2573.960737,627.5031359424278,0.9698283132746948,5044.46,1898.983202000923,5390.056947109341,0.9358825054168151,231.33,7.8265,0.8126918255306376,53.02114610617773,5.04446,0.3293683333333333,3696.9040326333356
2017-05-10 16:06:53,229.66,8.2585,1706.92,1896.6471099999999,826.8581338242682,0.8999671003637573,233.19,3.4946,711.07,814.9057740000001,398.058884586865,0.8725794106350264,231.88,6.1698,1344.58,1430.6532240000001,488.74663266522344,0.9398364169904528,3762.57,1713.6636510763565,4134.437823201644,0.9100560126663907,231.57666666666668,5.9742999999999995,0.827659666345207,41.5061178715498,3.76257,0.36695958333333334,3697.270992216669
2017-05-10 16:11:53,229.81,6.686,1405.65,1536.50966,620.4917507697544,0.9148331680518039,233.4,1.8241,366.24,425.74494000000004,217.08757757090487,0.8602333594381649,232,1.5781,315.64,366.11920000000003,185.51188373966784,0.8621235925348901,2087.53,1023.0912120803271,2324.7574344726795,0.8979560486806275,231.73666666666668,3.3627333333333334,0.831403460824791,98.82635157907258,2.08753,0.24375416666666666,3697.514746383336
2017-05-10 16:16:53,230.04,6.5063,1368.77,1496.709252,605.4810254024478,0.9145196357749247,233.56,1.8684,379.02,436.383504,216.2739054146802,0.8685479550116082,232.22,1.9037,498.7,498.7,0,1,2246.49,821.7549308171281,2392.0699167085945,0.9391406096904945,231.94000000000003,3.426133333333334,0.8191773734586677,89.90212484433373,2.2464899999999997,0.18058416666666668,3697.6953305500024
2017-05-10 16:21:53,230.06,6.638,1393.56,1527.13828,624.6133625222552,0.9125303309141068,233.54,1.6304,311.94,380.763616,218.3446076032002,0.8192484441580679,232.22,2.1586,582.97,582.97,0,1,2288.4700000000003,842.9579701254554,2438.7851648511455,0.9383647370758383,231.94000000000003,3.4756666666666667,0.8105544537380459,90.98494293660688,2.2884700000000002,0.18895666666666666,3697.8842872166692
2017-05-10 16:26:53,230.22,6.5959,1390.2,1518.508098,610.9098163326381,0.9155038434309357,233.7,1.3372,231.35,312.50363999999996,210.0849887860853,0.7403113768530825,232.34,2.8553,736.71,736.71,0,1,2358.26,820.9948051187234,2497.082837559045,0.9444059942782086,232.08666666666667,3.596133333333334,0.8042972452819381,83.41644729524302,2.35826,0.19361375000000003,3698.0779009666694
2017-05-10 16:31:53,230.24,6.4904,1368.9,1494.349696,599.3277933946434,0.9160506430751802,233.64,1.4495,265.27,338.66118,210.53080995187477,0.7832902489739154,232.26,3.7033,919.32,919.32,0,1,2553.4900000000002,809.8586033465182,2678.8396998540943,0.9532074652093138,232.04666666666665,3.881066666666667,0.7785790214611904,67.23237597911226,2.55349,0.20465624999999998,3698.2825572166694
2017-05-10 16:36:53,230.38,6.6473,1409.41,1531.404974,598.9696538990439,0.9203378753032574,233.82,1.5589,297.21,364.50199799999996,211.01640326285533,0.8153864769761838,232.38,4.3676,1063.62,1063.62,0,1,2770.24,809.9860571618992,2886.227134235398,0.9598135805531034,232.1933333333333,4.191266666666667,0.7809583967383378,62.80599341487857,2.77024,0.2218220833333333,3698.5043793000027
2017-05-10 16:41:53,230.45,9.6981,2004.53,2234.927145,988.311096041045,0.8969106686473218,233.85,4.8364,996.96,1130.99214,534.0542848267203,0.8814915371560407,232.44,8.2901,1832.41,1926.9508440000002,596.1653689139558,0.9509375943375128,4833.9,2118.530749781721,5277.761054440671,0.9158997442547707,232.24666666666667,7.608200000000001,0.7736027786548847,36.431744696511664,4.8339,0.3168391666666666,3698.8212184666695
2017-05-10 16:46:53,228.71,7.4733,1549.3,1709.218443,721.8706226820319,0.9064376799496072,232.17,2.2635,446.27,525.516795,277.5085384759756,0.8492021648898966,230.75,4.501,1039.4,1039.4,0,1,3034.9700000000003,999.3791611580075,3195.2780174277295,0.9498297122962774,230.54333333333332,4.745933333333333,0.7952228792851587,57.46744581325767,3.0349700000000004,0.3278695833333333,3699.149088050003
2017-05-10 16:51:53,226.07,7.0787,1475.74,1600.281709,618.9450707130326,0.9221751343531728,229.65,1.5628,293.98,358.89702,205.87090752430368,0.8191207606014673,228.24,1.2799,382.63,382.63,0,1,2152.35,824.8159782373363,2304.9798091210287,0.9337825830330236,227.98666666666668,3.3071333333333333,0.8406924381542863,114.04338097445927,2.1523499999999998,0.21613833333333332,3699.365226383336
2017-05-10 16:56:53,228.45,7.0246,1479.24,1604.76987,622.2020235099027,0.9217770271322454,232.1,1.5907,299.94,369.20147,215.28056542605253,0.8124019657884894,230.58,0,116.52,116.52,0,1,1895.7,837.4825889359552,2072.451586110245,0.9147137683240227,230.37666666666667,2.8717666666666672,0.83631154775513,144.6090095527724,1.8957,0.16866874999999998,3699.533895133336
2017-05-10 17:01:53,228.8,6.635,1395.83,1518.088,596.866640753192,0.9194658017190044,232.34,1.4993,272.39,348.34736200000003,217.1395231466604,0.7819493692620527,230.83,0,117.65,117.65,0,1,1785.87,814.0061638998524,1962.635394505804,0.9099346750799253,230.65666666666667,2.7114333333333334,0.8049481913955757,144.70452282310708,1.7858699999999998,0.15339874999999997,3699.687293883336
2017-05-10 17:06:53,229.13,6.5448,1373.28,1499.610024,602.4385990964397,0.9157580824493075,232.72,1.5954,302.51,371.28148799999997,215.26180160793535,0.8147726449534161,231.19,0,118.13,118.13,0,1,1793.92,817.700400704375,1971.4925593854257,0.9099298860956491,231.01333333333332,2.7134,0.8152487590903812,141.20291884720277,1.7939200000000002,0.14915791666666667,3699.836451800003
2017-05-10 17:11:53,229.41,6.7031,1420.78,1537.758171,588.2893710388323,0.9239294102245418,232.98,1.6781,313.24,390.963738,233.95159078521482,0.8011996242986608,231.47,0.0218,128.78,128.78,0,1,1862.8,822.2409618240472,2036.198428272975,0.9148420773411338,231.28666666666666,2.801,0.8114028766609972,139.31096037129595,1.8628,0.15236333333333335,3699.988815133336
2017-05-10 17:16:53,229.71,7.4726,1566.63,1716.530946,701.5332719662374,0.9126721563923381,233.22,2.8283,579.05,659.616126,315.90272423524294,0.8778590716261536,231.65,3.1256,680.34,724.04524,247.74784351565526,0.9396374182364626,2826.0200000000004,1265.1838397171355,3096.300887943773,0.9127084551129448,231.52666666666667,4.4755,0.7846468369374282,66.96681934979331,2.8260200000000006,0.19536750000000003,3700.184182633336
2017-05-10 17:21:53,229.81,9.2158,1897.94,2117.882998,939.8149549871339,0.8961495992896205,233.39,4.3381,891.79,1012.4691589999999,479.3791754197997,0.8808070765146142,231.76,8.4311,1825.3,1953.9917360000002,697.3977447312938,0.9341390582012163,4615.03,2116.5918751382274,5077.24955727027,0.9089626081884425,231.65333333333334,7.328333333333333,0.7957292506043515,40.80372981578349,4.61503,0.31004375,3700.4942263833364
2017-05-10 17:26:53,230.05,6.5701,1376.25,1511.451505,624.8372503834619,0.9105485656981102,233.62,1.507,291.35,352.06534,197.6491364244114,0.8275452505492306,231.95,9.0212,2035.48,2092.46734,485.0162250550765,0.9727654817302906,3703.08,1307.5026118629498,3927.131849891016,0.9429477138901681,231.87333333333333,5.699433333333334,0.7863488686351702,73.5587748489616,3.70308,0.34658791666666666,3700.840814300003
2017-05-10 17:31:53,230.45,6.643,1398.68,1530.87935,622.3229401656523,0.9136448277259734,234.13,1.5699,302.46,367.56068700000003,208.85115998699166,0.8228845213797306,232.48,3.8973,846.75,906.044304,322.382875337454,0.9345569485529264,2547.8900000000003,1153.556975490098,2796.8620180126627,0.9109816585840828,232.35333333333332,4.036733333333333,0.8191547356038229,64.5637561724827,2.54789,0.26045708333333334,3701.101271383336
2017-05-10 17:36:53,230.74,6.4534,1368.07,1489.057516,587.9428212471774,0.9187489303133136,234.51,1.5967,307.4,374.442117,213.80397326392625,0.8209546577261766,232.83,1.6916,337.52,393.855228,202.98322645709422,0.85696463066881,2012.9899999999998,1004.7300209681979,2249.802470248167,0.8947407724101016,232.69333333333336,3.2472333333333334,0.8394453357781403,98.73533366866153,2.01299,0.19003666666666666,3701.291308050003
2017-05-10 17:41:53,228.75,6.4536,1360.17,1476.261,573.832825151193,0.9213614665699359,232.62,1.5464,293.52,359.723568,207.95926277675306,0.8159598817278494,230.88,2.0115,534.68,534.68,0,1,2188.37,781.7920879279461,2323.824891347611,0.9417103707547175,230.75,3.3371666666666666,0.8667388949079089,93.38560655246467,2.18837,0.17505666666666664,3701.4663647166694
2017-05-10 17:46:53,228.74,6.5442,1376.33,1496.920308,588.630732805224,0.9194410635252067,232.71,1.2776,214.84,297.31029600000005,205.51687645448402,0.7226120416630306,230.84,2.534,654.9,654.9,0,1,2246.0699999999997,794.1476092597081,2382.330974107693,0.9428035081654723,230.76333333333335,3.451933333333333,0.8768001848936171,89.58071805171983,2.2460699999999996,0.1847683333333333,3701.651133050003
2017-05-10 17:51:53,228.55,6.538,1382.5,1494.2599000000002,567.0153426037173,0.9252071878526619,232.59,1.2761,213.43,296.808099,206.2587761332686,0.7190841514065288,230.75,3.1257,783.97,783.97,0,1,2379.9,773.2741187369859,2502.374247131804,0.9510567824648201,230.63,3.6466,0.9018774660711893,79.2902978116602,2.3799,0.19274874999999997,3701.843881800003
2017-05-10 17:56:53,228.22,10.104,2075.76,2305.93488,1004.2689346985755,0.9001815350483794,232.22,5.4921,1136.97,1275.375462,577.8250497959683,0.8914786538366065,230.33,8.2516,1764.75,1900.591028,705.6229114860834,0.9285269550372728,4977.4800000000005,2287.716895980627,5478.043058114388,0.908623745230895,230.25666666666666,7.949233333333333,0.8845201731401169,30.91031839548468,4.977480000000001,0.30655750000000004,3702.150439300003
2017-05-10 18:01:53,227.76,6.4904,1365.94,1478.253504,565.1914175642423,0.924022839319446,231.81,1.8505,377.33,428.964405,204.04051523411727,0.8796300942498947,229.88,4.1328,978.37,978.37,0,1,2721.64,769.2319327983596,2828.25777750839,0.9623026662009864,229.8166666666667,4.1579,0.8949162375806948,56.09803025565792,2.72164,0.3207966666666667,3702.47123596667
2017-05-10 18:06:53,226.88,6.8689,1444.57,1558.4160319999999,584.7033811212524,0.9269475995739757,231.09,1.8253,367.02,421.808577,207.89130628952466,0.870110329691091,229.03,3.6578,893.66,893.66,0,1,2705.25,792.594687410777,2818.968588156276,0.9596595050281661,229,4.117333333333334,0.9257641921397399,66.82885362694299,2.70525,0.22612041666666663,3702.6973563833367
2017-05-10 18:11:53,226.25,7.0472,1474.36,1594.429,607.0143543945236,0.924694671258488,230.66,1.733,340.5,399.73378,209.39638218720114,0.8518169267556022,228.33,2.4821,642.91,642.91,0,1,2457.77,816.4107365817247,2589.8185001474358,0.9490124500462414,228.41333333333333,3.7540999999999998,0.9835969879166437,87.7200926986495,2.45777,0.21512583333333335,3702.91248221667
2017-05-10 18:16:53,226.56,6.8794,1442.18,1558.596864,591.0507863717252,0.9253066224570563,231.22,1.5825,298.91,365.90565,211.04444224362427,0.8169045763573206,228.67,0.7043,259.02,259.02,0,1,2000.1100000000001,802.0952286153495,2154.9470452583078,0.9281480973748254,228.81666666666663,3.0554,1.050331415252399,125.15546245990706,2.0001100000000003,0.185745,3703.0982272166702
2017-05-10 18:21:53,227.94,6.6792,1395.71,1522.456848,608.1681099187093,0.9167484791660906,232.58,1.595,301.76,370.9651,215.76841246579633,0.8134457931487356,229.99,0,117.66,117.66,0,1,1815.13,823.9365223845057,1993.3811250784615,0.9105785026075005,230.17,2.7580666666666667,1.047052178824358,142.1696357351768,1.8151300000000001,0.15896833333333332,3703.2571955500034
2017-05-10 18:26:53,227.17,6.5968,1374.2,1498.5950559999999,597.7972079791296,0.9169922151404724,231.85,1.589,300.42,368.40965,213.24514956528904,0.815450952492694,229.19,0,117.47,117.47,0,1,1792.0900000000001,811.0423575444186,1967.073021987544,0.9110439622568054,229.40333333333334,2.7286,1.0665349239330981,141.7650076962545,1.7920900000000002,0.15030083333333333,3703.407496383337
2017-05-10 18:31:53,226.45,8.2175,1698.03,1860.8528749999998,761.2276541848471,0.9125009412686643,231.22,3.3965,667.07,785.33873,414.45691686593057,0.8494041800281517,228.49,2.186,497.43,499.47914000000003,45.19741580156583,0.9958974462877468,2862.5299999999997,1220.8819868523435,3112.0139502773,0.9198319948870828,228.72,4.6,1.093039524309199,78.6413043478261,2.8625299999999996,0.19394249999999996,3703.601438883337
2017-05-10 18:36:53,226.25,7.9461,1643.03,1797.805125,729.7641307821766,0.9139088420387054,231.17,3.2249,667.13,745.5001329999999,332.7281343725198,0.8948757625506689,228.4,3.4442,716.88,786.65528,323.89750717144824,0.9113013262937739,3027.04,1386.3897723261446,3329.4215357041435,0.9091789572268167,228.60666666666665,4.871733333333333,1.1212854684902742,63.10621818380865,3.02704,0.24539875,3703.8468376333367
2017-05-10 18:41:53,225.89,6.5518,1366.3,1479.9861019999998,568.8437150159559,0.9231843448756927,230.93,2.1959,449.3,507.09918700000003,235.1150685431731,0.8860199572751435,228.13,4.985,1096.16,1137.22805,302.854572537385,0.9638875861354282,2911.76,1106.8133560965139,3115.0252170461845,0.9347468470130299,228.3166666666667,4.577566666666667,1.144609095554412,52.029098429296496,2.91176,0.24745,3704.0942876333365
2017-05-10 18:46:53,225.8,6.6426,1382.75,1499.8990800000001,581.1193403121661,0.9218953584530499,230.86,2.802,564.19,646.86972,316.4333714273487,0.8721848968289937,228.1,8.8488,1961.72,2018.41128,475.014459602272,0.9719129195512621,3908.66,1372.5671713417867,4142.651763719127,0.9435164293150584,228.25333333333333,6.097799999999999,1.1420059582919635,54.049001279149856,3.90866,0.2841841666666667,3704.3784718000034
2017-05-10 18:51:53,225.49,6.5338,1352.47,1473.3065620000002,584.3433277896314,0.9179827436348579,230.65,3.0255,623.3,697.831575,313.7929525451149,0.8931954676886037,227.84,4.7613,1029.41,1084.8145920000002,342.25392753937336,0.9489271324255932,3005.1800000000003,1240.3902078741196,3251.103612650634,0.9243568824771685,227.99333333333334,4.773533333333334,1.1652387496710428,36.87554990712679,3.00518,0.28807666666666665,3704.66654846667
2017-05-10 18:56:53,227.3,6.6848,1399.71,1519.45504,591.2322170529965,0.9211921137199295,232.63,2.8745,584.64,668.694935,324.5750860658504,0.8743000274108551,229.55,1.5924,308.93,365.53542000000004,195.3929332769648,0.8451438167059159,2293.2799999999997,1111.2002363958118,2548.3129956436096,0.8999208511357931,229.82666666666668,3.717233333333333,1.2197598189940155,79.83267125191675,2.2932799999999998,0.22076916666666668,3704.887317633337
2017-05-10 19:01:53,227.3,6.645,1395.49,1510.4085,577.8767141633672,0.9239156162058145,232.78,3.0181,623.24,702.553318,324.27313646493917,0.8871070480091306,229.58,2.8856,639.24,662.4760480000001,173.9158893652285,0.964925451916112,2657.9700000000003,1076.0657399935349,2867.528900933317,0.9269200387605127,229.88666666666668,4.1829,1.2585911898616635,58.86107724306102,2.65797,0.20630208333333333,3705.09361971667
2017-05-10 19:06:53,228.47,6.712,1423.75,1533.49064,569.6748901501712,0.9284373590959772,234.16,2.8562,581.53,668.807792,330.34333917897493,0.8695024294812642,230.71,2.8951,736.24,736.24,0,1,2741.52,900.0182293291462,2885.474783033941,0.95011053852199,231.11333333333334,4.1544333333333325,1.3182565552254244,61.56234705094159,2.74152,0.22497875,3705.31859846667
2017-05-10 19:11:53,228.31,8.3219,1759.74,1899.9729889999999,716.3885058608867,0.9261921144080013,234.12,4.6311,969.39,1084.233132,485.6382526392764,0.8940789313566189,230.57,5.6865,1271.32,1311.136305,320.6616096277401,0.969632215317232,4000.45,1522.688368127903,4280.441574058921,0.9345881565687579,231,6.213166666666666,1.3506493506493527,33.93975160277905,4.00045,0.28091541666666664,3705.599513883337
2017-05-10 19:16:53,227.61,7.8565,1657.84,1788.217965,670.2910000505315,0.9270905630343558,233.54,4.0793,846.95,952.679722,436.2044821067261,0.8890186076617259,229.99,5.9195,1302.83,1361.425805,395.11291249451534,0.9569599718289458,3807.62,1501.6083946517729,4093.018181646482,0.9302719487232582,230.38,5.951766666666667,1.3716468443441256,32.00282269130173,3.80762,0.32533625,3705.924850133337
2017-05-10 19:21:53,227.06,6.789,1425.1,1541.51034,587.6598661869941,0.9244829327580117,233,2.7804,556.69,647.8332,331.33683604791054,0.8593106991120554,229.47,4.1485,998.25,998.25,0,1,2980.04,918.9967022349047,3118.5242247445553,0.9555930258146708,229.84333333333333,4.572633333333333,1.3733992719678618,48.47024690368059,2.98004,0.2828191666666666,3706.2076693000035
2017-05-10 19:26:53,226.56,7.1591,1511.53,1621.965696,588.2599579274153,0.9319124342319013,232.58,2.7772,555.14,645.9211760000001,330.20258328066285,0.8594547146415276,229.04,3.3505,824.09,824.09,0,1,2890.76,918.4625412080782,3033.161192090259,0.9530518877593428,229.39333333333332,4.428933333333333,1.3891714377052644,61.643887166210064,2.89076,0.24461666666666665,3706.4522859666704
2017-05-10 19:31:53,226.23,7.1014,1493.6,1606.549722,591.7440741218096,0.9296942257975132,232.37,2.7867,556.43,647.545479,331.21111465852033,0.8592909966096759,228.77,1.6614,460.91,460.91,0,1,2510.9399999999996,922.95518878033,2675.194565652475,0.938600889908576,229.12333333333333,3.849833333333333,1.416995213640399,84.45993333044721,2.5109399999999997,0.22507083333333333,3706.6773568000035
2017-05-10 19:36:53,226.25,6.4304,1339.14,1454.878,568.659876625738,0.9204483125045537,232.5,2.7932,558.5,649.419,331.3952135456998,0.8599994764551083,228.87,0.0922,128.61,128.61,0,1,2026.25,900.0550901714378,2217.157691244246,0.9138953029826622,229.20666666666668,3.1052666666666666,1.436840115179891,107.08044397689946,2.02625,0.18904958333333333,3706.8664063833367
2017-05-10 19:41:53,226.43,6.737,1403.07,1525.45891,598.6814354883475,0.9197691204937142,232.67,2.7757,549.91,645.8221189999999,338.65203570870517,0.8514883337403933,229.07,0,114.35,114.35,0,1,2067.33,937.3334711970526,2269.9002984991025,0.9107580634122805,229.39000000000001,3.1709,1.4298792449539965,112.46333848434197,2.06733,0.17056583333333333,3707.03697221667
2017-05-10 19:46:53,226.56,6.7598,1414.12,1531.5002880000002,588.0116986456002,0.9233560131070636,232.81,3.0505,627.81,710.186905,331.99404201503245,0.8840067249620717,229.15,0,110.99,110.99,0,1,2152.9199999999996,920.0057406606327,2341.2550243936516,0.9195580906687311,229.50666666666666,3.2701,1.4393191192703225,106.71539096663713,2.1529199999999995,0.17584375,3707.21281596667
2017-05-10 19:51:53,226.36,9.5221,1947.77,2155.422556,923.059273293743,0.9036603957669634,232.7,6.2283,1329.86,1449.32541,576.2087507767201,0.9175717135877718,229.04,4.3541,832.94,997.263064,548.4018373589461,0.8352259599980533,4110.57,2047.6698614294091,4592.356430668937,0.8950894953511354,229.36666666666667,6.701499999999999,1.4532771399505804,42.089084533313454,4.11057,0.26097875,3707.47379471667
2017-05-10 19:56:53,225.93,6.6723,1386.3,1507.472739,592.1540076940817,0.9196186200485579,232.35,3.0177,617.32,701.162595,332.48308562562096,0.8804234629772286,228.68,2.465,608.91,608.91,0,1,2612.5299999999997,924.6370933197027,2771.329420195785,0.9426991901292749,228.98666666666668,4.051666666666667,1.4687900314428708,64.68037844508432,2.6125299999999996,0.28012916666666665,3707.7539238833365
2017-05-10 20:01:53,225.9,6.7626,1405.51,1527.67134,598.5995013006575,0.9200342791008961,232.32,2.7379,540.33,636.0689279999999,335.5997203024297,0.8494834069303887,228.64,6.0571,1392.86,1392.86,0,1,3338.7,934.1992216030872,3466.9360933890625,0.9630116939179842,228.95333333333335,5.185866666666667,1.4704597734618317,47.20458168355017,3.3387,0.24796791666666665,3708.0018918000032
2017-05-10 20:06:53,225.88,6.7203,1388.72,1517.981364,612.9634434868855,0.9148465408960054,232.35,2.7111,533.57,629.924085,334.824443497017,0.8470385760849263,228.67,9.5927,2137.64,2193.562709,492.1509816259826,0.9745059902912491,4059.93,1439.938868609885,4307.720458691988,0.9424775908585238,228.96666666666667,6.341366666666667,1.477653224632403,57.247386210122954,4.05993,0.3082762499999999,3708.310168050003
2017-05-10 20:11:53,225.87,6.6248,1376.15,1496.343576,587.5842704978303,0.9196751481893621,232.32,2.7737,549,644.3859839999999,337.39042128615347,0.8519738380901843,228.74,1.168,214.53,267.16832,159.2350159720606,0.8029769397808842,2139.6800000000003,1084.2097077560443,2398.695727430315,0.8920180978069302,228.9766666666667,3.522166666666666,1.4601196628477304,88.0887711162637,2.1396800000000002,0.25831708333333336,3708.5684851333363
2017-05-10 20:16:53,225.71,6.6952,1390.15,1511.173592,592.5610539498716,0.9199141695959441,232.17,2.7699,547.59,643.087683,337.20462619351537,0.8515013029723975,228.58,2.1541,439.78,492.3841780000001,221.4401281266243,0.893164361589214,2377.5200000000004,1151.2058082700114,2641.5669901394913,0.9000415317403904,228.82000000000002,3.8730666666666664,1.464032864260102,72.86560176259984,2.3775200000000005,0.1882166666666667,3708.7567018000027
2017-05-10 20:21:53,225.59,6.6317,1382.56,1496.0452030000001,571.558479789524,0.9241431991677592,232.07,2.7389,538.01,635.616523,338.45768451995525,0.8464380338331764,228.48,3.0143,635.81,688.707264,264.69480423001465,0.9231933990462455,2556.38,1174.710968539494,2813.365344921807,0.9086555376159475,228.71333333333334,4.1283,1.4676305127233458,60.6399728701887,2.5563800000000003,0.20557916666666667,3708.9622809666694
2017-05-10 20:26:53,225.27,8.1274,1677.39,1830.859398,733.7635335344232,0.9161763059644846,231.78,4.0564,815.27,940.192392,468.2911071915435,0.8671310329003384,228.17,5.0164,1061.28,1144.591988,428.6905417591949,0.927212501158972,3553.9399999999996,1630.7451824851616,3910.2198625906653,0.9088849540151901,228.40666666666667,5.7334,1.4768979305916354,41.755328426413655,3.5539399999999994,0.25459666666666664,3709.216877633336
2017-05-10 20:31:53,225.03,8.2921,1705.2,1865.971263,757.7213962544641,0.9138404399961009,231.56,4.0675,810.25,941.8702999999999,480.22348914030624,0.8602564493221626,228,5.7775,1247.31,1317.27,423.5776396364663,0.9468901591928761,3762.7599999999998,1661.5225250312367,4113.273625567132,0.9147847535869186,228.1966666666667,6.0457,1.4738748740121745,37.156987611029315,3.7627599999999997,0.3048624999999999,3709.521740133336
2017-05-10 20:36:53,225.23,6.5877,1355.07,1483.7476709999999,604.3942804973622,0.9132752330365748,231.7,2.7204,525.96,630.31668,347.36896160454864,0.8344376988405258,228.12,4.2833,1038.82,1038.82,0,1,2919.85,951.7632421019108,3071.0547522824045,0.9507645533932505,228.35,4.530466666666666,1.4670462010072234,45.408861485939646,2.91985,0.2784420833333333,3709.8001822166693
2017-05-10 20:41:53,225.29,6.7605,1404.63,1523.073045,588.8684602740854,0.9222341663856313,231.79,2.9879,603.73,692.5653409999999,339.34766634595576,0.8717300220774405,228.28,4.5834,1099.24,1099.24,0,1,3107.6000000000004,928.2161266200411,3243.2642411184315,0.9581704631406636,228.45333333333335,4.777266666666667,1.4605462822458173,41.5139759137024,3.1076000000000006,0.25114375,3710.0513259666695
2017-05-10 20:46:53,225.22,7.042,1471.09,1585.9992399999999,592.6953696297769,0.9275477332511206,231.7,2.9855,604.93,691.7403499999999,335.50619505177906,0.8745044292992306,228.14,4.0394,974.06,974.06,0,1,3050.08,928.201564681556,3188.1885375675774,0.9566811887251351,228.35333333333332,4.6889666666666665,1.4655650599947438,50.18234294691795,3.05008,0.25656999999999996,3710.3078959666695
2017-05-10 20:51:53,224.87,7.0313,1469.8,1581.128431,582.7993439568389,0.9295892548528841,231.32,2.9307,587.86,677.9295239999999,337.65227662621555,0.8671402840393186,227.89,2.3879,614.25,614.25,0,1,2671.91,920.4516205830545,2826.01030322502,0.9454707213738174,228.02666666666664,4.116633333333334,1.4442755233306124,70.80219273030549,2.67191,0.23841625,3710.5463122166693
2017-05-10 20:56:53,224.6,6.9231,1433.95,1554.92826,601.3229508730126,0.9221968864338476,231.02,2.7189,526,628.1202780000001,343.3061077738021,0.8374192307161908,227.65,0.2806,172.23,172.23,0,1,2132.18,944.6290586468147,2332.062522926855,0.9142893807684056,227.75666666666666,3.307533333333333,1.4328157243842183,109.31308326446698,2.13218,0.20017041666666668,3710.746482633336
2017-05-10 21:01:53,226.78,6.6678,1388.23,1512.123684,599.4459965782837,0.9180664350998949,233.19,2.7483,542.69,640.876077,340.8954531390964,0.8467939738683677,229.81,0,113.81,113.81,0,1,2044.73,940.3414497173801,2250.59165886586,0.9085299823026982,229.92666666666665,3.1387,1.4192931079474689,112.43827062159492,2.04473,0.17403791666666663,3710.920520550003
2017-05-10 21:06:53,227.15,8.8448,1817.45,2009.0963199999999,856.3547866028088,0.9046106858629854,233.59,5.0312,1047.15,1175.238008,533.5365525883,0.8910110061722919,230.16,3.0964,633.57,712.667424,326.3187281337002,0.889012151620389,3498.1700000000005,1716.210067324809,3896.4817905499094,0.8977765553746639,230.29999999999998,5.657466666666667,1.4285714285714375,56.3385260776319,3.4981700000000004,0.23095416666666668,3711.15147471667
2017-05-10 21:11:53,227.19,7.3548,1529.14,1670.937012,673.6181102609164,0.9151392236920538,233.61,3.1294,610.36,731.0591340000001,402.3780906123369,0.8348982614585593,230.17,1.1913,281.34,281.34,0,1,2420.84,1075.9962008732532,2649.194996577956,0.9138021184273227,230.32333333333335,3.891833333333333,1.4269794636525441,88.9803434542418,2.42084,0.24662541666666665,3711.3981001333364
2017-05-10 21:16:53,227.2,6.6223,1385.5,1504.58656,586.660435458736,0.9208509745029226,233.57,2.5692,491.62,600.088044,344.115440153077,0.8192464504425288,230.18,0.6584,247.42,247.42,0,1,2124.54,930.7758756118129,2319.485706405827,0.9159530468899046,230.3166666666667,3.2833,1.4125479412403075,101.6964639234916,2.12454,0.1893908333333333,3711.5874909666695
2017-05-10 21:21:53,227.36,6.576,1372.97,1495.11936,591.8912735856219,0.9183012652581799,233.66,2.7282,539.22,637.471212,340.0166727217196,0.845873491774245,230.34,3.3786,838.1,838.1,0,1,2750.29,931.9079463073415,2903.8848986298967,0.9471070982522877,230.45333333333335,4.2276,1.391460310113392,55.549247800170306,2.75029,0.20311791666666668,3711.790608883336
2017-05-10 21:26:53,227.45,6.6476,1393.35,1511.99662,587.1197121468708,0.92152983781141,233.77,2.7083,533.4,633.119291,341.0637427759548,0.8424952573432168,230.44,7.6533,1749.41,1763.626452,223.47911332853494,0.991939079852268,3676.16,1151.6625682513604,3852.33422962122,0.9542681867355672,230.55333333333337,5.669733333333333,1.3951941705462105,52.23232133198504,3.67616,0.26776875,3712.058377633336
2017-05-10 21:31:53,227.94,6.6858,1395.88,1523.961252,611.5365264621624,0.9159550468675565,234.33,2.8564,574.95,669.340212,342.70806366381987,0.8589802161774199,230.97,6.6303,1471.77,1531.400391,423.17871479429647,0.9610615281604692,3442.6000000000004,1377.4233049202787,3707.936045961082,0.9284410403329091,231.08,5.390833333333333,1.4064393283711267,47.01375792239914,3.4426000000000005,0.29661499999999996,3712.354992633336
2017-05-10 21:36:53,228.45,6.6751,1383.93,1524.926595,640.4208579038423,0.9075387658249873,234.92,3.0549,630.77,717.657108,342.2877908470059,0.8789294956721867,231.57,1.3588,259.22,314.657316,178.36540615355833,0.8238168535067528,2273.92,1161.0740549044065,2553.195082122038,0.8906174134214907,231.64666666666668,3.696266666666667,1.413071632083336,80.59032537334967,2.27392,0.23818833333333334,3712.5931809666695
2017-05-10 21:41:53,228.77,6.6902,1395.38,1530.5170540000001,628.8060974456587,0.9117049668627867,235.26,3.0277,623.21,712.296702,344.9288152359509,0.8749303460905257,231.89,3.0436,653.81,705.780404,265.81659573924884,0.9263646260147511,2672.4,1239.5515084208585,2945.88012349933,0.9071652232832644,231.97333333333333,4.253833333333334,1.4168295206345536,57.27461505308936,2.6724,0.20609666666666665,3712.7992776333363
2017-05-10 21:46:53,229.16,9.6242,1968.36,2205.481672,994.8408495472606,0.8924853128409946,235.61,6.0543,1289.13,1426.4536229999999,610.666669853387,0.9037307482095408,232.29,7.2308,1505.46,1679.642532,744.8417440660609,0.8962978558344817,4762.95,2350.3492634667086,5311.293097050708,0.8967590213849814,232.35333333333332,7.636433333333334,1.401601009956111,26.03004020201403,4.76295,0.30980625,3713.109083883336
2017-05-10 21:51:53,229.4,6.6926,1384.23,1535.28244,664.0779153626127,0.9016126049093612,235.88,2.4866,470.61,586.539208,350.0778062392235,0.8023504542939267,232.56,3.6028,871.8,871.8,0,1,2726.6400000000003,1014.1557216018361,2909.1369024605465,0.9372676815909934,232.61333333333332,4.260666666666666,1.404333371546492,57.07870442810202,2.72664,0.31206625,3713.421150133336
2017-05-10 21:56:53,229.37,6.8146,1424.15,1563.064802,644.1803728392376,0.9111266520605843,235.76,2.5465,489.59,600.36284,347.47254791258786,0.8154901792389415,232.52,3.8426,950.89,950.89,0,1,2864.63,991.6529207518255,3031.4156020142846,0.9449809515054747,232.54999999999998,4.401233333333334,1.3803483121909301,54.833872323666846,2.86463,0.23296958333333334,3713.6541197166694
2017-05-10 22:01:53,229.46,6.7288,1417.19,1543.990448,612.7634187965537,0.9178748494433692,235.85,2.7673,554.13,652.667705,344.84065341830996,0.8490231640923616,232.6,3.8675,953.79,953.79,0,1,2925.11,957.6040722148637,3077.86842981023,0.9503687589986918,232.63666666666666,4.454533333333333,1.3812669255348133,51.0551049118501,2.92511,0.24123916666666667,3713.895358883336
2017-05-10 22:06:53,229.65,7.1107,1513.98,1632.972255,611.9337751748831,0.9271314900570679,235.96,2.7543,546.64,649.9046280000001,351.5120707683003,0.8411080279305225,232.75,3.2429,821.97,821.97,0,1,2882.59,963.4458459431834,3039.3343031271133,0.9484280807919544,232.78666666666666,4.3693,1.363193768257065,62.742315702744136,2.88259,0.24198750000000002,3714.137346383336
2017-05-10 22:11:53,229.62,7.0114,1477.94,1609.957668,638.4802652799834,0.9179992923888481,236,2.7881,557.98,657.9916000000001,348.7280677986216,0.8480047465651537,232.84,1.7755,493.27,493.27,0,1,2529.19,987.208333078605,2715.02897756172,0.9315517517133037,232.82000000000002,3.858333333333333,1.374452366635176,81.72095032397411,2.5291900000000003,0.22549083333333333,3714.3628372166695
2017-05-10 22:16:53,229.86,6.767,1408.93,1555.4626200000002,659.0752743938017,0.9057948303508572,236.21,2.8066,563.26,662.946986,349.6239102900204,0.8496305313921436,233.09,0.1876,147.61,147.61,0,1,2119.8,1008.6991846838221,2347.557472178649,0.9029810878422165,233.05333333333337,3.2537333333333334,1.3702156873963138,107.97647830184813,2.1198,0.19370791666666665,3714.5565451333364
2017-05-10 22:21:53,230.19,6.8777,1441.91,1583.177763,653.7181205670252,0.9107694876080697,236.6,3.0505,618.51,721.7483,371.97579014351186,0.8569607992149064,233.49,0.3049,161.34,161.34,0,1,2221.76,1025.693910710537,2447.093274901608,0.9079179869387415,233.42666666666665,3.4110333333333336,1.3865882218541086,101.63098181391757,2.22176,0.18089833333333333,3714.73744346667
2017-05-10 22:26:53,228.81,9.4033,1932.52,2151.569073,945.8413849531429,0.8981910105750994,235.14,5.8841,1255.77,1383.587274,580.8230813894634,0.9076189291402806,232.14,3.8911,785.81,903.2799539999999,445.4405899760843,0.8699517757702836,3974.1,1972.1050563186907,4436.515430285095,0.8957705799627119,232.02999999999997,6.392833333333333,1.3877515838469037,47.09127408295748,3.9741,0.25816083333333334,3714.9956043000034
2017-05-10 22:31:53,227.85,6.5553,1368.03,1493.6251049999998,599.5080261233044,0.915912564284329,234.06,2.7669,548.92,647.620614,343.6557773088314,0.847595008765425,231.06,0.3487,184.71,184.71,0,1,2101.66,943.1638034321358,2303.591264895874,0.9123406708589852,230.99,3.2236333333333334,1.3593662063292846,103.35129098636114,2.10166,0.25315666666666664,3715.24876096667
2017-05-10 22:36:53,228.32,6.6329,1393.31,1514.423728,593.4361564898267,0.9200265250994535,234.48,2.8419,569.14,666.368712,346.5933073972128,0.8540917209210147,231.47,2.6379,679.79,679.79,0,1,2642.24,940.0294638870395,2804.4763522939097,0.942150928760298,231.42333333333332,4.037566666666667,1.3409768533855666,64.27964037745507,2.6422399999999997,0.1976625,3715.4464234666702
2017-05-10 22:41:53,228.38,6.6911,1412.31,1528.113418,583.53327426261,0.9242180477993813,234.52,2.7733,553.1,650.394316,342.1887728799819,0.8504071859078178,231.55,6.2043,1465.36,1465.36,0,1,3430.7699999999995,925.7220471425919,3553.469304984337,0.9654705600489552,231.48333333333335,5.2229,1.3406292749658089,46.9011468724272,3.4307699999999994,0.2530420833333333,3715.6994655500034
2017-05-10 22:46:53,228.42,6.5427,1378.93,1494.483534,576.2231238826927,0.9226799550673404,234.49,2.7013,533.81,633.427837,340.9951738463443,0.8427321453509155,231.6,7.8007,1818.86,1818.86,0,1,3731.6,917.218297729037,3842.671982577872,0.9710951173866891,231.50333333333333,5.681566666666666,1.3318742710688152,52.455015342012466,3.7316,0.29843208333333326,3715.997897633337
2017-05-10 22:51:53,228.54,6.4842,1363.96,1481.899068,579.3427018089279,0.9204135622008504,234.56,2.7693,550.18,649.567008,345.31039005809265,0.8469949877749948,231.74,0.9083,195.49,210.489442,78.03502478676715,0.9287401693050239,2109.63,1002.6881166537877,2335.79155666312,0.9031756254028886,231.61333333333334,3.387266666666667,1.3269241839848103,91.42868389458559,2.10963,0.2433845833333333,3716.2412822166702
2017-05-10 22:56:53,228.85,6.6104,1396.18,1512.79004,582.4217653240663,0.9229172344365778,234.96,2.7591,548.64,648.278136,345.3385180017349,0.8463034144344488,231.99,2.3732,496.16,550.558668,238.62125075092163,0.9011936944020651,2440.98,1166.3815340767228,2705.3334810028814,0.902284327289335,231.9333333333333,3.9142333333333337,1.3294050014371868,68.88109208274076,2.44098,0.18960875000000002,3716.43089096667
2017-05-10 23:01:53,228.81,7.2453,1511.92,1657.7970930000001,679.9919963935243,0.9120054597658773,234.84,3.5082,715.53,823.865688,408.376653303924,0.868503216509728,231.89,3.8849,818.01,900.869461,377.39293271394286,0.9080227884425977,3045.46,1465.7615824113911,3379.834852189252,0.901067695076088,231.84666666666666,4.879466666666667,1.3097737010092858,48.48549021751012,3.04546,0.2286016666666667,3716.659492633337
2017-05-10 23:06:53,229.25,8.9188,1830.49,2044.6348999999998,910.9545730704738,0.8952649688215731,235.21,5.0357,1048.29,1184.446997,551.3644571445626,0.8850459350693933,232.28,6.6481,1393.64,1544.2206680000002,665.1203063193655,0.9024875970640744,4272.42,2127.439336534402,4772.79486119338,0.8951610375585539,232.24666666666667,6.867533333333333,1.290294801504149,29.869045654431954,4.27242,0.30491166666666664,3716.9644043000035
2017-05-10 23:11:53,230.01,6.7089,1408.11,1543.114089,631.210994494155,0.9125119199141729,235.97,2.4621,462.29,580.981737,351.8916518298454,0.7957048742824769,233.01,4.4194,975.14,1029.764394,330.93305599499627,0.9469544739376567,2845.54,1314.0357023189968,3134.292219715478,0.907873229592584,232.99666666666667,4.530133333333333,1.2818495257442934,48.09497880857078,2.84554,0.29658166666666663,3717.26098596667
2017-05-10 23:16:53,230.31,6.7137,1405.44,1546.2322470000001,644.6491821624139,0.9089449548907254,236.21,2.6339,511.28,622.1535190000001,354.4964919489098,0.8217907387581616,233.25,4.2324,1045.16,1045.16,0,1,2961.88,999.1456741113237,3125.863914583514,0.9475396501368925,233.25666666666666,4.526666666666666,1.2661302999557058,48.31443298969074,2.9618800000000003,0.24197583333333333,3717.5029618000035
2017-05-10 23:21:53,230.81,6.8189,1444.98,1573.8703090000001,623.7792471313517,0.9181061436492223,236.61,3.0223,625.31,715.106403,346.9359760987587,0.8744293120250525,233.75,4.4236,1086.13,1086.13,0,1,3156.42,970.7152232301104,3302.313622448765,0.9558207853254773,233.72333333333336,4.754933333333334,1.2464880128927456,43.406847624922875,3.1564200000000002,0.25492916666666665,3717.75789096667
2017-05-10 23:26:53,231.04,7.0901,1520.12,1638.0967039999998,610.4064197366074,0.9279794021244793,236.8,3.0254,627.49,716.41472,345.6969061659048,0.875875358898265,233.88,3.6615,911.87,911.87,0,1,3059.4799999999996,956.1033259025122,3205.3941162050323,0.9544785723954017,233.90666666666667,4.592333333333333,1.2369606110699474,54.38992523771502,3.0594799999999998,0.2589958333333333,3718.0168868000032
2017-05-10 23:31:53,230.69,6.8623,1459.42,1583.063987,613.3390991420127,0.9218957742609555,236.4,3.0065,620.62,710.7366,346.377438900919,0.873206754794955,233.6,1.8083,495.84,495.84,0,1,2575.88,959.7165380429317,2748.8567819719365,0.937073192351677,233.56333333333336,3.8923666666666663,1.230215930011858,76.30147896309873,2.57588,0.23480666666666664,3718.25169346667
2017-05-10 23:36:53,228.77,6.7968,1427.21,1554.9039360000002,617.0882158073449,0.9178766398080556,234.44,2.763,548.16,647.75772,345.12414899510924,0.8462423265291227,231.67,0.0538,122.92,122.92,0,1,2098.29,962.2123648024542,2308.3919855775644,0.9089834019134335,231.62666666666667,3.2045333333333335,1.2333064701818968,112.0995256719647,2.09829,0.19475708333333333,3718.446450550003
2017-05-10 23:41:53,229.38,7.5314,1562.81,1727.552532,736.249043951577,0.9046381925015754,234.96,3.6069,736.01,847.477224,420.12727250054365,0.8684717171821009,232.17,1.1422,307.68,307.68,0,1,2606.4999999999995,1156.3763164521206,2851.49933109783,0.9140805230336473,232.17,4.0935,1.2017056467243918,83.98436545743252,2.6064999999999996,0.1960329166666666,3718.64248346667
2017-05-10 23:46:53,229.47,8.6968,1777.72,1995.6546959999998,906.8347519073425,0.8907953883821593,235.03,4.7621,983.89,1119.236363,533.5264793442475,0.879072582455043,232.32,3.1697,640.02,736.384704,364.1933990137215,0.8691380966001161,3401.63,1804.5546302653115,3850.6498244467743,0.8833911560599293,232.2733333333333,5.542866666666666,1.2069113974914527,56.90076133889805,3.40163,0.25033874999999994,3718.89282221667
2017-05-10 23:51:53,229.89,6.6884,1408.51,1537.5962759999998,616.6862150794902,0.9160467035366312,235.43,2.538,483.65,597.52134,350.87665817975926,0.8094271578651901,232.69,0.0212,115.83,115.83,0,1,2007.9899999999998,967.5628732592495,2228.9463326445734,0.9008696039879901,232.67,3.0825333333333336,1.1948252890359743,116.97737791426962,2.00799,0.22540083333333333,3719.1182230500035
2017-05-10 23:56:53,227.93,6.6122,1368.72,1507.1187459999999,630.8822997553601,0.9081699790628177,233.44,2.7883,554.16,650.900752,341.43591397825384,0.8513740355918347,230.66,1.2806,376.27,376.27,0,1,2299.15,972.3182137336139,2496.2959422428517,0.921024611342467,230.67666666666665,3.5603666666666665,1.1979249454503489,85.7168269185758,2.29915,0.17946416666666665,3719.29768721667
2017-05-11 00:01:53,228.35,6.7129,1396.52,1532.890715,632.0489171996195,0.9110368967170631,233.82,2.7645,549.36,646.39539,340.6326329247568,0.8498822988202314,231.05,4.474,1076.79,1076.79,0,1,3022.67,972.6815501243764,3175.3178308403017,0.9519267553761994,231.07333333333335,4.6504666666666665,1.188655837973504,44.348954226815955,3.02267,0.22174249999999998,3719.51942971667
