DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-11 00:06:53,228.86,6.6592,1398.56,1524.0245120000002,605.5416084604251,0.9176755288303393,234.22,2.7323,541.32,639.959306,341.35109628650895,0.8458662838789941,231.45,8.5021,1963.91,1967.811045,123.84595562226235,0.9980175713466433,3903.79,1070.7386603691964,4047.969570403071,0.964382249447415,231.51,5.964533333333333,1.1705757850632836,54.190883891447214,3.90379,0.2886025,3719.8080322166697
2017-05-11 00:11:53,229.02,9.8758,2070.68,2261.755716,909.8479304030287,0.9155188534958475,234.4,6.5849,1418.46,1543.5005600000002,608.5763773926114,0.9189889765896813,231.63,6.3556,1339.25,1472.147628,611.2512381386446,0.9097253390405219,4828.389999999999,2129.675545934285,5277.202660790135,0.9149525440580792,231.6833333333333,7.605433333333333,1.1725775124091924,29.85190412117653,4.82839,0.3638408333333333,3720.171873050003
2017-05-11 00:16:53,229.46,6.727,1419.43,1543.57742,606.5061637228896,0.9195716273175336,234.86,3.0974,642.83,727.455364,340.530318345331,0.8836693380956361,232.17,1.6617,352.59,385.79688899999996,156.58713696239005,0.9139264987696674,2414.8500000000004,1103.6236190306106,2655.086743400717,0.9095183070768476,232.16333333333333,3.8287,1.1644101135694636,75.69932353017997,2.4148500000000004,0.30180166666666663,3720.4736747166694
2017-05-11 00:21:53,229.49,8.0514,1674.33,1847.715786,781.4554862137688,0.9061620908833865,234.94,4.3431,908.1,1020.3679139999999,465.3010529976385,0.8899731043483204,232.22,4.7923,1005.05,1112.867906,477.8592613990281,0.9031170676962625,3587.4799999999996,1724.6158006104356,3980.4914784628254,0.9012655897922942,232.21666666666667,5.728933333333333,1.1741907701141145,40.539251053133796,3.58748,0.2500970833333333,3720.723771800003
2017-05-11 00:26:53,229.97,8.1653,1687.61,1877.7740410000001,823.412312850294,0.8987290074056359,235.28,4.3796,906.85,1030.432288,489.2992720747855,0.8800675314242483,232.56,5.8912,1249.75,1370.0574720000002,561.4110918774505,0.9121880107522963,3844.21,1874.12267680253,4276.714431874717,0.8988699295301963,232.60333333333332,6.145366666666667,1.1507430389361044,32.8692076957708,3.84421,0.30965374999999995,3721.033425550003
2017-05-11 00:31:53,230.46,6.6091,1388.41,1523.133186,626.3005462192338,0.9115486503489525,235.81,2.6224,508.43,618.388144,351.99834053552695,0.8221858794239755,233.04,4.4453,982.6,1035.9327119999998,328.10642144230366,0.9485172044649172,2879.44,1306.4053081970644,3161.940787378136,0.9106558894126591,233.10333333333332,4.558933333333333,1.1611445567773997,44.97031469349555,2.87944,0.2801520833333333,3721.313577633336
2017-05-11 00:36:53,230.83,6.6685,1392.01,1539.289855,657.0551100219227,0.9043196091226107,236.17,2.7837,558.8,657.426429,346.3409729553985,0.8499810402359105,233.36,4.6594,1053.9,1087.317584,267.49638964964856,0.9692660318459452,3004.71,1270.8924726269697,3262.430054588128,0.9210036536336825,233.45333333333335,4.703866666666666,1.1636872465589012,41.766348252501494,3.00471,0.24517291666666666,3721.558750550003
2017-05-11 00:41:53,230.9,7.0563,1490.48,1629.29967,658.0932944971473,0.9147979511958042,236.18,2.7823,556.96,657.1236140000001,348.72195582787884,0.8475726455935884,233.43,3.868,958.96,958.96,0,1,3006.4,1006.8152503250262,3170.507515885595,0.9482393544051398,233.50333333333333,4.568866666666667,1.1463076901114944,54.44311499569551,3.0064,0.25046291666666665,3721.8092134666695
2017-05-11 00:46:53,228.2,6.9927,1461.97,1595.73414,639.5398069405373,0.916173918545103,233.47,2.7686,548.06,646.385042,342.7008300563946,0.8478847194610669,230.82,2.9627,750.55,750.55,0,1,2760.58,982.2406369969319,2930.1192135078973,0.942139141395231,230.83,4.241333333333333,1.1436988259758203,64.87032379754794,2.76058,0.2402908333333333,3722.049504300003
2017-05-11 00:51:53,226.55,6.9989,1448.37,1585.600795,645.2551620906511,0.9134518628946574,231.73,2.7745,545.91,642.934885,339.628529793896,0.8490906509140501,229.17,1.329,387.38,387.38,0,1,2381.66,984.883691884547,2577.2660402333586,0.9241032795296338,229.14999999999998,3.7008000000000005,1.134627972943472,89.1185689580631,2.3816599999999997,0.21426,3722.263764300003
2017-05-11 00:56:53,226.83,6.719,1387.39,1524.0707700000003,630.8254115588506,0.9103186199155304,232.09,2.7068,527.66,628.2212119999999,340.9352073440771,0.8399270669644311,229.5,0.0451,117.61,117.61,0,1,2032.66,971.7606189029277,2253.0036342737226,0.9022000537763214,229.47333333333336,3.156966666666667,1.1519130763196934,112.83088196475519,2.03266,0.18392999999999998,3722.447694300003
2017-05-11 01:01:53,226.83,8.1292,1671.14,1843.9464360000004,779.3776743255503,0.9062844599895957,232.03,4.0606,817.63,942.181018,468.1733159627066,0.8678056385975715,229.43,2.0073,452.85,460.534839,83.78075812951255,0.9833132298596851,2941.62,1331.3317484177694,3228.8655049018553,0.9110382564817959,229.42999999999998,4.7323666666666675,1.1332432550233287,71.77874354621717,2.94162,0.20726166666666662,3722.6549559666696
2017-05-11 01:06:53,226.64,8.1719,1684.48,1852.079416,769.8865453889301,0.9095074355062105,231.88,4.2447,868.38,984.261036,463.3421657779413,0.8822659520578645,229.25,2.205,503.13,505.49625000000003,48.85347340837229,0.9953189563720798,3055.9900000000002,1282.082184575244,3314.0322279822853,0.9221364759812878,229.25666666666666,4.873866666666667,1.144277883594807,67.66769710565191,3.0559900000000004,0.24990041666666668,3722.904856383336
2017-05-11 01:11:53,227.07,6.566,1368.23,1490.9416199999998,592.3289469106029,0.9176952213595058,232.21,3.0782,630.65,714.788822,336.4574825385039,0.8822885593473928,229.65,0.6373,236.25,236.25,0,1,2235.13,928.7864294491068,2420.423588636671,0.9234458011785287,229.64333333333332,3.4271666666666665,1.1205782880699013,91.58683071536255,2.2351300000000003,0.22046333333333337,3723.1253197166698
2017-05-11 01:16:53,227.88,6.637,1376.88,1512.4395599999998,625.8393469996854,0.910370262994179,232.89,3.0359,619.07,707.0307509999999,341.5330408022389,0.8755913361963519,230.38,3.2802,813.98,813.98,0,1,2809.9300000000003,967.3723878019243,2971.7866581539124,0.9455355727808341,230.38333333333333,4.317699999999999,1.088041669680964,53.71609884892421,2.8099300000000005,0.21021083333333335,3723.335530550003
2017-05-11 01:21:53,227.68,6.7027,1391.78,1526.0707360000001,625.9715032456205,0.9120022861115921,232.7,2.8567,569.72,664.75409,342.5158708318902,0.8570387284115846,230.19,7.0341,1638.84,1638.84,0,1,3600.34,968.4873740775107,3728.3261538319784,0.9656719534313183,230.18999999999997,5.531166666666667,1.0904035796516007,48.35266821345707,3.60034,0.26709458333333336,3723.6026251333365
2017-05-11 01:26:53,227.68,6.5542,1372.68,1492.260256,585.3121297540187,0.9198663533929835,232.72,2.7396,538.86,637.559712,340.7525300940888,0.845191422634936,230.21,6.0518,1425.56,1425.56,0,1,3337.1,926.0646598481075,3463.2112503021804,0.9635854583542437,230.20333333333335,5.1152,1.0961324046857157,46.44197685329997,3.3371,0.28906,3723.8916851333365
2017-05-11 01:31:53,227.74,6.5902,1362.26,1500.8521480000002,629.9244895669754,0.9076576942074642,232.79,2.7857,551.02,648.4831029999999,341.91708713737677,0.8497060254166716,230.19,0.0927,127.87,127.87,0,1,2041.15,971.8415767043521,2260.701079911097,0.9028836311611215,230.24,3.1562,1.1075399583043706,108.80172359166085,2.04115,0.22409375,3724.1157788833366
2017-05-11 01:36:53,227.59,6.6996,1385.96,1524.761964,635.6208974389822,0.9089681095953677,232.51,2.5181,473.78,585.483431,343.98162679935655,0.8092116273739606,230.05,1.822,490.53,490.53,0,1,2350.27,979.6025242383387,2546.250219125003,0.9230318302368768,230.05000000000004,3.6799,1.0693327537492006,82.05929508954048,2.35027,0.18297583333333334,3724.29875471667
2017-05-11 01:41:53,227.49,7.6616,1580.09,1742.937384,735.6264788904515,0.9065672780359618,232.38,3.575,703.42,830.7585,441.9954625584408,0.8467201960617916,229.91,4.6704,981.76,1073.7716639999999,434.89411218057296,0.9143098415754061,3265.2699999999995,1612.5160536294652,3641.729835684237,0.8966260945566531,229.92666666666665,5.302333333333333,1.0670068717562182,44.49487646947885,3.2652699999999997,0.2339808333333333,3724.532735550003
2017-05-11 01:46:53,227.44,8.6024,1762.11,1956.5298559999999,850.2807920442402,0.9006302636252743,232.37,4.6599,964.69,1082.8209630000001,491.8073218367611,0.8909044366182999,229.85,6.3954,1347.84,1469.98269,586.6655293262393,0.9169087562520889,4074.6400000000003,1928.7536432072407,4508.079607303448,0.9038527166642663,229.88666666666666,6.552566666666666,1.0802424383029385,31.282906952491896,4.0746400000000005,0.3058295833333333,3724.8385651333365
2017-05-11 01:51:53,227.55,6.6099,1369.3,1504.082745,622.3201859225964,0.9103887432735625,232.39,2.766,544.94,642.7907399999999,340.9110321326482,0.8477720136416405,229.97,4.7681,1034.51,1096.519957,363.5176419367867,0.9434484009122326,2948.75,1326.7488599920312,3233.4794107880375,0.9119433357645393,229.97,4.714666666666666,1.0523111710223017,41.33201357466063,2.94875,0.29264124999999996,3725.1312063833366
2017-05-11 01:56:53,227.64,6.7626,1413.8,1539.438264,609.1303051624777,0.9183869422125784,232.48,2.7604,544.07,641.737792,340.31636572612143,0.8478073237737572,229.98,5.2113,1137.1,1198.4947739999998,378.6730955657015,0.9487734320316695,3094.97,1328.1197664543006,3367.8986645899286,0.9189617349656332,230.03333333333333,4.911433333333333,1.063613968989998,43.79644774437876,3.09497,0.2518216666666666,3725.3830280500033
2017-05-11 02:01:53,227.57,7.0594,1474.44,1606.507658,637.8820750049692,0.9177920769052444,232.42,2.9372,592.31,682.6640239999999,339.4098312716833,0.8676449602974831,229.9,4.4951,1037.53,1037.53,0,1,3104.2799999999997,977.2919062766525,3254.482107567017,0.9538476161175441,229.96333333333334,4.830566666666667,1.0682862485323672,46.14020439285936,3.1042799999999997,0.2583020833333333,3725.641330133337
2017-05-11 02:06:53,227.92,6.9777,1456.43,1590.357384,638.7865558567454,0.9157878692252484,232.83,3.0468,624.37,709.3864440000001,336.736143042242,0.8801549638859464,230.34,3.029,760.87,760.87,0,1,2841.67,975.5226988989874,3004.452183837707,0.945819678970634,230.36333333333334,4.351166666666667,1.0707722583165733,60.36388708009345,2.84167,0.24774791666666665,3725.8890780500037
2017-05-11 02:11:53,228.37,7.0512,1485.23,1610.282544,622.1749903452496,0.9223412410039763,233.21,2.8954,581.38,675.236234,343.42578136549787,0.8610023732820001,230.79,0.9935,316.83,316.83,0,1,2383.44,965.6007717107475,2571.608656838826,0.9268284245589163,230.79,3.6467000000000005,1.0485722951601093,93.35837880823755,2.3834400000000002,0.2177129166666667,3726.1067909666704
2017-05-11 02:16:53,229.79,6.5617,1382.63,1507.8130429999999,601.5267705937279,0.9169770791006483,234.7,2.5726,491.7,603.78922,350.417653933429,0.814357036715561,232.15,0,112.02,112.02,0,1,1986.3500000000001,951.9444245271568,2202.676669393023,0.9017891856762461,232.21333333333334,3.0447666666666664,1.0708543867707785,115.50748278466881,1.98635,0.18207458333333332,3726.2888655500037
2017-05-11 02:21:53,229.86,6.684,1409.8,1536.38424,610.6885400270567,0.9176089960412507,234.71,2.6573,513.99,623.6948830000001,353.28400328968166,0.8241048852728842,232.2,0.0707,122.88,122.88,0,1,2046.67,963.9725433167383,2262.3220710518963,0.9046766710136784,232.25666666666666,3.1373333333333338,1.0563026536733846,113.04717382065445,2.04667,0.1680425,3726.4569080500037
2017-05-11 02:26:53,229.98,9.5734,1970.83,2201.6905319999996,981.4633512253231,0.8951439683985525,234.82,5.9445,1260.88,1395.8874899999998,598.9019204665314,0.9032819686635348,232.29,4.1217,827.73,957.4296929999999,481.18049018853003,0.8645334545729407,4059.44,2061.545761880385,4552.913796891719,0.8916136305438915,232.36333333333332,6.546533333333333,1.05725229166966,46.23617588952932,4.05944,0.25442125,3726.711329300004
2017-05-11 02:31:53,230.23,6.6664,1388.77,1534.805272,653.4103688027869,0.9048509445047045,235.13,2.8019,560.57,658.810747,346.11107388047844,0.8508816872715649,232.51,0.3658,190.64,190.64,0,1,2139.98,999.5214426832654,2361.897016125732,0.9060428906888807,232.62333333333333,3.278033333333333,1.0775645893934376,103.36583927354819,2.13998,0.25830916666666665,3726.9696384666704
2017-05-11 02:36:53,230.47,6.6039,1383.57,1522.000833,634.2086334580242,0.9090468086491513,235.33,2.7803,555.17,654.287999,346.2355509410091,0.848510137505976,232.77,2.7665,710.79,710.79,0,1,2649.5299999999997,980.4441843990332,2825.115930297708,0.9378482389290109,232.85666666666668,4.050233333333334,1.0621698612880581,63.049865439851196,2.64953,0.19956291666666665,3727.169201383337
2017-05-11 02:41:53,230.45,6.6212,1397.43,1525.85554,612.7189600858551,0.9158337492420809,235.34,2.7448,545.94,645.961232,345.2758746958116,0.8451590791442419,232.68,6.4612,1526.24,1526.24,0,1,3469.61,957.9948347816667,3599.437130381409,0.9639312687848913,232.82333333333335,5.275733333333333,1.0809340415479483,47.97310958350182,3.4696100000000003,0.25496416666666666,3727.4241655500036
2017-05-11 02:46:53,230.39,6.6437,1396.28,1530.6420429999998,627.1102179036897,0.9122185075116221,235.2,2.6874,529.39,632.07648,345.35040823660586,0.8375410519942145,232.6,7.1623,1684.74,1684.74,0,1,3610.41,972.4606261402955,3739.082780240787,0.9655870736746563,232.73,5.497800000000001,1.0613156877067842,51.11862926988978,3.61041,0.2950008333333333,3727.719166383337
2017-05-11 02:51:53,230.7,6.7183,1403.03,1549.91181,658.5844197044721,0.9052321499505187,235.5,2.4868,465.49,585.6414,355.37995060774034,0.7948379332472056,232.97,0,119.61,119.61,0,1,1988.1299999999999,1013.9643703122124,2231.7671565740548,0.8908321793981152,233.05666666666664,3.0683666666666665,1.0483859433328189,118.95362353477965,1.98813,0.2332725,3727.952438883337
2017-05-11 02:56:53,230.58,6.6429,1382.82,1531.719882,658.7675193223284,0.9027890910408642,235.35,2.7186,539.1,639.82251,344.59256275012683,0.8425774204161715,232.77,1.6974,477.18,477.18,0,1,2399.1,1003.3600820724553,2600.463855602774,0.9225661778882526,232.9,3.6862999999999997,1.0519536281665902,80.20508368825111,2.3991,0.18280124999999997,3728.135240133337
2017-05-11 03:01:53,230.82,6.6733,1402.96,1540.331106,635.8641006623847,0.910817157775427,235.57,3.0645,635.96,721.9042649999999,341.6147628911696,0.8809478359294638,233.07,2.7976,678.45,678.45,0,1,2717.37,977.4788635535542,2887.830439204135,0.940972836600783,233.15333333333334,4.178466666666666,1.036513882137645,59.70691003079283,2.71737,0.21318624999999997,3728.348426383337
2017-05-11 03:06:53,230.62,6.7118,1424.02,1547.875316,606.7001182479695,0.9199836610095538,235.37,3.0412,629.13,715.807244,341.4314772584325,0.87890979767732,232.79,4.036,886.3,939.5404399999999,311.78285455649,0.9433335301671528,2939.45,1259.914450062892,3198.0854779035035,0.9191280284124702,232.92666666666665,4.596333333333333,1.0489710638541558,46.025092465008356,2.93945,0.2357008333333333,3728.5841272166704
2017-05-11 03:11:53,230.45,9.7398,2002.32,2244.5369100000003,1014.229046099721,0.892086020541315,235.19,6.1384,1305.57,1443.690296,616.2212637231595,0.9043283061590932,232.62,8.3174,1773.53,1934.7935879999998,773.3159556519656,0.9166507533412397,5081.42,2403.7662654748465,5621.2917977485295,0.9039594781461511,232.75333333333333,8.065199999999999,1.0468879786898866,23.890294103060054,5.0814200000000005,0.3342029166666667,3728.918330133337
2017-05-11 03:16:53,230.74,6.9201,1465.28,1596.743874,634.4647513901208,0.9176675256810787,235.47,2.7694,553.35,652.110618,345.03917981635357,0.8485523540424854,232.86,5.0098,1101.94,1166.582028,382.9384603987863,0.9445885274687259,3120.57,1362.4423916052606,3405.0266365100674,0.9164597911041257,233.02333333333334,4.899766666666666,1.0499663839100484,43.478941174069504,3.1205700000000003,0.34174958333333333,3729.26007971667
2017-05-11 03:21:53,230.31,7.0607,1485.76,1626.149817,660.9693258609914,0.9136673536888514,235.1,2.7687,551.66,650.92137,345.49945632761415,0.8475063585637078,232.44,4.6459,1025.33,1079.892996,338.9207487154723,0.9494737013740201,3062.75,1345.3895309040777,3345.222048290112,0.9155595520379594,232.61666666666665,4.8251,1.0675646628931785,46.33271849288098,3.06275,0.2576383333333333,3729.5177180500036
2017-05-11 03:26:53,230.67,6.9807,1476.07,1610.2380689999998,643.4935850160812,0.9166781163711266,235.4,2.5159,477.36,592.24286,350.5410612481504,0.8060206922545256,232.8,2.8709,710.39,710.39,0,1,2663.8199999999997,994.0346462642316,2843.244954338907,0.9368943030866554,232.95666666666668,4.1225,1.0488359780788965,69.3317161916313,2.66382,0.2386070833333333,3729.7563251333368
2017-05-11 03:31:53,230.81,6.8086,1444.29,1571.492966,619.3678536116297,0.9190559749536925,235.53,2.5042,473.95,589.814226,351.0729535181813,0.8035581020387257,232.87,0.8759,293.95,293.95,0,1,2212.19,970.440807129811,2415.686228847356,0.9157604880893601,233.07000000000002,3.396233333333333,1.0554768953533185,100.475036069371,2.21219,0.20316708333333333,3729.9594922166702
2017-05-11 03:36:53,230.68,6.572,1381.67,1516.02896,623.964597279911,0.9113744106840809,235.39,2.7341,540.15,643.579799,349.9041799991541,0.8392898609298953,232.81,0,112.35,112.35,0,1,2034.17,973.8687772790652,2255.2755894256074,0.9019607224667738,232.96,3.1020333333333334,1.0430975274725183,111.8610373840814,2.03417,0.1769316666666667,3730.136423883337
2017-05-11 03:41:53,230.74,6.6351,1389.54,1530.9829740000002,642.7187993811021,0.9076129673536133,235.44,2.8051,561.11,660.432744,348.3202222773886,0.8496096008225783,232.9,0,112.16,112.16,0,1,2062.81,991.0390216584908,2288.5242927593795,0.901371248942599,233.02666666666667,3.1467333333333336,1.0356468501459033,110.85676150929005,2.06281,0.17070749999999996,3730.307131383337
2017-05-11 03:46:53,230.82,6.7124,1397.82,1549.3561679999998,668.284208192625,0.9021941041512671,235.55,2.8066,561.23,661.09463,349.38087657288423,0.8489404913181642,233.02,0.0143,115.11,115.11,0,1,2074.16,1017.6650847655092,2310.3640255056757,0.8977632862622256,233.13,3.177766666666667,1.0380474413417475,111.23010919618599,2.07416,0.17237374999999994,3730.479505133337
2017-05-11 03:51:53,230.68,9.8144,2011.04,2263.985792,1039.879697262076,0.888274125706174,235.37,6.3543,1364.93,1495.611591,611.4083138407192,0.9126233095635322,232.81,5.3514,1078.74,1245.859434,623.2862437811381,0.865860120781491,4454.71,2274.5742548839335,5001.812593958394,0.8906191338277587,232.95333333333335,7.1733666666666664,1.0374037718570202,36.817208098475376,4.45471,0.27203625,3730.751541383337
2017-05-11 03:56:53,230.87,6.6442,1398.08,1533.946454,631.1608648666154,0.9114268600147629,235.62,3.0447,629.27,717.3922140000001,344.4863651987142,0.8771631301813932,232.98,4.2283,1020.64,1020.64,0,1,3047.99,975.6472300653296,3200.3328823161737,0.9523978011293879,233.15666666666667,4.639066666666667,1.0565142179078466,43.222774696059524,3.04799,0.31261249999999996,3731.064153883337
2017-05-11 04:01:53,230.9,6.6333,1399.16,1531.62897,623.0879521730948,0.9135110574462431,235.55,2.7538,547.95,648.65759,347.141853663035,0.8447446055475895,232.94,8.0131,1874.97,1874.97,0,1,3822.08,970.2298058361298,3943.303361717535,0.9692584235607135,233.13000000000002,5.800066666666666,1.038047441341735,52.52123538809899,3.82208,0.28625291666666663,3731.350406800004
2017-05-11 04:06:53,231.09,6.6157,1401.33,1528.8221130000002,611.2047809840705,0.9166076210463603,235.83,2.4744,464.1,583.5377520000001,353.7336540523301,0.7953212939683121,233.11,3.4653,879.82,879.82,0,1,2745.25,964.9384350364005,2909.897549040257,0.9434180941887245,233.34333333333333,4.185133333333333,1.0656686142022536,58.07620625388281,2.74525,0.27363875,3731.6240455500038
2017-05-11 04:11:53,230.55,6.5867,1386.13,1518.563685,620.2251917656837,0.9127901672428048,235.21,2.6445,513.75,622.012845,350.6578344269439,0.825947573478165,232.62,0.4754,211.73,211.73,0,1,2111.61,970.8830261926275,2324.115023540994,0.908565186581332,232.79333333333332,3.235533333333334,1.038116784558558,103.57385696330329,2.11161,0.20236916666666666,3731.8264147166706
2017-05-11 04:16:53,229.1,6.669,1378.02,1527.8679,659.8796855870091,0.9019235236239992,233.8,2.7792,551.26,649.77696,343.98039209647067,0.8483834206740725,231.2,1.8822,511.99,511.99,0,1,2441.27,1003.8600776834799,2639.608733973026,0.9248605554981267,231.36666666666665,3.7768,1.0517216539403684,76.57805549671679,2.44127,0.18970333333333333,3732.016118050004
2017-05-11 04:21:53,229.36,6.9222,1454.77,1587.6757920000002,635.8920251134058,0.9162890858009629,233.98,2.7801,550.62,650.487798,346.3408594822286,0.8464724498952093,231.52,2.5083,654.15,654.15,0,1,2659.54,982.2328845956345,2835.1251209040247,0.9380679464164049,231.62,4.070200000000001,1.0189102840859965,70.07026681735539,2.65954,0.21253374999999997,3732.228651800004
2017-05-11 04:26:53,229.17,6.6807,1413.95,1531.016019,587.1587927763732,0.9235370384455789,233.91,2.7742,549.99,648.913122,344.38240344678894,0.8475556763359764,231.27,3.58,857.45,857.45,0,1,2821.3900000000003,931.5411962231622,2971.196818179651,0.9495803114546171,231.45000000000002,4.344966666666667,1.0628645495787337,53.757220999010336,2.8213900000000005,0.2283720833333333,3732.4570238833376
2017-05-11 04:31:53,229.23,7.9106,1681.78,1813.346838,678.1170890669234,0.9274452988016847,233.87,4.1214,850.53,963.8718180000001,453.48384826212435,0.8824098641713788,231.32,6.4416,1399.09,1490.070912,512.6972739234251,0.9389418911091394,3931.3999999999996,1644.2982112524728,4261.410865843386,0.9225583084493137,231.47333333333336,6.157866666666667,1.035396445954889,33.07097696171834,3.9313999999999996,0.28136625,3732.7383901333374
2017-05-11 04:36:53,229.36,8.9021,1907.35,2041.7856560000002,728.6320350817357,0.9341578017237279,234.15,4.5266,932.97,1059.9033900000002,502.95345235269286,0.8802406038157873,231.45,7.5575,1635.09,1749.1833749999998,621.3881003659392,0.9347733481631108,4475.41,1852.9735878003678,4843.842047918756,0.9239380549006424,231.65333333333334,6.9954,1.0777598710717178,35.29176315864711,4.47541,0.35028375,3733.0886738833374
2017-05-11 04:41:53,229.46,7.0208,1511.18,1610.992768,558.2407241936955,0.9380426964151337,234.14,2.526,479.02,591.4376399999999,346.8981429883554,0.8099247792210182,231.54,4.977,1093.07,1152.37458,364.91800137863345,0.948537063356604,3083.27,1270.0568685606845,3334.6061749895102,0.9246279285168357,231.71333333333334,4.841266666666667,1.0472710533129936,47.823572343326134,3.08327,0.31494500000000003,3733.4036188833375
2017-05-11 04:46:53,229.14,7.0239,1502.24,1609.456446,577.6028341091745,0.9333834436672914,233.91,2.8616,575.13,669.356856,342.438437933309,0.8592277719196171,231.29,3.5937,769.91,831.186873,313.22549345083337,0.9262778624272138,2847.2799999999997,1233.266765493317,3102.8938611029457,0.9176208170355894,231.44666666666663,4.4930666666666665,1.064320073739105,56.32752685619325,2.8472799999999996,0.24710624999999997,3733.6507251333373
2017-05-11 04:51:53,229.17,6.6196,1378.44,1517.013732,633.4302088443266,0.9086536073623361,233.93,3.0732,631.68,718.913676,343.2451764261707,0.8786590394477347,231.33,0.7266,236.63,236.63,0,1,2246.75,976.6753852704973,2449.8531324741234,0.9170957924857283,231.4766666666667,3.473133333333333,1.0598620451305325,90.59446801159376,2.24675,0.21225125,3733.8629763833374
2017-05-11 04:56:53,229.3,6.3263,1314.76,1450.62059,612.9488058002465,0.9063431258755261,234.13,2.9684,602.82,694.991492,345.8630098064637,0.8673775246733525,231.51,0,114.66,114.66,0,1,2032.24,958.8118156067103,2247.0690944755206,0.9043958661512974,231.64666666666668,3.098233333333333,1.0720349958269721,104.19056021173358,2.03224,0.17829124999999996,3734.041267633337
2017-05-11 05:01:53,229.53,6.7123,1407.17,1540.674219,627.3353490687894,0.9133468858285608,234.34,2.7954,555.85,655.074036,346.63059608368275,0.8485300430988232,231.82,0,111.39,111.39,0,1,2074.41,973.9659451524722,2291.677662852424,0.9051927474905028,231.89666666666668,3.169233333333333,1.0536302088573912,111.79570243066148,2.07441,0.17111041666666663,3734.2123780500037
2017-05-11 05:06:53,229.4,6.6232,1393.6,1519.3620799999999,605.260415145354,0.9172270509739193,234.27,2.7913,555.14,653.917851,345.5837615636161,0.8489445564929224,231.66,0.0016,111.61,111.61,0,1,2060.35,950.8441767089702,2269.173146959341,0.9079739035167232,231.77666666666667,3.1387,1.0757482058878545,111.01730015611557,2.06035,0.17228166666666667,3734.3846597166703
2017-05-11 05:11:53,229.17,6.7486,1408.29,1546.576662,639.2328584663511,0.9105853169792627,233.97,2.6897,525.35,629.309109,346.4640416700901,0.8348043790988571,231.37,0.6696,248.57,248.57,0,1,2182.21,985.6969001364412,2394.501798503937,0.9113419757560528,231.50333333333333,3.3693000000000004,1.0654994168550498,100.29679755438812,2.18221,0.17677333333333328,3734.5614330500034
2017-05-11 05:16:53,228.91,8.9422,1837.75,2046.9590019999998,901.5076779311618,0.8977952163206052,233.72,4.7258,968.7,1104.513976,530.6330494601032,0.8770373404491897,231.03,6.049,1340.81,1397.5004700000002,394.00013648502903,0.9594343821580251,4147.26,1826.1408638762941,4531.507029931528,0.9152054653355941,231.22,6.572333333333333,1.0812213476342878,36.05822386772836,4.14726,0.2637279166666667,3734.82516096667
2017-05-11 05:21:53,228.95,7.7219,1603.93,1767.929005,743.6272734510818,0.9072366568249159,233.73,3.5032,693.37,818.8029359999999,435.5184164903018,0.8468093719683487,231.01,8.737,1965.48,2018.33437,458.87035066922436,0.9738128771993314,4262.780000000001,1638.016040610608,4566.660692201432,0.9334566956725352,231.23,6.6540333333333335,1.0811745880724821,47.35223248055064,4.26278,0.35041833333333333,3735.1755793000034
2017-05-11 05:26:53,228.88,6.715,1412.81,1536.9292,605.0779038377128,0.9192420835000076,233.72,2.7445,541.91,641.44454,343.1976832611368,0.8448275200845891,230.9,5.657,1345.31,1345.31,0,1,3300.0299999999997,948.2755870988497,3433.573151978514,0.9611066530207567,231.16666666666666,5.038833333333334,1.104542177361215,45.53302682499256,3.3000299999999996,0.3151170833333333,3735.490696383337
2017-05-11 05:31:53,229.05,6.6909,1408.63,1532.550645,603.7159949760447,0.9191409136107213,233.97,2.7938,554.89,653.665386,345.5076334243993,0.8488899854336175,231.3,0.1758,147.52,147.52,0,1,2111.04,949.223628400444,2314.6307218028765,0.9120418130265294,231.43999999999997,3.220166666666667,1.0931558935361347,107.78117074685574,2.11104,0.22546124999999997,3735.716157633337
2017-05-11 05:36:53,229.12,6.6499,1399.67,1523.625088,601.9612112777764,0.9186446265710217,234.04,2.8749,578.35,672.841596,343.8416653167954,0.8595633852577688,231.24,1.906,514.02,514.02,0,1,2492.04,945.8028765945719,2665.4842792585678,0.9349295433448165,231.46666666666667,3.8102666666666667,1.1117511520737284,74.52584246072014,2.49204,0.191795,3735.907952633337
2017-05-11 05:41:53,229.43,6.8089,1426.65,1562.1659270000002,636.4213706183743,0.9132512592562774,234.36,3.0631,631.96,717.868116,340.53074805278516,0.8803288318769684,231.55,2.5847,665.96,665.96,0,1,2724.57,976.9521186711595,2894.4286356854727,0.9413153139824275,231.78,4.152233333333333,1.1131245146259439,63.98163237454544,2.7245700000000004,0.21735875,3736.1253113833372
2017-05-11 05:46:53,229.32,6.7319,1404.61,1543.7593080000001,640.5181878265748,0.9098633399138668,234.36,2.9574,602.45,693.096264,342.6899891604038,0.869215477404449,231.46,3.2659,820.47,820.47,0,1,2827.5299999999997,983.2081769869786,2993.5972040663814,0.9445258687973109,231.71333333333334,4.3184,1.1422159564979752,55.88875509447946,2.82753,0.2313375,3736.356648883337
2017-05-11 05:51:53,228.91,6.8087,1414.23,1558.579517,655.0752765232046,0.9073839252822672,233.92,2.5882,497.8,605.431744,344.59070887486433,0.8222231571656738,231.06,4.1633,989.11,989.11,0,1,2901.14,999.6659853980689,3068.5412465798618,0.9454459845483765,231.29666666666665,4.520066666666667,1.1341855337301308,50.632734030471525,2.90114,0.23869458333333332,3736.5953434666703
2017-05-11 05:56:53,228.43,7.8221,1626.86,1786.802303,738.9106917659968,0.9104868497586663,233.52,3.1984,626.73,746.890368,406.2692812792709,0.8391191356212536,230.57,5.8495,1271.82,1348.7192149999998,448.9069040571954,0.9429835252995933,3525.41,1594.086877102463,3869.0604337293935,0.9111798743866741,230.84,5.623333333333334,1.1609773002945794,43.12270302311797,3.52541,0.2677729166666666,3736.863116383337
2017-05-11 06:01:53,228.46,9.3963,1934.69,2146.678698,930.1634460389079,0.9012480544025969,233.57,5.1975,1090.5,1213.980075,533.4391928767565,0.8982849244869197,230.61,7.4014,1578.47,1706.8368540000001,649.40319160951,0.9247925461070458,4603.66,2113.005830525174,5065.419926860297,0.9088407410387178,230.88,7.331733333333333,1.1651074151074141,29.109532989015786,4.60366,0.33871125,3737.201827633337
2017-05-11 06:06:53,228.2,6.9586,1452.74,1587.9525199999998,641.2017608946107,0.9148510309363659,233.42,2.768,549.13,646.10656,340.4554742914755,0.8499062445674597,230.37,3.3569,720.4,773.329053,281.1790607671149,0.9315568802249564,2722.27,1262.8362959532012,3000.9181033938266,0.9071457154799741,230.66333333333333,4.361166666666667,1.1951039754909727,59.55822218825237,2.72227,0.30524708333333334,3737.50707471667
2017-05-11 06:11:53,228.16,6.6631,1399.27,1520.252896,594.3166957913825,0.9204192300384212,233.37,2.7795,552.2,648.651915,340.3299381969903,0.8513040464853943,230.32,1.5645,307.47,360.33564,187.89351386945106,0.8532877846887419,2258.94,1122.5401478578237,2522.480189645236,0.8955233857823477,230.61666666666665,3.6690333333333336,1.193900411939015,81.60369216233157,2.25894,0.20755041666666665,3737.714625133337
2017-05-11 06:16:53,227.95,6.6066,1384.99,1505.9744699999999,591.406631846296,0.9196636646835057,233.03,1.813,350.28,422.48339,236.21205817208423,0.8290976835799391,229.99,0.2654,137.5,137.5,0,1,1872.77,827.6186900183802,2047.4911889841528,0.9146657187468341,230.32333333333335,2.895,1.1751595583020893,128.20725388601036,1.87277,0.17215458333333333,3737.8867797166704
2017-05-11 06:21:53,228.14,6.5961,1382.26,1504.8342539999999,594.8810170208293,0.9185463424465616,233.23,1.6255,308.96,379.115365,219.7093042615247,0.8149498240463031,230.29,0,116.33,116.33,0,1,1807.55,814.590321282354,1982.62310942521,0.9116962227500888,230.5533333333333,2.7405333333333335,1.160975045542612,140.68672764425415,1.80755,0.15334666666666663,3738.040126383337
2017-05-11 06:26:53,228.15,6.7337,1415.41,1536.293655,597.3380335231122,0.9213147469518125,233.33,1.6247,309.13,379.091251,219.4283930687754,0.815450103859031,230.44,0.0184,118.68,118.68,0,1,1843.22,816.7664265918877,2016.0772217372235,0.9142606146860411,230.64000000000001,2.7922666666666665,1.1663198057578898,141.1553337790087,1.84322,0.15211541666666667,3738.1922418000036
2017-05-11 06:31:53,228.61,6.6318,1397.96,1516.095798,586.7318869068367,0.9220789358061396,233.75,1.6911,343.19,395.294625,196.15928337422787,0.8681878737916054,230.79,1.3425,401.69,401.69,0,1,2142.84,782.8911702810647,2281.3771827788705,0.9392747574471124,231.04999999999998,3.2218,1.1685782298203928,105.84145508721834,2.14284,0.16608583333333335,3738.358327633337
2017-05-11 06:36:53,228.69,6.6017,1386.84,1509.742773,596.655725712684,0.9185935675944448,233.77,1.9315,424.51,451.52675500000004,153.843005628563,0.9401657715720522,230.95,4.5513,1102.57,1102.57,0,1,2913.92,750.498731341247,3009.01613690336,0.9683962688876686,231.13666666666668,4.3615,1.1392970969556218,55.71477702625245,2.91392,0.21069833333333335,3738.5690259666703
2017-05-11 06:41:53,229.87,8.9966,1868.41,2068.0484420000003,886.4922054697536,0.9034652970667695,234.45,4.3684,938.4,1024.17138,410.2833845174631,0.9162529029077146,232.16,11.0982,2525.87,2576.558112,508.5591879152372,0.9803272001652411,5332.68,1805.3347779024539,5629.983094353313,0.9471928974970638,232.16,8.1544,0.9863886974500311,46.42892180908467,5.33268,0.34360833333333335,3738.9126343000034
2017-05-11 06:46:53,230.3,7.5958,1598.19,1749.31274,711.2550781725973,0.9136102215776465,234.63,2.7304,587.14,640.633752,256.27763187917407,0.9164986986199254,232.64,3.7115,891.29,891.29,0,1,3076.62,967.5327100517713,3225.16823893268,0.9539409333319492,232.5233333333333,4.679233333333333,0.9561764410740001,62.330011326641824,3.0766199999999997,0.35038749999999996,3739.2630218000036
2017-05-11 06:51:53,230.64,6.6248,1402.6,1527.9438719999998,606.0740185673297,0.9179656567908275,234.95,1.6572,357.41,389.35913999999997,154.46239607600145,0.9179442917405254,233,0.715,272.58,272.58,0,1,2032.59,760.5364146433312,2170.216059773435,0.9365841667452213,232.86333333333332,2.999,0.9547803432628563,120.90030010003332,2.03259,0.21288374999999998,3739.4759055500035
2017-05-11 06:56:53,231.61,6.7128,1425.41,1554.751608,620.8533598834638,0.9168088282819773,235.82,1.3831,255.93,326.162642,202.19274006853007,0.7846698764477141,233.89,2.1612,589.31,589.31,0,1,2270.65,823.0460999519938,2415.2135112958827,0.9401446246388722,233.7733333333333,3.4190333333333336,0.9253978212513397,96.3361963907927,2.2706500000000003,0.17930166666666664,3739.65520721667
2017-05-11 07:01:53,230.72,6.6722,1421.71,1539.4099840000001,590.359021900132,0.9235421458719082,234.85,1.5057,304.58,353.613645,179.6486390991762,0.861335540374863,232.96,9.558,2230.74,2230.74,0,1,3957.0299999999997,770.0076609993082,4031.252686063927,0.9815881831668564,232.84333333333333,5.911966666666667,0.9119150215452457,74.53131783557643,3.9570299999999996,0.25948666666666664,3739.914693883337
2017-05-11 07:06:53,227.68,6.6794,1399.55,1520.7657920000001,594.9692358579457,0.9202929256841147,231.7,1.4414,279.43,333.97238,182.91097753515064,0.8366859558865317,229.97,13.8353,3157.03,3181.703941,395.4763548872807,0.9922450543930103,4836.01,1173.3565682803771,4976.319760267291,0.9718045127671309,229.78333333333333,7.3187,0.9153550446072349,89.04040335032178,4.83601,0.3663766666666667,3740.2810705500037
2017-05-11 07:11:53,228.36,6.9637,1469.33,1590.230532,608.196099958725,0.9239729526209348,232.37,1.44,293.88,334.6128,160.00084850975009,0.8782688528352771,230.62,13.7807,3151.26,3178.105034,412.2038567700931,0.9915531319094849,4914.47,1180.4008052385682,5054.241925542135,0.9723456202530032,230.45000000000002,7.3948,0.9069212410501207,86.35662898252826,4.914470000000001,0.40626999999999996,3740.6873405500037
2017-05-11 07:16:53,230.2,7.0457,1513.21,1621.92014,583.7982840310679,0.9329744188268111,233.96,1.4479,299.88,338.750684,157.55637565794612,0.8852528250540743,232.31,13.8335,3181.26,3213.660385,455.1899411436366,0.9899179187846883,4994.35,1196.5446008326505,5135.684073644111,0.9724799906658151,232.15666666666667,7.4423666666666675,0.842821657788567,85.87501287672828,4.994350000000001,0.4128675,3741.100208050004
2017-05-11 07:21:53,229.97,7.1208,1513.98,1637.570376,624.100389322728,0.9245282048262945,233.75,1.6396,338.69,383.25649999999996,179.37287613307083,0.8837162579108249,232.13,13.7677,3152.62,3195.896201,524.1561438791235,0.986458821476599,5005.29,1327.6294093349225,5178.371156322323,0.9665761392728663,231.95000000000002,7.509366666666668,0.8536322483293892,83.34036159285512,5.00529,0.41665166666666664,3741.5168597166703
2017-05-11 07:26:53,229.43,9.936,2050.11,2279.61648,996.8451654031284,0.8993223281137185,233.3,4.998,1049.54,1166.0334,508.03511523866155,0.900094285463864,231.61,15.7914,3531.67,3657.446154,950.9045065143993,0.9656109348698289,6631.32,2455.784787156189,7071.441427546986,0.9377607193587885,231.4466666666667,10.2418,0.8713310481896533,54.18578765451385,6.63132,0.48485875,3742.0017184666704
2017-05-11 07:31:53,229.15,6.648,1399.35,1523.3892,602.1081565438561,0.9185768154323267,232.93,1.7818,381.12,415.03467400000005,164.3208027678976,0.9182847214351059,231.31,10.4759,2384.15,2423.180429,433.1652906092819,0.9838928919477502,4164.62,1199.5942499210355,4333.945789790593,0.960930339694264,231.13000000000002,6.3019,0.8566607536884083,71.7259874006252,4.16462,0.44983083333333324,3742.4515493000035
2017-05-11 07:36:53,228.82,6.7152,1409.85,1536.572064,611.0455673394745,0.9175293714047374,232.47,1.7582,373.61,408.728754,165.75512736079236,0.9140780929740999,231.02,10.122,2302.51,2338.3844400000003,408.031235488307,0.9846584507721066,4085.9700000000003,1184.8319301885738,4254.289311235707,0.9604353867539825,230.76999999999998,6.198466666666666,0.8449971833427173,71.63492046420082,4.0859700000000005,0.34377458333333333,3742.795323883337
2017-05-11 07:41:53,228.84,6.6489,1409.66,1521.534276,572.6475682676423,0.9264727204870408,232.48,1.5416,318.43,358.391168,164.45839717206357,0.8884984576405633,230.96,9.72,2215.9,2244.9312000000004,359.8656453920565,0.9870681114859999,3943.9900000000002,1096.9716108317623,4093.702949051242,0.9634284776119529,230.76,5.970166666666667,0.8320332813312478,74.17827531336367,3.9439900000000003,0.33458166666666667,3743.1299055500035
2017-05-11 07:46:53,228.8,6.6196,1403.12,1514.56448,570.2278752197848,0.9264181344065324,232.42,1.4524,286.73,337.566808,178.14953540020485,0.8494022315132358,230.92,9.736,2219.13,2248.2371200000002,360.59976545457516,0.9870533584998364,3908.98,1108.9771760745648,4063.2443954867294,0.9620341824237598,230.71333333333334,5.936,0.8293119889039762,75.53234501347708,3.90898,0.3272070833333333,3743.4571126333367
2017-05-11 07:51:53,229.08,6.9927,1484.72,1601.8877160000002,601.3740734947734,0.9268564738778482,232.69,1.3647,276.79,317.552043,155.6489508910158,0.8716366532713505,231.14,11.4802,2619.91,2653.5334279999997,421.0834185923616,0.9873288093358061,4381.42,1178.1064429781509,4537.044854019699,0.9656990708650764,230.97,6.612533333333334,0.8182880893622488,79.36191878049765,4.38142,0.3454333333333333,3743.80254596667
2017-05-11 07:56:53,228.57,7.5192,1605.97,1718.6635439999998,612.0986330442497,0.9344295488238972,232.23,1.3063,265.76,303.362049,146.28791875434695,0.8760489351784408,230.64,14.8207,3388.11,3418.246248,452.89959137326997,0.9911837106476362,5259.84,1211.2861431718666,5397.511551283626,0.9744935142842102,230.48,7.882066666666667,0.8287053106560207,88.03063494345815,5.2598400000000005,0.4017191666666667,3744.204265133337
2017-05-11 08:01:53,228.41,6.2038,1296.79,1417.009958,571.1855363812726,0.915159412027223,231.89,1.2767,265.54,296.05396299999995,130.90629246909916,0.8969310773928064,230.42,18.275,4185.4,4210.925499999999,462.9475202981945,0.9939382684400377,5747.73,1165.0393491485663,5864.61565986762,0.9800693401500314,230.23999999999998,8.585166666666666,0.7948227936066645,112.86715458834036,5.74773,0.45864874999999994,3744.662913883337
2017-05-11 08:06:53,227.94,7.8422,1632.77,1787.551068,727.599441868904,0.9134116665135745,231.39,2.4752,491.61,572.736528,293.84815535492953,0.8583527956854884,230.12,10.8429,2436.75,2495.168148,536.7620741946571,0.9765874904876349,4561.13,1558.2096714184906,4819.9506488139605,0.9463022201528872,229.8166666666667,7.053433333333333,0.8165929363985903,64.90786992622978,4.56113,0.42953583333333334,3745.09244971667
2017-05-11 08:11:53,227.63,8.752,1809.49,1992.2177600000002,833.4731808279249,0.9082792234519583,231.05,2.6608,639.53,639.53,0,1,229.73,13.1438,2936.3,3019.525174,704.0416084435121,0.9724376618162947,5385.32,1537.5147892714372,5600.502051568983,0.9615780782530559,229.47,8.185533333333334,0.8018477360875074,67.49387130140167,5.38532,0.41443541666666667,3745.5068851333367
2017-05-11 08:16:53,229.43,7.0693,1504.84,1621.909499,605.0181793520187,0.9278199560011331,232.74,0.4801,227.75,227.75,0,1,231.46,11.9392,2730.17,2763.447232,427.5656384094274,0.9879580722169549,4462.76,1032.583817761446,4580.661104939199,0.9742611159747074,231.21,6.496199999999999,0.7698628952034952,92.60952556879406,4.46276,0.4103366666666666,3745.9172218000035
2017-05-11 08:21:53,229.03,6.511,1369.5,1491.21433,590.0762052458554,0.9183790501798624,232.39,1.5473,319.86,359.57704699999994,164.27182694923727,0.8895450993566897,230.83,12.5993,2877.6,2908.2964190000002,421.4336255784824,0.9894452233962606,4566.96,1175.781657773575,4715.886570768722,0.9684202390083259,230.75,6.885866666666666,0.7453954496208013,82.97333668964451,4.56696,0.37623833333333334,3746.293460133337
2017-05-11 08:26:53,228.41,6.558,1382.57,1497.9127799999999,576.4051453511914,0.922997666125794,231.59,1.6358,346.29,378.834922,153.62009642864464,0.9140920751756884,230.13,13.2468,3019.73,3048.486084,417.72973492636913,0.990567093564597,4748.59,1147.754976706205,4885.32992485194,0.972010094107189,230.04333333333332,7.146866666666667,0.7100111573181832,85.35115621764317,4.74859,0.38814791666666665,3746.6816080500034
2017-05-11 08:31:53,227.44,7.1321,1517.46,1622.124824,573.2399960200183,0.9354767139671121,230.75,1.597,315.86,368.50775,189.81681224291617,0.8571325840501319,229.3,13.5609,3081.62,3109.5143700000003,415.56923952152704,0.9910293484188013,4914.9400000000005,1178.6260477844617,5054.284772756282,0.9724303676936882,229.16333333333333,7.43,0.7520109383409196,82.51547779273217,4.9149400000000005,0.4026470833333334,3747.0842551333367
2017-05-11 08:36:53,228.06,6.9975,1490.94,1595.8498499999998,569.0647240385068,0.9342608266059619,231.3,1.3586,266.36,314.24418000000003,166.73858300906969,0.847621107891322,229.83,13.2433,3014.56,3043.707639,420.21922624620083,0.9904236403567405,4771.860000000001,1156.0225332937773,4909.89164412851,0.9718870284452052,229.73000000000002,7.1998,0.7269403212466877,83.93983166199061,4.77186,0.40361666666666673,3747.487871800003
2017-05-11 08:41:53,228.34,7.1699,1513.08,1637.174966,625.2445784627814,0.9242017691589842,231.44,1.3196,261,305.408224,158.5975513267282,0.8545938828418713,230.07,12.1121,2753.63,2786.630847,427.59010810814715,0.9881574385658124,4527.71,1211.4322378976567,4686.974067681378,0.9660198530263759,229.94999999999996,6.8671999999999995,0.7001522070015034,80.78401677539608,4.52771,0.3874820833333333,3747.8753538833366
2017-05-11 08:46:53,229.99,6.8038,1429.28,1564.8059620000001,637.005792996222,0.913391202940726,232.89,0.2652,202.74,202.74,0,1,231.47,10.6699,2427.94,2469.761753,452.5820069132594,0.9830664828503398,4059.96,1089.5877999094814,4203.626621776913,0.9658231725356748,231.45000000000002,5.912966666666667,0.6308057895873873,95.51494173821375,4.05996,0.3578195833333333,3748.23317346667
2017-05-11 08:51:53,228.73,9.8776,2029.88,2259.3034479999997,991.9875280187177,0.8984539025941417,231.46,4.2001,880.51,972.1551460000001,412.05311283168516,0.9057299173109555,230.09,13.8422,3056.7,3184.951798,894.7083690138558,0.9597319500783226,5967.09,2298.749009864259,6394.560976208759,0.933150848385185,230.09333333333333,9.306633333333332,0.5939618705452893,54.86982403232103,5.96709,0.41779374999999996,3748.65096721667
2017-05-11 08:56:53,228.66,6.9456,1463.01,1588.1808959999998,617.9970051054958,0.9211859956789206,231.33,1.3676,259.96,316.366908,180.30202127952,0.8217041461239049,230.06,10.3756,2345.61,2387.0105360000002,442.6432275264221,0.9826559056294002,4068.58,1240.9422539114378,4253.61974016752,0.9564982881708574,230.01666666666665,6.2296000000000005,0.5898123324396732,78.04674457429049,4.06858,0.41815291666666665,3749.0691201333366
2017-05-11 09:01:53,230.72,6.9084,1470.63,1593.906048,614.6412717601854,0.9226578955800537,233.43,3.7132,788.46,866.772276,360.0347300500609,0.9096506912272307,231.96,10.2162,2329.4,2369.749752,435.4417608636797,0.9829729903058557,4588.49,1410.117762673926,4800.278386167673,0.9558799783825132,232.03666666666666,6.9459333333333335,0.6004798092255584,47.08174567372756,4.58849,0.36071124999999993,3749.4298313833365
2017-05-11 09:06:53,231.06,7.4011,1581.49,1710.098166,650.6343959986773,0.9247948635014208,233.69,3.2912,634.75,769.1205279999999,434.32571198467934,0.8252932757504037,231.95,13.7082,3138.17,3179.61699,511.7159897801306,0.9869647853403878,5354.41,1596.6760977634872,5587.403780761619,0.9583001712595292,232.23333333333335,8.1335,0.6272427156595303,68.53998893465298,5.35441,0.4142875,3749.8441188833363
2017-05-11 09:11:53,230,6.9025,1455.33,1587.575,634.35713263508,0.9166999984252712,232.52,4.9527,965.02,1151.6018040000001,628.4290847629943,0.8379806254627923,231.03,14.5757,3336.78,3367.4239709999997,453.2586811804125,0.9908998773947376,5757.13,1716.044898578487,6007.441712645846,0.9583330601245899,231.1833333333333,8.8103,0.5781847018960572,65.43931534680998,5.75713,0.4629808333333334,3750.3070997166697
2017-05-11 09:16:53,229.18,7.3757,1551.58,1690.362926,670.7654770449071,0.917897556870577,231.7,1.5697,320.58,363.69949,171.77247342417857,0.8814419838752041,230.18,17.9961,4114.58,4142.342298,478.78088662760507,0.993297922768622,5986.74,1321.3188370966907,6130.818811289936,0.9764992547121741,230.35333333333332,8.9805,0.5846091511590878,100.39084683480874,5.98674,0.48932791666666664,3750.7964276333364
2017-05-11 09:21:53,228.76,9.0501,1967.17,2070.3008760000002,645.2812629128238,0.9501855613377038,231.24,1.7019,345.73,393.54735600000004,188.016724028983,0.8784965639560794,229.89,12.2642,2792.15,2819.416938,391.1652435752624,0.9903288734516357,5105.05,1224.4632305170692,5249.842445768092,0.9724196588252264,229.96333333333334,7.672066666666667,0.5551609676905032,77.81692894569912,5.10505,0.4621579166666667,3751.258585550003
2017-05-11 09:26:53,228.5,8.3953,1802.94,1918.3260500000001,655.2726077813745,0.9398506578170066,230.92,2.124,449.42,490.47408,196.43443372241643,0.9162971466300524,229.74,10.5506,2396.2,2423.894844,365.36526212789425,0.9885742386603302,4648.5599999999995,1217.0723036316851,4805.244537572186,0.9673930147889309,229.72,7.0233,0.5310813163851641,69.75780615949768,4.64856,0.40640041666666665,3751.6649859666695
2017-05-11 09:31:53,227.83,7.01,1454.18,1597.0883000000001,660.3420065366811,0.9105194747215918,230.09,2.2697,493.96,522.235273,169.50869819978143,0.9458572132870848,229.12,12.1568,2754.86,2785.366016,411.1085300595349,0.9890477532127685,4703,1240.9592347959974,4863.968423255384,0.9669059481377863,229.01333333333332,7.145500000000001,0.5167093619003152,70.13225106710516,4.703,0.38964833333333326,3752.054634300003
2017-05-11 09:36:53,227.13,10.0632,2063.64,2285.654616,982.6530283076053,0.9028660697701844,229.41,5.4401,1154.31,1248.013341,474.4530779897866,0.9249179973309275,228.35,16.4926,3685.58,3766.0852099999997,774.530743470356,0.9786236355496588,6903.53,2231.6368497677477,7255.269084613011,0.9515194983796011,228.29666666666665,10.6653,0.5110309684766856,54.63793798580442,6.90353,0.4836054166666666,3752.5382397166695
2017-05-11 09:41:53,226.91,6.9935,1447.44,1586.8950849999999,650.5024651737738,0.9121207908965199,228.99,2.6859,561.01,615.044241,252.08569631628484,0.9121457654620978,228.1,13.6127,3060.05,3105.05687,526.756265681002,0.9855052992958548,5068.5,1429.3444271710605,5266.1862615639575,0.9624612097360096,228,7.764033333333334,0.478070175438598,75.33026219190197,5.0685,0.49883458333333325,3753.037074300003
2017-05-11 09:46:53,228.11,10.4742,2168.91,2389.269762,1002.2172456645999,0.9077710832386117,230.2,4.9718,973.74,1144.50836,601.4397713070609,0.8507932611344141,229.31,16.2374,3603.72,3723.3981940000003,936.4273985112063,0.9678578041443825,6746.369999999999,2540.0844154828674,7208.712576783661,0.9358633636923354,229.20666666666668,10.561133333333332,0.4784619411884459,53.74675697683963,6.746369999999999,0.4922862499999999,3753.529360550003
2017-05-11 09:51:53,228.41,21.3199,4465.41,4869.6783590000005,1942.6478970757764,0.9169825337123461,230.69,8.3724,1676.03,1931.4289560000002,959.8652255266105,0.8677668390511588,229.75,20.3724,4469.14,4680.5589,1390.8340220059351,0.9548304156582669,10610.58,4293.347144608322,11446.276147311684,0.9269896919699986,229.61666666666667,16.688233333333333,0.5255135370545159,49.83051930801542,10.61058,0.7232062499999998,3754.252566800003
2017-05-11 09:56:53,228.24,23.2643,5036.87,5309.843832,1680.5898141213518,0.948590986733939,230.73,3.9488,797.69,911.1066239999999,440.23396529195367,0.8755177264521788,229.83,15.9486,3568.5,3665.4667380000005,837.5286009351346,0.9735458687989872,9403.06,2958.3523803484404,9857.453330851395,0.9539035777700051,229.60000000000002,14.387233333333333,0.5923344947735251,72.55344437313637,9.40306,0.8339016666666665,3755.08646846667
2017-05-11 10:01:53,228.25,23.5344,5103.36,5371.7268,1676.6530721166641,0.9500408695393815,230.66,4.0404,804.46,931.958664,470.5221140442443,0.8631927907051465,229.83,14.1703,3137.83,3256.760049,872.0716185397175,0.9634820965589658,9045.65,3019.246804700626,9536.227513550362,0.9485564377681548,229.58,13.915033333333334,0.5793187559892031,70.9637777846981,9.04565,0.7686962499999999,3755.85516471667
