DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-11 10:06:53,229.13,23.4278,5098.77,5368.011814,1678.7183570639743,0.949843289596009,231.5,3.9539,765.98,915.32785,501.0985058704751,0.8368367683775819,230.64,11.6702,2552.93,2691.6149279999995,852.8419171994557,0.9484751973407097,8417.68,3032.658780133905,8947.309978933516,0.9408056745345214,230.42333333333332,13.0173,0.5612857494177336,79.974341837401,8.41768,0.7276387500000001,3756.58280346667
2017-05-11 10:11:53,229.05,23.2979,5063.45,5336.383995,1684.7754270501932,0.9488541313264319,231.42,4.2318,842.06,979.3231559999999,500.00880020035675,0.8598387517347746,230.42,11.8981,2598.86,2741.5602019999997,872.9713864670927,0.9479492728644449,8504.37,3057.7556137176425,9037.376748267263,0.9410219621120194,230.29666666666665,13.1426,0.5413307472969537,77.27009876280188,8.504370000000002,0.7050854166666667,3757.287888883337
2017-05-11 10:16:53,228.7,26.7168,5843.91,6110.132159999999,1783.9369172048248,0.9564293941556905,231.17,4.7247,953.25,1092.208899,533.1366771802444,0.8727725995208175,230.11,16.113,3565.55,3707.76243,1017.0326616286738,0.9616446758159746,10362.71,3334.106256013743,10885.863450847157,0.9519419425744823,229.99333333333334,15.8515,0.5623351401489973,70.19398795066712,10.36271,0.7861283333333333,3758.07401721667
2017-05-11 10:21:53,228.38,36.5123,8055.67,8338.679074000001,2154.007787884139,0.966060682814569,230.81,6.839,1406.06,1578.5095900000001,717.4174531763001,0.8907516361683934,229.7,29.6436,6697.19,6809.1349199999995,1229.6196414596689,0.9835595973181275,16158.919999999998,4101.044882520107,16671.210654743834,0.9692709386646696,229.63,24.331633333333333,0.5443539607194182,71.89255687726128,16.15892,1.1050679166666666,3759.1790851333367
2017-05-11 10:26:53,228.22,37.8552,8412.11,8639.313744000001,1968.285374422954,0.9737011815136598,230.65,3.6498,726.47,841.82637,425.33866074855797,0.8629689279037435,229.6,25.3805,5755.66,5827.3628,911.3370217564087,0.9876954975241974,14894.24,3304.9610569279207,15256.511815136844,0.9762546105212979,229.49,22.29516666666667,0.5534010196522768,83.62963572074665,14.89424,1.2938816666666664,3760.472966800003
2017-05-11 10:31:53,227.56,55.3854,12288.79,12603.501623999999,2798.9093450968694,0.975029826361849,230.31,5.103,1043.71,1175.2719299999999,540.3087500179176,0.8880583066422765,229.28,14.7931,3234.03,3391.7619680000003,1022.300937430478,0.9534955667620129,16566.53,4361.519032545265,17131.046801411598,0.9670471508276375,229.04999999999998,25.093833333333333,0.6505129884304653,120.71318982751407,16.56653,1.3108654166666664,3761.78383221667
2017-05-11 10:36:53,227.56,56.1125,12464.67,12768.9605,2770.9843091688954,0.976169516696367,230.45,3.8378,760.79,884.42101,450.9978922671592,0.8602124908814637,229.22,18.1653,4042.79,4163.850066,996.7428896301215,0.9709259305495848,17268.25,4218.725091066176,17776.110357907077,0.9714301752362168,229.07666666666668,26.038533333333334,0.6620781979832138,115.49792871078246,17.26825,1.4097825,3763.19361471667
2017-05-11 10:41:53,227.9,56.1691,12498.77,12800.937890000001,2764.9157945112293,0.976394863204824,230.72,3.7529,755.58,865.8690879999999,422.8807647008215,0.8726261399921926,229.55,21.705,4896.74,4982.38275,919.823483010496,0.9828108850127983,18151.09,4107.6200422225465,18610.067452843054,0.9753371418988094,229.39000000000001,27.209,0.6495488033480139,106.43573817486862,18.15109,1.4758058333333333,3764.669420550003
2017-05-11 10:46:53,228.22,56.7774,12646.87,12957.738228,2821.2867965650958,0.9760090671280692,230.89,3.7819,755.76,873.2028909999999,437.39011334363494,0.865503318632508,229.96,17.3158,3851.58,3981.941368,1010.5387482871263,0.9672618564784453,17254.21,4269.215658195857,17774.53135979356,0.9707265778623823,229.69000000000003,25.958366666666667,0.6399930340894366,118.72485557000888,17.25421,1.4752208333333334,3766.1446413833364
2017-05-11 10:51:53,227.78,56.2031,12494.1,12801.942117999999,2790.5532036896043,0.9759534830604208,230.38,5.0489,1046.97,1163.1655819999999,506.76226206121385,0.9001040060004115,229.42,15.0402,3304.41,3450.522684,993.4693476391534,0.9576549127824832,16845.48,4290.7848133899715,17383.354991060212,0.9690580448171928,229.1933333333333,25.430733333333333,0.6166555164489799,121.00463743344667,16.84548,1.4208204166666667,3767.565461800003
2017-05-11 10:56:53,226.76,56.4027,12501.52,12789.876252,2700.5429511625175,0.9774543360452836,229.18,21.0243,4786.96,4818.349074,549.0917567371199,0.9934855126687735,228.27,19.2918,4320.77,4403.739186,850.8028122966778,0.9811593778614847,21609.25,4100.437520196315,21994.84651957212,0.9824687788010252,228.07000000000002,32.2396,0.5743850572192881,74.9485105274259,21.60925,1.6022804166666664,3769.16774221667
2017-05-11 11:01:53,226.21,56.1627,12361.99,12704.564367,2930.3854686962472,0.9730353314679695,228.6,25.2028,5731.49,5761.3600799999995,585.9115558833117,0.9948154464249351,227.73,19.6676,4333.92,4478.902548,1130.3563456188908,0.967629894500665,22427.4,4646.65337019845,22903.70403019513,0.9792040610738248,227.51333333333332,33.677699999999994,0.5728601986696663,66.76524822063269,22.427400000000002,1.8348604166666667,3771.0026026333367
2017-05-11 11:06:53,225.85,56.5247,12474.12,12766.103495000001,2714.7244189146027,0.9771282212215843,228.16,30.1106,6841.98,6870.034496,620.2287125165913,0.9959163966328939,227.38,26.0757,5825.1,5929.0926660000005,1105.5993089790647,0.9824606104410647,25141.199999999997,4440.552440410259,25530.34358202085,0.9847576049742277,227.13,37.57033333333333,0.5635539118566465,50.450355333552196,25.141199999999998,1.9820249999999997,3772.9846276333365
2017-05-11 11:11:53,225.75,60.574,13435.76,13674.5805,2544.5048778456353,0.982535442312106,228.01,53.2017,12076.48,12130.519617,1143.7381641013167,0.9955451523342604,227.5,29.2991,6542.02,6665.54525,1277.2892387386491,0.9814680952019642,32054.26,4965.532280685601,32436.585747857785,0.9882131322072627,227.08666666666667,47.6916,0.5886152129877021,38.56549161697239,32.05426,2.383144166666666,3775.367771800003
2017-05-11 11:16:53,226.01,64.5018,14321.02,14578.051818,2725.432253403686,0.9823685756362428,228.22,60.161,13662.5,13729.94342,1359.205674797333,0.9950878588544104,227.75,36.0643,8112.03,8213.644325000001,1287.9916058362812,0.9876285944485427,36095.55,5372.6295340373,36493.20317418725,0.9891033633773064,227.32666666666668,53.575700000000005,0.5791958708466631,32.685340555513044,36.09555,2.8395754166666665,3778.20734721667
2017-05-11 11:21:53,226.17,63.1478,14030.24,14282.137925999998,2670.548497909657,0.9823627297744109,228.25,67.379,15307.61,15379.25675,1482.7724944577858,0.9953413385858195,227.76,43.2038,9773.61,9840.097488,1141.957153856435,0.9932432084050915,39111.46,5295.278146223877,39468.29454102972,0.9909589571786851,227.39333333333332,57.9102,0.5379811779882125,25.39518081443338,39.11146,3.133625416666667,3781.3409726333366
2017-05-11 11:26:53,226.16,54.7002,12165.82,12370.997232,2243.7460287990866,0.9834146570278692,228.1,71.1633,16170.69,16232.348730000002,1413.4815938782604,0.9962014905528708,227.81,38.2832,8654.03,8721.295792,1081.0943763876096,0.9922871791527008,36990.54,4738.321999064957,37292.78408564347,0.9918953735138315,227.35666666666665,54.71556666666667,0.5263389388185927,30.06042765404362,36.99054,3.170916666666667,3784.511889300003
2017-05-11 11:31:53,226.22,66.7102,14815.27,15091.181444,2872.5480331632225,0.981717041503752,228.31,67.3388,15300.53,15374.121428000002,1502.4617805417895,0.9952132921321947,227.91,41.8623,9475.24,9540.836792999999,1116.867786742239,0.9931246289583188,39591.04,5491.877600447251,39970.12844437573,0.9905157061253058,227.48,58.637100000000004,0.5538948478987125,28.607826785431072,39.59104,3.1908991666666666,3787.7027884666695
2017-05-11 11:36:53,226.35,60.8957,13538.31,13783.741694999999,2589.53614734019,0.9821941167767945,228.39,67.0314,15236.04,15309.301446,1495.9264296407243,0.995214579433398,228.05,37.8657,8569.26,8635.272885,1065.7020459848147,0.9923554373001149,37343.61,5151.164622965729,37697.210835882724,0.9906199735194694,227.59666666666666,55.264266666666664,0.5477526032894462,31.482488986252722,37.34361,3.205610416666666,3790.9083988833363
2017-05-11 11:41:53,226.29,57.3636,12758.14,12980.809044,2394.0065115183397,0.9828462892224024,228.36,63.7501,14492.17,14557.972836,1382.599647336101,0.995479945131009,227.99,38.2754,8661.47,8726.408446,1062.6108438747142,0.9925583994375411,35911.78,4839.217002729155,36236.36245496922,0.9910426314072618,227.54666666666665,53.12969999999999,0.552267666705728,27.958561783710422,35.91178,3.052307916666667,3793.9607068000028
2017-05-11 11:46:53,226.16,68.2789,15078.68,15441.956023999997,3329.777065322815,0.9764747404127178,228.55,62.2175,14175.87,14219.809625000002,1117.0029159955966,0.9969099709378141,228.03,44.3709,10005.59,10117.896327,1503.327920255622,0.9889002295170483,39260.14,5950.107901574034,39708.467319451825,0.988709528478018,227.58,58.2891,0.6239564109324264,23.87787768210523,39.26014,3.132163333333333,3797.092870133336
2017-05-11 11:51:53,226.17,59.2832,13165.03,13408.081344,2541.383565387334,0.981872772265902,228.54,57.6001,13097.86,13163.926854,1317.2067559279844,0.9949812199100815,228.14,43.6804,9912.41,9965.246455999999,1024.824336518475,0.9946979278201207,36175.3,4883.414657833793,36503.425439407,0.9910111055207227,227.61666666666665,53.52123333333333,0.6355715017939482,18.38678356315904,36.1753,3.143143333333333,3800.236013466669
2017-05-11 11:56:53,226.24,54.4058,12096.9,12308.768192,2273.9359697209916,0.9827872140660101,228.49,66.9683,15229.08,15301.586867,1487.84508667632,0.9952614805490291,228.14,44.6358,10140.15,10183.211412,935.495932106094,0.9957713328086996,37466.13,4697.276988503406,37759.43998900968,0.9922321414434362,227.62333333333333,55.33663333333334,0.6077291431751252,21.019830745033868,37.46613,3.0683929166666664,3803.304406383336
2017-05-11 12:01:53,226.24,66.7857,14837.16,15109.596768000001,2856.32589631437,0.9819692893077739,228.69,60.2911,13735.44,13787.971659,1202.435227273063,0.9961900372078506,228.24,37.2766,8442.47,8508.011184,1054.0183139628573,0.9922965329284879,37015.07,5112.77943755029,37366.50800759869,0.9905948394340937,227.72333333333336,54.784466666666674,0.6513752067567435,31.957720375726943,37.01507,3.1033833333333334,3806.407789716669
2017-05-11 12:06:53,226.5,56.6302,12567.89,12826.740300000001,2563.8657670681914,0.9798194791548089,228.95,58.6278,13372.5,13422.83481,1161.351835813649,0.9962500611299708,228.42,41.6387,9430.32,9511.111853999999,1237.058364386781,0.9915055300326406,35370.71,4962.275967268622,35717.101067687894,0.9903018146116773,227.95666666666668,52.2989,0.6390103382221816,20.383220297176425,35.37071,3.0160741666666664,3809.423863883336
2017-05-11 12:11:53,226.81,64.501,14320.58,14629.471810000001,2990.3902593448756,0.978885648503806,229.42,57.5338,13147.16,13199.404396,1173.226467287593,0.9960419126172214,228.73,42.2172,9580.45,9656.340155999998,1208.2561838774345,0.9921408986454519,37048.19,5371.872910509903,37435.616741851205,0.9896508519006693,228.32000000000002,54.75066666666667,0.6613524877365186,22.89189781555172,37.048190000000005,3.017454166666666,3812.4413180500023
2017-05-11 12:16:53,227,60.6758,13510.32,13773.4066,2679.175781191595,0.9808989447824766,229.41,65.4263,14944.37,15009.447483,1396.1801631720118,0.9956642319396696,228.91,41.5818,9462.34,9518.489838,1032.3616229351312,0.9941009720075724,37917.03,5107.717567298738,38259.50787409833,0.9910485551663306,228.43999999999997,55.89463333333333,0.6303624584135745,25.60681138737827,37.91703,3.1235508333333333,3815.5648688833357
2017-05-11 12:21:53,227.66,64.3114,14382.35,14641.133324,2740.582691444155,0.9823249117214309,230.09,58.2651,13355.24,13406.216859,1167.996152791531,0.9961975209310613,229.55,41.8011,9536.1,9595.442505,1065.5109838761296,0.9938155530639594,37273.69,4974.089828111815,37604.11594272927,0.9912130378697772,229.1,54.79253333333333,0.6285464862505447,23.710225724186266,37.27369,3.1329466666666663,3818.6978155500024
2017-05-11 12:26:53,228.3,59.9177,13348.67,13679.210910000002,2988.9497070648517,0.9758362589644434,230.84,59.1406,13613.25,13652.016104,1028.089559024569,0.9971604117879233,230.26,44.9353,10234.44,10346.802178,1520.7081235613664,0.9891403956442784,37196.36,5537.747389650787,37606.327172447775,0.9890984522214088,229.79999999999998,54.66453333333334,0.6527415143603009,17.798072607711532,37.19636,3.1029187499999997,3821.800734300002
2017-05-11 12:31:53,228.92,61.9103,13872.53,14172.505876,2900.488614760364,0.97883395649121,231.53,59.3502,13690.83,13741.351806,1177.2524654293527,0.9963233743875227,230.88,39.1117,8951.14,9030.109295999999,1191.6235135753277,0.9912548903439098,36514.5,5269.364593765044,36892.748792574734,0.9897473404678683,230.4433333333333,53.45740000000001,0.6610446530600346,26.835760811412463,36.5145,3.071285833333333,3824.8720201333354
2017-05-11 12:36:53,228.83,60.6352,13597.91,13875.152816,2759.838636451912,0.9800187558525265,231.57,58.4453,13483.76,13534.178121,1167.1305296988432,0.9962747556187568,230.83,37.1522,8495.97,8575.842326,1167.7180136972663,0.9906863579152049,35577.64,5094.6871798480215,35940.56629256289,0.9899020430115484,230.41,52.07756666666666,0.6857341261229912,28.659877221605967,35.57764,3.0038391666666664,3827.875859300002
2017-05-11 12:41:53,228.2,60.7962,13605.82,13873.69284,2713.119080738489,0.980692030370769,230.96,56.4706,12988.23,13042.449776,1188.0141525177523,0.9958428227111311,230.25,37.3297,8519.76,8595.163425,1136.0122555931064,0.991227226142009,35113.81,5037.145488849348,35473.26440281378,0.9898668924649272,229.8033333333333,51.53216666666666,0.6976980316502479,27.56039108259241,35.11381,2.9454770833333335,3830.821336383335
2017-05-11 12:46:53,225.63,54.9111,12196.26,12389.591493,2180.1879221337676,0.9843956523417878,228.51,62.3134,14166.65,14239.235034,1435.911602778172,0.9949024625391263,227.8,37.2264,8424.1,8480.17392,973.5958624851226,0.9933876450496196,34787.01,4589.695387397062,35088.47914186641,0.9914083155144019,227.31333333333336,51.48363333333333,0.7405343578614095,27.692748957759388,34.78701,2.912534166666667,3833.733870550002
2017-05-11 12:51:53,225.33,63.9232,14159.49,14403.814656,2641.726629365807,0.9830375034784118,228.39,52.8556,12020.72,12071.690484,1108.152436759576,0.9957776846525713,227.57,37.8133,8538.64,8605.172681,1067.9999158374221,0.9922682921695571,34718.85,4817.8789819628055,35051.54066809816,0.9905085293896665,227.09666666666666,51.5307,0.7779359744014964,26.619859617664815,34.718849999999996,2.8960774999999996,3836.629948050002
2017-05-11 12:56:53,225.22,60.8111,13470.28,13695.875942,2475.595795006611,0.983528184472803,228.32,49.0353,11157.76,11195.739695999999,921.4006310992772,0.996607665323483,227.48,39.127,8834.47,8900.60996,1083.0500815526511,0.9925690530989181,33462.51,4480.046507658539,33761.07806647891,0.9911564415718301,227.00666666666666,49.6578,0.7870547120495706,22.460318419261426,33.46251,2.84089,3839.470838050002
2017-05-11 13:01:53,225,57.8766,12812.2,13022.235,2329.4066959689508,0.9838710482493981,227.98,51.9735,11807.93,11848.918529999999,984.7128747393019,0.996540736616914,227.18,41.845,9448.13,9506.3471,1050.4640349761767,0.9938759757678108,34068.26,4364.583605684429,34346.70187192082,0.9918931991502669,226.72000000000003,50.56503333333333,0.7586450247000825,17.245184584076874,34.06826,2.8137820833333334,3842.2846201333355
2017-05-11 13:06:53,226.49,65.4714,14461.05,14828.617386000002,3281.1471283503156,0.9752122954937774,229.48,57.0301,13047.39,13087.267348,1020.8725806519292,0.9969529660440463,228.68,49.7754,11289.65,11382.638472,1451.9853517699535,0.9918306750909517,38798.09,5754.005060772199,39222.4471685219,0.9891807574703683,228.2166666666667,57.42563333333333,0.7565909588841105,14.01075826184475,38.798089999999995,3.036097916666667,3845.320718050002
2017-05-11 13:11:53,227.2,62.2597,13879.75,14145.403839999999,2728.5508487449356,0.9812197768968044,230.28,48.513,11136.99,11171.57364,878.3571789670041,0.9969043179488901,229.38,41.6588,9487.73,9555.695544,1137.6716471466966,0.9928874309895028,34504.47,4744.579674858636,34829.14707930675,0.9906780065969617,228.95333333333335,50.8105,0.7658038028128114,22.533137835683583,34.50447,3.054273333333333,3848.3749913833353
2017-05-11 13:16:53,227.84,55.9702,12525.82,12752.250367999999,2392.430307397923,0.9822438893947538,230.78,48.6931,11202.23,11237.393618,888.2895659452175,0.9968708386307946,230.07,38.2772,8730.8,8806.435404,1151.709982949114,0.9914113485729259,32458.85,4432.429856292254,32760.08818293154,0.9908047200224421,229.56333333333336,47.646833333333326,0.7507006054974041,19.664755615098578,32.45885,2.7901383333333336,3851.1651297166686
2017-05-11 13:21:53,226.6,61.4948,13678.72,13934.721679999999,2658.7755566542296,0.9816285042587231,229.52,54.7023,12514.98,12555.271896,1005.0512335634752,0.996790838435539,228.84,39.6546,9009.03,9074.558664,1088.5740238851304,0.9927788593995254,35202.729999999996,4752.400814102835,35522.07078635457,0.9910100740388917,228.32000000000002,51.95056666666667,0.7533286615276923,23.668590076335384,35.202729999999995,2.819232499999999,3853.9843622166686
2017-05-11 13:26:53,226.63,58.3542,12996.47,13224.812345999999,2446.922378420293,0.9827337931135889,229.49,48.134,11011.37,11046.27166,877.4100008656977,0.9968404126682505,228.75,41.2588,9379.34,9437.9505,1050.1860810590974,0.9937899123331914,33387.18,4374.518460345089,33672.54371312479,0.9915253294923021,228.29,49.249,0.7271452976477273,18.488091128753876,33.38718,2.857912916666667,3856.842275133335
2017-05-11 13:31:53,226.37,62.1748,13822.8,14074.509476,2649.9088946629477,0.9821159326064459,229.16,48.363,11048.33,11082.86508,874.2440120374793,0.9968839212829251,228.44,42.1559,9575.09,9630.093796000001,1027.7927863425098,0.9942883426511538,34446.22,4551.945693042937,34745.68004631385,0.9913813732839684,227.99,50.8979,0.710557480591256,22.1559239182756,34.446220000000004,2.8263916666666664,3859.6686668000016
2017-05-11 13:36:53,225.36,56.9268,12639.77,12829.023648,2195.4639846836985,0.9852480084850803,227.99,54.7979,12449.86,12493.373221,1041.8063253791083,0.9965170958851323,227.45,42.6647,9658.86,9704.086015,935.7931859757206,0.9953394874148794,34748.490000000005,4173.063496038528,34998.17161255813,0.992865866956646,226.9333333333333,51.46313333333333,0.6933019976498069,17.096575283018126,34.748490000000004,2.8831129166666667,3862.551779716668
2017-05-11 13:41:53,225.8,71.2694,15923.29,16092.630520000002,2328.4313666362423,0.9894771386325223,228.49,49.4581,11250.02,11300.681269,1068.8531906335202,0.9955169721369831,227.86,41.1655,9345.35,9379.97083,805.1621881030511,0.9963090684792674,36518.66,4202.446745372814,36759.66657687873,0.9934437224457766,227.38333333333335,53.964333333333336,0.6963277871435942,32.067600205073724,36.518660000000004,2.969464583333334,3865.5212443000014
2017-05-11 13:46:53,225.59,70.4206,15702.49,15886.183153999998,2408.8634254214876,0.9884369233176223,228.05,54.695,12434.02,12473.19475,987.7924432934029,0.9968592849879138,227.54,42.2333,9558.73,9609.765082,989.073161260816,0.9946892477012166,37695.240000000005,4385.729029975706,37949.51564621045,0.9932996339510374,227.05999999999997,55.782966666666674,0.6474059719897696,26.240327842011478,37.695240000000005,3.0922458333333336,3868.613490133335
2017-05-11 13:51:53,226,64.3547,14406.1,14544.162199999999,1999.2340758172343,0.9905073803426093,228.42,46.1772,10511.4,10547.796024,875.4832973336491,0.9965494190523607,227.78,40.3249,9144.8,9185.205722,860.6027628712088,0.9956009997791097,34062.3,3735.320136022092,34266.49818421153,0.9940408797212429,227.39999999999998,50.285599999999995,0.6156552330694711,27.97838745088057,34.0623,2.9898975,3871.603387633335
2017-05-11 13:56:53,225.38,71.8435,16043.18,16192.08803,2190.910828598307,0.9908036548637761,227.93,42.6213,9676.32,9714.672908999999,862.3809984331231,0.9960520637844155,227.18,39.9206,9040.41,9069.161908,721.5848844163837,0.996829706174433,34759.91,3774.876711447814,34964.28230916132,0.9941548261350194,226.83,51.461800000000004,0.6392452497465136,39.60549378373862,34.759910000000005,2.8675920833333337,3874.4709797166684
2017-05-11 14:01:53,225.05,67.6248,15088.04,15218.961239999999,1991.9413101349876,0.9913974917252633,227.68,44.7187,10140.25,10181.553616,916.1680921002761,0.9959432894469964,226.93,39.113,8846.57,8875.91309,721.1327314256007,0.9966940764626167,34074.86,3629.242133660864,34267.586470078975,0.9943758376374929,226.55333333333337,50.4855,0.6635670776564864,33.94895564072851,34.07486,2.868115416666667,3877.339095133335
2017-05-11 14:06:53,226.67,67.0195,15050.35,15191.310064999998,2064.6710073205904,0.9907210066546688,229.14,46.5524,10629.64,10667.016935999998,892.1904411675798,0.9964960273125792,228.43,36.9246,8397.64,8434.686378,789.6687442331624,0.9956078535300816,34077.63,3746.5301927213322,34282.96012455565,0.9940107235836797,228.08,50.1655,0.618204138898643,33.59679460984141,34.07763,2.8396870833333328,3880.1787822166684
2017-05-11 14:11:53,226.18,65.051,14586.73,14713.235180000001,1925.2525468337117,0.991401946719919,228.65,42.0927,9586.43,9624.495855000001,855.149295744429,0.9960448988109621,227.84,37.7507,8564.06,8601.119488,797.5793147100737,0.9956913180834536,32737.22,3577.9811572882145,32932.16546919303,0.9940803932442465,227.5566666666667,48.29813333333333,0.6049775147582405,34.68636469042283,32.73722,2.7839520833333333,3882.9627343000016
2017-05-11 14:16:53,225.86,72.9161,16303.19,16468.830346000002,2329.886003483974,0.9899421912473442,228.52,42.6476,9707.18,9745.829552,867.0929040399872,0.9960342470803762,227.71,40.0924,9090.24,9129.440403999999,845.1146860560845,0.9957061547843804,35100.61,4042.0935935800458,35332.58188968591,0.9934346182113108,227.36333333333334,51.88536666666666,0.6612030670439372,40.53307258758251,35.10061,2.8265762499999996,3885.7893105500016
2017-05-11 14:21:53,226.75,71.2398,15981.28,16153.62465,2353.3548169979795,0.989330899179956,229.37,48.4988,11082.85,11124.169756000001,957.9084704736247,0.9962855874275278,228.64,43.4341,9895.69,9930.772624,834.004996080853,0.9964672815169271,36959.82,4145.268283552457,37191.5520457943,0.9937692289499248,228.25333333333333,54.39090000000001,0.6586249196798866,30.977424532412574,36.95982,3.0025179166666662,3888.7918284666684
2017-05-11 14:26:53,225.58,67.3311,15004.3,15188.549538000003,2358.605218827458,0.9878691814818108,228.22,45.0793,10253.95,10287.997846,836.3068078167423,0.9966905274952758,227.44,46.9568,10633.56,10679.854592,993.3256428097944,0.9956652413568741,35891.81,4188.237669453995,36135.34778927599,0.9932604000189458,227.08,53.122400000000006,0.6605601550114496,26.74709726970167,35.89181,3.035484583333333,3891.827313050002
2017-05-11 14:31:53,225.68,71.6997,15976.51,16181.188296000002,2565.537544162515,0.9873508488835397,228.55,44.4882,10132.99,10167.778110000001,840.3721521416602,0.9965785927246202,227.72,39.4757,8933.66,8989.406404000001,999.5731592415983,0.9937986557182246,35043.16,4405.482855545773,35318.99406800975,0.9921902059985456,227.3166666666667,51.887866666666675,0.7199941344673441,38.18201557718053,35.04316,2.95562375,3894.782936800002
2017-05-11 14:36:53,225.99,66.3368,14828.42,14991.453432,2204.9118593323806,0.9891249082192393,228.71,47.7107,10869.28,10911.914197000002,963.6512461934437,0.9960928764440136,227.95,40.4356,9182.81,9217.29502,796.572651813252,0.996258661578568,34880.51,3965.1357573390765,35105.160296375645,0.9936006474695164,227.55000000000004,51.49436666666667,0.6855636123928941,28.82341175183562,34.88051,2.9134862500000005,3897.696423050002
2017-05-11 14:41:53,226.11,62.3056,13942.57,14087.919216,2018.4671490123571,0.9896827051765796,228.81,43.1681,9838.19,9877.292961000001,878.0283374243446,0.9960411257260064,227.92,40.9285,9294.97,9328.423719999999,789.3172992901076,0.9964137864012035,33075.73,3685.8127857268096,33280.46169938643,0.9938482914919956,227.61333333333334,48.80073333333333,0.6604768320543598,27.673491245350135,33.07573,2.83151,3900.527933050002
2017-05-11 14:46:53,225.85,70.9355,15831.89,16020.782675,2452.9036971475593,0.9882095226661577,228.71,43.1725,9835.58,9873.982475,869.997689771154,0.9961107410209373,227.88,41.3869,9398.48,9431.246771999999,785.4867051455424,0.9965257221243241,35065.95,4108.388092064256,35305.80266921452,0.9932064235598397,227.48000000000002,51.831633333333336,0.7165465095832705,36.857543237752495,35.065949999999994,2.8392366666666664,3903.3671697166687
2017-05-11 14:51:53,225.91,64.0317,14319.61,14465.401346999999,2048.5618315514375,0.9899213755980414,228.46,49.1136,11175.83,11220.493056,1000.1441050389761,0.9960195103925388,227.94,41.4803,9421.59,9455.019581999999,794.378479003191,0.9964643561327318,34917.03,3843.0844155936047,35127.88467651131,0.993997512846189,227.43666666666664,51.541866666666664,0.6712491389544236,24.232403948634644,34.91703,2.9159574999999998,3906.2831272166686
2017-05-11 14:56:53,225.9,69.1448,15447.59,15619.81032,2313.101300133328,0.9889742374285119,228.59,43.3046,9858.89,9898.998514,890.2019703832556,0.9959482250711245,227.93,40.9538,9300.47,9334.599634,797.5011637439466,0.9963437495620392,34606.95,4000.8044342605303,34837.44285138762,0.9933837609042984,227.47333333333336,51.1344,0.691656164825189,35.22169029068495,34.60695,2.8968324999999995,3909.1799597166687
2017-05-11 15:01:53,225.47,69.3849,15475.75,15644.213403,2289.6669924040993,0.9892315836750415,228.19,43.2997,9839.77,9880.558543000001,896.8631270992793,0.9958718383356073,227.59,39.3323,8917.01,8951.638157,786.6119461070592,0.9961316402213017,34232.53,3973.142065610438,34462.326794260756,0.9933319419889249,227.08333333333334,50.6723,0.7104587155963349,36.9286572742899,34.23253,2.868311666666666,3912.0482713833353
2017-05-11 15:06:53,225.29,72.2891,16050.97,16286.011339,2756.9054015574457,0.9855679003220912,227.92,50.4592,11467.31,11500.660864,875.2152150421163,0.9971000915169669,227.35,44.8513,10145.72,10196.943055,1020.7905507560079,0.9949766263552012,37664,4652.91116735557,37950.31591872856,0.9924555063166877,226.85333333333332,55.86653333333334,0.6891383566474665,29.396072544325886,37.664,2.99568875,3915.0439601333355
2017-05-11 15:11:53,225.4,66.7178,14873.76,15038.19212,2217.7659255273234,0.9890656989425403,228.1,43.5648,9897.82,9937.130879999999,883.0228614535163,0.9960440412353713,227.48,37.9318,8590.7,8628.725864,809.1869660730727,0.9955931078818198,33362.28,3909.9757530539123,33590.618291241226,0.9932023194910715,226.99333333333334,49.4048,0.7019295720872861,35.0431537016646,33.36228,2.9594283333333333,3918.0033884666686
2017-05-11 15:16:53,225.42,64.6881,14444.83,14581.991502,1995.3351687123304,0.9905937743838906,228.05,42.9287,9748.66,9789.890035,897.5383567248286,0.9957885088747066,227.45,37.5258,8500.56,8535.243209999999,768.6718026902562,0.9959364708015158,32694.049999999996,3661.5453281274154,32898.44706961761,0.9937870298502213,226.97333333333336,48.38086666666667,0.6843682077189845,33.705955384566636,32.69405,2.7523470833333326,3920.755735550002
2017-05-11 15:21:53,225.32,69.9019,15584.08,15750.296107999999,2282.165209462259,0.98944679472308,228.02,42.1645,9576.07,9614.34929,857.0855413688399,0.9960185251393129,227.42,37.2338,8432.69,8467.710796,769.3279460639229,0.9958641955489856,33592.840000000004,3908.578696895022,33819.46017746915,0.993299119019643,226.92,49.76673333333333,0.7050943063634737,40.45908846739657,33.59284,2.76195375,3923.517689300002
2017-05-11 15:26:53,225.37,69.9984,15612.31,15775.539408,2263.497311078816,0.9896530062282862,228.03,42.586,9670.55,9710.88558,884.172746329561,0.9958463541076961,227.39,40.5472,9184.69,9220.027807999999,806.4628845726606,0.9961672775032916,34467.55,3954.1329419810377,34693.61858217387,0.9934838569335623,226.92999999999998,51.043866666666666,0.6874366544749367,37.133811701830325,34.46755,2.8358495833333337,3926.353538883335
2017-05-11 15:31:53,225.57,63.7952,14256.55,14390.283264,1957.3028676366102,0.9907066969046704,228.11,42.5061,9654.68,9696.066471000002,894.9073179108711,0.9957316225993516,227.52,43.8823,9950.38,9984.100896,819.883258219129,0.9966225405420822,33861.61,3672.09344376661,34060.13655362899,0.9941712930799206,227.0666666666667,50.06120000000001,0.6591309453905012,27.43442026959001,33.86161,2.8470483333333334,3929.2005872166687
2017-05-11 15:36:53,225.9,75.8112,16936.53,17125.75008,2538.753111612093,0.9889511362062336,228.63,42.9024,9769.23,9808.775712,879.9012304918767,0.995968333545274,227.97,44.6932,10156.08,10188.708804,814.7552554645566,0.996797552601838,36861.84,4233.409597568526,37104.137303087715,0.9934698036203214,227.5,54.46893333333333,0.7032967032967008,39.18245752318753,36.861839999999994,2.9468104166666667,3932.1473976333355
2017-05-11 15:41:53,226.61,64.1619,14396.88,14539.728159000002,2033.1112127027448,0.9901753212001023,229.19,43.0452,9826.53,9865.529388,876.3436909065125,0.9960469036717444,228.61,45.1154,10277.25,10313.831594000001,867.9024063180174,0.9964531518993114,34500.66,3777.3573099272744,34706.828847972574,0.9940597036716994,228.13666666666668,50.774166666666666,0.669189520901216,26.367214298609866,34.50066,2.9734374999999997,3935.1208351333353
2017-05-11 15:46:53,227.58,74.0542,16577.38,16853.254836,3036.885065779959,0.983630768140365,230.26,46.7708,10740.94,10769.444408,783.033060223154,0.9973532146209116,229.56,45.1812,10299.7,10371.796272,1220.7939293234856,0.9930488152573309,37618.020000000004,5040.712055326599,37954.23832386991,0.9911414814598333,229.13333333333335,55.33539999999999,0.6779167878964248,33.827893175074195,37.61802,3.004945,3938.1257801333354
2017-05-11 15:51:53,227.34,58.7663,13146.93,13359.930642000001,2376.1267504387433,0.9840567554048234,229.94,42.9405,9834.24,9873.73857,882.2907520231838,0.9959996338043615,229.23,49.9541,11417.94,11450.978342999999,869.2244636772491,0.9971148017217066,34399.11,4127.6419661391765,34645.86839715139,0.9928776962862423,228.83666666666667,50.55363333333333,0.6540327162022417,16.24545284908636,34.39911,3.00071375,3941.1264938833356
2017-05-11 15:56:53,226.34,52.5291,11715.45,11889.436494,2026.5565480289467,0.9853662960319607,228.91,41.984,9569.52,9610.55744,887.1872841397981,0.9957299625691639,228.26,49.6836,11310.21,11340.778536,832.1103042856296,0.9973045469583094,32595.18,3745.8541364543744,32809.71170924841,0.9934613351330381,227.83666666666667,48.065566666666676,0.6569033371859971,12.652647390682326,32.59518,2.79142875,3943.9179226333354
2017-05-11 16:01:53,226.22,50.1764,11187.83,11350.905208,1917.1616864786165,0.9856332860673467,228.79,41.4775,9448.16,9489.637224999999,886.2772007141326,0.9956292085759897,228.03,47.6938,10845.94,10875.617214,802.891836957582,0.9972712156546116,31481.93,3606.3307241503308,31687.8137115335,0.9935027479835706,227.67999999999998,46.44923333333333,0.6412508784258519,10.703585348017942,31.481930000000002,2.6698795833333335,3946.5878022166685
2017-05-11 16:06:53,226.15,63.114,13988.63,14273.231099999999,2836.0812324591884,0.9800604994057722,228.72,46.4834,10599.48,10631.683248000001,826.8690436845926,0.9969710113395205,228.03,56.8687,12936.34,12967.769661,902.3067023756622,0.9975763248560372,37524.45,4565.256978519444,37801.13647871477,0.9926804719516682,227.63333333333333,55.488699999999994,0.6516327427148866,16.2290700629137,37.524449999999995,2.8752658333333336,3949.4630680500018
2017-05-11 16:11:53,226.14,63.0761,13975.89,14264.029254,2852.5478553159783,0.9797995889612188,228.65,46.7899,10666.95,10698.510635,821.1622888979446,0.9970499973242304,227.96,58.4307,13291.05,13319.862372000001,875.6274930137375,0.9978368866587864,37933.89,4549.337637227661,38205.7127072588,0.9928852863093651,227.58333333333334,56.09889999999999,0.6341999267667623,16.593908258450686,37.93389,3.1440974999999995,3952.607165550002
2017-05-11 16:16:53,226.67,57.5741,12793.41,13050.321247,2576.7314997491767,0.9803137990140236,229.17,47.1588,10776.06,10807.382195999999,822.2170071323964,0.9971017777078716,228.54,52.1473,11882.67,11917.743942,913.6598591257476,0.9970569981893642,35452.14,4312.608366007321,35713.4823490815,0.9926822496185891,228.12666666666667,52.2934,0.6385341476957294,10.098215071117968,35.45214,3.05775125,3955.6649168000017
2017-05-11 16:21:53,226.42,67.3658,14921.4,15252.964435999998,3163.027999541069,0.9782622953465071,229,48.5382,11084.77,11115.247800000001,822.5616709431933,0.9972580188450679,228.25,59.6679,13584.93,13619.198175000001,965.5236014843724,0.9974838331479084,39591.1,4951.113271968635,39899.48272649488,0.9922710094111044,227.89,58.52396666666667,0.6450480494975642,17.062696251507212,39.5911,3.1268016666666663,3958.7917184666685
2017-05-11 16:26:53,227.09,64.3639,14266.03,14616.398051,3181.113016599159,0.9760291112914766,229.65,50.4854,11565.02,11593.97211,818.8416739870033,0.9975028308050674,229.01,51.1762,11642.94,11719.861562,1340.5607740214796,0.9934366492647484,37473.990000000005,5340.515464607643,37852.622524044666,0.989997191771742,228.58333333333334,55.341833333333334,0.653299307327746,16.302435469250206,37.47399000000001,3.2110454166666664,3962.0027638833353
2017-05-11 16:31:53,227.24,60.5271,13500.06,13754.178204,2631.6911034140544,0.9815242902752199,229.75,47.251,10824.59,10855.917249999999,824.1302510814255,0.9971142696394449,229.12,55.0652,12582.06,12616.538623999999,932.1013932420693,0.9972671883289437,36906.71,4387.922747737549,37166.63973329056,0.9930063698210053,228.70333333333335,54.2811,0.6398390928568327,12.951285069757255,36.90671,3.099195833333334,3965.1019597166687
2017-05-11 16:36:53,227.67,73.2626,16354.06,16679.696142,3279.784277334368,0.9804770938734286,230.45,47.6209,10944.33,10974.236405,809.6329563001472,0.9972748532201863,229.67,48.6384,11118.89,11170.781328,1075.4722896911103,0.9953547270798389,38417.28,5164.889523325626,38762.91380155211,0.9910833895686585,229.26333333333332,56.507299999999994,0.6949795722531589,29.65156714265239,38.41728,3.138499583333333,3968.240459300002
2017-05-11 16:41:53,228.1,64.4802,14425.1,14707.933619999998,2870.5054189682746,0.9807699961593926,230.68,47.5795,10945,10975.639060000001,819.5289960689115,0.9972084486531938,229.87,57.6414,13217.27,13250.028618,931.1455981311393,0.9975276568115863,38587.369999999995,4621.180013168326,38863.09854130272,0.9929051323324184,229.54999999999998,56.567033333333335,0.6316706599869261,15.888288290411785,38.58736999999999,3.2085270833333333,3971.448986383335
2017-05-11 16:46:53,228.42,62.3014,13955.27,14230.885788,2787.2117856740538,0.9806325627156387,231.19,46.7578,10779.75,10809.935782,807.280340689624,0.9972075891468047,230.34,51.4869,11813.1,11859.492546,1047.9655712997178,0.9960881508361294,36548.12,4642.457697663396,36841.789981066264,0.9920288894427447,229.98333333333335,53.515366666666665,0.6797594028552914,16.417776576322943,36.548120000000004,3.130645416666666,3974.5796318000016
2017-05-11 16:51:53,228.45,70.2127,15698.52,16040.091315,3292.5672663042756,0.9787051514675246,231.47,46.5891,10754.47,10783.978977,797.231205785372,0.9972636281039737,230.36,53.6087,12302.47,12349.300132,1074.4513247770874,0.996207871579811,38755.46,5164.249796866735,39098.019844693394,0.9912384349372647,230.09333333333333,56.80350000000001,0.7142029321434831,23.60629186581811,38.75546,3.1376491666666664,3977.717280966668
2017-05-11 16:56:53,228.87,63.3304,14153.42,14494.428648,3125.566210395018,0.9764731224471512,231.58,48.4752,11196.92,11225.886816,805.9263733385399,0.9974196411851655,230.51,65.7945,15134.97,15166.290195,974.1875476791718,0.9979348809367814,40485.31,4905.68013141273,40781.44214404191,0.9927385563512943,230.32000000000002,59.20003333333333,0.6295588746092466,18.116262321924363,40.48531,3.301698749999999,3981.018979716668
2017-05-11 17:01:53,229.17,70.8333,15717.11,16232.867360999997,4059.3639905432206,0.9682275873060405,231.93,53.4277,12353,12391.486461,975.8727955765182,0.996894120723843,230.85,61.4993,14086.84,14197.113405,1766.0599788315997,0.9922326883040067,42156.95,6801.296764951338,42702.06167139284,0.9872345350538888,230.65,61.9201,0.6416648601777664,14.394679595155688,42.156949999999995,3.4434274999999994,3984.462407216668
2017-05-11 17:06:53,229.77,53.5243,12050.7,12298.278411,2455.255869449994,0.979868856214984,232.55,44.6193,10343.74,10376.218215,820.3336258485359,0.9968699371652525,231.53,39.143,9001.18,9062.77879,1054.854494266322,0.9932031012311623,31395.620000000003,4330.443989564852,31692.86513288375,0.9906210709685779,231.28333333333333,45.7622,0.654320098003886,16.961815646975005,31.39562,3.0646904166666666,3987.5270976333345
2017-05-11 17:11:53,227.56,56.8349,12674.42,12933.349844,2574.9982234741133,0.9799796767950167,230.28,47.6965,10953.22,10983.55002,815.6854010229808,0.9972385959052608,229.5,33.1334,7501.29,7604.1153,1246.2816020442951,0.986477677422908,31128.93,4636.96522654139,31472.396309417785,0.9890867442681825,229.11333333333334,45.88826666666666,0.6779759653155679,27.795485846781443,31.12893,2.6051895833333334,3990.132287216668
2017-05-11 17:16:53,227.74,63.4395,14156.14,14447.71173,2887.9187200438396,0.9798188297601089,230.57,46.8629,10775.13,10805.178853000001,805.2723318346636,0.997219032335438,229.76,29.2946,6614.16,6730.727295999999,1247.227897186181,0.9826813224078661,31545.429999999997,4940.418949064684,31929.95291692703,0.9879572977158013,229.35666666666665,46.532333333333334,0.7048701440260349,37.04463562970551,31.545429999999996,2.6114316666666664,3992.7437188833346
2017-05-11 17:21:53,228.27,58.1248,13018.52,13268.148096,2561.6188059483875,0.9811859127442769,231.09,44.6957,10295.12,10328.729313,832.558350402804,0.9967460360339101,230.36,28.2661,6415.04,6511.378796000001,1115.9371054850822,0.9852045474517344,29728.68,4510.114261836274,30068.84675535826,0.9886870701052862,229.90666666666667,43.69553333333334,0.7118830829901943,35.31123699905254,29.72868,2.5530879166666667,3995.2968068000014
2017-05-11 17:26:53,229.18,55.3855,12406.48,12693.24889,2682.8755828562485,0.9774077627812117,232.08,27.502,6359.18,6382.66416,547.0205726921986,0.9963206336082706,231.06,31.5859,7166.64,7298.2380539999995,1379.6919233124818,0.9819685171919169,25932.3,4609.588078860928,26338.80190036701,0.9845664240194105,230.7733333333333,38.1578,0.6904321700947418,45.14856726540838,25.932299999999998,2.3192074999999996,3997.6160143000016
2017-05-11 17:31:53,230.15,63.0465,14157.49,14510.151975,3179.6206121951777,0.9756955009425392,233.18,25.114,5829.57,5856.08252,556.6112612493179,0.9954726525950662,232.15,28.9698,6582.27,6725.33907,1379.8214571343842,0.9787268614249959,26569.329999999998,5116.0533305788795,27057.407457667246,0.9819614108102976,231.82666666666668,39.04343333333333,0.7232415022718165,61.47785841921348,26.569329999999997,2.1875679166666666,3999.803582216668
2017-05-11 17:36:53,228.58,57.5084,12807.79,13145.270072000001,2959.5000560430626,0.9743268818250568,231.53,27.4014,6307.74,6344.246142,679.6140100688656,0.9942457872562158,230.64,30.3398,6805.71,6997.571472,1627.3653251953717,0.9725817059864681,25921.239999999998,5266.4793913073,26450.831524106467,0.9799782655746072,230.25,38.416533333333334,0.7252985884907655,49.69700545598423,25.921239999999997,2.187107083333333,4001.9906893000016
2017-05-11 17:41:53,228.61,44.3886,9934.24,10147.677846,2070.323957403577,0.9789668287425843,231.45,25.9089,5965.91,5996.614904999999,606.0595604131267,0.9948796270084981,230.75,26.8132,6003.67,6187.1458999999995,1495.5670894302284,0.9703456322243832,21903.82,4171.950607246932,22297.589611025403,0.9823402610822697,230.26999999999998,32.37023333333333,0.720892864897715,37.12783452286926,21.90382,1.9927108333333332,4003.9834001333347
2017-05-11 17:46:53,227.83,53.5519,11985.88,12200.729377000001,2279.578460240151,0.9823904481149281,230.87,25.7361,5919.89,5941.693407000001,508.5498310758456,0.9963304388990665,230.09,24.995,5588.26,5751.09955,1358.858420296316,0.9716854927332983,23494.03,4146.986711612312,23857.219964345994,0.9847765177632275,229.5966666666667,34.761,0.7694652942115942,54.05742067259285,23.49403,1.8915770833333332,4005.874977216668
2017-05-11 17:51:53,227.84,45.2136,10128.14,10301.466624,1881.7531043646459,0.9831745682118515,230.8,25.7019,5910.66,5931.99852,502.6975290193794,0.9964028109703574,229.96,25.0082,5596.07,5750.885672,1325.4005309772954,0.9730796818386133,21634.87,3709.851164361321,21950.639981071465,0.9856145432960606,229.53333333333333,31.974566666666664,0.73772872494917,41.40488742615226,21.63487,1.880370833333333,4007.7553480500014
2017-05-11 17:56:53,227.82,42.1623,9465.72,9605.415186,1632.2211176919086,0.9854566217810545,230.74,23.8291,5478.29,5498.326534000001,468.9705218758036,0.9963558850359103,229.95,23.254,5219.7,5347.2573,1160.9877442950428,0.97614528479862,20163.71,3262.179383862755,20425.890807908454,0.9871642901465554,229.50333333333333,29.74846666666667,0.7334679234869518,41.72932162329935,20.16371,1.7416075,4009.4969555500015
2017-05-11 18:01:53,227.69,55.6274,12440.6,12665.802706,2377.8203942511955,0.9822196262465609,230.76,26.1258,6005.46,6028.789608,529.8625538088083,0.9961302998583592,229.87,25.7032,5733.11,5908.394584,1428.487412664365,0.9703329590622345,24179.170000000002,4336.170360724369,24564.906580040653,0.9842972502751519,229.43999999999997,35.8188,0.7627266387726516,55.30224351457893,24.179170000000003,1.8476200000000003,4011.3445755500015
2017-05-11 18:06:53,227.41,40.4475,9064.17,9198.165975,1564.3143912742394,0.9854323160329796,230.36,22.7601,5223.57,5243.016636,451.15396537408816,0.9962909452038594,229.43,23.0264,5177.16,5282.946952,1051.923396472431,0.9799757686455753,19464.9,3067.3917531207585,19705.106550767832,0.9878099339301227,229.0666666666667,28.744666666666664,0.7232246798603148,40.71305981399449,19.4649,1.8185029166666669,4013.163078466668
2017-05-11 18:11:53,227.25,43.0944,9642.12,9793.2024,1713.5737955996349,0.9845727277116217,230.28,22.6666,5197.04,5219.664648,485.4629501630009,0.9956654977808451,229.32,26.3921,5951.44,6052.236371999999,1099.9668308452403,0.9833455989150849,20790.6,3299.0035766078763,21050.711934717827,0.9876435564020598,228.94999999999996,30.717699999999997,0.7425202009172136,40.291753614365675,20.790599999999998,1.6773124999999998,4014.840390966668
2017-05-11 18:16:53,227.19,39.1646,8711.85,8897.805474,1809.588856797141,0.9791009733193904,230.12,13.9462,3142.76,3209.299544,650.1254844401999,0.9792666458559782,228.98,31.664,7154.33,7250.42272,1176.516837870242,0.9867466044793592,19008.940000000002,3636.2311791075826,19353.603724152104,0.9821912379180326,228.76333333333332,28.258266666666668,0.6877559049381414,50.647362187819965,19.008940000000003,1.6583141666666665,4016.4987051333346
2017-05-11 18:21:53,227.24,27.3533,6109.83,6215.763892000001,1142.671489182697,0.9829572207309317,230.2,11.9254,2706.03,2745.2270799999997,462.248158314691,0.985721734902892,229.05,25.5895,5789.18,5861.274975,916.4820020934676,0.9876997794323751,14605.04,2521.4016495908554,14821.08834330865,0.985422909687588,228.83,21.622733333333333,0.6948389634226295,44.847860739160325,14.60504,1.4005825,4017.8992876333346
2017-05-11 18:26:53,227.18,33.384,7452.66,7584.17712,1406.2722040670153,0.9826590125838199,230.3,11.8309,2682.82,2724.65627,475.6349832069879,0.9846453035340125,229.08,21.8037,4899.77,4994.791596,969.6375789810445,0.9809758637225032,15035.25,2851.5447662550478,15303.269262365364,0.9824861434657958,228.85333333333335,22.339533333333332,0.7311815427639301,49.439110933382686,15.03525,1.2350120833333333,4019.134299716668
2017-05-11 18:31:53,227.51,34.2495,7653.16,7792.103744999999,1464.9309837814967,0.9821686479611932,230.71,11.6268,2636.01,2682.419028,496.8129644810637,0.982698814944434,229.49,17.0199,3811.24,3905.896851,854.6811528586072,0.9757656552103352,14100.41,2816.4251011211677,14378.936418189121,0.9806295535296484,229.23666666666668,20.9654,0.7532244696165628,63.362015511270954,14.10041,1.2139858333333333,4020.3482855500015
2017-05-11 18:36:53,227.62,27.7496,6204.95,6316.363952000001,1181.1219545944732,0.9823610620213354,230.77,11.6138,2634.77,2680.116626,490.929909520314,0.9830803534592155,229.65,14.6851,3283.41,3372.433215,769.7561701832831,0.9736026751829984,12123.13,2441.80803429807,12366.596438521903,0.9803125751105206,229.34666666666666,18.016166666666667,0.7528632056275767,54.02610618241025,12.12313,1.0926475,4021.4409330500016
2017-05-11 18:41:53,227.62,37.5688,8408.73,8551.410256000001,1555.5954337558335,0.9833150028207462,231,11.4901,2606.11,2654.2131,503.02867523791224,0.9818767001036955,229.72,15.1204,3379.4,3473.458288,802.849997493858,0.9729208528788299,14394.24,2861.474106487604,14675.90471622445,0.9808076761418963,229.4466666666667,21.3931,0.7961181974024533,75.61176267114163,14.39424,1.1048904166666667,4022.5458234666685
2017-05-11 18:46:53,227.51,31.9312,7120.15,7264.667312,1441.8235438295853,0.9801068230941172,230.99,12.3873,2803.33,2861.342427,573.2550877665639,0.9797254510845723,229.51,16.3901,3653.55,3761.691851,895.487565173188,0.9712518049634364,13577.029999999999,2910.5661967693372,13885.501042694725,0.977784666052291,229.33666666666667,20.2362,0.7965000508713604,57.79247091845306,13.577029999999999,1.165469583333333,4023.7112930500016
2017-05-11 18:51:53,227.15,35.9602,7977.07,8168.35943,1757.3986436690834,0.9765816585766965,230.66,14.189,3192.9,3272.83474,718.9136424848716,0.9755762981176374,229.11,19.4466,4303.34,4455.410526000001,1154.100428728627,0.9658683470103199,15473.31,3630.412714882582,15893.496117484068,0.9735623858729338,228.97333333333336,23.1986,0.7963081581552517,55.010216133732214,15.47331,1.2104308333333331,4024.921723883335
2017-05-11 18:56:53,227.21,28.8164,6431.94,6547.3742440000005,1224.0332215240655,0.982369383557724,230.83,12.2366,2786.72,2824.574378,460.88182699482314,0.9865982010263777,229.22,16.4323,3698.07,3766.6118060000003,715.2920887292003,0.981802795315722,12916.73,2400.2071372480887,13137.842600465141,0.9831697937637559,229.08666666666667,19.161766666666665,0.819195064458865,50.384881004361134,12.91673,1.1829183333333333,4026.1046422166683
2017-05-11 19:01:53,227.54,26.3438,5884.34,5994.268252,1142.7137180130155,0.9816611056798598,231.33,12.5266,2862.32,2897.778378,451.933341992279,0.9877635990836288,229.72,15.906,3583.62,3653.92632,713.3338962847233,0.9807586924741274,12330.279999999999,2307.9809562900177,12544.424298189111,0.9829291250759091,229.53,18.2588,0.8669890646102945,44.280018402085574,12.330279999999998,1.0519587499999998,4027.156600966668
2017-05-11 19:06:53,229.06,25.841,5799.29,5919.13946,1185.0938540170964,0.979752215535736,232.88,12.5427,2878.79,2920.943976,494.45105605174757,0.9855683722980108,231.22,14.3265,3226.57,3312.5733299999997,749.9253974411617,0.9740373053115176,11904.65,2429.470307510006,12150.021300292967,0.9798048666559086,231.0533333333333,17.570066666666666,0.8627156789197202,47.07400085751905,11.90465,1.0097887499999998,4028.166389716668
2017-05-11 19:11:53,227.3,26.4406,5899.63,6009.948380000001,1146.230951145811,0.9816440386797465,231.42,12.8207,2930.93,2966.966394,461.0194336742918,0.9878541280167934,229.57,11.9133,2647.14,2734.936281,687.4054709777266,0.9678982352861625,11477.699999999999,2294.6558557978296,11704.82989139728,0.980595199289123,229.42999999999998,17.0582,0.9283877435383198,55.00228629046442,11.477699999999999,0.9742645833333332,4029.1406543000016
2017-05-11 19:16:53,226.83,26.3108,5862.03,5968.078764000001,1120.07518158728,0.9822306695012645,231.34,12.8345,2933.59,2969.13323,458.0413184312427,0.9880290888799221,228.84,11.4577,2537.8,2621.9800680000003,659.0528332306031,0.9678944668468776,11333.419999999998,2237.169333249126,11552.113898418345,0.9810689281337254,229.00333333333333,16.86766666666667,1.0203636046054672,55.9836373337549,11.333419999999998,0.9504633333333331,4030.0911176333348
2017-05-11 19:21:53,226.11,26.1495,5811.44,5912.663445,1089.3824582024756,0.982880228861056,231.01,12.7861,2918.9,2953.7169609999996,452.17991518760755,0.9882124924426706,228.17,11.4303,2527.27,2608.051551,644.0801501160437,0.969026091156432,11257.61,2185.642523506127,11467.816538149635,0.9816698725995183,228.42999999999998,16.788633333333333,1.129448846473761,55.75716903698733,11.257610000000001,0.9412929166666666,4031.0324105500013
