DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-11 19:26:53,225.19,28.8325,6348.86,6492.790675,1359.5247146583852,0.9778322323628583,230.23,21.5775,4942.14,4967.787825,504.15086493849344,0.9948371738279704,227.38,14.4731,3133.23,3290.893478,1006.4043176790018,0.9520909810499798,14424.23,2870.0798972758803,14706.997304332626,0.9807732810116634,227.6,21.6277,1.155536028119506,33.3128349292805,14.42423,1.0700766666666666,4032.102487216668
2017-05-11 19:31:53,226.63,26.1361,5807.92,5923.224343,1163.0356362157504,0.9805335175027998,231.91,20.4517,4720.24,4742.953747,463.6211692549624,0.9952110545007177,228.94,12.0346,2654.04,2755.2013239999997,739.7337454593725,0.963283509223517,13182.2,2366.3905509300853,13392.916078268065,0.9842666020576369,229.16,19.5408,1.2000349101064758,38.4129615982969,13.1822,1.1502679166666665,4033.2527551333346
2017-05-11 19:36:53,226.21,24.3334,5401.09,5504.458414000001,1061.7387830136945,0.9812209655836269,231.68,19.7152,4544.27,4567.617536,461.2375985050525,0.9948884651974506,228.67,12.5001,2784.59,2858.3978669999997,645.3657087033262,0.9741785886940002,12729.95,2168.3420902220732,12913.300678863196,0.9858014086852862,228.85333333333332,18.849566666666664,1.235143323234684,33.684947664579376,12.72995,1.0796729166666665,4034.3324280500015
2017-05-11 19:41:53,226.08,24.3155,5392.03,5497.24824,1070.3974454767254,0.9808598347015888,231.69,19.6643,4532.2,4556.021667,465.2919408000321,0.9947713885619675,228.56,15.4294,3465.21,3526.543664,654.8510288596503,0.9826079952940575,13389.439999999999,2190.540415136408,13567.44525782013,0.9868799722838364,228.77666666666664,19.803066666666666,1.2734398904317263,22.78653811194226,13.389439999999999,1.0883079166666665,4035.420735966668
2017-05-11 19:46:53,225.89,24.383,5401.03,5507.87587,1079.6163848461426,0.9806012567236742,231.52,19.928,4590,4613.73056,467.3432146484143,0.9948565353586665,228.31,19.0885,4313.56,4358.095435,621.4466565746735,0.9897809867488595,14304.59,2168.4062560692305,14468.008873354349,0.9887048124738632,228.57333333333335,21.133166666666668,1.289155923700632,15.377881529034129,14.304590000000001,1.1539179166666664,4036.5746538833346
2017-05-11 19:51:53,225.74,24.1623,5348.63,5454.397602,1068.9295223742988,0.9806087473415548,231.56,19.9512,4596.86,4619.899872,460.81771635389475,0.9950129066347002,228.4,13.3949,2993.24,3059.39516,632.7819904449132,0.9783763925415897,12938.73,2162.5292291731066,13118.20363769095,0.986318733673619,228.5666666666667,19.16946666666667,1.3096106168878419,30.12377322269443,12.93873,1.1351383333333334,4037.709792216668
2017-05-11 19:56:53,225.43,24.173,5347.45,5449.31939,1048.7422522860281,0.9813060342568762,231.4,19.9459,4592.72,4615.4812600000005,457.8102915086019,0.9950684969306971,228.16,11.6158,2577.05,2650.260928,618.6245096853353,0.9723759546743014,12517.220000000001,2125.1770534799653,12696.344908556865,0.9858916160637586,228.33,18.578233333333333,1.34454517584198,37.47629394255284,12.517220000000002,1.0606645833333332,4038.7704568000013
2017-05-11 20:01:53,225.28,24.0512,5302.26,5418.254336,1115.131804757984,0.9785919359249511,231.28,20.8207,4791.91,4815.411496,475.16989352120925,0.9951195248797488,228,14.2951,3157.13,3259.2828,809.6014658310833,0.9686578900118763,13251.3,2399.9031641102765,13466.866260830931,0.9839928416414205,228.18666666666664,19.72233333333333,1.3556152857309933,27.518211165007518,13.251299999999999,1.0736883333333331,4039.8441451333347
2017-05-11 20:06:53,226.43,21.2284,4675.56,4806.746612,1115.3258171375192,0.9727078162030648,232.22,22.9299,5299.2,5324.781378,521.3214780685519,0.995195788111472,228.99,17.1481,3773.61,3926.743419,1085.9012139968384,0.9610024382395228,13748.37,2722.5485092029094,14015.3468755455,0.9809511046771643,229.21333333333334,20.435466666666667,1.311732883485542,16.086574974227815,13.748370000000001,1.1249862499999999,4040.9691313833346
2017-05-11 20:11:53,227.94,26.2104,5858.13,5974.398576,1172.924229441451,0.9805388652061034,233.87,20.3121,4730.2,4750.390827,437.5168216717464,0.9957496492951189,230.55,14.9847,3368.16,3454.722585,768.5091760734435,0.9749436943574443,13956.49,2378.950227186641,14157.789986559743,0.985781680138578,230.78666666666666,20.502399999999998,1.336010168120635,27.84064304666772,13.95649,1.1543691666666667,4042.123500550001
2017-05-11 20:16:53,227.45,26.3316,5878.16,5989.12242,1147.5288127740669,0.9814726745892765,233.41,20.2645,4709.53,4729.936945,438.8971209474274,0.995685577791566,230.15,15.4312,3470.25,3551.4906800000003,755.2820583244816,0.9771249068855784,14057.939999999999,2341.707992045976,14251.641076157228,0.9864085072643818,230.33666666666667,20.67576666666667,1.3342788092791669,27.354890507889245,14.057939999999999,1.1672679166666666,4043.290768466668
2017-05-11 20:21:53,226.95,26.7553,5957.65,6072.1153349999995,1173.4526488283052,0.9811490183099429,232.95,19.869,4607.26,4628.48355,442.73611217134913,0.9954145780641265,229.69,15.3012,3437.68,3514.532628,730.9554096363112,0.9781329023985376,14002.59,2347.1441706359656,14197.943952060466,0.9862406871924497,229.86333333333332,20.641833333333334,1.3428268971417827,29.616878345754156,14.00259,1.16918875,4044.459957216668
2017-05-11 20:26:53,226.83,26.4849,5894.84,6007.569867,1158.342385172191,0.9812353631342295,232.88,19.5386,4528.36,4550.149168,444.7619154683704,0.9952113288607684,229.62,14.1604,3178.47,3251.511048,685.3120124192029,0.977536275620245,13601.67,2288.416313059764,13792.83422690123,0.9861403230288676,229.77666666666667,20.0613,1.3505868016769869,32.01985913176116,13.60167,1.1501775,4045.610134716668
2017-05-11 20:31:53,227.32,19.6242,4364.83,4460.973144,921.1625603492804,0.9784479437789685,233.35,19.6286,4558.85,4580.333809999999,443.1077617567858,0.9953095536501959,230.17,12.5686,2813.49,2892.9146619999997,673.2230399463274,0.972545107173991,11737.17,2037.4933620523936,11912.704932520892,0.9852648971400532,230.27999999999997,17.273799999999998,1.3331596317526584,27.238939897416888,11.73717,1.055785,4046.665919716668
2017-05-11 20:36:53,228.2,25.8313,5775.93,5894.702659999999,1177.3496018222709,0.979850949767838,234.43,20.0487,4679.01,4700.016741,443.87248797403805,0.9955304965582887,231.22,11.1812,2491.31,2585.3170640000003,690.8247283570425,0.9636380909293374,12946.25,2312.0468181533515,13151.081687520347,0.9844247270006146,231.28333333333333,19.0204,1.3605246090653638,41.214695800298614,12.94625,1.0284758333333333,4047.6943955500014
2017-05-11 20:41:53,228.74,28.9873,6445.17,6630.555002000001,1556.9339438933278,0.9720408017211104,235.12,23.4221,5472.97,5507.004152,611.3052504643165,0.9938198426838593,231.8,14.964,3239.86,3468.6552,1238.901157028695,0.9340392207331533,15158,3407.140351386339,15536.201896668472,0.9756567339183735,231.88666666666668,22.457800000000002,1.394359313457718,33.36836199449635,15.158,1.1710104166666666,4048.8654059666683
2017-05-11 20:46:53,226.3,23.6791,5257.31,5358.58033,1036.858098759374,0.9811012761284854,232.73,20.0364,4641.04,4663.071372,452.7497529165175,0.9952753517494305,229.52,11.1609,2479.04,2561.649768,645.2985450893684,0.9677513417204969,12377.39,2134.90639676526,12560.159574426163,0.9854484671677021,229.51666666666665,18.292133333333332,1.4014958971752118,38.985246845638564,12.37739,1.1473079166666666,4050.012713883335
2017-05-11 20:51:53,225.99,23.6753,5247.64,5350.381047,1043.4806076285315,0.9807974336598685,232.39,19.9861,4622.65,4644.5697789999995,450.70545758855326,0.9952805577172921,229.15,11.1171,2468.15,2547.4834650000003,630.7991613409192,0.9688581040505398,12338.44,2124.985226558004,12520.090408886423,0.9854912861685494,229.17666666666665,18.2595,1.402120634735941,39.11607656288506,12.33844,1.02982625,4051.042540133335
2017-05-11 20:56:53,225.82,23.5614,5224.93,5320.635348,1004.6228155318157,0.9820124211226062,232.33,8.6309,1936.16,2005.2169970000002,521.7084046262802,0.9655613347067593,228.97,5.9912,1377.61,1377.61,0,1,8538.7,1526.331220158096,8674.046615255726,0.9843963698537566,229.04,12.727833333333335,1.43643031784842,85.11713174538738,8.5387,0.8698808333333333,4051.9124209666684
2017-05-11 21:01:53,225.52,22.565,4994.91,5088.858800000001,973.3231622834475,0.9815383362572369,232.16,3.1133,636.05,722.783728,343.30265795880183,0.8800004418472464,228.76,4.8181,1134.04,1134.04,0,1,6765,1316.6258202422493,6891.93213478837,0.9815825036715532,228.81333333333336,10.165466666666667,1.4626187285123107,121.97702023845439,6.765,0.6376541666666666,4052.550075133335
2017-05-11 21:06:53,225.51,17.5177,3861.11,3950.4165270000003,835.236675855857,0.9773931365491171,232.04,3.0915,630.42,717.3516599999999,342.29231324228647,0.8788158376883104,228.71,8.7543,1980.1,2002.1959530000001,296.6355073311,0.9889641406142627,6471.629999999999,1474.1644964292434,6637.4058049385885,0.9750240063949016,228.75333333333333,9.787833333333333,1.4367732346341016,78.97423672246158,6.471629999999999,0.55152625,4053.101601383335
2017-05-11 21:11:53,225.62,23.2519,5147.63,5246.093678,1011.6344505064902,0.98123104846318,232.38,2.741,530.04,636.95358,353.22437836992,0.8321485531174815,229.01,2.135,566.33,566.33,0,1,6244,1364.8588288764101,6391.429857454581,0.9769331963672218,229.00333333333333,9.375966666666665,1.477416631490077,147.99469565804776,6.244,0.5298179166666666,4053.6314193000017
2017-05-11 21:16:53,225.59,23.8065,5251.83,5370.508335,1122.7828941538423,0.9779018432526089,232.31,4.3745,885.15,1016.2400950000001,499.25284995241566,0.8710047993136897,228.99,1.7748,432.48,432.48,0,1,6569.459999999999,1622.0357441062579,6766.742543259521,0.9708452712662995,228.96333333333334,9.985266666666666,1.4733072253199209,138.41626663283907,6.569459999999999,0.5338941666666666,4054.1653134666685
2017-05-11 21:21:53,225.42,21.1066,4640.57,4757.849772,1049.878339628192,0.975350257443984,232.06,7.5484,1616.94,1751.681704,673.7164303535603,0.9230786599572772,228.72,5.1321,1049.44,1173.813912,525.8467328079008,0.8940429051585478,7306.950000000001,2249.441502789653,7645.358420438677,0.9557367487789723,228.73333333333335,11.262366666666667,1.4543864762459866,87.40821200990911,7.3069500000000005,0.57818375,4054.7434972166684
2017-05-11 21:26:53,225.63,24.9212,5518.75,5622.970356,1077.5871481948748,0.981465248898424,232.41,2.801,548.4,650.98041,350.7605083297835,0.8424216636565146,229.01,2.7215,636.78,636.78,0,1,6703.929999999999,1428.3476565246583,6854.404020248549,0.9780471037592713,229.01666666666665,10.1479,1.481697110836189,145.57987366844372,6.70393,0.5837866666666667,4055.327283883335
2017-05-11 21:31:53,225.95,19.5077,4320.57,4407.7648149999995,872.3907034419743,0.9802179066579804,232.7,2.835,559.09,659.7044999999999,350.1833794174845,0.8474855029789854,229.3,4.186,889.68,959.8498000000001,360.2514901565853,0.9268950204500744,5769.34,1582.8255730160442,5982.5262916424845,0.9643651726294453,229.3166666666667,8.8429,1.4753979213605481,120.60296961404065,5.769340000000001,0.5197195833333333,4055.8470034666684
2017-05-11 21:36:53,226.01,14.886,3261.68,3364.3848599999997,824.9418547977892,0.9694729157709978,232.68,2.8076,551.96,653.272368,349.4351802442442,0.8449155773874704,229.32,4.9841,1075.83,1142.953812,385.91867986057804,0.9412716320683656,4889.469999999999,1560.2957149026115,5132.391216464645,0.9526689984805995,229.33666666666667,7.559233333333334,1.4578276478539558,96.92473222593117,4.889469999999999,0.4441170833333333,4056.291120550002
2017-05-11 21:41:53,226.35,6.9156,1452.83,1565.34606,582.7463244478887,0.9281206482865519,233.08,2.7812,548.65,648.2420960000001,345.25496741752085,0.8463658922884884,229.68,5.5988,1222.84,1285.932384,397.8497588536703,0.9509364685227493,3224.3199999999997,1325.85105071908,3486.2760176286797,0.9248607923457366,229.70333333333335,5.098533333333333,1.4700120445211933,45.45097936661523,3.2243199999999996,0.3380745833333333,4056.629195133335
2017-05-11 21:46:53,226.46,6.5075,1350.9,1473.68845,588.920060503463,0.916679505766636,233.04,2.779,548.44,647.61816,344.41667724107896,0.8468570430452415,229.73,5.4114,1179.48,1243.160922,392.77984620890385,0.9487749969669654,3078.82,1326.1165839534458,3352.2705419814133,0.9184282597251874,229.74333333333334,4.8993,1.43493463720383,43.27761108729819,3.0788200000000003,0.26263083333333326,4056.8918259666684
2017-05-11 21:51:53,226.27,6.6527,1384.89,1505.3064290000002,589.9382451483651,0.9200053712120297,232.79,2.9296,590.05,681.981584,341.9647327066771,0.8651993159979522,229.61,3.8638,803.32,887.1671180000001,376.4870155269979,0.9054889250302444,2778.26,1308.3899933820403,3070.9303154552786,0.9046965299139689,229.5566666666667,4.482033333333333,1.4317452480869022,48.430399892905776,2.7782600000000004,0.24404499999999998,4057.1358709666683
2017-05-11 21:56:53,226.2,9.6671,1971.26,2186.69802,946.4577344350458,0.901477927894223,232.79,6.2934,1341.21,1465.040586,589.4910131013224,0.9154763443529611,229.56,5.1879,1054.33,1190.934324,553.8165898393955,0.8852965094320348,4366.8,2089.765337375764,4841.080603057259,0.9020300131425741,229.51666666666665,7.0494666666666665,1.4450657178127935,37.13235989483838,4.3668000000000005,0.2977108333333333,4057.433581800002
2017-05-11 22:01:53,226.43,6.5315,1356.77,1478.927545,588.5591308099189,0.9174012645764874,233.02,2.7575,541.03,642.55265,346.6416696273293,0.84200104069293,230.04,0,126.06,126.06,0,1,2023.86,935.2008004372482,2229.486451346693,0.9077695891704177,229.83,3.0963333333333334,1.4793543053561353,110.94305092044354,2.02386,0.26627749999999994,4057.6998593000017
2017-05-11 22:06:53,226.56,6.5612,1353.72,1486.505472,614.1178061951491,0.910672732457994,233.12,2.7368,534.41,638.002816,348.5018581355485,0.837629531716675,230.14,0,114.92,114.92,0,1,2003.0500000000002,962.6196643306976,2222.351439501895,0.9013200902414211,229.93999999999997,3.0993333333333335,1.4699486822649246,111.6971391697139,2.00305,0.16778791666666665,4057.8676472166685
2017-05-11 22:11:53,226.95,6.5649,1359.08,1489.904055,610.5044198901783,0.9121929666806632,233.48,2.8207,559.62,658.577036,347.20191236015,0.8497411379524626,230.54,0,115.06,115.06,0,1,2033.7599999999998,957.7063322503283,2247.972676976385,0.9047085050586513,230.3233333333333,3.1285333333333334,1.4646077253715675,109.83954142516194,2.0337599999999996,0.16820041666666666,4058.0358476333354
2017-05-11 22:16:53,226.93,6.6057,1378.39,1499.031501,589.1828654079416,0.9195203697056932,233.4,2.8175,558.81,657.6045,346.6627501192623,0.8497660828050901,230.6,0.0769,127.79,127.79,0,1,2064.9900000000002,935.8456155272038,2267.154762296013,0.9108288654757408,230.31000000000003,3.1667,1.467587165125276,108.59885685413838,2.0649900000000003,0.17078125,4058.2066288833353
2017-05-11 22:21:53,226.73,6.5048,1347.63,1474.833304,599.188332402723,0.913750724468316,233.16,2.8048,553.5,653.967168,348.29700949324877,0.846372764695123,230.36,1.691,468.78,468.78,0,1,2369.91,947.4853418959717,2552.293455151215,0.9285413459086704,230.08333333333334,3.666866666666667,1.457442955450932,77.39396032943657,2.36991,0.1847875,4058.391416383335
2017-05-11 22:26:53,226.72,6.6176,1361.6,1500.342272,630.1367892371644,0.9075262527829382,233.07,2.7775,545.26,647.3519249999999,348.9355917661676,0.8422930077793467,230.32,4.9632,1186,1186,0,1,3092.8599999999997,979.072381003332,3244.1278807783656,0.9533717885553661,230.03666666666663,4.7861,1.4417991334714617,41.96736382440819,3.0928599999999995,0.22761541666666665,4058.6190318000017
2017-05-11 22:31:53,226.98,9.2261,1889.08,2094.140178,903.7697929859529,0.902079058434454,233.22,5.4683,1149.32,1275.316926,552.7176488425981,0.9012034393715872,230.47,11.7877,2656.27,2716.711219,569.8679974699967,0.9777520633855785,5694.67,2026.3554392985477,6044.450576791476,0.9421319485786669,230.22333333333333,8.827366666666668,1.408776984667065,38.05287345036837,5.69467,0.36614708333333323,4058.9851788833353
2017-05-11 22:36:53,227.19,7.3381,1505.64,1667.1429389999998,715.8308246070134,0.9031259196665681,233.31,3.6019,733.45,840.359289,410.18877618553313,0.8727814514584369,230.7,2.6411,636.92,636.92,0,1,2876.01,1126.0196007925465,3088.584410610953,0.9311741618973906,230.4,4.527033333333333,1.39322916666667,62.09511747943836,2.8760100000000004,0.3571116666666666,4059.342290550002
2017-05-11 22:41:53,227.18,6.7019,1379.13,1522.537642,645.074658010156,0.9058101172384677,233.38,2.6417,506.5,616.519946,351.5033340038796,0.8215468182111337,230.78,0.8004,283.18,283.18,0,1,2168.81,996.5779920140355,2386.8189102373744,0.9086613109598277,230.4466666666667,3.3813333333333335,1.417536957213533,98.20287854889588,2.16881,0.2102008333333333,4059.552491383335
2017-05-11 22:46:53,226.58,6.7282,1384.86,1524.475556,637.3291937778384,0.9084173206644711,232.72,2.6986,523.16,628.018192,347.4341144489828,0.833033193407875,230.22,2.0353,546.72,546.72,0,1,2454.74,984.7633082268212,2644.902123109631,0.9281023968909458,229.84,3.8207,1.4183780020884054,76.09862067160469,2.4547399999999997,0.1926479166666666,4059.745139300002
2017-05-11 22:51:53,227.01,7.0861,1475.41,1608.6155609999998,640.9441122214508,0.9171924204704373,233.19,2.8972,577.2,675.598068,351.1024202214115,0.8543541305686505,230.52,2.7336,694.58,694.58,0,1,2747.19,992.0465324428624,2920.8233802528885,0.9405532763717281,230.24,4.238966666666666,1.4028839471855534,67.16574007816372,2.7471900000000002,0.2167470833333333,4059.9618863833352
2017-05-11 22:56:53,226.89,6.932,1447.36,1572.80148,615.510784544179,0.9202432846133892,232.92,3.0591,622.39,712.5255719999999,346.87660436231073,0.873498474241427,230.33,4.3408,946.83,999.816464,321.16337397882603,0.9470038092911421,3016.58,1283.5507628853159,3278.3010016323205,0.9201656585218974,230.04666666666665,4.777299999999999,1.3721853536963515,45.1028823812614,3.01658,0.24015708333333333,4060.202043466669
2017-05-11 23:01:53,227.07,6.746,1420.17,1531.81422,574.0835964336624,0.9271163444350321,233.04,2.8465,564.9,663.34836,347.73414660439886,0.8515887489342704,230.57,4.8913,1073.52,1127.787041,345.62757333224425,0.9518818367057296,3058.59,1267.4453163703056,3310.7990603612634,0.9238222991600876,230.2266666666667,4.827933333333334,1.3711125267852093,41.0410251453348,3.05859,0.2531320833333333,4060.455175550002
2017-05-11 23:06:53,227.72,7.0333,1482.84,1601.6230759999999,605.2949793081895,0.9258358113216896,233.69,3.2039,643.69,748.719391,382.418501591399,0.8597212890937401,231.1,5.5287,1206.41,1277.68257,420.7703192738344,0.9442173105640786,3332.9399999999996,1408.4838001734229,3618.3305071470413,0.9211264679709802,230.83666666666667,5.255299999999999,1.3501610085052957,39.03487907445815,3.33294,0.26631374999999996,4060.721489300002
2017-05-11 23:11:53,227.49,9.3965,1977.09,2137.609785,812.7058045982857,0.9249068814493661,233.41,5.9147,1256.63,1380.550127,571.6639714550112,0.9102385892576866,230.88,8.0117,1700.52,1849.741296,727.8561614273522,0.9193285589056774,4934.24,2112.225937480649,5367.329204414986,0.9193101097546352,230.59333333333333,7.774299999999999,1.3458035791725655,23.919838442046224,4.93424,0.3444658333333333,4061.065955133335
2017-05-11 23:16:53,228.11,6.816,1443.02,1554.7977600000002,578.8690301795546,0.9281078460004983,233.98,2.8138,556.59,658.372924,351.6567629895802,0.8454023239874306,231.39,2.593,606.91,606.91,0,1,2606.52,930.5257931691348,2767.638842434657,0.941784730014512,231.16,4.0742666666666665,1.3194324277556597,67.29390974244855,2.60652,0.31419833333333336,4061.3801534666686
2017-05-11 23:21:53,228.55,6.6021,1399.44,1508.909955,564.2490041622599,0.9274509690672694,234.24,2.8301,560.44,662.922624,354.08108084313875,0.8454078646741132,231.83,0.2526,166.24,166.24,0,1,2126.12,918.3300850053986,2315.9698615107286,0.9180257633461224,231.54,3.2282666666666664,1.2913535458236074,104.50912770527015,2.12612,0.19719333333333328,4061.577346800002
2017-05-11 23:26:53,228.79,6.6433,1411.89,1519.920607,562.783510315688,0.928923519753292,234.5,2.635,504.18,617.9074999999999,357.22850691994034,0.8159473707634235,232.1,0,117.51,117.51,0,1,2033.5800000000002,920.0120172356283,2232.0102437618807,0.9110979690543706,231.79666666666665,3.0927666666666664,1.2971138497821342,114.80120280654862,2.03358,0.1733208333333333,4061.7506676333355
2017-05-11 23:31:53,229.23,6.44,1361.71,1476.2412,570.1174935725438,0.9224170142385947,234.94,2.5404,478.69,596.841576,356.4768586348402,0.8020386300970427,232.45,0,118.41,118.41,0,1,1958.8100000000002,926.594352207384,2166.9134061246245,0.9039632107418621,232.20666666666662,2.9934666666666665,1.2819040509890463,115.13518328804955,1.9588100000000002,0.16634958333333333,4061.9170172166687
2017-05-11 23:36:53,229.66,6.2231,1295.58,1429.197146,603.3878899468776,0.9065089470868563,235.28,2.69,522.79,632.9032,356.7310982662431,0.8260188919885378,232.78,0.0548,126.72,126.72,0,1,1945.09,960.1189882131207,2169.148123026039,0.8967068589518591,232.57333333333335,2.9893,1.2526514934357715,108.17917238149397,1.94509,0.1626625,4062.0796797166686
2017-05-11 23:41:53,230.18,6.8285,1442.42,1571.78413,624.4436683319454,0.9176959942966214,235.77,3.0656,628.92,722.776512,356.1818635176225,0.8701444908049253,233.26,1.5468,445.18,445.18,0,1,2516.52,980.625531849568,2700.833083349515,0.9317569514066623,233.07000000000002,3.813633333333333,1.2399708242159069,79.05496945170398,2.51652,0.18590041666666662,4062.2655801333353
2017-05-11 23:46:53,228.29,8.5558,1752.42,1953.2035819999999,862.5707949714213,0.8972029419511889,233.85,5.269,1121.68,1232.15565,509.9426668037518,0.9103395338080867,231.38,7.175,1613.26,1660.1515,391.78460326083484,0.9717546862439964,4487.360000000001,1764.2980650360078,4821.736972491325,0.9306521748492315,231.17333333333332,6.999933333333334,1.2472603529818862,24.727854550995726,4.487360000000001,0.29182833333333336,4062.5574084666687
2017-05-11 23:51:53,227.38,7.8138,1604.32,1776.701844,763.4309268512771,0.9029764928864451,232.78,4.195,877.05,976.5121,429.37067779065933,0.8981455529327286,230.46,10.0017,2244.4,2304.991782,525.0292897425207,0.9737127991200795,4725.77,1717.8308943844572,5028.304393590518,0.9398337153223755,230.20666666666668,7.336833333333334,1.2278821928122623,42.822743690511345,4.725770000000001,0.3838804166666667,4062.9412888833353
2017-05-11 23:56:53,227.19,6.743,1403.77,1531.94217,613.4138890865686,0.9163335454105294,232.65,2.7915,549.95,649.4424750000001,345.44250727744213,0.8468032522818899,230.31,2.3069,613.05,613.05,0,1,2566.77,958.8563963640107,2740.020770313279,0.9367702711635026,230.05000000000004,3.947133333333334,1.2432079982612656,70.83284071140235,2.56677,0.3038558333333333,4063.2451447166686
2017-05-12 00:01:53,227.45,6.6162,1382.33,1504.85469,594.7700472577584,0.9185803846615915,232.85,2.8028,552.29,652.63198,347.71289481225807,0.8462502864171626,230.59,0.5886,236.16,236.16,0,1,2170.7799999999997,942.4829420700164,2366.5502116990783,0.9172761217018404,230.29666666666665,3.3358666666666665,1.2360867866085763,98.33526519844918,2.1707799999999997,0.19739791666666665,4063.4425426333355
2017-05-12 00:06:53,228.18,6.7741,1426.73,1545.714138,594.7047195987964,0.9230231935680205,233.51,2.7752,544.56,648.0369519999999,351.29232493387934,0.840322451241947,231.2,1.7446,483.56,483.56,0,1,2454.85,945.9970445326758,2630.8171602687553,0.9331131167432483,230.96333333333334,3.764633333333333,1.2050974902221123,79.94049885336334,2.45485,0.1927345833333333,4063.635277216669
2017-05-12 00:11:53,229.14,6.9469,1472.56,1591.812666,604.5118774995476,0.9250837309269154,234.41,2.5096,468.92,588.2753359999999,355.2209235756148,0.7971097397834814,232.1,2.3924,627.6,627.6,0,1,2569.08,959.7328010751623,2742.4914030602863,0.9367686612009867,231.88333333333333,3.9496333333333333,1.1830661970818686,75.88721315902744,2.56908,0.20933041666666666,4063.8446076333353
2017-05-12 00:16:53,229.32,7.049,1500.47,1616.47668,601.3207431012356,0.9282348570596144,234.49,2.4973,467.01,585.5918770000001,353.2980417556588,0.797500816426113,232.17,3.2366,811.76,811.76,0,1,2779.24,954.6187848568944,2938.617362298408,0.9457645066883588,231.99333333333334,4.2609666666666675,1.1523319635621767,65.43194423800543,2.7792399999999997,0.22284666666666664,4064.067454300002
2017-05-12 00:21:53,229.64,6.7242,1416.48,1544.145288,614.7918997942332,0.9173230077557314,234.79,2.7725,547.98,650.9552749999999,351.36973354335095,0.8418089860321051,232.42,4.665,1072.44,1084.2393,159.52211779088742,0.9891174392959193,3036.9,1125.6837511284716,3238.8154497523733,0.9376576242503071,232.2833333333333,4.720566666666667,1.137978044055385,42.444762987494435,3.0369,0.2423391666666666,4064.3097934666685
2017-05-12 00:26:53,230.31,9.8305,2012.92,2264.062455,1036.4033354542175,0.8890744138063099,235.4,6.0585,1290.34,1426.1709,607.4422774279136,0.9047583287528864,233.11,9.1763,1988.52,2139.087293,788.3417131384512,0.9296114312432596,5291.780000000001,2432.1873260205825,5823.956623916009,0.9086228386848502,232.94000000000003,8.3551,1.1290461062934762,27.487402903615752,5.291780000000001,0.3470283333333333,4064.6568218000016
2017-05-12 00:31:53,229.35,6.564,1372.43,1505.4533999999999,618.7292094863142,0.9116389786625081,234.43,2.8344,565.65,664.468392,348.6521496664916,0.8512820275731039,232.13,5.3136,1170.54,1233.445968,388.8766698780696,0.9489998186933146,3108.62,1356.2580290308754,3391.6005286163513,0.9165643104992093,231.97,4.904,1.1294563952235221,42.20228384991843,3.1086199999999997,0.3500166666666667,4065.0068384666683
2017-05-12 00:36:53,228.53,6.5166,1360.86,1489.2385980000001,604.8897934111686,0.9137958160818498,233.58,3.0861,633.77,720.8512380000001,343.45610261885395,0.8791966588812322,231.23,3.7752,817.32,872.939496,306.6127545891296,0.9362848212792976,2811.95,1254.9586506191522,3079.283036238118,0.9131833504448776,231.11333333333334,4.4593,1.117777713675834,46.13504361671116,2.81195,0.24669041666666663,4065.253528883335
2017-05-12 00:41:53,227.32,6.6188,1380.78,1504.585616,597.6825808688923,0.9177144758773235,232.43,3.0663,624.91,712.700109,342.6790586957597,0.8768204075018599,230.18,1.6197,315.5,372.822546,198.63635318320286,0.8462471043797872,2321.19,1138.9979927478548,2585.58299878067,0.8977433720343324,229.9766666666667,3.768266666666667,1.1551896569217288,75.64574340103319,2.32119,0.2138808333333333,4065.4674097166685
2017-05-12 00:46:53,226.97,6.6371,1375.65,1506.422587,613.9186331459343,0.9131899719716564,232.04,2.9815,598.91,691.82726,346.3116653812107,0.8656929765964989,229.84,0.0097,115.19,115.19,0,1,2089.75,960.230298527145,2299.8037500424966,0.9086644892901774,229.61666666666667,3.2094333333333336,1.152645713870948,106.79974658039322,2.08975,0.18378916666666667,4065.6511988833354
2017-05-12 00:51:53,226.71,6.738,1390.03,1527.5719800000002,633.4767187364671,0.9099603934866622,231.69,2.5774,481.28,597.1578059999999,353.5067281774614,0.8059511157089354,229.49,0,121.62,121.62,0,1,1992.9299999999998,986.9834469139284,2223.939367289967,0.8961260497081497,229.29666666666665,3.1051333333333333,1.1280873395455573,116.99551280675013,1.9929299999999999,0.17011166666666666,4065.821310550002
2017-05-12 00:56:53,227.05,6.6387,1374.75,1507.316835,618.1152631786547,0.9120511149867174,231.98,2.5087,465.38,581.968226,349.4402261812269,0.7996656504748767,229.81,0,113.23,113.23,0,1,1953.3600000000001,967.5554893598816,2179.8575445635065,0.8960952539635519,229.61333333333332,3.0491333333333337,1.116369548806677,117.72416205697792,1.9533600000000002,0.16442874999999998,4065.985739300002
2017-05-12 01:01:53,227.76,7.9079,1638.25,1801.1033039999998,748.4050034438009,0.9095813640237486,232.67,4.0153,813.24,934.2398509999999,459.83127513959084,0.8704830982424021,230.52,1.8825,444.19,444.19,0,1,2895.68,1208.2362785833916,3137.6420393800568,0.9228841160517264,230.31666666666663,4.6019,1.110065851364054,71.83989221843152,2.89568,0.2020433333333333,4066.1877826333352
2017-05-12 01:06:53,227.68,8.4706,1740.72,1928.586208,830.2642008950036,0.9025886386510963,232.54,4.7813,994.92,1111.843502,496.31659909741495,0.8948381658122961,230.32,5.043,1060.01,1161.50376,474.8365870424664,0.9126186556641022,3795.6499999999996,1801.417387034885,4201.435888456658,0.903417331781369,230.17999999999998,6.098299999999999,1.086106525327992,38.90100519816998,3.7956499999999997,0.27880541666666664,4066.466588050002
2017-05-12 01:11:53,228.4,6.6811,1385.51,1525.96324,639.4731032117754,0.9079576517190545,233.36,2.7682,543.63,645.987152,348.94960044263007,0.8415492449298744,230.97,5.6751,1347.46,1347.46,0,1,3276.6,988.4227036544055,3422.4387505256373,0.9573874768384858,230.91,5.041466666666667,1.0870035944740337,45.09137552564069,3.2765999999999997,0.2946770833333333,4066.761265133335
2017-05-12 01:16:53,228.45,6.7416,1417.49,1540.11852,602.2351331058247,0.92037721876106,233.51,2.7389,535.86,639.560539,349.1299807320626,0.8378565707600669,231.06,9.1428,2105.42,2112.535368,173.2405975829406,0.9966318348521965,4058.77,1124.605711420828,4211.692286843893,0.9636910114916092,231.00666666666666,6.207766666666667,1.1067501659403793,55.87946282345234,4.05877,0.30564041666666664,4067.066905550002
2017-05-12 01:21:53,228.32,6.5559,1371.57,1496.843088,599.445548147099,0.9163084701367175,233.42,2.8082,553.75,655.4900439999999,350.7536675262595,0.8447878119106872,231.02,0,113.69,113.69,0,1,2039.01,950.1992156733585,2249.5422488955983,0.9064110714084351,230.92,3.121366666666667,1.1259310583751925,110.03299836610032,2.03901,0.2540741666666666,4067.3209797166687
2017-05-12 01:26:53,228.5,6.6677,1396.95,1523.56945,608.1073642649808,0.916892892542575,233.53,2.9245,586.79,682.958485,349.4421098458159,0.8591883882956662,231.13,1.1428,352.38,352.38,0,1,2336.12,957.5494741107966,2524.749027085635,0.925288008803246,231.0533333333333,3.578333333333333,1.1050839632985083,86.33535165346997,2.3361199999999998,0.18229708333333333,4067.503276800002
2017-05-12 01:31:53,228.43,7.1021,1491.46,1622.332703,638.3654655628592,0.9193305400563081,233.5,2.9143,584.85,680.48905,347.87328823855177,0.8594554166595333,231.08,2.1563,575.66,575.66,0,1,2651.97,986.2387538014109,2829.418979295883,0.9372843044475362,231.00333333333333,4.057566666666667,1.1139810392346388,75.03347654998478,2.65197,0.20783708333333334,4067.711113883335
2017-05-12 01:36:53,228.6,7.0074,1483.34,1601.8916399999998,604.780349136684,0.9259927219546511,233.58,2.7401,536.76,640.032558,348.6120733709941,0.8386448365647049,231.17,2.8183,719.21,719.21,0,1,2739.31,953.392422507678,2900.478647981236,0.9444337754068932,231.11666666666667,4.1886,1.08891613182376,67.29694886119466,2.73931,0.22463666666666665,4067.935750550002
2017-05-12 01:41:53,228.66,8.6576,1784.32,1979.6468160000002,857.4401749970306,0.9013324930379903,233.63,4.8316,1004.55,1128.8067079999998,514.8629735432497,0.8899220680393052,231.21,6.1114,1355.76,1413.016794,398.1598705621124,0.9594790421153339,4144.63,1770.4630191023928,4506.938776920446,0.9196108944776906,231.16666666666666,6.533533333333334,1.084354722422492,32.510229278695554,4.14463,0.28683083333333337,4068.222581383335
2017-05-12 01:46:53,228.87,7.5785,1565.62,1734.491295,746.5213111698673,0.9026392951715563,233.78,3.7837,775.23,884.553386,425.9731679156154,0.8764083799459901,231.34,5.7991,1283.56,1341.5637940000001,390.21422292335114,0.9567640433802582,3624.41,1562.7087020088338,3946.9489907312122,0.9182814392867391,231.33,5.720433333333333,1.0634158993645477,33.85640947946833,3.6244099999999997,0.32371,4068.5462913833353
2017-05-12 01:51:53,228.84,6.5756,1375.24,1504.760304,610.7524170186903,0.9139262886881684,233.72,2.7687,548.39,647.100564,343.5222668607059,0.8474571504159591,231.3,5.0983,1124.49,1179.2367900000002,355.13609615118605,0.9535743877190261,3048.12,1309.4107800305824,3317.467727840061,0.9188092394751258,231.28666666666666,4.8142000000000005,1.0578502868013686,42.48888704249928,3.04812,0.27802208333333334,4068.8243134666686
2017-05-12 01:56:53,227.74,6.6435,1380.01,1512.99069,620.2525517292747,0.9121073970389071,232.67,2.7419,535.71,637.957873,346.4174412795696,0.8397262933378676,230.23,4.3556,950.67,1002.7897879999999,319.0829202841869,0.9480252106436489,2866.39,1285.7529132930313,3141.5525120776697,0.9124119329472259,230.21333333333334,4.580333333333333,1.074365805629559,45.04402881886328,2.86639,0.24643791666666665,4069.0707513833354
2017-05-12 02:01:53,226.97,6.6058,1378.9,1499.318426,588.7194005153196,0.9196845553874358,231.89,2.772,545.34,642.7990799999999,340.28655813717677,0.8483832926456586,229.55,2.687,562.37,616.80085,253.34417629131028,0.9117529588359031,2486.61,1182.3501349438068,2753.3944747713936,0.9031070639474775,229.47000000000003,4.0216,1.089467032727602,64.25800676347721,2.48661,0.22304166666666664,4069.293793050002
2017-05-12 02:06:53,227.58,6.5201,1358.83,1483.844358,596.1334664892019,0.9157496826901032,232.5,2.7937,551.2,649.53525,343.6198495322447,0.8486067538289878,230.05,1.2287,226.95,282.662435,168.49851530541517,0.8029011707905226,2136.98,1108.2518313268617,2407.261024907632,0.8877225933909669,230.04333333333338,3.5141666666666667,1.0708127454247893,85.53758596158407,2.13698,0.19264958333333332,4069.486442633335
2017-05-12 02:11:53,227.69,6.6229,1375.67,1507.968101,617.6567369773813,0.9122673079674118,232.55,2.7083,525.67,629.815165,346.8979578550114,0.834641699997808,230.17,0.4535,152.17,152.17,0,1,2053.51,964.5546948323927,2268.7593701014684,0.9051246364254834,230.13666666666666,3.2615666666666665,1.0631363972132464,103.05885719541735,2.05351,0.17460374999999997,4069.6610463833354
2017-05-12 02:16:53,227.77,6.6647,1365.96,1518.0187190000001,662.2190797873476,0.8998308010983097,232.67,2.5134,469.69,584.7927779999999,348.38756737426377,0.803173393499056,230.18,0,114.65,114.65,0,1,1950.3000000000002,1010.6066471616114,2196.5873270341963,0.887877288554364,230.20666666666668,3.059366666666667,1.0700529958587832,117.84574149333737,1.9503000000000001,0.16682541666666667,4069.827871800002
2017-05-12 02:21:53,227.64,9.7006,1968.3,2208.2445839999996,1001.0690549434297,0.8913414819451904,232.41,5.8822,1237.21,1367.082102,581.5710528462868,0.9050005103497434,230.11,4.2782,860.91,984.4566020000001,477.4816992528473,0.8745027442052746,4066.42,2060.121807042564,4558.494650238423,0.892053257052153,230.0533333333333,6.620333333333332,1.0490321084965777,46.52736518805702,4.06642,0.2506966666666667,4070.0785684666685
2017-05-12 02:26:53,227.94,6.7915,1401.29,1548.05451,657.9202853168003,0.9051942234256338,232.8,3.1396,643.09,730.8988800000001,347.3448210140098,0.879861794288151,230.35,2.3649,574.44,574.44,0,1,2618.82,1005.2651063308101,2805.1338874296707,0.9335811070321535,230.36333333333334,4.098666666666667,1.057749352472182,65.70022771633049,2.6188200000000004,0.27855166666666664,4070.3571201333352
2017-05-12 02:31:53,228.41,6.6511,1374,1519.177751,648.0933876637054,0.9044366263892184,233.18,3.0328,619.02,707.188304,341.9496116599585,0.8753255625109998,230.74,5.3808,1281.9,1281.9,0,1,3274.92,990.0429993236639,3421.2988976278875,0.9572154021008287,230.77666666666667,5.021566666666666,1.041410887871392,39.604505897893745,3.2749200000000003,0.2455725,4070.602692633335
2017-05-12 02:36:53,228.45,6.6724,1379.76,1524.3097799999998,647.9063572798525,0.9051703388008179,233.16,2.8017,555.95,653.244372,342.9982610009478,0.8510597623640913,230.75,9.2259,2122.04,2128.876425,170.4730809271087,0.9967887168462585,4057.75,1161.377699207909,4220.679237127297,0.9613973893836598,230.78666666666666,6.233333333333333,1.0283667456236647,55.0529411764706,4.05775,0.3055279166666667,4070.9082205500017
2017-05-12 02:41:53,228.72,6.5429,1361.47,1496.492088,621.1988478310302,0.9097742720574945,233.55,2.807,556.84,655.57485,345.98785867790565,0.8493919496759219,231.14,0.3185,183.4,183.4,0,1,2101.71,967.1867065089359,2313.576246711485,0.9084247830549645,231.13666666666666,3.2228,1.045557462395981,103.01911381407474,2.10171,0.2566441666666667,4071.1648647166685
2017-05-12 02:46:53,228.41,6.7278,1408.8,1536.696798,613.7748846144268,0.9167716115720052,233.19,2.7965,553.28,652.115835,345.1612722449423,0.8484382226357071,230.78,0.9173,304.03,304.03,0,1,2266.1099999999997,958.9361568593691,2460.6529794004305,0.9209384740436526,230.79333333333332,3.4805333333333337,1.0384470955255822,93.29796199816118,2.26611,0.1819925,4071.3468572166685
2017-05-12 02:51:53,228.75,7.0634,1487.8,1615.7527499999999,630.1651443332631,0.9208092017791708,233.55,2.6749,518.77,624.722895,348.0752542729532,0.8304001728638423,231.08,2.0023,532.85,532.85,0,1,2539.42,978.2403986062163,2721.324716726258,0.9331558209102335,231.12666666666667,3.913533333333333,1.048487121059165,80.48651687307293,2.5394200000000002,0.20023041666666666,4071.547087633335
2017-05-12 02:56:53,228.87,7.467,1557.21,1708.97229,704.0477994339902,0.9111967520550026,233.67,3.0229,585.48,706.361043,395.16970110073953,0.8288679079941842,231.18,3.2833,792.4,792.4,0,1,2935.09,1099.2175005347299,3134.171728157508,0.9364802743994687,231.24,4.591066666666666,1.0508562532433743,62.64194232277176,2.93509,0.22810458333333333,4071.7751922166685
2017-05-12 03:01:53,228.75,9.4878,1933.52,2170.33425,985.8251195435538,0.8908858163206889,233.48,5.2817,1100.86,1233.171316,555.714634506931,0.8927064599352066,230.95,7.0738,1504.5,1633.69411,636.7387180380126,0.9209190330006148,4538.88,2178.2784720884974,5034.513755703147,0.9015528053445702,231.06000000000003,7.2810999999999995,1.047347009434761,30.30723379709111,4.53888,0.31141541666666667,4072.086607633335
2017-05-12 03:06:53,229.16,6.7112,1386.5,1537.938592,665.4869365832378,0.9015314442411756,233.87,2.7547,540.61,644.2416890000001,350.4114463677989,0.8391415973702999,231.43,4.2544,1043.14,1043.14,0,1,2970.25,1015.8983829510366,3139.17737424672,0.946187375191803,231.48666666666668,4.573433333333333,1.029576937476597,46.743147015735815,2.97025,0.31288041666666666,4072.3994880500018
2017-05-12 03:11:53,229.68,6.7122,1391.59,1541.6580960000001,663.4658671418945,0.9026579911658958,234.3,2.7758,550.59,650.36994,346.16717168963845,0.846579717383617,231.91,4.5155,1096.79,1096.79,0,1,3038.97,1009.633038831533,3202.295666236988,0.9489973184053576,231.96333333333334,4.667833333333333,1.0073431145727083,43.79690791587818,3.03897,0.25038416666666663,4072.6498722166684
2017-05-12 03:16:53,229.68,6.6862,1390.55,1535.6864160000002,651.6927694757139,0.9054908511999235,234.47,3.0389,623.29,712.530883,345.26777308164714,0.8747550665814439,231.89,4.7327,1058.51,1097.465803,289.80643307979716,0.9645038570737132,3072.35,1286.7669756371583,3330.9313670639326,0.922369650236336,232.01333333333332,4.8192666666666675,1.0588471926900802,38.73895060105962,3.0723499999999997,0.2546383333333333,4072.9045105500018
2017-05-12 03:21:53,229.43,6.7919,1413.55,1558.265617,655.795799486693,0.9071303278329345,234.09,3.0708,631.67,718.8435720000001,343.11673247703817,0.8787308179476909,231.67,3.223,685.05,746.6724099999999,297.02893016541,0.9174706214201754,2730.2699999999995,1295.9414621291412,3022.2241058805375,0.9033975987047208,231.73,4.3618999999999994,1.0184266171837975,55.709667805314226,2.7302699999999995,0.2417758333333333,4073.146286383335
2017-05-12 03:26:53,229.68,6.6108,1387.47,1518.3685440000002,616.7414648851496,0.9137900053862021,234.4,3.0728,631.42,720.26432,346.5392824270611,0.8766503941219801,231.97,1.34,252.45,310.8398,181.3570477374398,0.8121546854682057,2271.3399999999997,1144.6377950496505,2543.458487464681,0.8930124125061191,232.01666666666668,3.674533333333333,1.0272250556712845,79.90855981711965,2.2713399999999995,0.2084004166666666,4073.3546868000017
2017-05-12 03:31:53,229.6,6.5776,1369.03,1510.21696,637.5830340995919,0.9065121345213869,234.21,2.6846,522.37,628.760166,349.9556106827659,0.8307937242958231,231.8,1.2,215.79,278.16,175.52111411451335,0.775776531492666,2107.19,1163.0597588968712,2406.856393486169,0.8754946932865727,231.87,3.4873999999999996,1.00918618191228,88.61042610540807,2.10719,0.18243874999999998,4073.5371255500017
2017-05-12 03:36:53,230.09,6.9207,1437.05,1592.383863,685.9837203919661,0.9024519987866769,234.79,2.8827,557.79,676.829133,383.3640452331591,0.8241223268975333,232.23,1.4412,273.32,334.68987599999997,193.16700209118372,0.8166365928558891,2268.16,1262.514767716309,2595.860806033668,0.8737602550676141,232.37,3.7482,1.041442527004341,84.64062750120057,2.26816,0.18230625,4073.7194318000015
2017-05-12 03:41:53,230.06,9.4475,1941.82,2173.49185,976.4230177624972,0.8934102973517016,234.79,5.4811,1149.58,1286.9074689999998,578.443305232229,0.8932887777031001,232.27,3.8764,792.92,900.371428,426.5519686494945,0.8806587763022617,3884.3199999999997,1981.4182916442207,4360.500006749489,0.8907969255790793,232.37333333333333,6.2683333333333335,1.0399931145283412,50.71789417708056,3.8843199999999998,0.2563533333333333,4073.9757851333347
2017-05-12 03:46:53,230.36,6.6201,1391.7,1525.0062360000002,623.550422851984,0.9125864322039401,235.04,2.8122,560.97,660.979488,349.58052385214773,0.8486950203211149,232.58,0.7319,263.95,263.95,0,1,2216.62,973.1309467041317,2420.823839901053,0.9156469642543674,232.66,3.3880666666666666,1.0229519470471915,95.39462033411385,2.21662,0.2542058333333333,4074.229990966668
2017-05-12 03:51:53,230.15,6.701,1410.53,1542.23515,623.613964721383,0.9146011229221432,234.8,2.7905,554.94,655.2094000000001,348.34028513561276,0.8469658707582645,232.27,3.4148,854.29,854.29,0,1,2819.76,971.9542498569958,2982.5729700067823,0.9454119072210287,232.40666666666667,4.3021,1.0298040790568306,55.7611399084168,2.81976,0.20984916666666667,4074.4398401333347
2017-05-12 03:56:53,230.57,6.5428,1376.54,1508.573396,617.1963379014597,0.9124779766433054,235.24,2.7547,547.23,648.0156280000001,347.0786383980359,0.8444703744089331,232.7,7.2985,1713.26,1713.26,0,1,3637.0299999999997,964.2749762994956,3762.6869987838995,0.9666044508021762,232.83666666666667,5.532,1.0321971052669263,50.20426608821402,3.6370299999999998,0.2690329166666666,4074.7088730500013
2017-05-12 04:01:53,230.33,6.6167,1393.39,1524.024511,617.3451368795165,0.9142831955410723,234.92,2.7659,549.22,649.7652279999999,347.2063408376808,0.8452591433532362,232.42,5.4809,1315.81,1315.81,0,1,3258.42,964.5514777171973,3398.184875719158,0.958870726334576,232.55666666666664,4.9545,1.016239769518545,44.17398324755274,3.25842,0.2873104166666666,4074.996183466668
2017-05-12 04:06:53,230.2,6.7753,1424.04,1559.6740599999998,636.1550532982371,0.9130369200344334,234.81,2.811,559.05,660.05091,350.89927513722256,0.8469801215788035,232.34,0.1856,152.67,152.67,0,1,2135.7599999999998,987.0543284354596,2352.8168277371647,0.9077459727513423,232.45000000000002,3.2572999999999994,1.0152721015272037,108.00356123169499,2.13576,0.2247575,4075.220940966668
2017-05-12 04:11:53,230.57,7.1308,1521.06,1644.1485559999999,624.1802228498472,0.9251353805282301,235.15,3.1096,642.38,731.22244,349.33392672277563,0.8785014858132636,232.7,1.8559,509.8,509.8,0,1,2673.2400000000002,973.5141495726227,2844.985394869033,0.9396322402291493,232.8066666666667,4.0321,1.006557658715374,76.85077255028398,2.6732400000000003,0.200375,4075.421315966668
2017-05-12 04:16:53,230.87,7.8096,1639.91,1803.002352,749.3414930574253,0.9095440159470186,235.49,4.0368,843.48,950.6260320000001,438.4419486272558,0.8872889775860882,233,3.7071,880.41,880.41,0,1,3363.8,1187.783441684681,3567.349148084654,0.9429410636203239,233.12,5.1845,1.016643788606728,50.63361944256919,3.3638000000000003,0.25154333333333334,4075.672859300001
2017-05-12 04:21:53,230.93,9.0452,1875.75,2088.808036,919.0652581607992,0.8980001836798756,235.6,5.4854,1177.92,1292.36024,531.6948970348102,0.9114486530473888,233.07,6.3413,1362.96,1477.966791,571.5993996662677,0.9221858084360706,4416.63,2022.3595548618773,4857.628920166827,0.9092151896708319,233.19999999999996,6.9573,1.0291595197255723,30.010205108303502,4.4166300000000005,0.32418458333333333,4075.9970438833343
2017-05-12 04:26:53,231.24,6.5698,1375.89,1519.200552,644.1250073526913,0.9056671274827184,235.84,2.9581,606.5,697.638304,344.75636790057456,0.8693616685359066,233.37,3.8236,947.64,947.64,0,1,2930.03,988.8813752532659,3092.4039476146695,0.9474926463795531,233.48333333333335,4.450499999999999,1.0093511314155135,47.61936861026854,2.9300300000000004,0.30611083333333333,4076.3031547166674
2017-05-12 04:31:53,231.55,6.683,1404.53,1547.44865,649.532757824286,0.9076423957589804,236.16,2.9576,607.11,698.466816,345.3597268836913,0.8692037847650589,233.69,4.0928,1009.14,1009.14,0,1,3020.7799999999997,994.8924847079772,3180.396652074771,0.9498123443279809,233.80000000000004,4.5778,1.0094097519247034,45.987155402158244,3.02078,0.24795041666666665,4076.551105133334
2017-05-12 04:36:53,231.7,6.6361,1401.63,1537.5843699999998,632.1384642373031,0.911579245566863,236.34,2.958,608.11,699.0937200000001,344.86846368353036,0.8698547599597948,233.84,3.6896,919.73,919.73,0,1,2929.4700000000003,977.0069279208335,3088.0960182781405,0.9486330679683377,233.96,4.4279,1.017267909044279,49.87014160211386,2.9294700000000002,0.2479270833333333,4076.7990322166675
2017-05-12 04:41:53,231.46,6.6958,1419.9,1549.809868,621.1236728302804,0.9161768997072872,236.17,2.6881,528.41,634.848577,351.8743918203269,0.8323402133104253,233.52,2.6481,652.82,652.82,0,1,2601.13,972.9980646506073,2777.1572715123334,0.9366160233999007,233.71666666666667,4.010666666666666,1.0497040576196186,66.94980053191492,2.60113,0.23044166666666668,4077.029473883334
2017-05-12 04:46:53,229.7,6.5831,1369.41,1512.13807,641.3094375130656,0.9056117474775304,234.39,2.8454,569.26,666.933306,347.4810599904542,0.8535486155492735,231.82,1.6153,319.95,374.458846,194.55442644065369,0.8544330129137876,2258.62,1183.3449239441736,2549.837154295239,0.8857899008159483,231.97,3.6812666666666662,1.043238349786605,78.82703417302017,2.25862,0.20248958333333333,4077.2319634666674
2017-05-12 04:51:53,228.92,6.5961,1382.58,1509.979212,607.0500508789544,0.9156284993942022,233.6,2.8496,568.98,665.66656,345.505034264674,0.8547522651580995,231.04,1.216,219.91,280.94464,174.84130703220447,0.782752075284298,2171.47,1127.396392175833,2446.692581014436,0.8875123981042502,231.18666666666664,3.5539,1.0438894976642348,85.60173330707109,2.17147,0.18458708333333332,4077.416550550001
2017-05-12 04:56:53,228.78,6.9604,1439.82,1592.400312,680.1890334735613,0.9041821890826155,233.5,3.2973,667.91,769.91955,382.9782570488859,0.8675062219163028,230.94,1.6937,310.58,391.143078,237.76663152619653,0.7940316919017546,2418.31,1300.9339220486438,2746.024822472817,0.8806584631752501,231.07333333333335,3.9838,1.0501716626756217,74.71760630553742,2.41831,0.1912408333333333,4077.607791383334
2017-05-12 05:01:53,228.1,9.2612,1905.79,2112.4797200000003,911.3369537724668,0.9021577731406575,232.83,5.6079,1185.27,1305.687357,547.6810215167635,0.9077747392172995,230.29,4.3785,849.67,1008.324765,542.9362051036063,0.842655094363372,3940.73,2001.9541803928369,4420.087496112758,0.8915502246201396,230.40666666666667,6.415866666666666,1.0517635485084398,44.34838629231698,3.94073,0.26496,4077.872751383334
2017-05-12 05:06:53,229.06,6.6556,1391.69,1524.531736,622.4114057206642,0.9128639090527927,233.74,3.121,644.63,729.5025400000001,341.5056646183951,0.8836569643746545,231.25,1.6334,413.97,413.97,0,1,2450.29,963.9170703390594,2633.0699198067327,0.9305829600528994,231.35,3.8033333333333332,1.033066781932144,74.99386503067484,2.45029,0.2662925,4078.139043883334
2017-05-12 05:11:53,229.14,6.469,1353.71,1482.30666,603.9058454596673,0.9132455763235929,233.84,3.0585,628.38,715.19964,341.5393105575545,0.8786078248025964,231.28,4.3438,1051.55,1051.55,0,1,3033.6400000000003,945.4451560172217,3177.5522328730385,0.9547097192032883,231.42,4.623766666666667,1.0457177426324502,39.90757895799241,3.03364,0.22849708333333332,4078.3675409666675
2017-05-12 05:16:53,228.97,6.6038,1377.71,1512.072086,623.1188884638235,0.9111404229705489,233.65,2.9174,588.81,681.65051,343.4387888449122,0.8638004246486956,231.09,8.2343,1899.58,1902.8643869999999,111.75284744866909,0.9982739773667328,3866.1,1078.310524757405,4013.6620183820396,0.9632350662048211,231.23666666666668,5.918499999999999,1.0436637788124692,50.70710484075356,3.8661,0.28748916666666663,4078.655030133334
