DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-12 05:21:53,228.79,6.6527,1376.17,1522.0712330000001,650.2745338902183,0.9041429666123911,233.49,2.7795,546.05,648.985455,350.72997918848773,0.8413901972579647,230.94,3.1158,801.7,801.7,0,1,2723.92,1001.004513078706,2902.0251896914915,0.938627276453646,231.07333333333335,4.182666666666667,1.0458440321975666,59.054032515141856,2.72392,0.2745841666666667,4078.9296143000006
2017-05-12 05:26:53,228.75,6.769,1417.28,1548.40875,623.6080970261393,0.9153138665743138,233.61,2.8143,558.51,657.448623,346.85050350921523,0.849511247664443,230.98,0.5143,220.87,220.87,0,1,2196.66,970.4586005353544,2401.4797627615017,0.9147110186237938,231.11333333333334,3.365866666666667,1.0802780742492872,101.10719378862302,2.19666,0.20502416666666667,4079.134638466667
2017-05-12 05:31:53,228.94,6.9881,1474.33,1599.855614,621.1996754243496,0.921539410868361,233.85,2.7965,553.91,653.9615249999999,347.63398579587357,0.8470070162002268,231.16,1.8656,506.58,506.58,0,1,2534.8199999999997,968.8336612202231,2713.660092110539,0.9340963547238346,231.31666666666663,3.8834000000000004,1.0951797679948239,79.94798372560126,2.53482,0.19714499999999996,4079.3317834666673
2017-05-12 05:36:53,228.65,8.0093,1676.26,1831.326445,737.5018376630245,0.9153256125234407,233.57,3.8302,783.8,894.619814,431.27969068968997,0.8761263586321596,230.78,3.7386,868.78,868.78,0,1,3328.84,1168.7815283527145,3528.062642105226,0.9435319997645087,231,5.192699999999999,1.1125541125541096,54.24153138059199,3.32884,0.24431916666666664,4079.576102633334
2017-05-12 05:41:53,228.74,8.8359,1823.59,2021.1237660000002,871.4704753404006,0.9022653786358968,233.63,5.0165,1049.31,1172.0048949999998,522.0574659977201,0.8953119602798247,230.86,6.2913,1344.31,1452.409518,549.840005708017,0.9255722875261411,4217.209999999999,1943.367947046138,4643.440444509471,0.908208051852273,231.07666666666668,6.714566666666666,1.104972375690599,31.593004264360587,4.217209999999999,0.31441874999999997,4079.890521383334
2017-05-12 05:46:53,228.71,6.6291,1386.35,1516.1414610000002,613.7740685816038,0.914393567923145,233.71,2.7751,547.93,648.568621,347.0071631045125,0.8448296483341582,230.98,4.0381,985.72,985.72,0,1,2920,960.7812316861164,3074.0039972583463,0.9499011720883578,231.13333333333333,4.480766666666667,1.1147966541678753,47.945664060465845,2.92,0.29738374999999995,4080.187905133334
2017-05-12 05:51:53,228.39,6.6892,1403.48,1527.7463879999998,603.5336905650303,0.9186603293739878,233.45,2.767,545.33,645.95615,346.2290265457568,0.8442213918080973,230.55,4.4713,1074.38,1074.38,0,1,3023.19,949.7627171107871,3168.8684092138737,0.9540282553891175,230.79666666666665,4.642499999999999,1.14964109822499,44.08616047388262,3.02319,0.24763291666666667,4080.4355380500006
2017-05-12 05:56:53,228.11,6.5323,1364,1490.082953,599.8759928695267,0.9153852792247869,233.16,2.8153,558.35,656.415348,345.14690580962923,0.8506047302233403,230.3,4.1096,995.81,995.81,0,1,2918.16,945.022898679156,3067.3646774760828,0.9513573724794755,230.5233333333333,4.485733333333333,1.1437743106265532,45.62390393246739,2.91816,0.24755625000000003,4080.6830943000004
2017-05-12 06:01:53,228.08,6.5014,1357.56,1482.839312,596.5260024614463,0.9155138989193455,233.17,2.7664,545.98,645.041488,343.48851631641793,0.8464261759237416,230.3,2.6929,685.93,685.93,0,1,2589.47,940.0145187778642,2754.8107333196554,0.9399810915066338,230.51666666666665,3.9869000000000003,1.1510375244017075,63.06905114249165,2.58947,0.22948458333333327,4080.912578883334
2017-05-12 06:06:53,227.79,6.6054,1372.19,1504.644066,617.2911543583077,0.9119698345987429,232.93,2.8044,552.74,653.228892,348.1184823354653,0.8461658796316682,229.98,0.5517,222,222,0,1,2146.9300000000003,965.409636693773,2354.001739914651,0.9120341602117259,230.23333333333335,3.3205000000000005,1.1712755175908462,98.92787230838728,2.1469300000000002,0.19734999999999997,4081.109928883334
2017-05-12 06:11:53,228,6.5746,1361.9,1499.0088,626.3032591943299,0.9085336923972694,233.1,2.917,585.24,679.9526999999999,346.164435835471,0.8607069285848855,230.28,1.0021,205.72,230.763588,104.55197342295241,0.8914751316832532,2152.86,1077.0196684527534,2407.2344185463285,0.894329186810174,230.46,3.4979,1.1455350169226706,87.9584893793419,2.15286,0.1791579166666667,4081.2890868000004
2017-05-12 06:16:53,227.99,7.2705,1502.21,1657.6012950000002,700.7190371937085,0.9062553248065602,233.11,3.2594,653.38,759.798734,387.79980890660937,0.859938258333555,230.16,2.0203,377.48,464.992248,271.52650018017306,0.8117984797028273,2533.07,1360.045346280491,2875.0942539052908,0.8810389421353011,230.42,4.1834,1.16743338251889,73.79404312281878,2.5330700000000004,0.19524708333333332,4081.484333883334
2017-05-12 06:21:53,227.34,9.1534,1871.66,2080.933956,909.4916017390204,0.8994326776221822,232.43,4.345,886.43,1009.9083499999999,483.8974379966507,0.8777331131087291,229.53,4.2331,821.66,971.6234430000001,518.5816805356457,0.845656829216707,3579.75,1911.9707202713166,4058.354604722808,0.8820692986842885,229.76666666666665,5.9105,1.1591469606847622,54.86676254124016,3.57975,0.2547008333333333,4081.739034716667
2017-05-12 06:26:53,227.84,6.5577,1364.57,1494.106368,608.5249000642056,0.9133017763832996,232.8,1.62,312.15,377.136,211.6457889871661,0.8276855033727885,229.93,1.6101,314.58,370.21029300000004,195.1796214853023,0.8497332622785827,1991.2999999999997,1015.350310536674,2235.2207817365424,0.8908739647870307,230.18999999999997,3.2626000000000004,1.133845953342909,100.99613804940842,1.9912999999999996,0.23212708333333332,4081.9711618
2017-05-12 06:31:53,228.53,6.6819,1388.13,1527.0146069999998,636.2929459701435,0.9090482786717706,233.52,1.6038,299.07,374.51937599999997,225.43712671037426,0.7985434644107706,230.8,3.7832,830.66,873.16256,269.10373573355247,0.9513234282514358,2517.86,1130.8338084140703,2760.1456631584265,0.9122199721585782,230.95000000000002,4.022966666666666,1.1127949772678039,66.09384450944164,2.51786,0.18788166666666664,4082.159043466667
2017-05-12 06:36:53,229.13,6.6075,1378.78,1513.976475,625.3722718936503,0.9107010728155469,233.84,1.5457,299.27,361.44648800000004,202.68455981533023,0.8279787186644346,231.49,6.6524,1562.91,1562.91,0,1,3240.96,828.0568317089806,3345.0709765474207,0.9688763026921248,231.48666666666668,4.9352,1.0180571955188276,68.6800940184795,3.24096,0.23995083333333334,4082.3989943
2017-05-12 06:41:53,230.63,6.5847,1380.26,1518.629361,633.338352297781,0.9088853642939674,234.84,1.258,218.16,295.42872,199.20929446398432,0.7384522398499374,233.07,6.8406,1619.39,1619.39,0,1,3217.8100000000004,832.5476467617652,3323.7684606826265,0.9681209861829952,232.84666666666666,4.894433333333333,0.9519855699029414,74.29733098145512,3.2178100000000005,0.26911541666666666,4082.668109716667
2017-05-12 06:46:53,231,6.9445,1467.9,1604.1795,647.0405383129016,0.915047225076745,235.14,1.3535,232.56,318.26198999999997,217.27066225968036,0.7307187389860789,233.46,0,117.94,117.94,0,1,1818.4,864.311200572582,2013.3584905414184,0.9031675225960423,233.20000000000002,2.766,0.9433962264151016,151.06652205350684,1.8184,0.20984208333333335,4082.8779518
2017-05-12 06:51:53,231.13,6.8747,1466.98,1588.9494109999998,610.5161016035911,0.9232389589274345,235.2,1.7442,347.19,410.23584,218.52356468011774,0.8463180593874977,233.6,1.8254,509.73,509.73,0,1,2323.9,829.0396662837088,2467.3503963304042,0.9418605494607688,233.30999999999997,3.4814333333333334,0.9343791522009253,97.46751816780444,2.3239,0.17259583333333334,4083.0505476333333
2017-05-12 06:56:53,231.58,6.9475,1487.12,1608.9020500000001,614.0357579931346,0.9243073560630989,235.71,1.8807,385.14,443.299797,219.50373668856125,0.8688025634263937,233.96,2.5822,680,680,0,1,2552.2599999999998,833.5394946816958,2684.9244303693567,0.9505891380521624,233.75,3.8034666666666666,0.9283422459892995,82.66230806983104,2.55226,0.20317333333333332,4083.2537209666666
2017-05-12 07:01:53,231.93,9.8707,2028.55,2289.311451,1061.0993436901776,0.8860961225323465,236.04,5.3381,1110.85,1260.005124,594.6639303053915,0.8816233988584954,234.23,7.3649,1593.28,1725.0805269999998,661.3332490012862,0.9235974640388483,4732.679999999999,2317.0965229968556,5269.458822240109,0.8981339753572799,234.0666666666667,7.524566666666666,0.9128453432070711,31.179647111461573,4.732679999999999,0.3035391666666666,4083.5572601333333
2017-05-12 07:06:53,231.93,6.7105,1418.28,1556.3662649999999,640.9038870455148,0.9112764982733677,235.92,1.6384,319.32,386.531328,217.81002071861516,0.8261167384600713,234.17,4.0968,988.82,988.82,0,1,2726.42,858.71390776413,2858.4533565877095,0.9538095116075902,234.00666666666666,4.1485666666666665,0.8874391042990173,61.75466225282628,2.72642,0.31079583333333327,4083.868055966667
2017-05-12 07:11:53,230.66,6.5155,1362.72,1502.86523,633.7176825234983,0.906747972338145,234.49,1.5558,298.3,364.819542,210.0247800262858,0.817664531797477,232.91,4.0103,996.57,996.57,0,1,2657.59,843.7424625497841,2788.3123840792255,0.9531177407432441,232.68666666666664,4.027200000000001,0.8709853021230164,61.7873460468812,2.6575900000000003,0.22433375,4084.0923897166667
2017-05-12 07:16:53,229.75,6.6272,1384.09,1522.5992,634.5102014472585,0.9090310831635796,233.57,1.4943,280.11,349.023651,208.22078872526097,0.8025530625143796,232.06,3.4054,859.16,859.16,0,1,2523.3599999999997,842.7309901725195,2660.364864336686,0.9485014758038289,231.79333333333332,3.8423000000000003,0.8815323995513198,72.480024985035,2.52336,0.21587291666666666,4084.3082626333335
2017-05-12 07:21:53,230.1,6.5792,1376.55,1513.87392,630.0193196689816,0.9092897247348048,233.89,1.2823,217.34,299.917147,206.67273517476758,0.7246668027286883,232.31,1.9901,547.81,547.81,0,1,2141.7,836.6920548437491,2299.333052134609,0.9314440106933318,232.1,3.283866666666667,0.8616975441619992,100.34918185878435,2.1416999999999997,0.19437749999999998,4084.5026401333334
2017-05-12 07:26:53,228.8,6.5007,1358.19,1487.3601600000002,606.2674075482089,0.9131547533181202,232.56,1.3079,220.74,304.165224,209.26140564129398,0.7257239900640318,231.09,0.2633,173.6,173.6,0,1,1752.53,815.5288131895029,1932.9895618037567,0.9066422471338323,230.8166666666667,2.690633333333333,0.8737092930897593,141.60482662074608,1.75253,0.1622595833333333,4084.6648997166667
2017-05-12 07:31:53,228.31,6.6139,1386.76,1510.019509,597.5413123463525,0.9183722407125536,232.04,1.596,304.96,370.33584,210.11433265844963,0.8234687736407039,230.58,0,120.59,120.59,0,1,1812.31,807.6556450048021,1984.1308366657988,0.9134024664650984,230.31000000000003,2.7366333333333337,0.8683947722634832,141.68016662809532,1.8123099999999999,0.148535,4084.8134347166665
2017-05-12 07:36:53,227.97,6.5511,1360.86,1493.454267,615.1956664513395,0.911216386112478,231.67,1.5901,303.66,368.378467,208.55047194688882,0.8243152822501973,230.2,0.2298,141.98,141.98,0,1,1806.5,823.7461383982284,1985.4470404737554,0.9098706554111582,229.94666666666663,2.790333333333333,0.8596196219413044,134.7784016246566,1.8065,0.15078375,4084.9642184666664
2017-05-12 07:41:53,227.83,7.8279,1608.47,1783.430457,770.356056674593,0.9018966754137921,231.56,2.9917,593.49,692.7580519999999,357.3280544693273,0.8567060293079063,230.09,2.908,570.09,669.10172,350.27775208676667,0.8520229181296979,2772.05,1477.961863230687,3141.4379624089866,0.8824143698429988,229.82666666666668,4.575866666666666,0.8687706677496098,71.06923278650311,2.77205,0.19077291666666665,4085.154991383333
2017-05-12 07:46:53,228.31,8.4876,1754.73,1937.8039560000002,822.1963263048862,0.9055250375389367,231.97,3.8203,783.62,886.194991,413.8613991102456,0.8842523462198175,230.41,5.4843,1141.04,1263.637563,542.961885425284,0.9029804379121642,3679.39,1779.0196108404157,4086.908556336291,0.9002868425562203,230.23,5.930733333333333,0.8339486600356112,43.112150268095014,3.6793899999999997,0.26881,4085.423801383333
2017-05-12 07:51:53,229.99,6.6077,1385.5,1519.7049230000002,624.4139676452126,0.9116901439425026,233.55,1.8242,373.18,426.04191000000003,205.54414775528917,0.8759232160986228,232.05,6.3293,1407.9,1468.7140650000001,418.25661349083794,0.9585936660857128,3166.58,1248.2147288913397,3403.713987076658,0.9303308127601153,231.86333333333334,4.9204,0.8079472102819195,62.925778392000645,3.1665799999999997,0.28524874999999994,4085.7090501333328
2017-05-12 07:56:53,229.85,6.5639,1377.7,1508.712415,614.943787004253,0.9131627646876626,233.44,1.5897,312.64,371.099568,199.92778638745196,0.8424693180995565,231.94,9.9172,2236.12,2300.1953679999997,539.134562580303,0.9721435105507091,3926.46,1354.006135972008,4153.3625832390135,0.9453689441527008,231.74333333333334,6.023599999999999,0.8169958143348295,73.60880536556212,3.92646,0.2955433333333333,4086.004593466666
2017-05-12 08:01:53,229.47,6.551,1374.98,1503.2579700000001,607.6302526771699,0.9146666955639023,233.08,1.3498,232.54,314.61138400000004,211.90911104149222,0.7391340931261405,231.69,0.5102,166.54,166.54,0,1,1774.06,819.5393637186621,1954.2092140516556,0.9078147760453177,231.41333333333333,2.8036666666666665,0.8397672274717655,133.6583046011176,1.77406,0.23752166666666666,4086.2421151333324
2017-05-12 08:06:53,229.25,6.9712,1477.3,1598.1476,609.639615991087,0.9243827040756435,232.75,1.4093,250.53,328.014575,211.72690077652064,0.763777036431994,231.47,0.9878,327.09,327.09,0,1,2054.92,821.3665167676077,2212.9932582967695,0.9285703841599452,231.15666666666667,3.1227666666666667,0.8248374118563165,123.23794071496428,2.05492,0.15954083333333333,4086.4016559666657
2017-05-12 08:11:53,228.83,6.889,1455.09,1576.4098700000002,606.4496435264992,0.9230404019228831,232.29,1.5719,300.36,365.13665100000003,207.62621294888518,0.8225961408623425,230.94,2.0428,551.04,551.04,0,1,2306.49,814.0758564753844,2445.9385969799264,0.942987695131796,230.68666666666664,3.5012333333333334,0.8048435106782477,96.75923722116968,2.3064899999999997,0.18172541666666667,4086.5833813833324
2017-05-12 08:16:53,227.97,6.9222,1453.89,1578.053934,613.5618033359603,0.9213183204167976,231.38,1.5559,296.62,360.004142,204.00872005175702,0.8239349646149349,230.09,2.7349,697.72,697.72,0,1,2448.2300000000005,817.5705233877173,2581.133800021314,0.9485095270844867,229.81333333333336,3.7376666666666662,0.8021002552796596,85.20110585927051,2.4482300000000006,0.1981133333333333,4086.7814947166657
2017-05-12 08:21:53,227.64,7.2823,1532.71,1657.742772,631.5941370993276,0.9245764939459498,230.98,2.217,434.39,512.08266,271.17149292039466,0.8482810177560005,229.67,4.294,1014.37,1014.37,0,1,2981.47,902.7656300197223,3115.148334131925,0.9570876504764656,229.42999999999998,4.597766666666666,0.7801943948045121,58.38776797430639,2.98147,0.2262375,4087.0077322166658
2017-05-12 08:26:53,228.4,9.1517,1920.88,2090.2482800000002,824.2317014304648,0.9189721710953878,231.8,4.2984,874.82,996.3691200000001,476.90815770919085,0.8780079414745411,230.45,7.7004,1667.72,1774.55718,606.4348165215717,0.9397950197355714,4463.42,1907.5746756612273,4853.963250749231,0.9195413663898365,230.2166666666667,7.050166666666667,0.7891117063635812,39.03122857615659,4.46342,0.31020374999999994,4087.3179359666656
2017-05-12 08:31:53,229.16,6.7611,1420.7,1549.373676,618.1992380145358,0.9169511667887664,232.48,1.5463,295.26,359.48382399999997,205.06133745214615,0.821344328416847,231.21,4.4642,1090.53,1090.53,0,1,2806.49,823.260575466682,2924.746842928073,0.9595668106407179,230.95000000000002,4.2572,0.7750595366962634,63.678004322089635,2.8064899999999997,0.30291291666666664,4087.620848883332
2017-05-12 08:36:53,228.16,6.7841,1428.23,1547.860256,596.6828631730472,0.922712495823654,231.42,1.2844,217.47,297.235848,202.62267502991637,0.7316412251862703,230.23,3.7461,929.14,929.14,0,1,2574.84,799.3055382029636,2696.0508839786257,0.9550413218463623,229.93666666666664,3.9382,0.77267653411808,72.26397846732007,2.57484,0.22422208333333332,4087.8450709666654
2017-05-12 08:41:53,230.37,6.7327,1439.42,1551.012099,577.6751637766555,0.9280520770457252,233.55,1.5848,302.41,370.13004,213.4114298963427,0.8170371688825906,232.34,2.0331,560.57,560.57,0,1,2302.4,791.0865936729982,2434.5150972399306,0.9457324797904467,232.08666666666667,3.4502,0.7396662166432088,95.13941220798795,2.3024,0.2032183333333333,4088.048289299999
2017-05-12 08:46:53,229.23,6.6535,1419.01,1525.181805,559.0976285078106,0.9303874432202527,232.35,1.8148,362.23,421.66877999999997,215.85640395107202,0.8590391728787701,231.14,0.1431,154.26,154.26,0,1,1935.5,774.9540324588826,2084.8774550136714,0.9283519255990555,230.90666666666667,2.8704666666666667,0.7261231089040348,131.79157860510486,1.9355,0.17657916666666665,4088.2248684666656
2017-05-12 08:51:53,228.3,6.2075,1301.74,1417.17225,560.2233113411676,0.9185474807314354,231.25,1.8531,372.53,428.529375,211.79901873684557,0.8693219688848633,230.06,0,127.39,127.39,0,1,1801.66,772.0223300780132,1960.1013325180627,0.9191667645496066,229.87,2.6868666666666665,0.6829947361552152,131.0311887452547,1.80166,0.155715,4088.3805834666655
2017-05-12 08:56:53,229.64,6.3243,1323.17,1452.312252,598.6919311376354,0.9110781776975604,232.56,1.6129,296.89,375.096024,229.2451855996295,0.791503990988718,231.26,0,133.94,133.94,0,1,1754,827.9371167372649,1939.58652018187,0.9043164518567246,231.15333333333334,2.6457333333333333,0.6546880858304803,139.0376959129164,1.754,0.1481525,4088.5287359666654
2017-05-12 09:01:53,230.08,7.1644,1492.36,1648.385152,700.0251707860677,0.9053466650007775,232.94,2.0155,391.87,469.49056999999993,258.5716504548107,0.8346706516384346,231.69,0.528,213.97,213.97,0,1,2098.2,958.5968212408784,2306.805389644544,0.9095695759247865,231.57000000000002,3.2359666666666667,0.643433950857196,121.39906673945961,2.0982,0.1605083333333333,4088.689244299999
2017-05-12 09:06:53,229.4,9.6473,1990.18,2213.09062,967.963666638363,0.899276325160151,232.24,4.6266,942.67,1074.481584,515.6393559990834,0.8773254135177433,231.02,5.4376,1105.85,1256.194352,595.9194807158935,0.8803176023195493,4038.7,2079.5225033533397,4542.6326653112665,0.8890659442575165,230.88666666666666,6.5705,0.6438945514393716,46.82748649265656,4.0386999999999995,0.2557041666666666,4088.9449484666657
2017-05-12 09:11:53,228.94,6.4679,1360.99,1480.7610260000001,583.4033219142424,0.9191152225801491,231.8,1.4715,272.06,341.0937,205.7383498030691,0.797610744496307,230.5,4.8553,1063.23,1119.14665,349.3296313029031,0.9500363513575277,2696.2799999999997,1138.4713030202147,2926.780269545451,0.921244422772725,230.41333333333333,4.2649,0.6394305885076077,65.49743253065724,2.69628,0.2806241666666666,4089.2255726333324
2017-05-12 09:16:53,228.44,6.6633,1404.73,1522.1642519999998,586.2743702113531,0.9228504730381752,231.29,1.2721,201.26,294.22400899999997,214.62101451636107,0.6840366314225568,229.99,8.3986,1872.44,1931.594014,474.3668214795719,0.9693755449792981,3478.4300000000003,1275.262206207286,3704.830489979356,0.9388904592013824,229.90666666666667,5.4446666666666665,0.6379400336368389,76.63585159789396,3.4784300000000004,0.25727958333333334,4089.482852216666
2017-05-12 09:21:53,227.95,6.6203,1383.93,1509.097385,601.7579850021418,0.9170581128533332,230.79,1.3071,213.36,301.66560899999996,213.2595837315192,0.7072731979865827,229.48,5.7556,1263.81,1320.795088,383.775909073157,0.956855466440075,2861.1,1198.793477806818,3102.09590638848,0.9223119098632084,229.40666666666667,4.561,0.6349713754322793,71.34181100635824,2.8611,0.26414708333333337,4089.746999299999
2017-05-12 09:26:53,229.23,7.1744,1511.6,1644.587712,647.8689546979354,0.9191361390884574,232.1,1.5901,303.65,369.06221,209.7703323877905,0.8227610190704705,230.75,1.4277,275.82,329.441775,180.1532978192479,0.8372344399856393,2091.07,1037.7925849049739,2334.435091019613,0.8957499002838764,230.6933333333333,3.3973999999999998,0.6343197318229006,111.17325013245424,2.09107,0.20634041666666664,4089.9533397166656
2017-05-12 09:31:38,229.31,11.9536,2553.23,2741.080016,997.2643687681611,0.9314686127717915,231.99,12.9507,2933.49,3004.432893,649.0403904537474,0.9763872599167418,230.81,14.4303,3310.29,3330.6575430000003,367.7768136285903,0.993884828224743,8797.009999999998,2014.081572850499,9024.62794369917,0.974778135440133,230.70333333333335,13.111533333333334,0.6039502391238438,10.058065926690498,8.797009999999998,0.43098649999999994,4090.3843262166656
2017-05-12 09:36:38,229.7,8.7723,1845,2014.9973099999997,810.0550347397607,0.9156339767024305,232.49,3.8547,864.56,896.179203,235.95162701222318,0.964717767502132,231.18,4.6661,1009.41,1078.708998,380.4005182254149,0.9357574673721225,3718.97,1426.4071799773988,3983.136365226663,0.9336788045890488,231.12333333333333,5.764366666666667,0.6158328165337467,52.18150591854553,3.7189699999999997,0.5214991666666665,4090.9058253833323
2017-05-12 09:41:38,229.46,6.7482,1432.46,1548.441972,587.9888511283602,0.9250976309753505,232.32,0.9738,279.1,279.1,0,1,230.99,1.9603,532.68,532.68,0,1,2244.24,587.9888511283602,2319.987945367658,0.9673498538994977,230.92333333333332,3.2274333333333334,0.6336879483811264,109.08874957396486,2.2442399999999996,0.24846708333333328,4091.1542924666655
2017-05-12 09:46:38,231.34,9.8578,2041.66,2280.503452,1016.0317116034889,0.8952672262826288,234.15,5.1203,1065.81,1198.918245,549.0482693660736,0.888976378868936,232.92,7.3437,1610.75,1710.494604,575.5660064780726,0.9416866888870934,4718.22,2140.645987447635,5181.116212938643,0.9106570488068447,232.8033333333333,7.4406,0.6285706103864392,32.48662742251968,4.7182200000000005,0.2901025,4091.4443949666656
2017-05-12 09:51:38,231.61,7.0147,1474.11,1624.6746670000002,683.0574510914598,0.9073262665700195,234.42,1.8497,355.11,433.60667399999994,248.82048878125414,0.8189680216960868,233.2,5.8978,1369.37,1375.36696,128.2968345659477,0.9956397382121204,3198.5899999999997,1060.1747744386616,3369.7104535042863,0.949218054231831,233.07666666666668,4.920733333333334,0.6292636185518363,62.410074379157585,3.19859,0.3298670833333333,4091.774262049999
2017-05-12 09:56:38,231.46,6.7616,1415.11,1565.039936,668.4412383859063,0.9042005685917526,234.28,1.2344,209.77,289.195232,199.07392926130183,0.725357740337849,233.02,6.5441,1552.24,1552.24,0,1,3177.12,867.5151676472082,3293.428921427934,0.9646845509034074,232.92,4.846699999999999,0.6268246608277432,74.53112427012194,3.17712,0.26565458333333325,4092.0399166333323
2017-05-12 10:01:38,231.63,6.9034,1459.46,1599.034542,653.3666466151678,0.9127132414379076,234.41,1.3768,241.19,322.735688,214.44278539702222,0.7473298087814819,233.17,1.9685,547.36,547.36,0,1,2248.01,867.8094320121901,2409.697526742583,0.932901318547996,233.06999999999996,3.416233333333334,0.6178401338653492,102.07636090430981,2.2480100000000003,0.22604708333333334,4092.2659637166657
2017-05-12 10:06:38,231.76,6.6617,1400.65,1543.9155919999998,649.5036048558234,0.9072063312642549,234.64,1.6156,304.23,379.08438399999994,226.16161763804973,0.8025389935344845,233.4,0,118.77,118.77,0,1,1823.65,875.6652224938731,2022.9900900363414,0.9014626462985984,233.26666666666665,2.7591,0.6458988282366365,141.4446739878946,1.82365,0.1696525,4092.435616216666
2017-05-12 10:11:38,231.68,6.6764,1410.18,1546.788352,635.567914138903,0.9116825829316823,234.54,1.6148,301.85,378.735192,228.7507883249298,0.7969948565012148,233.27,0,120.87,120.87,0,1,1832.9,864.3187024638328,2026.4671794600483,0.9044804764557677,233.16333333333333,2.763733333333333,0.636177786673142,141.5717869548437,1.8329000000000002,0.15235625,4092.587972466666
2017-05-12 10:16:38,231.55,6.6621,1411.18,1542.609255,623.068472330012,0.9148006829506543,234.32,1.6017,305.51,375.310344,217.99425270726368,0.814019663683983,233.08,0,115.48,115.48,0,1,1832.17,841.0627250372756,2015.9943988878363,0.9088170091200419,232.98333333333335,2.7546,0.6152085270763304,141.8536266608582,1.83217,0.15271125,4092.740683716666
2017-05-12 10:21:38,231.11,6.7157,1419.1,1552.065427,628.5397996059537,0.9143300116819109,233.9,1.5966,304.03,373.44474,216.85648003614654,0.8141231283643195,232.64,0,115.71,115.71,0,1,1838.84,845.3962796421002,2023.8644755103303,0.9085786238410676,232.54999999999998,2.770766666666667,0.6192216727585335,142.3769594456408,1.8388399999999998,0.15295875,4092.893642466666
2017-05-12 10:26:38,231.12,8.7999,1824.95,2033.832888,897.7938036155184,0.8972959434216801,233.81,3.7859,764.62,885.181279,445.98447539356783,0.8638004645373888,232.59,3.3265,737.45,773.7106349999999,234.0846945276495,0.9531341132463561,3327.0200000000004,1577.8629735367358,3682.2158605462273,0.9035374692852645,232.50666666666666,5.304099999999999,0.5963986695721941,65.90750551460192,3.3270200000000005,0.21524416666666668,4093.1088866333325
2017-05-12 10:31:38,231.21,8.0253,1668.93,1855.529613,810.9641174675542,0.8994359283232847,233.93,3.1947,646.4,747.336171,375.0711832238532,0.8649387318361176,232.69,5.6962,1242.09,1325.448778,462.63040864354497,0.9371090159170224,3557.42,1648.6657093349525,3920.884552946812,0.9073003685676887,232.60999999999999,5.638733333333334,0.6018657839301739,43.34365874132489,3.55742,0.28685166666666667,4093.3957382999993
2017-05-12 10:36:38,230.97,6.7314,1410.98,1554.751458,652.9835646883661,0.9075276905127044,233.65,1.4858,282.03,347.15717,202.4282089591491,0.8123986032032695,232.44,7.9098,1774.3,1838.5539119999999,481.80908805304153,0.9650519293556621,3467.31,1337.2208617005567,3716.234420628922,0.9330170294836257,232.35333333333332,5.375666666666667,0.5953576449659969,72.36063744031748,3.46731,0.29269708333333333,4093.6884353833325
2017-05-12 10:41:38,230.49,6.674,1391.26,1538.2902600000002,656.302168525191,0.9044196899485015,233.14,1.6832,334.09,392.421248,205.8599227190118,0.8513555310847999,231.99,6.8546,1528.09,1590.198654,440.08261847454526,0.960942833246795,3253.4399999999996,1302.244709718748,3504.3848415364523,0.9283911862184551,231.87333333333333,5.0706,0.5965900922917653,66.80471739044688,3.2534399999999994,0.28003124999999995,4093.9684666333324
2017-05-12 10:46:38,231.26,6.6636,1405.49,1541.0241359999998,631.9440225483155,0.9120493100440318,233.97,1.6022,308.04,374.866734,213.6268397459148,0.8217320238397041,232.86,1.265,232.97,294.5679,180.2643248410789,0.7908872623255963,1946.5,1025.8351871353093,2200.2727288145293,0.8846630576786462,232.6966666666667,3.176933333333334,0.6173989027202921,109.74944390817136,1.9465,0.21666416666666666,4094.185130799999
2017-05-12 10:51:38,230.91,6.8791,1460.85,1588.4529810000001,623.7789274637184,0.9196683927530114,233.65,1.5806,302.9,369.30719,211.28036015137826,0.8201844107069781,232.51,2.6083,552.13,606.455833,250.88072959022554,0.9104207923415257,2315.88,1085.9400172053224,2557.8439935554898,0.905403146491686,232.35666666666665,3.6893333333333334,0.622606051042216,86.4591615468016,2.31588,0.17759916666666667,4094.362729966666
2017-05-12 10:56:38,229.97,6.9808,1484.25,1605.3745760000002,611.7429744322204,0.9245505828915033,232.81,1.5662,298.16,364.627022,209.88920785163893,0.8177122978011213,231.56,2.6328,624.37,624.37,0,1,2406.78,821.6321822838594,2543.1613026633872,0.94637331791713,231.44666666666663,3.7266,0.6380159576000077,87.32356571673914,2.4067800000000004,0.19677749999999997,4094.5595074666658
2017-05-12 11:01:38,229.75,6.8332,1450.78,1569.9277,599.9253077069594,0.9241062502432437,232.62,1.5531,294.98,361.282122,208.59427431457192,0.8164810325156361,231.38,2.8431,724.21,724.21,0,1,2469.9700000000003,808.5195820215313,2598.9335727202174,0.9503782728139392,231.25,3.743133333333333,0.6486486486486486,82.55294138600459,2.4699700000000004,0.20319791666666667,4094.7627053833326
2017-05-12 11:06:38,229.52,6.5041,1354.67,1492.821032,627.2031765556875,0.9074564003061286,232.34,1.4996,280.65,348.41706400000004,206.4704046258934,0.8055001577075455,231.12,3.6631,901.81,901.81,0,1,2537.13,833.6735811815809,2670.5880020812124,0.9500267349448109,230.99333333333334,3.8889333333333336,0.6378250454558555,67.24637432715053,2.5371300000000003,0.20862916666666667,4094.971334549999
2017-05-12 11:11:38,229.7,10.1922,2096.99,2341.1483399999997,1040.9651722246786,0.8957100087045318,232.53,4.7498,952.2,1104.470994,559.6171339293928,0.8621321928532241,231.3,8.4576,1850.08,1956.24288,635.6808941211734,0.9457312376262808,4899.2699999999995,2236.263200275245,5385.510155389671,0.9097132599586586,231.17666666666665,7.7998666666666665,0.6387611206436605,39.1040872493547,4.89927,0.30984999999999996,4095.281184549999
2017-05-12 11:16:38,229.53,6.771,1414.25,1554.14763,644.415854347654,0.9099843365588121,232.34,1.4949,246.23,347.325066,244.96017752260133,0.7089324212494356,231.08,4.818,1128.55,1128.55,0,1,2789.0299999999997,889.3760318702552,2927.4012480296033,0.952732394261723,230.98333333333335,4.3613,0.6291940255429745,65.72352280283403,2.78903,0.3203458333333333,4095.6015303833324
2017-05-12 11:21:38,229.47,6.5043,1357.71,1492.5417209999998,619.922853930746,0.9096630137014443,232.31,1.5906,303.61,369.512286,210.61884389803728,0.8216506230052659,231.02,3.492,867.94,867.94,0,1,2529.26,830.5416978287833,2662.1336667102796,0.950087530024562,230.9333333333333,3.8623,0.6336605080831307,68.40483649638817,2.5292600000000003,0.22159541666666666,4095.823125799999
2017-05-12 11:26:38,229.37,6.5762,1379.92,1508.382994,609.1305690805575,0.9148339682222644,232.2,1.8818,383.44,436.95395999999994,209.52930477544552,0.8775295227899984,230.95,1.5496,441.23,441.23,0,1,2204.59,818.6598738560031,2351.6847274160555,0.9374513404364039,230.84,3.3358666666666665,0.6368047132212783,97.13617650585556,2.20459,0.19724375,4096.0203695499995
2017-05-12 11:31:38,229.21,6.4668,1355.14,1482.255228,600.5631867949713,0.914242010688324,232.03,1.867,376.52,433.20001,214.23103945040305,0.8691597213952049,230.85,0.0169,118.48,118.48,0,1,1850.14,814.7942262453744,2021.610162895606,0.9151813905357477,230.6966666666667,2.7835666666666667,0.6444248580386996,132.32064377836588,1.8501400000000001,0.16894708333333333,4096.189316633333
2017-05-12 11:36:38,229.54,6.5855,1388.62,1511.63567,597.3080398055503,0.9186208208489814,232.39,1.794,356.95,416.90765999999996,215.40356187091143,0.8561847964127117,231.17,0,115.24,115.24,0,1,1860.81,812.7116016764617,2030.5452478582001,0.9164090295268055,231.0333333333333,2.7931666666666666,0.6463713749819555,135.77182409451638,1.8608099999999999,0.15462291666666667,4096.34393955
2017-05-12 11:41:38,229.92,6.5624,1381.6,1508.827008,606.416012379482,0.9156782007974237,232.73,1.5876,302.18,369.48214799999994,212.61304120559927,0.8178473618703767,231.56,0,115.4,115.4,0,1,1799.18,819.0290535850813,1976.8301047425582,0.9101338530223904,231.40333333333334,2.716666666666667,0.6410164071390566,141.56073619631903,1.79918,0.1524995833333333,4096.496439133333
2017-05-12 11:46:38,230.26,6.5214,1364.36,1501.617564,627.1978148186537,0.9085935278791132,233.08,1.4835,271.15,345.77418,214.5634196564559,0.784182323850786,231.9,0.028,120.05,120.05,0,1,1755.5599999999997,841.7612344751096,1946.9342283356825,0.9017048313443659,231.74666666666667,2.677633333333333,0.6415050917668771,143.5508969363493,1.7555599999999998,0.14811416666666666,4096.6445533
2017-05-12 11:51:38,230.5,10.3395,2115.98,2383.2547499999996,1096.60012903408,0.8878530505393938,233.39,5.1724,1045.78,1207.186436,603.0284262473718,0.8662953532390418,232.14,6.2405,1299.45,1448.66967,640.3698230537638,0.8969953792157463,4461.21,2339.998378335216,5037.656903235019,0.8855724170368087,232.01,7.250799999999999,0.6508340157751782,42.598058145308116,4.46121,0.2590320833333333,4096.903585383333
2017-05-12 11:56:38,229.54,6.6672,1405.75,1530.389088,604.9443760954152,0.9185572551599376,232.37,1.33,225.36,309.0521,211.4853917281522,0.7291974395255687,231.17,4.6885,1094.63,1094.63,0,1,2725.7400000000002,816.4297678235674,2845.385055381511,0.9579511900664465,231.02666666666664,4.228566666666667,0.6435043573613366,68.54726187754716,2.72574,0.29945625,4097.203041633333
2017-05-12 12:01:38,229.69,6.4453,1350.95,1480.4209569999998,605.4587578231858,0.912544498652352,232.51,1.4888,285.99,346.16088799999994,195.03097261960343,0.826176526332461,231.28,9.0667,2038.93,2096.9463760000003,489.84544391015316,0.9723329234051905,3675.87,1290.3351743529424,3895.7650235958067,0.9435553678766686,231.16,5.666933333333333,0.6359231700986325,73.72829513905229,3.6758699999999997,0.26673375,4097.4697753833325
2017-05-12 12:06:38,229.87,6.4987,1362.27,1493.8561690000001,613.0470624343263,0.9119151015133639,232.7,1.5707,302.48,365.50189,205.17670723932596,0.8275743799847383,231.51,3.9077,843.7,904.6716270000001,326.4981817695577,0.9326035821393125,2508.45,1144.72195144321,2757.301171184597,0.9097482807517594,231.35999999999999,3.992366666666667,0.6440179806362296,62.778134940845455,2.50845,0.25767999999999996,4097.727455383332
2017-05-12 12:11:38,230.08,7.1163,1503.53,1637.3183040000001,648.2351176181655,0.9182881522345699,232.96,1.6124,311.3,375.624704,210.20520510940642,0.8287527329405896,231.75,1.6922,330.32,392.16735,211.38573273999,0.8422934749667457,2145.15,1069.826055467562,2397.122506560164,0.8948854278950721,231.59666666666666,3.4736333333333334,0.6548741346306013,104.86618238347936,2.14515,0.1939,4097.921355383332
2017-05-12 12:16:38,230.62,6.9468,1472.63,1602.0710159999999,630.8664069414946,0.9192039462000979,233.48,1.7106,339.25,399.39088799999996,210.76650330977287,0.8494184774691205,232.23,2.8899,610.44,671.1214769999999,278.8674295981181,0.9095819772133446,2422.32,1120.5003398493857,2668.9239768121142,0.9076017230334641,232.11,3.8491,0.641937012623329,80.47855342807408,2.42232,0.19031125,4098.111666633333
2017-05-12 12:21:38,231.17,6.8071,1429.61,1573.597307,657.5893342334961,0.9084979960505232,234.08,1.896,390.17,443.81568,211.51767990847094,0.8791262174423401,232.77,3.2288,721.97,751.5677760000001,208.83831310750023,0.960618620242707,2541.75,1077.9453272494673,2760.880147894682,0.9206303294035489,232.67333333333332,3.9772999999999996,0.6461132918827528,71.1487692655822,2.54175,0.20683624999999997,4098.318502883333
2017-05-12 12:26:38,229.74,6.5519,1354.28,1505.233506,657.0034925211984,0.899714226797181,232.62,1.7061,337.48,396.872982,208.8430354155299,0.8503476308699695,231.37,3.1426,791.88,791.88,0,1,2483.64,865.8465279367283,2630.2391259237415,0.9442639551366814,231.24333333333334,3.8002,0.6501088319663256,72.40934687648019,2.48364,0.20939124999999997,4098.527894133334
2017-05-12 12:31:38,230.49,10.1478,2080.76,2338.966422,1068.2704459281276,0.8896066144552802,233.37,4.9503,1002.49,1155.2515110000002,574.1252943110793,0.8677677462046617,232.06,7.9829,1746.24,1852.511774,618.4219718029327,0.9426336849829922,4829.49,2260.8177120421396,5332.473196105486,0.9056754384676824,231.97333333333336,7.693666666666666,0.6394413150936954,35.65746718079805,4.82949,0.30471374999999995,4098.832607883333
2017-05-12 12:36:38,231.47,6.8421,1437.63,1583.7408870000002,664.4209360454763,0.9077431869068112,234.36,1.6002,296.08,375.02287200000006,230.17121480134838,0.7894985135733267,233.08,4.7023,1106.44,1106.44,0,1,2840.15,894.5921508468247,2977.7083703507215,0.953803948123194,232.97000000000003,4.3815333333333335,0.6438597244280501,63.47853871551816,2.84015,0.3195683333333333,4099.152176216667
2017-05-12 12:41:38,230.27,6.6148,1385.51,1523.189996,632.8268355675826,0.909610753509702,233.26,1.58,306.14,368.5508,205.2023210897966,0.8306588942419878,232,3.8678,953.53,953.53,0,1,2645.1800000000003,838.0291566573792,2774.7558631000097,0.9533018869071801,231.84333333333333,4.020866666666667,0.6786191824939213,64.51179679339447,2.6451800000000003,0.22855541666666668,4099.380731633333
2017-05-12 12:46:38,228.72,6.396,1315.48,1462.89312,639.9755074558199,0.8992317907681459,231.84,1.5773,303.61,365.68123199999997,203.82279395847212,0.8302586335631248,230.6,2.5444,659.19,659.19,0,1,2278.28,843.7983014142919,2429.517510097354,0.9377499814391981,230.38666666666666,3.5059,0.7234214942994345,82.43532331213098,2.27828,0.2051441666666667,4099.5858757999995
2017-05-12 12:51:38,229.51,6.6086,1378.96,1516.7397859999999,631.6398474093647,0.9091605644740437,232.64,1.5812,301.42,367.85036799999995,210.85510863561112,0.8194092658893305,231.42,0.5725,232.45,232.45,0,1,1912.8300000000002,842.4949560449759,2090.147449310987,0.9151651002567118,231.18999999999997,2.9207666666666667,0.7266750291967553,126.26251098455884,1.9128300000000003,0.17462958333333337,4099.760505383333
2017-05-12 12:56:38,229.87,6.6272,1384.45,1523.394464,635.6326694293231,0.9087928522234673,233.09,1.588,302.6,370.14692,213.1712513109739,0.8175132188051166,231.8,0,113.9,113.9,0,1,1800.9500000000003,848.8039207402969,1990.9517820289122,0.9045673613274112,231.58666666666667,2.7384,0.7412631700155458,142.00993280747883,1.8009500000000003,0.15474083333333336,4099.915246216667
2017-05-12 13:01:38,230.01,6.5296,1365.22,1501.873296,625.9374959513956,0.9090114350098945,233.2,1.5858,302.15,369.80856,213.22229843352133,0.8170443647924212,231.96,0,114.41,114.41,0,1,1781.78,839.159794384917,1969.499715387676,0.9046865993830696,231.72333333333333,2.705133333333334,0.7393874879525894,141.37812061019787,1.78178,0.1492804166666667,4100.064526633333
2017-05-12 13:06:38,229.96,6.6383,1403.91,1526.543468,599.4761643247102,0.9196659180883541,233.19,1.4943,268.03,348.45581699999997,222.6687573530186,0.7691936450009098,231.88,0.0941,130.62,130.62,0,1,1802.56,822.1449216777288,1981.1978260235596,0.9098334231558786,231.67666666666665,2.742233333333333,0.7409752097031669,142.07640973902053,1.80256,0.1493475,4100.213874133333
2017-05-12 13:11:38,229.48,10.049,2051.85,2306.04452,1052.498411268174,0.8897703327947892,232.72,5.2199,1068.9,1214.775128,577.1753646920631,0.879915941117293,231.44,5.4786,1107.04,1267.967184,618.2258633387075,0.8730825323946237,4227.79,2247.8996392989447,4788.241960517485,0.8829524562169547,231.21333333333334,6.915833333333333,0.749668415892977,45.30425352452103,4.22779,0.25126458333333335,4100.465138716666
2017-05-12 13:16:38,229.56,6.5478,1372.7,1503.112968,612.4077927082319,0.9132380793883219,232.72,1.6686,327.22,388.316592,209.08574131799242,0.8426629372561036,231.42,3.3041,811.09,811.09,0,1,2511.01,821.4935340262243,2641.9732864938087,0.9504297461434172,231.23333333333332,3.8401666666666667,0.7236557589736131,70.50822446942405,2.51101,0.28078333333333333,4100.7459220499995
2017-05-12 13:21:38,229.52,6.6082,1370.88,1516.714064,648.9295628459191,0.9038486769118533,232.71,1.7876,362.86,415.99239600000004,203.42638454689407,0.8722755595753726,231.43,6.8721,1611.37,1611.37,0,1,3345.11,852.3559473928132,3451.9953031769755,0.9690366603110364,231.22000000000003,5.0893,0.735230516391323,64.8753266657497,3.34511,0.24400500000000003,4100.989927049999
2017-05-12 13:26:38,229.31,6.7064,1392.8,1537.8445840000002,651.977088967192,0.9056831974381098,232.47,1.6071,315.13,373.602537,200.67869531376857,0.843489989469745,231.2,7.202,1617.99,1665.1024,393.28661607758795,0.9717060043874779,3325.92,1245.9424003585486,3551.6357233549757,0.9364473890521188,230.99333333333334,5.171833333333334,0.7287367600796576,68.92591279688054,3.32592,0.27795958333333337,4101.267886633333
2017-05-12 13:31:38,229.52,6.937,1468.85,1592.1802400000001,614.4246041187303,0.9225400259960517,232.7,1.5892,303.51,369.80683999999997,211.27891236653406,0.8207257605078371,231.47,1.168,219.29,270.35695999999996,158.12900341316762,0.8111128339362894,1991.6499999999999,983.832519898432,2221.395090862879,0.8965762138361272,231.23000000000002,3.2313999999999994,0.7395234182415811,114.67475397660462,1.99165,0.22156541666666665,4101.489452049999
2017-05-12 13:36:38,228.77,6.8895,1457.59,1576.110915,599.6307265994107,0.924801666004578,231.91,1.5717,292.11,364.492947,218.0065510775876,0.801414684163971,230.62,2.5458,535.56,587.112396,240.57525212885233,0.9121933102567297,2285.2599999999998,1058.2125298058506,2518.3778560490277,0.9074333283668733,230.4333333333333,3.669,0.7218284391725583,87.77596075224857,2.2852599999999996,0.17820458333333333,4101.667656633333
2017-05-12 13:41:38,228.57,6.6463,1392.86,1519.144791,606.4172791258785,0.9168711292378713,231.65,1.5578,292.83,360.86437,210.8878484775662,0.8114683087166515,230.3,3.0994,659.89,713.79182,272.11018025592585,0.924485237166209,2345.58,1089.4153078593706,2586.2272230796593,0.9069504717404148,230.17333333333332,3.7678333333333334,0.6965764930776769,76.39580660857257,2.34558,0.19295166666666666,4101.8606082999995
2017-05-12 13:46:38,228.22,6.6242,1386.05,1511.774924,603.5965691877366,0.9168362154947345,231.22,1.3879,243.16,320.910238,209.41966300521221,0.7577196711312152,229.87,3.6746,791.45,844.680302,295.1130462836421,0.9369817173740604,2420.66,1108.129278476591,2662.2444165435013,0.9092553579820593,229.76999999999998,3.895566666666667,0.6745876311093629,70.04458059161269,2.42066,0.19859333333333332,4102.059201633333
2017-05-12 13:51:38,227.94,10.1592,2068.95,2315.688048,1040.1235662891456,0.8934493580803764,230.86,4.98,1002.9,1149.6828000000003,562.1050885873927,0.8723275672211498,229.6,8.0265,1729.15,1842.8844000000001,637.3877856245447,0.9382845717289701,4801,2239.616440501083,5297.686551747162,0.9062446320869331,229.46666666666667,7.721900000000001,0.6653108657757135,35.508100337999714,4.801,0.30090249999999996,4102.360104133333
2017-05-12 13:56:38,229.01,6.6979,1372.68,1533.8860789999999,684.5115929989744,0.8949034865059233,232,1.4931,266.83,346.3992,220.89399462330346,0.7702962362499682,230.72,4.5407,1061.76,1061.76,0,1,2701.27,905.4055876222778,2848.968039658859,0.9481573546621658,230.57666666666668,4.2439,0.6794558570540635,64.81773840099908,2.70127,0.31259458333333334,4102.672698716667
2017-05-12 14:01:38,228.44,6.6586,1370.33,1521.090584,660.2365150712744,0.9008865181430904,231.42,1.5332,291.74,354.81314399999997,201.94093085643811,0.8222356046651982,230.11,4.4244,1068.82,1068.82,0,1,2730.89,862.1774459277126,2863.758045011211,0.9536036065467637,229.99,4.2054,0.6739423453193666,63.542112521995534,2.73089,0.22633999999999999,4102.899038716667
2017-05-12 14:06:38,228.25,6.5863,1357.33,1503.3229749999998,646.247041202395,0.902886487183501,231.12,1.8027,363.56,416.640024,203.5019311916242,0.8725997961252038,229.88,3.7101,911.23,911.23,0,1,2632.12,849.7489723940192,2765.8866590091307,0.9516369701652735,229.75,4.033033333333333,0.6528835690968444,63.308841153474226,2.63212,0.22345874999999998,4103.122497466667
2017-05-12 14:11:38,227.76,6.6102,1373.77,1505.5391519999998,615.957892477139,0.9124771004294681,230.6,1.843,371.58,424.9958,206.27586775393766,0.8743145226376355,229.38,1.9635,528.28,528.28,0,1,2273.63,822.2337602310766,2417.7389713043335,0.9403951489326456,229.24666666666667,3.472233333333333,0.6485008869631018,90.37315080591743,2.2736300000000003,0.20440625,4103.3269037166665
2017-05-12 14:16:38,227.38,6.4375,1336.21,1463.75875,597.6056509953384,0.9128621775958641,230.24,1.8443,369.27,424.631632,209.64658355189923,0.8696243335918036,229.03,0.1207,136.32,136.32,0,1,1841.8,807.2522345472375,2010.9409265767874,0.9158896592428923,228.88333333333333,2.8008333333333333,0.6568120585451089,129.84230883665575,1.8417999999999999,0.17147625,4103.498379966666
2017-05-12 14:21:38,227.41,6.567,1366.48,1493.40147,602.4785143041705,0.9150118219717569,230.21,1.6024,305.24,368.888504,207.14070286488362,0.8274586946737705,229.03,0,113.87,113.87,0,1,1785.5900000000001,809.6192171690541,1960.5649504439868,0.9107527907176133,228.88333333333333,2.723133333333333,0.6437049442947627,141.15602125003062,1.7855900000000002,0.15114125,4103.6495212166665
2017-05-12 14:26:38,227.21,6.8905,1409.39,1565.5905050000001,681.6842797411095,0.9002290161436562,229.99,1.7727,327.42,407.703273,242.93641640337202,0.8030840605981596,228.81,0.4406,190.57,190.57,0,1,1927.38,924.6206961444816,2137.6896631968602,0.9016182438369714,228.67,3.0345999999999997,0.6384746578038132,127.06452250708497,1.92738,0.15470708333333333,4103.8042282999995
2017-05-12 14:31:38,227.2,9.8316,2005.5,2233.73952,983.6472910600784,0.897821783624977,230.02,4.6255,924.57,1063.95751,526.4749739402623,0.8689914694055781,228.81,4.5192,908.22,1034.0381519999999,494.33928772815,0.8783234914914437,3838.29,2004.4615527284905,4330.165844452925,0.8864071580345975,228.67666666666665,6.325433333333334,0.6457443552031221,55.429667532659145,3.8382899999999998,0.24023624999999998,4104.044464549999
2017-05-12 14:36:38,229.89,6.5901,1383.93,1514.998089,616.4064931306708,0.9134863007738092,232.68,1.3934,240.66,324.216312,217.25326549187093,0.7422822081820485,231.48,0.9478,297.81,297.81,0,1,1922.4,833.6597586225417,2095.3783317450325,0.91744768516291,231.35,2.9771,0.6310784525610581,121.35971247186859,1.9224,0.24002875,4104.2844933
2017-05-12 14:41:38,230.07,6.596,1386.76,1517.54172,616.3031513310299,0.9138200167571011,232.84,1.5503,296.05,360.971852,206.53105199051765,0.820147051244317,231.65,3.7069,912.68,912.68,0,1,2595.49,822.8342033215475,2722.797176848802,0.9532439735389546,231.51999999999998,3.951066666666667,0.626295784381474,66.94226031788882,2.59549,0.18824541666666664,4104.472738716667
2017-05-12 14:46:38,230.08,6.9218,1452.38,1592.5677440000002,653.3485706950387,0.9119737640498136,232.8,1.5148,276.85,352.64544,218.43279024174367,0.785066155966741,231.63,7.4768,1749.97,1749.97,0,1,3479.2,871.7813609367823,3586.758338845368,0.9700123820218138,231.50333333333333,5.304466666666666,0.6148219608068931,71.44293488506541,3.4791999999999996,0.2531120833333333,4104.7258508
2017-05-12 14:51:38,230.28,6.892,1463.28,1587.08976,614.5449925732515,0.921989440597235,233.06,1.53,292.63,356.5818,203.7603081840033,0.820653213372079,231.94,5.9359,1322.28,1376.7726460000001,383.50817510692224,0.9604200111337772,3078.1899999999996,1201.813475864177,3304.4832132829383,0.9315193333791758,231.76,4.785966666666667,0.6385916465308896,68.03153664533113,3.0781899999999998,0.2732245833333333,4104.999075383334
2017-05-12 14:56:38,230.34,6.9412,1464.04,1598.836008,642.5445189847753,0.9156911607409832,233.21,1.6063,308.27,374.605223,212.83486603204784,0.8229196526712602,232.12,1.4202,270.59,329.656824,188.29411437898682,0.8208232934986961,2042.8999999999999,1043.6734993958098,2294.0564036965384,0.890518644924407,231.89000000000001,3.3225666666666664,0.6684203717279793,108.91078182529571,2.0429,0.21337874999999995,4105.212454133333
2017-05-12 15:01:38,230.3,6.5628,1365.97,1511.4128400000002,646.9116879581524,0.9037702762932727,233.12,1.8871,386.84,439.920752,209.48766655878697,0.8793401953450015,232.04,2.7537,582.03,638.9685479999999,263.6700294558111,0.9108899050223674,2334.84,1120.0693839727505,2589.6009828761453,0.9016215298956234,231.82000000000002,3.7345333333333333,0.6556811319126953,75.7328001713735,2.3348400000000002,0.18240583333333332,4105.394859966666
2017-05-12 15:06:38,230.16,7.1285,1489.57,1640.69556,687.7958532178812,0.907889334447885,232.95,2.2345,447.61,520.526775,265.6942065456089,0.8599173404672602,231.76,3.8547,816.58,893.3652719999999,362.3515045030635,0.9140494102394436,2753.7599999999998,1315.8415642665536,3051.9883944490107,0.9022839028511931,231.62333333333333,4.4059,0.6317728495977686,61.794412038403046,2.7537599999999998,0.21202500000000002,4105.606884966666
2017-05-12 15:11:38,230.04,9.6103,1960.45,2210.753412,1021.7956968835019,0.8867791357275083,232.86,4.7794,976.74,1112.931084,533.4740576011313,0.8776284659868481,231.66,7.5147,1598.09,1740.8554020000001,690.4244220568838,0.9179912347481688,4535.28,2245.694176541517,5060.820784512378,0.8961550296108707,231.51999999999998,7.301466666666667,0.6392536281962637,34.541918518653794,4.535279999999999,0.3037099999999999,4105.910594966666
2017-05-12 15:16:38,230.31,6.6492,1393.01,1531.3772520000002,636.1127477445112,0.909645221764075,233.15,1.3949,253.87,325.220935,203.26996743807044,0.7806078043530623,231.95,3.6731,903.97,903.97,0,1,2550.8500000000004,839.3827151825817,2685.404823308263,0.9498940263529806,231.80333333333337,3.9057333333333335,0.6442242705742085,70.24203734680641,2.5508500000000005,0.29525541666666666,4106.205850383333
2017-05-12 15:21:38,230.62,6.4777,1354.16,1493.887174,630.832452432265,0.9064673849325118,233.44,1.5789,306.24,368.578416,205.1026843828941,0.830867969219337,232.3,4.1688,1017.92,1017.92,0,1,2678.32,835.935136815159,2805.7415375194805,0.9545854328292362,232.12,4.0751333333333335,0.6462174737204893,61.255255451764356,2.6783200000000003,0.2178820833333333,4106.4237324666665
