DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-12 15:26:38,230.26,6.5089,1366.73,1498.739314,615.0354773744277,0.9119197629855462,233.1,1.5772,305.47,367.64531999999997,204.57556163408756,0.8308823297410669,231.93,4.0453,987.01,987.01,0,1,2659.21,819.6110390085153,2782.6534242274256,0.9556382325040358,231.76333333333332,4.0438,0.6486502035122023,60.99708195261883,2.65921,0.22239708333333336,4106.646129549999
2017-05-12 15:31:38,230.32,6.6919,1402.29,1541.2784080000001,639.6263650499524,0.9098226463962764,233.14,1.5859,306.37,369.736726,206.9847087424553,0.8286166303100765,231.97,3.06,772.9,772.9,0,1,2481.56,846.6110737924076,2622.001209738076,0.9464373970475378,231.80999999999997,3.779266666666667,0.6427677839609943,77.0687434952107,2.48156,0.21419875000000002,4106.860328299999
2017-05-12 15:36:38,230.75,6.4658,1358.02,1491.98335,617.8964284386362,0.9102112299041407,233.55,1.6074,310.64,375.40827,210.7941165791705,0.8274724475302582,232.41,1.2563,373.69,373.69,0,1,2042.35,828.6905450178067,2204.0693142235586,0.9266269381003888,232.23666666666668,3.109833333333333,0.6401515695196045,107.91467924326064,2.04235,0.18849624999999998,4107.048824549999
2017-05-12 15:41:38,231.36,6.5379,1367.06,1512.608544,647.4037100463667,0.9037764631322881,234.2,1.6243,313.94,380.41106,214.8354043688414,0.8252651749925461,233.01,0,112,112,0,1,1793,862.2391144152081,1989.5490168446522,0.9012092614051945,232.85666666666665,2.7207333333333334,0.6427416006985591,140.29918404351764,1.793,0.15980624999999998,4107.208630799999
2017-05-12 15:46:38,229.74,8.2926,1712.18,1905.141924,835.4671736115199,0.8987151972411269,232.6,3.4358,691.58,799.1670799999999,400.48111735227445,0.8653759862080406,231.37,2.2564,508.01,522.0632680000001,120.31581647829991,0.9730812932811046,2911.7700000000004,1356.2641074420942,3212.1420986680682,0.9064885395971061,231.23666666666668,4.6616,0.6472445258104985,77.89171100051485,2.9117700000000006,0.19603208333333336,4107.404662883332
2017-05-12 15:51:38,229.7,8.087,1671.62,1857.5838999999999,810.1262377797735,0.899889367042856,232.55,3.3413,679.12,777.019315,377.5646189502788,0.8740065875968605,231.34,2.1893,507.58,507.58,0,1,2858.3199999999997,1187.6908567300525,3095.2548834563145,0.9234522220697567,231.1966666666667,4.5392,0.6473565074467761,78.15914698625306,2.8583199999999995,0.24042041666666664,4107.645083299999
2017-05-12 15:56:38,229.15,6.5541,1366.94,1501.8720150000001,622.1692581927853,0.910157447736983,232.06,1.9676,415.98,456.60125600000003,188.2693458340405,0.911035601706711,230.77,0.4821,206.56,206.56,0,1,1989.48,810.4386040268257,2148.2181921995143,0.9261070440721919,230.66,3.001266666666666,0.6546431977802788,118.37779604167133,1.98948,0.20199166666666662,4107.847074966666
2017-05-12 16:01:38,229.15,6.5669,1376.66,1504.805135,607.6559377825317,0.9148427048662351,232.02,1.953,415.19,453.13506,181.5176203601281,0.916261037051514,230.7,2.8868,732.93,732.93,0,1,2524.78,789.1735581426599,2645.242702148812,0.9544606239529718,230.62333333333333,3.8022333333333336,0.6388483385607104,72.7116519238693,2.5247800000000002,0.18809416666666667,4108.035169133333
2017-05-12 16:06:38,229.01,7.0978,1497.19,1625.467178,632.9025601585793,0.9210828863626552,231.9,1.8046,386.89,418.48674,159.52203438969678,0.9244976316334419,230.57,6.4429,1505.77,1505.77,0,1,3389.85,792.424594548276,3481.238251045883,0.9737483491632821,230.49333333333334,5.1151,0.6435471741771339,64.72014232370825,3.38985,0.24644291666666665,4108.281612049999
2017-05-12 16:11:38,229.29,6.9255,1447.14,1587.947895,653.7310896958556,0.911327131423289,232.22,1.6183,341.85,375.801626,156.09432918669353,0.9096554574247638,230.8,7.168,1663.22,1663.22,0,1,3452.21,809.8254188825492,3545.923165152947,0.9735715747949928,230.76999999999998,5.237266666666667,0.6413311955626771,69.10029404651281,3.45221,0.28508583333333326,4108.566697883332
2017-05-12 16:16:38,229.18,6.9364,1450.95,1589.684152,649.4919557777132,0.912728480166669,232.13,1.5284,298.1,354.787492,192.38127372395172,0.8402212781503583,230.77,1.264,219.23,291.69328,192.41407614090613,0.7515771360930906,1968.2800000000002,1034.287305642571,2223.4829410214443,0.8852237917758854,230.69333333333336,3.2429333333333332,0.6559935267599192,113.89277197598882,1.9682800000000003,0.22585375,4108.792551633333
2017-05-12 16:21:38,229.41,6.7186,1395.88,1541.314026,653.5808690164732,0.9056428323192331,232.39,1.5829,306.16,367.850131,203.91118968001027,0.8322954763335398,231.04,2.5528,530.77,589.798912,257.18857613895625,0.8999168855706536,2232.8100000000004,1114.6806348354398,2495.586787466455,0.894703406514975,230.94666666666663,3.6181,0.6653772876854541,85.69414886266273,2.23281,0.17504541666666665,4108.967597049999
2017-05-12 16:26:38,229.48,8.5657,1748.24,1965.6568359999999,898.5898393113124,0.8893922723345593,232.41,3.7674,762.95,875.581434,429.5929993208644,0.8713638393570599,231.06,5.5303,1161,1277.831118,533.7896272213709,0.9085707678000059,3672.19,1861.9724658535476,4117.271045206611,0.8918990174997633,230.98333333333335,5.954466666666666,0.6508406089905586,43.85335378483381,3.67219,0.24604166666666666,4109.213638716666
2017-05-12 16:31:38,229.46,7.7299,1583.2,1773.7028540000001,799.6871727667924,0.8925959590297868,232.49,2.7972,564.13,650.3210280000001,323.5348243373143,0.8674638766255609,231.03,5.2741,1122.79,1218.475323,473.3125063422201,0.921471267251918,3270.12,1596.5345034463269,3639.0393285995974,0.8986217802868407,230.99333333333334,5.2670666666666675,0.6637998210626561,46.89264106523556,3.27012,0.2892629166666666,4109.502901633332
2017-05-12 16:36:38,229.33,6.7479,1405.76,1547.495907,646.9794468000916,0.9084095109015368,232.33,1.6105,315.85,374.16746500000005,200.59927558325387,0.8441407378912541,230.83,4.4576,990.83,1028.9478080000001,277.4698230222615,0.9629545758262599,2712.44,1125.048545405607,2936.5055734868392,0.923696527086519,230.83,4.271999999999999,0.6498288783953559,62.30102996254681,2.71244,0.2492733333333333,4109.752174966665
2017-05-12 16:41:38,229.56,6.6066,1379.71,1516.611096,629.6900288319018,0.9097322336879434,232.55,1.595,311.51,370.91725,201.3482710319672,0.8398369178030948,231.03,4.4265,1068.78,1068.78,0,1,2760,831.038299863869,2882.3991145989185,0.9575356813083291,231.04666666666665,4.209366666666667,0.6506622038837863,62.108313998147004,2.76,0.22801833333333335,4109.980193299998
2017-05-12 16:46:38,229.84,6.5749,1372.33,1511.1750160000001,632.7403101451658,0.9081211543799106,232.85,1.7541,354.29,408.442185,203.23290675373957,0.8674177472633,231.36,4.5024,1086.1,1086.1,0,1,2812.72,835.9732168989054,2934.3219008439246,0.9585587727069237,231.35,4.2771333333333335,0.6526907283336896,58.988886637467466,2.8127199999999997,0.23219666666666663,4110.212389966665
2017-05-12 16:51:38,229.99,6.6115,1379.73,1520.5788850000001,639.1441720049113,0.9073715369919791,233.02,1.8947,390.19,441.50299400000006,206.5832946076814,0.8837765661901716,231.52,3.6354,898.16,898.16,0,1,2668.08,845.7274666125927,2798.9115445442276,0.9532562774985688,231.51,4.0472,0.6565591119174039,63.359853726032824,2.66808,0.22836666666666663,4110.440756633331
2017-05-12 16:56:38,229.82,6.6554,1392.99,1529.544028,631.7307919442148,0.9107223947135702,232.91,1.8925,386.67,440.782175,211.60159946874367,0.8772360179946025,231.36,1.6404,459.71,459.71,0,1,2239.37,843.3323914129585,2392.9035750122275,0.9358379599514606,231.36333333333334,3.3961,0.6685012030140123,95.97185006330791,2.23937,0.2044770833333333,4110.645233716665
2017-05-12 17:01:38,228.43,6.5813,1379.73,1503.3663589999999,597.0389739982779,0.9177603261774199,231.55,1.7412,344.75,403.17486,209.03924329182692,0.8550880379793522,230.05,0.0255,116.68,116.68,0,1,1841.16,806.0782172901048,2009.8836379227514,0.9160530317580325,230.01,2.782666666666666,0.6869266553628034,136.5105414470532,1.8411600000000001,0.1700220833333333,4110.815255799998
2017-05-12 17:06:38,228.85,8.3722,1724.8,1915.97797,834.2880446975856,0.900219118907719,232.07,3.5585,715.42,825.821095,412.49812671938173,0.8663135445819532,230.51,2.3961,526.76,552.325011,166.0928059132911,0.9537138270205909,2966.9799999999996,1412.8789773302585,3286.213219646862,0.9028568147257446,230.47666666666666,4.7756,0.7057836657362272,75.31200268029149,2.9669799999999995,0.20033916666666665,4111.015594966665
2017-05-12 17:11:38,229.04,7.7373,1602.2,1772.151192,757.2813263952971,0.9040989319832256,232.27,2.893,568.63,671.95711,358.0311170548617,0.846229605338948,230.77,1.6947,428.78,428.78,0,1,2599.6099999999997,1115.3124434501588,2828.761919747712,0.9189921505419058,230.69333333333336,4.108333333333333,0.7166801525835298,88.331845841785,2.5996099999999998,0.23194124999999993,4111.247536216665
2017-05-12 17:16:38,229.27,6.6224,1395.34,1518.317648,598.5939898029816,0.9190040054121797,232.41,1.618,312.53,376.03938,209.11866107735202,0.8311097630253512,230.92,0.0373,118.71,118.71,0,1,1826.58,807.7126508803336,1997.1965909224198,0.9145719596669153,230.86666666666667,2.759233333333333,0.6915968813167762,140.00869806830403,1.8265799999999999,0.18442458333333328,4111.431960799999
2017-05-12 17:21:38,229.78,6.6355,1400.81,1524.7051900000001,602.0442345151531,0.9187415437341037,232.93,1.6032,310.26,373.433376,207.8249713358753,0.8308309324766943,231.47,1.3755,400.59,400.59,0,1,2111.66,809.8692058510284,2261.6357103180376,0.9336870612566744,231.39333333333335,3.2047333333333334,0.6972255034717265,107.05310894302178,2.1116599999999996,0.1640933333333333,4111.5960541333325
2017-05-12 17:26:38,230.19,6.9852,1482.03,1607.923188,623.7018980314901,0.9217044763459186,233.4,1.5675,303.57,365.8545,204.19297311673088,0.8297560915609895,231.92,4.5121,1088.15,1088.15,0,1,2873.75,827.894871148221,2990.626854051426,0.9609189445038614,231.83666666666667,4.354933333333333,0.710270161464253,64.00633764007104,2.87375,0.20772541666666666,4111.8037795499995
2017-05-12 17:31:38,230.08,7.0352,1478.01,1618.6588160000001,659.9566671490805,0.9131078059133123,233.23,1.5159,293.92,353.553357,196.49684436644128,0.8313313794952879,231.71,8.4601,1962.09,1962.09,0,1,3734.02,856.4535115155218,3830.9813335211215,0.9746902098758068,231.67333333333332,5.670400000000001,0.6877499928059504,73.26643623024832,3.73402,0.27532375,4112.0791033
2017-05-12 17:36:38,230.99,6.8373,1434.68,1579.347927,660.3280791539893,0.9084002172499132,234.24,1.5182,286.61,355.623168,210.52920348102833,0.8059373679501106,232.76,2.786,692.63,692.63,0,1,2413.92,870.8572826350176,2566.20384481016,0.940657931318225,232.66333333333333,3.713833333333333,0.7192080115760904,84.10357671767716,2.41392,0.25616416666666664,4112.335267466667
2017-05-12 17:41:38,230.62,6.7455,1425.01,1555.64721,624.0070046728518,0.9160238843612878,233.91,1.5366,290.62,359.426106,211.48792228948497,0.8085667544694152,232.4,1.8637,380.13,433.12388,207.59932207561369,0.8776472911168047,2095.76,1043.0942490379505,2340.994572820716,0.8952434253082325,232.30999999999997,3.381933333333333,0.7274762171236578,99.45691813361195,2.0957600000000003,0.18790333333333334,4112.5231708
2017-05-12 17:46:38,231.28,8.9941,1910.24,2080.155448,823.4256677102558,0.9183159853926456,234.59,4.2653,867.14,1000.596727,499.2614850788236,0.8666228627389864,233.04,6.0687,1278.09,1414.249848,605.4655931331055,0.903722918413211,4055.4700000000003,1928.1527459221847,4490.502191571369,0.9031217059891609,232.97,6.442699999999999,0.7254152895222551,39.601409347012904,4.055470000000001,0.25630125000000004,4112.779472050001
2017-05-12 17:51:38,231.12,7.2033,1536.11,1664.8266959999999,641.8831635229859,0.9226846275896095,234.41,2.5728,531.54,603.090048,284.9260156543139,0.8813609207492675,232.84,4.7956,1038.49,1116.607504,410.30578583430946,0.9300403197003769,3106.1399999999994,1337.1149650116092,3381.712898703554,0.9185108532397293,232.79,4.857233333333333,0.7173847673869099,48.30047283432955,3.1061399999999995,0.2984004166666666,4113.077872466667
2017-05-12 17:56:38,231.22,6.6754,1433.51,1543.485988,572.1870979429159,0.9287483081446671,234.57,1.6754,332.82,392.998578,208.9945690921707,0.8468732932667252,232.98,4.6129,1017.19,1074.713442,346.8911735912103,0.9464755536201808,2783.52,1128.072840626297,3003.4200379165554,0.9267834551476529,232.92333333333332,4.321233333333333,0.7312849721653701,61.228661570385,2.7835199999999998,0.2454025,4113.323274966667
2017-05-12 18:01:38,231.08,6.7123,1442.75,1551.0782840000002,569.4877352466734,0.9301593703441985,234.45,1.5981,312.1,374.674545,207.30317091389855,0.8329896016821746,232.84,4.5932,1059.52,1069.480688,145.62387031305548,0.9906864255598413,2814.37,922.4147764736274,2961.676470642412,0.9502624705626742,232.79,4.301200000000001,0.7345676360668326,62.84525248767786,2.81437,0.23324541666666665,4113.556520383333
2017-05-12 18:06:38,230.59,6.7523,1444.51,1557.012857,581.1023117862313,0.9277444264546623,233.96,1.5948,309.91,373.119408,207.78326334493468,0.830592012517344,232.36,3.8879,957.03,957.03,0,1,2711.45,788.885575131166,2823.8805840810674,0.9601857866388305,232.30333333333337,4.078333333333333,0.737541432896658,65.56518185533307,2.7114499999999997,0.23024249999999996,4113.786762883333
2017-05-12 18:11:38,230.41,5.917,1233.76,1363.3359699999999,580.1044987722821,0.9049566850348708,233.87,1.5995,311.53,374.075065,207.07779541697423,0.8328007641995597,232.23,2.883,737.15,737.15,0,1,2282.44,787.1822941892564,2414.3712054870643,0.9453558735345963,232.17,3.4665,0.7580652108368829,70.69089860089427,2.2824400000000002,0.20807874999999998,4113.994841633333
2017-05-12 18:16:38,230.14,6.522,1363.19,1500.97308,628.1983848949998,0.9082041631286286,233.64,1.6114,311.95,376.48749599999996,210.7843261353889,0.8285799749376006,231.99,1.086,337.68,337.68,0,1,2012.8200000000002,838.9827110303887,2180.6733688950076,0.923026817638415,231.92333333333332,3.0731333333333333,0.7689322620981064,112.22639217302645,2.01282,0.17896916666666665,4114.173810799999
2017-05-12 18:21:38,229.66,6.7426,1401.71,1548.5055160000002,658.0869311743143,0.9052018126618026,233.24,1.4399,251.45,335.842276,222.6273385028447,0.7487145543284728,231.63,0.0011,117.58,117.58,0,1,1770.74,880.714269677159,1977.6697834605684,0.8953668680225886,231.51,2.727866666666667,0.7991015506889527,147.17483747983772,1.77074,0.15764833333333333,4114.331459133333
2017-05-12 18:26:38,229.71,8.8526,1818.2,2033.5307460000001,910.7118396766987,0.8941099137922747,233.28,3.6728,714.03,856.790784,473.5521160836838,0.833377311397411,231.61,2.9196,621.5,676.208556,266.450297818571,0.9190951437769148,3153.73,1650.7142535789535,3559.616616978396,0.8859746257385056,231.53333333333333,5.148333333333333,0.7875035991937763,71.95079313693753,3.15373,0.20518625000000001,4114.536645383333
2017-05-12 18:31:38,229.64,7.4532,1554.77,1711.5528479999998,715.6140011185574,0.908397308220307,233.25,2.3747,460.92,553.898775,307.17520496697097,0.8321376049260987,231.54,1.2794,332.3,332.3,0,1,2347.9900000000002,1022.7892060855283,2561.0846921148595,0.9167951404453974,231.47666666666666,3.7024333333333335,0.7934565038952839,101.30544776858461,2.3479900000000002,0.22923833333333335,4114.765883716666
2017-05-12 18:36:38,229.57,6.6215,1386.16,1520.097755,623.9051523717686,0.9118887225775819,233.22,1.8957,388.41,442.11515399999996,211.19536286681029,0.878526774044936,231.5,0.7497,262.15,262.15,0,1,2036.7200000000003,835.100515238579,2201.2771813090103,0.9252446794496119,231.42999999999998,3.0889666666666673,0.803698742600348,114.35971036700512,2.0367200000000003,0.18269625000000003,4114.948579966666
2017-05-12 18:41:38,229.46,6.9306,1456.48,1590.295476,638.5183713771021,0.915854960276577,233.12,1.874,384.17,436.86688000000004,208.0050046055009,0.8793754289636239,231.35,3.3893,843.08,843.08,0,1,2683.73,846.5233759826029,2814.073300215363,0.9536816257752108,231.31000000000003,4.064633333333334,0.7997924862738414,70.50984508647764,2.68373,0.19668541666666667,4115.145265383333
2017-05-12 18:46:38,229.36,7.0328,1493.7,1613.043008,608.9072635941277,0.926013747055652,233.13,2.0384,419.64,475.212192,222.99977090895155,0.8830581518413567,231.26,7.16,1664.93,1664.93,0,1,3578.2700000000004,831.9070345030792,3673.7018805226576,0.9740229654919413,231.25,5.4104,0.8172972972972915,62.32441224308738,3.5782700000000003,0.26091666666666663,4115.40618205
2017-05-12 18:51:38,229.64,6.9554,1464.75,1597.238056,636.9276607548607,0.9170517785358854,233.53,2.7477,550,641.670381,330.51607805473725,0.8571378955389246,231.61,5.6599,1341.78,1341.78,0,1,3356.5299999999997,967.4437388095979,3493.1706269035717,0.960883494825246,231.59333333333333,5.1209999999999996,0.8434324534385045,46.34446397188049,3.35653,0.28895,4115.69513205
2017-05-12 18:56:38,229.2,6.7433,1420.61,1545.5643599999999,608.7991613021566,0.9191529235314406,233.17,2.7719,554.81,646.3239229999999,331.5425724429819,0.8584085785108716,231.24,0.1187,129.6,129.6,0,1,2105.02,940.3417337451385,2305.5046685319926,0.9130408750550701,231.20333333333335,3.2113,0.8664811637663926,109.98660978419954,2.10502,0.2275645833333333,4115.9226966333335
2017-05-12 19:01:38,228.73,6.6002,1385.32,1509.663746,599.9776025709232,0.9176348068704301,232.93,2.5598,495.77,596.254214,331.25699209640527,0.8314742074091236,230.83,2.0052,503.31,503.31,0,1,2384.4,931.2345946673285,2559.797107253859,0.9314800744337022,230.83,3.7217333333333333,0.909760429753508,77.34209866370509,2.3844000000000003,0.18705916666666667,4116.1097558
2017-05-12 19:06:38,227.43,8.4918,1751.56,1931.290074,813.5839946378774,0.9069378150803875,231.76,4.3639,888.01,1011.377464,484.0688118305819,0.8780203550194984,229.38,5.5185,1151.3,1265.83353,526.1585651419742,0.9095192793636931,3790.87,1823.8113716104335,4206.7782537371195,0.9011337825169071,229.5233333333333,6.1247333333333325,0.9744833495505232,38.647669014161174,3.79087,0.25730291666666666,4116.367058716667
2017-05-12 19:11:38,226.91,7.7116,1592,1749.839156,726.2734139914473,0.9097979060196547,231.73,3.7932,769.25,878.998236,425.31439711243223,0.8751439633150754,228.67,5.6143,1187.14,1283.821981,488.77141825066263,0.924692066010046,3548.3900000000003,1640.3592293545423,3909.2006847217026,0.9077021842005053,229.10333333333332,5.706366666666667,1.1464986687229919,35.14028190734325,3.5483900000000004,0.3058025,4116.672861216667
2017-05-12 19:16:38,226.72,6.5586,1361.65,1486.965792,597.4751409708919,0.9157238231879917,231.87,2.7439,545.19,636.2280930000001,327.95434167337476,0.8569096617995459,228.54,4.8638,1048.73,1111.572852,368.45568580687416,0.94346492729925,2955.57,1293.8851684511408,3226.380767057391,0.9160636060621007,229.04333333333332,4.7221,1.2341187257142094,41.89237839097012,2.9555700000000003,0.27099833333333334,4116.9438595500005
2017-05-12 19:21:38,226.56,6.6951,1386.43,1516.841856,615.3219248600889,0.914024091909025,231.79,2.7349,542.45,633.922471,328.0330726294922,0.8557040092683511,228.48,5.3538,1156.91,1223.2362239999998,397.3236861876943,0.9457780740149175,3085.79,1340.6786836772753,3364.4493244759433,0.9171753539431454,228.94333333333336,4.927933333333333,1.2433935617255953,44.5020901256781,3.08579,0.25172333333333335,4117.195582883334
2017-05-12 19:26:38,226.45,6.5695,1355.79,1487.6632749999999,612.3524276784781,0.9113554275244174,231.7,2.7333,541.73,633.3056099999999,328.03140513900786,0.8554006019305594,228.35,4.7505,1067.67,1084.7766749999998,191.88852421146748,0.9842302333796035,2965.19,1132.2723570289534,3174.0183406199626,0.9342069521314822,228.83333333333334,4.684433333333334,1.2527312454479151,41.65142706695225,2.96519,0.2521241666666666,4117.447707050001
2017-05-12 19:31:38,228.3,6.5456,1361.85,1494.36048,615.2055117485788,0.9113262952457093,233.69,3.041,626.39,710.65129,335.64985308899537,0.8814308913728982,230.22,3.0133,755.46,755.46,0,1,2743.7,950.8553648375741,2903.79331475923,0.944867524163818,230.73666666666668,4.1999666666666675,1.279958394128943,55.84885594330111,2.7437,0.23787041666666664,4117.685577466667
2017-05-12 19:36:38,228.01,6.6768,1385.46,1522.377168,630.9776779313991,0.9100635697395063,233.52,3.0514,629.93,712.562928,333.0677430492682,0.8840342028009629,230.05,0.9053,293.29,293.29,0,1,2308.68,964.0454209806672,2501.876678838066,0.9227792958493096,230.52666666666664,3.5445000000000007,1.29847595361348,88.37071519255181,2.30868,0.2105158333333333,4117.896093300001
2017-05-12 19:41:38,227.66,6.5904,1367.84,1500.3704639999999,616.5429941565917,0.9116681731745954,233.3,2.7536,546.44,642.41488,337.7872177057836,0.850602962372229,229.74,0,106.26,106.26,0,1,2020.54,954.3302118623753,2234.5755849541733,0.9042164487989057,230.23333333333335,3.1146666666666665,1.3319820471984924,111.59246575342468,2.02054,0.18038416666666662,4118.076477466668
2017-05-12 19:46:38,227.65,7.9619,1644.13,1812.526535,762.9475625356604,0.9070929270560997,233.31,3.9857,806.22,929.903667,463.3898375019103,0.8669930323008394,229.79,1.8471,421.49,424.445109,49.99830451147186,0.993037712209802,2871.84,1276.3357045490425,3142.6895831925085,0.9138159923140213,230.25,4.598233333333333,1.3289902280130304,73.15128273902297,2.87184,0.20384916666666666,4118.280326633334
2017-05-12 19:51:38,227.61,8.2054,1681.13,1867.6310939999998,813.5403040880251,0.9001402929094734,233.3,4.4348,919.6,1034.63884,474.1448821157366,0.888812563812122,229.73,2.4612,511.29,565.4114759999999,241.39733447678833,0.9042794879529472,3112.02,1529.08252068055,3467.385446622683,0.8975119864539959,230.21333333333334,5.0338,1.3407853585080534,63.00607890659141,3.11202,0.24932750000000004,4118.529654133334
2017-05-12 19:56:38,227.72,6.6573,1366.25,1516.000356,656.9764203471284,0.9012201049905294,233.46,2.7894,557.88,651.2133240000001,335.9296041660054,0.8566778034781118,229.95,0.2637,158.3,158.3,0,1,2082.4300000000003,992.9060245131338,2307.027758483733,0.9026462695744298,230.37666666666667,3.2368,1.338387857566598,105.67535837864557,2.0824300000000004,0.21643541666666669,4118.746089550001
2017-05-12 20:01:38,227.64,6.9537,1457.96,1582.940268,616.4840066505473,0.9210454932971608,233.37,2.7597,549.09,644.031189,336.56551264910337,0.852582932905133,229.85,2.4266,619.49,619.49,0,1,2626.54,953.0495192996507,2794.1037485815186,0.9400295179924562,230.28666666666666,4.046666666666667,1.3389109226181901,71.83772652388798,2.62654,0.1962070833333333,4118.942296633334
2017-05-12 20:06:38,227.64,6.9957,1472.84,1592.501148,605.6420071142011,0.9248596158625814,233.39,2.7258,540.66,636.174462,335.2681173344543,0.8498612130708258,229.86,5.9395,1388.89,1388.89,0,1,3402.3900000000003,940.9101244486553,3530.094839291147,0.9638239636313028,230.29666666666665,5.2203333333333335,1.3431950093357845,47.784943490198586,3.4023900000000005,0.2512054166666666,4119.1935020500005
2017-05-12 20:11:38,227.72,6.8908,1449.08,1569.1729759999998,602.0556304933093,0.9234673437302429,233.5,2.7063,535.25,631.92105,335.90422881098493,0.8470203674968574,229.97,8.5144,1951.34,1958.056568,162.04236448515164,0.9965697783660763,3935.67,1100.002223789446,4086.50256836353,0.9630900590810269,230.39666666666668,6.037166666666667,1.3469523575283169,55.172680341219674,3.93567,0.3057525,4119.499254550001
2017-05-12 20:16:38,227.37,6.6266,1386.52,1506.690042,589.641562529272,0.9202423599743949,233.29,2.7156,535.38,633.5223239999999,338.70162474715244,0.8450846635042968,229.69,0,105.76,105.76,0,1,2027.66,928.3431872764245,2230.073126371095,0.9092347582787685,230.11666666666665,3.1140666666666665,1.3790106467733816,112.79570122669178,2.02766,0.24847208333333332,4119.747726633334
2017-05-12 20:21:38,227.18,6.5163,1359.24,1480.3730340000002,586.4903598477691,0.9181739796538335,233.19,2.5393,485.12,592.139367,339.54030033437954,0.8192665899884343,229.57,1.3282,384.38,384.38,0,1,2228.7400000000002,926.0306601821487,2413.4653034998014,0.9234605514187719,229.98000000000002,3.461266666666667,1.3957735455256888,88.26344883376026,2.22874,0.17735,4119.925076633334
2017-05-12 20:26:38,227.33,6.7795,1408.48,1541.183735,625.6447831066366,0.9138949289521278,233.31,3.0846,620.52,719.668026,364.52297217971983,0.8622308864392982,229.74,2.7166,669.25,669.25,0,1,2698.25,990.1677552863564,2874.192973011524,0.938785260884145,230.12666666666667,4.193566666666666,1.3832961557403185,61.664295309481986,2.69825,0.20529124999999998,4120.130367883335
2017-05-12 20:31:38,227.76,9.1997,1887.95,2095.323672,908.8597735314088,0.9010302442667197,233.78,5.9434,1271.52,1389.448052,560.1810232474809,0.9151259726261433,230.17,7.1913,1508.15,1655.221521,682.086402944343,0.9111469255721453,4667.620000000001,2151.1271997232325,5139.457626422181,0.9081931089388806,230.56999999999996,7.444800000000001,1.39220193433666,23.57215774768965,4.667620000000001,0.30691125,4120.437279133334
2017-05-12 20:36:38,228.53,6.5732,1364.47,1502.173396,628.2885728311254,0.9083305586647469,234.72,2.9388,600.59,689.7951360000001,339.27714563356386,0.8706787981758108,231,4.7365,1034.77,1094.1315000000002,355.4923155178612,0.9457455525227084,2999.83,1323.0580339825506,3278.637306898366,0.9149624429906456,231.41666666666666,4.7495,1.4274396831112748,38.39772607642909,2.9998299999999998,0.31947708333333336,4120.756756216668
2017-05-12 20:41:38,229.19,6.6587,1384.62,1526.1074529999999,641.7409241291589,0.9072886691419625,235.3,2.7411,543.49,644.98083,347.30230486924336,0.8426451992379371,231.7,5.2523,1158.63,1216.9579099999999,372.2406181646051,0.9520707252726598,3086.74,1361.2838471630073,3373.5823007816066,0.9149739727069501,232.06333333333336,4.884033333333333,1.394734196124614,43.87630442052675,3.08674,0.2536070833333333,4121.010363300001
2017-05-12 20:46:38,229.45,6.6416,1391.66,1523.9151200000001,620.9667763774602,0.9132135915811374,235.54,2.7623,552.89,650.632142,342.97934646784233,0.849773572975434,232.01,5.1179,1124.01,1187.403979,382.7920182619175,0.9466112796308896,3068.5600000000004,1346.7381411072201,3351.0840177937844,0.9156917533867783,232.33333333333334,4.840599999999999,1.3802008608321303,42.93476015369994,3.0685600000000006,0.2564708333333333,4121.266834133334
2017-05-12 20:51:38,229.74,6.4093,1344.09,1472.472582,601.3298401391263,0.9128115636451286,235.84,2.7691,555.62,653.064544,343.1904926275317,0.8507888004405274,232.3,3.6631,838.65,850.93813,144.08982819025405,0.9855593144004487,2738.36,1088.610160956912,2946.809727847836,0.929262576447352,232.6266666666667,4.2805,1.3813263025161817,49.73250788459293,2.73836,0.24195499999999998,4121.508789133334
2017-05-12 20:56:38,229.11,6.4982,1354.86,1488.802602,617.160893221509,0.9100333369782758,235.24,2.5835,500.68,607.74254,344.48589597493185,0.8238356985838116,231.72,1.1141,338.54,338.54,0,1,2194.08,961.6467891964409,2395.569158586707,0.915890903059723,232.02333333333334,3.3986,1.3863548206358565,91.20225975401635,2.19408,0.20551833333333336,4121.714307466667
2017-05-12 21:01:38,228.73,6.641,1380.69,1518.99593,633.2801585843068,0.9089491108774729,234.87,2.4857,473.06,583.816359,342.13415122728827,0.810289045018007,231.38,0,108.01,108.01,0,1,1961.76,975.4143098115951,2190.875481031551,0.8954228649618762,231.66,3.0422333333333333,1.3856513856513892,118.29357818269473,1.96176,0.17316,4121.887467466668
2017-05-12 21:06:38,228.43,6.4724,1348.91,1478.490332,605.2895783981998,0.912356321042213,234.55,2.6343,515.42,617.8750650000001,340.7518445272957,0.8341815832946745,231.05,0.0134,111.08,111.08,0,1,1975.4099999999999,946.0414229254955,2190.2600398105465,0.9019066065647937,231.34333333333333,3.0400333333333336,1.386107228794149,112.90556024604992,1.9754099999999999,0.16404875,4122.051516216668
2017-05-12 21:11:38,228.76,9.5572,1960.29,2186.305072,968.0872810614369,0.8966223538999318,234.98,6.0169,1280.65,1413.851162,599.0915504234305,0.9057884128258757,231.42,4.1421,814.49,958.5647819999999,505.4230714863611,0.8496973968734854,4055.4300000000003,2072.6019029712284,4554.359574418774,0.8904501135085613,231.72,6.572066666666667,1.406870360780248,45.421531532445385,4.05543,0.251285,4122.302801216668
2017-05-12 21:16:38,229.45,6.5768,1361.6,1509.04676,650.590165823691,0.9022914571580274,235.61,2.8868,589.15,680.158948,339.8800848011939,0.8661945883861253,232.2,0.2592,166.92,166.92,0,1,2117.67,990.4702506248849,2337.853191770801,0.9058182128177075,232.42,3.240933333333333,1.3725152740728106,102.92919735055747,2.11767,0.2572125,4122.5600137166675
2017-05-12 21:21:38,229.81,7.0193,1472.6,1613.1053330000002,658.4512551078035,0.9128976080323948,235.97,3.0539,637.26,720.628783,336.4603026926967,0.8843110558907553,232.54,2.3327,611.8,611.8,0,1,2721.66,994.9115578005002,2897.80643995506,0.9392138696614285,232.7733333333333,4.1353,1.3732959101844515,69.74101032573212,2.72166,0.20163875,4122.761652466667
2017-05-12 21:26:38,229.91,6.8287,1436.43,1569.986417,633.6609540318057,0.9149314824932018,236.09,3.0074,624.1,710.017066,338.56081287007845,0.8789929564876121,232.65,5.8863,1394.68,1394.68,0,1,3455.21,972.2217669018842,3589.3859235442796,0.9626186967903998,232.88333333333333,5.2408,1.3769412438273863,42.615631201343305,3.45521,0.2573695833333333,4123.019022050001
2017-05-12 21:31:38,229.35,6.9211,1465.65,1587.354285,609.5602542881717,0.9233288458978143,235.43,2.7728,557.06,652.8003040000001,340.3415832696507,0.8533390633960242,232.09,8.3999,1947.02,1949.532791,98.95060780131693,0.9987110804129069,3969.73,1048.8524453591392,4105.9527183146965,0.9668231156907696,232.29,6.031266666666667,1.3517585776400254,54.026241032839984,3.96973,0.3093725,4123.328394550001
2017-05-12 21:36:38,227.81,6.5077,1344.79,1482.519137,624.0215120260077,0.9070979027773589,234.01,2.4845,471.62,581.397845,339.99710259154267,0.8111829172672631,230.69,0,107.44,107.44,0,1,1923.85,964.0186146175504,2151.8667969530875,0.8940376805497694,230.83666666666667,2.9974000000000003,1.3747093904781091,117.111496630413,1.9238499999999998,0.24556583333333332,4123.573960383334
2017-05-12 21:41:38,227.85,6.6725,1382.56,1520.329125,632.398999622284,0.9093820392344322,234.05,2.4886,472.94,582.45683,339.976050941311,0.8119743397978525,230.67,1.2221,366.51,366.51,0,1,2222.01,972.375050563595,2425.4570041661336,0.9161201357860895,230.85666666666665,3.461066666666667,1.3832536783285545,92.78738731797517,2.22201,0.1727441666666667,4123.746704550001
2017-05-12 21:46:38,228.05,6.5265,1354.73,1488.3683250000001,616.398327352781,0.9102115230784691,234.24,2.7638,553.27,647.392512,336.1686655440542,0.8546129121740599,230.96,2.1822,574.28,574.28,0,1,2482.2799999999997,952.5669928968352,2658.77751501635,0.9336170424115893,231.08333333333334,3.8241666666666667,1.3660295708618824,70.66463281760733,2.48228,0.19601208333333334,4123.942716633334
2017-05-12 21:51:38,228.22,9.5333,1948.91,2175.689726,967.1481767143828,0.8957665133543955,234.27,6.0434,1283.3,1415.7873180000001,597.9923409289065,0.9064214544687705,231.12,6.9237,1471.17,1600.2055440000001,629.5368250931283,0.9193631440137042,4703.38,2194.677342736418,5190.220810632298,0.9062003663437609,231.20333333333335,7.500133333333333,1.3263937947838105,27.108406961654026,4.70338,0.29940249999999996,4124.242119133334
2017-05-12 21:56:38,228.52,6.6236,1387.33,1513.625072,605.2902854721901,0.9165611918457968,234.56,2.7404,545.24,642.788224,340.4262670727307,0.8482420486906742,231.34,4.7014,1028.96,1087.621876,352.3672282630143,0.9460640896487449,2961.5299999999997,1298.0837808079352,3233.5246160956654,0.9158829301185012,231.47333333333336,4.688466666666667,1.333486938740234,41.55018698366204,2.9615299999999998,0.31937125,4124.561490383334
2017-05-12 22:01:38,228.86,6.4597,1349.55,1478.366942,603.5591211293487,0.9128653798050091,234.83,2.7436,548.48,644.279588,338.03236104469306,0.8513074295937496,231.72,5.1417,1133.81,1191.434724,366.04861077861796,0.9516341744627547,3031.84,1307.6400929526596,3301.8141071685486,0.918234613335012,231.80333333333337,4.781666666666666,1.3057045483958996,42.62251655629139,3.0318400000000003,0.24972374999999997,4124.811214133334
2017-05-12 22:06:38,229.14,6.5381,1369.7,1498.140234,606.9152088468161,0.9142668816409346,235.11,2.7455,548.28,645.494505,340.6643473937287,0.8493953019785969,231.94,5.0981,1122.91,1182.4533139999999,370.4982748807099,0.9496442580057755,3040.8900000000003,1318.0778311212548,3314.263290837545,0.9175161214278602,232.06333333333336,4.7939,1.3128599951162694,42.72930182106427,3.0408900000000005,0.2530304166666667,4125.064244550001
2017-05-12 22:11:38,229.2,6.5799,1379.6,1508.11308,609.1870829778707,0.9147855146246725,235.18,2.6586,523.3,625.249548,342.19016244510067,0.8369458269484426,232.05,4.2103,915.71,977.000115,340.5942169356569,0.9372670339962038,2818.6099999999997,1291.9714623586283,3100.6051976427266,0.9090515626248975,232.14333333333335,4.482933333333333,1.3080998808207551,46.77666408898936,2.8186099999999996,0.2441458333333333,4125.308390383334
2017-05-12 22:16:38,229.65,6.5246,1369.14,1498.3743900000002,608.754033257992,0.9137502677151336,235.6,2.722,542.42,641.3032,342.12620175929226,0.8458089714818201,232.42,2.039,465.37,473.90438,89.53281232701447,0.9819913460179457,2376.93,1040.4130473442988,2594.659040025153,0.9160856834495517,232.55666666666664,3.7618666666666667,1.3086416213969432,73.44049053661304,2.3769299999999998,0.2164808333333333,4125.524871216668
2017-05-12 22:21:38,229.62,6.6458,1386.46,1526.0085960000001,637.5193357584468,0.9085532045063264,235.53,2.9193,595.86,687.582729,343.104750213528,0.8666011737476321,232.38,0.0097,112.97,112.97,0,1,2095.29,980.6240859719749,2313.4095577930793,0.9057151134098544,232.51,3.1916000000000007,1.2988688658552365,108.2278481012658,2.09529,0.18634249999999997,4125.711213716668
2017-05-12 22:26:38,229.55,6.5461,1375.25,1502.657255,605.529737918903,0.9152120321676416,235.43,2.834,571.19,667.20862,344.83231649934487,0.8560890595208438,232.32,0,111.44,111.44,0,1,2057.88,950.3620544182479,2266.7285079775374,0.9078634661175722,232.4333333333333,3.1267,1.289258568765251,109.36130744874788,2.05788,0.17304875,4125.884262466668
2017-05-12 22:31:38,227.36,9.0833,1862.87,2065.179088,891.448275904167,0.9020379931331166,233.17,5.5135,1162.1,1285.5827949999998,549.7696906887571,0.9039480028199973,230.16,3.5255,716.07,811.42908,381.65548203798454,0.8824800806991044,3741.04,1822.8734486309086,4161.519901589267,0.898960016644715,230.23,6.040766666666666,1.276983885679537,50.366675311632626,3.74104,0.24162166666666665,4126.125884133335
2017-05-12 22:36:38,227.61,7.1356,1486.6,1624.1339160000002,654.0882334222932,0.915318610956216,233.3,3.2809,663.06,765.43397,382.4141718476985,0.8662536887407805,230.45,1.0314,285.87,285.87,0,1,2435.5299999999997,1036.5024052699919,2646.912090914709,0.9201401166135212,230.45333333333335,3.8159666666666663,1.235246470724368,86.99324766987834,2.4355299999999995,0.2573570833333333,4126.3832412166685
2017-05-12 22:41:38,227.89,6.9526,1461.72,1584.428014,611.3810376091038,0.9225537462631609,233.62,2.7264,538.1,636.941568,340.7975220659601,0.8448184684972547,230.82,2.1317,563.6,563.6,0,1,2563.42,952.178559675064,2734.550439451589,0.9374191688027853,230.77666666666664,3.9369,1.2508485837678518,76.60087886408088,2.5634200000000003,0.2082895833333333,4126.591530800002
2017-05-12 22:46:38,227.91,6.9014,1451.62,1572.898074,605.6465361850175,0.9228951474957429,233.47,2.5505,485.09,595.465235,345.34987765106456,0.8146403374833461,230.67,5.5327,1306.01,1306.01,0,1,3242.72,950.996413836082,3379.293887416288,0.9595850813908616,230.6833333333333,4.994866666666667,1.2080052019362866,48.93757591126891,3.24272,0.24192249999999996,4126.8334533000025
2017-05-12 22:51:38,227.8,6.7584,1405.66,1539.5635200000002,627.9934685287665,0.9130250111408199,233.38,2.3961,439.65,559.201818,345.5641051303002,0.7862098903262149,230.49,9.2696,2121.6,2136.5501040000004,252.3089116587299,0.9930026897230206,3966.91,1225.8664853177966,4152.002358853545,0.9554209408241634,230.5566666666667,6.141366666666667,1.2245724116992038,60.98425431907122,3.96691,0.30040124999999995,4127.133854550002
2017-05-12 22:56:38,227.5,6.5544,1340.74,1491.126,652.5894576807076,0.8991460144883799,233.06,2.5739,489.15,599.873134,347.24638859890547,0.8154224156336362,230.27,0,109,109,0,1,1938.8899999999999,999.8358462796131,2181.505478243332,0.8887852995727062,230.27666666666667,3.0427666666666666,1.2086909948902036,115.40922187044687,1.9388899999999998,0.24607499999999996,4127.379929550002
2017-05-12 23:01:38,227.83,6.6231,1375.06,1508.940873,621.3795576054963,0.9112749376761033,233.38,2.752,540.58,642.26176,346.80460198546604,0.841681746707137,230.55,1.0374,329.54,329.54,0,1,2245.18,968.1841595909623,2445.0386089554613,0.9182595284084931,230.58666666666667,3.470833333333333,1.2114027986584894,90.82160864345738,2.24518,0.17433624999999997,4127.554265800002
2017-05-12 23:06:38,228.59,6.5155,1357.22,1489.3781450000001,613.3523705046239,0.9112662251398888,234.05,2.9404,592.5,688.20062,350.0911929317622,0.8609408111256861,231.32,2.0744,557.57,557.57,0,1,2507.29,963.4435634363861,2686.0243193290344,0.9334576690006731,231.32000000000002,3.8434333333333335,1.1801832958672047,69.52290920444393,2.50729,0.1980195833333333,4127.752285383335
2017-05-12 23:11:38,228.59,8.0892,1660.55,1849.110228,813.5000508876519,0.8980265074819541,234.07,4.666,984.54,1092.17062,472.7765345183543,0.9014525587586305,231.26,4.7086,1062.67,1088.9108359999998,237.61161557932783,0.9759017587735717,3707.76,1523.8882009853342,4008.7054602081107,0.9249270211554812,231.30666666666664,5.821266666666666,1.1946622089001684,38.95944754291735,3.7077600000000004,0.25896041666666664,4128.011245800002
2017-05-12 23:16:38,228.98,8.1437,1683.56,1864.7444260000002,801.8088928778917,0.9028368587814187,234.44,4.705,993.24,1103.0402,479.76242580681503,0.9004567557918561,231.57,5.9112,1287.54,1368.8565839999999,464.7677871369194,0.9405952493851614,3964.34,1746.3391058216262,4331.9385854513075,0.9151422444708989,231.66333333333333,6.2533,1.1985783968114667,30.230438328562524,3.96434,0.31967083333333335,4128.330916633336
2017-05-12 23:21:38,229.35,6.419,1341.37,1472.1976499999998,606.7062252569381,0.9111344526327698,234.74,2.7095,530.7,636.02803,350.55550907906263,0.8343971884383776,231.96,5.1927,1148.51,1204.4986920000001,362.96264123145124,0.9535170171857686,3020.58,1320.224375567452,3296.4975258966097,0.9162997928167523,232.01666666666668,4.773733333333333,1.1737662524243928,43.241488143451676,3.02058,0.2910383333333333,4128.621954966669
2017-05-12 23:26:38,229.85,6.5509,1360.51,1505.724365,645.1499075832322,0.9035584676880751,235.18,2.4562,457.76,577.649116,352.32695556199144,0.792453389645627,232.4,5.3315,1178.2,1239.0406,383.4923316682615,0.9508970085403174,2996.4700000000003,1380.969194813485,3299.3799990185744,0.9081918423738166,232.47666666666666,4.779533333333334,1.1628407151972302,48.61004561114754,2.9964700000000004,0.25071041666666666,4128.872665383336
2017-05-12 23:31:38,230.15,6.541,1363.88,1505.4111500000001,637.2551107243651,0.9059850526548844,235.48,2.4794,466.03,583.849112,351.7041721151294,0.7982028068923397,232.73,4.5359,991.11,1055.640007,363.42370902152214,0.9388711998672858,2821.02,1352.3829918610165,3128.43308975515,0.9017357632605753,232.78666666666666,4.518766666666667,1.1569963915459054,45.131046081895505,2.82102,0.24239541666666664,4129.115060800003
2017-05-12 23:36:38,230.52,6.6599,1402.28,1535.240148,624.9584895263545,0.9133945603407968,235.83,2.7667,551.08,652.4708610000001,349.32657793829753,0.8446047677215733,233.03,2.7344,576.36,637.197232,271.7157758917612,0.904523703266809,2529.7200000000003,1246.0008433564133,2819.929321817285,0.8970863136277963,233.12666666666667,4.053666666666667,1.1595985015299326,64.29323246443546,2.52972,0.2229475,4129.338008300004
2017-05-12 23:41:38,230.75,6.49,1354.98,1497.5675,637.7598424612906,0.9047872633453917,235.97,2.7733,553.24,654.4156009999999,349.55011261933686,0.8453954935588402,233.26,0.8601,187.76,200.626926,70.69190785520986,0.9358664050906108,2095.98,1058.0018629358374,2347.8713981765914,0.8927149935161629,233.32666666666668,3.3744666666666667,1.1328895111288821,92.326688661912,2.09598,0.19273750000000003,4129.530745800003
2017-05-12 23:46:38,231.07,6.6147,1375.64,1528.458729,666.1836658582189,0.9000177590009368,236.19,2.7659,552.13,653.277921,349.1768966671223,0.8451686215796661,233.5,0,111.31,111.31,0,1,2039.08,1015.3605625253413,2277.8947118626393,0.8951598989106218,233.58666666666667,3.1268666666666665,1.1145042525258253,111.54403769481698,2.03908,0.17229416666666664,4129.70303996667
2017-05-12 23:51:38,230.91,7.1,1484.1,1639.4609999999998,696.6200977010351,0.9052365381061215,236.04,3.3492,681.19,790.545168,401.1755806977142,0.8616711954907554,233.33,0.736,236.01,236.01,0,1,2401.3,1097.7956783987493,2640.3403268349653,0.909466092531523,233.42666666666665,3.7284,1.1195521791283534,90.43021135071344,2.4013,0.18501583333333332,4129.888055800004
2017-05-12 23:56:38,230.56,9.3438,1931.65,2154.306528,953.8159644729245,0.8966458463054892,235.6,5.4132,1142.8,1275.3499199999999,566.1497844599132,0.8960678023173436,232.95,3.7443,733.67,872.2346849999999,471.72203342333836,0.8411382998372737,3808.12,1991.6877823561763,4297.510693039269,0.8861222861337049,233.03666666666663,6.1671000000000005,1.0999699618085974,51.51043440190688,3.8081199999999997,0.2587258333333333,4130.146781633337
2017-05-13 00:01:38,230.74,7.065,1500.69,1630.1781,636.7182749219706,0.9205681268813511,235.73,2.6847,528.56,632.864331,348.0540013447304,0.8351869020091763,233.14,1.3505,390.05,390.05,0,1,2419.3,984.772276266701,2612.0468843616686,0.9262084897803158,233.20333333333335,3.700066666666667,1.0834607852946538,90.9425055404407,2.4193000000000002,0.25947583333333335,4130.4062574666705
2017-05-13 00:06:38,230.74,6.9177,1456.75,1596.190098,652.4586319861588,0.9126419226790617,235.77,2.6979,533.37,636.0838830000001,346.5820960643493,0.8385214816077959,233.12,4.4413,1084.27,1084.27,0,1,3074.39,999.040728050508,3232.639207892475,0.9510464367609877,233.21,4.6856333333333335,1.0977230822005926,47.63639209213979,3.0743899999999997,0.22890375000000002,4130.635161216671
2017-05-13 00:11:38,231.06,6.6599,1390.53,1538.8364940000001,659.1237170412033,0.9036242676994894,235.99,2.9237,597.13,689.963963,345.6675184894661,0.8654509974747767,233.38,8.3699,1955.91,1955.91,0,1,3943.5699999999997,1004.7912355306694,4069.5638306702162,0.9690399669564916,233.4766666666667,5.9845,1.0764815898804967,51.145459102681926,3.94357,0.292415,4130.927576216671
2017-05-13 00:16:38,231.31,6.6336,1381.38,1534.418016,668.0029516591795,0.9002631522804018,236.31,2.7406,541.67,647.6311860000001,354.9926255287097,0.8363865294158331,233.65,2.6576,704.88,704.88,0,1,2627.9300000000003,1022.9955771878892,2820.024119727699,0.9318821004459183,233.75666666666666,4.0106,1.0923039628103335,65.40168553333666,2.62793,0.2738125,4131.20138871667
2017-05-13 00:21:38,231.78,6.5562,1379.38,1519.596036,637.5601369493803,0.9077280851764477,236.82,2.7694,554.05,655.849308,350.951438669339,0.8447824725005275,234.16,0.6311,246.34,246.34,0,1,2179.77,988.5115756187192,2393.4394473293455,0.9107270302711177,234.25333333333333,3.3188999999999997,1.0956798907166014,97.5413540630932,2.17977,0.20032083333333334,4131.401709550004
2017-05-13 00:26:38,230.87,6.5372,1361.24,1509.2433640000002,651.7984306348376,0.9019353885991311,235.77,2.7475,546.01,647.7780750000001,348.5534598174371,0.8428966972986851,233.11,2.0174,545.7,545.7,0,1,2452.95,1000.3518904522747,2649.088070871076,0.9259601547310649,233.25,3.767366666666667,1.0803858520900367,73.52173489882409,2.45295,0.19302999999999995,4131.594739550004
2017-05-13 00:31:38,229.92,6.4829,1352.82,1490.548368,625.7894893232576,0.9075988602873704,234.79,2.7441,542.11,644.287239,348.1706395407905,0.8414104256378109,232.23,2.669,685.14,685.14,0,1,2580.0699999999997,973.9601288640481,2757.781633399728,0.9355599329376019,232.3133333333333,3.9653333333333336,1.0660889029184815,63.489408204438455,2.5800699999999996,0.20970916666666664,4131.804448716671
2017-05-13 00:36:38,228.06,9.6358,1972.95,2197.540548,967.8082235671178,0.8977991335794001,232.96,5.6341,1175.78,1312.5199360000001,583.3095010347803,0.8958187740624154,230.38,7.2317,1552.32,1666.0390459999999,604.9700161136827,0.9317428686482297,4701.05,2156.087740715581,5171.903464698855,0.908959347769599,230.46666666666667,7.500533333333333,1.0818628868961555,28.468197817044118,4.70105,0.30338,4132.107828716671
2017-05-13 00:41:38,228.17,6.5636,1370.78,1497.616612,603.1730333315298,0.915307688908034,233.03,2.4811,459.25,578.170733,351.2418454537519,0.7943155434676766,230.48,4.2547,995.42,995.42,0,1,2825.45,954.4148787852818,2982.293658134075,0.9474083788810365,230.55999999999997,4.433133333333333,1.0713046495489364,48.05780711911816,2.82545,0.3136041666666667,4132.421432883338
2017-05-13 00:46:38,228.6,6.6097,1382.17,1510.97742,610.4579058787394,0.9147522535445964,233.47,2.6161,501.73,610.780867,348.31060074776883,0.8214566419939937,230.93,5.0091,1108.53,1156.751463,330.50746777136607,0.9583130304629663,2992.4300000000003,1289.2759743978743,3258.3538547953303,0.9183870547380945,231,4.7449666666666666,1.0692640692640687,44.86578760651638,2.99243,0.24241166666666664,4132.663844550005
2017-05-13 00:51:38,228.47,6.42,1322.46,1466.7774,634.4568460902284,0.9016092012325797,233.4,2.7405,538.86,639.6327,344.61557032335315,0.8424522386050619,230.77,4.5875,995.72,1058.6573750000002,359.5790862131599,0.9405498166958879,2857.04,1338.6515026267414,3155.1014891893465,0.90553030062246,230.88,4.582666666666666,1.091476091476096,40.19857433808554,2.85704,0.24372791666666666,4132.907572466672
2017-05-13 00:56:38,228.58,6.7162,1385.06,1535.188996,662.1284239779233,0.9022081343787849,233.51,3.0224,617.59,705.760624,341.5854948455355,0.8750700719171888,230.91,3.1256,659.89,721.732296,292.30582441927436,0.91431407969029,2662.54,1296.019743242733,2961.213674572465,0.8991380874885406,231,4.2880666666666665,1.0865800865800828,56.625363411638496,2.66254,0.22998249999999998,4133.137554966672
2017-05-13 01:01:38,228.71,6.5925,1359.54,1507.7706750000002,651.9381847920525,0.9016888460176478,233.58,3.0404,622.18,710.176632,342.4075002666611,0.8760919072313266,231.02,1.4143,268.57,326.731586,186.0744055212199,0.8219897050296202,2250.29,1180.4200905799335,2541.101468722715,0.8855569239157965,231.10333333333335,3.6824,1.0716706812248458,79.02726482728656,2.25029,0.20470124999999997,4133.342256216672
2017-05-13 01:06:38,229.05,6.5533,1357.34,1501.033365,640.8816483901091,0.9042703724310618,233.87,3.0082,612.78,703.527734,345.61820569405023,0.8710104383745587,231.36,0.8168,180.84,188.974848,54.84877005570049,0.9569527474894437,2150.96,1041.3486241398598,2389.7773700907746,0.9000671053799028,231.42666666666665,3.4594333333333336,1.0557700063375108,89.43275873698003,2.15096,0.18338541666666666,4133.525641633339
2017-05-13 01:11:38,229.11,6.5828,1368.51,1508.185308,633.8795651912557,0.9073884971169603,233.89,2.605,498.26,609.28345,350.66122517880774,0.8177802958540888,231.36,0,110,110,0,1,1976.77,984.5407903700634,2208.3795418366176,0.8951224019925499,231.45333333333335,3.0625999999999998,1.0527680165908053,114.94155292888397,1.97677,0.17198874999999997,4133.697630383339
2017-05-13 01:16:38,229.29,8.2705,1721.04,1896.3429449999999,796.327748763832,0.9075573616775314,234.04,3.8444,769.02,899.7433759999999,467.0614330640854,0.8547103768841751,231.59,1.805,422.57,422.57,0,1,2912.63,1263.3891818279174,3174.83318328063,0.9174119809943245,231.64,4.639966666666667,1.0360904852357131,78.24481497711908,2.91263,0.20372499999999996,4133.901355383339
2017-05-13 01:21:38,229.37,8.6711,1785,1988.890207,877.1882668506815,0.8974854387223599,234.11,4.4535,915.3,1042.608885,499.2586474773806,0.8778939189646363,231.62,4.2462,889.13,983.504844,420.39222313390206,0.9040423190838905,3589.4300000000003,1796.8391374619641,4014.0551330064036,0.894215420830961,231.70000000000002,5.790266666666667,1.040138109624513,49.753033826881875,3.58943,0.27091916666666666,4134.172274550006
2017-05-13 01:26:38,229.26,6.8416,1432.45,1568.5052159999998,638.9801328047732,0.9132580404501506,233.96,2.7672,546.32,647.414112,347.38953642380847,0.8438493846114988,231.48,4.7496,1138.15,1138.15,0,1,3116.92,986.3696692285816,3269.268329576834,0.9533998698734669,231.5666666666667,4.786133333333333,1.0335396574060673,42.94628928014264,3.11692,0.27943125,4134.451705800006
