DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-13 01:31:38,229.7,6.6012,1389.21,1516.29564,607.6578344619691,0.9161867668497682,234.31,2.7138,530.15,635.870478,351.10147007944664,0.8337389741185625,231.83,8.6465,1999.57,2004.5180950000001,140.75726724553027,0.997531528893482,3918.9300000000003,1099.516571786946,4070.251716606004,0.9628225163597047,231.9466666666667,5.987166666666667,1.0189123936537057,54.673050691757375,3.9189300000000005,0.29316041666666665,4134.744866216673
2017-05-13 01:36:38,229.5,6.4894,1360.62,1489.3173,605.6230144894514,0.9135863794773619,234.13,2.7822,550.93,651.396486,347.55361755152,0.8457675345826167,231.74,1.9546,533.96,533.96,0,1,2445.5099999999998,953.1766320409714,2624.702812123492,0.9317283422352423,231.79,3.742066666666666,1.0095344924284928,73.41754110919102,2.4455099999999996,0.265185,4135.010051216673
2017-05-13 01:41:38,229.71,6.48,1351.3,1488.5208000000002,624.2455302464255,0.90781398553517,234.34,2.7991,555.49,655.941094,348.8403341041813,0.8468595809610916,231.88,0.6937,249.88,249.88,0,1,2156.67,973.0858643506067,2366.034993041939,0.9115123006812488,231.9766666666667,3.3242666666666665,1.0187806244880873,94.93021017166696,2.15667,0.19175750000000003,4135.2018087166725
2017-05-13 01:46:38,229.28,6.6385,1383.05,1522.07528,635.520145618594,0.908660706978961,233.96,2.6492,512.07,619.806832,349.2059909192226,0.8261767595359453,231.48,1.9638,521.35,521.35,0,1,2416.47,984.7261365378166,2609.40852012112,0.9260604391250455,231.57333333333335,3.7505,1.0306310456011007,77.00306625783227,2.41647,0.19054749999999998,4135.392356216673
2017-05-13 01:51:38,229.5,6.5542,1356.13,1504.1888999999999,650.7654492850781,0.9015689452302169,234.12,2.7687,549.22,648.208044,344.28340056747703,0.847289701329285,231.59,2.6069,669.74,669.74,0,1,2575.09,995.0488498525551,2760.6540387547466,0.9327825811746954,231.73666666666668,3.9766,1.028466218840347,64.81919227480762,2.5750900000000003,0.20798166666666665,4135.600337883339
2017-05-13 01:56:38,229.3,6.587,1362.55,1510.3991,651.7383975037916,0.902112560845673,233.88,2.8265,563.69,661.0618199999999,345.33507461842356,0.8527039120183951,231.44,3.4186,847.18,847.18,0,1,2773.42,997.0734721222152,2947.2044389912708,0.9410341418151666,231.54,4.2773666666666665,1.0106245141228312,53.996617856781036,2.77342,0.22285458333333333,4135.8231924666725
2017-05-13 02:01:38,229.13,9.7379,1993.11,2231.245027,1002.9790119500162,0.893272579157215,233.72,6.1916,1319.71,1447.100752,593.6885566852083,0.9119682912029887,231.18,8.0803,1734.65,1868.0037539999998,693.1287055504853,0.9286116241926997,5047.469999999999,2289.79627418571,5542.573443642831,0.9106726417471832,231.34333333333333,8.003266666666667,1.0273331124014806,22.636590059059216,5.04747,0.3258704166666666,4136.149062883339
2017-05-13 02:06:38,229.17,6.4104,1337.86,1469.071368,606.8783277374398,0.9106841431545755,233.69,2.7672,547.92,646.666968,343.4557338323428,0.8472985742484994,231.27,4.4988,1071.19,1071.19,0,1,2956.97,950.3340615697825,3105.9308442848046,0.9520398708944514,231.37666666666667,4.558800000000001,0.9998127151974411,40.615951566201616,2.9569699999999997,0.33351833333333325,4136.482581216672
2017-05-13 02:11:38,227.64,6.5842,1363.94,1498.827288,621.4104244808213,0.9100047823522146,232.09,2.7631,543.7,641.2878790000001,340.0594856085016,0.8478251621531115,229.66,4.6457,1026.32,1066.931462,291.5647478785073,0.9619362035459406,2933.96,1253.0346579678303,3190.3318221884942,0.9196410165220278,229.79666666666665,4.664333333333333,0.997983724742171,41.16058029014507,2.93396,0.24545541666666665,4136.728036633339
2017-05-13 02:16:38,229.81,6.685,1393.47,1536.27985,646.8362517793992,0.9070417736716394,234.31,2.7772,553.32,650.725732,342.46307229675983,0.8503121557823997,231.82,3.2264,691.23,747.944048,285.6945677443415,0.9241734082226429,2638.02,1274.9938918205005,2929.9759290102684,0.9003555196069855,231.98000000000002,4.229533333333333,1.004396930769887,58.05526220386803,2.63802,0.23216583333333332,4136.960202466672
2017-05-13 02:21:38,230.19,6.5597,1378.14,1509.977343,617.0589248794148,0.9126891912576202,234.74,2.7074,533.22,635.535076,345.8052405998581,0.8390095529518815,232.19,1.3786,259.63,320.097134,187.22830527196987,0.8110975464091472,2170.9900000000002,1150.092470751243,2456.8089611076193,0.8836625209235799,232.37333333333333,3.5485666666666664,1.0184760156070722,84.85491794809174,2.17099,0.20037541666666664,4137.160577883338
2017-05-13 02:26:38,230.36,6.4437,1350.16,1484.370732,616.7855741002829,0.9095840889969797,234.94,2.5062,475.98,588.806628,346.6068158255553,0.8083808458759401,232.4,1.184,208.6,275.1616,179.4434343032924,0.7580999674373168,2034.74,1142.8358242291306,2333.7181896581847,0.8718876208005323,232.5666666666667,3.377966666666666,1.0204959151497661,90.75676689132519,2.03474,0.17523875000000003,4137.335816633338
2017-05-13 02:31:38,230.42,6.7828,1412.93,1562.892776,668.0289248026509,0.9040479434655728,234.98,2.5337,483.19,595.368826,347.8382711442464,0.8115809543578621,232.49,0.961,186.38,223.42289,123.20829264279293,0.8342027981107933,2082.5,1139.0754885896902,2373.667882983178,0.8773341944462575,232.63,3.4258333333333333,1.010187851953744,97.98978350766238,2.0825,0.17155166666666666,4137.507368300005
2017-05-13 02:36:38,230.75,6.954,1462.43,1604.6354999999999,660.4192478723264,0.9113783161347235,235.25,2.7983,560.6,658.300075,345.0893054631012,0.8515873251267669,232.76,0.0062,107.17,107.17,0,1,2130.2000000000003,1005.5085533354277,2355.5889902168215,0.9043173528349379,232.92,3.2528333333333332,1.0003434655675822,113.78285597171696,2.1302000000000003,0.17552916666666668,4137.682897466671
2017-05-13 02:41:38,230.77,9.393,1949.5,2167.6226100000003,947.6484207675404,0.8993724235050305,235.32,5.2929,1117.72,1245.525228,549.5771967471464,0.8973884871001586,232.82,4.0114,853.89,933.9341479999999,378.29203097671234,0.9142935846478976,3921.11,1875.517648491399,4346.569921432612,0.9021159375960568,232.97000000000003,6.232433333333333,1.008713568270578,50.71160007059845,3.92111,0.25213791666666663,4137.935035383338
2017-05-13 02:46:38,231,7.4163,1535.52,1713.1653,759.6799817844945,0.8963058030652384,235.49,3.7881,793.4,892.059669,407.78289941633113,0.8894023881714128,232.97,5.0074,1140.61,1166.573978,244.75227076933191,0.9777433934841293,3469.5299999999997,1412.2151519701576,3745.929798642,0.9262132999016152,233.15333333333334,5.403933333333334,1.0022016984530953,37.23892473383583,3.46953,0.3079433333333333,4138.242978716671
2017-05-13 02:51:38,231.09,6.5606,1365.12,1516.089054,659.5251361840694,0.900422040775449,235.58,3.0089,621.42,708.836662,341.0082066392279,0.8766758737431105,233.05,7.7001,1799.07,1799.07,0,1,3785.6099999999997,1000.5333428232973,3915.5982993919533,0.9668024425763646,233.24,5.7565333333333335,1.0032584462356384,47.73069439940705,3.7856099999999997,0.30229749999999994,4138.5452762166715
2017-05-13 02:56:38,231.36,6.739,1418.42,1559.1350400000001,647.2918789509118,0.9097480100248404,235.88,2.884,586.15,680.27792,345.2625463897387,0.8616331395850684,233.28,4.3206,1059.18,1059.18,0,1,3063.75,992.5544253406506,3220.5167830277346,0.9513224759908402,233.50666666666666,4.647866666666666,1.0163878261862622,44.9912504661637,3.06375,0.28539,4138.8306662166715
2017-05-13 03:01:38,231.19,6.7253,1425.01,1554.822107,621.9471716439582,0.916509994027246,235.69,2.5125,479.41,592.1711250000001,347.60997279100854,0.8095801699213212,233.13,0.4063,197.25,197.25,0,1,2101.67,969.5571444349667,2314.5318846853,0.9080324250040556,233.33666666666667,3.2147,1.0085570206139876,109.20459140821848,2.10167,0.21522583333333334,4139.045892050005
2017-05-13 03:06:38,231.26,6.6354,1407.92,1534.5026039999998,610.2946135128342,0.9175090327836292,235.81,2.4982,476.01,589.100542,347.0647324126924,0.8080284536557089,233.21,1.9264,525.32,525.32,0,1,2409.25,957.3593459255267,2592.493486921607,0.9293176673939516,233.42666666666665,3.686666666666666,1.0210201633632352,79.9837251356239,2.40925,0.187955,4139.233847050005
2017-05-13 03:11:38,231.34,6.6137,1409.28,1530.013358,595.710296418012,0.9210899974377871,235.75,2.7882,559.72,657.31815,344.64571942709864,0.8515206829447811,233.14,2.6218,676.16,676.16,0,1,2645.16,940.3560158451107,2807.336969823197,0.9422310283494715,233.41,4.0079,1.0025277408851392,65.01659223034505,2.6451599999999997,0.21060041666666665,4139.444447466672
2017-05-13 03:16:38,231.22,6.6676,1425.56,1541.682472,586.9953414398029,0.9246780876678475,235.7,2.778,557.61,654.7746,343.22130572731044,0.8516060335877416,233.05,3.3569,836.85,836.85,0,1,2820.02,930.2166471671134,2969.4807308798668,0.9496677215899694,233.32333333333335,4.2675,1.0186150835035659,56.24135910954892,2.82002,0.22771583333333334,4139.672163300005
2017-05-13 03:21:38,231.33,7.3195,1562.17,1693.219935,653.1605004754988,0.9226031230254799,235.74,3.5475,727.82,836.28765,411.89207462941357,0.870298634686283,233.2,4.8274,1135.57,1135.57,0,1,3425.5600000000004,1065.0525751049124,3587.3107338698173,0.954910308621264,233.42333333333332,5.231466666666666,0.992474331329355,39.91296258538078,3.4255600000000004,0.2602325,4139.932395800005
2017-05-13 03:26:38,231.1,8.8879,1885.33,2053.99369,815.1201565780443,0.9178850009028022,235.52,5.3363,1127.49,1256.805376,555.2711527195532,0.8971078748791094,232.92,7.4391,1612.3,1732.715172,634.6578426829604,0.9305049243257852,4625.12,2005.0491519805582,5041.027386977575,0.9174955113213661,233.17999999999998,7.2211,1.0035165966206503,26.101286507595802,4.62512,0.335445,4140.267840800005
2017-05-13 03:31:38,231.59,6.0754,1277.88,1407.001886,588.7928437129284,0.9082290597583464,236.01,2.7215,541.04,642.301215,346.1597451906796,0.8423462191333392,233.46,3.5647,885.96,885.96,0,1,2704.88,934.952588903608,2861.9070840783006,0.9451320118141179,233.6866666666667,4.120533333333333,0.9942087695774805,47.44207869531452,2.70488,0.30541666666666667,4140.573257466672
2017-05-13 03:36:38,231.17,6.6213,1395.88,1530.6459209999998,628.0095230758345,0.9119548687576585,235.52,2.5307,484,596.030464,347.8452443487698,0.8120390302734593,232.99,2.6951,616.91,627.9313490000001,117.13168212298466,0.9824481624980949,2496.79,1092.986449547589,2725.542089749238,0.916070975161391,233.2266666666667,3.949033333333333,0.9833066544706103,67.66888099197273,2.49679,0.21673625,4140.789993716672
2017-05-13 03:41:38,229.22,6.6134,1367.25,1515.923548,654.7149310050202,0.9019254314004495,233.62,2.7858,554.91,650.8185960000001,340.0584314487899,0.852633903534004,231.14,1.4001,268.82,323.61911399999997,180.180849554399,0.8306678696364023,2190.98,1174.954212008209,2486.1437530271314,0.881276473788879,231.32666666666668,3.599766666666667,0.9913830369751242,83.71746316890909,2.19098,0.19532375000000002,4140.985317466672
2017-05-13 03:46:38,229.47,6.7176,1386.21,1541.487672,674.2448211354533,0.899267652398066,233.92,3.0654,631.08,717.058368,340.45665909014525,0.8800957190698318,231.39,1.152,211.72,266.56127999999995,161.95541854238277,0.7942638930905496,2229.0099999999998,1176.6568987679814,2520.5172162709546,0.8843462705237012,231.59333333333333,3.6449999999999996,1.004634560580322,84.29629629629632,2.2290099999999997,0.18416624999999998,4141.169483716672
2017-05-13 03:51:38,229.74,7.0863,1480.3,1628.006562,677.5819329904393,0.9092715192630777,234.07,2.962,604.39,693.31534,339.7041191674242,0.8717389694565246,231.66,1.152,207.29,266.87232,168.08239373052254,0.7767384792847756,2291.98,1185.368445888386,2580.362508041815,0.8882395372188759,231.82333333333335,3.7334333333333327,0.969128790602028,89.80652303956145,2.29198,0.1883745833333333,4141.357858300005
2017-05-13 03:56:38,229.61,7.07,1485.68,1623.3427000000001,654.2143832439716,0.9151980047096647,233.98,2.7788,553.85,650.183624,340.5714644795911,0.8518362806381602,231.47,1.226,222.45,283.78222,176.20540822610525,0.7838757481000748,2261.98,1170.991255949668,2547.110920613898,0.8880571245224073,231.6866666666667,3.6915999999999998,0.989842603516226,91.51587387582622,2.26198,0.18974833333333332,4141.547606633339
2017-05-13 04:01:38,229.76,7.0073,1468.45,1609.997248,660.1103968788653,0.9120823043791937,234.11,2.7508,545.59,643.989788,342.13213667863016,0.8472028752108101,231.63,1.6926,468.41,468.41,0,1,2482.45,1002.2425335574956,2677.134307159756,0.9272788419172356,231.83333333333334,3.8169,0.9820273184759183,83.58615630485473,2.4824499999999996,0.19768458333333333,4141.745291216672
2017-05-13 04:06:38,230.06,8.8418,1814.08,2034.1445079999999,920.2486799917518,0.891814712703784,234.47,4.9993,1049.17,1172.185871,522.744705637492,0.8950542963847072,231.92,7.4626,1675.6,1730.7261919999999,433.3333493683826,0.9681485192430717,4538.85,1876.3267349976263,4911.390978019043,0.9241475623328804,232.14999999999998,7.101233333333333,0.9993538660349006,29.599553129268624,4.53885,0.29255416666666667,4142.037845383338
2017-05-13 04:11:38,229.86,7.7338,1608.46,1777.691268,756.9958208097637,0.904802779286645,234.19,3.7412,767.62,876.151628,422.3756750181647,0.8761268888494265,231.64,10.0536,2266.76,2328.8159039999996,534.0249218185745,0.9733530229274837,4642.84,1713.3964176465029,4948.908015876216,0.938154434292506,231.89666666666668,7.176199999999999,0.9889462260489538,47.8665589030406,4.6428400000000005,0.38257041666666664,4142.420415800005
2017-05-13 04:16:38,230.16,6.5543,1370.61,1508.537688,630.1699643876921,0.9085686164176231,234.56,2.796,559.47,655.82976,342.2075294344902,0.8530719923414273,231.95,1.6682,471.43,471.43,0,1,2401.5099999999998,972.3774938221823,2590.9010538019215,0.9269014717779335,232.22333333333336,3.672833333333333,1.0062152812665872,78.45351000589916,2.4015099999999996,0.29351458333333336,4142.713930383338
2017-05-13 04:21:38,230.12,6.6396,1392.68,1527.904752,628.4388186483878,0.9114966087886086,234.49,2.9489,603.97,691.487561,336.71246801644975,0.8734358129690203,231.93,0.7354,260.28,260.28,0,1,2256.9300000000003,965.1512866648376,2454.638472576113,0.9194551561115962,232.17999999999998,3.4413,0.994917736239138,92.93871502048644,2.25693,0.19410166666666667,4142.908032050005
2017-05-13 04:26:38,230.16,6.5951,1388.38,1517.928216,613.6016986033711,0.914654583375898,234.56,2.9423,602.29,690.145888,336.96899356366396,0.8726995414627464,232.03,1.8986,509.55,509.55,0,1,2500.2200000000003,950.5706921670351,2674.8242351988133,0.934723099596174,232.25,3.812,0.9946178686759967,73.00891920251838,2.50022,0.19821458333333333,4143.106246633339
2017-05-13 04:31:38,230.18,6.4901,1360.25,1493.891218,617.6009299843414,0.9105415331519808,234.66,2.9962,616.72,703.088292,337.6234410515319,0.877158682653757,232.05,2.5299,647.4,647.4,0,1,2624.37,955.2243710358733,2792.807099661715,0.9396889603717645,232.2966666666667,4.0054,1.017377204436835,62.03375443151745,2.62437,0.21352458333333335,4143.319771216672
2017-05-13 04:36:38,230.17,6.5415,1369.82,1505.657055,624.9770674762979,0.9097822080075201,234.55,3.237,682.47,759.2383500000001,332.68238788779087,0.8988876813190482,232.04,3.3391,825.27,825.27,0,1,2877.56,957.6594553640887,3032.7319673931365,0.9488342626181638,232.25333333333333,4.372533333333334,0.9888627360927784,49.60434835640663,2.87756,0.22924708333333335,4143.549018300006
2017-05-13 04:41:38,230.54,6.6496,1397.66,1532.9987840000001,629.7871038259508,0.9117163135336186,234.97,2.8437,572.87,668.1841890000001,343.9332399312224,0.8573534205551218,232.42,4.094,993.29,993.29,0,1,2963.82,973.7203437571732,3119.673107914768,0.9500418465257271,232.64333333333332,4.529100000000001,1.0001002965913555,46.819456404142095,2.96382,0.24339083333333333,4143.792409133339
2017-05-13 04:46:38,230.5,6.7765,1409.07,1561.98325,674.0277504528744,0.9021031435516353,234.96,3.0642,629.32,719.964432,349.7214905393755,0.8740987360331157,232.36,4.5882,1105.95,1105.95,0,1,3144.34,1023.74924099225,3306.8015580061965,0.9508704846189346,232.60666666666668,4.809633333333333,1.011722220629958,40.894316268045394,3.14434,0.25450666666666666,4144.046915800006
2017-05-13 04:51:38,230.28,9.4789,1936.2,2182.8010919999997,1007.8443169638806,0.8870253946162129,234.7,5.8807,1249.56,1380.20029,586.1336425390409,0.9053468609255255,232.16,7.8468,1687.26,1821.713088,686.8713616030993,0.9261941472092009,4873.02,2280.849321106021,5380.390092362244,0.9057001288656592,232.38,7.735466666666667,0.9983647473965028,23.977437258687264,4.87302,0.33405666666666667,4144.380972466673
2017-05-13 04:56:38,230.42,6.6306,1370.43,1527.822852,675.399350157678,0.8969822634908462,234.83,2.8194,567.28,662.079702,341.38385052665984,0.8568152720682561,232.28,2.4831,638.36,638.36,0,1,2576.07,1016.7832006843378,2769.4737265577887,0.9301658922765185,232.51,3.9777,0.997806545955022,66.69432083867562,2.57607,0.31037875,4144.691351216673
2017-05-13 05:01:38,230.65,6.6454,1380.34,1532.76151,666.3477552580787,0.9005575825034906,235.18,2.8256,569.31,664.5246080000001,342.7522115720828,0.856717709391433,232.51,0.781,221.55,221.55,0,1,2171.2,1009.0999668301615,2394.24146298084,0.9068425359641242,232.78,3.4173333333333336,1.0310164103445338,94.46156847444401,2.1712,0.19780291666666666,4144.88915413334
2017-05-13 05:06:38,231.33,6.7091,1411.22,1552.0161030000002,645.9195736090578,0.9092818027288212,235.92,2.8264,569.94,666.8042879999999,346.11610031200047,0.8547335556426418,233.21,1.248,216.76,291.04608,194.22389936196424,0.7447617916723014,2197.92,1186.2595732830225,2497.6116795061675,0.8800086971224353,233.48666666666668,3.5945,1.0421722867829606,86.64904715537628,2.19792,0.18204666666666663,4145.071200800006
2017-05-13 05:11:38,230.69,6.8858,1453.77,1588.4852019999998,640.1859292994341,0.9151926616436935,235.22,2.8139,565.82,661.885558,343.4242558250236,0.8548607733785908,232.6,1.248,212.08,290.2848,198.2103395664313,0.730592852260952,2231.67,1181.820524690889,2525.2823092637877,0.8837308968638099,232.83666666666667,3.649233333333333,1.0236073928791252,88.69168866519908,2.2316700000000003,0.18456625,4145.255767050006
2017-05-13 05:16:38,227.99,6.9525,1463.19,1585.100475,609.6052327082057,0.923089749247599,232.55,2.7719,546.53,644.605345,341.79088621929213,0.8478521070904244,229.93,1.248,214.81,286.95264000000003,190.2589853409547,0.7485904294172027,2224.53,1141.6551042684525,2500.381990417107,0.8896760609081615,230.15666666666667,3.657466666666666,1.0398713919504157,90.09059093726079,2.22453,0.18567500000000003,4145.441442050006
2017-05-13 05:21:38,227.76,6.8274,1421.99,1555.0086239999998,629.2823377581581,0.9144579509418851,232.34,2.7841,552.36,646.857794,336.6354646476608,0.8539125679917215,229.73,1.7275,330.11,396.858575,220.28190223218652,0.8318076533939075,2304.46,1186.1997046380054,2591.834414248582,0.889123158227723,229.94333333333336,3.779666666666666,1.0422857805546206,80.63497662933243,2.30446,0.18870791666666664,4145.630149966672
2017-05-13 05:26:38,227.88,6.5696,1345.46,1497.080448,656.4961966256013,0.8987225782004202,232.48,2.8355,566.97,659.19704,336.2822574040468,0.8600918474998007,229.89,3.5881,835.08,835.08,0,1,2747.51,992.7784540296482,2921.373009200554,0.9404858576248255,230.08333333333334,4.3310666666666675,1.0416515755161089,51.685497029215256,2.74751,0.21049874999999998,4145.840648716672
2017-05-13 05:31:38,227.83,9.2165,1878.93,2099.795195,937.4230187301187,0.8948158394085667,232.51,5.7667,1226.96,1340.815417,540.6987524166149,0.9150849434184273,229.73,9.9771,2223.09,2292.039183,557.9556149975606,0.9699179736928608,5328.9800000000005,2036.077386144294,5704.7032317876265,0.9341379881614124,230.02333333333334,8.3201,1.0810497485762243,30.689534981550704,5.3289800000000005,0.3365204166666667,4146.177169133339
2017-05-13 05:36:38,228.14,7.1102,1462.26,1622.1210279999998,702.1910864428402,0.9014493830974493,232.78,3.4856,720.53,811.377968,373.05592885760313,0.8880324933841437,230.05,7.0026,1611.14,1611.14,0,1,3793.9300000000003,1075.2470153004433,3943.3565637426846,0.9621067582078193,230.32333333333335,5.866133333333334,1.0666164956510338,40.580961905627795,3.7939300000000005,0.38012124999999997,4146.557290383339
2017-05-13 05:41:38,228.11,6.593,1359.89,1503.9292300000002,642.2634325169021,0.9042247287127998,232.86,2.9097,586.38,677.5527420000001,339.4645987311765,0.8654381624508279,230.14,0.0513,115.73,115.73,0,1,2062,981.7280312480787,2283.776242835149,0.9028905552674332,230.37,3.1846666666666668,1.0808699049355424,107.02323634079967,2.062,0.2439970833333333,4146.801287466672
2017-05-13 05:46:38,227.92,6.4334,1329.49,1466.3005279999998,618.4606521946876,0.9066968023351897,232.8,2.6513,513.58,617.2226400000001,342.3439366026068,0.8320822450712436,229.94,1.7596,475.47,475.47,0,1,2318.54,960.8045887972944,2509.7356811931286,0.9238183994331092,230.22000000000003,3.6147666666666667,1.120667187907212,77.97552631336278,2.31854,0.18252249999999998,4146.983809966672
2017-05-13 05:51:38,227.74,6.5817,1358.62,1498.916358,633.168179775314,0.9064014764725117,232.56,2.4715,461.91,574.77204,342.0556239352914,0.8036403440918943,229.7,2.4154,617.66,617.66,0,1,2438.19,975.2238037106054,2625.99161145343,0.928483544793395,230,3.8228666666666666,1.1130434782608705,72.16661144341941,2.43819,0.1981970833333333,4147.182007050005
2017-05-13 05:56:38,227.61,6.6383,1368.43,1510.943463,640.5852663638406,0.9056791557792391,232.44,2.555,485.3,593.8842000000001,342.31908069758555,0.8171626724536534,229.59,3.1827,784.89,784.89,0,1,2638.62,982.904347061426,2815.744388234175,0.9370950044420565,229.88,4.125333333333334,1.1136244997389952,60.91548157724627,2.63862,0.21153374999999996,4147.393540800005
2017-05-13 06:01:38,227.58,6.6185,1373.73,1506.2382300000002,617.7535856743638,0.9120270436901604,232.46,2.7621,544.38,642.0777660000001,340.4618527699556,0.8478412255128609,229.6,3.963,949.83,949.83,0,1,2867.94,958.2154384443194,3023.7818489555493,0.9484612790405568,229.88,4.447866666666667,1.1223246911432105,48.80167271201174,2.86794,0.22943999999999998,4147.622980800005
2017-05-13 06:06:38,227.51,6.4141,1321.46,1459.271891,619.0459758876686,0.9055611967516477,232.38,2.7628,544.06,642.019464,340.8631815770769,0.8474197909987352,229.46,4.3527,1036.51,1036.51,0,1,2902.0299999999997,959.9091574647455,3056.6654562586127,0.9494104086719755,229.78333333333333,4.5098666666666665,1.130050047145861,42.22371688741723,2.90203,0.2404154166666666,4147.863396216672
2017-05-13 06:11:38,227.62,7.1965,1466.83,1638.06733,729.1600158492846,0.8954638024555437,232.5,3.3574,675.94,780.5955,390.42854790633584,0.865928640377763,229.57,4.7419,1105.77,1105.77,0,1,3248.54,1119.5885637556205,3436.057433119006,0.9454265719450472,229.89666666666668,5.0986,1.132392814162881,41.146589259796805,3.2485399999999998,0.25627374999999997,4148.1196699666725
2017-05-13 06:16:38,227.61,9.0626,1837.59,2062.738386,937.0979889946863,0.8908497618854124,232.54,5.3457,1119.95,1243.089078,539.4278944797811,0.9009410667511312,229.56,6.1392,1294.51,1409.314752,557.1462376296024,0.9185386005240652,4252.05,2033.6721211040697,4713.358834064719,0.9021273681242524,229.90333333333334,6.849166666666666,1.14685882472343,32.31682686458207,4.2520500000000006,0.31252458333333333,4148.432194550006
2017-05-13 06:21:38,227.62,6.5262,1354.44,1485.4936440000001,610.0685639863759,0.9117777147486738,232.52,1.8258,357.9,424.53501600000004,228.33652754239807,0.8430400002623104,229.62,0.7535,264.32,264.32,0,1,1976.66,838.4050915287739,2147.116171310107,0.9206115749172065,229.92,3.035166666666667,1.1308281141266627,115.01949371259128,1.97666,0.2595295833333333,4148.691724133339
2017-05-13 06:26:38,227.77,6.7968,1402.58,1548.107136,655.2900488593757,0.9059967281230851,232.64,1.5816,296.58,367.94342399999994,217.76746052806823,0.8060478341365873,229.8,0.0012,123.12,123.12,0,1,1822.2799999999997,873.0575093874439,2020.6270841245807,0.9018388471168528,230.07000000000002,2.7932,1.1170513322032272,143.3338106830875,1.8222799999999997,0.15828916666666665,4148.850013300006
2017-05-13 06:31:38,228.34,7.0185,1456.65,1602.6042900000002,668.2150011982703,0.9089268068788209,233.1,1.5167,298,353.54276999999996,190.23272646753733,0.842896603429339,230.59,1.1401,217.05,262.89565899999997,148.33551503616476,0.8256127196075156,1971.7,1006.7832427019724,2213.868421515944,0.8906130015847465,230.67666666666665,3.2251,1.050532491365987,117.62115903382843,1.9717,0.15808249999999996,4149.008095800006
2017-05-13 06:36:38,228.84,6.9959,1463.94,1600.941756,647.9924247276066,0.9144242721594676,233.37,1.6426,332.27,383.33356200000003,191.1577015335973,0.8667907872882781,231.19,1.264,222.81,292.22416,189.07845881460318,0.7624626245824438,2019.02,1028.2285850758071,2265.766047844966,0.891098179320123,231.13333333333335,3.3008333333333333,0.9922122872800766,111.94344862408482,2.01902,0.16627999999999998,4149.174375800007
2017-05-13 06:41:38,230.16,6.8369,1437.13,1573.580904,640.9479109361828,0.9132863752647574,234.33,1.5596,312.69,365.46106800000007,189.17387801623318,0.8556041323668434,232.57,1.609,316.11,374.20513,200.2596994362992,0.844750578379297,2065.9300000000003,1030.381488388715,2308.6257333128174,0.894874370578658,232.35333333333332,3.3351666666666664,0.9439646515364509,104.9942531607616,2.0659300000000003,0.17020625,4149.3445820500065
2017-05-13 06:46:38,230.74,6.5151,1369.01,1503.294174,621.0515224056235,0.910673388933123,234.78,1.527,307.06,358.50906,185.04837881506438,0.8564916044241672,233.02,4.0054,868.25,933.338308,342.4358840429882,0.9302628988416063,2544.3199999999997,1148.535785263676,2791.5405625624085,0.9114393801480426,232.84666666666666,4.015833333333333,0.9047441807197819,62.23531853081554,2.54432,0.19209374999999998,4149.536675800006
2017-05-13 06:51:38,230.64,6.5362,1371.95,1507.5091679999998,624.7696288265389,0.9100773840202611,234.65,1.478,297.39,346.8127,178.43272340378041,0.8574945496517283,232.88,7.4263,1679.74,1729.436744,411.61266245989304,0.9712642025373782,3349.08,1214.8150146902124,3562.5991026660267,0.9400664805348875,232.72333333333333,5.146833333333333,0.8951974447484178,71.28331336420453,3.34908,0.24555833333333332,4149.782234133339
2017-05-13 06:56:38,228.54,8.7097,1782.2,1990.5148379999998,886.5170502016108,0.8953462521237434,232.55,3.7582,771.99,873.96941,409.6998529603693,0.8833146688738225,230.85,9.4645,2100.1,2184.879825,602.7270026239335,0.9611970305964082,4654.29,1898.9439057859136,5026.768679919682,0.9259009706558382,230.64666666666668,7.3108,0.9133739919646284,48.59386113694808,4.65429,0.33347375,4150.115707883339
2017-05-13 07:01:38,228.74,7.656,1580.76,1751.23344,753.6686166839067,0.9026552165426901,232.61,2.4238,478.36,563.800118,298.3995366229879,0.8484567220328252,231.05,1.6429,385.22,385.22,0,1,2444.34,1052.0681533068946,2661.136117300763,0.9185324959924774,230.80000000000004,3.9075666666666664,0.8925476603119715,95.92755935066154,2.44434,0.29577624999999996,4150.411484133339
2017-05-13 07:06:38,228.78,6.4921,1354.9,1485.262638,608.48261588867,0.9122292349752086,232.63,1.0667,218.95,248.146421,116.7798944814956,0.8823419621272716,231.02,3.3958,844.9,844.9,0,1,2418.75,725.2625103701656,2525.1450000838436,0.9578657858933602,230.80999999999997,3.651533333333333,0.8795112863394017,77.79106494075549,2.41875,0.20262875000000002,4150.61411288334
2017-05-13 07:11:38,229.15,6.6233,1385.92,1517.7291950000001,618.6498710541756,0.9131536802255424,232.99,0.683,253.37,253.37,0,1,231.41,13.2003,3026.02,3054.681423,417.47042484624643,0.9906172137021569,4665.3099999999995,1036.120295900422,4778.981341633044,0.9762143156653962,231.1833333333333,6.835533333333333,0.8795328382957119,93.1129490017848,4.66531,0.2951691666666666,4150.909282050006
2017-05-13 07:16:38,229.23,6.7638,1413.78,1550.465874,636.5300763032209,0.9118420622523163,232.99,1.4981,313.37,349.042319,153.71982160052676,0.8977994441986273,231.43,13.0853,2999.15,3028.3309790000003,419.3897898984898,0.990364006047438,4726.3,1209.6396878022374,4878.641190362978,0.9687738482051305,231.2166666666667,7.115733333333334,0.8592229510560255,83.89250112426922,4.7263,0.3913170833333333,4151.300599133339
2017-05-13 07:21:38,228.91,6.4297,1335.6,1471.822627,618.4128761185209,0.9074463019517093,232.61,1.721,369.46,400.32181,154.13260512194077,0.9229074978452959,231.15,13.5471,3102.8,3131.412165,422.34382570364085,0.9908628556407234,4807.860000000001,1194.8893069441024,4954.117301341316,0.9704776264983236,230.89,7.232600000000001,0.8575512148642167,87.30608633133312,4.807860000000001,0.39725666666666665,4151.697855800006
2017-05-13 07:26:38,229.34,6.6594,1396.63,1527.2667959999999,618.0360096823689,0.9144636704326021,232.99,1.6918,361.5,394.172482,157.1295502635972,0.917111205139886,231.47,13.9281,3195.42,3223.937307,427.8583679985848,0.9911545094446838,4953.55,1203.023927944551,5097.540992842249,0.9717528523960014,231.26666666666668,7.426433333333333,0.8330931104064614,87.5476339023219,4.95355,0.4067254166666666,4152.104581216673
2017-05-13 07:31:38,229.41,6.5191,1369.73,1495.546731,600.4163153219491,0.9158724174965283,233.07,1.5223,319.26,354.802461,154.7831991259275,0.8998246491869739,231.53,13.7916,3164.97,3193.1691480000004,423.4313484368506,0.9911689150517871,4853.96,1178.6308628847273,4995.007346595638,0.9717623345055199,231.33666666666667,7.277666666666666,0.8328410253454605,89.50579398158753,4.85396,0.40864625,4152.513227466673
2017-05-13 07:36:38,229.38,6.5468,1382.67,1501.704984,585.9535221077177,0.9207334428078319,233.02,0.8894,240.72,240.72,0,1,231.45,12.8024,2934.17,2963.11548,413.15827344448667,0.9902314033336291,4557.56,999.1117955522044,4665.787986354669,0.976803921080172,231.2833333333333,6.746200000000001,0.8229444404410066,89.77201980374134,4.5575600000000005,0.3921466666666667,4152.90537413334
2017-05-13 07:41:38,229.18,9.1907,1886.55,2106.324626,936.7670615441388,0.8956596607725366,232.81,4.0216,818.72,936.2686960000001,454.19889113640573,0.8744498278088323,231.26,14.0911,3162.35,3258.707786,786.586875072946,0.970430676106041,5867.62,2177.5528277534904,6258.650076658482,0.9375216585255626,231.08333333333334,9.101133333333333,0.8236566895059514,55.81209666195418,5.86762,0.4343825,4153.33975663334
2017-05-13 07:46:38,228.99,7.2661,1519.94,1663.864239,676.9243696477835,0.9135000106219604,232.59,1.7404,345.61,404.799636,210.75216061936942,0.8537804119962202,231.06,10.4157,2369.47,2406.651642,421.40721996816296,0.9845504678154828,4235.02,1309.0837502353158,4432.729933746265,0.9553977037398323,230.88000000000002,6.4740666666666655,0.8186070686070749,73.11736054617911,4.2350200000000005,0.4209433333333333,4153.760699966673
2017-05-13 07:51:38,228.62,6.9686,1458.28,1593.1613320000001,641.5469362252574,0.9153373049603992,232.32,1.403,286.97,325.94496,154.55851982146302,0.8804247195600142,230.79,9.7255,2221.17,2244.548145,323.1102077046498,0.9895844760327027,3966.42,1119.2156637513701,4121.302138691899,0.9624191254414901,230.57666666666668,6.032366666666667,0.8485969959377261,76.74212995452311,3.9664200000000003,0.3417266666666666,4154.10242663334
2017-05-13 07:56:38,228.27,6.8973,1455.66,1574.4466710000002,599.9469011695809,0.9245533855239737,232.01,1.3594,276.25,315.394394,152.18265757512327,0.8758874769346725,230.48,9.9093,2257.52,2283.8954639999997,346.09527601481904,0.9884515449959317,3989.4300000000003,1098.2248347595232,4137.831498814637,0.9641354417507941,230.25333333333333,6.0553333333333335,0.8613700851236262,77.55036882087416,3.9894300000000005,0.33149375000000003,4154.43392038334
2017-05-13 08:01:38,228.28,6.5386,1378.05,1492.631608,573.5218519818278,0.9232351724391462,231.88,1.3661,263.89,316.771268,175.23157286952556,0.8330616651760221,230.47,10.49,2385.49,2417.6303000000003,392.90422163434783,0.9867058664842179,4027.43,1141.6576464857012,4186.116886409082,0.9620921033227033,230.21,6.131566666666667,0.8383649711133343,77.72021288740778,4.02743,0.33403583333333337,4154.767956216673
2017-05-13 08:06:38,228.02,6.5296,1362.12,1488.879392,601.1580071181705,0.9148625518755248,231.61,1.3332,252.94,308.782452,177.11001965764754,0.8191527671397597,230.07,12.5246,2849.65,2881.534722,427.4777556687784,0.9889348124953812,4464.71,1205.7457824445964,4624.657638786133,0.9654141665656107,229.9,6.7958,0.8177468464549784,84.29912593072191,4.46471,0.3538391666666666,4155.12179538334
2017-05-13 08:11:38,227.49,6.5878,1367.24,1498.658622,613.7038762260987,0.9123091676311058,231.04,1.1014,241.18,254.46745599999997,81.15351972103188,0.9477832796033455,229.51,15.8368,3606.08,3634.703968,455.2581340239229,0.9921248144960344,5214.5,1150.1155299710535,5339.829209092796,0.9765293599878846,229.34666666666666,7.842,0.8095459566304234,101.94848252996687,5.2145,0.4033004166666666,4155.525095800007
2017-05-13 08:16:38,229.05,6.8973,1458.07,1579.826565,608.1807713005237,0.9229304230619769,232.56,6.8986,1563.96,1604.338416,357.67425327158935,0.9748317340049283,230.87,24.7116,5661.1,5705.167092000001,707.7275871687763,0.9922759331515824,8683.130000000001,1673.5826117408892,8842.942120992395,0.9819277205701693,230.82666666666668,12.835833333333333,0.7696973197781903,92.52041810037007,8.68313,0.5790679166666667,4156.104163716674
2017-05-13 08:21:38,230.21,9.2011,1954.96,2118.185231,815.3772569961237,0.9229410022262591,233.55,28.8617,6711.68,6740.650035,624.271152581548,0.9957021897221223,231.92,31.878,7279.43,7393.145759999999,1291.7055019260254,0.9846187585512991,15946.07,2731.3539115036974,16178.301599203376,0.9856454895602385,231.89333333333332,23.313599999999997,0.7259084636614429,60.5333367648068,15.946069999999999,1.0262166666666666,4157.130380383341
2017-05-13 08:26:38,230.43,10.7321,2271.52,2472.997803,977.7090688148639,0.9185289195341836,233.68,31.672,7368.88,7401.11296,689.9859362914314,0.9956448496092133,232.02,35.2092,8037.81,8169.238584000001,1459.475743619717,0.983911770644401,17678.21,3127.1707487260123,17952.668483982754,0.9847121064911534,232.04333333333332,25.871100000000002,0.7053280278109051,58.51703251891106,17.67821,1.4010116666666665,4158.5313920500075
2017-05-13 08:31:38,230.16,7.8332,1677.91,1802.889312,659.5664509538316,0.9306783221975194,233.21,28.1505,6527.26,6564.978105,702.7192978205394,0.9942546487746435,231.66,33.4084,7669.38,7739.389944,1038.6371459216714,0.9909540746096822,15874.55,2400.922894696042,16055.085438850072,0.9887552489497681,231.67666666666665,23.1307,0.6618419348805203,66.13504995525427,15.87455,1.3980316666666663,4159.929423716674
2017-05-13 08:36:38,228.86,9.075,1960.4,2076.9045,685.8309865559083,0.9439047389997951,231.82,28.2476,6508.02,6548.3586319999995,725.7247776456985,0.9938398865628899,230.4,34.2246,7828.35,7885.34784,946.3861977505098,0.992771677146458,16296.77,2357.941961952117,16466.46904253716,0.9896942664454181,230.36,23.84906666666667,0.651154714360132,61.94819643536016,16.296770000000002,1.3404716666666667,4161.269895383341
2017-05-13 08:41:38,227.59,8.0199,1710.17,1825.249041,637.8500080515951,0.9369515948700614,230.52,28.2085,6459.53,6502.623420000001,747.3844535662429,0.9933729177876949,229.02,34.8486,7932.16,7981.026371999999,881.8274689299935,0.9938771819910985,16101.86,2267.0619305478313,16260.672349461423,0.9902333466877412,229.04333333333332,23.692333333333334,0.6447106078908014,66.14980936167818,16.101860000000002,1.3499429166666668,4162.619838300007
2017-05-13 08:46:38,228.18,7.7257,1637.57,1762.850226,652.6909026547341,0.928933142389375,230.96,28.2935,6492.83,6534.666760000001,738.2602897006674,0.9935977209647334,229.48,35.2782,8045.91,8095.641336,895.9580978214696,0.9938570233121801,16176.31,2286.909290176871,16337.164971854734,0.9901540461804816,229.54,23.7658,0.6186285614707745,67.49236297536797,16.17631,1.3449237499999998,4163.964762050007
2017-05-13 08:51:38,227.65,7.931,1673.65,1805.49215,677.2721618460502,0.9269771679705171,230.38,28.4215,6502.74,6547.74517,766.3806519337087,0.9931266155246539,228.95,34.9982,7963.69,8012.837889999999,886.1222462615614,0.9938663566298607,16140.079999999998,2329.77506004132,16307.361351144165,0.9897419731161823,228.99333333333334,23.783566666666662,0.6055489242772669,66.65344558637825,16.140079999999998,1.3465162499999999,4165.311278300007
2017-05-13 08:56:38,227.8,12.1614,2627.41,2770.3669200000004,878.4358618193419,0.94839783894041,230.58,28.4862,6522.26,6568.347996,776.7366921661531,0.9929833200025232,229.18,33.7589,7681.33,7736.864702,925.3349923965625,0.9928220662840797,16831,2580.5075463820576,17027.671015054722,0.9884499169099028,229.18666666666664,24.802166666666665,0.6079469428122813,50.966380625348584,16.831,1.3737949999999999,4166.685073300007
2017-05-13 09:01:38,227.65,21.7461,4723.25,4950.499664999999,1482.6855265581798,0.9540956104680396,230.48,31.5584,7244,7273.580032,655.3094550737984,0.9959332224475619,229.13,34.7509,7856.99,7962.473717,1291.7801027325813,0.9867523936971005,19824.239999999998,3429.7750843645595,20118.743715921424,0.9853617243661013,229.08666666666667,29.351799999999997,0.6271280155981728,25.912209813367493,19.82424,1.5273016666666666,4168.212374966674
2017-05-13 09:06:38,229.78,22.2985,4881.96,5123.749330000001,1555.4014771355512,0.9528100782401078,232.59,31.2025,7225.81,7257.389475,676.2927145406546,0.9956486454104767,231.29,34.0324,7740.65,7871.353796,1428.4775669584806,0.9833950042918385,19848.42,3660.1717586346863,20183.077906977094,0.9834188864295367,231.22,29.1778,0.6227834962373487,23.577171685322405,19.848419999999997,1.6530274999999996,4169.865402466674
2017-05-13 09:11:38,229.38,20.5049,4496.08,4703.413962,1381.0747740569786,0.9559184108234784,232.09,29.4584,6802.37,6837.000056000001,687.2642496478474,0.9949349048242861,230.86,32.706,7442.58,7550.507160000001,1272.0696980949112,0.9857059721005548,18741.03,3340.4087217997376,19036.400287070446,0.9844839211922296,230.77666666666667,27.556433333333334,0.6052027212456526,25.58942678842086,18.74103,1.60789375,4171.473296216674
2017-05-13 09:16:38,229.27,19.0727,4213.77,4372.797929,1168.547865928772,0.9636324541901785,231.83,27.7805,6402.98,6440.353315,692.818837526446,0.9941970085844583,230.71,30.7561,7019.68,7095.739831,1036.1546442688496,0.9892809160409591,17636.43,2897.5213477240677,17872.864714572668,0.9867713028466057,230.60333333333335,25.869766666666667,0.578193434613554,26.27417075015494,17.63643,1.5157275,4172.989023716674
2017-05-13 09:21:38,228.91,18.8485,4167.58,4314.610135,1116.7531332594128,0.9659227298876217,231.47,27.4343,6312.4,6350.217421,692.0025534431924,0.9940447045364244,230.36,31.3548,7148.95,7222.8917280000005,1030.8631392725408,0.9897628635753516,17628.93,2839.618825975146,17856.164426374788,0.9872741748480347,230.24666666666667,25.8792,0.5805368155890811,27.16737766236978,17.62893,1.46939,4174.458413716674
2017-05-13 09:26:38,228.27,19.6448,4340.58,4484.318496,1126.2671251384813,0.9679464123415377,230.82,27.1933,6237.23,6276.757506,703.3112513157636,0.9937025596476818,229.67,34.3876,7831.05,7897.8000919999995,1024.6473494306206,0.9915482677172833,18408.86,2854.2257258848654,18628.81453538853,0.9881927787207989,229.58666666666667,27.07523333333333,0.5734943957256502,27.443653917417755,18.40886,1.5015745833333334,4175.959988300007
2017-05-13 09:31:38,227.74,18.7421,4127.91,4268.325854000001,1085.801375862471,0.9671028270092331,230.27,27.159,6212.33,6253.90293,719.901263342819,0.993352482367359,229.05,38.0289,8660.85,8710.519545000001,928.8853650085239,0.9942977517307205,19001.09,2734.588004213814,19196.858929025082,0.9898020332519564,229.01999999999998,27.97666666666667,0.5589031525630831,35.93077564637196,19.00109,1.5587479166666665,4177.518736216674
2017-05-13 09:36:38,226.85,19.0728,4192.73,4326.66468,1068.1958623115454,0.9690443586675175,229.44,29.6465,6752.89,6802.09296,816.6671809137144,0.9927664969753663,228.26,35.7889,8118.84,8169.174313999999,905.4534924099378,0.993838506553381,19064.46,2790.3165356351974,19267.576429344692,0.9894581225568492,228.1833333333333,28.1694,0.5843254692863843,32.29248759291997,19.06446,1.5860645833333333,4179.104800800008
2017-05-13 09:41:38,226.95,25.4542,5590.89,5776.83069,1453.8644465100137,0.9678126813856822,229.52,43.6738,9950.27,10024.010576,1213.6370770785857,0.9926436055268584,228.54,31.2738,7081.33,7147.314252,968.9512103002525,0.990767965465974,22622.489999999998,3636.452733888852,22912.896854957202,0.9873256159273298,228.33666666666667,33.46726666666667,0.6072904045196498,30.497062801662917,22.62249,1.7369562499999998,4180.841757050008
2017-05-13 09:46:38,229,30.0532,6638.91,6882.1828000000005,1813.6466316556405,0.9646517962295333,231.61,45.7013,10508.73,10584.878093000001,1267.3744635155565,0.9928059546523866,230.58,33.008,7538.17,7610.984640000001,1050.2762690911093,0.9904329540205195,24685.809999999998,4131.2973642623065,25029.11970621541,0.9862835884663511,230.39666666666668,36.25416666666667,0.6062008998972823,26.05806229169061,24.685809999999996,1.9711791666666665,4182.812936216675
2017-05-13 09:51:38,228.27,34.5482,7545.25,7886.3176140000005,2294.1682471838585,0.9567519810013069,230.88,49.3335,11337.92,11390.11848,1089.2057023526286,0.9954172136056657,229.91,37.5448,8526.16,8631.924968000001,1347.1170355918698,0.9877472326981421,27409.329999999998,4730.490985128357,27814.545044082253,0.9854315415391464,229.68666666666664,40.475500000000004,0.6167822831103078,21.88484391792565,27.409329999999997,2.170630833333333,4184.983567050008
2017-05-13 09:56:38,227.69,34.1174,7456.08,7768.1908060000005,2179.8301383417324,0.9598219438998676,230.2,49.6352,11371.79,11426.023039999998,1111.9328696062466,0.9952535506177311,229.31,38.116,8654.43,8740.37996,1222.735956889142,0.9901663359724238,27482.300000000003,4514.498964837121,27850.62861397415,0.9867748545614753,229.0666666666667,40.62286666666667,0.6009895227008266,22.185370144565532,27.482300000000002,2.28715125,4187.2707183000075
2017-05-13 10:01:38,227.52,30.617,6748.89,6965.979840000001,1725.5025062822808,0.9688357065357226,230.07,47.5745,10854.65,10945.465215,1407.0473162886196,0.9917029369500399,229.15,35.4793,8076.22,8130.081595000001,934.289705047501,0.9933750240547247,25679.760000000002,4066.839527618402,25999.793410736933,0.9876909248592426,228.91333333333333,37.89026666666667,0.6086728601799736,25.55863071254886,25.67976,2.215085833333333,4189.485804133341
2017-05-13 10:06:38,227.47,30.8743,6806.3,7022.977021000001,1731.0362640609349,0.9691474113681283,230.04,48.0827,10965.66,11060.944308,1448.7200381984103,0.9913855177870226,229.09,35.4965,8078.46,8131.893185,930.6829753731621,0.9934291826288911,25850.42,4110.439277632507,26175.17765424915,0.9875929149922529,228.86666666666667,38.15116666666667,0.6102534226623982,26.032056686776727,25.85042,2.1470908333333334,4191.632894966674
2017-05-13 10:11:38,227.45,30.3737,6689.83,6908.498065,1724.3897718348783,0.9683479588555114,229.95,47.9962,10943.26,11036.72619,1433.3127939957465,0.991531348301031,229.06,34.2463,7789.79,7844.457477999999,924.4916873883266,0.9930310696242135,25422.88,4082.1942532189514,25748.536607260106,0.9873524226938675,228.82000000000002,37.53873333333333,0.5987238877720622,27.857803761803368,25.42288,2.1363875,4193.769282466674
2017-05-13 10:16:38,227.6,30.7482,6774.92,6998.29032,1754.0029636821314,0.9680821586721484,230.15,47.5556,10853.47,10944.92134,1411.9107967174932,0.9916444040885175,229.24,32.4485,7377.64,7438.494140000001,949.5383621604458,0.9918190242736414,25006.03,4115.45212256007,25342.4245591061,0.9867260309556598,228.99666666666667,36.91743333333333,0.6099069855456449,28.81610585062343,25.00603,2.1012045833333333,4195.870487050007
2017-05-13 10:21:38,229.04,30.5111,6741.84,6988.262344,1839.4031648794048,0.9647376798594899,231.48,47.4423,10899.62,10981.943604,1342.150951658007,0.9925037309452205,230.61,31.8448,7274.09,7343.729328,1008.9475282824845,0.990517171196046,24915.55,4190.501644819896,25265.48902827211,0.986149524836803,230.37666666666667,36.5994,0.5802092225775207,29.62589550648371,24.91555,2.0800658333333333,4197.950552883341
2017-05-13 10:26:38,228.97,30.3439,6705.73,6947.842783,1818.1596476616646,0.9651528120940787,231.42,47.5002,10907.06,10992.496283999999,1367.8511286517214,0.9922277632129515,230.57,31.9349,7297.48,7363.229893,981.8045155573458,0.991070509279833,24910.27,4167.815291870732,25256.52857738077,0.9862903337519285,230.32000000000002,36.592999999999996,0.5861410211879222,29.806793649058577,24.91027,2.0760758333333333,4200.026628716674
2017-05-13 10:31:38,228.68,32.7798,7187.58,7496.084664000001,2128.3747399027297,0.9588445598164603,231.1,48.965,11248.04,11315.8115,1236.6026289525007,0.9940109023555227,230.21,33.8916,7710.43,7802.185235999999,1193.0480593657408,0.9882398029238486,26146.050000000003,4558.025428220972,26540.37540063835,0.9851424331914739,229.99666666666667,38.54546666666666,0.5724720648125319,27.031799675534717,26.146050000000002,2.127346666666667,4202.153975383341
2017-05-13 10:36:38,228.77,32.6897,7193.88,7478.4226690000005,2043.2562643518527,0.9619515128264275,231.18,48.1519,11059.14,11131.756242,1269.4169888992226,0.9934766589906074,230.3,33.8854,7714.59,7803.80762,1176.6539431243405,0.9885674244747721,25967.61,4489.327196375416,26352.814418733647,0.9853827977303322,230.08333333333334,38.242333333333335,0.5708076783773991,25.9125576368248,25.96761,2.1714025,4204.325377883341
2017-05-13 10:41:38,228.87,31.05,6873.56,7106.413500000001,1804.24104802608,0.9672333308496613,231.32,46.5918,10696.34,10777.615176,1321.0978337524762,0.9924588905177292,230.44,34.1472,7804.97,7868.880767999999,1000.8635471932481,0.9918780357862452,25374.870000000003,4126.202428971805,25708.161622367184,0.9870355715331584,230.21,37.263,0.5820772338299828,25.035021334836166,25.37487,2.13927,4206.464647883341
2017-05-13 10:46:38,229.1,30.4979,6745.01,6987.0688900000005,1823.1762870073308,0.9653561609580752,231.58,46.8463,10764.89,10848.666154,1345.6227587422763,0.9922777461477039,230.69,37.7863,8666.17,8716.921547,939.2650252473367,0.9941778130356735,26176.07,4108.064070996944,26496.46827515539,0.987907887503037,230.45666666666668,38.37683333333333,0.5886862316849227,22.069217105806025,26.17607,2.1479558333333335,4208.612603716674
2017-05-13 10:51:38,228.93,32.2465,7095.76,7382.191245,2036.403103551614,0.9611996986404272,231.4,48.4847,11157.48,11219.35958,1176.7197775756938,0.9944845711059739,230.57,39.6305,9076.15,9137.604384999999,1057.9768779473477,0.9932745627397832,27329.39,4271.099759074656,27661.12526496468,0.9880071666721073,230.30000000000004,40.12056666666667,0.5948762483717033,20.847495507291757,27.32939,2.2293941666666663,4210.841997883341
2017-05-13 10:56:38,227.9,32.3568,7093.5,7374.1147200000005,2014.9009041937234,0.9619459785133366,230.46,48.8497,11194.45,11257.901862,1193.5843212454956,0.9943637932913436,229.57,33.7023,7650.97,7737.037011,1150.8256899651717,0.9888759726911431,25938.920000000002,4359.3109154043905,26302.683559355002,0.986170097110657,229.31000000000003,38.302933333333335,0.6148881426889472,27.535140911749135,25.938920000000003,2.2195129166666665,4213.061510800007
2017-05-13 11:01:38,227.54,32.1278,7037.12,7310.359612,1979.9746873030465,0.9626229588553379,230.06,49.1884,11247.61,11316.283304,1244.8040425260351,0.9939314612266975,229.15,36.9985,8405.5,8478.206275,1107.9491827017055,0.9914243328551239,26690.23,4332.727912530787,27039.617390357493,0.9870786858662398,228.91666666666666,39.438233333333336,0.6013833272661079,24.722625337341846,26.69023,2.19288125,4215.2543920500075
2017-05-13 11:06:38,227.24,32.3401,7083.15,7348.9643240000005,1958.6379739310667,0.9638296891533528,229.81,48.8238,11152.42,11220.197478,1231.4055338991977,0.9939593328786864,228.83,36.4666,8271.52,8344.652078000001,1102.3498503060318,0.9912360542636873,26507.09,4292.393358136296,26852.38278084596,0.9871410748288505,228.62666666666667,39.210166666666666,0.6065200909780091,24.5182159388934,26.50709,2.2165549999999996,4217.470947050007
2017-05-13 11:11:38,227.01,33.0518,7213.68,7503.089118,2063.7749805271924,0.9614280047259863,229.65,49.3377,11266.1,11330.402805,1205.4121757937598,0.994324755606074,228.58,38.9802,8836.27,8910.094116000002,1144.6002110247273,0.9917145526142721,27316.05,4413.78736734568,27670.347061911605,0.9871957853973108,228.41333333333333,40.45656666666667,0.614383281769892,21.95226650473717,27.31605,2.242630833333333,4219.713577883341
