DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-13 11:16:38,226.93,35.8377,7771.95,8132.649261,2395.157030330965,0.9556479998799742,229.55,51.1907,11701.14,11750.825185,1079.4513554719858,0.9957717705592775,228.53,40.9483,9265.17,9357.914999,1314.2290514248923,0.9900891385517061,28738.260000000002,4788.837437227843,29134.525083271823,0.9863987800680044,228.33666666666667,42.6589,0.6160494007386752,20.00004688353426,28.73826,2.33559625,4222.049174133341
2017-05-13 11:21:38,227.21,42.0023,9326.52,9543.342583,2022.7239915769749,0.9772802263866923,229.95,43.6553,9995.73,10038.536235,926.0623675044608,0.9957358090863134,228.73,51.0485,11637.77,11676.323405,948.0705064765958,0.9966981554327718,30960.02,3896.8568655580316,31204.29989330071,0.9921715951283638,228.63,45.5687,0.6210908454708427,12.025359512121254,30.96002,2.487428333333333,4224.536602466674
2017-05-13 11:26:38,227.54,43.2996,9662.02,9852.390984,1927.42772139566,0.9806776868367124,230.29,41.4697,9515.32,9550.057213,813.8046873625981,0.996362617288542,229.05,50.7537,11587.85,11625.134985,930.3202658068691,0.9967927267039816,30765.190000000002,3671.5526745651273,30983.49907254193,0.992954021363733,228.96,45.17433333333333,0.6201956673654857,12.350744892010963,30.765190000000004,2.57188375,4227.108486216674
2017-05-13 11:31:38,227.17,42.183,9411.29,9582.712109999999,1804.436731792114,0.9821113158746456,229.93,41.1068,9412.89,9451.686524,855.4998514688527,0.9958952802865935,228.68,48.3137,11012.16,11048.376916,893.8482043399003,0.9967219695458117,29836.34,3553.784787600867,30047.238989833713,0.9929810858859588,228.59333333333333,43.86783333333333,0.6226486628364838,10.13468486780367,29.83634,2.5250637499999997,4229.633549966674
2017-05-13 11:36:38,227.14,42.4873,9482.56,9650.565321999999,1792.8934381577028,0.9825911419285455,229.88,40.9015,9364.99,9402.436819999999,838.3200188422654,0.9960173281972663,228.7,48.0271,10948.27,10983.79777,882.7216205333076,0.9967654384445209,29795.82,3513.9350775332755,30002.310397726353,0.9931175167849073,228.57333333333335,43.805299999999995,0.62707810768245,9.63764658614369,29.79582,2.4846733333333333,4232.118223300007
2017-05-13 11:41:38,227.41,42.5414,9503,9674.339774,1812.688904031347,0.9822892540470328,230.05,42.5051,9725.3,9778.298255,1016.6890742680629,0.9945800124297803,229.09,44.2628,10098.49,10140.164852,918.3914991092759,0.9958901208601376,29326.79,3747.769477408686,29565.290253266518,0.9919330995493891,228.85000000000002,43.103100000000005,0.6292331221324124,2.69052573944796,29.326790000000003,2.4634420833333333,4234.581665383341
2017-05-13 11:46:38,227.58,43.3644,9698.58,9868.870152000001,1825.4161335532606,0.98274471653014,230.19,47.3373,10799.52,10896.573086999999,1451.0936599450358,0.9910932468194256,229.32,41.9285,9567.67,9615.04362,953.286203405208,0.9950729687901301,30065.769999999997,4229.795996903505,30361.846120885348,0.9902484150763914,229.02999999999997,44.21006666666667,0.6331048334279179,7.073577511004271,30.065769999999997,2.47469,4237.056355383341
2017-05-13 11:51:38,227.48,42.9382,9598.01,9767.581736,1812.1415533397944,0.9826393327864341,230.07,47.8748,10918.33,11014.555236,1452.7549889761199,0.991263811026568,229.2,38.8474,8849.01,8903.82408,986.4609812292825,0.9938437597702402,29365.35,4251.357523545197,29671.498469330872,0.9896820691530859,228.91666666666666,43.22013333333334,0.6275937386239537,10.769672158962946,29.36535,2.4762966666666664,4239.5326520500075
2017-05-13 11:56:38,227.53,45.7601,10158.7,10411.795553,2281.73200605824,0.9756914595843103,230.16,50.3776,11526.24,11594.908416,1260.0367605064741,0.9940777094965887,229.24,49.7916,11351.57,11414.226384000001,1194.3293014498838,0.9945106762480346,33036.51,4736.0980680145985,33374.26580300983,0.9898797533104273,228.9766666666667,48.643100000000004,0.6317965440437978,5.926842655998492,33.03651,2.6000775,4242.132729550008
2017-05-13 12:01:38,227.16,43.1057,9612.51,9791.890812,1865.6841034939453,0.9816806768535279,229.92,47.7229,10879.15,10972.449168,1427.8431362876947,0.9914969605626338,228.96,45.4243,10347.79,10400.347728,1044.25809990383,0.9949465412720285,30839.45,4337.78533968547,31143.025831728202,0.9902522049922676,228.67999999999998,45.417633333333335,0.6646842749693816,5.090387066990873,30.83945,2.6614983333333333,4244.794227883341
2017-05-13 12:06:38,227.46,42.2868,9451.33,9618.555528,1785.769211381856,0.9826142784627899,230.16,47.1766,10758.31,10858.166256,1469.1971912704792,0.9908035801215678,229.21,48.1018,10979.12,11025.413578,1009.2911331953452,0.995801193517822,31188.760000000002,4264.257535847681,31478.923785123814,0.9907822838193427,228.94333333333336,45.855066666666666,0.6479041393066763,7.7816191885738535,31.188760000000002,2.5845087500000004,4247.378736633341
2017-05-13 12:11:38,227.87,42.6552,9549.54,9719.840424,1811.514188855411,0.9824790926012018,230.68,47.5097,10869.08,10959.537596,1405.191898545345,0.9917462214799085,229.74,33.5696,7640.66,7712.279904000001,1048.6067337387594,0.9907135237709856,28059.280000000002,4265.312821139516,28381.6153095728,0.9886428131007724,229.42999999999998,41.24483333333333,0.6799459530139799,18.60895708149303,28.05928,2.4686683333333335,4249.847404966674
2017-05-13 12:16:38,228.22,42.5245,9548.58,9704.94139,1735.0813718483448,0.9838884766309753,230.99,47.7114,10929.1,11020.856286,1419.1710491218862,0.9916743051883764,229.98,45.8961,10507.19,10555.185077999999,1005.4304226219878,0.9954529382814865,30984.870000000003,4159.682843592219,31262.839446796504,0.9911086308308766,229.73000000000002,45.37733333333333,0.6572933443607797,6.286912702377095,30.984870000000004,2.460172916666667,4252.307577883341
2017-05-13 12:21:38,228.62,42.7411,9629.85,9771.470282,1657.594778439278,0.9855067581527748,231.46,47.7065,10953.72,11042.14649,1394.6387590409593,0.9919919111669021,230.51,38.6891,8853.39,8918.224441,1073.4117047758407,0.9927301178133693,29436.96,4125.645242256078,29724.662533097835,0.9903210832830319,230.1966666666667,43.045566666666666,0.6849215887864067,10.827905622491512,29.43696,2.51757625,4254.825154133341
2017-05-13 12:26:38,228.93,42.7458,9634.9,9785.795994,1711.8718486459359,0.9845801001683951,231.79,48.0894,11056.66,11146.642026,1413.4702332165941,0.9919274319754673,230.75,42.0044,9633.49,9692.5153,1068.0464693233528,0.9939102185373905,30325.049999999996,4193.3885511858825,30613.610780888237,0.9905741017303197,230.49,44.27986666666666,0.6768189509306269,8.603308049708073,30.325049999999997,2.4900837499999997,4257.315237883341
2017-05-13 12:31:38,229.63,43.1992,9762.7,9919.832295999999,1758.6248863144715,0.9841597830173642,232.45,43.2526,10005.86,10054.06687,983.3749472259309,0.9952052367839483,231.36,46.2404,10644.64,10698.178944000001,1068.9583660016865,0.9949955086486912,30413.2,3810.958199542089,30651.038100505782,0.9922404552914031,231.14666666666668,44.230733333333326,0.6561490539916993,4.543597890456278,30.4132,2.5307604166666664,4259.8459983000075
2017-05-13 12:36:38,227.51,45.1278,10070.61,10267.025778,1998.6576880537775,0.9808692622140995,230.31,44.5921,10234.36,10270.006551,854.932715471178,0.9965290624866711,229.31,46.7267,10644.06,10714.899577,1230.0649013750426,0.9933886849343824,30949.03,4083.655304899998,31217.282050014186,0.9914069376832867,229.04333333333332,45.4822,0.6694511955525148,2.736235274459024,30.94903,2.556759583333333,4262.402757883341
2017-05-13 12:41:38,228.87,43.3715,9749.23,9926.435205,1867.2520681909525,0.9821481527516805,231.77,43.2262,9981.51,10018.536374,860.540061276093,0.996304213248545,230.71,42.8342,9812.19,9882.278282000001,1174.8835886116026,0.9929076797880038,29542.93,3902.675718078648,29799.59044593366,0.9913871149873913,230.45000000000002,43.14396666666667,0.6856151008895692,0.7179837428022031,29.542930000000002,2.5204983333333333,4264.923256216674
2017-05-13 12:46:38,226.53,42.1037,9410.17,9537.751161,1554.7983085457909,0.9866235594904508,229.59,42.5738,9728.28,9774.518742,949.623546100902,0.9952694610117921,228.51,42.9418,9763.02,9812.630718,985.4755640994847,0.9949441980009504,28901.47,3489.897418746177,29111.412747482238,0.9927883009559406,228.21,42.53976666666667,0.7361640594189591,1.0250800623416727,28.90147,2.4351833333333333,4267.3584395500075
2017-05-13 12:51:38,226.63,42.2164,9422.35,9567.502731999999,1660.2496813212858,0.9848285664435179,229.77,43.3482,9909.12,9960.115914,1006.6031223456605,0.9948799878997072,228.62,40.877,9291.53,9345.29974,1001.0481954152176,0.9942463332909641,28623,3667.900999082164,28857.055060055383,0.9918891564101644,228.34,42.1472,0.7488832442848419,3.013723331561754,28.623,2.3968529166666666,4269.755292466674
2017-05-13 12:56:38,226.95,42.7838,9545.75,9709.78341,1777.2312192315396,0.9831063780649253,230.04,50.3675,11473.34,11586.5397,1615.6644032954591,0.9902300684301804,228.99,39.1859,8916.37,8973.179241,1008.1129471509264,0.9936689951828414,29935.46,4401.008569677925,30257.24114723579,0.9893651524383879,228.66,44.1124,0.7478352138546349,14.179913131001712,29.93546,2.439935833333333,4272.195228300007
2017-05-13 13:01:38,226.88,43.6871,9747.37,9911.729248,1797.5413121145853,0.9834177020086415,229.99,52.0351,11847.91,11967.552649000001,1688.000307608668,0.9900027472191653,228.97,37.9644,8636.13,8692.708668,990.1730201446275,0.9934912499474093,30231.409999999996,4475.714639867881,30560.925577044087,0.9892177487814175,228.61333333333334,44.5622,0.7581943310393161,16.769593960800865,30.231409999999997,2.506952916666666,4274.702181216674
2017-05-13 13:06:38,226.71,43.3128,9654.79,9819.444888000002,1790.678073906458,0.9832317519087846,229.73,48.7217,11083.99,11192.836141,1557.1597731690138,0.9902753743886868,228.73,43.9926,10014.59,10062.427398,980.0164651275195,0.9952459385685101,30753.37,4327.854312202991,31056.40174431922,0.990242535281002,228.39,45.34236666666667,0.7355838696965622,7.452926659467109,30.75337,2.5410325,4277.243213716674
2017-05-13 13:11:38,226.34,43.0792,9590.11,9750.546128,1761.5163871380207,0.9835459341565201,229.34,50.0264,11359.74,11473.054576,1608.505031473187,0.9901234169811204,228.46,45.7996,10417.09,10463.376616,983.1002696345874,0.9955763213254486,31366.94,4353.121688245796,31667.56374267329,0.9905068875801081,228.04666666666665,46.30173333333334,0.7483848335136007,8.044335273265501,31.36694,2.58834625,4279.831559966674
2017-05-13 13:16:38,226.38,44.9507,9946.55,10175.939466,2148.4615689363336,0.9774576620894375,229.44,50.2697,11459.15,11533.879968,1310.8273699201084,0.9935208300929668,228.59,43.8575,9955.29,10025.385925,1183.4542496810368,0.9930081569403524,31360.989999999998,4642.743188537479,31702.78785997867,0.9892186812879584,228.13666666666666,46.3593,0.770006282783709,8.43498499761645,31.360989999999997,2.6136637499999997,4282.445223716674
2017-05-13 13:21:38,226.54,43.1937,9604.58,9785.100798,1870.8930088650773,0.9815514626035434,229.54,48.3322,10997.07,11094.173187999999,1464.626280126799,0.9912473704570404,228.68,48.8171,11115.07,11163.494428000002,1038.665845730524,0.9956622517875277,31716.72,4374.1851347224,32016.930258087305,0.9906233903229535,228.25333333333333,46.781000000000006,0.7506279572404951,7.668284132446946,31.716720000000002,2.6282379166666665,4285.073461633341
2017-05-13 13:26:38,226.62,40.7205,9060.1,9228.07971,1752.724486082647,0.9817968943400035,229.6,46.9663,10686.98,10783.462479999998,1439.278130580649,0.9910527365232694,228.77,41.0645,9341.25,9394.325665,997.1976421841849,0.9943502421682333,29088.33,4189.200258847481,29388.43890031636,0.9897881986404822,228.33,42.917100000000005,0.7489160425699679,9.434933860861968,29.088330000000003,2.5335437499999998,4287.607005383341
2017-05-13 13:31:38,226.55,40.0928,8915.06,9083.02384,1738.685501868679,0.9815079379996431,229.46,46.268,10522.68,10616.65528,1409.4590990702395,0.9911483157810507,228.68,43.8132,9967.77,10019.202576000001,1013.8942183605991,0.9948665998506505,29405.51,4162.038819299518,29698.595682177565,0.9901313285882588,228.23000000000002,43.391333333333336,0.7360995487008749,7.601825249281742,29.40551,2.437243333333333,4290.044248716675
2017-05-13 13:36:38,225.99,39.1591,8685.49,8849.565009000002,1696.1911178924388,0.9814595396685444,228.82,45.6631,10355.68,10448.630541999999,1390.6012875066654,0.9911040454893713,228.17,40.5285,9192.25,9247.387845,1008.3262831810596,0.9940374681018909,28233.42,4095.1186885801635,28528.8626126237,0.9896440802202549,227.66,41.78356666666667,0.7335500307476006,9.284830479606402,28.23342,2.401622083333333,4292.445870800008
2017-05-13 13:41:38,226.36,39.5689,8788.84,8956.816204,1726.5132396355916,0.9812459918598101,229.1,45.5394,10345.17,10433.07654,1351.4968592632306,0.9915742456539095,228.47,40.4352,9183.28,9238.230144000001,1006.1136293233851,0.9940518753978337,28317.29,4084.1237282222073,28610.294992738676,0.9897587566708753,227.9766666666667,41.847833333333334,0.7091368999751468,8.821404533090124,28.31729,2.3562795833333334,4294.8021503833415
2017-05-13 13:46:38,227.14,31.3314,6999.04,7116.6141959999995,1288.2688745400637,0.9834789138820981,229.64,45.4688,10354.41,10441.455232,1345.4296390968148,0.9916634961252113,229.17,41.612,9486.18,9536.22204,975.6637759913825,0.9947524250389622,26839.63,3609.362289628261,27081.233994681457,0.9910785455814567,228.64999999999998,39.470733333333335,0.6603979881915553,20.621185992659548,26.83963,2.298205,4297.100355383342
2017-05-13 13:51:38,225.87,28.1208,6261.87,6351.645096,1064.1332288021324,0.9858658513435303,228.21,49.0771,11085.98,11199.884991,1593.2580617172773,0.9898298070835966,227.87,40.1954,9102.18,9159.325798,1021.5519181658454,0.993760916549941,26450.03,3678.9432086852553,26704.65708698824,0.9904650680906025,227.3166666666667,39.1311,0.6364102940098335,28.136955005098258,26.450029999999998,2.2204025,4299.320757883342
2017-05-13 13:56:38,226.77,31.6687,7014.13,7181.511099,1541.4545105711647,0.9766927744464104,229.18,47.892,10917.81,10975.888560000001,1127.63224742773,0.994708532281235,228.75,36.9169,8335.81,8444.740875,1352.0059503551633,0.9871007439289841,26267.75,4021.092708354058,26573.74412143833,0.9884850956628476,228.23333333333335,38.82586666666666,0.6411567109683094,23.350755853486014,26.26775,2.1965741666666663,4301.517332050008
2017-05-13 14:01:38,226.18,29.5826,6593.01,6690.992468,1140.8765694555811,0.9853560636230565,228.63,44.6298,10108.91,10203.711174,1387.681640115071,0.9907091476440884,228.08,36.485,8264.2,8321.498800000001,974.854162632262,0.993114365407347,24966.12,3503.4123722029144,25210.732756191446,0.9902972770146329,227.63,36.89913333333333,0.6369986381408377,20.95080823939859,24.96612,2.134744583333333,4303.6520766333415
2017-05-13 14:06:38,225.54,29.937,6657.99,6751.99098,1122.7427817186608,0.9860780353115934,228.05,44.7063,10100.17,10195.271715,1389.291659004349,0.990671978377969,227.51,31.9115,7196.13,7260.185364999999,962.2913058217717,0.9911771722373924,23954.29,3474.3257465447814,24204.936455136667,0.9896448207744221,227.03333333333333,35.51826666666667,0.6577595066803726,25.868473311385305,23.95429,2.038350416666667,4305.690427050008
2017-05-13 14:11:52,230.63,11.1552,2421.53,2572.7237760000003,868.9649513620777,0.941232021326801,233.06,11.255,2595.26,2623.0903000000003,381.08825008663075,0.9893902623176944,231.95,16.8896,3876.56,3917.5427200000004,565.1756624492979,0.9895386667283106,8893.35,1815.2288638980062,9076.713615115796,0.9797984575815598,231.88,13.099933333333334,0.5390719337588408,28.92890040152876,8.89335,1.4325220777777778,4307.122949127786
2017-05-13 14:16:52,229.28,17.0989,3765.18,3920.435792,1092.3535905532924,0.9603983331861183,231.67,33.5153,7693.69,7764.489551000001,1046.1511226817067,0.9908816219617576,230.69,30.5487,6948.11,7047.279603,1178.098990221041,0.98592795964023,18406.98,3316.6037034560404,18703.389341137565,0.9841521054964288,230.54666666666665,27.0543,0.5494187727719557,36.79784729229734,18.40698,1.13751375,4308.260462877786
2017-05-13 14:21:52,226.52,29.0032,6469.37,6569.804864000001,1144.3722096145443,0.9847126564518918,228.86,54.455,12366.51,12462.5713,1544.381373716895,0.9922920160143839,227.86,47.4142,10770.31,10803.799612,850.0050353682432,0.9969002005588105,29606.190000000002,3538.7586186996828,29816.92973593226,0.9929322120755345,227.74666666666667,43.62413333333333,0.5386101516304634,33.51569926126517,29.60619,2.0005487499999997,4310.2610116277865
2017-05-13 14:26:52,227.59,29.2824,6566.49,6664.381416,1138.0635912927576,0.9853112524794904,229.87,55.1168,12584.31,12669.698816,1468.4719650207242,0.9932603910132286,228.96,50.3744,11500.1,11533.722624,880.0327024431767,0.997084841980677,30650.9,3486.5682587566585,30848.56283577842,0.993592478300183,228.8066666666667,44.92453333333333,0.5317444130415911,34.81868852653635,30.6509,2.5107120833333334,4312.77172371112
2017-05-13 14:31:52,228.35,28.8595,6494.07,6590.066825,1120.7299376145809,0.985433102948846,230.49,63.8504,14591.66,14716.878696000002,1915.7184023699133,0.991491490920963,229.74,49.7437,11389.54,11428.117638,938.2171051343438,0.9966243226380762,32475.27,3974.665445118838,32717.596595311243,0.9925933864180607,229.52666666666667,47.48453333333333,0.5126492201341936,39.22336817040776,32.47527,2.630257083333333,4315.401980794453
2017-05-13 14:36:52,228.27,31.9819,7127.16,7300.508313,1581.4588083734964,0.9762553091417868,230.26,69.6941,15940.85,16047.763466,1849.3278611929024,0.9933377964956603,229.51,62.2837,14254.69,14294.731987000001,1069.1938945116535,0.9971988291185581,37322.700000000004,4499.980564078052,37593.00148122095,0.992809792499384,229.34666666666666,54.65323333333333,0.4694494506133308,41.48214469775195,37.322700000000005,2.9082487500000003,4318.310229544453
2017-05-13 14:41:52,228.21,28.9919,6520.01,6616.241499000001,1124.3314337817733,0.9854552620223211,230.26,66.9216,15264.69,15409.367616,2106.6204045649756,0.9906110607777456,229.59,47.8683,10947.99,10990.082997,960.9574604780883,0.9961699109086355,32732.690000000002,4191.909298824838,33000.01663947572,0.9918991968278,229.35333333333335,47.92726666666667,0.4985030375258022,39.63158063120644,32.732690000000005,2.918974583333334,4321.229204127787
2017-05-13 14:46:52,228.87,29.0957,6560.35,6659.132859,1142.7415767851967,0.9851658074569736,230.94,66.7463,15269.29,15414.390522000002,2110.0279762655914,0.9905866844496442,230.29,50.6506,11620.04,11664.326673999998,1015.473857953927,0.9962032378518073,33449.68,4268.243411004715,33720.89847435838,0.9919569618062041,230.03333333333333,48.83086666666667,0.5057238081437445,40.41535203825996,33.44968,2.7575987499999997,4323.986802877787
2017-05-13 14:51:52,228.16,28.8844,6494.1,6590.264704,1121.7192424079253,0.9854080665467607,230.29,66.7766,15229.05,15377.983214,2135.041879581239,0.9903151660443735,229.6,47.2147,10792.08,10840.49512,1023.3981240669725,0.9955338645085798,32515.230000000003,4280.159246056137,32795.73059293694,0.9914470393595273,229.35,47.625233333333334,0.5188576411597984,40.2126463772356,32.51523,2.748537916666667,4326.735340794454
2017-05-13 14:56:52,228.23,29.1059,6545.42,6642.839556999999,1133.4877165827354,0.9853346515200203,230.36,66.6616,15206.57,15356.166176000002,2138.239570306969,0.9902582341005267,229.7,47.8785,10949.59,10997.69145,1027.470710678951,0.9956262229924626,32701.579999999998,4299.197997568655,32982.971938845934,0.9914685693160802,229.42999999999998,47.882000000000005,0.5230353484722959,39.220583935508124,32.70158,2.717367083333333,4329.452707877787
2017-05-13 15:01:52,228.29,28.9988,6519.88,6620.136052,1147.7657132839197,0.9848558925054551,230.47,66.7014,15223.25,15372.671658000001,2138.1518519919246,0.9902800462194064,229.81,43.7302,9991.1,10049.637262,1083.1112074846462,0.994175186578988,31734.230000000003,4369.02877276049,32033.572484350057,0.9906553512101625,229.5233333333333,46.476800000000004,0.5373455131649594,43.515474387221154,31.734230000000004,2.6848254166666665,4332.137533294454
2017-05-13 15:06:52,228.11,28.8854,6484.94,6589.048594000001,1166.6681492581279,0.9841997531942923,230.31,66.5254,15172.57,15321.464874000001,2130.8227238125405,0.990281942671639,229.64,43.9187,10029.84,10085.490268,1058.0281283230117,0.9944821454861177,31687.35,4355.51900139368,31985.28874020057,0.9906851320736677,229.35333333333332,46.44316666666666,0.5421038862889767,43.240448002756075,31.68735,2.6425658333333333,4334.780099127788
2017-05-13 15:11:52,228.25,28.8678,6483.63,6589.07535,1174.076654685552,0.9839969427576815,230.47,66.515,15184.97,15329.71205,2101.6083448195623,0.9905580711804693,229.67,48.9403,11193.46,11240.118701,1023.0941505892466,0.9958489138557007,32862.06,4298.779150094361,33142.03508574701,0.9915522663281646,229.46333333333334,48.1077,0.5287700286175009,39.99338983156543,32.86206,2.6895587499999998,4337.469657877788
2017-05-13 15:16:52,228.29,32.5407,7242.54,7428.716403,1652.7073983622342,0.9749382810030526,230.59,62.8671,14410.94,14496.524589,1572.9060607301494,0.9940961995080572,229.78,41.8554,9519.01,9617.533812000001,1373.1005953182332,0.9897558132962245,31172.489999999998,4598.714054410617,31509.876289099164,0.9892926812532145,229.5533333333333,45.754400000000004,0.5503441466035437,37.40121168674487,31.172489999999996,2.6681062499999997,4340.137764127789
2017-05-13 15:21:52,228.48,28.9661,6521.41,6618.174528,1127.584007942652,0.9853789700482194,230.86,48.028,10999.81,11087.74408,1393.6458472205456,0.992069254181415,229.84,42.453,9696.98,9757.39752,1084.1518541708813,0.9938080292540955,27218.2,3605.3817093340786,27455.949965535718,0.9913406760343695,229.7266666666667,39.8157,0.5426739023187112,27.249552312278823,27.2182,2.4329454166666666,4342.570709544455
2017-05-13 15:26:52,228.71,28.842,6496.8,6596.45382,1142.2752555284517,0.9848928192754332,231.11,48.2658,11070.91,11154.709038,1364.7290919222394,0.9924875639772828,230.21,39.0862,8932.13,8998.034102,1087.047084470107,0.9926757221351993,26499.839999999997,3594.0514319207978,26742.45175224014,0.9909278418266261,230.01000000000002,38.73133333333333,0.565192817703583,25.533160059899824,26.499839999999995,2.2382516666666663,4344.808961211122
2017-05-13 15:31:52,228.83,29.0902,6548.75,6656.710466,1194.0132602504648,0.9837817092163731,231.2,45.3076,10405.75,10475.117119999999,1203.5138616638674,0.9933779146137128,230.2,32.5463,7405.51,7492.15826,1136.1588941632363,0.9884348065012711,24360.010000000002,3533.6860160775686,24614.975605519543,0.989641850164484,230.07666666666668,35.64803333333334,0.5418483693841196,27.097053507393102,24.360010000000003,2.1191604166666664,4346.928121627789
2017-05-13 15:36:52,228.93,29.7422,6699.11,6808.881846,1217.7016057673477,0.983878139100844,231.25,42.9333,9865.23,9928.325625000001,1117.5360231919499,0.9936448876292772,230.17,43.0553,9850.63,9910.038401,1083.489599578443,0.9940052299904302,26414.97,3418.7272285377403,26635.28366592039,0.9917285031132491,230.11666666666667,38.576933333333336,0.515680451944666,22.901595772257693,26.41497,2.1156241666666666,4349.043745794455
2017-05-13 15:41:52,228.36,29.9654,6737.64,6842.898744,1195.604638263324,0.9846178135994935,230.73,38.4337,8805.5,8867.807601,1049.3719065962187,0.9929737310727204,229.69,37.1373,8461.02,8530.066437000001,1083.1315613691122,0.991905521778763,24004.16,3328.108106228655,24233.778097365357,0.9905248741470353,229.59333333333333,35.1788,0.5371816835564274,14.819720968310468,24.00416,2.100797083333333,4351.144542877789
2017-05-13 15:46:52,227.65,36.8698,8238.99,8393.40997,1602.6149582464946,0.9816022366890294,230.11,39.1404,8937.73,9006.597444,1111.6564061648553,0.9923536669171464,229.16,42.1921,9609.71,9668.741636,1066.7888917775542,0.9938945895730416,26786.43,3781.0602561889045,27051.973103746634,0.9901839654087984,228.97333333333333,39.40076666666667,0.5779421184417356,7.084464515495894,26.78643,2.116274583333333,4353.260817461122
2017-05-13 15:51:52,227.59,40.3233,8998.18,9177.179847000001,1803.714675824024,0.9804951139691879,229.98,39.1041,8935.55,8993.160918,1016.3117113084024,0.9935939189206888,229.03,47.2022,10759.37,10810.719866,1052.4358527848744,0.9952500974369436,28693.1,3872.462239917301,28953.23732175014,0.9910152595766994,228.86666666666667,42.20986666666667,0.557821147684243,11.827408441628167,28.693099999999998,2.311647083333333,4355.572464544455
2017-05-13 15:56:52,227.08,43.4493,9608.06,9866.467044,2243.2911016491194,0.9738095670063436,229.43,50.0618,11422.6,11485.678774,1202.0924005724908,0.9945080499601999,228.64,48.4968,11023.1,11088.308352,1200.7699609138065,0.9941191794158359,32053.760000000002,4646.153463135416,32388.73680989435,0.9896576142545943,228.38333333333333,47.33596666666667,0.5706779537327505,8.210810807004405,32.053760000000004,2.5311191666666666,4358.103583711122
2017-05-13 16:01:52,226.87,40.9666,9119.56,9294.092542,1792.7023137319927,0.9812211314648215,229.32,47.7839,10868.99,10957.803948,1392.3087813787595,0.9918949135774408,228.45,41.0382,9312.8,9375.17679,1079.6740266185461,0.9933466012004665,29301.35,4264.685121729299,29610.07684910661,0.9895735883874978,228.21333333333334,43.2629,0.5886305211498015,10.450062293558686,29.30135,2.556462916666667,4360.660046627789
2017-05-13 16:06:52,226.85,40.379,8991.98,9159.976149999999,1746.2699528334133,0.9816597611992691,229.32,48.3956,11008.44,11098.078992,1407.69530761161,0.9919230173019479,228.62,25.3418,5714.12,5793.6423159999995,956.6210907908311,0.9862742103045632,25714.539999999997,4110.586351235854,26041.01548639312,0.9874630278314718,228.26333333333332,38.0388,0.6191679200922883,33.379076101243996,25.714539999999996,2.29232875,4362.9523753777885
2017-05-13 16:11:52,226.94,40.8478,9091.35,9269.999732,1811.1461036537237,0.9807281836931125,229.45,41.9505,9556.33,9625.542225,1152.2239610240429,0.9928095245564206,228.53,36.7176,8332.82,8391.073128,987.0253730496003,0.9930577260963659,26980.5,3950.3954377273667,27268.1683353396,0.9894503975550576,228.30666666666664,39.83863333333333,0.5986100566489426,7.834187752424565,26.9805,2.195626666666666,4365.148002044455
2017-05-13 16:16:52,227.49,37.2837,8381.63,8481.668913000001,1298.8402876607424,0.9882052796417612,230,27.9662,6394.21,6432.226000000001,698.2906207131887,0.9940897599058242,229.09,32.1651,7297.74,7368.702759000001,1020.1819655797807,0.9903697080312639,22073.58,3017.312873953712,22278.848960297004,0.990786374975529,228.86,32.471666666666664,0.598619243205455,14.819175691628619,22.073580000000003,2.04392,4367.191922044455
2017-05-13 16:21:52,227.48,36.7833,8280.12,8367.465084,1205.854351718778,0.9895613446697236,229.93,34.1036,7802.12,7841.440748,784.2936376095403,0.9949855199747535,229.07,39.7431,9056.65,9103.951916999999,926.839406018084,0.9948042435382737,25138.89,2916.987395346402,25307.56025176488,0.9933351832382531,228.82666666666668,36.876666666666665,0.5885094977275488,7.773027207809817,25.13889,1.9671862500000001,4369.159108294455
2017-05-13 16:26:52,227.73,36.7102,8272.5,8360.013846,1206.4722356157695,0.9895318539404248,230.22,35.006,8021.65,8059.08132,775.8369673281576,0.9953553862389862,229.47,28.6608,6504.39,6576.7937759999995,973.2045519480105,0.9889910223026583,22798.54,2955.5137548919374,22989.31246659968,0.991701688909712,229.14,33.458999999999996,0.615344330976694,14.340536178606648,22.79854,1.9973929166666666,4371.156501211121
2017-05-13 16:31:52,228.11,36.6509,8265.72,8360.436799000001,1254.9009330116041,0.9886708312882252,230.59,36.1802,8301.48,8342.792318,829.2246202807916,0.9950481425852029,229.81,32.1354,7317.68,7385.036273999999,995.1483235657817,0.9908793577308299,23884.879999999997,3079.273876858177,24082.554271154484,0.9917918062623757,229.50333333333333,34.98883333333333,0.6071081030050326,8.15526858569163,23.88488,1.9451424999999998,4373.101643711121
2017-05-13 16:36:52,228.32,34.6212,7801.22,7904.712384,1274.9291687630996,0.9869075079556999,230.79,37.5692,8621.23,8670.595668,923.9169470468507,0.9943065424925543,230.02,36.4005,8283.55,8372.84301,1219.5488787276522,0.9893354013811849,24706,3418.3949945376025,24941.368453608953,0.9905631299242165,229.71,36.19696666666667,0.6051107918680139,4.3533113732366155,24.706,2.0246199999999996,4375.126263711121
2017-05-13 16:41:52,228.63,35.2637,7960.45,8062.339731,1277.7158273893122,0.9873622627674408,231.21,33.0265,7583,7636.057065,898.5980747455543,0.9930517720666091,230.49,31.865,7247.28,7344.56385,1191.4490120549947,0.9867543053628706,22790.73,3367.7629141898615,23038.211757406272,0.9892577705243675,230.11,33.38506666666667,0.6431706575116327,5.627166637378787,22.79073,1.9790304166666666,4377.105294127788
2017-05-13 16:46:52,228.71,36.8064,8321.12,8417.991743999999,1273.3997595618318,0.98849229757572,231.4,31.4005,7205.96,7266.0757,932.7360594136428,0.9917265244016106,230.7,25.6572,5828.56,5919.11604,1031.4179663866996,0.9847010872251798,21355.640000000003,3237.5537853621745,21599.655421388394,0.9887028095296946,230.26999999999998,31.28803333333333,0.677465583879782,17.996763405817557,21.355640000000005,1.8394320833333335,4378.944726211121
2017-05-13 16:51:52,228.94,36.8908,8351.09,8445.779752,1261.1468713806444,0.9887885127506933,231.6,31.1367,7153.65,7211.25972,909.7023836368047,0.9920111433734354,230.94,23.3899,5310.87,5401.663506,986.2192835025127,0.9831915657280115,20815.61,3157.0685385199617,21053.66242317504,0.9886930635444691,230.49333333333334,30.472466666666666,0.6739168161045909,23.24251181941293,20.81561,1.7571354166666666,4380.701861627787
2017-05-13 16:56:52,229.09,30.4629,6902.05,6978.745761,1031.7936781040416,0.9890100938439961,231.65,30.9476,7114.92,7169.01154,878.9993482666414,0.9924548119781657,231.09,23.5517,5355.36,5442.562353,970.3629407046117,0.9839777025334522,19372.33,2881.155967075295,19585.408582297016,0.9891205444399249,230.61,28.320733333333333,0.6591214604743983,16.83937092024453,19.37233,1.6744975000000002,4382.3763591277875
2017-05-13 17:01:52,229.02,35.9593,8132.96,8235.398886,1294.8963085629866,0.9875611506597276,231.68,26.5176,6110.08,6143.597568,640.8693089355422,0.994544309318927,231.06,22.7508,5165.78,5256.799848000001,973.9926249889336,0.9826853122371341,19408.82,2909.7582424874627,19625.722580891736,0.9889480461166348,230.58666666666667,28.409233333333333,0.6794263906557171,26.576101431811487,19.40882,1.6158812500000002,4383.992240377787
2017-05-13 17:06:52,229.4,36.2346,8208.36,8312.21724,1309.8784506026539,0.9875054709229424,232.09,26.4358,6103.37,6135.484822,626.9359170540267,0.9947657238292161,231.47,26.0203,5934.13,6022.918841,1030.3652305725304,0.9852581707733492,20245.86,2967.179598229211,20462.135810021096,0.9894304381502943,230.98666666666668,29.563566666666663,0.6869083352574491,22.56504909759424,20.24586,1.6522783333333333,4385.64451871112
2017-05-13 17:11:52,227.34,35.9416,8074.36,8170.963344000001,1252.7380250442138,0.9881772393372762,230.09,26.3094,6019.53,6053.529846,640.6888289277335,0.9943834676849794,229.5,24.3411,5492.38,5586.282450000001,1019.9576200891919,0.9831905295085821,19586.27,2913.3844740611394,19801.76208337532,0.9891175299214287,228.9766666666667,28.864033333333335,0.7147744311647553,24.520366176591164,19.58627,1.6596720833333336,4387.3041907944535
2017-05-13 17:16:52,226.96,28.6448,6343.62,6501.223808000001,1422.8128117591684,0.9757578245797255,229.65,28.4047,6492.68,6523.139354999999,629.6455053042166,0.9953305680988324,229.04,27.6746,6253.18,6338.590384,1037.0477056226819,0.9865253346839394,19089.48,3089.506022686067,19337.87201670891,0.9871551525165599,228.54999999999998,28.241366666666664,0.6956902209582039,2.006866995341335,19.08948,1.6114895833333334,4388.915680377787
2017-05-13 17:21:52,227.36,19.5566,4314.49,4446.388576,1074.9639104096989,0.9703357964007147,229.91,27.8906,6380.73,6412.327846,635.7932617502371,0.9950723283714024,229.29,30.6497,6966.32,7027.669712999999,926.567457132773,0.9912702623336846,17661.54,2637.3246292927092,17857.364765605085,0.9890339493998431,228.85333333333332,26.032299999999996,0.6525285481239707,24.87563526849336,17.661540000000002,1.5312925000000002,4390.446972877787
2017-05-13 17:26:52,227.15,24.3241,5397.25,5525.219315,1182.2609341211744,0.9768390524060129,229.95,19.4935,4448.62,4482.530325,550.3255492384535,0.9924350037721161,229.16,22.2757,5042.62,5104.699412,793.6873581411933,0.9878387722783314,14888.489999999998,2526.273841500821,15101.297758879906,0.9859079820636758,228.75333333333333,22.0311,0.700900533325558,11.518262819378052,14.888489999999997,1.35625125,4391.803224127787
2017-05-13 17:31:52,227.45,21.2394,4666.44,4830.90153,1249.7789080298744,0.965956348110453,230.2,24.0117,5472.82,5527.49334,775.5152296018163,0.9901088365671372,229.4,25.7363,5768.68,5903.90722,1256.3644057231668,0.9770953006270312,15907.939999999999,3281.6585433548576,16242.901152157945,0.9793779972542993,229.01666666666665,23.66246666666667,0.6840841277927354,10.240127121151092,15.907939999999998,1.283184583333333,4393.08640871112
2017-05-13 17:36:52,228.76,27.232,6014.3,6229.59232,1623.581221683404,0.9654403837456895,231.66,24.1586,5537.03,5596.581276,814.2608660458823,0.9893593475975457,230.84,27.5668,6200.72,6363.520112,1430.1956850125396,0.9744166578977256,17752.05,3868.0377727418263,18168.571639340764,0.9770746073159179,230.42,26.319133333333337,0.7204235743425036,8.20898357848664,17.75205,1.4024995833333334,4394.488908294454
2017-05-13 17:41:52,227.28,27.6441,6091.89,6282.951048000001,1537.6443345144237,0.9695905560077824,230.28,24.5054,5593.21,5643.103512000001,748.7450454238348,0.9911584978205871,229.51,27.8286,6252.34,6386.941986,1304.3283547211631,0.9789254409551482,17937.440000000002,3590.7177346594217,18293.304994002527,0.9805467085297492,229.0233333333333,26.65936666666667,0.7612033708355674,8.079586786882917,17.937440000000002,1.4870620833333335,4395.975970377787
2017-05-13 17:46:52,227.26,28.0205,6177.12,6367.938829999999,1547.201812376704,0.9700344436254581,230.37,24.5002,5593.61,5644.111074,753.3372309593109,0.9910524308721284,229.43,28.0523,6335.99,6436.039189,1130.4119436045355,0.9844548508699268,18106.72,3430.95098694055,18428.910272536148,0.9825171283721374,229.01999999999998,26.857666666666663,0.7684918347742516,8.777630223524,18.106720000000003,1.50184,4397.477810377787
2017-05-13 17:51:52,225.17,23.207,5098.66,5225.52019,1144.433248598467,0.9757229547705565,228.39,24.474,5549.57,5589.61686,667.8992863420835,0.9928354910536747,227.27,28.8581,6482.7,6558.580387,994.7750513262117,0.9884303641150141,17130.93,2807.107586266762,17359.395601972334,0.9868390808521942,226.9433333333333,25.51303333333333,0.781399174536953,13.111207213045379,17.13093,1.4682354166666667,4398.946045794454
2017-05-13 17:56:52,225.3,31.3346,6849.22,7059.68538,1710.9479992640738,0.9701877111129845,228.73,26.4676,5996.01,6053.934148,835.4536182341234,0.9904319824788421,227.43,31.1755,6984.48,7090.243965,1220.081395980989,0.9850831698426614,19829.71,3766.4830134791864,20184.24615820287,0.9824350062209884,227.15333333333334,29.659233333333333,0.8158952836556765,10.761010904979559,19.82971,1.5400266666666664,4400.486072461121
2017-05-13 18:01:52,227.02,29.0533,6422.25,6595.680166,1502.5650700271813,0.9737054918317578,230.44,28.0497,6407.38,6463.772868,851.9631592345694,0.9912755492571247,229.17,30.32,6842.53,6948.4344,1208.5213321259025,0.9847585234452239,19672.16,3563.0495613876533,19992.228521165536,0.9839903530100867,228.87666666666667,29.141000000000002,0.8112083654952397,4.045846058817468,19.672159999999998,1.6459112499999997,4402.1319837111205
2017-05-13 18:06:52,227.07,23.9868,5333.86,5446.682675999999,1102.8552368459423,0.9792859832835248,230.52,23.3121,5341.55,5373.905292,588.8137947480564,0.993979184551658,229.18,23.3603,5301.15,5353.713554,748.3698923549197,0.9901818516306821,15976.56,2440.038923948918,16161.814854278766,0.9885374968127592,228.92333333333332,23.553066666666666,0.8095869068246975,1.8415153299216491,15.97656,1.4853633333333334,4403.617347044454
2017-05-13 18:11:52,226.78,25.1262,5578.49,5698.119636,1161.4717844479824,0.9790054186921251,230.28,26.1909,5998,6031.240452,632.342778753076,0.9944886209952088,228.96,20.9773,4747.15,4802.962608,730.0799212046342,0.9883795455939972,16323.64,2523.8944844056923,16517.604736099405,0.9882570905892006,228.67333333333332,24.098133333333333,0.827964199294474,12.950518989022664,16.32364,1.3458416666666664,4404.96318871112
2017-05-13 18:16:52,226.35,19.5038,4309.75,4414.68513,956.8175032591716,0.9762304384321969,229.82,23.288,5320.25,5352.04816,582.5456586907072,0.9940586932237171,228.46,20.3752,4601.74,4654.918192,701.6069744611654,0.9885759126569844,14231.74,2240.970136411044,14407.094453077141,0.987828603911201,228.21,21.055666666666664,0.8150387800709933,10.602054870422863,14.23174,1.2731408333333332,4406.236329544453
2017-05-13 18:21:52,226.42,25.0626,5556.61,5674.673892,1151.5246799119986,0.9791945943948527,230.27,18.7757,4291.94,4323.480439,521.2812511645113,0.9927048498437765,228.72,20.2663,4575.92,4635.308136000001,739.6199492089162,0.9871878774274435,14424.47,2412.425880285426,14624.812252086209,0.9863012086149939,228.47,21.3682,0.897273164966959,17.28924289364569,14.42447,1.1940087499999998,4407.430338294453
2017-05-13 18:26:52,226.22,23.7339,5249.07,5369.082858,1128.8555581514615,0.9776474192754951,230.06,18.4594,4214.67,4246.769564,521.1607437410754,0.9924414161125885,228.61,20.2697,4574.99,4633.856117,736.2669440891135,0.987296516008764,14038.73,2386.2832459816505,14240.094372684218,0.985859337205624,228.29666666666665,20.820999999999998,0.909635123888502,13.990202199702228,14.03873,1.1859666666666664,4408.61630496112
2017-05-13 18:31:52,226.14,17.2124,3782.13,3892.4121359999995,919.9809234870451,0.971667405159894,230.07,21.4685,4907.16,4939.2577949999995,562.1817320655836,0.9935014942867545,228.6,20.377,4604.1,4658.182199999999,707.7602690154557,0.9883898487268277,13293.390000000001,2189.9229245680845,13472.563976751006,0.9867008256883992,228.26999999999998,19.685966666666662,0.9331055329215384,12.565126765428488,13.29339,1.1388383333333334,4409.755143294453
2017-05-13 18:36:52,226.05,25.2487,5536.48,5707.468635,1386.5739897707474,0.9700412484176533,230.07,27.4539,6286.62,6316.318773,611.7939340596859,0.9952980883221171,228.48,24.1005,5415.43,5506.482239999999,997.2284465133389,0.9834645357904579,17238.53,2995.596370343772,17496.871553935485,0.9852349859722563,228.20000000000002,25.601033333333334,0.9421560035056991,7.237468279275188,17.238529999999997,1.2721633333333333,4411.027306627786
2017-05-13 18:41:52,226.34,23.9839,5288,5428.515926,1227.1271974965098,0.9741152226657389,230.3,19.7181,4506.2,4541.0784300000005,561.7427057036617,0.9923193508904006,228.71,26.1747,5922.66,5986.415637000001,871.361407980715,0.9893499481382567,15716.86,2660.231311180886,15940.405229748307,0.9859761890286752,228.45000000000002,23.292233333333332,0.9236156708251317,15.344742954375345,15.71686,1.37314125,4412.400447877786
2017-05-13 18:46:52,227.04,17.4527,3859.01,3962.4610079999998,899.5215727376262,0.9738922331876232,231,18.6189,4268.26,4300.9659,529.3998917291265,0.9923956848855742,229.34,29.1685,6654.77,6689.503790000001,680.8062892808541,0.994807718017602,14782.04,2109.7277537476066,14931.833703752964,0.989968164210447,229.12666666666667,21.746700000000004,0.9107044138613314,34.12839649234135,14.78204,1.2707875,4413.671235377786
2017-05-13 18:51:52,228.11,23.1586,5154.61,5282.708246,1156.2880956995107,0.975751406279725,232.18,20.012,4609.96,4646.38616,580.6661228619638,0.9921603244444925,230.48,20.7236,4708.21,4776.375328,804.0645930689316,0.9857286491703443,14472.779999999999,2541.018811630406,14694.153174969275,0.9849346081850859,230.25666666666666,21.298066666666667,0.932292948448824,8.735691189497635,14.472779999999998,1.2189508333333332,4414.890186211119
2017-05-13 18:56:52,227.37,20.0743,4449.02,4564.293591000001,1019.3120348763056,0.9747444837406385,231.52,18.8102,4320.68,4354.9375039999995,545.1651138377642,0.992133640501492,229.87,21.2096,4810.68,4875.450752,792.0719492428444,0.9867149202617975,13580.380000000001,2356.549097956914,13783.324874480815,0.9852760581115985,229.58666666666667,20.031366666666667,0.9655032231836933,6.0962723462037145,13.580380000000002,1.1688816666666666,4416.059067877785
2017-05-13 19:01:52,226.25,21.9258,4845.05,4960.71225,1064.9678515335843,0.976684346083569,230.71,19.101,4375.64,4406.7917099999995,523.0561783639639,0.9929309774434519,228.65,22.0009,4973.65,5030.505785,754.1844140649367,0.9886977994996977,14194.34,2342.208443962485,14386.286123616796,0.9866577015104897,228.53666666666666,21.00923333333333,1.0005688365105505,9.082831834256995,14.19434,1.15728,4417.216347877786
2017-05-13 19:06:52,226.25,21.612,4777.87,4889.714999999999,1039.8418362063503,0.9771264787416036,230.91,20.0345,4598.06,4626.166395,509.1755597309185,0.9939244738299129,228.46,22.7954,5151.79,5207.837084000001,761.9887724800367,0.9892379344637731,14527.720000000001,2311.006168417305,14710.384016362825,0.9875826480015993,228.54,21.480633333333333,1.0370175899186158,6.732265808425879,14.52772,1.1967525,4418.413100377786
2017-05-13 19:11:52,227.65,22.5552,5013.94,5134.69128,1107.0050665232045,0.9764832443830975,232.77,20.0941,4645.73,4677.303657,542.5516260095242,0.9932496029089862,229.77,24.0153,5453.27,5517.995481,842.6864395707436,0.9882701098210632,15112.939999999999,2492.2431321034724,15317.056873731222,0.9866738841923813,230.06333333333336,22.22153333333333,1.1764876338399495,9.573746786150352,15.112939999999998,1.2350275,4419.648127877786
2017-05-13 19:16:52,227.2,26.5978,5888.4,6043.020159999999,1358.2481710521167,0.9744134297245172,232.56,21.3431,4919.03,4963.5513359999995,663.3141972002278,0.9910303464221086,229.51,26.7162,6035.8,6131.635062,1079.8457730378648,0.9843703904373036,16843.23,3101.4081412902096,17126.386930457957,0.9834666277477134,229.75666666666666,24.8857,1.2201314434111488,14.235484635754672,16.84323,1.3315070833333331,4420.979634961119
2017-05-13 19:21:52,226.95,20.2769,4472.16,4601.842455,1084.7759745866545,0.9718194492166725,232.32,20.6282,4752.05,4792.343424,620.1421539099247,0.9915921250972519,229.27,26.7188,6041.94,6125.819276000001,1010.2587978400298,0.9863072558590444,15266.149999999998,2715.176926336609,15505.725444615955,0.9845492269631831,229.51333333333332,22.541300000000003,1.2228773927440695,18.532648959909135,15.266149999999998,1.337890833333333,4422.317525794452
2017-05-13 19:26:52,226.61,24.843,5513.45,5629.67223,1138.0151645444682,0.9793554179973991,232.07,19.3856,4467.5,4498.816192,529.8970460394944,0.9930390150067282,229,24.4399,5536.99,5596.7371,815.6027871558656,0.9893246548957962,15517.94,2483.5149977398282,15715.416271534097,0.987434232213639,229.2266666666667,22.889499999999998,1.2404025127966372,15.307892265012335,15.517940000000001,1.2826704166666665,4423.600196211119
2017-05-13 19:31:52,226.49,24.4097,5413.3,5528.552953,1122.9785679722586,0.9791531429689102,232.06,19.5611,4508.27,4539.348866,530.2732638512744,0.9931534528591133,228.98,22.1945,5023.7,5082.0966100000005,768.2084765045865,0.9885093467359329,14945.27,2421.4603083281195,15140.163981863227,0.9871273533036568,229.17666666666665,22.0551,1.2581269180981287,11.30804213084502,14.94527,1.2693004166666666,4424.869496627785
2017-05-13 19:36:52,226.01,20.0663,4434.56,4535.184463,950.039851709702,0.9778124872712594,231.66,19.5762,4504.06,4535.022492,529.0297906034092,0.9931725824834123,228.72,20.3413,4592.91,4652.462136,742.0118993747237,0.9871998665955397,13531.53,2221.081541687835,13712.603959705335,0.9867950711449538,228.79666666666665,19.994600000000002,1.2514751089031064,2.092564992547997,13.53153,1.1865333333333334,4426.056029961119
2017-05-13 19:41:52,226.07,23.1981,5130.01,5244.394467,1089.3441721513973,0.9781891946306182,231.82,19.5331,4497.8,4528.1632420000005,523.5050202242152,0.9932945787558247,228.95,20.1066,4542.41,4603.40607,746.899482670091,0.9867497958962373,14170.220000000001,2359.7486750457033,14365.359329225983,0.9864159799449655,228.94666666666663,20.945933333333333,1.2564789470618938,10.7522860443873,14.17022,1.1542395833333332,4427.210269544452
2017-05-13 19:46:52,225.88,21.1739,4671.56,4782.760532,1025.3416371419432,0.976749717813386,231.68,19.5232,4492.44,4523.134976,526.0540442906287,0.9932137828822554,228.77,20.1194,4543.3,4602.715138,737.1646705956249,0.9870912849875353,13707.3,2288.560352028197,13897.034999411759,0.9863470877478692,228.77666666666667,20.272166666666667,1.2690688152929361,4.448134963373422,13.7073,1.1615633333333333,4428.371832877785
2017-05-13 19:51:52,225.92,18.3529,4038.58,4146.287168,938.91898645275,0.9740232252046466,231.65,19.5127,4489.52,4520.1169549999995,525.0404331843993,0.9932309373176387,228.7,20.0633,4530.23,4588.47671,728.7898636180583,0.9873058721485806,13058.33,2192.7492832552075,13241.152963700564,0.9861928214105103,228.75666666666666,19.309633333333334,1.2648083115974813,4.954694461659028,13.05833,1.1152345833333333,4429.487067461118
2017-05-13 19:56:52,225.87,22.3077,4921.41,5038.640199,1080.5640503361028,0.9767337626085573,231.67,19.3913,4461.58,4492.382471,525.1706097527401,0.9931433996996379,228.76,20.6995,4673.54,4735.21762,761.7806621058774,0.9869747021257282,14056.529999999999,2367.5153221947203,14254.513826915554,0.9861107976519186,228.76666666666665,20.7995,1.2691242896692423,7.25113584461166,14.056529999999999,1.1297858333333333,4430.616853294452
2017-05-13 20:01:52,225.87,19.3107,4225.74,4361.707809,1080.563030781448,0.9688269331752478,231.54,22.0101,5052.8,5096.218554,663.8190341756155,0.9914802409786918,228.69,26.0818,5871.91,5964.646842,1047.7045870285103,0.9844522493189379,15150.45,2792.0866519855736,15405.579608528074,0.9834391425047817,228.69999999999996,22.467533333333336,1.2418014866637657,16.08661980398382,15.150450000000001,1.2169575,4431.833810794452
2017-05-13 20:06:52,225.98,23.3312,5133.93,5272.3845759999995,1200.334066975811,0.973739666747709,231.62,20.4036,4691.79,4725.881832,566.626584204866,0.9927861437903173,228.59,28.2308,6399.47,6453.278572,831.6177288480319,0.9916618240790861,16225.190000000002,2598.578380028709,16431.962759611302,0.9874164296355677,228.73000000000002,23.988533333333333,1.2634984479517275,17.684560401080514,16.22519,1.3073183333333334,4433.1411291277855
2017-05-13 20:11:52,226.1,17.0435,3746.12,3853.53535,903.5040892545112,0.9721255054790142,231.69,19.6948,4533.07,4563.088212000001,522.5422524479388,0.9934215139823379,228.65,24.4688,5547.93,5594.791120000001,722.6066644661258,0.9916241520023003,13827.119999999999,2148.6530061685758,13993.06818518788,0.9881406863032696,228.8133333333333,20.40236666666667,1.257211118233215,19.931184454091103,13.827119999999999,1.2521795833333333,4434.393308711119
2017-05-13 20:16:52,226.04,23.8437,5271.19,5389.629948,1123.6845466048223,0.9780244749374767,231.66,19.4666,4478.7,4509.632556,527.2874928680669,0.9931407812907408,228.56,20.2598,4571.17,4630.579887999999,739.3746886728582,0.987170097603983,14321.06,2390.3467281457474,14519.177559502366,0.9863547670871546,228.75333333333333,21.190033333333332,1.2706554367149476,12.52318306876975,14.32106,1.1728408333333333,4435.566149544452
2017-05-13 20:21:52,225.95,19.1503,4219.27,4327.010285,959.5721304809672,0.975100524865057,231.5,19.5195,4488,4518.76425,526.3899192405404,0.9931918886894796,228.43,21.7562,4915.78,4969.768766,730.5536113860268,0.9891365637835391,13623.05,2216.5156611075345,13802.189426987117,0.9870209412836451,228.62666666666667,20.142,1.2567796115938656,8.014099890775496,13.62305,1.1643379166666668,4436.730487461118
2017-05-13 20:26:52,225.99,24.0057,5304.87,5425.048143,1135.5622558749249,0.9778475434996706,231.46,19.4438,4469.58,4500.461948,526.3196452688775,0.9931380493032,228.44,22.3027,5040.53,5094.828788000001,741.8474898074144,0.989342372381994,14814.98,2403.7293909512164,15008.71571405504,0.9870917860164667,228.63000000000002,21.9174,1.2378078117482325,11.286010201940016,14.81498,1.1849179166666666,4437.915405377785
2017-05-13 20:31:52,226.2,19.1732,4231.23,4336.9778400000005,951.8768154289058,0.9756171592520747,231.64,19.4768,4480.4,4511.605952,529.7207812818284,0.9930831831653723,228.56,23.0549,5218.38,5269.427944,731.6973640844046,0.9903124315309928,13930.009999999998,2213.2949607951386,14104.745768129998,0.987611562022988,228.79999999999998,20.568300000000004,1.2412587412587428,12.089477496924857,13.930009999999998,1.1977079166666664,4439.113113294451
