DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-13 20:36:52,226.6,24.0656,5336.16,5453.2649599999995,1124.053014036171,0.9785257160877069,232.06,19.1284,4405.88,4438.936504,540.7205490304075,0.9925530577042018,229.01,23.7282,5380.48,5433.995082,760.7480008519218,0.9901517978591353,15122.52,2425.5215639185003,15315.801187252127,0.9873802757760396,229.22333333333333,22.3074,1.2375121788066978,14.250876390794096,15.12252,1.2105220833333332,4440.323635377785
2017-05-13 20:41:52,226.93,25.4861,5630.71,5783.560673,1320.862958134648,0.9735715277072188,232.54,20.9004,4814.01,4860.179016,668.3171309092168,0.9905005523771844,229.44,26.372,5959.65,6050.79168,1046.256102614094,0.9849372305608776,16404.370000000003,3035.4361916579587,16682.842322893513,0.9833078610045143,229.63666666666668,24.25283333333333,1.2643160935390576,13.822852312788184,16.404370000000004,1.3136204166666667,4441.637255794451
2017-05-13 20:46:52,226.88,20.8907,4615.24,4739.682016,1078.955678048836,0.9737446487802527,232.33,20.9705,4828.22,4872.076265000001,652.2413384448666,0.9909984444793989,229.3,25.9081,5851.71,5940.727330000001,1024.563948862605,0.9850157522715319,15295.169999999998,2755.7609653563077,15541.442784602768,0.9841538016762023,229.50333333333333,22.589766666666666,1.231645146766212,14.689542314883,15.295169999999999,1.3208141666666666,4442.958069961118
2017-05-13 20:51:52,226.67,24.5328,5441.21,5560.849776,1147.2941938052556,0.9784853429207255,232.21,19.6449,4528.95,4561.742229,545.9890670534465,0.992811468216785,229.21,22.7388,5144.9,5211.9603480000005,833.3874603833974,0.987133373333177,15115.06,2526.6707212420997,15324.787233015082,0.9863145093092546,229.36333333333334,22.3055,1.2411167143832917,11.927999820672026,15.11506,1.2670929166666665,4444.225162877785
2017-05-13 20:56:52,226.81,17.4736,3855.01,3963.1872160000003,919.6471111061198,0.9727044900722146,232.24,19.9928,4610.96,4643.127872,545.6045400683978,0.9930719392429431,229.27,21.5042,4863.78,4930.267934,806.9609734235214,0.9865143365654657,13329.75,2272.212624598039,13522.025930824224,0.9857805382264562,229.44000000000003,19.65686666666667,1.2203626220362547,11.106890552241293,13.32975,1.1852004166666665,4445.410363294452
2017-05-13 21:01:52,226.94,22.2108,4915.41,5040.518951999999,1116.0536892870227,0.9751793509375938,232.54,19.8464,4581.71,4615.081856,553.9982071093755,0.9927689568589962,229.63,20.372,4612.08,4678.02236,782.6948794134082,0.9859037954662534,14109.199999999999,2452.7467758098064,14320.806240789845,0.9852238598000768,229.70333333333335,20.80973333333333,1.234926209168338,6.732746855638077,14.1092,1.1432895833333332,4446.553652877785
2017-05-13 21:06:52,227.03,16.9571,3736.01,3849.770413,928.9572179116698,0.9704500786291435,232.43,19.6997,4545.28,4578.801271,553.0377933841608,0.9926790290698335,229.54,20.0834,4547.99,4609.943636,753.2378688016852,0.9865608690925869,12829.28,2235.2328800975156,13022.545501808356,0.9851591609504058,229.66666666666666,18.9134,1.2031930333817198,10.343460192244647,12.82928,1.1224366666666665,4447.676089544451
2017-05-13 21:11:52,226.95,22.4723,4973.21,5100.088485,1130.524148671578,0.975122297314416,232.46,19.3818,4470.91,4505.493227999999,557.1651455841953,0.9923242081943265,229.51,20.0256,4530.24,4596.075456,775.1355621087232,0.98567572342311,13974.359999999999,2462.8248563644966,14189.723171462041,0.9848225952783085,229.64,20.626566666666665,1.2280090576554703,8.948330389449215,13.974359999999999,1.1168183333333332,4448.792907877784
2017-05-13 21:16:52,226.93,16.916,3731.95,3838.7478800000004,899.185455678915,0.9721789804023283,232.33,20.4066,4703.49,4741.065378,595.7203524895622,0.9920744864278055,229.45,21.3747,4844.79,4904.424915,762.491706691131,0.9878405896647314,13280.23,2257.3975148596082,13470.722044233351,0.9858588096756923,229.57000000000002,19.565766666666665,1.2022476804460474,13.542871648270014,13.28023,1.1356079166666664,4449.9285157944505
2017-05-13 21:21:52,227.28,20.1179,4399.53,4572.396312,1245.3689465741468,0.9621934976313575,232.71,21.1823,4888.04,4929.333033000001,636.7017422820416,0.9916229979342925,229.82,25.0377,5693.08,5754.164214,836.2092532842728,0.9893843464092698,14980.65,2718.279942140461,15225.272420102805,0.9839331334538346,229.93666666666664,22.112633333333335,1.20612922398923,13.228034049917161,14.980649999999999,1.1775366666666665,4451.1060524611175
2017-05-13 21:26:52,227.36,17.9168,3864.87,4073.563648,1287.1288503514586,0.9487687769154013,232.76,22.42,5166.52,5218.4792,734.5721546809632,0.9900432294527495,229.82,31.0568,7063.26,7137.473776,1026.5914842271466,0.9896022348622077,16094.65,3048.2924892595684,16380.776713043137,0.9825327749681546,229.98000000000002,23.797866666666664,1.2088007652839259,30.502454001479133,16.094649999999998,1.2948041666666665,4452.400856627784
2017-05-13 21:31:52,227.65,20.8525,4579.74,4747.071625,1249.2680037846708,0.9647505581928101,233.05,19.7593,4568.75,4604.904865,575.9099349730586,0.9921486184709702,230.18,21.9188,4984.23,5045.269384,782.4285681311408,0.9879016600791279,14132.72,2607.60650688887,14371.269473959812,0.9834009462843867,230.29333333333338,20.843533333333337,1.1970240852246259,5.201773211835503,14.132719999999999,1.25947375,4453.660330377785
2017-05-13 21:36:52,227.87,16.5286,3646.83,3766.3720820000003,941.3764449830991,0.9682606817920864,233,19.7699,4569.84,4606.3867,579.1034487351002,0.9920660807743301,230.15,20.6226,4681.35,4746.291389999999,782.4603097206433,0.9863174456299029,12898.02,2302.9402034388427,13102.001889063173,0.9844312425848873,230.34,18.9737,1.154814621863331,12.886785392411602,12.89802,1.1262808333333332,4454.786611211118
2017-05-13 21:41:52,228.28,18.2071,4033.45,4156.316788,1003.1203017139269,0.9704385410768646,233.46,19.7053,4563.31,4600.399338,582.9887760247477,0.9919378003353674,230.62,21.7072,4939.89,5006.114464,811.5841389344705,0.9867712845009371,13536.650000000001,2397.693216673145,13747.357054495254,0.9846729044964789,230.78666666666666,19.8732,1.1583569241435148,9.228508745446126,13.536650000000002,1.1014445833333333,4455.888055794451
2017-05-13 21:46:52,228.83,13.4848,2950.57,3085.726784,903.242193763656,0.9561993677791534,233.91,19.7514,4583.03,4620.049974,583.6932253824779,0.9919871052892641,231.08,22.2517,5077.76,5141.922836,809.7677653366285,0.9875216260440981,12611.36,2296.7031844827625,12818.784909936405,0.9838186761542727,231.27333333333334,18.495966666666664,1.1400651465798,27.093294213693426,12.611360000000001,1.0895004166666666,4456.977556211118
2017-05-13 21:51:52,229,14.796,3252.5,3388.2839999999997,949.5852856147242,0.9599254371829518,234.2,16.2309,3755.93,3801.2767799999992,585.4015658222684,0.988070645042585,231.35,18.7453,4263.98,4336.725155,790.9864914205416,0.9832257861865815,11272.41,2325.973342857534,11509.881806508,0.9793680065095258,231.51666666666665,16.590733333333333,1.1590238283780883,12.986566798333213,11.27241,0.9951570833333334,4457.972713294452
2017-05-13 21:56:52,229.09,11.2037,2437.86,2566.655633,802.8447912334171,0.949819667529976,234.47,9.9925,2281.13,2342.941475,534.6219957831656,0.9736180029849018,231.41,12.1662,2768.41,2815.380342,512.1255139319245,0.983316519867922,7487.4,1849.5923009485073,7712.467208340531,0.9708177419416272,231.65666666666667,11.120799999999997,1.214440911118465,10.14585281634413,7.4874,0.7816587499999998,4458.754372044452
2017-05-13 22:01:52,227.04,16.3387,3595.17,3709.538448,914.0175973635553,0.9691690894694294,232.61,2.7512,540.23,639.956632,343.06856157448095,0.8441665778377307,229.59,4.6831,1096.29,1096.29,0,1,5231.69,1257.0861589380363,5380.599024931479,0.9723248240128104,229.74666666666667,7.924333333333333,1.2463002727642087,106.18390611197577,5.2316899999999995,0.5299620833333333,4459.284334127785
2017-05-13 22:06:52,226.99,12.7875,2787.53,2902.634625,809.2986255696286,0.9603447764287592,232.5,3.163,637.05,735.3974999999999,367.39186232992415,0.8662662029718622,229.56,4.8235,1120.72,1120.72,0,1,4545.3,1176.6904878995529,4695.141381717199,0.968085863761062,229.6833333333333,6.924666666666667,1.2263261011537734,84.66592856455183,4.5453,0.4073745833333333,4459.691708711118
2017-05-13 22:11:52,227.24,18.0226,3875.46,4095.455624,1324.2230010663732,0.9462829916381484,232.79,5.7763,1226.87,1344.664877,550.375902940368,0.9123983387869808,229.85,7.073,1478.72,1625.7290500000001,675.5605861903895,0.9095734618262495,6581.05,2550.1594901971307,7057.87025439987,0.9324413403458898,229.96,10.290633333333334,1.230648808488426,75.13596506855748,6.58105,0.46359791666666667,4460.155306627785
2017-05-13 22:16:52,227.59,11.5838,2491.91,2636.357042,860.6758999780293,0.9452096056418748,233.23,2.9012,581.6,676.6468759999999,345.8213914733431,0.8595325281602277,230.38,1.2719,317.25,317.25,0,1,3390.7599999999998,1206.4972914513723,3599.012238362006,0.9421362794651716,230.4,5.2523,1.228298611111104,120.54718885059879,3.3907599999999998,0.4154920833333333,4460.570798711118
2017-05-13 22:21:52,227.4,16.3198,3560.64,3711.1225200000003,1046.075116256549,0.9594509426220721,233.12,2.8563,569.99,665.8606560000001,344.2118724110928,0.8560199418059624,230.19,0,184.4,184.4,0,1,4315.03,1390.286988667642,4533.473481973678,0.9518154274327911,230.23666666666668,6.392033333333334,1.252334554299196,155.3146885967428,4.31503,0.3210745833333333,4460.891873294451
2017-05-13 22:26:52,227.31,11.7362,2535.28,2667.755622,830.2261019220045,0.9503419200366322,232.9,2.8478,567.28,663.25262,343.6530802086086,0.8553000514343991,230.07,0,193.01,193.01,0,1,3295.5700000000006,1173.8791821306131,3498.395912291752,0.9420231679384501,230.09333333333333,4.8613333333333335,1.2197948658515407,141.4193636862315,3.2955700000000006,0.3171083333333333,4461.208981627785
2017-05-13 22:31:52,226.04,14.7706,3205.05,3338.746424,935.3513678146765,0.9599561011764937,231.82,2.5587,483.74,593.157834,343.26641029318836,0.8155333576863794,228.88,0,124.16,124.16,0,1,3812.95,1278.6177781078648,4021.622946646477,0.9481122548247632,228.91333333333333,5.776433333333333,1.2697673064041703,155.70450047030175,3.81295,0.29618833333333333,4461.505169961119
2017-05-13 22:36:52,225.94,12.9053,2777.65,2915.8234820000002,886.9538069609968,0.9526125354113599,231.6,2.5645,484.57,593.9381999999999,343.4450473063194,0.8158592931049056,228.75,0.2702,129.81,129.81,0,1,3392.03,1230.3988542673162,3608.2889104785286,0.9400660767904396,228.76333333333332,5.246666666666666,1.24000058284399,145.97141041931388,3.39203,0.30020749999999996,4461.805377461119
2017-05-13 22:41:52,226.09,12.5343,2697.79,2833.879887,867.64297371853,0.9519775387713882,231.72,2.9831,600.36,691.243932,342.6164676818973,0.8685211865266689,228.98,2.5729,631.9,631.9,0,1,3930.05,1210.2594414004272,4112.179582411118,0.9557097206575963,228.92999999999998,6.0301,1.240553881099015,107.86222450705627,3.93005,0.3050866666666666,4462.110464127785
2017-05-13 22:46:52,226.9,15.4185,3349.48,3498.4576500000003,1010.0443843928462,0.9574161916752085,232.53,3.1044,637.36,721.866132,338.9143592836417,0.8829337902778905,229.71,6.3364,1449.57,1455.5344440000001,131.63332697455272,0.9959022309471365,5436.41,1480.5920706510406,5634.4215823609375,0.9648568039386988,229.71333333333334,8.286433333333333,1.2261659459616316,86.06919744321038,5.4364099999999995,0.39026916666666667,4462.5007332944515
2017-05-13 22:51:52,227.49,13.145,2803.83,2990.35605,1039.5992674447218,0.9376241334205002,232.99,5.2966,1129.6,1234.054834,496.885473040587,0.9153564078984839,230.05,10.0105,2220.58,2302.9155250000003,610.2822124935539,0.9642472665166473,6154.01,2146.7669529788627,6517.702619060044,0.9441992615624286,230.17666666666665,9.484033333333334,1.2222495764123331,44.15245271878,6.15401,0.48293416666666666,4462.983667461118
2017-05-13 22:56:52,227.47,16.2822,3528.34,3703.7120339999997,1126.1881171440298,0.9526496573194438,233,3.9784,825.07,926.9672,422.5253660738489,0.8900746434178037,230.16,1.3284,316.77,316.77,0,1,4670.18,1548.7134832178785,4920.273842531618,0.9491707472926064,230.21,7.196333333333333,1.211936927153465,126.25689008291263,4.67018,0.4510079166666666,4463.4346753777845
2017-05-13 23:01:52,227.89,12.1951,2647.22,2779.141339,846.0808789582194,0.9525316193355361,233.26,2.8768,574.92,671.0423679999999,346.07058998280587,0.856756633286082,230.52,1.4943,395.52,395.52,0,1,3617.66,1192.1514689410253,3809.0273037218103,0.9497595347938764,230.55666666666664,5.5220666666666665,1.1725244697615977,120.84304185630985,3.61766,0.34532666666666667,4463.780002044451
2017-05-13 23:06:52,227.89,13.1613,2866.34,2999.328657,883.2142419036412,0.9556605253346866,233.35,2.5956,492.79,605.68326,352.1508587867245,0.8136100707158391,230.54,2.2037,560.38,560.38,0,1,3919.51,1235.3651006903656,4109.58459848483,0.953748464369146,230.59333333333333,5.986866666666668,1.1954667668912056,119.83619700900859,3.9195100000000003,0.31404875,4464.0940507944515
2017-05-13 23:11:52,228.09,8.5557,1830.56,1951.469613,676.2275777150546,0.9380417649372847,233.48,2.5056,472.84,585.007488,344.46494076476074,0.8082631585050755,230.64,2.8387,703.38,703.38,0,1,3006.78,1020.6925184798154,3175.301432255002,0.9469274222147398,230.73666666666668,4.633333333333333,1.1889455512055491,84.65539568345325,3.00678,0.28859541666666666,4464.382646211118
2017-05-13 23:16:52,227.98,6.6277,1396.42,1510.9830459999998,577.1316564696806,0.9241797938744047,233.34,2.6812,523.94,625.631208,341.90829885151845,0.8374582234714865,230.49,3.6398,884.17,884.17,0,1,2804.53,919.039955321199,2951.2748025856204,0.950277486035168,230.60333333333332,4.316233333333333,1.1867420245443165,53.55286631090381,2.80453,0.24213791666666667,4464.624784127785
2017-05-13 23:21:52,228.33,6.628,1396.83,1513.3712400000002,582.3731288093043,0.9229922989682292,233.71,2.7805,553.84,649.830655,339.91342217942645,0.8522835845594265,230.76,4.2832,1025.62,1025.62,0,1,2976.29,922.2865509887307,3115.9131320103725,0.9551903002121602,230.9333333333333,4.5639,1.2023672055427395,45.22667017244023,2.97629,0.24086749999999996,4464.865651627784
2017-05-13 23:26:52,228.67,7.1683,1519.89,1639.175161,613.8644771766609,0.9272285452841853,233.95,2.7892,556.18,652.53334,341.26758916069895,0.8523395908015979,231.08,4.2574,1018.73,1018.73,0,1,3094.8,955.1320663373599,3238.836875198545,0.9555282094317532,231.23333333333335,4.7383,1.1748594493296698,51.28421585800817,3.0948,0.2529620833333333,4465.118613711117
2017-05-13 23:31:52,228.91,7.0893,1494.1,1622.811663,633.3899932654649,0.9206860130878909,234.23,2.7711,552.04,649.074753,341.39401485967954,0.8505029620216948,231.24,3.2926,813.57,813.57,0,1,2859.71,974.7840081251445,3021.282036916865,0.9465220277542362,231.46,4.384333333333333,1.1967510584982208,61.696190983045696,2.85971,0.24810458333333332,4465.366718294451
2017-05-13 23:36:52,229,9.7708,2019.37,2237.5132,963.6441891456826,0.9025064075599644,234.31,5.7372,1222.42,1344.283332,559.2736542096561,0.9093469887641217,231.41,4.8443,1006.18,1121.0194629999999,494.2534208529144,0.8975580114437318,4247.97,2017.1712642082532,4702.576849988474,0.9033281401898645,231.57333333333335,6.7841,1.181771073238132,44.02499963149128,4.2479700000000005,0.2961533333333333,4465.662871627785
2017-05-13 23:41:52,229.55,7.2417,1513.24,1662.332235,688.0793282173904,0.9103114095600751,234.8,3.2874,678,771.88152,368.9404842484902,0.8783731472156504,231.99,1.2185,274.74,282.679815,66.52676309902823,0.9719123383464786,2465.9799999999996,1123.5465755649086,2709.8734782021893,0.9099982046527146,232.11333333333334,3.9158666666666666,1.1574805411149727,84.93224147911063,2.4659799999999996,0.27974791666666665,4465.942619544451
2017-05-13 23:46:52,229.93,6.7466,1413.83,1551.245738,638.3165913268782,0.9114158803896741,235.13,2.7639,553.12,649.875807,341.1697966173167,0.8511164657034233,232.35,0.4438,212.31,212.31,0,1,2179.2599999999998,979.4863879441949,2389.260917473846,0.9121063271332128,232.47,3.3181,1.1442336645588664,103.32720532835057,2.1792599999999998,0.19355166666666662,4466.1361712111175
2017-05-13 23:51:52,230.52,6.7029,1404.66,1545.152508,643.7597046869968,0.909075313101715,235.62,2.7294,542.74,643.101228,344.9818572839852,0.843941787652752,232.88,0,210.82,210.82,0,1,2158.2200000000003,988.741561970982,2373.925745420193,0.9091354285885584,233.00666666666666,3.1441,1.1215701982775932,113.18978403994784,2.1582200000000005,0.1807283333333333,4466.316899544451
2017-05-13 23:56:52,229.53,6.7034,1406.58,1538.631402,623.6339429669345,0.9141760646322751,234.67,2.8003,561.83,657.146401,340.8642595627367,0.8549540850334811,232.01,1.0857,266.11,266.11,0,1,2234.52,964.4982025296712,2433.790544209375,0.9181233797281808,232.07000000000002,3.5298000000000003,1.1203516180462643,89.90877670122953,2.23452,0.1830308333333333,4466.499930377785
2017-05-14 00:01:52,228.37,6.5761,1383.34,1501.783957,584.5729192346995,0.9211311610781842,233.39,2.7714,552.01,646.8170459999999,337.13091062103155,0.8534252512572158,230.76,3.2679,735.05,754.100604,168.43164326564292,0.9747373176749239,2670.3999999999996,1090.135473121374,2884.342474422474,0.9258262580398634,230.84,4.205133333333333,1.1046612372205782,56.3826751430791,2.6703999999999994,0.20437166666666665,4466.704302044452
2017-05-14 00:06:52,228.94,6.6251,1396.59,1516.750394,591.6655555287589,0.9207777400452087,233.95,2.7426,544.51,641.63127,339.41058696188725,0.8486338267148358,231.33,6.4204,1497.61,1497.61,0,1,3438.71,931.0761424906461,3562.5312977172935,0.9652434498479684,231.40666666666667,5.2627,1.0990752211114585,47.88606608774963,3.43871,0.25454625,4466.958848294452
2017-05-14 00:11:52,229.33,6.702,1420.11,1536.96966,587.8463435801195,0.9239674906790287,234.31,2.7316,542.62,640.041196,339.4352194117611,0.8477891788702926,231.61,7.3929,1716.46,1716.46,0,1,3679.19,927.2815629918807,3794.244345474427,0.9696766114676674,231.75,5.608833333333333,1.104638619201727,51.29824978456602,3.67919,0.2965791666666666,4467.255427461118
2017-05-14 00:16:52,229.79,6.6155,1398.91,1520.175745,594.9664760188635,0.9202291278499514,234.83,2.6555,516.8,623.5910650000001,348.97503685483633,0.8287482438511204,232.15,0,108.67,108.67,0,1,2024.38,943.9415128736998,2233.638279607128,0.9063150548960264,232.25666666666666,3.0903333333333336,1.1079696312987148,114.07075827850284,2.0243800000000003,0.23764875,4467.493076211118
2017-05-14 00:21:52,229.12,9.5384,1966.67,2185.438208,953.0735921670745,0.8998973262208108,234.06,5.5658,1166.35,1302.731148,580.2896875435564,0.8953113632007821,231.41,5.2675,1096.16,1218.952175,533.1769493678717,0.899264156938725,4229.18,2066.5402290785023,4707.074674444822,0.8984731053791519,231.53,6.790566666666666,1.092730963590032,40.46544961883398,4.22918,0.260565,4467.753641211118
2017-05-14 00:26:52,228.41,6.6531,1399.95,1519.634571,591.1253901486165,0.9212412159580963,233.39,2.5582,488.28,597.0582979999999,343.6004260920768,0.8178095868286551,230.73,2.0706,553.45,553.45,0,1,2441.6800000000003,934.7258162406933,2614.481511494551,0.9339060112933176,230.84333333333333,3.7606333333333333,1.1032013053586065,76.9143495333233,2.4416800000000003,0.2779525,4468.031593711117
2017-05-14 00:31:52,228.59,6.6664,1390.57,1523.872376,623.2993610103299,0.9125239238538437,233.49,2.864,576.5,668.71536,338.8627785696293,0.8621007299727644,230.88,2.7646,697.03,697.03,0,1,2664.1,962.1621395799592,2832.5226906136313,0.940539685287695,230.98666666666668,4.098333333333334,1.0837566381897932,62.66124440829606,2.6641,0.21274083333333338,4468.244334544451
2017-05-14 00:36:52,228.88,6.6286,1384.34,1517.1539679999998,620.7728465535075,0.9124584776487235,233.75,3.0603,631.89,715.3451249999999,335.311311710872,0.8833358583383092,231.17,3.614,883.26,883.26,0,1,2899.49,956.0841582643795,3053.054073838868,0.9497014890254535,231.26666666666665,4.4343,1.0737964831363571,49.48469882506819,2.8994899999999997,0.23181625,4468.47615079445
2017-05-14 00:41:52,229.22,6.626,1391.37,1518.8117200000002,608.997999922298,0.9160911663231041,234.04,3.028,622.52,708.6731199999999,338.65386548884146,0.878430382684756,231.41,4.4763,1072.68,1072.68,0,1,3086.5699999999997,947.6518654111395,3228.7704196670925,0.9559583367089461,231.55666666666664,4.7101,1.0724516676983382,40.67641875968665,3.0865699999999996,0.24941916666666664,4468.725569961117
2017-05-14 00:46:52,229.63,6.7076,1423.38,1540.266188,588.5654640700992,0.924112994941625,234.44,2.8639,576.89,671.412716,343.50103799915473,0.8592181623202977,231.74,4.6402,1108.89,1108.89,0,1,3109.16,932.0665020692539,3245.862577171069,0.9578840527222159,231.93666666666664,4.737233333333333,1.0793176298127474,41.5931943398749,3.1091599999999997,0.25815541666666664,4468.983725377783
2017-05-14 00:51:52,229.93,7.0032,1494.14,1610.245776,600.3641557636844,0.9278956183394454,234.81,2.6699,521.46,626.919219,348.0045625441855,0.8317818056874725,232.12,3.6184,882.37,882.37,0,1,2897.9700000000003,948.3687183078698,3049.202083622027,0.9504027350517928,232.28666666666666,4.430499999999999,1.0863014091783172,58.06793815596435,2.8979700000000004,0.25029708333333334,4469.234022461116
2017-05-14 00:56:52,229.84,6.9742,1477.97,1602.950128,620.5270275783448,0.9220311812470813,234.66,2.4952,470.94,585.523632,347.92734878199997,0.8043057090477946,232,1.3551,386.78,386.78,0,1,2335.69,968.4543763603448,2528.507792195133,0.9237424567998909,232.16666666666666,3.608166666666667,1.0739411342426444,93.28929742713287,2.33569,0.21806916666666665,4469.4520916277825
2017-05-14 01:01:52,229.51,6.9956,1484.77,1605.5601559999998,610.967643688881,0.9247675924513913,234.34,2.5615,489.93,600.2619100000001,346.81833241172274,0.8161937178389346,231.74,0,98.97,98.97,0,1,2073.67,957.7859761006038,2284.1762727326864,0.9078414940013163,231.86333333333334,3.1857,1.0681579666182635,119.59380983771224,2.07367,0.18372333333333335,4469.635814961116
2017-05-14 01:06:52,229.75,9.5369,1971.37,2191.102775,956.3637873281799,0.8997158976260253,234.6,5.9014,1254.53,1384.4684399999999,585.5829065606623,0.9061456106576182,231.91,3.9835,801.62,923.8134849999999,459.1696099132053,0.8677292689660188,4027.5199999999995,2001.1163038020475,4497.264036249413,0.8955489309804531,232.08666666666667,6.473933333333332,1.0829287909688856,47.31229855111268,4.027519999999999,0.25421625,4469.890031211116
2017-05-14 01:11:52,229.4,6.5413,1382.57,1500.57422,583.286537499888,0.9213606242015806,234.09,2.8009,558.93,655.662681,342.76931944984204,0.8524657818674903,231.42,0.0281,182.75,182.75,0,1,2124.25,926.05585694973,2317.329823890181,0.916680041874207,231.63666666666666,3.1234333333333333,1.0591299592753078,109.42659253172255,2.12425,0.25632374999999996,4470.146354961116
2017-05-14 01:16:52,229.38,6.7044,1417.25,1537.8552719999998,596.993530214686,0.9215756682726385,234.13,2.8024,558.49,656.125912,344.3691802380575,0.8511933300997264,231.5,0.4444,224.44,224.44,0,1,2200.18,941.3627104527434,2393.1058867151983,0.9193826366872506,231.67,3.317066666666667,1.0618552251046782,102.11833748693624,2.20018,0.18018458333333334,4470.32653954445
2017-05-14 01:21:52,229.62,6.4692,1364.94,1485.457704,586.1086817075405,0.9188683032337621,234.35,2.787,554.99,653.1334499999999,344.33908202366797,0.8497344608517602,231.7,2.7398,582.74,634.81166,251.79343929490207,0.9179730567645844,2502.67,1182.2412030261105,2767.860435613152,0.9041893759522578,231.89000000000001,3.9986666666666664,1.0608478157747119,61.783927975992,2.50267,0.19595208333333336,4470.522491627783
2017-05-14 01:26:52,229.94,6.6177,1402.36,1521.673938,590.6589574267267,0.9215903387575795,234.59,2.7587,548.18,647.163433,343.9755756043525,0.8470503307933344,231.9,6.1136,1359.83,1417.74384,401.07351814592056,0.9591507024287264,3310.37,1335.7080511769998,3569.6870359849554,0.9273558064416131,232.14333333333332,5.163333333333333,1.0539465560070733,46.57133634602969,3.31037,0.24220999999999998,4470.764701627783
2017-05-14 01:31:52,230.37,6.5455,1375.71,1507.886835,617.369178908631,0.9123430008592124,235.04,2.6964,533.51,633.761856,342.0835716905515,0.8418146263444419,232.24,9.9215,2246.57,2304.16916,511.9753441281177,0.9750021999252868,4155.79,1471.4280947273003,4408.5928777845675,0.9426567875980403,232.54999999999998,6.3877999999999995,1.0707374758116572,57.78828391621528,4.15579,0.31109,4471.0757916277835
2017-05-14 01:36:52,230.3,6.6617,1413.22,1534.18951,597.1153022608279,0.921150868773702,234.92,2.8052,561.75,658.997584,344.55007360010393,0.8524310462418934,232.38,0.1538,133.07,133.07,0,1,2108.04,941.6653758609318,2308.8019234432627,0.9130449773950925,232.53333333333333,3.2068999999999996,1.0263761467889863,107.73020674171319,2.10804,0.26099291666666663,4471.33678454445
2017-05-14 01:41:52,230.45,6.6265,1403.11,1527.0769249999998,602.6991478071423,0.9188207725684808,235.09,2.901,588.42,681.99609,344.79061816599375,0.8627908702526432,232.41,1.0185,313.53,313.53,0,1,2305.0599999999995,947.489765973136,2492.1955100320333,0.9249113846491006,232.64999999999998,3.515333333333333,1.0487857296368048,88.50274985776599,2.3050599999999997,0.18387916666666662,4471.520663711117
2017-05-14 01:46:52,230.45,6.608,1388.46,1522.8136,625.411935243452,0.9117727868991977,235.14,2.7911,558.33,656.299254,344.95843503378273,0.8507247213783974,232.48,2.0702,543.78,543.78,0,1,2490.5699999999997,970.3703702772348,2672.9305229302117,0.9317750606064019,232.68999999999997,3.8231,1.0529030039967413,72.84402709842797,2.4905699999999995,0.19981791666666662,4471.720481627784
2017-05-14 01:51:52,230.2,9.6425,1977.2,2219.7035,1008.8427964317583,0.8907495978629578,234.76,5.8473,1242.15,1372.7121479999998,584.2961738423187,0.9048874535056568,232.07,6.4137,1374.31,1488.427359,571.5662926727878,0.9233302463099914,4593.66,2164.705262946865,5078.155282288033,0.9045922672002781,232.34333333333333,7.301166666666667,1.04012739767298,32.0679343483918,4.59366,0.29517625,4472.015657877783
2017-05-14 01:56:52,230.36,6.7166,1417.94,1547.235976,619.1811704409882,0.916434223346937,234.9,2.7699,552.76,650.64951,343.2217464894088,0.8495510893414797,232.3,3.479,864.35,864.35,0,1,2835.05,962.402916930397,2993.948542813677,0.9469267622534535,232.51999999999998,4.321833333333333,1.0235678651298916,55.41089815279009,2.8350500000000003,0.3095295833333333,4472.325187461117
2017-05-14 02:01:52,230.53,6.6064,1391.78,1522.9733919999999,618.3820698726518,0.9138570688830525,235.02,2.7619,551.09,649.101738,342.97649799165623,0.8490040431843676,232.44,4.2106,1018.12,1018.12,0,1,2960.99,961.358567864308,3113.145045786674,0.9511249737648425,232.66333333333333,4.5263,1.0129084943910442,45.955857985551106,2.96099,0.24150166666666664,4472.566689127783
2017-05-14 02:06:52,230.99,6.7191,1423.35,1552.0449090000002,618.8038276003302,0.9170804219299815,235.43,2.7651,552.09,650.987493,344.9367303469217,0.8480808094419106,232.86,4.3453,1047.85,1047.85,0,1,3023.29,963.740557947252,3173.181099012863,0.9527631438812325,233.09333333333333,4.6098333333333334,1.0024596728063178,45.75581185147691,3.02329,0.24934499999999998,4472.8160341277835
2017-05-14 02:11:52,231.37,6.9885,1488.28,1616.929245,632.0465370020393,0.9204360701633546,235.82,2.8304,571.2,667.464928,345.3114392979838,0.8557753015001862,233.24,3.6028,880.73,880.73,0,1,2940.21,977.357976300023,3098.3969174296044,0.9489455606737324,233.4766666666667,4.4738999999999995,1.0036691746498458,56.205994769664066,2.94021,0.24847916666666664,4473.06451329445
2017-05-14 02:16:52,231.67,7.1253,1499.06,1650.718251,691.1511126985902,0.9081259016139636,236.08,2.9605,610.89,698.91484,339.55170662540576,0.8740549850107632,233.49,1.6394,453.16,453.16,0,1,2563.1099999999997,1030.702819323996,2762.5859577327965,0.9277937552768483,233.74666666666667,3.9084000000000003,0.998231703838918,82.30733804114215,2.5631099999999996,0.22930499999999998,4473.29381829445
2017-05-14 02:21:52,229.31,7.0073,1474.46,1606.843963,638.6824170349025,0.9176124340332105,233.77,3.0394,626.82,710.5205380000001,334.5685617624727,0.8821982848861717,231.21,0.0401,105.59,105.59,0,1,2206.8700000000003,973.2509787973752,2411.947898407022,0.9149741590427944,231.43000000000004,3.3622666666666667,1.0111048697230154,108.41000118967364,2.2068700000000003,0.19874916666666664,4473.492567461117
2017-05-14 02:26:52,229.61,6.6632,1401.11,1529.9373520000001,614.4909022473585,0.9157956684751885,234.09,3.2627,689.04,763.765443,329.48676805144436,0.9021617910513398,231.47,0,99.81,99.81,0,1,2189.9599999999996,943.9776702988029,2384.747081688696,0.9183196058045857,231.72333333333336,3.3086333333333333,1.0213329113741871,101.38828720821284,2.1899599999999997,0.18320124999999998,4473.675768711117
2017-05-14 02:31:52,229.58,6.6228,1396.4,1520.462424,601.5588273776356,0.9184048076152916,233.96,3.2345,680.53,756.7436200000001,330.9680128210346,0.8992873967011442,231.48,0,99.79,99.79,0,1,2176.7200000000003,932.5268401986702,2368.061710786042,0.9191990183724862,231.67333333333332,3.285766666666667,0.9870219562027095,101.56026498128287,2.1767200000000004,0.18194500000000002,4473.857713711117
2017-05-14 02:36:52,229.62,9.176,1900.63,2106.99312,909.4094846807651,0.902058000075482,234.05,5.2722,1106.99,1233.95841,545.1848287596858,0.8971047897797464,231.59,3.4431,707.05,797.387529,368.6558949816561,0.8867081240745113,3714.67,1823.250208422107,4137.996439270007,0.8976977275155203,231.75333333333333,5.963766666666667,0.9909961740931512,53.86249182563591,3.71467,0.24547458333333333,4474.10318829445
2017-05-14 02:41:52,229.98,7.0999,1490.33,1632.8350019999998,667.1331462731705,0.9127254120438067,234.42,3.3988,697.54,796.7466959999999,385.0236953577225,0.8754852746825824,231.86,3.0859,717.67,717.67,0,1,2905.54,1052.156841630893,3090.177456229771,0.9402502093018822,232.08666666666667,4.5282,1.0053715566024104,56.79298617552227,2.90554,0.2758420833333333,4474.379030377783
2017-05-14 02:46:52,230.09,6.629,1394.58,1525.26661,617.7255500470188,0.9143188416089434,234.49,2.8019,564.59,657.017531,336.02108258461385,0.8593225802372084,231.91,6.3711,1421.1,1477.521801,404.40754497200487,0.9618132192961123,3380.27,1358.1541776036374,3642.912027903256,0.9279032746628185,232.16333333333333,5.267333333333333,1.002168013898268,46.806100493608405,3.38027,0.26190874999999997,4474.640939127783
2017-05-14 02:51:52,230.14,6.5811,1388.62,1514.5743539999999,604.7065150918397,0.9168384479326791,234.56,2.7702,556.33,649.778112,335.7209048216754,0.856184580129409,231.99,9.6755,2180.04,2244.619245,534.5476156755075,0.9712293097620661,4124.99,1474.9750355890226,4380.764072135229,0.9416142782574999,232.23000000000002,6.342266666666667,1.0033156784222468,56.32160951920449,4.1249899999999995,0.31271916666666666,4474.953658294449
2017-05-14 02:56:52,230.48,6.6824,1411.97,1540.159552,615.1684035423477,0.9167686543686092,235,2.8302,573.35,665.097,337.08129124737843,0.8620547078095376,232.4,0.0721,206.89,206.89,0,1,2192.21,952.2496947897262,2390.097103744349,0.9172054125188733,232.62666666666667,3.1949000000000005,1.020232704762997,109.15834611411937,2.19221,0.26321666666666665,4475.2168749611155
2017-05-14 03:01:52,230.48,6.6916,1406,1542.279968,633.8702546216228,0.9116373350963474,234.93,2.8097,568.12,660.082821,336.07885410914804,0.8606798752000849,232.4,1.726,427.46,427.46,0,1,2401.58,969.9491087307708,2590.0555534442915,0.9272310768803186,232.60333333333332,3.742433333333333,1.0002722804201785,78.80345229930617,2.40158,0.19140791666666668,4475.408282877782
2017-05-14 03:06:52,230.69,6.5722,1382.68,1516.1408179999999,621.9959787697252,0.9119733362392729,235.12,2.7954,564.05,657.254448,337.3885103493964,0.858191225204154,232.6,2.0706,532.94,532.94,0,1,2479.67,959.3844891191216,2658.793317815877,0.9326298450445101,232.8033333333333,3.8127333333333335,0.9951174811357332,72.37502404224439,2.47967,0.20338541666666665,4475.6116682944485
2017-05-14 03:11:52,230.86,6.6537,1407.77,1536.073182,614.5766409160092,0.9164732621443552,235.29,2.7847,561.54,655.212063,337.60283751875653,0.8570355030230876,232.74,2.6288,668.61,668.61,0,1,2637.92,952.1794784347658,2804.5084570299127,0.9405997665607554,232.96333333333334,4.0224,0.998726552104045,65.41616945107397,2.6379200000000003,0.21323291666666666,4475.8249012111155
2017-05-14 03:16:52,230.79,6.6714,1415.76,1539.692406,605.2076730297364,0.9195083345757569,235.16,2.8255,572.98,664.44458,336.42312567862564,0.8623443056755765,232.6,3.4602,851.75,851.75,0,1,2840.49,941.630798708362,2992.499290087827,0.9492032326987233,232.85,4.3190333333333335,0.9920549710113817,54.46511950976684,2.84049,0.22826708333333334,4476.053168294449
2017-05-14 03:21:52,229.81,8.4197,1745.44,1934.9312570000002,835.1036915950023,0.9020682226748482,234.21,5.0233,1071.47,1176.507093,485.9228117502928,0.9107212411850713,231.69,6.4999,1451.6,1505.961831,400.971914763208,0.9639022517829005,4268.51,1721.9984181085033,4602.76614353458,0.9273792903851735,231.90333333333334,6.647633333333334,0.9946673182791703,26.657106037737734,4.26851,0.2962083333333333,4476.3493766277825
2017-05-14 03:26:52,228.58,7.6438,1579.56,1747.219804,746.8381684741337,0.9040419507516066,232.92,4.0824,857.59,950.8726079999999,410.72875300460936,0.9018978912472786,230.42,5.8226,1336.93,1341.643492,112.36295975967228,0.996486777576826,3774.08,1269.9298812384154,3982.009762627688,0.9477827089779717,230.64,5.8496,0.9885535900104063,30.672182713347922,3.77408,0.33510791666666667,4476.684484544449
2017-05-14 03:31:52,228.62,6.925,1449.58,1583.1935,636.5685210896394,0.915605072911176,232.96,2.8896,585.09,673.1612160000001,332.88994371503435,0.869167721035194,230.51,3.7713,914.91,914.91,0,1,2949.58,969.4584648046737,3104.8143086795762,0.9500020634903622,230.6966666666667,4.5286333333333335,0.9810862749064375,52.91589073966391,2.94958,0.28015249999999997,4476.96463704445
2017-05-14 03:36:52,228.77,6.9467,1461.5,1589.196559,624.1501847612004,0.9196470957120918,233.15,2.7668,551.69,645.07942,334.3136282109008,0.8552280275814721,230.63,1.9718,519.54,519.54,0,1,2532.73,958.4638129721012,2708.020334797547,0.9352699340750512,230.85,3.8951,0.9963179553822878,78.34458678852918,2.53273,0.2284295833333333,4477.193066627783
2017-05-14 03:41:52,229.24,6.9366,1470.09,1590.1461840000002,606.1355280708784,0.9244999074877507,233.66,2.7818,556.09,649.995388,336.53813501781724,0.8555291472314261,231.11,0.0962,117.93,117.93,0,1,2144.1099999999997,942.6736630886957,2342.187295495614,0.9154306336318419,231.33666666666667,3.2715333333333336,1.0043082952695161,112.02901799360137,2.1441099999999995,0.19486833333333334,4477.387934961116
2017-05-14 03:46:52,229.41,6.7312,1424.78,1544.204592,595.4576169249048,0.9226627141126905,233.81,2.6094,506.98,610.1038139999999,339.4082253825716,0.8309733333350381,231.25,0,100.46,100.46,0,1,2032.22,934.8658423074763,2236.9381465550778,0.9084828756350071,231.49,3.1135333333333333,1.0022031189252205,116.19167933537462,2.03222,0.17401375,4477.561948711116
2017-05-14 03:51:52,229.3,6.5837,1386.26,1509.6424100000002,597.748624816995,0.9182704399514053,233.7,2.4721,465.49,577.72977,342.18525252303453,0.8057227170412216,231.16,0,106.85,106.85,0,1,1958.6,939.9338773400295,2172.4616576067483,0.9015579138725306,231.38666666666666,3.0186000000000006,0.9997695055894892,118.10441926720993,1.9586,0.16628416666666665,4477.728232877783
2017-05-14 03:56:52,229.07,6.7406,1420.87,1544.0692419999998,604.3825503689316,0.9202113230100857,233.42,2.6324,513.38,614.454808,337.6324727781924,0.8355048952599294,230.89,0.0338,105.53,105.53,0,1,2039.78,942.0150231471239,2246.796553369903,0.9078614603269686,231.12666666666667,3.1355999999999997,0.9922409068620334,114.97002168643962,2.03978,0.16659916666666666,4477.89483204445
2017-05-14 04:01:52,229.28,6.5366,1377.8,1498.711648,589.7488989823348,0.9193229410331506,233.67,2.777,555.64,648.9015899999999,335.1678145415041,0.8562777600837749,231.14,1.4923,413.38,413.38,0,1,2346.82,924.9167135238389,2522.5057065060805,0.9303527020561542,231.36333333333332,3.601966666666667,0.9969888631157365,81.47308414847441,2.34682,0.18277500000000002,4478.07760704445
2017-05-14 04:06:52,229.59,7.7221,1616.96,1772.916939,727.1002895014755,0.9120337024429547,233.96,3.8592,796.46,902.8984320000001,425.29642240213906,0.8821147227332874,231.36,6.0557,1391.47,1401.046752,163.53360630081332,0.993164573568777,3804.8900000000003,1315.9303182044277,4026.0229152936536,0.9450741041603028,231.63666666666668,5.8790000000000004,1.0030075837158725,34.35618302432387,3.8048900000000003,0.25632125000000006,4478.33392829445
2017-05-14 04:11:52,229.75,8.503,1762.27,1953.5642500000001,843.1000687807249,0.9020793659589132,234.13,4.7525,997.43,1112.702825,493.1946591995709,0.8964028647990535,231.55,11.1959,2524.66,2592.410645,588.7994876945095,0.9738657742627808,5284.36,1925.0942156748051,5624.09533603624,0.9395928917030628,231.81000000000003,8.150466666666667,1.0008196367714786,41.690455352249764,5.2843599999999995,0.37871875,4478.71264704445
2017-05-14 04:16:52,229.41,6.6457,1381.04,1524.590037,645.835350007772,0.905843516278993,233.77,3.0749,639.17,718.819373,328.88144079609185,0.8891941759059963,231.19,1.8022,526.79,526.79,0,1,2547,974.7167908038639,2727.1380277270496,0.9339461274436531,231.45666666666668,3.8409333333333335,0.9994671428777161,73.02304995313638,2.547,0.32630666666666663,4479.038953711117
2017-05-14 04:21:52,229.01,6.64,1389.22,1520.6263999999999,618.3627090769298,0.9135840335272359,233.41,3.047,629.78,711.20027,330.42847281684584,0.8855170991428335,230.9,1.2461,369.61,369.61,0,1,2388.61,948.7911818937757,2570.1483301434937,0.9293665941321924,231.10666666666665,3.6443666666666665,0.9966537818034998,82.19901034473297,2.3886100000000003,0.20565041666666667,4479.2446041277835
2017-05-14 04:26:52,229.01,6.617,1391.15,1515.35917,600.8453142058185,0.918033181532798,233.51,2.6282,514.2,613.710982,335.02168501069326,0.837853672300751,230.89,2.9051,618.08,670.7585389999999,260.56502305838046,0.9214642290226589,2523.4300000000003,1196.432022274892,2792.6955703808444,0.9035821973448671,231.13666666666666,4.0501000000000005,1.0268095354840576,63.37868200785164,2.5234300000000003,0.20466833333333337,4479.449272461117
2017-05-14 04:31:52,229.25,6.6304,1393.95,1520.0192,606.103758335683,0.9170607844953538,233.7,2.4713,469.52,577.5428099999999,336.31334642368273,0.8129613803001029,231.03,3.4909,748.48,806.502627,300.3733958890184,0.9280564934849246,2611.95,1242.790500648384,2892.5440413244983,0.9029940297137138,231.32666666666668,4.197533333333333,1.0259661661719242,57.959436494449115,2.6119499999999998,0.2139741666666667,4479.663246627784
2017-05-14 04:36:52,229.23,6.5774,1373.61,1507.737402,621.6652164064753,0.911040608383077,233.66,2.7187,539.9,635.251442,334.74226587492564,0.849899684289107,231.04,4.0308,896.84,931.276032,250.90448815767516,0.9630227442597814,2810.35,1207.311970439076,3058.7038621719303,0.9188042146729501,231.30999999999997,4.4422999999999995,1.0159526176992015,48.06294036872792,2.81035,0.22592916666666663,4479.889175794451
2017-05-14 04:41:52,229.43,6.6832,1392.1,1533.3265760000002,642.7658816924593,0.9078953054029631,233.85,2.7538,550.28,643.97613,334.5103550112865,0.8545037220556606,231.25,4.164,1004.33,1004.33,0,1,2946.71,977.2762367037458,3104.5400089104724,0.9491615477792273,231.51,4.533666666666667,1.0107554749254908,47.41269024336445,2.94671,0.23987749999999997,4480.129053294451
2017-05-14 04:46:52,229.46,6.5891,1382.43,1511.934886,612.2372045243842,0.914344931650714,233.86,2.7511,549.52,643.372246,334.5976935411906,0.854124503219556,231.17,4.4985,1075.05,1075.05,0,1,3007,946.8348980655749,3152.545848071816,0.9538322818807422,231.49666666666667,4.6129,1.0208930294172749,42.84072925925124,3.007,0.24807125,4480.377124544451
2017-05-14 04:51:52,229.29,6.7996,1436.31,1559.080284,606.4197521993497,0.9212546747849196,233.76,2.7491,548.85,642.6296159999999,334.27010165479555,0.8540689478587618,231.09,3.9534,954.98,954.98,0,1,2940.14,940.6898538541452,3086.9597698616244,0.9524387161455603,231.38,4.5007,1.0286109430374257,51.07872108783077,2.94014,0.24779749999999995,4480.6249220444515
2017-05-14 04:56:52,229.54,9.211,1913.5,2114.29294,899.3066140832298,0.9050306907802474,234.07,5.0357,1053.97,1178.706299,527.7269923002586,0.894175250352166,231.38,5.0685,1094.78,1172.74953,420.4737943263779,0.9335156160753267,4062.25,1847.5074007098663,4462.64032364,0.9102794994436348,231.66333333333333,6.438400000000001,1.038863868544871,43.06349403578528,4.06225,0.29176624999999995,4480.916688294452
2017-05-14 05:01:52,229.59,7.7504,1626.66,1779.414336,721.3131244905506,0.9141547120816274,234.19,3.3132,660.62,775.918308,406.97719381997666,0.8514040630163865,231.48,1.2375,339.36,339.36,0,1,2626.6400000000003,1128.2903183105273,2858.719421697987,0.9188169989903595,231.75333333333333,4.100366666666667,1.0514052296982428,89.0172423604393,2.6266400000000005,0.27870375000000003,4481.195392044452
2017-05-14 05:06:52,229.69,6.7517,1425.58,1550.797973,610.4883427723325,0.9192557798113655,234.22,2.4929,473.59,583.8870380000001,341.5209877070713,0.81109867008214,231.51,0,99.71,99.71,0,1,1998.8799999999999,952.0093304794038,2214.010618700787,0.9028321649030624,231.80666666666664,3.0815333333333332,1.0410974662793802,119.10196222659715,1.99888,0.19273,4481.388122044452
2017-05-14 05:11:52,229.89,6.6237,1401.04,1522.722393,596.4649231460693,0.9200889186634559,234.61,2.9804,612.43,699.2316440000001,337.42315728317004,0.8758613905065199,231.87,0,100.28,100.28,0,1,2113.75,933.8880804292394,2310.862611508484,0.9147017176500108,232.12333333333333,3.201366666666667,1.0712695836983266,106.90226049291446,2.11375,0.17135958333333334,4481.559481627785
2017-05-14 05:16:52,230.08,6.5673,1382.09,1511.004384,610.7057232147246,0.9146829847980109,234.7,3.0694,636.85,720.3881799999999,336.72126066482974,0.8840372700173955,231.92,0.0147,102.58,102.58,0,1,2121.52,947.4269838795543,2323.459704876138,0.9130866335007505,232.23333333333332,3.2171333333333334,1.062150136357113,104.13515137700232,2.12152,0.17646958333333335,4481.735951211119
2017-05-14 05:21:52,230.03,6.616,1388.04,1521.8784799999999,624.0665559754904,0.9120570520190285,234.8,2.9661,608.51,696.44028,338.7397873094899,0.873743259077433,232.01,1.1744,347.79,347.79,0,1,2344.34,962.8063432849802,2534.3492439420806,0.9250264167828233,232.28,3.5855,1.0848975374548004,84.52098730999859,2.3443400000000003,0.1860775,4481.922028711118
2017-05-14 05:26:52,230.26,6.6581,1384,1533.094106,659.4858132302312,0.9027495406730107,234.93,2.7596,552.03,648.312828,339.95941235588333,0.8514870848737857,232.16,4.3345,1048.14,1048.14,0,1,2984.17,999.4452255861145,3147.0877566167233,0.9482322168251616,232.45000000000002,4.584066666666667,1.0668961066896063,45.244397260074756,2.98417,0.22202125,4482.144049961118
2017-05-14 05:31:52,230.41,6.6627,1385.3,1535.152707,661.5419441043992,0.9023857976364823,235.14,2.7253,542.83,640.8270419999999,340.58022382174454,0.8470772367936372,232.27,8.4229,1950.84,1956.386983,147.21861856383308,0.9971646800718873,3878.9700000000003,1149.3407864899768,4045.663419562903,0.9587970124363652,232.60666666666665,5.936966666666667,1.0891060731993916,54.096087227484304,3.8789700000000003,0.2859641666666667,4482.4300141277845
2017-05-14 05:36:52,230.62,6.6815,1392.93,1540.88753,658.8477784811149,0.9039790204545299,235.41,2.5062,478.08,589.984542,345.71848865652214,0.8103263152952234,232.54,2.6807,688.18,688.18,0,1,2559.19,1004.566267137637,2749.2920618171593,0.9308541771689727,232.85666666666665,3.9561333333333333,1.0965257597663836,68.88965656701829,2.55919,0.26825666666666664,4482.698270794451
2017-05-14 05:41:52,230.8,6.6992,1405.41,1546.1753600000002,644.5781378321249,0.9089589941466923,235.64,2.4992,477.08,588.911488,345.2700599507205,0.810104760598591,232.71,0.5848,224.13,224.13,0,1,2106.62,989.8481977828453,2327.584000429189,0.9050672283412994,233.04999999999998,3.2610666666666663,1.11134949581635,105.42971624826237,2.10662,0.19440874999999996,4482.89267954445
2017-05-14 05:46:52,230.41,8.6912,1786.51,2002.5393920000001,904.7353405343082,0.8921222759147601,235.3,4.9057,1028.78,1154.31121,523.4941080200085,0.8912501161623475,232.38,4.54,986.4,1055.0052,374.2339001574284,0.934971694926243,3801.69,1802.463348711745,4207.341319592358,0.9035848796713121,232.6966666666667,6.045633333333334,1.1187669211706188,43.75995897865677,3.8016900000000002,0.24617958333333329,4483.138859127784
2017-05-14 05:51:52,229.97,7.5653,1573.13,1739.792041,743.0601247725149,0.9042057688088943,234.95,3.7678,778.28,885.24461,421.82728827572555,0.8791694309214715,231.89,4.6418,982.55,1076.387002,439.5503106295659,0.9128222453210189,3333.96,1604.4377236778064,3699.933741401381,0.9010864066817679,232.26999999999998,5.324966666666667,1.1538295948680446,42.07225084351075,3.3339600000000003,0.29731874999999997,4483.436177877784
2017-05-14 05:56:52,229.95,6.6607,1392.95,1531.627965,636.8473291692766,0.9094571474476834,235.06,2.774,554.71,652.0564400000001,342.7454111224156,0.8507085674976234,232.01,4.1304,898.47,958.294104,333.2855365316093,0.9375722925245088,2846.13,1312.8782768233013,3134.3428891323492,0.9080467902437654,232.34,4.5217,1.1706981148317117,47.305217064378446,2.84613,0.25750375,4483.693681627784
2017-05-14 06:01:52,229.8,6.6316,1390.3,1523.94168,624.0706322534512,0.9123052530461665,234.91,2.7628,551.09,649.0093479999999,342.80161273159877,0.8491249035137165,231.81,4.9573,1089.08,1149.151713,366.6802600234084,0.9477251677733869,3030.47,1333.5525050084584,3310.907836910344,0.9152988090504984,232.17333333333332,4.7839,1.1787170504795321,42.24795668805786,3.0304699999999998,0.24485833333333334,4483.938539961117
2017-05-14 06:06:52,229.93,6.6085,1390.19,1519.4924050000002,613.3750343408872,0.914904211054612,235.17,2.9473,602.17,693.1165409999999,343.22271269221756,0.8687860761932099,231.95,5.3823,1188.62,1248.424485,381.7671939120955,0.9520960332654801,3180.98,1338.3649409452003,3451.0657014248877,0.9217384643493244,232.35,4.9793666666666665,1.213686249193025,40.80974153339448,3.18098,0.25881041666666665,4484.1973503777845
2017-05-14 06:11:52,229.62,6.719,1419.55,1542.81678,604.2858712145838,0.920102774614624,234.86,2.7316,543.63,641.543576,340.65317113872266,0.8473781366333875,231.8,4.5401,1041.48,1052.39518,151.1787831914,0.9896282497226945,3004.66,1096.1178255447064,3198.3520761599802,0.9394400392615525,232.09333333333333,4.663566666666667,1.1920491756190095,44.074277913185185,3.00466,0.25773499999999994,4484.455085377785
2017-05-14 06:16:52,229.78,7.0942,1500.67,1630.105276,636.5789518536064,0.9205969835778877,235,1.7422,340.79,409.417,226.9018637847648,0.8323787238927549,231.85,2.5083,644.42,644.42,0,1,2485.88,863.4808156383713,2631.5771874249685,0.9446350317516109,232.21,3.7815666666666665,1.20149864346927,87.59949579980079,2.4858800000000003,0.2287725,4484.683857877784
2017-05-14 06:21:52,230.07,7.0295,1478.93,1617.2770649999998,654.4854162431837,0.9144567940806112,235.24,1.5646,309.96,368.056504,198.47012000979402,0.8421533015485034,232.29,0.3311,173.82,173.82,0,1,1962.71,852.9555362529777,2140.0382452013805,0.917137814896998,232.53333333333333,2.9750666666666663,1.1639908256880782,136.28041948639807,1.96271,0.18535791666666668,4484.869215794451
2017-05-14 06:26:52,230.31,6.9016,1446.45,1589.507496,659.0269170073327,0.9099988541356335,235.34,1.5991,321.24,376.332194,196.03770719138103,0.8536075444026455,232.63,0,103.96,103.96,0,1,1871.65,855.0646241987138,2057.7194254941774,0.9095749288319561,232.76,2.8335666666666666,1.1084378759237037,143.5658239909655,1.87165,0.159765,4485.028980794451
2017-05-14 06:31:52,231.13,6.7248,1413.11,1554.303024,647.2851136211498,0.9091599116646896,235.88,1.6244,327.26,383.163472,199.28657424697434,0.8541002050425098,233.56,0.0308,109.63,109.63,0,1,1850,846.5716878681242,2034.4983712699022,0.9093150558018185,233.5233333333333,2.793333333333333,1.0248797407824985,140.74463007159906,1.85,0.15506874999999998,4485.184049544451
2017-05-14 06:36:52,228.47,9.4349,1920.49,2155.5916030000003,978.9245725918371,0.8909340699449736,232.78,4.7125,971.94,1096.97575,508.6142275714105,0.8860177629268469,231.03,3.8633,792.18,892.5381990000001,411.1876509261482,0.8875586511451931,3684.61,1898.7264510893956,4145.058864258327,0.8889162061777584,230.76,6.003566666666667,0.99237302825446,57.15491346810507,3.68461,0.23060875000000003,4485.414658294451
