DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-14 06:41:52,229.42,6.7912,1421.67,1558.037104,637.4433532014482,0.9124750600291225,233.75,1.5228,300.82,355.9545,190.29170678263938,0.8451080124004613,232.03,0.7783,270.47,270.47,0,1,1992.96,827.7350599840876,2158.016425129072,0.9235147503016804,231.73333333333332,3.0307666666666666,0.9982738780207131,124.07531647657908,1.99296,0.23656541666666664,4485.651223711118
2017-05-14 06:46:52,231.56,6.6531,1414.3,1540.591836,610.8835528559035,0.9180238184775114,235.82,1.2751,229.14,300.694082,194.70950503204182,0.7620369462409307,233.98,3.7422,925.3,925.3,0,1,2568.74,805.5930578879454,2692.1005483668787,0.9541768421533461,233.78666666666666,3.8901333333333334,0.9524352686209618,71.02498629010145,2.5687399999999996,0.19007083333333333,4485.841294544452
2017-05-14 06:51:52,231.41,6.5148,1388.63,1507.589868,586.9701297308551,0.9210926854013588,235.53,1.2626,219.17,297.380178,200.9962222712449,0.7370027197979551,233.75,7.8915,1844.42,1844.638125,28.366808130544555,0.999881751874775,3452.2200000000003,816.3331601326445,3547.424806353498,0.9731622764257091,233.56333333333336,5.222966666666667,0.9219483651829042,75.82599927244415,3.45222,0.2508733333333333,4486.092167877785
2017-05-14 06:56:52,230.57,6.6785,1431.26,1539.861745,568.0396166769048,0.9294730547384304,234.68,1.5455,312.14,362.69794,184.7117107284853,0.8606059356168385,232.95,4.866,1175.03,1175.03,0,1,2918.4300000000003,752.75132740539,3013.945624229239,0.9683087765547644,232.73333333333335,4.363333333333333,0.9295330850759188,64.5798319327731,2.9184300000000003,0.26544375,4486.3576116277845
2017-05-14 07:01:52,230.64,6.7473,1426.3,1556.1972719999999,622.4293207909167,0.9165290452970284,234.72,1.6968,362.83,398.272896,164.24278001856524,0.9110085161306081,232.95,10.9725,2532.73,2556.043875,344.4401806192405,0.9908789222172488,4321.86,1131.1122814287223,4467.425304669221,0.9674162868448901,232.76999999999998,6.472200000000001,0.9150663745327987,73.7832576249189,4.32186,0.30167875,4486.659290377785
2017-05-14 07:06:52,230.51,6.9441,1483.44,1600.684491,601.3290331656442,0.9267535284690904,234.28,1.7765,382.67,416.19842,163.66061197031001,0.919441260733282,232.65,11.5982,2669.88,2698.32123,390.7406375957225,0.9894596574774754,4535.99,1155.7302827316767,4680.909929332442,0.969040222623316,232.48,6.7729333333333335,0.8473847212663451,73.77059668878084,4.53599,0.3690770833333333,4487.028367461118
2017-05-14 07:11:52,229.8,6.7019,1432.62,1540.09662,565.2411295504111,0.930214365381829,233.81,1.7434,373.4,407.62435400000004,163.4932841859793,0.9160394768758099,232.17,11.8871,2730.81,2759.828007,399.1583296407492,0.9894855741276634,4536.83,1127.8927433771396,4674.929784441987,0.9704594954770062,231.92666666666665,6.777466666666666,0.916956509241414,75.39149338002402,4.53683,0.37803416666666667,4487.406401627785
2017-05-14 07:16:52,229.91,6.7079,1442.08,1542.213289,546.6508047814415,0.9350716987629328,233.82,1.3312,267.16,311.26118399999996,159.71555674098192,0.8583145401130392,232.22,12.4193,2853.34,2884.009846,419.4801976553152,0.9893655543365992,4562.58,1125.8465591777385,4699.432596730413,0.9708789106102667,231.98333333333335,6.819466666666667,0.893742366549329,82.11541469518632,4.56258,0.3791420833333333,4487.785543711118
2017-05-14 07:21:52,229.84,9.0153,1912.19,2072.076552,798.1419931617487,0.9228375265162501,233.73,3.9014,783.67,911.874222,466.23591436965194,0.8594058052010598,232.15,16.2299,3681.68,3767.7712850000003,800.8325877925764,0.9771506074843923,6377.54,2065.210495323977,6703.5893998362035,0.9513619673895645,231.90666666666667,9.715533333333333,0.8911631115966178,67.0510454049529,6.37754,0.45583833333333323,4488.241382044452
2017-05-14 07:26:52,229.61,6.6584,1392.47,1528.8352240000002,631.1611848356414,0.910804498837214,233.38,1.7116,346.27,399.453208,199.14806672797832,0.86685998025581,231.86,15.0236,3438.21,3483.371896,559.0990625485207,0.9870350059228933,5176.95,1389.4083141121405,5360.155479631532,0.965820864650716,231.61666666666667,7.797866666666667,0.8663740375620611,92.66295055057793,5.17695,0.4814370833333333,4488.722819127785
2017-05-14 07:31:52,229.85,6.6713,1399.39,1533.398305,626.9114687712075,0.9126069824369606,233.71,1.4399,299.14,336.519029,154.14382011323985,0.8889244714895453,232.21,14.0451,3227.7,3261.412671,467.72355142686195,0.9896631691843941,4926.23,1248.7788403113093,5082.045907398835,0.9693399252509729,231.92333333333332,7.385433333333334,0.8939735832243372,90.17299819915777,4.926229999999999,0.4209658333333333,4489.143784961118
2017-05-14 07:36:52,229.66,7.2324,1537.31,1660.992984,628.9480557225888,0.9255367209907492,233.48,1.4508,300.61,338.732784,156.1202320533461,0.8874546964429638,231.95,12.662,2900.74,2936.9509,459.76955250517557,0.9876705803968326,4738.66,1244.8378402811104,4899.440768515907,0.9671838529921428,231.69666666666663,7.115066666666666,0.8790228603490053,79.60946723385118,4.738659999999999,0.40270374999999997,4489.546488711118
2017-05-14 07:41:52,229.53,7.037,1503.32,1615.20261,590.6847288958913,0.9307315321883982,233.35,1.4709,304.03,343.234515,159.29749334903306,0.885779217162936,231.93,10.4324,2382.03,2419.586532,424.65523067046377,0.9844781199170605,4189.38,1174.6374529153882,4350.939890436496,0.9628678183323999,231.60333333333332,6.313433333333333,0.8952087621076222,76.70205857351785,4.18938,0.3720016666666667,4489.918490377785
2017-05-14 07:46:52,229.03,6.8876,1456.12,1577.467028,606.726272735204,0.923074761090981,232.83,1.464,298.2,340.86312000000004,165.11943124942755,0.8748379701505987,231.35,9.4753,2165.17,2192.110655,342.6193147861472,0.9877101756069883,3919.49,1114.4650187707787,4074.853879363498,0.9618725274664901,231.07000000000002,5.9423,0.8828493530099192,75.36307490365685,3.9194899999999997,0.3378695833333333,4490.2563599611185
2017-05-14 07:51:52,229.19,6.7444,1414.79,1545.749036,622.6631016809405,0.9152779442522648,233.03,1.2343,235.02,287.62892899999997,165.8191798245517,0.8170944446272997,231.56,9.3729,2144.53,2170.388724,334.03337013889245,0.9880856716061709,3794.34,1122.5156516443847,3956.899976469789,0.9589173399791573,231.26,5.783866666666666,0.8950964282625586,78.65960487793632,3.79434,0.3214095833333333,4490.577769544452
2017-05-14 07:56:52,228.92,6.7442,1415.23,1543.8822639999999,617.0060714399536,0.9166696405549226,232.76,1.2934,237.6,301.051784,184.8740561830747,0.7892329912251906,231.26,9.4561,2162.3,2186.817686,326.5429555240674,0.9887884179111218,3815.13,1128.4230831470957,3978.5117282068177,0.9589339583823581,230.98,5.8312333333333335,0.8918521084076554,77.81944357111416,3.81513,0.31706124999999996,4490.894830794452
2017-05-14 08:01:52,228.82,6.7296,1413.95,1539.8670719999998,609.8655564383452,0.9182286092808927,232.66,1.5279,306.19,355.481214,180.5950647357613,0.8613394687011505,231.14,10.0711,2301.47,2327.834054,349.35257557670235,0.9886744272192866,4021.6099999999997,1139.8131967508089,4180.014487485336,0.9621043209396551,230.87333333333333,6.109533333333334,0.8893765701250361,74.99154327117184,4.02161,0.3265308333333333,4491.221361627785
2017-05-14 08:06:52,228.39,6.8514,1448.2,1564.791246,592.6958777975702,0.9254908625683863,232.31,1.7812,373.68,413.790572,177.72421072011306,0.903065524653858,230.74,12.8722,2939.76,2970.131428,423.664775492746,0.9897743824688421,4761.64,1194.0848640104293,4909.07874779564,0.9699661066016011,230.48000000000002,7.168266666666667,0.9068031933356612,79.57200252966778,4.761640000000001,0.36596875,4491.587330377785
2017-05-14 08:11:52,227.8,11.4125,2325.07,2599.7675,1163.1167392640555,0.8943376667336599,231.63,6.5572,1356.92,1518.844236,682.3898642494795,0.8933898340843427,229.93,21.7756,4916.48,5006.863708000001,947.0525857034127,0.9819480390777193,8598.47,2792.5591892169477,9040.579249482857,0.9510972430767479,229.78666666666666,13.248433333333333,0.8645700359753905,64.36358512830449,8.598469999999999,0.55667125,4492.144001627786
2017-05-14 08:16:52,227.68,8.7462,1821.04,1991.334816,805.7466523751459,0.9144820777341343,231.47,3.6513,750.07,845.166411,389.48845603255165,0.8874820274891403,229.78,16.7352,3811.91,3845.4142559999996,506.5105646953787,0.991287218029183,6383.02,1701.7456731030763,6605.973255798501,0.9662497489521624,229.64333333333332,9.7109,0.854948978851252,72.33418117785168,6.38302,0.6242287499999999,4492.768230377786
2017-05-14 08:21:52,227.32,7.6922,1622.46,1748.590904,652.0687831444906,0.9278671164813518,230.9,7.9273,1789.77,1830.41357,383.58465081406024,0.9777954170215205,229.35,17.191,3912.29,3942.7558499999996,489.19387629979497,0.9922729554760538,7324.52,1524.8473102583457,7481.560836483395,0.9790096157853059,229.19000000000003,10.936833333333333,0.8159169248222141,57.18443790859633,7.324520000000001,0.5711475,4493.339377877785
2017-05-14 08:26:52,226.8,7.8711,1663.37,1785.1654800000001,648.0864402868118,0.9317735630872718,230.26,10.6686,2414.11,2456.5518359999996,454.66452561748,0.9827230040994749,228.89,20.5834,4680.25,4711.334426,540.3073302415518,0.9934022034546184,8757.73,1643.0582961458435,8910.52609655758,0.9828521801180056,228.65,13.041033333333333,0.8090968729499209,57.83565208278486,8.757729999999999,0.6700937499999999,4494.009471627785
2017-05-14 08:31:52,227.25,7.4831,1591.75,1700.5344750000002,598.4558782095188,0.9360292445702989,230.77,8.466,1916.15,1953.6988199999998,381.1932013682717,0.9807806507248646,229.37,21.5533,4912.37,4943.680421,555.515155579699,0.9936665766526901,8420.27,1535.1642351574894,8559.069815219798,0.9837833061049481,229.13,12.5008,0.8204949155501224,72.41536541661334,8.42027,0.71575,4494.725221627786
2017-05-14 08:36:52,228.73,7.5456,1614.24,1725.905088,610.7189166746741,0.9353005627155322,232.17,8.8182,2009.49,2047.3214939999998,391.7591603196936,0.981521468850461,230.62,22.5125,5157.9,5191.83275,592.6169875835157,0.9934642058721942,8781.63,1595.0950645778835,8925.320931033277,0.9839007547018657,230.50666666666666,12.958766666666667,0.7707658491439168,73.72409411389457,8.78163,0.7167458333333334,4495.441967461119
2017-05-14 08:41:52,228.31,7.5048,1602.73,1713.420888,605.861111588051,0.9353977246482593,231.48,9.0476,2057.9,2094.3384479999995,388.9744525943143,0.9826014520075318,230.07,23.2219,5310.17,5342.662533000001,588.3345244178553,0.9939182883441909,8970.8,1583.1700886002204,9109.428092335897,0.9847819104634538,229.9533333333333,13.258099999999999,0.7146377525874621,75.15254825352051,8.970799999999999,0.7396845833333333,4496.181652044453
2017-05-14 08:46:52,227.7,7.4364,1578.8,1693.26828,612.0032908850725,0.9323980249603447,230.84,9.0227,2046.49,2082.800068,387.2141567153819,0.9825667050055041,229.57,23.4653,5355.21,5386.928921,583.7200149097367,0.9941118731163596,8980.5,1582.937462510191,9118.94024874701,0.9848183840478576,229.36999999999998,13.308133333333332,0.7280812660766394,76.32300047089,8.9805,0.7479708333333333,4496.929622877786
2017-05-14 08:51:52,227.22,7.5436,1603.51,1714.0567919999999,605.5958768860061,0.9355057589013656,230.32,9.2978,2106.57,2141.469296,385.0371161469177,0.9837031069905192,229.17,22.5299,5132.64,5163.177183,560.7185153459916,0.9940855829816291,8842.720000000001,1551.3515083789152,8977.771911835895,0.9849570791993671,228.9033333333333,13.123766666666668,0.7353904850664658,71.67251271865545,8.842720000000002,0.7426341666666667,4497.672257044453
2017-05-14 08:56:52,227.56,8.8913,1893.06,2023.304228,714.2015369926588,0.9356279563905503,230.76,10.305,2340.95,2377.9818,418.0317435688836,0.9844272147078669,229.54,22.172,5041.99,5089.36088,692.7705296664814,0.9906921750850569,9276,1825.0038102280237,9453.825411300275,0.9811901105040803,229.28666666666666,13.789433333333335,0.7530602157415722,60.78978348155471,9.276,0.7549466666666667,4498.42720371112
2017-05-14 09:01:52,228.62,10.0436,2132.17,2296.167832,852.1958717405176,0.9285775936260046,231.89,11.44,2609.44,2652.8215999999998,477.79213872410844,0.9836469968429088,230.62,22.6441,5150.24,5222.182342,863.83815353144,0.9862237016464561,9891.85,2193.826163996066,10132.20458046193,0.9762781556024432,230.37666666666667,14.709233333333335,0.7625193523649648,53.944801111320096,9.89185,0.7986604166666665,4499.225864127786
2017-05-14 09:06:52,228.53,7.7356,1652.55,1767.816668,627.8967026180519,0.9347971596339762,231.76,8.7787,1997.41,2034.551512,386.9795173926985,0.9817446194992187,230.43,19.7714,4522.23,4555.923702,553.0611227933043,0.992604419168563,8172.19,1567.9373428040547,8321.244913296294,0.982087426238576,230.24,12.095233333333333,0.742703266157057,63.46439506472247,8.172189999999999,0.7526683333333334,4499.978532461119
2017-05-14 09:11:52,227.99,8.4873,1814.05,1935.019527,673.4412872487874,0.9374840794565273,231.22,8.802,1999.4,2035.19844,380.0425373276426,0.9824103442217655,229.83,19.6865,4492.58,4524.548295,536.9005656426529,0.9929344781145717,8306.029999999999,1590.384390219083,8456.917693199604,0.9821580747651195,229.68000000000004,12.325266666666664,0.7358063392546264,59.72473888326962,8.306029999999998,0.6865924999999998,4500.66512496112
2017-05-14 09:16:52,227.83,10.2397,2235.7,2332.910851,666.4222000455457,0.9583306619032051,231.04,9.0914,2064.82,2100.477056,385.3858201626359,0.9830243058841581,229.73,19.8571,4528.83,4561.771583,547.2282947420794,0.992778774123027,8829.35,1599.036314950261,8972.978243539304,0.9839932473208972,229.53333333333333,13.062733333333332,0.7420853906476848,52.01336116484045,8.82935,0.7139741666666666,4501.3790991277865
2017-05-14 09:21:52,227.67,10.7774,2343.22,2453.690658,727.9545842677786,0.9549777566133603,230.89,9.9481,2257.94,2296.916809,421.34758082459865,0.983030813807763,229.73,22.4387,5117.44,5154.842551,619.8464100083075,0.9927441913831598,9718.599999999999,1769.1485751006849,9878.313248767765,0.9838319311459688,229.42999999999998,14.388066666666667,0.7671185110927041,55.95354483576668,9.718599999999999,0.7728312499999999,4502.151930377787
2017-05-14 09:26:52,226.96,16.3031,3535.54,3700.151576,1091.3654721381308,0.9555122073734202,230.27,12.4176,2811.23,2859.400752,522.6457190470097,0.9831535499295413,229.15,21.7114,4926.94,4975.167310000001,691.0513721082148,0.990306394339128,11273.71,2305.062563293355,11506.947926570125,0.9797306872284033,228.79333333333332,16.8107,0.8013053993414645,29.152266116223597,11.27371,0.8746795833333332,4503.02660996112
2017-05-14 09:31:52,227.17,20.3694,4472.5,4627.316597999999,1186.9299255332176,0.9665428991681888,230.48,9.1704,2077.52,2113.593792,388.8307693340893,0.9829324858274375,229.22,17.1607,3883.04,3933.5756539999998,628.5044026429135,0.9871527438531376,10433.060000000001,2204.2650975102206,10663.373086584834,0.9784014790897094,228.95666666666668,15.566833333333333,0.7803514493281218,41.09013822121818,10.433060000000001,0.9044487499999999,4503.9310587111195
2017-05-14 09:36:52,226.95,19.701,4311.25,4471.14195,1185.0037023359062,0.9642391246379463,230.26,8.9686,2029.66,2065.109836,380.99726920799225,0.9828339222534215,229.11,10.2789,2316.65,2354.998779,423.26354271480903,0.9837160089669839,8657.56,1989.2645142587075,8883.159261281367,0.9746037130883516,228.7733333333333,12.982833333333334,0.797004312856972,51.746537093854705,8.65756,0.7954425,4504.726501211119
2017-05-14 09:41:52,226.98,18.6949,4094.48,4243.368402,1114.185318828081,0.9649126854199542,230.29,9.0527,2049.02,2084.746283,384.2968957489967,0.9828630067402787,229.2,11.5641,2605.5,2650.49172,486.2880913497246,0.9830251422177618,8749,1984.7703059268024,8971.305042594906,0.9752204343136899,228.82333333333335,13.103900000000001,0.8055705274811843,42.6666870168423,8.749,0.7252733333333332,4505.451774544453
2017-05-14 09:46:52,228.53,21.6374,4704.99,4944.795022,1521.2057420007286,0.9515035464699592,231.97,11.2321,2556.58,2605.510237,502.57566466333833,0.9812204779297514,230.83,14.3888,3258.74,3321.366704,641.942672549368,0.9811442970375486,10520.31,2665.724079213435,10852.787999523363,0.9693647383936768,230.44333333333336,15.752766666666668,0.8302836561410709,37.35618928315236,10.52031,0.8028879166666665,4506.25466246112
2017-05-14 09:51:52,229.06,24.5069,5407.02,5613.5505140000005,1508.6696433711613,0.9632085765533026,232.5,10.5769,2413.14,2459.12925,473.3624495094252,0.9812985633024373,231.35,14.3295,3254.69,3315.129825,630.1418574452334,0.9817684892627093,11074.85,2612.17395032582,11378.741374566029,0.9732930589981338,230.97,16.471100000000003,0.8269472225830179,48.78726982411616,11.07485,0.8997983333333333,4507.1544607944525
2017-05-14 09:56:52,228.73,23.199,5151.99,5306.30727,1270.3920196360089,0.9709181428537966,232.17,8.9933,2049.88,2087.974461,397.0256104941324,0.9817553031842378,230.91,13.9658,3174.43,3224.842878,567.9839459767531,0.9843673382216793,10376.3,2235.4015761068945,10614.359231553319,0.9775719639443105,230.60333333333332,15.386033333333335,0.8123617756320385,50.77960314657665,10.376299999999999,0.8937979166666667,4508.048258711119
2017-05-14 10:01:52,228.93,23.1833,5151.96,5307.352869,1274.8735758821472,0.9707212102086442,232.29,8.6841,1977.1,2017.229589,400.36334090062394,0.980106583197655,231.11,15.006,3414.89,3468.03666,604.8177932269828,0.9846752888707929,10543.949999999999,2280.0547100097538,10787.656422186314,0.9774087704827993,230.77666666666667,15.624466666666669,0.8001964381147707,48.37818464203576,10.543949999999999,0.8716770833333333,4508.919935794453
2017-05-14 10:06:52,228.87,23.1659,5145.42,5301.979533000001,1278.9214174259914,0.9704714942738727,232.22,8.9177,2031.71,2070.868294,400.8116353032556,0.9810908814850976,231.1,15.2461,3469.33,3523.37371,614.745192270068,0.984661374452953,10646.46,2294.478244999315,10890.901750928393,0.97755541675807,230.73000000000002,15.776566666666668,0.8061370432973664,46.83739808196544,10.64646,0.8829337499999999,4509.802869544453
2017-05-14 10:11:52,228.8,23.1992,5152.13,5307.976960000001,1276.78340801831,0.9706391039044749,232.34,9.0344,2060.27,2099.052496,401.6328025246816,0.9815238084450463,231.26,14.1809,3227.39,3279.474934,582.1594546464947,0.9841179045279448,10439.789999999999,2260.5756651894862,10681.732892286105,0.9773498462538015,230.79999999999998,15.4715,0.8665511265164523,49.94796884594254,10.439789999999999,0.87859375,4510.681463294452
2017-05-14 10:16:52,228.36,23.5918,5230.22,5387.4234480000005,1291.94820316459,0.9708202910876887,231.98,9.051,2060.86,2099.65098,401.73411383022966,0.9815250342225926,230.86,11.9729,2716.73,2764.063694,509.33899476569115,0.9828753244352697,10007.81,2203.021311760511,10247.417425681993,0.9766177744373434,230.4,14.871900000000002,0.8854166666666632,58.63339586737402,10.00781,0.8519833333333332,4511.533446627785
2017-05-14 10:21:52,228.38,23.8349,5288.9,5443.414462,1287.7491196311303,0.9716144226976189,231.94,23.2602,5354.97,5394.9707880000005,655.748505505994,0.9925855413176705,230.81,10.4066,2357.82,2401.947346,458.29673854004494,0.9816285123512446,13001.689999999999,2401.7943636771693,13221.670054175886,0.9833621582391243,230.37666666666667,19.167233333333332,0.8666965693863685,45.70630085719205,13.001689999999998,0.9587291666666666,4512.492175794452
2017-05-14 10:26:52,228.12,23.6937,5256.72,5405.0068440000005,1257.3757693254802,0.972564910964986,231.58,27.2649,6273.72,6314.005542000001,712.1118914936902,0.9936196536838579,230.48,10.5978,2395.42,2442.580944,477.6658786138388,0.9806921673912806,13925.86,2447.153539433009,14139.241039927125,0.9849085930903527,230.06000000000003,20.518800000000002,0.8432582804485899,48.35078074741214,13.92586,1.12198125,4513.614157044452
2017-05-14 10:31:52,227.95,23.9772,5300.42,5465.602739999999,1333.5520743846112,0.9697777632481208,231.33,28.3487,6518.09,6557.904771,721.5384517851855,0.9939287360231172,230.32,11.7416,2656.53,2704.325312,506.18549191368163,0.9823263452115336,14475.04,2561.2760180834784,14699.895164333982,0.9847036212285689,229.86666666666665,21.355833333333337,0.8338167053364228,45.019237522925046,14.475040000000002,1.1833708333333333,4514.797527877786
2017-05-14 10:36:52,227.68,26.1958,5732.04,5964.259744,1648.0630243710184,0.9610647835662068,231.09,30.2936,6963.9,7000.548024000001,715.3806164066234,0.9947649778453972,230.12,14.0302,3171.84,3228.629624,602.8932437591101,0.982410610502408,15867.779999999999,2966.336884536752,16142.663864460636,0.9829715921257696,229.63,23.506533333333334,0.8491921787222875,40.3136149382583,15.867779999999998,1.2642841666666667,4516.061812044452
2017-05-14 10:41:52,227.62,23.4703,5196.46,5342.3096860000005,1239.7887923067467,0.9726991330393645,230.95,27.6198,6338.88,6378.79281,712.459162694744,0.9937428897302591,229.96,12.3798,2794.14,2846.858808,545.3317642382306,0.9814817623368415,14329.48,2497.5797192397213,14545.511387515997,0.9851479001486733,229.51,21.156633333333335,0.8234935296936894,41.48501888296658,14.32948,1.2582191666666667,4517.320031211119
2017-05-14 10:46:52,227.85,23.2904,5164.72,5306.71764,1219.3930589794104,0.9732419077793633,231.23,27.4646,6310.93,6350.639458,709.0726765336008,0.993747171719853,230.17,15.479,3502.57,3562.8014299999995,652.3476256644466,0.9830943623484514,14978.220000000001,2580.813361177458,15198.936540877856,0.9854781589301177,229.75,22.078000000000003,0.8269858541893388,29.889482743002098,14.97822,1.2211541666666665,4518.541185377786
2017-05-14 10:51:52,227.78,23.3124,5166.28,5310.098472,1227.4757610383729,0.9729160442582466,231.24,27.7816,6383.43,6424.217184,722.7640433093553,0.9936510266026524,230.07,19.0936,4315.54,4392.864551999999,820.5933710542346,0.9823976926480025,15865.25,2770.8331754019628,16105.392700844277,0.9850892986402195,229.69666666666663,23.395866666666667,0.8344338185142561,18.745761359556393,15.86525,1.2851445833333333,4519.826329961119
2017-05-14 10:56:52,227.54,23.4187,5188.3,5328.690998,1215.1094033733082,0.9736537551055799,231.16,27.4913,6314.45,6354.888908,715.7752653741487,0.993636567281437,229.99,12.5292,2823.19,2881.590708,577.2029386030028,0.9797331703500204,14325.94,2508.0876073504596,14543.832381107291,0.9850182279747436,229.56333333333336,21.1464,0.8813834962029514,40.750198615367154,14.325940000000001,1.25796625,4521.084296211119
2017-05-14 11:01:52,227.57,23.4491,5191.37,5336.311687,1235.273226421098,0.9728386017343967,231.18,27.4005,6294.68,6334.447590000001,708.6818524957534,0.9937220113616884,230.01,11.3724,2559.16,2615.765724,541.2304659322539,0.9783597883095436,14045.21,2485.185544849105,14263.382177324806,0.984704036208772,229.58666666666667,20.740666666666666,0.8783901504152447,45.16858988782102,14.045209999999999,1.1821312499999999,4522.266427461119
2017-05-14 11:06:52,227.44,24.55,5442.9,5583.652,1245.7966315189667,0.9747921252972068,230.99,34.0197,7806.16,7858.210503,902.9608872257531,0.993376290571482,229.84,14.1378,3181.06,3249.431952,663.0726107135852,0.9789587986423542,16430.12,2811.8301294583052,16668.990128119025,0.9856697900542832,229.42333333333332,24.235833333333332,0.8644863207752713,41.66571536636523,16.43012,1.2698054166666666,4523.536232877786
2017-05-14 11:11:52,227.31,34.277,7680.8,7791.504870000001,1308.7625832188703,0.9857915932997421,230.91,44.7311,10250.93,10328.858301,1266.3916997661534,0.9924552841437998,229.8,28.8401,6552.65,6627.45498,992.943850087614,0.988712864859023,24484.379999999997,3568.0981330726377,24743.002814364234,0.9895476383240721,229.34,35.9494,0.8851486875381535,24.427945946246673,24.484379999999998,1.7047708333333331,4525.2410037111185
2017-05-14 11:16:52,227.03,34.7156,7774.23,7881.482668000001,1295.8074521642545,0.986391815789247,230.64,46.1376,10555.86,10641.176064,1344.7853677990777,0.9919824591298109,229.61,19.3964,4377.13,4453.607404,821.7979508757722,0.982827987053526,22707.22,3462.3907708391043,22969.675443470936,0.9885738288241449,229.09333333333333,33.416533333333334,0.9006518449540214,41.95567862614914,22.70722,1.9663166666666667,4527.207320377785
2017-05-14 11:21:52,226.93,38.4395,8541.23,8723.075735,1771.8465976618322,0.9791534843300314,230.6,50.1013,11493.3,11553.35978,1176.5106527871656,0.9948015312304244,229.66,19.371,4393.65,4448.74386,697.969633571332,0.9876158615254599,24428.18,3646.3268840203295,24698.81936161179,0.9890424170625568,229.0633333333333,35.9706,0.9313290356378721,46.14768727794365,24.42818,1.963975,4529.171295377785
2017-05-14 11:26:52,227.13,29.8149,6686.16,6771.858237,1073.9312996764525,0.987344945212857,230.83,47.1497,10797.08,10883.565251000002,1369.3268588524575,0.9920535919061949,229.92,15.2468,3431.82,3505.5442559999997,715.1587364876348,0.9789692411174628,20915.059999999998,3158.416895016545,21152.194498120658,0.9887891302180618,229.29333333333332,30.737133333333333,0.9434785136942462,53.39654316060706,20.915059999999997,1.8893016666666664,4531.060597044452
2017-05-14 11:31:52,226.95,23.6276,5314.29,5362.28382,715.8278858313562,0.9910497426822141,230.56,47.3426,10826.19,10915.309856,1391.9767729350708,0.9918353342987317,229.74,13.2636,2973.34,3047.1794640000003,666.7472761274148,0.9757679306806984,19113.82,2774.551934893842,19314.14645879603,0.989627993179849,229.08333333333334,28.077933333333334,0.9312477264459894,68.61141252086453,19.11382,1.66787,4532.728467044452
2017-05-14 11:36:52,226.87,16.8271,3752.55,3817.564177,701.544541004837,0.9829697225807764,230.44,47.7309,10912.56,10999.108596,1377.107168306483,0.9921313081651476,229.57,10.8155,2415.67,2482.914335,573.9355765663,0.9729171747683354,17080.78,2652.5872858776197,17285.521823699728,0.9881552998059328,228.96,25.124499999999998,0.9128232005590511,89.97751199028838,17.080779999999997,1.5081083333333334,4534.236575377786
2017-05-14 11:41:52,226.86,12.7324,2816.4,2888.472264,641.2199777746206,0.9750483101748074,230.39,47.6406,10890.7,10975.917834,1365.0735543256387,0.9922359263900445,229.48,10.4288,2324.8,2393.201024,568.081069280299,0.9714186049086365,16031.900000000001,2574.374601380558,16237.278780578763,0.9873514039295542,228.91,23.6006,0.8955484688305373,101.86181707244731,16.0319,1.379695,4535.616270377785
2017-05-14 11:46:52,226.83,12.7264,2814.18,2886.729312,643.1151128375027,0.9748679892851693,230.31,47.4559,10844.34,10929.568329,1362.2605560904392,0.9922020406996442,229.43,10.4029,2319,2386.737347,564.5831768345556,0.9716192705137235,15977.52,2569.9588457624977,16182.887066877556,0.9873096150254986,228.85666666666665,23.5284,0.8855615596370258,101.69624793866134,15.97752,1.3337258333333333,4536.949996211119
2017-05-14 11:51:52,227.1,12.3412,2724.84,2802.68652,655.9715723944979,0.9722243213985986,230.56,47.5578,10876.88,10964.926368,1386.7558261142065,0.9919701815548023,229.73,10.5481,2353.49,2423.215013,577.1098847954274,0.971226237611627,15955.21,2619.837283304132,16168.867416584575,0.9867858761482932,229.13,23.482366666666667,0.8859599354078476,102.52558302612881,15.95521,1.3305304166666665,4538.280526627786
2017-05-14 11:56:52,227.02,12.4275,2740.89,2821.2910500000003,668.734025386853,0.9715020362752009,230.35,47.7051,10903.43,10988.869785,1367.6525095162035,0.9922248796580857,229.54,11.6451,2594.87,2673.0162539999997,641.6117028609995,0.9707647666253212,16239.189999999999,2677.9982377640563,16458.522607377836,0.986673615086234,228.97,23.925900000000002,0.8516399528322439,99.38685692074279,16.239189999999997,1.341433333333333,4539.621959961119
2017-05-14 12:01:52,227.27,12.5273,2762.65,2847.079471,688.2052685715499,0.9703452355791301,230.62,47.4881,10865.89,10951.705622000001,1368.3166807601403,0.9921641774384792,229.85,14.715,3301.65,3382.24275,733.9436609356069,0.9761718019796185,16930.19,2790.465610267297,17158.613922988778,0.9866875072768704,229.24666666666667,24.910133333333334,0.862244452845549,90.63767890978772,16.93019,1.3820574999999997,4541.004017461119
2017-05-14 12:06:52,227.12,16.0561,3500.32,3646.6614320000003,1022.692278858256,0.9598697508038909,230.23,57.1501,13099.85,13157.667523,1232.1301162251318,0.9956057923717153,229.63,28.6739,6530.28,6584.387657,842.3799257187674,0.9917824314395466,23130.45,3097.2023208021556,23336.888811889265,0.991153970284844,228.99333333333334,33.960033333333335,0.8180733063553531,68.2863483644009,23.13045,1.6691933333333333,4542.673210794452
2017-05-14 12:11:52,227.52,12.7916,2827.34,2910.344832,690.112719451764,0.9714793824129222,230.52,66.6962,15264.97,15374.808024000002,1834.506111724582,0.9928559742776271,230.1,25.6791,5872.05,5908.760909999999,657.6353769711717,0.9937870374924345,23964.359999999997,3182.254208147518,24174.72423947939,0.9912981741840988,229.38,35.05563333333333,0.8108815066701479,90.25815156670018,23.964359999999996,1.9622837499999997,4544.635494544452
2017-05-14 12:16:52,227.67,12.9043,2853.3,2937.9219809999995,700.0461959349257,0.9711966547963959,230.77,68.0102,15579.46,15694.713854,1898.543933476268,0.9926565176611597,230.23,23.147,5292.97,5329.133809999999,619.7868536723777,0.9932139422109952,23725.73,3218.3769830835713,23943.020161168934,0.9909246970638509,229.55666666666664,34.68716666666666,0.8218740470762438,96.0673255718974,23.72573,1.9870870833333332,4546.622581627785
2017-05-14 12:21:52,227.94,12.8464,2840.29,2928.208416,712.149733857445,0.9699753557432573,231.05,68.3415,15668.56,15790.303575,1957.016739084724,0.992289978820119,230.38,24.6002,5630.05,5667.3940760000005,649.5326090196684,0.9934107147836881,24138.899999999998,3318.6990819618377,24365.965131851728,0.9906810532386872,229.79,35.2627,0.8050829017798836,93.80677032671915,24.1389,1.9943595833333332,4548.616941211118
2017-05-14 12:26:52,228.26,12.2233,2699.75,2790.090458,704.2405138322067,0.9676209573273985,231.46,68.0418,15629.27,15748.955027999998,1937.9122119090937,0.9924004463923346,230.66,24.7064,5662.12,5698.778224,645.345141716113,0.9935673538153115,23991.14,3287.497867457413,24215.334825852337,0.9907416177614449,230.12666666666667,34.9905,0.8111474839943252,94.45792429373687,23.991139999999998,2.005418333333333,4550.622359544451
2017-05-14 12:31:52,228.16,12.2028,2696.89,2784.1908479999997,691.7391169992909,0.9686440862835565,231.42,68.3565,15702.16,15819.06123,1919.6013994809177,0.9926101031976347,230.56,25.2446,5782.71,5820.394976,661.2584461056349,0.993525357616555,24181.76,3272.5989625858438,24402.201143903345,0.9909663418228801,230.04666666666665,35.267966666666666,0.8201234532123871,93.82036011905043,24.181759999999997,2.007204166666666,4552.629563711117
2017-05-14 12:36:52,228.55,13.0365,2883.55,2979.492075,750.008281612813,0.9677991843626569,231.69,67.9746,15637.13,15749.035074,1874.1054199756697,0.9928944806158477,230.87,25.7109,5897.28,5935.875483,675.8005262505261,0.9934979291411123,24417.96,3299.914227839009,24639.93109715801,0.9909914075537487,230.37,35.574,0.7900334244910332,91.079440040479,24.41796,2.024988333333333,4554.654552044451
2017-05-14 12:41:52,229.02,23.0879,5118.57,5287.5908580000005,1326.2195280967567,0.968034429565541,232.25,63.0716,14563.12,14648.3791,1578.1464199866937,0.9941796222354732,231.3,25.2177,5793.42,5832.85401,677.1045750643548,0.9932393284775526,25475.11,3581.470523147805,25725.63236579961,0.9902617606347877,230.85666666666665,37.12573333333333,0.7955874496440698,69.8864758675923,25.47511,2.0788779166666664,4556.7334299611175
2017-05-14 12:46:52,229.21,23.5836,5219.66,5405.596956,1405.5703237890552,0.9656028820658525,232.41,57.3138,13264.16,13320.300258,1221.6621700268986,0.9957853609218544,231.37,23.2041,5319.65,5368.732617000001,724.302278292481,0.9908576901660959,23803.47,3351.5347721084345,24038.26053127705,0.9902326322251331,230.99666666666667,34.7005,0.773459934486787,65.16707252056888,23.80347,2.0532741666666667,4558.786704127784
2017-05-14 12:51:52,227.14,25.2019,5473.96,5724.359565999999,1674.5310863808118,0.9562571911996488,230.43,56.6884,13017.24,13062.708012000001,1088.9459991978654,0.9965192506823063,229.31,23.5797,5332.93,5407.061007,892.2815410619309,0.9862899629014672,23824.13,3655.7586266406083,24102.982002091718,0.9884308090149377,228.96,35.156666666666666,0.7948986722571723,61.24509339148574,23.82413,1.9844833333333336,4560.771187461118
2017-05-14 12:56:52,227.03,22.8158,5012.96,5179.871074,1304.3375259732072,0.9677769829373171,230.29,54.1864,12427.14,12478.586056,1131.945836777386,0.9958772527777485,229.24,20.1323,4577.22,4615.128452,590.3115279747745,0.991786046175254,22017.32,3026.594890725368,22224.370781080954,0.9906836156073668,228.85333333333332,32.378166666666665,0.7967257049638736,67.354750371907,22.017319999999998,1.9100604166666664,4562.681247877785
2017-05-14 13:01:52,227.35,23.2372,5106.62,5282.97742,1353.6183346238552,0.9666177978856475,230.4,52.4965,12041.76,12095.1936,1135.6603030312235,0.9955822451655507,229.52,20.2892,4615.71,4656.7771840000005,617.0858427504023,0.9911812005648238,21764.09,3106.3644804054807,21984.656326930035,0.9899672606362351,229.09,32.00763333333333,0.7595268235191449,64.01243869951855,21.76409,1.8242254166666667,4564.505473294452
2017-05-14 13:07:34,232.78,12.9973,2832.47,3025.511494,1063.4065541579625,0.9361954187307411,235.46,40.7241,8602.63,9588.896586,4235.763782377683,0.8971449345444008,234.6,13.6667,3177.11,3206.20782,430.9763716599228,0.9909245371374585,14612.21,5730.146708195569,15695.580982606043,0.9309760509147993,234.28,22.4627,0.6402595185248421,81.2965493907678,14.61221,1.72787425,4566.233347544452
2017-05-14 13:12:34,228.82,22.7136,4929.09,5197.325952,1648.1106829435657,0.9483896229566323,231.89,35.1048,8060.34,8140.452071999999,1139.2449345637117,0.9901587686664782,230.91,24.1351,5480.59,5573.035941,1010.8723220950087,0.9834119244916601,18470.02,3798.227939602286,18856.515433175224,0.9795033480843846,230.54,27.31783333333333,0.746074433937711,28.505066897691993,18.47002,1.3784262499999997,4567.611773794452
2017-05-14 13:17:34,226.22,22.4234,4919.7,5072.621548,1236.139668174239,0.9698535468193378,229.43,42.2119,9615.09,9684.676217,1158.8777847665538,0.9928148122414405,228.5,27.927,6346.69,6381.3195,663.9010505943281,0.9945733010234012,20881.48,3058.918503535121,21104.34053463101,0.9894400616657361,228.04999999999998,30.8541,0.8024556018416945,36.811315189877526,20.88148,1.6396458333333332,4569.251419627785
2017-05-14 13:22:34,225.33,22.4041,4904.97,5048.315853,1194.471536182891,0.9716052130702528,228.7,43.513,9875.67,9951.4231,1225.5463134103143,0.9923877118640448,227.83,23.8826,5406.3,5441.172758000001,615.0457644771911,0.9935909482108011,20186.94,3035.0636140703964,20413.82271170821,0.988885829228933,227.28666666666666,29.933233333333334,0.8608805326606559,45.366855345841905,20.18694,1.7111841666666665,4570.962603794452
2017-05-14 13:27:34,225.86,22.4548,4928.33,5071.641128,1197.1245308325754,0.9717426520561965,229.27,43.9481,10007.52,10075.980887,1172.5759185610516,0.9932055362383302,228.33,20.9575,4746.65,4785.225975,606.3838794977213,0.9919385259543567,19682.5,2976.0843288913484,19906.22727145133,0.9887609405639515,227.82000000000002,29.120133333333328,0.8603283293828496,50.91998205136426,19.6825,1.6612266666666669,4572.623830461119
2017-05-14 13:32:34,227.06,23.9215,5239.71,5431.615790000001,1431.044795272786,0.964668747308432,230.43,45.2038,10358.61,10416.311634,1094.8730175247397,0.9944604543309117,229.46,24.1801,5485.82,5548.365746,830.747482082339,0.988727176818671,21084.14,3356.6652948798646,21349.664199735107,0.9875630737209252,228.98333333333335,31.1018,0.8399446830191482,45.34142718427872,21.084139999999998,1.69861,4574.322440461119
2017-05-14 13:37:34,227.11,24.3229,5314.72,5523.973819000001,1506.000688777217,0.962118969811142,230.51,45.3676,10403.74,10457.685476,1060.8390675976098,0.99484154728847,229.52,26.0831,5913.99,5986.5931120000005,929.5264216502146,0.9878723823981842,21632.449999999997,3496.3661780250413,21913.1802678967,0.9871889764760445,229.04666666666665,31.924533333333333,0.8455336612626128,42.108890132562635,21.63245,1.7798579166666664,4576.102298377786
2017-05-14 13:42:34,226.45,22.5468,4962.35,5105.72286,1201.4526210494419,0.9719191848184255,229.86,43.8697,10015.28,10083.889242000001,1174.3035240189593,0.9931961527587749,228.98,24.9291,5664.87,5708.265318,702.5246072427948,0.9923978099155342,20642.5,3078.280752311196,20870.75989608547,0.989063172724809,228.42999999999998,30.44853333333333,0.8667863240379942,44.07820409521643,20.6425,1.7614562499999997,4577.863754627786
2017-05-14 13:47:34,225.72,22.6335,4968.37,5108.83362,1189.7396773842195,0.9725057360548766,229.11,44.0753,10026.39,10098.091983,1201.2348916964133,0.9928994523796466,228.35,25.6313,5812.77,5852.907354999999,684.2729231184635,0.9931423218299004,20807.53,3075.2474921990965,21033.555377994868,0.9892540574366551,227.7266666666667,30.780033333333332,0.881173336455995,43.19445181454211,20.80753,1.7270845833333333,4579.59083921112
2017-05-14 13:52:34,225.57,22.6911,4981.51,5118.4314269999995,1175.9670032791105,0.973249338405174,228.98,45.2542,10290.22,10362.306716,1220.1527888173225,0.9930433717148428,228.19,25.4927,5777.52,5817.179212999999,678.1125612752563,0.9931823979375829,21049.25,3074.2323533716894,21272.56049762269,0.9895024156754592,227.58,31.146,0.8832059056156161,45.29698837731971,21.04925,1.7440324999999999,4581.334871711119
2017-05-14 13:57:34,225.31,22.5792,4951.5,5087.319552,1167.676313950694,0.9733023352255109,228.65,44.2395,10041.53,10115.361675,1219.9250284992127,0.9927010345875745,227.88,23.4561,5306.23,5345.176068,644.0732761262053,0.9927137913691639,20299.260000000002,3031.674618576112,20524.400296732634,0.9890306029176174,227.28,30.0916,0.8667722632875743,47.016110808331895,20.29926,1.7228545833333335,4583.057726294453
2017-05-14 14:02:34,225.34,24.3681,5317.95,5491.1076539999995,1368.0902986708813,0.9684658060065782,228.76,43.9728,9984.69,10059.217728,1222.222116969523,0.9925911010164786,227.94,20.8677,4716.59,4756.583538,615.520694918209,0.9915919613982401,20019.23,3205.8331105586135,20274.292483972255,0.9874194138131384,227.34666666666666,29.7362,0.882646179109727,47.876325825088614,20.01923,1.6799370833333334,4584.737663377786
2017-05-14 14:07:34,224.94,30.7945,6627.35,6926.91483,2015.0387191252469,0.9567534988733217,228.37,48.2079,10916.51,11009.238123000001,1425.8798928439164,0.9915772443139115,227.48,21.0785,4757.98,4794.937179999999,594.1791646854908,0.9922924579378953,22301.84,4035.097776654654,22663.937907009087,0.9840231689437737,226.92999999999998,33.360299999999995,0.8769223989776498,44.50679400365107,22.30184,1.7633779166666665,4586.501041294452
2017-05-14 14:12:34,225.74,31.2557,6748.84,7055.661718,2058.038127258754,0.9565141116080929,229.19,44.9618,10224.94,10304.794941999999,1280.3908751114782,0.9922507005283019,228.13,21.434,4837.47,4889.738420000001,713.0398411898863,0.9893105897472527,21811.25,4051.4688435601183,22184.34191840809,0.9831821958126914,227.68666666666664,32.5505,0.8549761367961659,38.12936821246984,21.81125,1.8380454166666667,4588.339086711118
2017-05-14 14:17:34,227.32,33.1128,7140.94,7527.201696,2380.281766653958,0.9486845561471718,230.77,46.1628,10588.01,10652.989356,1174.8303958228535,0.9939003641298673,229.54,22.8484,5157.14,5244.621736,953.9204233706544,0.9833197243950865,22886.09,4509.032585847466,23326.047465190804,0.9811387906224855,229.21,34.041333333333334,0.8245713537803826,35.608084289687035,22.88609,1.8623891666666665,4590.201475877785
2017-05-14 14:22:34,227.49,34.5181,7396.58,7852.522569,2636.8001441623055,0.9419368024741553,230.98,47.2865,10863.85,10922.23577,1127.8286186152031,0.9946544122257124,229.71,23.6414,5344.21,5430.665994,965.1697334085886,0.9840800384160028,23604.64,4729.7984961860975,24073.845213096396,0.9805097520174656,229.39333333333335,35.148666666666664,0.8297247813072173,34.53284145439372,23.60464,1.93711375,4592.138589627785
2017-05-14 14:27:34,227.25,32.2769,6969.6,7334.925525,2286.0026896958184,0.9501936967519518,231,45.2882,10389.29,10461.574200000001,1227.6758684627023,0.9930905044864089,229.76,23.7092,5385.36,5447.425792,819.9667247802392,0.9886063997253255,22744.25,4333.64528293876,23153.431484357505,0.982327393473665,229.33666666666667,33.7581,0.9098704960683738,34.15506204436862,22.74425,1.9312037499999999,4594.069793377786
2017-05-14 14:32:34,226.48,31.8858,6879.03,7221.495983999999,2197.487316465814,0.9525768643008637,230.01,45.1431,10301.89,10383.364430999998,1298.1984959380939,0.9921533688293985,228.78,27.0795,6150.59,6195.24801,742.5231022055573,0.9927915702603163,23331.51,4238.208914609465,23713.324812939558,0.9838987229352496,228.42333333333332,34.702799999999996,0.8507595546281005,30.084892285348737,23.331509999999998,1.919823333333333,4595.989616711119
2017-05-14 14:37:34,226.33,31.7872,6847.56,7194.396976,2206.8687987005337,0.9517906813931698,229.88,44.5469,10159.61,10240.441372,1284.1199870998064,0.9921066515530266,228.7,28.8387,6560.46,6595.41069,678.0905235779869,0.9947007560798311,23567.63,4169.079309378327,23933.54144510976,0.9847113538985045,228.30333333333337,35.0576,0.8643471405002222,27.067739947971337,23.56763,1.9541308333333334,4597.943747544453
2017-05-14 14:42:34,226.49,34.6672,7473.04,7851.774128000001,2409.1554776581297,0.951764515659027,229.98,45.6411,10426.5,10496.540178,1210.5591511232553,0.9933273081594258,228.91,22.7097,5141.55,5198.477427000001,767.2230161618874,0.9890492114663557,23041.09,4386.937644943272,23455.000539090175,0.9823529938359903,228.46,34.339333333333336,0.8622953689923832,33.8667999767031,23.04109,1.94203,4599.885777544453
2017-05-14 14:47:34,226.41,49.871,10882.52,11291.29311,3010.6574938929,0.9637974936955649,230.05,48.873,11188.84,11243.23365,1104.6095975014564,0.9951620991172766,228.84,28.0485,6332.03,6418.61874,1050.7438358511502,0.9865097549009431,28403.39,5166.0109272455065,28869.364946124464,0.9838591895944349,228.43333333333337,42.26416666666667,0.8857434700131485,33.63527022497387,28.403389999999998,2.1435199999999996,4602.029297544453
2017-05-14 14:52:34,226.71,51.0228,11165.83,11567.378988,3021.34027595766,0.9652860869850839,230.03,48.7818,11166.79,11221.277454,1104.476706657362,0.9951442735264892,228.84,28.8097,6511.45,6592.811748,1032.562657695316,0.9876590215055538,28844.070000000003,5158.379640310339,29301.69371689064,0.9843823459042286,228.52666666666667,42.87143333333333,0.7949473438548367,32.7997742086222,28.844070000000002,2.3853108333333335,4604.414608377786
2017-05-14 14:57:34,227.24,51.0195,11182.62,11593.671180000001,3059.7747246427452,0.964545209742614,230.76,48.5705,11157.53,11208.12858,1063.8000587106635,0.9954855460803431,229.68,29.4793,6685.59,6770.805624,1070.8385265249008,0.9874142563334056,29025.74,5194.4133098783095,29486.870165913526,0.9843615085860626,229.2266666666667,43.0231,0.8666821777571017,31.480297793510932,29.025740000000003,2.4112420833333337,4606.825850461119
2017-05-14 15:02:34,227.41,54.7081,11907.37,12441.169021,3605.166610878071,0.9570941428334446,230.93,51.8862,11944.23,11982.080166000002,951.6379624366701,0.9968411022564008,229.81,33.9012,7639.9,7790.834772000001,1526.1174380119996,0.9806266239219377,31491.5,6082.92201132674,32073.610842028425,0.9818507855290917,229.38333333333335,46.83183333333333,0.8602775557654686,27.61077756938833,31.4915,2.521551666666667,4609.347402127786
2017-05-14 15:07:34,227.47,48.7866,10687.27,11097.487902,2989.3975450141047,0.9630350665283384,231,48.268,11097.75,11149.908,1077.2155522289793,0.995322113868563,229.84,30.6194,6941.94,7037.5628959999995,1156.1836149833216,0.9864124985576541,28726.96,5222.796712226405,29197.87383250436,0.9838716395856154,229.4366666666667,42.558,0.8571719138179149,28.052540062972888,28.72696,2.5091025,4611.856504627786
2017-05-14 15:12:34,227.59,32.1767,6953.74,7323.095152999999,2296.3498497163023,0.9495629723111424,231,45.0035,10325.82,10395.808500000001,1204.2739290843544,0.9932676231964064,229.94,25.5271,5822.75,5869.701374,740.929590067429,0.9920010625739885,23102.309999999998,4241.553368868085,23488.454660046413,0.9835602356291561,229.51,34.23576666666667,0.8365648555618438,31.451707911706368,23.10231,2.1595529166666663,4614.016057544453
2017-05-14 15:17:34,227.28,31.9607,6900.53,7264.027896,2269.093870461553,0.949959182260277,230.89,39.992,9174.71,9233.752879999998,1042.5395267366548,0.9936057548033493,229.79,17.8863,4053.42,4110.092876999999,680.183623124029,0.9862112904267591,20128.659999999996,3991.8170203222367,20520.661697892057,0.9808972194141123,229.31999999999996,29.94633333333333,0.8895866038723024,40.272153519073015,20.128659999999996,1.8012904166666663,4615.81734796112
2017-05-14 15:22:34,227.02,34.2991,7372.81,7786.581682000001,2504.5013464476233,0.9468609334752753,230.82,39.0915,8977.09,9023.100030000001,910.0490554283434,0.9949008622483374,229.52,14.8837,3317.55,3416.106824,814.6458313152807,0.9711493729330756,19667.45,4229.196233191247,20117.024886432366,0.9776520191742878,229.12,29.42476666666667,0.9165502793296065,49.41778071307279,19.667450000000002,1.6581712499999999,4617.47551921112
2017-05-14 15:27:34,227.48,31.9993,6910.17,7279.200764,2288.299441445149,0.9493033952539024,231.2,37.6801,8659.94,8711.63912,947.6789295506989,0.9940655117495272,229.87,11.9781,2693.21,2753.405847,572.5937951059083,0.9781376773549069,18263.32,3808.572166101756,18656.20752904526,0.9789406540191201,229.51666666666665,27.219166666666666,0.8873720136518751,55.99387686372961,18.26332,1.58044875,4619.05596796112
2017-05-14 15:32:34,227.68,32.0406,6923.85,7295.0038079999995,2297.2552614445103,0.9491221913286767,231.4,43.256,9937.79,10009.438400000001,1195.4860933087216,0.9928419160859214,230.15,11.6951,2636.98,2691.627265,539.6237701319143,0.9796973133276683,19498.62,4032.365124885146,19911.206653660895,0.9792786715121036,229.74333333333334,28.99723333333333,0.8981036809192864,59.668221221105,19.49862,1.5734141666666668,4620.629382127786
2017-05-14 15:37:34,227.92,32.7371,7085.63,7461.439831999999,2338.147101800093,0.9496330680858328,231.77,38.7539,8924.98,8981.991403,1010.3967355281379,0.9936526990015868,230.32,11.694,2634.6,2693.3620800000003,559.5374285800094,0.978182628902238,18645.21,3908.0812659082403,19050.37939582944,0.9787316888860417,230.00333333333333,27.728333333333335,0.9057839741453064,57.82653122558155,18.64521,1.58932625,4622.218708377786
2017-05-14 15:42:34,227.8,35.8403,7644.59,8164.420340000001,2866.7059877332595,0.9363297921527641,231.6,40.2719,9290.72,9326.97204,821.5408185487657,0.9961132037445241,230.07,16.0791,3555.13,3699.318537,1022.745482166419,0.9610229463730011,20490.44,4710.992288448444,21025.02270475399,0.9745739772907301,229.82333333333335,30.730433333333334,0.8803863837440383,47.676949994196846,20.49044,1.630652083333333,4623.849360461119
2017-05-14 15:47:34,227.95,32.5501,7034.22,7419.795295,2360.7437834936973,0.9480342408826523,231.69,37.4474,8624.28,8676.188106,947.6468394374841,0.9940171760494563,230.21,15.4351,3497.27,3553.3143710000004,628.6060501260929,0.9842275787761982,19155.77,3936.996673057274,19556.16187027925,0.9795260505136362,229.95000000000002,28.477533333333337,0.8697542944118409,45.7990275374974,19.15577,1.6519254166666664,4625.501285877786
2017-05-14 15:52:34,228.31,32.2133,6972.59,7354.618522999999,2339.5303611525724,0.9480559702987604,232.04,37.3031,8603.73,8655.811324,948.1032453201807,0.9939830800313779,230.56,19.0175,4342.22,4384.6748,608.6859398368209,0.9903174575227336,19918.54,3896.319546309574,20296.047441276693,0.9813999527558778,230.30333333333337,29.511300000000002,0.8655251769405715,35.558582644614106,19.91854,1.6280962499999998,4627.129382127787
2017-05-14 15:57:34,228.23,32.1418,6949.86,7335.723014,2347.824124275337,0.9473994569773705,231.92,37.4013,8622.48,8674.109496,944.9942847432358,0.9940478620861533,230.48,15.5977,3543.87,3594.957896,603.9103386370749,0.9857890140919747,19116.21,3896.7287476556476,19509.33058044037,0.9798496120192608,230.21,28.38026666666667,0.8600842708831146,45.04033318925828,19.11621,1.6264479166666668,4628.755830044453
2017-05-14 16:02:34,228.07,32.306,6994.04,7368.029419999999,2317.598328525786,0.9492415951835329,231.79,37.4465,8628.02,8679.724235,945.9829148807675,0.9940431016469962,230.38,12.1375,2735.55,2796.2372499999997,579.4039659750009,0.9782968165523153,18357.61,3842.985209381555,18755.542653616434,0.9787831970012499,230.08,27.296666666666667,0.8736091794158638,55.534863841738925,18.35761,1.5614091666666665,4630.31723921112
