DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-14 16:07:34,227.89,32.2233,6974.76,7343.367837,2297.340665179209,0.9498039802469451,231.61,37.3121,8590.33,8641.855481,942.2826781755855,0.9940376830978851,230.24,13.5978,3072.22,3130.757472,602.5832889184942,0.9813024571454253,18637.31,3842.206632273288,19029.23739515551,0.9794039357953838,229.91333333333333,27.71106666666667,0.8800417548641548,50.930073664913664,18.637310000000003,1.541455,4631.85869421112
2017-05-14 16:12:34,227.95,35.6089,7639.41,8117.048754999999,2743.3365347596414,0.941156106188745,231.64,40.6838,9386.24,9423.995432,842.7268624868144,0.9959936916064498,230.29,17.3645,3878.71,3998.870705,972.921194756901,0.969951340299711,20904.36,4558.984592003357,21395.714699904842,0.977034901296986,229.96,31.219066666666663,0.874065054792146,44.378542172945586,20.90436,1.647569583333333,4633.506263794453
2017-05-14 16:17:34,228.02,32.9747,7192.34,7518.891094,2191.795749569862,0.9565692480556629,231.73,38.1664,8794.69,8844.299872,935.4507094225747,0.9943907519285887,230.35,15.5429,3519.23,3580.307015,658.4971744496777,0.9829408442504756,19506.260000000002,3785.7436334421145,19870.229843807734,0.9816826555772752,230.03333333333333,28.894666666666666,0.8752354731198324,46.2084121637211,19.50626,1.6837758333333332,4635.190039627786
2017-05-14 16:22:34,228.44,34.616,7497.75,7907.67904,2512.9927849389696,0.9481606375364471,232.12,37.8413,8734.41,8783.722555999999,929.442786126808,0.994385916029837,230.77,18.064,4070.8,4168.62928,897.8070138249744,0.9765320268536808,20302.96,4340.2425848907515,20761.69286106745,0.9779048431099916,230.44333333333336,30.173766666666666,0.8693388106982303,40.133427160237424,20.30296,1.6587175,4636.8487571277865
2017-05-14 16:27:34,228.59,33.8995,7376.13,7749.086705000001,2375.0896792979765,0.9518708824409778,232.23,38.1659,8813.33,8863.266957,939.5293833340395,0.9943658520901753,230.95,17.1519,3878.53,3961.2313050000002,805.2071105076033,0.9791223236836456,20067.989999999998,4119.826173139619,20486.51240052797,0.9795708321482194,230.59,29.739100000000004,0.8673403009670844,42.32542343245089,20.067989999999998,1.6821229166666667,4638.530880044453
2017-05-14 16:32:34,228.71,32.0182,7012.91,7322.882522,2108.0089570286646,0.9576706957856069,232.38,37.693,8706.52,8759.099339999999,958.295746410473,0.9939971750565854,230.97,14.888,3381,3438.68136,627.1909562577013,0.983225732784965,19100.43,3693.4956596968386,19454.262678731862,0.9818120745784581,230.6866666666667,28.19973333333333,0.8568621217813575,47.20517451701671,19.10043,1.6320175,4640.162897544453
2017-05-14 16:37:34,228.84,31.787,6976.54,7274.1370799999995,2059.359096182818,0.9590883321654423,232.62,28.2871,6510.82,6580.145202,952.6456880727574,0.9894644875041771,231.1,13.3426,3001.18,3083.47486,707.6268931096532,0.9733110001746537,16488.54,3719.631677365229,16902.887657050167,0.975486575698955,230.85333333333335,24.472233333333335,0.8721266027492273,45.47861726282986,16.48854,1.48287375,4641.645771294453
2017-05-14 16:42:34,228.91,31.75,6964.01,7267.8925,2079.6216269928154,0.9581883606561324,232.75,25.7961,5930.33,6004.042275,937.9284253540728,0.9877228920744067,231.15,12.4092,2782.18,2868.3865800000003,697.9369741775389,0.9699459687194603,15676.52,3715.487026524427,16110.807650601237,0.9730437070555535,230.93666666666664,23.31843333333333,0.8775854851979517,46.78373189736874,15.67652,1.3402108333333334,4642.985982127786
2017-05-14 16:47:34,228.8,35.7673,7926.37,8183.55824,2035.505856187083,0.9685725655689841,232.68,25.9565,5965.31,6039.558419999999,944.1093752806823,0.9877063164495395,231.09,12.4359,2784.01,2873.812131,712.8004518676739,0.9687515652010449,16675.690000000002,3692.4156833354396,17079.595151953738,0.9763515968405415,230.85666666666668,24.7199,0.8908846759172381,49.69275765678663,16.675690000000003,1.34800875,4644.333990877786
2017-05-14 16:52:34,228.72,39.6455,8802.19,9067.71876,2178.296287091343,0.9707171376806134,232.66,25.826,5936.6,6008.67716,927.890970483962,0.9880044878297306,231.03,12.7879,2863.81,2954.3885370000003,725.9503505454089,0.9693410207000135,17602.600000000002,3832.137608120714,18014.90509016279,0.9771131133858746,230.8033333333333,26.086466666666666,0.9026443869961358,51.97727046207867,17.602600000000002,1.4282620833333335,4645.76225296112
2017-05-14 16:57:34,228.93,39.6645,8810.33,9080.393984999999,2198.0992274972837,0.9702585608679403,232.96,25.912,5954.55,6036.45952,991.0488555558888,0.9864308673439095,231.27,12.5667,2823.81,2906.3007090000006,687.5179234273869,0.9716165953700008,17588.690000000002,3876.6660064805596,18010.8454893684,0.9765610398680289,231.0533333333333,26.04773333333333,0.9189797449362226,52.27620573511196,17.588690000000003,1.4663037500000002,4647.22855671112
2017-05-14 17:02:34,229.21,39.6033,8794.57,9077.472393,2248.564777981089,0.9688346732711457,233.16,25.5225,5864.59,5950.8261,1009.4133961570024,0.9855085498129411,231.54,15.3271,3477.11,3548.836734,709.8930993380518,0.979788663334998,18136.27,3967.871273476143,18565.244193270853,0.9768936950785523,231.3033333333333,26.817633333333333,0.9050165006989259,47.67634230711384,18.13627,1.48854,4648.717096711121
2017-05-14 17:07:34,226.83,41.7761,9159.22,9476.072763,2429.9473247933706,0.9665628609103578,230.87,28.3023,6467.75,6534.1520009999995,929.1675358471668,0.9898377018181033,229.15,21.7614,4897.3,4986.624809999999,939.6167866250197,0.9820871203662905,20524.27,4298.7316472655575,20969.61498950571,0.9787623668947387,228.95000000000002,30.613266666666664,0.9259663682026662,36.464038466982736,20.52427,1.6108558333333332,4650.327952544454
2017-05-14 17:12:34,227.11,39.8955,8798.91,9060.667005,2162.1446268452223,0.971110625205015,231.11,27.1495,6188.28,6274.520945,1036.7274139539768,0.986255373795712,229.42,19.1011,4321.71,4382.174362,725.4480097636937,0.9862022007786098,19308.899999999998,3924.320050562893,19703.652125158165,0.9799655351885685,229.21333333333334,28.715366666666668,0.9176313187132764,38.934322041276374,19.308899999999998,1.6597154166666663,4651.987667961121
2017-05-14 17:17:34,227.15,39.0625,8631.47,8873.046875,2056.377028914513,0.9727740788025533,231.26,26.0448,5938.43,6023.120448,1006.4934506571398,0.9859391076882547,229.49,14.3327,3216.59,3289.2113230000004,687.357184621948,0.9779213568638198,17786.489999999998,3750.227664193601,18177.553027109643,0.9784864867935513,229.29999999999998,26.48,0.9376362843436449,47.516993957703924,17.786489999999997,1.54564125,4653.5333092111205
2017-05-14 17:22:34,227.06,39.1875,8655.22,8897.91375,2063.9854297060997,0.9727246457069781,231.12,25.8232,5884.05,5968.257984,999.029009128233,0.9858906930253771,229.34,23.5304,5325.28,5396.461936,873.6099520362997,0.9868095176350374,19864.55,3936.6243908706324,20250.86068040807,0.9809237401558043,229.17333333333332,29.5137,0.9221549918547747,32.777320363085614,19.864549999999998,1.568793333333333,4655.102102544453
2017-05-14 17:27:34,227.44,39.2525,8671.01,8927.5886,2124.952656119646,0.9712600331964223,231.4,25.6159,5846.9,5927.51926,974.2920340795912,0.9863991568034145,229.57,23.2905,5271.5,5346.800085,894.180574020709,0.9859167943811388,19789.41,3993.4252642199463,20188.318243207137,0.9802406402355303,229.47000000000003,29.386299999999995,0.8846472305748155,33.574148497769386,19.78941,1.652248333333333,4656.754350877787
2017-05-14 17:32:34,227.43,39.2939,8680.64,8936.611677,2123.5624445475514,0.9713569654527128,231.51,25.6572,5858.62,5939.898372,979.2672593772602,0.9863165382789819,229.69,23.6144,5348.55,5423.9915359999995,901.4971326075481,0.9860911405375026,19887.809999999998,4004.32683653236,20286.932247382134,0.980326140861754,229.54333333333332,29.521833333333333,0.9206685738349981,33.101151125438236,19.887809999999998,1.6532174999999998,4658.407568377787
2017-05-14 17:37:34,226.93,39.4027,8701.55,8941.654711000001,2058.2071247200865,0.9731476199025416,231.06,25.7094,5855.16,5940.413963999999,1002.8057828344377,0.9856484809784883,229.23,24.4048,5525.87,5594.312304,872.4052371379887,0.9877657341455423,20082.579999999998,3933.418144692513,20464.15885780298,0.9813537971213762,229.07333333333335,29.838966666666664,0.9356537935450125,32.05115458645241,20.082579999999997,1.6654329166666666,4660.073001294454
2017-05-14 17:42:34,225.33,39.1418,8602.03,8819.821794000001,1947.905633499066,0.9753065539092681,229.72,25.3194,5725.97,5816.372568000001,1021.497630385367,0.9844572253680294,227.66,25.4352,5735.36,5790.5776319999995,797.7687525960933,0.9904642273173483,20063.36,3767.172016480526,20413.965795292053,0.9828251992382141,227.57000000000002,29.965466666666668,0.9843125192248577,30.623028285893543,20.06336,1.6727475,4661.745748794454
2017-05-14 17:47:34,225.19,37.9577,8315.45,8547.694463,1978.9825492663765,0.9728295783143274,229.62,26.878,6078.96,6171.726360000001,1066.0448307265785,0.9849691391696762,227.59,26.1461,5898.99,5950.590899,781.9520619332287,0.9913284411790648,20293.4,3826.979441926184,20651.098159878224,0.982678976337773,227.46666666666667,30.32726666666667,1.0008792497069186,25.16030678663205,20.293400000000002,1.6815316666666666,4663.427280461121
2017-05-14 17:52:34,226.25,34.1615,7491.31,7729.039374999999,1902.1893029350094,0.9692420540942064,230.55,28.825,6594.91,6645.60375,819.2748585878031,0.9923718367951143,228.62,29.1214,6545.24,6657.734468000001,1218.7130871518743,0.9831031909517121,20631.46,3940.177248674687,21004.33618285933,0.9822476568831717,228.47333333333336,30.702633333333335,0.9731259665606595,11.26570033623607,20.63146,1.7052025,4665.132482961121
2017-05-14 17:57:34,227.3,28.4402,6340.94,6464.4574600000005,1257.6526422465245,0.9808928342766137,231.7,25.155,5758.05,5828.4135,902.919777434432,0.9879275037709663,229.7,23.3191,5286.67,5356.3972699999995,861.4592417308236,0.9869824311967064,17385.66,3022.03166141178,17646.355119349017,0.9852266874611875,229.5666666666667,25.638099999999998,0.987367503993036,10.929437048767277,17.38566,1.5840466666666666,4666.716529627788
2017-05-14 18:02:34,227.16,28.4424,6332.38,6460.975584,1282.6414279307128,0.9800965686484786,231.57,25.5627,5850.77,5919.554439,899.7861764800535,0.9883801323716488,229.49,21.0269,4741.19,4825.463281,897.8937911464209,0.982535711890748,16924.34,3080.3213955571873,17202.37379943615,0.9838374748347077,229.40666666666667,25.010666666666665,0.9793380023829602,15.928270604542053,16.92434,1.4295833333333334,4668.146112961122
2017-05-14 18:07:34,227.16,28.9993,6463.09,6587.480988,1274.1167211686147,0.9811170630736399,231.57,24.6391,5642.99,5705.6763869999995,843.4494016059123,0.989013329402483,229.49,21.0838,4748.97,4838.521262,926.5915723370645,0.9814920185009203,16855.05,3044.1576951115912,17127.743767794025,0.9840788272237712,229.40666666666667,24.9074,0.9793380023829602,16.428450982438964,16.85505,1.4074745833333333,4669.553587544455
2017-05-14 18:12:34,227.24,28.9689,6455.99,6582.892836000001,1286.3402388793318,0.9807223299601651,231.8,11.2399,2560.54,2605.40882,481.44576821672604,0.9827785875078138,229.56,21.3004,4789.02,4889.719824,987.2423191995883,0.9794058089983523,13805.55,2755.0283262956464,14077.762317967703,0.9806636657290148,229.53333333333333,20.50306666666667,0.9991286668602914,45.17942031435948,13.805549999999998,1.2775249999999998,4670.831112544455
2017-05-14 18:17:34,226.76,29.1607,6491.21,6612.480331999999,1260.5906857449077,0.9816603867367089,231.41,10.6919,2436.13,2474.212579,432.4332424569497,0.9846082024951179,229.25,21.1349,4741.31,4845.175824999999,997.8518221982766,0.9785630431688206,13668.650000000001,2690.875750400134,13931.001583755258,0.9811677873857124,229.14,20.329166666666666,1.0386663175351296,47.40610780897725,13.668650000000001,1.1447583333333333,4671.975870877788
2017-05-14 18:22:34,227.26,29.8556,6663.87,6784.983655999999,1276.2600970363071,0.9821497497797363,231.9,10.6653,2433.24,2473.28307,443.2518998815755,0.983809750494916,229.65,21.035,4723,4830.68775,1014.3052489266057,0.9777075738335602,13820.11,2733.8172458444883,14087.909608802036,0.980990820055041,229.60333333333332,20.51863333333333,1.020600746214486,48.021391938059544,13.820110000000001,1.145365,4673.121235877788
2017-05-14 18:27:34,227.08,49.1528,10930.01,11161.617824,2261.9889144145914,0.9792496188588368,231.81,10.5468,2400.8,2444.8537079999996,462.02707011748475,0.9819810453869499,229.5,21.6648,4869.3,4972.0716,1005.6905615180851,0.9793302252525888,18200.11,3729.706546050161,18578.339940149373,0.9796413489381801,229.46333333333334,27.121466666666663,1.038655413355798,81.23208676030306,18.200110000000002,1.3341758333333333,4674.455411711122
2017-05-14 18:32:34,226.88,54.5182,12124.11,12369.089216,2449.5560294199236,0.9801942397114326,231.75,12.1363,2740.79,2812.587525,631.4418117971169,0.9744727855180259,229.36,25.981,5855.78,5959.002160000001,1104.3311706570064,0.9826779455303971,20720.68,4185.329011874047,21139.147537212437,0.980204143214584,229.33,30.878500000000003,1.0683294815331692,76.5571514160338,20.72068,1.6216995833333334,4676.077111294455
2017-05-14 18:37:34,226.69,56.0332,12429.4,12702.166108,2618.213030909416,0.9785260162966843,231.57,13.2415,2976.37,3066.334155,737.3104998706888,0.970660681304644,229.13,29.3046,6616.37,6714.562998,1144.1172480173336,0.9853761148671555,22022.14,4499.6407787974385,22477.130985021573,0.9797576040587754,229.13,32.859766666666665,1.064897656352288,70.52220902359826,22.02214,1.7809508333333333,4677.858062127788
2017-05-14 18:42:34,226.72,52.909,11777.16,11995.528479999999,2278.4217890660807,0.9817958433124407,231.78,10.7556,2428.84,2492.932968,561.6502802823909,0.9742901358268692,229.31,12.8979,2864.96,2957.617449,734.5101585609734,0.9686715910364513,17070.96,3574.5822279094455,17441.195871432843,0.9787723345255667,229.26999999999998,25.520833333333332,1.1122257600209287,107.31689795918369,17.07096,1.6288791666666667,4679.4869412944545
2017-05-14 18:47:34,226.21,46.715,10372.37,10567.400150000001,2020.8628140772023,0.9815441691209166,231.29,11.2731,2550.95,2607.355299,539.4031448957079,0.9783668535616787,228.88,11.9127,2635.17,2726.578776,700.0792046859102,0.9664749183832128,15558.49,3260.34516365882,15896.429211187444,0.9787411873007548,228.79333333333332,23.30026666666667,1.1291121536175215,100.49126762497711,15.558489999999999,1.3595604166666666,4680.846501711121
2017-05-14 18:52:34,226.6,45.0537,10008.01,10209.16842,2016.644655814528,0.9802962972374982,231.75,11.3182,2564.97,2622.9928499999996,548.6532513811628,0.9778791429034968,229.36,12.9483,2879.93,2969.822088,725.1526939015536,0.9697314905282636,15452.91,3290.450601097244,15799.351019151425,0.9780724525500142,229.23666666666668,23.106733333333334,1.1501941225225827,94.98082809916878,15.45291,1.2921416666666667,4682.138643377788
2017-05-14 18:57:34,227.74,41.2218,9181.26,9387.852732000001,1958.6331280053148,0.9779936117557749,232.8,11.7782,2682.54,2741.9649600000002,567.7596236681533,0.9783276005102559,230.36,13.5579,3035.06,3123.1978440000003,736.7330379223187,0.9717796155087253,14898.859999999999,3263.1257895957865,15252.016890179642,0.976845233471579,230.30000000000004,22.18596666666667,1.1115935735996658,85.80123471443659,14.898859999999999,1.2646570833333333,4683.403300461121
2017-05-14 19:02:34,227.12,28.5797,6341.92,6491.0214639999995,1383.2607706823383,0.9770295838910817,232.1,12.2619,2796.69,2845.98699,527.4153876682589,0.9826784204660051,229.67,14.1789,3184.11,3256.467963,682.6617771234659,0.9777802318886194,12322.720000000001,2593.337935474063,12592.649834167902,0.9785644929603701,229.63,18.340166666666665,1.0930627531245878,55.83119019274635,12.32272,1.1342325,4684.537532961121
2017-05-14 19:07:34,225.89,29.4877,6516.76,6660.9765529999995,1378.567278741139,0.9783490375844295,231.22,12.6187,2877.27,2917.695814,484.01054754325673,0.9861446097958448,228.57,14.7789,3313.14,3378.013173,658.8446989704992,0.9807954647665312,12707.17,2521.422525254895,12954.911846854178,0.9808766088273818,228.56000000000003,18.961766666666666,1.1681834091704777,55.511353548280496,12.70717,1.0429120833333332,4685.580445044454
2017-05-14 19:12:34,227.16,26.6037,5901.79,6043.2964919999995,1300.118181597157,0.9765845524562095,232.92,12.4946,2864.01,2910.242232,516.6783997965673,0.9841139574253832,229.58,15.2103,3427.07,3491.9806740000004,670.1643400610748,0.981411502508218,12192.869999999999,2486.960921454799,12443.916323318124,0.9798257785736071,229.88666666666666,18.102866666666667,1.3194907635646542,46.958492761735705,12.19287,1.0375016666666665,4686.617946711121
2017-05-14 19:17:34,226.99,23.7125,5238.09,5382.500375,1238.4358839984948,0.9731703920224994,233.18,14.1936,3241.5,3309.663648,668.244874946803,0.9794046600351094,229.37,16.6934,3727.79,3828.965158,874.3888706279173,0.9735763701613709,12207.380000000001,2781.069629573215,12520.162728532505,0.9750176786584653,229.84666666666666,18.19983333333333,1.4502421904458087,30.289654667167294,12.20738,1.0166770833333332,4687.634623794454
2017-05-14 19:22:34,226.3,28.2429,6225.6,6391.36827,1446.1995030986516,0.974063727358962,232.96,14.2435,3250.78,3318.16576,665.3220291230208,0.9796918644594779,228.95,15.7825,3494.06,3613.403375,920.9933044606735,0.9669720309042441,12970.44,3032.514836682346,13320.227476597334,0.9737401273955806,229.40333333333334,19.422966666666664,1.5503988608128356,45.409815527665714,12.97044,1.0490758333333332,4688.683699627787
2017-05-14 19:27:34,225.8,13.0994,2871.57,2957.84452,709.17553510681,0.9708319624589328,232.51,12.1656,2786.14,2828.6236559999998,488.40115446506223,0.9849808029746606,228.38,11.966,2668.33,2732.79508,590.0711485678712,0.9764105693574361,8326.04,1787.6478381397435,8515.78692046752,0.9777182165031082,228.89666666666668,12.410333333333334,1.5785871353885956,5.5523622787461955,8.32604,0.8873533333333334,4689.571052961121
2017-05-14 19:32:34,227.03,13.1174,2899.05,2978.043322,681.3597619531059,0.9734747572621109,233.82,12.3287,2835.57,2882.696634,519.1171917543563,0.9836518926604472,229.64,11.7393,2617.24,2695.812852,646.1127729803634,0.9708537438191572,8351.86,1846.5897266878255,8553.56411551986,0.9764187053729007,230.16333333333333,12.395133333333334,1.588726846152732,5.827018130771751,8.35186,0.6949125,4690.265965461121
2017-05-14 19:37:34,226.78,14.5176,3208.14,3292.301328,739.6524689004724,0.9744369303975203,233.66,12.5923,2897.05,2942.316818,514.129900886578,0.9846152468275768,229.51,11.9348,2655.69,2739.1559479999996,671.033480061745,0.9695285885197802,8760.880000000001,1924.8158498487953,8969.834693584333,0.9767047330611581,229.98333333333335,13.014899999999999,1.5986665700412992,11.545997280040577,8.76088,0.7130308333333334,4690.978996294454
2017-05-14 19:42:34,226.44,14.4234,3181.18,3266.034696,739.6461607253939,0.9740190463671669,233.38,12.4914,2869.36,2915.242932,515.1839894406245,0.9842610262436956,229.26,11.8656,2637.13,2720.307456,667.5462667629798,0.9694235091638113,8687.67,1922.3764169289984,8897.81664889004,0.9763822230573547,229.6933333333333,12.9268,1.605038602194243,11.577497911316032,8.68767,0.7270229166666669,4691.706019211121
2017-05-14 19:47:34,224.74,14.49,3173.64,3256.4826000000003,729.8548311155886,0.9745607116095137,231.81,12.485,2853.84,2894.14785,481.3408688856787,0.9860726361992875,227.73,12.6581,2808.65,2882.6291129999995,648.8726998534944,0.9743362360886558,8836.13,1860.0683998547615,9029.786698977903,0.9785535688235223,228.09333333333333,13.211033333333333,1.6294499327760572,9.681049425858694,8.836129999999999,0.7301583333333332,4692.436177544455
2017-05-14 19:52:34,224.92,14.2676,3117.28,3209.0685919999996,762.0279717706296,0.9713971236922693,232.19,12.6745,2900.93,2942.892155,495.19629548346245,0.9857411849330917,228.05,15.3547,3437.71,3501.639335,666.054043092032,0.9817430269414084,9455.92,1923.2783103461238,9649.529652032157,0.9799358456822418,228.38666666666668,14.098933333333333,1.6653044544339919,10.103128369049193,9.45592,0.76216875,4693.1983462944545
2017-05-14 19:57:34,224.93,14.5123,3169.16,3264.251639,782.153218438809,0.9708687780488849,232.24,12.72,2913.13,2954.0928000000004,490.2426685957092,0.9861335432658039,228.1,18.6283,4206.04,4249.115229999999,603.4962768882219,0.9898625413366351,10288.33,1875.89216392274,10457.949397447223,0.9837808167738289,228.42333333333332,15.286866666666668,1.6708742539437118,21.85819636027438,10.28833,0.8226770833333333,4694.021023377788
2017-05-14 20:02:34,224.82,16.762,3667.11,3768.43284,867.9805974159008,0.9731127382914964,232.2,15.1732,3449.1,3523.2170399999995,718.8654261726319,0.9789632488834694,228.01,18.1267,4007.02,4133.068867,1012.9407578751405,0.9695023550160458,11123.23,2599.7867814636734,11423.009101894879,0.9737565558058471,228.34333333333333,16.6873,1.688977125089407,9.07336717144176,11.12323,0.8921483333333332,4694.913171711121
2017-05-14 20:07:34,224.63,15.1682,3314.16,3407.232766,790.9352793396008,0.9726837664486113,232.14,13.1907,3007.04,3062.089098,578.0139120215478,0.98202237223079,228.05,12.4872,2753.14,2847.7059600000002,727.770138862212,0.9667922315968323,9074.34,2096.719330223361,9313.424632504002,0.9743290312706678,228.2733333333333,13.615366666666667,1.6938757629742156,11.40500561865148,9.07434,0.8415654166666666,4695.754737127788
2017-05-14 20:12:34,224.34,14.457,3150.36,3243.2833800000003,770.7911217601202,0.9713489790707095,232.02,11.9417,2725.64,2770.7132340000003,497.73327743153925,0.9837322630697044,227.94,12.4063,2764.83,2827.892022,593.8757102216331,0.9776999894234293,8640.83,1862.4001094132927,8839.257732210473,0.9775515390294144,228.1,12.935,1.7185444980271882,11.766524932354079,8.64083,0.7381320833333331,4696.492869211122
2017-05-14 20:17:34,225.1,12.8536,2803.73,2893.34536,714.5246387169086,0.9690270780533439,232.64,12.0006,2744.25,2791.819584,513.1749478549515,0.9829610823447824,228.5,12.7979,2861.39,2924.32015,603.4033539814161,0.9784804170637745,8409.369999999999,1831.102940553276,8606.418638191082,0.9771044558166532,228.74666666666667,12.550699999999999,1.7020284448589342,4.3830224608985855,8.40937,0.7104249999999999,4697.203294211122
2017-05-14 20:22:34,226.82,12.6536,2774.86,2870.089552,733.1889367001924,0.9668200067368491,234.43,12.3894,2850.61,2904.4470420000002,556.6284646714988,0.9814639271360486,230.15,13.6025,3063.78,3130.615375,643.431999349106,0.9786510423689465,8689.25,1933.2494007207972,8901.71437465207,0.9761321959220496,230.46666666666667,12.881833333333333,1.7196991611223627,5.594441784942617,8.68925,0.7124425,4697.915736711122
2017-05-14 20:27:34,226.57,12.6625,2777.98,2868.9426249999997,716.7000105636166,0.9682940243533105,234.15,12.5524,2890.22,2939.14446,534.0398003414101,0.9833541832782182,229.89,14.8843,3360.48,3421.751727,644.6386978978866,0.9820934620952996,9028.68,1895.3785088029135,9225.482222303177,0.9786675408871967,230.20333333333335,13.366399999999999,1.7144263766814807,11.356086904476905,9.02868,0.7382470833333332,4698.653983794456
2017-05-14 20:32:34,226.57,12.7282,2794.94,2883.828274,710.4758337352641,0.9691769878250386,234.19,12.4059,2854.98,2905.3377210000003,538.5874791205935,0.9826671713116135,229.94,16.0169,3626.23,3682.9259859999997,643.7389264710266,0.9846057221308493,9276.15,1892.802239326884,9467.294182589916,0.9798100514356652,230.23333333333335,13.716999999999999,1.7185464022006582,16.766785740322238,9.27615,0.7627012500000001,4699.416685044455
2017-05-14 20:37:34,226.51,12.6485,2776.34,2865.011735,707.2682985174082,0.9690501320058293,234.07,12.3037,2829.72,2879.9270589999996,535.410671130477,0.9825665518704375,229.77,16.5473,3748.04,3802.0731210000004,638.714471286415,0.9857885108254338,9354.099999999999,1881.3934409343,9541.426942003516,0.9803669888013435,230.11666666666667,13.833166666666665,1.7179691460853126,19.620477355148868,9.354099999999999,0.7762604166666667,4700.192945461122
2017-05-14 20:42:34,226.18,12.5902,2754.04,2847.651436,724.1425131511496,0.967126792690789,233.73,12.496,2873.42,2920.69008,523.3431446101162,0.9838154413151566,229.56,15.7984,3570.26,3626.6807040000003,637.2255967598419,0.9844428808034378,9197.720000000001,1884.7112545211078,9388.833245474038,0.9796446224491031,229.82333333333335,13.6282,1.699856411446461,15.924333367576066,9.19772,0.7729925,4700.965937961122
2017-05-14 20:47:34,226.07,14.5041,3173.02,3278.941887,826.6825133768835,0.9676963207490966,233.55,14.7238,3371.13,3438.7434900000003,678.5567869510858,0.9803377337691448,229.4,14.9941,3320.82,3439.64654,896.2827945096194,0.965453851546037,9864.97,2401.522094837589,10153.07546868894,0.9716238227936522,229.67333333333332,14.740666666666664,1.687904560099864,1.7192799963819057,9.86497,0.7942787500000001,4701.760216711122
2017-05-14 20:52:34,225.82,16.1113,3543.9,3638.253766,823.2030465281221,0.9740661943700164,233.39,14.4616,3307.76,3375.1928239999997,671.3049840281928,0.9800210454583499,229.31,13.302,2918.76,3050.2816199999997,886.0350014022135,0.9568821386400382,9770.42,2380.5430319585284,10056.24642216997,0.9715772257191473,229.50666666666666,14.624966666666666,1.692035089757738,10.162986126464114,9.77042,0.81814125,4702.578357961122
2017-05-14 20:57:34,226,14.6292,3216.57,3306.1992,764.6113948801956,0.9728905626739006,233.62,12.3001,2823.77,2873.549362,532.5494558729815,0.9826766984906243,229.48,11.3079,2522.24,2594.9368919999997,609.9203684601945,0.971985102133266,8562.58,1907.0812192133717,8772.38479736704,0.9760834935752007,229.70000000000002,12.745733333333334,1.706573791902476,14.777232642557511,8.56258,0.7638749999999999,4703.342232961121
2017-05-14 21:02:34,225.93,14.2925,3138.46,3229.104525,759.7268336550161,0.9719288972226751,233.59,12.0945,2774.32,2825.154255,533.5214167628171,0.9820065559570659,229.45,11.6215,2584.67,2666.5531749999996,655.7338074268994,0.9692925024830981,8497.45,1948.9820578447327,8718.095409222171,0.9746910995045125,229.65666666666667,12.6695,1.7127015690088117,12.810292434587009,8.49745,0.7108345833333332,4704.053067544454
2017-05-14 21:07:34,225.98,14.5093,3192.89,3278.8116139999997,745.693669009791,0.9737948915292576,233.64,12.3079,2825.84,2875.6177559999996,532.734242397157,0.982689717402065,229.6,11.7893,2619.96,2706.82328,680.2219252199671,0.9679095119944439,8638.689999999999,1958.6498366269152,8857.949768350385,0.9752471199222866,229.74,12.868833333333333,1.6975711674066238,12.747594317019157,8.638689999999999,0.7140058333333333,4704.767073377788
2017-05-14 21:12:34,225.87,14.3414,3150.36,3239.292018,753.8200370635634,0.9725458472080241,233.37,12.259,2811.89,2860.88283,527.1861102957946,0.9828749260591004,229.43,11.7682,2613.8,2699.978126,676.7063180423768,0.968081916971797,8576.05,1957.7124654017348,8796.662531874763,0.9749208826557376,229.5566666666667,12.789533333333333,1.6611729856099309,12.133880308377167,8.576049999999999,0.7172808333333333,4705.484354211121
2017-05-14 21:17:34,225.96,14.3498,3148.44,3242.4808080000003,775.2466424618254,0.9709972661155069,233.46,12.2911,2820.56,2869.480206,527.5963788975474,0.9829515443606444,229.53,13.0947,2922.77,3005.626491,700.8609922809045,0.97243287173303,8891.77,2003.7040136402775,9114.735514932849,0.9755379062214631,229.65,13.245200000000002,1.6590463749183548,8.339624920725981,8.891770000000001,0.7278258333333333,4706.212180044455
2017-05-14 21:22:34,226.42,14.6432,3219,3315.513344,794.1459149564778,0.970890376847779,233.99,12.2643,2819.09,2869.7235570000003,536.6981139343908,0.9823559461410519,230.04,16.236,3667.59,3734.92944,706.032232747706,0.9819703581870077,9705.68,2036.8762616385748,9917.1109284724,0.9786801892206959,230.14999999999998,14.381166666666667,1.6684770801651236,14.719714441341106,9.705680000000001,0.77489375,4706.987073794455
2017-05-14 21:27:34,226.55,14.4391,3173.85,3271.178105,792.0115984828698,0.9702467729130266,233.97,12.1954,2800.51,2853.3577379999997,546.6206371007901,0.9814787549082289,230.11,19.7207,4494.7,4537.930277,624.8864768206291,0.9904735695876359,10469.060000000001,1963.518712404289,10651.601899130563,0.9828624932794886,230.21,15.451733333333332,1.6332913426871078,27.627752657738526,10.46906,0.8406141666666667,4707.827687961121
2017-05-14 21:32:34,226.74,15.0432,3285.86,3410.8951680000005,915.0573246992516,0.9633424183853426,234.12,15.3145,3494.13,3585.4307400000002,803.9708542210645,0.9745356285978627,230.32,15.8154,3469.72,3642.602928,1108.8729470386472,0.9525386292667033,10249.71,2827.9011259589633,10632.665698793504,0.9639830960887862,230.39333333333335,15.391033333333334,1.6175236551983532,2.757233107588612,10.249709999999999,0.8632820833333332,4708.690970044455
2017-05-14 21:37:34,227.29,7.7205,1626.36,1754.792445,658.9762328256447,0.9268104639007606,234.63,12.5047,2873.42,2933.977761,593.0286718553939,0.979359843211845,230.86,12.6951,2838,2930.790786,731.6355864106791,0.9683393347477243,7337.78,1983.6404910917176,7601.173917645786,0.965348257979688,230.92666666666665,10.973433333333332,1.6036837091140108,29.643715275984718,7.3377799999999995,0.7328120833333333,4709.423782127788
2017-05-14 21:42:34,227.21,6.7701,1404.38,1538.234421,627.6001510111397,0.9129817801678227,234.53,12.3243,2836.94,2890.418079,553.433020165991,0.9814981509462113,230.69,13.0925,2950.39,3020.3088249999996,646.114731508947,0.9768504384646826,7191.709999999999,1827.1479026860777,7420.186128554331,0.9692088413152993,230.81000000000003,10.728966666666667,1.6117152636367444,36.89886258073937,7.191709999999999,0.6053954166666665,4710.029177544455
2017-05-14 21:47:34,227.73,6.7491,1405.22,1536.972543,622.608504227084,0.9142778811501514,235.12,10.9055,2498.81,2564.10116,574.9463823813016,0.974536433656151,231.39,11.5704,2591.51,2677.2748559999995,672.2176540896689,0.9679656140617042,6495.54,1869.7725406980546,6759.296505225116,0.960978704659394,231.41333333333333,9.741666666666667,1.6017515556579907,30.719247219846025,6.49554,0.5703020833333333,4710.599479627788
2017-05-14 21:52:34,228.16,6.662,1386.5,1520.00192,622.9153929737861,0.9121699004169679,235.73,3.0486,617.5,718.646478,367.6227826751281,0.8592541936871497,231.98,3.9347,782.71,912.7717059999999,469.59263534913975,0.8575090516664198,2786.71,1460.130810998054,3146.0665297043283,0.8857759280322336,231.95666666666668,4.548433333333333,1.6367999770072057,46.4680146277473,2.7867100000000002,0.3867604166666666,4710.9862400444545
2017-05-14 21:57:34,228.07,6.6682,1386.56,1520.8163739999998,624.7670044316579,0.911720851842959,235.5,2.8379,558.82,668.3254499999999,366.5775698507785,0.83614951368379,231.84,4.5568,926.77,1056.448512,507.12998886578777,0.8772505138423632,2872.15,1498.4745631482242,3239.5480609032893,0.886589717455574,231.8033333333333,4.687633333333333,1.6105606764354785,42.25088708587844,2.87215,0.23578583333333336,4711.222025877788
2017-05-14 22:02:34,226.24,6.6546,1368.21,1505.536704,628.2055101566555,0.908785548944013,233.72,2.817,550.85,658.3892400000001,360.6115206808813,0.8366631265116057,230.17,4.864,990.71,1119.5468799999999,521.4200920733052,0.8849205135563418,2909.77,1510.2371229108421,3278.3498318998872,0.8875715372674899,230.04333333333332,4.778533333333333,1.653311694898054,41.04885738999413,2.90977,0.24091333333333334,4711.462939211121
2017-05-14 22:07:34,225.87,6.793,1422.58,1534.33491,574.8475968852165,0.9271639397163947,233.31,2.8139,549.58,656.511009,359.12188535119657,0.8371222911206354,229.79,4.5824,922.67,1052.9896959999999,507.41242690948377,0.8762383938845305,2894.83,1441.3819091458968,3233.824753587162,0.8951721940989141,229.65666666666667,4.7297666666666665,1.6488381206728864,43.62230694960288,2.89483,0.24185833333333334,4711.704797544455
2017-05-14 22:12:34,226.04,7.0956,1500.75,1603.889424,565.8716479194304,0.935694180373871,233.43,2.8198,550.65,658.225914,360.6188172587994,0.8365668812000009,229.89,3.5388,679.57,813.534732,447.23972908308554,0.83533003972595,2730.9700000000003,1373.7301942613153,3057.0135406185614,0.8933457322689552,229.78666666666666,4.484733333333334,1.6304978530811203,58.216765025047934,2.73097,0.23440833333333333,4711.9392058777885
2017-05-14 22:17:34,226.28,9.4655,1961.54,2141.85334,860.1724004344453,0.9158143386232037,233.66,5.4921,1150.74,1283.284086,567.9925156028513,0.8967149305083801,230.17,4.6906,912.21,1079.6354019999999,577.4820492030044,0.8449241274509449,4024.49,2005.6469652403011,4496.569749184107,0.8950133600685799,230.03666666666666,6.5493999999999994,1.633072988364171,44.52468928451463,4.02449,0.2814775,4712.220683377788
2017-05-14 22:22:34,226.7,7.254,1507.44,1644.4817999999998,657.2252558531504,0.9166656633110809,234,3.1272,604.2,731.7648,412.82209548307856,0.8256751349613974,230.57,1.5207,270.96,350.627799,222.53209168923118,0.772785274792202,2382.6000000000004,1292.5794430254603,2710.635419331049,0.8789820951236579,230.42333333333332,3.9673,1.6158664487103431,82.84475587931338,2.3826000000000005,0.2669620833333333,4712.487645461121
2017-05-14 22:27:34,227.11,6.6294,1374.75,1505.6030340000002,613.9242082619041,0.9130892864553033,234.36,2.7552,532.37,645.708672,365.40644793982983,0.8244739819755743,230.91,0.2961,127.78,127.78,0,1,2034.8999999999999,979.330656201734,2258.297266565347,0.9010771213016111,230.79333333333332,3.2269,1.5959444235824152,105.44175524497197,2.0349,0.18406250000000002,4712.671707961122
2017-05-14 22:32:34,227.49,6.7756,1413.14,1541.381244,615.5416149660286,0.9168010870125783,234.59,2.8329,553.38,664.570011,367.99983032678176,0.8326887925130886,231.17,1.3523,223.48,312.611191,218.59196311492903,0.7148816371068429,2190,1202.1334084077394,2498.244329846464,0.876615619151467,231.08333333333334,3.6535999999999995,1.5549945906959972,85.44996715568209,2.19,0.17603749999999999,4712.847745461122
2017-05-14 22:37:34,227.91,6.5404,1359,1490.622564,612.4333664211429,0.9116996031196533,234.89,3.1077,634.16,729.9676529999999,361.51606994202666,0.8687508239491812,231.5,2.7786,551.84,643.2459,330.5115766002909,0.8578989776693485,2545,1304.4610129634605,2859.832780835561,0.8899121714579493,231.4333333333333,4.142233333333333,1.5223966585049602,57.89549920735191,2.545,0.19729166666666667,4713.045037127788
2017-05-14 22:42:34,227.8,6.5624,1363.78,1494.9147200000002,612.2696560116949,0.9122794643429558,234.75,3.0947,630.8,726.480825,360.3689069449259,0.8682954570755532,231.34,5.864,1264.87,1356.57776,490.31326927446867,0.9323977123139627,3259.45,1462.9518322310896,3572.7079877773804,0.9123191739014019,231.29666666666665,5.1737,1.5117669947686125,40.18400757678258,3.2594499999999997,0.24185208333333333,4713.286889211122
2017-05-14 22:47:34,228.18,6.6748,1392.16,1523.0558640000002,617.729470937551,0.9140570828070427,234.95,2.9984,604.49,704.47408,361.76728609956746,0.8580727342019454,231.68,9.6197,2135.39,2228.692096,638.1050122612069,0.9581359416280713,4132.04,1617.6017692983253,4437.385496622654,0.9311879716434248,231.60333333333332,6.430966666666667,1.478101927145544,53.375594130483236,4.13204,0.30797874999999997,4713.594867961122
2017-05-14 22:52:34,228.45,6.5332,1372.91,1492.50954,585.4082839275607,0.9198668170657054,235.19,2.8379,559.83,667.445701,363.4200529461484,0.8387648600646243,231.98,3.1171,627.83,723.104858,358.7619360567675,0.86824198877115,2560.57,1307.5902729304767,2875.1193100047863,0.8905960845137023,231.87333333333333,4.162733333333334,1.4763807826112012,56.94495603850033,2.5605700000000002,0.27885875,4713.873726711122
2017-05-14 22:57:34,228.47,6.6066,1393.41,1509.409902,580.2816765637613,0.9231488399232722,235.27,2.6454,503.47,622.3832580000001,365.8946281905415,0.8089388548430394,231.96,1.1375,251.11,263.8545,81.01212915514552,0.9516987582171236,2147.9900000000002,1027.1884339094481,2380.961385419206,0.9021523881714748,231.9,3.4631666666666665,1.4790858128503694,90.76760190577026,2.14799,0.19619,4714.069916711122
2017-05-14 23:02:34,228.59,9.3049,1926.89,2127.007091,900.6964489017824,0.9059161147855337,235.24,5.4553,1140.19,1283.3047720000002,588.9294539569,0.8884795138905631,232.1,5.3448,1073.48,1240.52808,621.7319413288064,0.8653411537447826,4140.5599999999995,2111.357844187489,4647.80260551285,0.8908639956199516,231.9766666666667,6.701666666666667,1.4599169456698307,38.844566028351146,4.14056,0.2620229166666666,4714.331939627788
2017-05-14 23:07:34,228.98,7.002,1461.72,1603.3179599999999,658.7891335310267,0.9116844172318759,235.59,3.1357,622.65,738.739563,397.54637395080215,0.8428545473744987,232.53,3.2767,629.16,761.931051,429.76344758246324,0.8257440081674792,2713.5299999999997,1486.0989550642919,3093.8220965568107,0.8770801666391719,232.36666666666667,4.471466666666666,1.4574666475398153,56.59291507633589,2.7135299999999996,0.28558708333333327,4714.617526711122
2017-05-14 23:12:34,229.14,6.5658,1372.94,1504.487412,615.2382703200913,0.9125633016595822,235.68,2.8337,559.43,667.846416,364.76966768639784,0.8376626520669985,232.59,3.6898,720.3,858.210582,466.5761599747451,0.8393044960147088,2652.67,1446.5840979812342,3021.467140551454,0.8779410387749098,232.47,4.3631,1.4324428958575355,50.484747083495684,2.65267,0.22359166666666666,4714.841118377789
2017-05-14 23:17:34,229.18,6.6467,1390.81,1523.290706,621.3389726115519,0.9130299256220893,235.72,2.8273,557.49,666.4511560000001,365.18768220428313,0.8365054137590842,232.67,4.8253,985.39,1122.702551,538.0219009686389,0.8776946299109282,2933.69,1524.5485557844738,3306.17381803264,0.8873368919682847,232.5233333333333,4.7664333333333335,1.4378485313301772,40.683110362045696,2.93369,0.23276500000000003,4715.073883377789
2017-05-14 23:22:34,229.81,6.7226,1410.77,1544.9207059999999,629.6888080056196,0.9131666075294353,236.28,2.8191,556.06,666.096948,366.71844858817065,0.8348034046239167,233.2,5.8868,1242.05,1372.8017599999998,584.7191375003022,0.9047555416886995,3208.88,1581.1263940940926,3577.2715200975435,0.8970188541664016,233.09666666666666,5.142833333333333,1.4100015730240651,45.18391288848559,3.20888,0.25594041666666667,4715.3298237944555
2017-05-14 23:27:34,230.1,6.5973,1376.84,1518.03873,639.3380953611423,0.906986081969068,236.6,2.8202,555.99,667.2593199999999,368.9310505051889,0.8332442625155091,233.51,6.1481,1307.57,1435.6428310000001,592.7318392845917,0.9107906031817185,3240.3999999999996,1601.000985150923,3614.332070307628,0.8965418608379828,233.40333333333334,5.188533333333333,1.415289698804648,45.645526031762344,3.2403999999999997,0.26871999999999996,4715.5985437944555
2017-05-14 23:32:34,230.56,6.9919,1469.68,1612.052464,662.3849668345978,0.9116824872766672,237.05,3.0684,627.48,727.36422,367.86894152158106,0.8626764731429875,233.94,4.8731,1004.37,1140.0130139999999,539.3241837609027,0.8810162582933462,3101.5299999999997,1569.5780921170813,3476.0701558158885,0.8922518421588134,233.85,4.977799999999999,1.4068847551849442,40.461649724778034,3.10153,0.2642470833333333,4715.862790877789
2017-05-14 23:37:34,228.79,7.1051,1493.32,1625.5758289999999,642.255520356997,0.9186406277452099,235.3,2.8367,557.01,667.47551,367.7817509743517,0.834502527291226,232.3,1.995,356.17,463.43850000000003,296.5099903582509,0.7685377887249333,2406.5,1306.5472616895995,2738.303854036033,0.878828694066591,232.13000000000002,3.978933333333334,1.438848920863323,78.5679579116681,2.4065,0.22950125,4716.092292127789
2017-05-14 23:42:34,228.65,6.9869,1466.24,1597.554685,634.287974003488,0.917802697940196,235.05,2.7773,538.82,652.804365,368.5465324257619,0.825392765258241,232.03,1.1942,128.32,277.090226,245.58699262121164,0.4630982545014056,2133.38,1248.4214990504615,2471.8144072100968,0.8630825978589214,231.91,3.6528000000000005,1.4057177353283563,91.27518615856329,2.1333800000000003,0.18916166666666667,4716.281453794455
2017-05-14 23:47:34,228.96,9.5204,1960.17,2179.7907840000003,953.5310341626724,0.8992468517565766,235.38,6.0604,1288.04,1426.496952,613.063220610477,0.9029391883341368,232.33,4.3887,843.17,1019.6266710000001,573.3261718381104,0.8269399222100182,4091.38,2139.9204266112597,4617.212333933551,0.8861147601835375,232.22333333333336,6.6565,1.4052564341797475,43.024111770449935,4.09138,0.25936499999999996,4716.540818794455
2017-05-14 23:52:34,229.5,6.6291,1400.65,1521.3784500000002,593.9460965646654,0.9206453529034804,235.77,2.8583,566.3,673.901391,365.30452336610193,0.8403306589999306,232.84,1.2568,138.21,292.633312,257.93846396396435,0.4722975626233558,2105.16,1217.1890838947315,2431.7170665092794,0.8657092673293398,232.70333333333335,3.5814000000000004,1.3765738923665385,85.09800636622549,2.1051599999999997,0.25818916666666664,4716.799007961122
2017-05-14 23:57:34,230.06,6.7199,1422.18,1545.980194,606.183806976298,0.9199212289520444,236.32,2.8622,568.03,676.395104,367.2223520092028,0.8397902300605653,233.34,1.0234,125.54,238.80015600000002,203.13843286198784,0.5257115493676645,2115.75,1176.5445918474886,2420.879021988826,0.8739594092817768,233.24,3.535166666666667,1.3634025038586892,90.0872188958559,2.11575,0.17587124999999998,4716.974879211121
2017-05-15 00:02:34,230.43,6.6156,1390.61,1524.432708,624.5789854935992,0.9122147489372813,236.58,2.858,568.17,676.1456400000001,366.5457373794023,0.8403071267308622,233.56,1.6308,309.18,380.889648,222.45145887038802,0.8117311710188563,2267.9599999999996,1213.5761817433895,2572.238268608657,0.8817068106317989,233.5233333333333,3.7014666666666667,1.3246356538247308,78.72915240805446,2.2679599999999995,0.1826545833333333,4717.157533794455
2017-05-15 00:07:34,229.24,6.5979,1376.18,1512.502596,627.529051524102,0.9098695127132198,235.32,2.8288,557.7,665.673216,363.4439991247381,0.8377984671686115,232.36,4.3196,909.68,1003.7022560000001,424.14680984240573,0.9063245544802281,2843.56,1415.1198604912458,3176.2238103063146,0.8952643673198103,232.3066666666667,4.5821000000000005,1.3200941284509087,43.992929006350785,2.84356,0.21297999999999997,4717.370513794455
2017-05-15 00:12:34,228.5,6.6463,1399.03,1518.67955,590.8490794510919,0.9212147486940216,234.56,2.7498,533.38,644.9930880000001,362.65942586368254,0.826954598310362,231.59,8.0718,1775.24,1869.348162,585.6496334608075,0.9496572313745373,3707.6499999999996,1539.158138775582,4014.4334966043602,0.9235798782408886,231.54999999999998,5.822633333333333,1.3172101058086734,52.77394535118704,3.7076499999999997,0.2729670833333333,4717.6434808777885
2017-05-15 00:17:34,228.87,6.5427,1374.68,1497.427749,593.7547987807817,0.9180275982717883,234.9,2.5087,464.79,589.29363,362.2668053501133,0.7887239507408217,231.88,7.3679,1617.03,1708.4686519999998,551.4336895463465,0.9464791748487992,3456.5,1507.4552936772416,3770.916826507254,0.9166205883149968,231.88333333333333,5.4731,1.300941565442398,54.163088560413655,3.4565,0.29850625,4717.941987127789
2017-05-15 00:22:34,229.03,6.5931,1390.45,1510.017693,588.8991685110806,0.9208170251552146,234.93,2.6004,490.65,610.911972,363.97254708690434,0.8031435337462989,232.05,1.2241,229.35,284.052405,167.58384852450442,0.8074214333795201,2110.45,1120.4555641224892,2389.4392383304175,0.8832407060807468,232.00333333333333,3.4725333333333332,1.2815907817416399,89.86426816157272,2.1104499999999997,0.23195624999999997,4718.173943377788
2017-05-15 00:27:34,229.36,6.5609,1373.01,1504.8080240000002,615.865836846618,0.9124153899381386,235.33,3.0584,622.22,719.7332719999999,361.7433543602783,0.8645147087211498,232.32,2.6638,481.69,618.854016,388.5293258163768,0.7783580417130234,2476.92,1366.1385170232732,2828.6864679731734,0.8756431750369198,232.33666666666667,4.094366666666667,1.2883602817750128,60.24212128859978,2.4769200000000002,0.19114041666666665,4718.365083794455
2017-05-15 00:32:34,229.59,9.6331,1994.26,2211.663429,956.233326953228,0.9017013953618165,235.6,6.2649,1346.77,1476.01044,604.0011474235739,0.9124393456187206,232.6,6.22,1281.51,1446.772,671.4769838825453,0.8857719115382383,4622.54,2231.711458259347,5133.0704344014275,0.9005409255676888,232.59666666666666,7.3726666666666665,1.2926525172329757,30.659643729089442,4.62254,0.2958108333333333,4718.660894627788
2017-05-15 00:37:34,228.23,6.6287,1385.29,1512.868201,608.06398470636,0.9156713050643333,234.16,3.2135,655.64,752.4731599999999,369.2587804242243,0.8713134698385788,231.27,3.847,757.09,889.69569,467.3041329846934,0.8509538806465389,2798.02,1444.6268981152775,3148.946299186153,0.8885575472414852,231.22,4.563066666666667,1.293140731770612,45.26853285801946,2.79802,0.30918999999999996,4718.970084627788
2017-05-15 00:42:34,227.56,6.6075,1380.89,1503.6027,594.9486426132004,0.9183875501154661,233.44,2.8134,550.78,656.760096,357.7362370489314,0.8386319500142103,230.57,4.3356,863.45,999.659292,503.7586699819083,0.8637442845877134,2795.12,1456.44354964404,3151.8127526393014,0.8868293326306869,230.5233333333333,4.5855,1.2854808623855762,44.095518482172075,2.79512,0.23304749999999996,4719.203132127788
2017-05-15 00:47:34,227.46,6.6195,1383.31,1505.6714700000002,594.5586762229291,0.9187329557356889,233.32,2.8005,547.41,653.41266,356.7777966021366,0.8377707282255596,230.41,4.9729,1014.3,1145.805889,532.9790289186624,0.8852284752046687,2945.0199999999995,1484.315501743728,3297.928942399568,0.8929907379560481,230.39666666666665,4.797633333333334,1.2746133479940274,41.6274690993476,2.9450199999999995,0.23917249999999995,4719.442304627788
2017-05-15 00:52:34,227.57,6.7579,1415.32,1537.895303,601.6570955199168,0.92029671801397,233.46,2.6156,490.22,610.6379760000001,364.0921440149137,0.8027997262980577,230.5,5.1017,1047.97,1175.94185,533.4773787907246,0.8911750185606543,2953.51,1499.2266183255551,3312.2351627256,0.8916969523291912,230.51,4.825066666666667,1.2797709426922983,45.79142257101802,2.95351,0.24577208333333334,4719.6880767111215
2017-05-15 00:57:34,227.48,7.058,1483.77,1605.5538399999998,613.3756762692382,0.92414839230804,233.38,2.5198,464.09,588.070924,361.1756962396748,0.7891735181248308,230.45,4.4453,887.08,1024.419385,512.3711057073554,0.8659344141559759,2834.94,1486.9224782162682,3201.222150964348,0.885580527157727,230.43666666666664,4.674366666666667,1.2830712704864604,50.99371750896734,2.83494,0.2411854166666667,4719.929262127788
2017-05-15 01:02:34,227.39,7.0602,1474.52,1605.418878,634.9492447737683,0.9184643461007066,233.2,2.6962,515.61,628.75384,359.83012549638687,0.8200506576627827,230.25,2.8449,513.42,655.038225,406.7861598077676,0.7838015865409991,2503.55,1401.5655300779226,2869.172099683567,0.8725687804771661,230.27999999999997,4.200433333333333,1.2680215389960119,68.08265813844605,2.50355,0.22243708333333334,4720.151699211122
2017-05-15 01:07:34,227.86,6.8516,1411.84,1561.205576,666.3862730680248,0.9043267726581575,233.55,2.837,557.41,662.58135,358.2012524654578,0.8412702832640852,230.75,1.2194,146.84,281.37655,240.02245163713852,0.5218629626384998,2116.09,1264.6099771706213,2465.1724650538104,0.8583943030346194,230.72000000000003,3.6360000000000006,1.2395977808599226,88.43784378437843,2.1160900000000002,0.19248500000000002,4720.3441842111215
2017-05-15 01:12:34,227.98,6.7197,1407.45,1531.9572059999998,604.960642120895,0.9187267075657466,233.75,2.841,558,664.08375,360.0600325141108,0.840255464766304,230.84,1.1945,125.45,275.73838,245.548267566734,0.4549602416609541,2090.9,1210.56894220174,2416.0587687023344,0.8654176906147952,230.85666666666668,3.5850666666666666,1.2533029152287782,87.43584498661112,2.0909,0.17529124999999995,4720.519475461121
2017-05-15 01:17:34,228.11,9.5095,1951.84,2169.2120449999998,946.4679131238848,0.899792163932964,233.87,6.0357,1277.64,1411.5691590000001,600.1362520627857,0.9051203703721611,231.01,4.385,841.2,1012.97885,564.3657595454586,0.8304220764332839,4070.6800000000003,2110.969924732129,4585.480311322203,0.8877325217052862,230.99666666666667,6.6434,1.24965728221186,43.14206580967576,4.07068,0.2567325,4720.776207961121
2017-05-15 01:22:34,228.48,6.6693,1385.87,1523.8016639999998,633.5107373274496,0.9094818786075298,234.18,3.0188,608.03,706.942584,360.6484939280866,0.8600839923373466,231.33,1.355,172.94,313.45215,261.4268669047283,0.5517269541778546,2166.8399999999997,1255.5860981602646,2504.3346492618184,0.8652358025069457,231.33,3.6810333333333336,1.232006224873567,81.1801034129909,2.1668399999999997,0.25989666666666666,4721.036104627788
2017-05-15 01:27:34,228.6,6.7075,1396.12,1533.3345,634.0060208627755,0.9105123506971244,234.23,3.1085,632.96,728.1039549999999,359.85692668981915,0.8693264136987143,231.46,3.1872,594.58,737.709312,436.6802635928411,0.805981421581947,2623.66,1430.5432111454356,2988.3182016904248,0.8779720976554151,231.42999999999998,4.3344,1.222831957827414,54.75036913990403,2.6236599999999997,0.19960416666666664,4721.235708794455
