DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-15 01:32:34,228.83,6.7821,1420.28,1551.9479430000001,625.5774447515926,0.9151595621529168,234.37,3.0625,620.44,717.7581250000001,360.8752310751122,0.864413760554783,231.58,6.8243,1478.88,1580.371394,557.2142214386698,0.9357800360185462,3519.6000000000004,1543.6668972653747,3843.2397335728238,0.9157898658401006,231.59333333333336,5.5563,1.198940671867343,44.88238576030812,3.5196000000000005,0.2559691666666667,4721.491677961121
2017-05-15 01:37:34,228.46,6.8214,1431.26,1558.417044,616.5699436638946,0.9184062799559577,233.93,2.8292,555.76,661.8347560000001,359.3828969909109,0.8397262231420194,231.13,9.788,2168.99,2262.30044,643.0285069296654,0.9587541785564078,4156.01,1618.9813475844708,4460.215210494493,0.9317958447882236,231.17333333333332,6.479533333333333,1.192467412619689,56.33636167213688,4.15601,0.31981708333333336,4721.811495044454
2017-05-15 01:42:34,228.5,6.8267,1435.55,1559.90095,610.3172710245898,0.9202827910323409,234.08,3.0221,610.98,707.413168,356.5625188656209,0.8636819720607745,231.2,1.3746,235.33,317.80752,213.5916919464575,0.7404796462966011,2281.86,1180.4714818366683,2569.123971129003,0.88818602202261,231.26,3.741133333333334,1.2194067283577021,82.47678956465951,2.28186,0.26824458333333334,4722.079739627788
2017-05-15 01:47:34,228.65,6.7556,1416.03,1544.66794,617.1370058292113,0.9167212986889596,234.1,3.0064,608.35,703.7982400000001,353.89580405409964,0.8643812465345181,231.31,2.2847,437.53,528.473957,296.3987556101373,0.8279121311554052,2461.91,1267.431565493448,2769.0040847404275,0.8890958354186699,231.35333333333332,4.015566666666667,1.1872172434659842,68.23528435173115,2.46191,0.19765708333333334,4722.277396711121
2017-05-15 01:52:34,228.95,6.7344,1426.34,1541.84088,585.5147339215083,0.925088975458998,234.58,3.008,609.36,705.6166400000001,355.77413206259064,0.8635850764517117,231.66,2.8104,544.95,651.057264,356.2373625929286,0.8370231470146073,2580.6499999999996,1297.5262285770275,2888.482081707505,0.8934277336678049,231.73,4.184266666666667,1.229879601260097,60.94576508826716,2.5806499999999994,0.21010666666666666,4722.487503377787
2017-05-15 01:57:34,229.08,6.7846,1436.7,1554.2161680000002,592.8583362596875,0.9243887881109727,234.58,2.9732,598.01,697.453256,358.9221143994914,0.8574194684095072,231.71,3.1887,608.81,738.853677,418.6348527254035,0.8239926509833151,2643.52,1370.4153033845823,2977.622557368656,0.8877955311891832,231.79,4.3155,1.2036757409724408,57.21469122928977,2.64352,0.21767375,4722.7051771277875
2017-05-15 02:02:34,229.09,9.0051,1906.3,2062.978359,788.606378177563,0.9240523496931166,234.62,5.4,1126.98,1266.948,578.8551755871241,0.8895234847839059,231.73,6.7763,1424.53,1570.2719989999998,660.6575738939619,0.9071867809571762,4457.8099999999995,2028.119127658649,4897.482740354975,0.910224749393786,231.81333333333336,7.060466666666667,1.2107442770044763,27.542560926095543,4.457809999999999,0.29588875,4723.001065877787
2017-05-15 02:07:34,229.31,6.5044,1360.53,1491.5239640000002,611.2297884480711,0.912174415455788,234.77,3.2658,659.48,766.711866,391.066765482829,0.8601405941981339,231.92,5.6255,1180.41,1304.6659599999998,555.6847119389923,0.904760326543662,3200.42,1557.9812658698925,3559.493475369993,0.8991223111224641,232,5.131900000000001,1.1939655172413837,36.36275063816521,3.2004200000000003,0.3190929166666666,4723.320158794454
2017-05-15 02:12:34,229.5,6.692,1410.3,1535.814,608.0941971405421,0.9182752598947528,235.04,2.8577,566.56,671.673808,360.7706622679025,0.843504679283251,232.18,5.9374,1246.82,1378.545532,588.0711448431758,0.9044460056325508,3223.68,1556.9360042516205,3579.966824390277,0.9004776184061543,232.24,5.162366666666666,1.2056493282810812,44.643606614537255,3.22368,0.2676708333333333,4723.587829627787
2017-05-15 02:17:34,229.32,7.2746,1552.5,1668.211272,610.4691622251348,0.9306375193944859,234.76,2.9866,602.34,701.134216,358.8533311060866,0.8590937173717963,231.92,5.7183,1192.01,1326.188136,581.2805965858095,0.8988242072465652,3346.8500000000004,1550.603089917031,3688.6006648809584,0.9073495084098546,232,5.3265,1.1896551724137892,43.929409555993615,3.3468500000000003,0.27377208333333336,4723.86160171112
2017-05-15 02:22:34,229.61,7.0885,1490.02,1627.590485,654.8978442952267,0.915475983505765,235.14,3.1384,645.65,737.9633759999999,357.38777513691934,0.8749079168394938,232.2,3.9705,787.21,921.9500999999999,479.88790648443074,0.8538531532238026,2922.88,1492.1735259165769,3281.7387656311566,0.8906498075381879,232.3166666666667,4.732466666666666,1.2152952148647513,49.78446757857073,2.92288,0.26123875,4724.12284046112
2017-05-15 02:27:34,229.49,6.9295,1464.18,1590.250955,620.5441382193626,0.9207226038106672,234.97,3.1351,642.45,736.654447,360.4410794913307,0.8721185389110941,232.1,1.4658,199.73,340.21218,275.4128800916043,0.5870748072570476,2306.36,1256.3980978022976,2626.372523036523,0.8781541764431288,232.1866666666667,3.8434666666666666,1.1987481336855272,80.29296468465968,2.30636,0.217885,4724.34072546112
2017-05-15 02:32:34,229.9,6.8752,1449.15,1580.60848,631.1001858246524,0.9168304601276086,235.4,2.9235,585.77,688.1919,361.2223668678479,0.8511724709343426,232.46,1.1563,125.02,268.79349800000006,237.94945716911403,0.46511541733795947,2159.94,1230.2720098616144,2485.741342507087,0.8689319210588146,232.58666666666667,3.651666666666667,1.2095849575785367,88.27567320858056,2.15994,0.18609583333333335,4724.526821294454
2017-05-15 02:37:34,229.7,6.6198,1387.16,1520.5680599999998,622.8277125274398,0.9122643283721218,234.85,2.8534,568.07,670.12099,355.46957160716306,0.8477125899309617,232.06,1.1767,125.45,273.065002,242.5423526258043,0.4594144217719999,2080.68,1220.839636760407,2412.4010199561103,0.8624934174658301,232.2033333333333,3.5499666666666667,1.1398056301230406,86.47499037549647,2.0806799999999996,0.17669249999999997,4724.703513794454
2017-05-15 02:42:34,230.62,6.7575,1413.1,1558.4146500000002,657.1184150019109,0.9067548229221278,235.95,2.855,570.22,673.63725,358.65902496321274,0.8464793180602765,233.16,1.1782,125.33,274.70911199999995,244.4534461115828,0.45622804095409847,2108.65,1260.2308860767064,2456.5395801251975,0.8583822613973648,233.24333333333334,3.5969,1.160447601217605,87.87011037282105,2.10865,0.17455541666666666,4724.87806921112
2017-05-15 02:47:34,230.4,9.1588,1898.66,2110.18752,920.8591499049948,0.8997588991522423,235.69,5.3666,1133.38,1264.853954,561.5205254925538,0.8960560200770817,233,3.6909,694.39,859.9797,507.3338272893796,0.8074492921170116,3726.43,1989.713502686928,4224.362717342662,0.8821283230962972,233.03,6.0721,1.1414839291078387,50.834143047710015,3.7264299999999997,0.2431283333333333,4725.121197544454
2017-05-15 02:52:34,230.33,7.3639,1534.67,1696.127087,722.2430936707567,0.9048083789018576,235.62,3.5439,723.15,835.0137179999999,417.49489427798204,0.8660336763473389,232.86,3.4187,659.55,796.078482,445.79675526345454,0.8284987157836531,2917.37,1585.5347432121932,3320.3867453706284,0.87862355313503,232.9366666666667,4.7755,1.1519583291595605,54.201654277039054,2.91737,0.276825,4725.398022544454
2017-05-15 02:57:34,230.45,6.8089,1447.08,1569.111005,606.6867557579529,0.9222292083790464,235.68,2.8006,554.2,660.0454080000001,358.5000706023452,0.8396392025198364,232.96,5.9433,1255.21,1384.551168,584.3199403667171,0.9065826016478432,3256.49,1549.5067667270152,3606.341406499502,0.9029899371509904,233.03,5.184266666666667,1.1371926361412719,45.97885911218558,3.25649,0.2572441666666666,4725.655266711121
2017-05-15 03:02:34,230.77,6.5949,1395.07,1521.9050730000001,608.2554942810921,0.9166603257652718,235.97,2.7623,543.58,651.819931,359.708223493493,0.8339419740756593,233.19,10.1536,2261.94,2367.7179840000003,699.7970335440311,0.9553249226830216,4200.59,1667.7607513186163,4519.555539180687,0.9294254630979687,233.31000000000003,6.503600000000001,1.1401140114011263,57.52660065194662,4.20059,0.3107116666666666,4725.965978377788
2017-05-15 03:07:34,230.88,6.666,1416.61,1539.04608,601.5637491266964,0.9204467744071704,236.08,2.825,557.96,666.926,365.3367321745789,0.8366145569373513,233.38,2.0021,384.36,467.250098,265.68787040625244,0.8226001484969192,2358.93,1232.5883517075276,2661.545564078338,0.8863008140222727,233.4466666666667,3.8310333333333335,1.128023531427589,74.00005220523619,2.35893,0.2733133333333333,4726.239291711121
2017-05-15 03:12:34,229.47,6.7367,1431.05,1545.870549,584.6466041683312,0.925724344076368,234.75,2.9096,582.84,683.0286000000001,356.1258244187861,0.8533171231775653,232.04,2.3343,448.75,541.6509719999999,303.33020451076857,0.8284855436389765,2462.64,1244.102633097886,2759.055478108603,0.8925663218951281,232.08666666666667,3.993533333333333,1.147559819607615,68.69021584895582,2.46264,0.20089874999999996,4726.440190461121
2017-05-15 03:17:34,228.59,6.4887,1363.82,1483.251933,583.1220321238397,0.9194796714281444,233.75,2.8293,560.84,661.348875,350.4865601756587,0.8480244258372709,231.1,3.2906,662.3,760.4576599999999,373.70384350803187,0.870922912394623,2586.96,1307.3124358075304,2898.5216656801135,0.8925101477180064,231.14666666666668,4.202866666666666,1.1262690355329912,54.387481560204954,2.58696,0.21040000000000003,4726.650590461121
2017-05-15 03:22:34,228.64,6.727,1404.45,1538.06128,627.018898068661,0.9131300672233295,233.8,2.7655,542.8,646.5739,351.3203213040914,0.8395018728717629,231.09,3.7353,760.18,863.190477,408.9305163270255,0.8806630984183111,2707.43,1387.2697356997778,3042.152942323665,0.8899716915389546,231.17666666666665,4.4092666666666664,1.1347742707597495,52.5650523896642,2.70743,0.2205995833333333,4726.871190044455
2017-05-15 03:27:34,228.68,6.6381,1377.72,1518.000708,637.3490025790431,0.9075885095041735,233.83,2.883,575.38,674.13189,351.27149146347205,0.8535125077675824,231.12,4.1107,816.34,950.0649839999999,486.016952608569,0.8592464870802986,2769.44,1474.6374466510842,3137.5712761092186,0.882669987798421,231.21,4.543933333333333,1.1331689805804266,46.087090479613835,2.76944,0.22820291666666664,4727.099392961121
2017-05-15 03:32:34,228.76,7.9766,1659.25,1824.727016,759.2879035124058,0.9093140976436335,233.87,4.1939,864.32,980.827393,463.6521459663229,0.8812151925695656,231.19,6.1017,1276.68,1410.652023,600.0227558968015,0.9050282983927639,3800.25,1822.9628053755303,4214.865769189171,0.901630136783945,231.2733333333333,6.0907333333333336,1.122769594419313,31.142938452950382,3.80025,0.27373708333333335,4727.373130044454
2017-05-15 03:37:34,229.02,8.5988,1790.25,1969.2971760000003,820.4488435616057,0.9090806719361282,234.12,4.5849,952.69,1073.416788,494.5759442797807,0.887530370914974,231.46,6.9136,1465.95,1600.221856,641.6389841024969,0.9160917247214502,4208.89,1956.6637719438831,4641.474781633276,0.9068001439229938,231.53333333333333,6.6991000000000005,1.1171897494961158,31.559463211476167,4.20889,0.33371416666666665,4727.706844211121
2017-05-15 03:42:34,229.07,7.0999,1490.15,1626.374093,651.5716905157649,0.9162406154978024,234.25,2.808,552.56,657.774,356.8530250341169,0.8400453651254077,231.5,4.5866,926.31,1061.7979,519.0034338464537,0.8723976568422295,2969.02,1527.4281493963354,3338.879529418262,0.8892264527187949,231.60666666666665,4.831499999999999,1.141302783454713,46.950222498188985,2.96902,0.2990795833333333,4728.005923794454
2017-05-15 03:47:34,229.1,7.0078,1482.02,1605.48698,617.4181423877338,0.923096866223107,234.28,2.8187,555.51,660.365036,357.0582874983878,0.8412165540514777,231.55,3.2369,611.63,749.504195,433.20351039967113,0.8160461330039653,2649.16,1407.6799402857928,2999.9352526151315,0.8830723922093483,231.64333333333335,4.354466666666666,1.138244139697519,60.93360074712556,2.6491599999999997,0.23409083333333336,4728.240014627788
2017-05-15 03:52:34,229.02,6.8688,1438.75,1573.0925760000002,636.0964472203225,0.9145997012193641,234.18,2.8013,549.55,656.008434,358.2483258567056,0.837717888242882,231.53,1.4971,200.59,346.62356300000005,282.6863037481919,0.5786969537324846,2188.89,1277.03107682522,2534.175961388116,0.8637482295432308,231.57666666666668,3.7224,1.1241777381140838,84.52611218568666,2.18889,0.20158541666666663,4728.441600044454
2017-05-15 03:57:34,229.23,6.6397,1392.99,1522.018431,613.28538561073,0.9152254477528071,234.39,2.5478,476.85,597.178842,359.4949886054894,0.7985045123216203,231.69,1.184,125.98,274.32095999999996,243.68222892800694,0.45924307059876146,1995.8200000000002,1216.4626031442265,2337.322985222288,0.8538914016670188,231.76999999999998,3.4571666666666663,1.1304310307632588,92.05611531601025,1.9958200000000001,0.17436291666666665,4728.615962961121
2017-05-15 04:02:34,229.23,6.6647,1402.69,1527.749181,605.3745319603148,0.9181415493097228,234.4,2.5943,489.88,608.10392,360.2887218875529,0.805585992604685,231.73,1.184,125.93,274.36832,243.7613794669336,0.45898156171966215,2018.5000000000002,1209.4246333148012,2353.093749443197,0.8578068767883259,231.78666666666666,3.481,1.1274735388863368,91.45935076127549,2.0185000000000004,0.16726333333333335,4728.783226294455
2017-05-15 04:07:34,229.31,6.6821,1401.71,1532.272351,618.924578231522,0.9147916811820094,234.51,2.876,571.39,674.45076,358.3256836518665,0.8471930552795285,231.74,1.2309,141.53,285.24876600000005,247.66129613753293,0.49616340846852247,2114.63,1224.9115580209213,2443.7815700003225,0.865310560468676,231.85333333333332,3.5963333333333334,1.1458393237103914,85.8031328204653,2.11463,0.17221375,4728.955440044455
2017-05-15 04:12:34,229.81,6.6564,1404.78,1529.7072839999998,605.472977367823,0.9183325559689236,234.94,3.1187,642.36,732.707378,352.4680583764077,0.8766937788362219,232.21,2.7708,503.39,643.407468,400.71396004902425,0.7823813446939972,2550.5299999999997,1358.654995793255,2889.8350607766474,0.8825867035174461,232.32000000000002,4.181966666666667,1.1277548209366286,59.16913095114737,2.5505299999999997,0.19438166666666667,4729.149821711121
2017-05-15 04:17:34,229.7,7.5286,1563.76,1729.3194199999998,738.3768135505987,0.9042632505682496,234.84,3.844,796.26,902.72496,425.30267552297573,0.8820626827466918,232.08,6.7433,1440.12,1564.985064,612.5623528613919,0.9202132551470791,3800.14,1776.2418419349665,4194.770446715829,0.9059232318600906,232.20666666666668,6.038633333333333,1.1340472567540376,36.343212316252576,3.80014,0.26461124999999996,4729.414432961121
2017-05-15 04:22:34,229.79,8.9139,1843.97,2048.325081,891.857766997438,0.9002330817038899,234.85,5.303,1119.53,1245.4095499999999,545.6166477768087,0.8989251768625028,232.14,12.0786,2700.85,2803.926204,753.2671737025648,0.9632386173883769,5664.35,2190.7415884768116,6073.237162336237,0.9326739346073969,232.26,8.765166666666666,1.1151295961422558,39.49915384761651,5.664350000000001,0.39435374999999995,4729.808786711121
2017-05-15 04:27:34,229.99,6.6919,1393.87,1539.070081,652.5819008594607,0.9056572648688892,235.12,2.8072,555.54,660.028864,356.38940740870873,0.8416904627976997,232.37,1.7721,257.6,411.782877,321.2590509081372,0.6255723935796389,2207.0099999999998,1330.2303591763066,2576.898513440978,0.8564598056494434,232.49333333333334,3.7570666666666668,1.1297814991110848,78.11501880899993,2.20701,0.32797333333333334,4730.136760044454
2017-05-15 04:32:34,229.8,6.692,1401.27,1537.8216000000002,633.5121628876283,0.9112045246340666,234.94,2.5305,476.93,594.51567,354.9459916318945,0.802216029057737,232.16,1.9089,339.93,443.170224,284.33684696185645,0.767041605213982,2218.13,1272.7950014813794,2557.3634494721287,0.8673503175537484,232.29999999999998,3.7104666666666666,1.1364614722341864,80.35467236825558,2.21813,0.18438083333333333,4730.321140877787
2017-05-15 04:37:34,230.17,6.7133,1423.37,1545.200261,601.3831471653227,0.9211556818394816,235.36,2.4805,463.2,583.8104800000001,355.35958768243546,0.7934081621830426,232.53,2.9822,598.96,693.450966,349.45838185159204,0.8637380714240724,2485.5299999999997,1306.2011166993502,2807.849842524815,0.8852075927838842,232.68666666666664,4.058666666666666,1.1488983754978261,65.40653745072275,2.48553,0.19598583333333333,4730.51712671112
2017-05-15 04:42:34,230.27,6.6696,1407.91,1535.808792,613.5943916664323,0.9167221905056004,235.25,2.7124,530.32,638.0921000000001,354.8552179162793,0.8311025947508205,232.49,3.5375,725.87,822.4333750000001,386.6644532587534,0.8825882096528487,2664.1,1355.114062841465,2988.9401019944685,0.8913193001834636,232.67,4.3065,1.108866635148499,54.87286659700453,2.6641,0.21456791666666664,4730.731694627787
2017-05-15 04:47:34,230.25,6.6778,1395.57,1537.56345,645.3570623119443,0.9076503476978461,235.1,2.758,543.73,648.4058,353.25312252496786,0.8385643681780761,232.38,4.4628,940.03,1037.0654639999998,438.00499508742485,0.9064326531270934,2879.33,1436.615179924337,3217.8260400601266,0.8948059852067697,232.57666666666668,4.632866666666667,1.0849468992303521,44.139697523491584,2.87933,0.23097625,4730.962670877787
2017-05-15 04:52:34,230.36,6.768,1418.97,1559.07648,645.943967840238,0.9101349537387673,235.28,2.7558,541.94,648.3846239999999,355.95457159533885,0.8358310483315843,232.52,5.5494,1195.27,1290.3464880000001,486.1313466481406,0.9263170870117483,3156.1800000000003,1488.0298860837174,3489.3703062699324,0.9045127696331818,232.72,5.0244,1.1000343760742533,45.15165989968952,3.1561800000000004,0.2514795833333333,4731.21415046112
2017-05-15 04:57:34,230.57,6.6649,1410.8,1536.725993,609.2373409122557,0.9180556627703245,235.39,2.7483,539.96,646.922337,356.3028325870305,0.8346596942439477,232.67,5.9438,1255.73,1382.943946,579.3756336592446,0.9080122181611545,3206.49,1544.9158071585307,3559.2615766909144,0.9008863020910954,232.87666666666667,5.119,1.0792551135794288,46.31177964446181,3.2064899999999996,0.26511125,4731.47926171112
2017-05-15 05:02:34,230.58,7.0254,1499.31,1619.9167320000001,613.3512391065666,0.9255475731452596,235.39,2.7452,539.56,646.192628,355.58391257415803,0.8349832180381976,232.66,5.6806,1191.19,1321.648396,572.5564308863998,0.9012911479370493,3230.06,1541.4915825671244,3579.0339342796537,0.902494935592196,232.87666666666667,5.1504,1.0792551135794288,46.699285492388945,3.23006,0.2681895833333333,4731.747451294453
2017-05-15 05:07:34,230.64,9.5566,1996.6,2204.134224,933.7002288786706,0.9058432005908548,235.54,5.408,1139.6,1273.80032,569.103764907686,0.8946457165280033,232.78,6.3368,1317.27,1475.080304,663.8235084333278,0.8930157879729915,4453.469999999999,2166.627502219684,4952.541748867414,0.8992291687431921,232.98666666666665,7.100466666666667,1.0959139292663422,34.59115363309453,4.453469999999999,0.32014708333333325,4732.067598377786
2017-05-15 05:12:34,230.56,7.2931,1544.12,1681.497136,665.6771319312409,0.9183007017622419,235.52,3.223,647.46,759.08096,396.23156390489845,0.8529524966612257,232.68,1.971,304.24,458.61228000000006,343.16649860788925,0.6633926156534665,2495.8199999999997,1405.0751944440285,2864.1497472097935,0.871399968675306,232.92,4.162366666666666,1.1162630946247736,75.21522210921673,2.4958199999999997,0.28955374999999994,4732.357152127786
2017-05-15 05:17:34,230.12,6.6693,1407.98,1534.739316,610.7512486079316,0.9174066144794065,235.02,2.8849,577.81,678.0091980000001,354.7281726514027,0.8522155771697951,232.3,1.2961,129.32,301.08403000000004,271.8969119373019,0.42951464413439655,2115.11,1237.3763331966363,2450.467404813856,0.8631455353558027,232.48000000000002,3.616766666666667,1.092567102546452,84.39950969097627,2.11511,0.19212208333333336,4732.54927421112
2017-05-15 05:22:34,229.2,6.6995,1389.99,1535.5253999999998,652.5075125584066,0.9052211054274975,234.29,2.8026,552.02,656.6211539999999,355.56329883762135,0.8406978615251863,231.45,1.1724,128.96,271.35198,238.74927319244432,0.47524989498878906,2070.97,1246.8200845884721,2417.3284973774676,0.8567184816820601,231.64666666666668,3.5581666666666663,1.1411057069675008,88.28516558152609,2.07097,0.17441999999999996,4732.72369421112
2017-05-15 05:27:34,229.18,6.75,1422.91,1546.9650000000001,606.9825723404259,0.9198074940286303,234.27,2.7815,542.34,651.622005,361.21816371857597,0.8322923348790225,231.39,1.2253,137.21,283.522167,248.10932082526824,0.4839480505240354,2102.46,1216.3100568842701,2428.939728786578,0.8655875545542346,231.61333333333334,3.5856,1.1470266536180989,88.25301204819279,2.10246,0.17389291666666667,4732.897587127787
2017-05-15 05:32:34,229.12,6.6191,1394.25,1516.5681920000002,596.6959179399082,0.9193454058675127,234.21,2.7963,549.68,654.921423,356.0533217150839,0.8393067942136929,231.25,1.2574,150.47,290.77375,248.81348996600346,0.51748137512413,2094.3999999999996,1201.5627296209957,2414.594034866784,0.8673921867431227,231.52666666666667,3.5576000000000003,1.1589737683204255,86.0552057566899,2.0944,0.17486916666666666,4733.072456294453
2017-05-15 05:37:34,229.18,6.6701,1390.93,1528.653518,634.1098589312237,0.909905340629321,234.12,2.7747,544.45,649.6127640000001,354.35990271434457,0.8381146895075479,231.27,2.9826,557.04,689.7859020000001,406.8304671456573,0.8075549215849296,2492.42,1395.3002287912254,2856.399864316067,0.8725739106547612,231.52333333333334,4.1424666666666665,1.1215572224541792,61.0175901636706,2.49242,0.19111749999999997,4733.263573794453
2017-05-15 05:42:34,229.06,6.7079,1391.37,1536.511574,651.8875210770321,0.905538248812436,234.01,2.5068,466.26,586.616268,355.97789015927356,0.7948296449221555,231.08,6.5061,1378.46,1503.429588,600.123782626426,0.9168769931112997,3236.09,1607.9891938627316,3613.572710722633,0.8955375355800866,231.38333333333333,5.240266666666667,1.1352013253619528,52.1627398096789,3.2360900000000004,0.23868791666666667,4733.50226171112
2017-05-15 05:47:34,228.57,6.7329,1406.17,1538.9389529999999,625.3151462748489,0.9137269527545712,233.6,2.4269,443.36,566.9238399999999,353.3193325595778,0.7820450803409503,230.64,9.7211,2123.29,2242.0745039999997,720.0955890622057,0.9470202690463315,3972.82,1698.7300678966324,4320.761807364079,0.9194721155952025,230.93666666666664,6.293633333333333,1.1532743465019366,61.43880853137298,3.97282,0.30037125,4733.80263296112
2017-05-15 05:52:34,228.05,7.315,1527.88,1668.18575,669.6464754652728,0.9158932091345343,233.27,3.4128,682.73,796.103856,409.4644021622253,0.8575891133480454,230.29,1.8282,272.18,421.01617799999997,321.2050275723088,0.646483470761069,2482.79,1400.315905199807,2850.461509730583,0.8710133399537345,230.53666666666666,4.185333333333333,1.1856393053888818,74.77699904428162,2.48279,0.26898375,4734.07161671112
2017-05-15 05:57:34,228.11,8.8864,1831.53,2027.076704,868.6413661572329,0.9035326568480953,233.28,5.2217,1091.34,1218.118176,541.0997090200354,0.8959229256258959,230.28,4.766,947.87,1097.51448,553.245421950937,0.8636514754684603,3870.74,1962.9864971282054,4340.039646766797,0.8918674286497793,230.55666666666664,6.291366666666666,1.181199126751207,41.2475296835346,3.8707399999999996,0.26473041666666663,4734.336347127787
2017-05-15 06:02:34,228.18,6.7384,1395.87,1537.5681120000002,644.7190412414118,0.9078427089544113,233.33,2.995,607.36,698.8233500000001,345.6412951387936,0.8691180682500089,230.34,3.1937,605.56,735.6368580000001,417.6825029231083,0.8231778946562788,2608.79,1408.0428393033137,2964.518494024508,0.8800046298440912,230.61666666666667,4.309033333333333,1.1765556117655582,56.3784607529918,2.60879,0.2699804166666666,4734.606327544454
2017-05-15 06:07:34,227.91,6.8324,1434.04,1557.172284,606.8894466521699,0.9209257156287788,233.24,3.0358,618.39,708.0699920000001,344.9013213527605,0.8733458655030814,230.16,3.9863,824.56,917.486808,402.3466779458096,0.8987159191939029,2876.99,1354.1374459507401,3179.7420780034963,0.904787221549243,230.43666666666664,4.618166666666666,1.216530934023826,47.946154678985174,2.8769899999999997,0.22857416666666666,4734.83490171112
2017-05-15 06:12:34,227.71,6.5532,1359.65,1492.229172,614.8981860989715,0.9111536120002887,233.07,2.9793,601.73,694.385451,346.5431598812381,0.8665648151663247,229.97,4.6555,976.24,1070.625335,439.5384742475477,0.9118409289277655,2937.62,1400.9798202277573,3254.5899466884302,0.9026083310399979,230.25,4.729333333333334,1.22475570032573,38.56498449393853,2.93762,0.24227541666666666,4735.077177127787
2017-05-15 06:17:34,227.65,6.6344,1383.27,1510.3211600000002,606.3283874632181,0.9158780507319383,233.11,2.463,455.11,574.14993,350.03289848099274,0.7926675180470717,229.85,5.2584,1111.51,1208.6432399999999,474.7251852363611,0.9196344820494756,2949.8900000000003,1431.0864711805718,3278.6978360465096,0.8997138948177703,230.20333333333335,4.785266666666667,1.2626518585019038,48.52951420331852,2.9498900000000003,0.24531291666666666,4735.322490044454
2017-05-15 06:22:34,227.62,6.9177,1450.83,1574.606874,611.9469901454308,0.9213918876871358,233.03,2.2068,403.18,514.250604,319.217122526917,0.7840146357902966,229.96,5.4221,1152.65,1246.8661160000001,475.4714383944904,0.9244376643241783,3006.66,1406.6355510668382,3319.4318684264495,0.9057754818222202,230.20333333333335,4.848866666666667,1.2278999724880846,54.48833404369407,3.0066599999999997,0.24818958333333332,4735.570679627787
2017-05-15 06:27:34,227.94,7.0142,1484.86,1598.816748,592.7948836531029,0.9287243218195259,233.29,1.5087,291.95,351.96462299999996,196.58151831627538,0.8294867748682799,230.29,4.6326,949.61,1066.8414539999999,486.2011269761042,0.8901135182173002,2726.42,1275.5775289454825,3010.0604726069314,0.9057691779988466,230.50666666666666,4.385166666666667,1.2074849606663574,65.59537835886131,2.72642,0.23887833333333333,4735.809557961121
2017-05-15 06:32:34,228.11,7.0598,1503.58,1610.4109780000001,576.7761278545751,0.9336622890309183,233.5,1.5277,288.47,356.71795000000003,209.83983166263383,0.8086781167025657,230.58,2.8847,532.19,665.154126,399.00352784759167,0.8001002763079906,2324.24,1185.6194873648005,2609.1732687614235,0.8907955741487871,230.73000000000002,3.824066666666667,1.2005374246955236,84.61498230505046,2.3242399999999996,0.21044416666666665,4736.020002127788
2017-05-15 06:37:34,228.6,6.7032,1404.64,1532.35152,612.4439984572548,0.9166565123386311,233.79,1.5393,301.22,359.87294699999995,196.91381257409233,0.8370176266681143,231.12,1.2609,162.13,291.41920799999997,242.15494603940522,0.5563463064521128,1867.9900000000002,1051.5127570707523,2143.6104399779674,0.8714223280323266,231.17,3.1677999999999997,1.1333650560193818,111.60426794620875,1.8679900000000003,0.17467624999999998,4736.194678377788
2017-05-15 06:42:34,229.4,8.5853,1773.86,1969.46782,855.7009959182898,0.9006798598009079,234.09,3.6383,740.32,851.689647,421.0719088314781,0.8692368195477196,231.91,3.1019,582.55,719.361629,422.03868398232606,0.8098152257715152,3096.7299999999996,1698.811588732094,3532.0953422735433,0.8767402065672136,231.79999999999998,5.1085,1.035375323554779,68.05911715767837,3.0967299999999995,0.2068633333333333,4736.401541711121
2017-05-15 06:47:34,230.45,7.7459,1627.49,1785.042655,733.248648187945,0.9117373164396455,234.86,2.6511,533.69,622.6373460000001,320.70585983720935,0.8571442163380929,232.99,2.3622,410.84,550.3689780000001,366.2192053193887,0.746481027133764,2572.0200000000004,1420.173713344543,2938.0572248468598,0.8754152159626712,232.76666666666665,4.253066666666666,0.9952742374337662,82.12505486237383,2.5720200000000006,0.23619791666666667,4736.637739627788
2017-05-15 06:52:34,231.08,6.5917,1403.99,1523.2100360000002,590.7460483753756,0.9217310592877421,235.4,1.264,220.5,297.54560000000004,199.78271716882827,0.7410628824623855,233.6,1.3333,177.65,311.45887999999997,255.82633060506961,0.5703802697807172,1802.14,1046.3550961492735,2083.8828102457096,0.8647991101704566,233.36,3.063,0.9770311964346936,115.20404831864187,1.80214,0.18225666666666668,4736.8199962944545
2017-05-15 06:57:34,230.99,6.6856,1424.53,1544.306744,596.3200471759118,0.9224397973619158,235.24,1.2575,253.57,295.8143,152.3428868851119,0.857193178287865,233.45,8.7327,1965.65,2038.6488149999998,540.6561461787918,0.9641925502504953,3643.75,1289.3190802398153,3865.1336009471192,0.9427229110805196,233.2266666666667,5.558599999999999,0.9590098330665499,77.37739718634188,3.64375,0.22691208333333335,4737.046908377788
2017-05-15 07:02:34,231.03,6.7027,1413.64,1548.524781,632.100425384367,0.9128946577704138,235.19,1.6844,362.29,396.15403599999996,160.26221057719513,0.9145180083436031,233.37,16.0392,3711.7,3743.0681040000004,483.5720641043679,0.9916196812004358,5487.63,1275.93470006593,5634.012102909643,0.9740181419145257,233.1966666666667,8.142100000000001,0.929115624866001,96.99094828115595,5.48763,0.3804741666666667,4737.427382544454
2017-05-15 07:07:34,231.01,6.7536,1434.45,1560.1491359999998,613.529562500085,0.9194313331337833,235.05,1.6321,349,383.625105,159.27090502116525,0.9097423381611065,233.3,17.8382,4130.17,4161.65206,510.9242992873285,0.9924352013224286,5913.62,1283.7247668085788,6051.351153363828,0.9772396032103894,233.12,8.7413,0.9051132463967114,104.06804479882854,5.91362,0.47505208333333326,4737.902434627787
2017-05-15 07:12:34,230.83,6.5678,1398.62,1516.045274,585.0259553367999,0.9225450083755216,234.85,1.4742,301.3,346.21587,170.53955154115098,0.8702662879087548,233.12,9.6393,2218.65,2247.113616,356.52739125149304,0.9873332546261426,3918.5699999999997,1112.092898129444,4073.3206918888604,0.962008713873913,232.9333333333333,5.893766666666667,0.9029765311963207,74.98713329902213,3.91857,0.4096745833333333,4738.3121092111205
2017-05-15 07:17:34,231.14,6.7223,1428.15,1553.7924219999998,612.0935125980549,0.919138219352186,235.18,1.4335,292.42,337.13053,167.77227976659583,0.8673791720969323,233.48,10.6602,2456.78,2488.943496,398.8380095736874,0.9870774503110697,4177.35,1178.703801938338,4340.460306834276,0.9624209656801953,233.26666666666665,6.271999999999999,0.9116890540154323,77.14445153061224,4.177350000000001,0.33732999999999996,4738.649439211121
2017-05-15 07:22:34,231.14,6.6201,1402.99,1530.1699139999998,610.7692081390212,0.9168851035192946,234.98,1.2356,260.41,290.341288,128.39273895940903,0.8969099840874165,233.35,11.2502,2592.35,2625.2341699999997,414.2172435275816,0.9874738145740348,4255.75,1153.379190626012,4409.273366425483,0.9651817082618441,233.15666666666667,6.3686333333333325,0.8649405978812588,80.59866324015094,4.25575,0.35137916666666663,4739.000818377787
2017-05-15 07:27:34,231.02,6.6625,1418.63,1539.17075,597.1059543795913,0.9216846149135826,234.82,0.9557,211.02,224.417474,76.37906936157754,0.9403011104206619,233.08,11.9016,2740.1,2774.0249280000003,432.5116081279285,0.9877705035533119,4369.75,1105.9966318690972,4507.542968425902,0.9694305812742988,232.97333333333336,6.5066,0.8384364448005552,85.31183721144684,4.36975,0.35939583333333336,4739.36021421112
2017-05-15 07:32:34,231,9.4171,1964.94,2175.3501,933.3589095144538,0.903275293480346,234.69,4.1408,856.2,971.8043519999999,459.7012710077487,0.8810415370521001,233.02,15.916,3620.42,3708.74632,804.5857876656429,0.9761843188023709,6441.56,2197.6459681878455,6806.125405477943,0.9464356908286585,232.90333333333334,9.824633333333333,0.817220305992473,62.000956778709316,6.441560000000001,0.45047125,4739.810685461121
2017-05-15 07:37:34,230.49,6.994,1486.56,1612.04706,623.5664279406359,0.9221567018024894,233.98,1.8556,373.91,434.17328799999996,220.67568038352317,0.8611999179461267,232.54,14.7571,3389.15,3431.6160339999997,538.1922354567062,0.9876250624838993,5249.62,1382.4343437808652,5428.5941881176595,0.967031208833144,232.33666666666667,7.868899999999999,0.7948236036785686,87.53701279721436,5.24962,0.4871325,4740.297817961121
2017-05-15 07:42:34,230.43,6.7859,1456.77,1563.674937,568.2433243795779,0.9316322501113286,233.92,1.4126,291.36,330.435392,155.87462489511768,0.8817457422962732,232.33,14.8447,3413.06,3448.869151,495.7013789767582,0.9896171326216835,5161.1900000000005,1219.8193282514537,5303.380187170804,0.9731887622322891,232.2266666666667,7.681066666666666,0.7736694034563993,93.26352242744063,5.16119,0.43378375,4740.731601711121
2017-05-15 07:47:34,230.36,6.9994,1494.08,1612.381784,606.2177587097088,0.9266291735779124,233.85,1.4185,290.99,331.716225,159.24972159551996,0.8772257070030265,232.19,14.0584,3228.75,3264.219896,479.90099702152185,0.989133729610721,5013.82,1245.3684773267507,5166.17204869516,0.9705096835221273,232.13333333333335,7.492100000000001,0.7639287765651955,87.6429839430867,5.01382,0.42395875,4741.15556046112
2017-05-15 07:52:34,230.05,6.9368,1484.78,1595.81084,584.8423622323423,0.9304235582207224,233.45,1.5367,319.5,358.74261499999994,163.14415042237397,0.8906106680412085,231.93,11.8101,2702.33,2739.116493,447.4055579947784,0.9865699421349875,4506.61,1195.3920706494946,4662.455993858996,0.9665742702849605,231.81000000000003,6.7612,0.7592424830680381,77.27178607347808,4.506609999999999,0.39668458333333334,4741.552245044453
2017-05-15 07:57:34,229.44,7.4509,1589.86,1709.534496,628.3735938229537,0.9299958577729688,232.93,1.506,309.67,350.79258,164.80268590971562,0.8827723779106161,231.33,9.7788,2230.54,2262.129804,376.72610547329884,0.9860353707624816,4130.07,1169.9023852059681,4292.5691369866845,0.9621440839271475,231.23333333333335,6.245233333333334,0.7755513910912573,75.88560875761247,4.13007,0.35986166666666664,4741.91210671112
2017-05-15 08:02:34,228.94,6.3856,1343.21,1461.919264,577.0570425480498,0.9187990288361094,232.57,1.3668,279.9,317.876676,150.6704056701547,0.8805301588091351,230.96,9.3898,2143.91,2168.668208,326.7594042869041,0.988583681031211,3767.02,1054.4868525051086,3911.825942255883,0.9629825190605551,230.82333333333335,5.714066666666667,0.815919823241449,76.080083069851,3.76702,0.32904541666666665,4742.241152127786
2017-05-15 08:07:34,228.65,6.6798,1418.31,1527.33627,566.7034723358532,0.9286167217125014,232.12,1.4078,279.69,326.778536,168.99028223629688,0.8559007682193668,230.56,9.4537,2156.12,2179.645072,319.3731132920953,0.9892069253374295,3854.12,1055.0668678642453,3995.923806839273,0.964512885206528,230.4433333333333,5.8471,0.7782101167315005,75.92310718133776,3.85412,0.3175475,4742.558699627786
2017-05-15 08:12:34,228.18,6.5734,1380.02,1499.9184120000002,587.6223636457369,0.9200633774205579,231.65,1.38,264.23,319.67699999999996,179.93301928495495,0.8265530519868494,230.14,9.523,2168.77,2191.62322,315.6723388945699,0.9895724685742288,3813.02,1083.2277218252618,3963.9000766581826,0.9619364580992708,229.99,5.825466666666666,0.7869907387277717,76.310910713877,3.81302,0.31946416666666666,4742.878163794453
2017-05-15 08:17:34,229.31,14.859,3340.66,3407.31729,670.6727064171802,0.9804370170645306,232.75,1.3528,286.04,314.8642,131.60768534413168,0.9084551371670708,231.23,9.9931,2277.45,2310.704513,390.61085993424234,0.9856084961045817,5904.15,1192.8912516955543,6023.452229483669,0.9801937120212049,231.09666666666666,8.734966666666667,0.7731252434046337,84.51282012142767,5.90415,0.4048820833333333,4743.283045877786
2017-05-15 08:22:34,229.53,19.6944,4395.14,4520.455632,1057.0068596184794,0.9722780971208081,232.92,4.7471,990.94,1105.6945319999998,490.50822061887857,0.8962149773930511,231.39,16.5215,3726.24,3822.9098849999996,854.2689571971536,0.9747130097470242,9112.32,2401.7840374345114,9423.531309698887,0.9669750861464659,231.27999999999997,13.654333333333334,0.7566585956416343,65.23374752825721,9.11232,0.62568625,4743.908732127787
2017-05-15 08:27:34,229.21,16.7321,3777.69,3835.164641,661.4726657063434,0.9850137747971588,232.53,1.0139,257.11,257.11,0,1,230.98,17.375,3973.63,4013.2774999999997,562.7263234523921,0.9901209173798723,8008.43,1224.1989891587355,8101.4575373791395,0.988517185092939,230.90666666666667,11.706999999999999,0.7347846171613315,91.33936960792688,8.00843,0.7133645833333333,4744.62209671112
2017-05-15 08:32:34,228.62,16.8673,3800.73,3856.202126,651.7256352691072,0.9856148292575263,231.95,0,201.94,201.94,0,1,230.41,15.0498,3427.01,3467.624418,529.1706380836313,0.9882875383535843,7429.68,1180.8962733527385,7522.942304100065,0.9876029483770951,230.32666666666668,10.639033333333332,0.740976583982175,100,7.42968,0.6432545833333333,4745.2653512944535
2017-05-15 08:37:34,227.33,16.8941,3783.98,3840.5357530000006,656.6659955192448,0.9852739938807177,230.74,0.1794,192.45,192.45,0,1,229.16,10.394,2342.75,2381.88904,430.020739467438,0.9835680674696753,6319.18,1086.6867349866827,6411.936051801828,0.9855338463995188,229.07666666666668,9.155833333333334,0.7624812653696738,98.04059342859745,6.31918,0.5728691666666667,4745.83822046112
2017-05-15 08:42:34,227.77,16.8745,3785.91,3843.5048650000003,662.8839409569908,0.9850150144144542,231.08,1.4391,286.44,332.547228,168.9372228091962,0.8613513386435444,229.44,12.1367,2740.26,2784.644448,495.19676309243283,0.9840609999485292,6812.610000000001,1327.0179268586198,6940.650660442734,0.981552066699959,229.42999999999998,10.1501,0.7235322320533358,85.82181456340332,6.81261,0.5471579166666667,4746.385378377787
2017-05-15 08:47:34,230.57,20.0854,4513.27,4631.090678,1037.976288244819,0.9745587624617876,233.79,5.3046,1106.81,1240.1624339999998,559.4412271229248,0.8924718001900065,232.17,15.9562,3606.22,3704.550954,847.8650142459649,0.9734567143977796,9226.3,2445.282529613709,9544.842499467133,0.9666267411447682,232.17666666666665,13.782066666666667,0.6948731569350971,61.51085226695562,9.226299999999998,0.6682879166666666,4747.053666294453
2017-05-15 08:52:34,230.32,18.5813,4193.81,4279.6450159999995,852.8300808916338,0.9799434262236485,233.35,5.0515,1078.3,1178.767525,476.1953254649038,0.9147690084183477,231.74,15.1117,3429.18,3501.9853580000004,710.3703085337901,0.979210262020747,8701.29,2039.3957148903278,8937.090272902757,0.9736155431239515,231.8033333333333,12.914833333333334,0.667232280237564,60.88606124740286,8.70129,0.7469829166666666,4747.80064921112
2017-05-15 08:57:34,229.28,16.9642,3833.74,3889.5517760000002,656.5444620014381,0.985650846366314,232.24,4.4195,961.42,1026.3846800000001,359.35650117773406,0.936705329623587,230.47,14.0445,3189.13,3236.8359149999997,553.6755220649407,0.9852615590494028,7984.29,1569.5764852441127,8137.103732110785,0.9812201322311096,230.66333333333333,11.809400000000002,0.6835358892469612,62.57642217216793,7.98429,0.6952325,4748.49588171112
2017-05-15 09:02:34,228.38,16.9449,3811.75,3869.876262,668.2097131074153,0.9849798138067701,231.36,1.4097,285.82,326.148192,157.0973288915788,0.8763500979333959,229.57,14.7161,3329.74,3378.375077,571.1827144572549,0.9856040031401166,7427.3099999999995,1396.4897564562489,7557.454430956711,0.9827793297140349,229.76999999999998,11.023566666666667,0.6919963441702711,87.21194289809408,7.427309999999999,0.6421499999999999,4749.13803171112
2017-05-15 09:07:34,227.36,17.5516,3929.32,3990.5317760000003,696.2673285927715,0.9846607471294573,230.47,1.2827,242.35,295.623869,169.29249665159162,0.8197917198627828,228.67,14.7724,3328.97,3378.0047079999995,573.4758463703275,0.9854841208824036,7500.639999999999,1439.0356716146907,7637.43570014043,0.9820887919046029,228.83333333333334,11.202233333333332,0.7152221412964266,88.54960469192154,7.50064,0.6219979166666666,4749.760029627786
2017-05-15 09:12:34,227.12,19.6119,4344.91,4454.254728,980.8885124265432,0.9754516221731448,230.16,3.1088,634.8,715.521408,330.1512461074507,0.8871851951633011,228.38,16.4664,3686.26,3760.596432,744.0246882806559,0.9802328079217835,8665.970000000001,2055.0644468146497,8906.308209435694,0.9730148335557185,228.5533333333333,13.062366666666668,0.7029723186418998,76.20033123145117,8.665970000000002,0.6736087500000001,4750.433638377786
2017-05-15 09:17:34,227.37,18.6198,4144.45,4233.583926,864.15684686611,0.9789459881844798,230.45,1.4338,410.38,410.38,0,1,228.68,12.4147,2754.8,2838.9935960000003,686.2664192054071,0.9703438584297532,7309.63,1550.423266071517,7472.248861010711,0.9782369586404922,228.83333333333334,10.822766666666666,0.7064821558630644,86.75200118269204,7.30963,0.6656500000000001,4751.099288377786
2017-05-15 09:22:34,229.13,18.0467,4063.58,4135.040371,765.4256681088114,0.9827183377697668,232.27,1.3308,237.61,309.104916,197.7051769564142,0.7687034003690838,230.6,2.4359,392.75,561.7185400000001,401.59078136796376,0.699193585456517,4693.94,1364.7216264331894,4888.306234398009,0.9602385314916864,230.66666666666666,7.271133333333334,0.6950867052023207,148.19652140427442,4.69394,0.5001487499999999,4751.599437127787
2017-05-15 09:27:34,228.31,17.6125,3962.02,4021.109875,686.820315965185,0.9853050832141212,231.45,1.4244,277.88,329.67738,177.39752107530822,0.8428846407357398,229.84,2.349,368.39,539.89416,394.68279909581275,0.6823374418423047,4608.29,1258.900636136306,4777.150566578825,0.964652450404184,229.86666666666667,7.128633333333333,0.6888051044083444,147.06699273820604,4.60829,0.3875929166666666,4751.987030044454
2017-05-15 09:32:34,227.72,21.3006,4752.96,4850.572631999999,968.2076723035217,0.9798760601261729,230.9,1.3945,266.06,321.99005,181.35509008297095,0.8262988250723897,229.29,2.1921,283.92,502.626609,414.7564847893747,0.5648726010842773,5302.9400000000005,1564.3192471758673,5528.857689494718,0.9591384509816594,229.3033333333333,8.295733333333333,0.6963120175604479,156.7657269600437,5.30294,0.41296791666666666,4752.39999796112
2017-05-15 09:37:34,227.49,27.6336,6145.41,6286.367664,1323.765212900242,0.9775772478585337,230.74,1.3772,255.1,317.775128,189.48620523778607,0.8027689316200983,228.97,2.6608,367.25,609.243376,486.1120536459443,0.6027968698013386,6767.76,1999.3634717839723,7056.913610772352,0.9590254852587454,229.0666666666667,10.5572,0.7305005820721701,161.7512219149017,6.76776,0.5029458333333333,4752.902943794453
2017-05-15 09:42:34,227.76,28.0263,6244.14,6383.270087999999,1325.463193285848,0.9782039478070101,230.78,1.4288,266.68,329.738464,193.93099865952146,0.8087621831100662,229.16,4.8005,862.23,1100.08258,683.1845357730635,0.7837866135467757,7373.050000000001,2202.578727718433,7695.012628598979,0.9581595711224197,229.23333333333332,11.418533333333334,0.6747128108186773,145.44570814698906,7.373050000000001,0.5892004166666667,4753.492144211119
2017-05-15 09:47:34,228.75,31.8572,7135.2,7287.3345,1481.2714386263742,0.9791234366969157,231.75,1.5064,270.02,349.1082,221.28202572111456,0.7734564814003222,230.28,8.4932,1753.93,1955.814096,865.4122331076084,0.8967774614096042,9159.15,2567.965697455097,9512.332865591176,0.9628710569129957,230.26,13.952266666666667,0.6557804221314997,128.32992488675674,9.15915,0.6888416666666666,4754.180985877786
2017-05-15 09:52:34,229.47,50.4603,11280.86,11579.125041,2611.194051676977,0.9742411417146041,232.57,1.4035,231.16,326.411995,230.4557330158658,0.7081847589577706,231.1,10.266,2208.54,2372.4726,866.5894680589884,0.9309022156883919,13720.560000000001,3708.2392527518314,14212.83944429295,0.9653637511193712,231.04666666666665,20.709933333333332,0.6824018235854173,143.65264333701379,13.72056,0.9533212499999999,4755.134307127786
2017-05-15 09:57:34,229.71,55.3499,12415.46,12714.425529,2740.979664442434,0.9764861158439209,232.69,1.6712,284.19,388.871528,265.4375805892127,0.7308069106051909,231.13,3.932,680.93,908.8031599999999,601.8783255160345,0.7492601588225112,13380.58,3608.2955705476816,13858.5611829235,0.9655100427371589,231.17666666666665,20.3177,0.6546220062578475,172.42207533333007,13.38058,1.1292141666666666,4756.263521294452
2017-05-15 10:02:34,228.39,58.1885,12988.93,13289.671514999998,2811.2393053068863,0.9773702822781923,231.35,3.8698,781.53,895.27823,436.73100211907666,0.8729465028988809,229.88,5.0846,930.56,1168.8478479999999,707.2929931607063,0.7961344169750313,14701.02,3955.263300586669,15223.800340827114,0.9656603259946123,229.87333333333333,22.380966666666666,0.6452829094283874,159.9910042610611,14.70102,1.1700666666666666,4757.433587961119
2017-05-15 10:07:34,228.02,61.754,13780.72,14081.14708,2893.174617991902,0.9786645876011969,231.05,11.9285,2729.32,2756.079925,383.13038327442143,0.9902905845518977,229.74,6.5602,1255.49,1507.1403480000001,833.7966709393612,0.8330279271376788,17765.530000000002,4110.101672205685,18234.77424967932,0.9742665171910438,229.60333333333335,26.747566666666668,0.6895950987935756,130.87707666865646,17.765530000000002,1.3527729166666669,4758.786360877785
2017-05-15 10:12:34,227.79,61.6606,13801.77,14045.668074,2606.1344002339642,0.9826353525716958,230.77,10.9472,2503.09,2526.2853440000004,341.5524721169491,0.9908183990161326,229.51,5.5967,988.87,1284.498617,819.8004758323287,0.7698490188409444,17293.73,3767.487348183242,17699.35191558213,0.9770826684775373,229.35666666666665,26.068166666666666,0.683070036478845,136.53600496135132,17.29373,1.4608025,4760.247163377785
2017-05-15 10:17:34,227.61,58.5824,13101.23,13333.940064,2480.268154342255,0.9825475393707304,230.45,11.1698,2549.54,2574.08041,354.59236532357573,0.9904663390060918,229.23,6.3988,1177.32,1466.7969239999998,874.8776107867095,0.8026468972878757,16828.09,3709.7381304525406,17232.143512768034,0.9765523359024573,229.09666666666666,25.383666666666667,0.6489254899678376,130.7877769169151,16.82809,1.4217425,4761.668905877785
2017-05-15 10:22:34,227.37,51.3218,11483.45,11669.037666,2072.8762982934413,0.9840957179750354,230.26,11.1548,2542.85,2568.5042479999997,362.11593377541993,0.9900119892657464,228.78,7.3242,1434.51,1675.630476,865.9783784829658,0.8561016408727576,15460.810000000001,3300.970610551827,15809.271103622297,0.9779584332928256,228.8033333333333,23.266933333333338,0.6366457365131676,120.578274174508,15.460810000000002,1.3453708333333332,4763.014276711118
2017-05-15 10:27:34,226.88,55.2241,12328.61,12529.243808,2233.2321572568967,0.9839867584129943,229.76,10.836,2463.85,2489.67936,357.69609043154276,0.9896254271072078,228.29,6.5906,1251.46,1504.568074,835.2083319148998,0.8317735977694287,16043.920000000002,3426.136579603339,16405.663071893683,0.9779501096475995,228.30999999999997,24.2169,0.6351013972230815,128.0395095986687,16.043920000000004,1.3126970833333333,4764.326973794452
2017-05-15 10:32:34,228.7,61.0008,13684.43,13950.882959999999,2713.578990690772,0.9809006382775933,231.72,11.2941,2575.98,2617.068852,461.9268510366082,0.9842996671758945,230.36,4.6301,760.31,1066.5898359999999,748.0257897683118,0.712841970116055,17020.72,3923.531631495692,17467.083608368837,0.9744454415873424,230.26,25.641666666666666,0.6774950056457927,137.89717257068574,17.02072,1.3776933333333332,4765.704667127785
2017-05-15 10:37:34,228.89,52.5832,11799.15,12035.768648,2374.8234093674682,0.9803403791714359,231.74,11.6275,2655.85,2694.55685,455.0795484109595,0.9856351703991697,230.68,2.8591,328.02,659.537188,572.1819482952494,0.49734875601889483,14783.02,3402.0849060736773,15169.43842165999,0.9745265176653979,230.43666666666664,22.3566,0.6711894808407167,135.20213270354168,14.78302,1.3251558333333333,4767.029822961118
2017-05-15 10:42:34,229.45,63.1361,14098.7,14486.578145,3329.805499003149,0.9732249989529879,232.4,10.7397,2468.62,2495.9062799999997,368.05360226934005,0.9890675863037615,231.41,2.7577,307.91,638.159357,558.9622499119716,0.48249703874513594,16875.23,4256.821351184461,17403.84772309847,0.9696263877098346,231.08666666666667,25.5445,0.7082479877679446,147.16122844447926,16.87523,1.31909375,4768.348916711118
2017-05-15 10:47:34,229.88,56.8879,12822.78,13077.390452,2567.9669206710464,0.9805304848138827,232.73,13.5157,3108.54,3145.5088610000003,480.83787603465703,0.9882470968502541,231.74,4.5751,807.86,1060.233674,686.627747679584,0.7619641026417728,16739.18,3735.4325443852877,17150.906779702724,0.9759938768841084,231.45000000000002,24.992900000000002,0.6783322531864426,127.61624301301569,16.73918,1.4006004166666668,4769.749517127785
2017-05-15 10:52:34,228.94,54.1202,12165.52,12390.278588,2349.2821494769964,0.9818600860018049,231.81,27.0302,6232.38,6265.870662,646.9734836238018,0.9946550665012753,230.93,5.3035,1008.31,1224.737255,695.1922667039206,0.8232867873362765,19406.210000000003,3691.447899804719,19754.183712851125,0.9823848093189117,230.56000000000003,28.817966666666663,0.7026370575989038,87.80020334536674,19.40621,1.5060579166666666,4771.255575044452
2017-05-15 10:57:34,227.88,67.6111,15011.36,15407.217467999999,3470.0750793958755,0.9743070110600974,230.94,35.9968,8278.98,8313.100992,752.4215990994545,0.9958955157608652,230.14,7.46,1501.61,1716.8444,832.2992861413256,0.8746337175343322,24791.95,5054.795964636656,25302.010731295784,0.9798410989263832,229.65333333333334,37.02263333333333,0.772178355782632,82.62099130351793,24.79195,1.84159,4773.097165044452
