DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-15 11:02:34,227.51,57.269,12791.28,13029.27019,2478.9186444138463,0.9817341887512121,230.27,39.4844,9049.15,9092.072788000001,882.4238549530019,0.9952790976270391,229.73,15.3333,3376.84,3522.5190089999996,1002.5426590257093,0.958643513738949,25217.27,4363.885158392557,25592.072990059612,0.9853547233080653,229.17,37.36223333333333,0.7243531003185394,58.96042973876472,25.21727,2.0837174999999997,4775.180882544451
2017-05-15 11:07:34,227.15,56.6385,12665.21,12865.435275,2260.9468085548447,0.9844369606841771,229.74,42.2062,9657.84,9696.452388000002,864.4740870326483,0.9960178850516724,229.28,22.219,5025.64,5094.37232,834.0095474166842,0.9865081867436026,27348.69,3959.430443004177,27633.818667514777,0.9896818940970339,228.72333333333333,40.35456666666667,0.687876182287184,44.94055608741514,27.348689999999998,2.190248333333333,4777.371130877785
2017-05-15 11:12:34,226.79,63.1495,14041.44,14321.675105,2819.280145635898,0.9804327983322172,229.56,43.7208,9995.42,10036.546848,907.6627433682246,0.9959022910346704,229.14,13.0353,2898.84,2986.908642,719.9652005856129,0.9705151202947305,26935.7,4446.908089589736,27300.30999910548,0.9866444740328068,228.49666666666667,39.96853333333333,0.7469109687960486,67.38609372706529,26.9357,2.2618495833333334,4779.632980461118
2017-05-15 11:17:34,226.77,55.3782,12319.4,12558.114414,2436.928656139643,0.9809912216013993,229.38,38.9266,8891.89,8928.983508,813.0428734304162,0.9958457188361065,228.95,14.1167,3148.8,3232.0184649999997,728.698784204388,0.9742518596656596,24360.09,3978.670313774447,24682.864547572473,0.9869231325663043,228.36666666666665,36.140499999999996,0.6991680046708374,60.93938932776247,24.36009,2.137324583333333,4781.770305044451
2017-05-15 11:22:34,227.03,56.8886,12675.2,12915.418858,2479.384850639765,0.9814006142084039,229.41,51.1559,11689.95,11735.675019,1034.9575590721747,0.9961037589294207,229.04,27.1083,6158.09,6208.885032,792.5786348960227,0.9918189768793902,30523.24,4306.921044607962,30825.602167388184,0.9901911999724675,228.49333333333334,45.05093333333334,0.6404271459415322,39.82743975707497,30.52324,2.2868054166666667,4784.057110461117
2017-05-15 11:27:34,227.04,65.5996,14564.7,14893.733183999999,3113.3265273952074,0.9779079442383545,229.32,60.1104,13738.53,13784.516928,1125.0335005760887,0.9966638709038409,228.99,36.8999,8403.87,8449.708101,878.940279657845,0.9945751852665095,36707.100000000006,5117.300307629142,37062.08241381563,0.990421951744317,228.45000000000002,54.20329999999999,0.6172028890348107,31.923148590583956,36.707100000000004,2.801264166666667,4786.858374627784
2017-05-15 11:32:34,227.23,65.0749,14409.34,14786.969527,3320.4500533552064,0.9744620068154957,229.33,69.5244,15891.79,15944.030652000001,1289.621660726723,0.9967234977691511,229.09,45.2959,10337.5,10376.837731000001,902.6932178238936,0.9962090829576642,40638.630000000005,5512.764931905823,41010.83790257584,0.9909241575736628,228.54999999999998,59.965066666666665,0.5775541457011565,24.462853928287128,40.638630000000006,3.2227387500000004,4790.081113377783
2017-05-15 11:37:34,227.03,59.1756,13145.55,13434.636468,2771.9978760481667,0.9784820029415328,229.19,62.5557,14276.09,14337.140883,1321.6894532718368,0.9957417672394927,228.76,41.8734,9533.45,9578.958983999999,932.6233509055388,0.9952490678709437,36955.09,5026.3106802255425,37295.34120989174,0.9908768441619324,228.32666666666668,54.5349,0.5678997926946835,23.217242536430806,36.95509,3.2330716666666666,4793.31418504445
2017-05-15 11:42:34,226.47,64.4294,14279.36,14591.326218,3001.112925315236,0.9786197489289798,228.68,67.7327,15421.93,15489.113835999999,1441.0837934230617,0.995662512606509,228.32,41.7773,9488.49,9538.593136,976.3792982475137,0.9947473243395922,39189.78,5418.576016985811,39562.60636636891,0.9905762941168142,227.82333333333335,57.979800000000004,0.594027535956232,27.94507742351648,39.18978,3.1727029166666663,4796.486887961117
2017-05-15 11:47:34,226.42,67.2526,14851.14,15227.333692,3363.826997322899,0.9752948415258252,228.73,68.543,15617.85,15677.840390000001,1370.197311271408,0.9961735552532947,228.31,41.2872,9371.05,9426.280632,1018.9153304952912,0.9941407821222185,39840.03999999999,5752.939639089598,40253.26200064546,0.9897344468470942,227.82000000000002,59.02760000000001,0.6145202352734764,30.054415222709384,39.840039999999995,3.292909166666666,4799.779797127783
2017-05-15 11:52:34,226.72,56.9004,12648.99,12900.458687999999,2534.735950882195,0.980506996372624,229.04,59.6525,13601.94,13662.8086,1288.2418548680835,0.9955449423480909,228.46,38.1265,8663.8,8710.38019,899.6069221301311,0.9946523356060305,34914.729999999996,4722.584727880409,35232.67201738904,0.990975932304194,228.07333333333335,51.559799999999996,0.5933763994037091,26.05382487907245,34.91473,3.114782083333333,4802.894579211116
2017-05-15 11:57:34,226.67,64.3205,14286.61,14579.527734999998,2907.817684025968,0.9799089695959896,229.01,63.9178,14572.84,14637.815378,1377.6695448521966,0.9955611287393572,228.52,38.0445,8646.54,8693.92914,906.504230404436,0.9945491688237984,37505.990000000005,5191.991459282601,37863.65092266413,0.9905539768630701,228.06666666666663,55.42759999999999,0.6123940368313273,31.36181252661128,37.505990000000004,3.01753,4805.912109211116
2017-05-15 12:02:34,226.7,58.0268,12915.85,13154.67556,2495.2570742032412,0.9818448156390716,228.98,64.0269,14595.05,14660.879561999998,1387.769804027054,0.9955098490699954,228.52,36.1706,8222.78,8265.705512,841.2946467838575,0.9948067939345672,35733.68,4724.321525014153,36044.62650956606,0.9913732908431293,228.06666666666663,52.74143333333333,0.5992399883075034,31.4190045397578,35.73368,3.0516529166666673,4808.963762127783
2017-05-15 12:07:34,226.94,75.0108,16621.92,17022.950952,3673.2321772245386,0.9764417489581685,229.39,71.0196,16240.47,16291.186043999998,1284.475340098168,0.9968869029017886,229.01,32.6012,7363.68,7466.000811999999,1231.8218143808967,0.9862950976598421,40226.07,6189.529331703603,40699.47150753827,0.988368362290636,228.44666666666663,59.543866666666666,0.6595266583009742,45.24843308798667,40.22607,3.164989583333333,4812.128751711117
2017-05-15 12:12:34,227.56,85.8181,19035.93,19528.766836,4359.598968936639,0.9747635454845266,230.16,66.2154,15194.32,15240.136464000001,1180.8468058738365,0.9969936972606362,229.57,37.5271,8540.83,8615.096346999999,1128.7639165001328,0.9913795105697384,42771.08,6669.209691310608,43287.91566099102,0.9880605094262654,229.09666666666666,63.18686666666667,0.6707503382851467,40.60933548427258,42.771080000000005,3.4582145833333326,4815.586966294451
2017-05-15 12:17:34,227.82,82.8258,18422.57,18869.373756,4081.9334314417183,0.9763212196770479,230.49,68.2506,15682.79,15731.080794000001,1231.66584886311,0.9969302303743542,229.87,42.6184,9755.54,9796.691608000001,896.9981999188342,0.9957994382546047,43860.9,6210.597480223662,44298.42062502184,0.9901233358018479,229.39333333333335,64.56493333333334,0.6858670696620152,33.991413295555695,43.8609,3.6096658333333336,4819.196632127784
2017-05-15 12:22:34,227.63,80.595,17970.14,18345.83985,3693.7661244653887,0.9795212509717837,230.35,63.6262,14607.87,14656.29517,1190.4294070902642,0.9966959474111083,229.73,35.3992,8075.99,8132.258216,954.9917337859561,0.993080862104293,40654,5839.187265341609,41071.20431542917,0.9898419264206373,229.23666666666668,59.87346666666667,0.7008768230795029,40.876648754818504,40.654,3.5214541666666666,4822.718086294451
2017-05-15 12:27:34,226.39,78.4603,17441.29,17762.627317,3363.38108731891,0.9819093588315926,229.15,68.5141,15642.56,15700.006015,1341.8291684995547,0.9963410195546984,228.41,46.9667,10693.06,10727.663947000001,860.9538873619541,0.9967743259696648,43776.909999999996,5566.164143180419,44129.35567643071,0.9920133509536159,227.98333333333332,64.64703333333334,0.698881497185467,27.34902503904536,43.776909999999994,3.517954583333333,4826.236040877784
2017-05-15 12:32:34,227.44,81.4456,18077.51,18523.987264,4042.4913551836094,0.9758973455532602,230.1,66.2408,15197.39,15242.008079999998,1165.3958549287925,0.9970726901753487,229.45,43.8837,9955.58,10069.114964999999,1507.8139944923337,0.9887244345312728,43230.479999999996,6715.701204604735,43749.00048801034,0.9881478323567084,228.99666666666667,63.8567,0.6797769982095833,31.277845551054156,43.23047999999999,3.625307916666666,4829.86134879445
2017-05-15 12:37:34,228.39,83.5233,18717.86,19075.886487,3678.472819705101,0.981231462703241,230.98,68.9726,15879.95,15931.291147999998,1277.9771671837789,0.9967773391671119,230.48,50.7864,11635.23,11705.249472,1278.3927600140296,0.9940181136534089,46233.03999999999,6234.842746902909,46651.55143958459,0.9910289920341324,229.95000000000002,67.76076666666667,0.6784083496412396,25.050434789452897,46.233039999999995,3.727646666666666,4833.588995461117
2017-05-15 12:42:34,228,84.3584,18833.59,19233.715200000002,3902.779535998816,0.9791966764694529,230.68,63.5966,14621.63,14670.463688000002,1196.0104364204478,0.9966712921255552,230.21,49.0528,11184.34,11292.445088,1558.7991627837541,0.9904267776236628,44639.56,6657.589135203018,45133.28937809401,0.9890606382805849,229.63,65.66926666666667,0.7098375647781194,28.459482314913416,44.639559999999996,3.786358333333333,4837.37535379445
2017-05-15 12:47:34,227.65,78.0856,17400.06,17776.186840000002,3637.4071214244336,0.9788409717232697,230.32,69.0896,15859.26,15912.716672,1303.236024573733,0.9966406319485307,229.87,54.0026,12320.45,12413.577662,1517.702924819405,0.992497919251347,45579.770000000004,6458.346070817572,46035.048248300394,0.9901101820107857,229.28,67.05926666666667,0.7109211444521961,19.47033917261249,45.57977,3.75913875,4841.13449254445
2017-05-15 12:52:34,227.07,77.7404,17313.77,17652.512627999997,3441.594175494745,0.9808105149029781,229.81,65.6586,15037.4,15089.002866000003,1246.8394965496973,0.9965801009875689,229.25,53.2313,12113.74,12203.275525,1475.5462552776885,0.9926629924222743,44464.909999999996,6163.979927322131,44890.11995809913,0.9905277607077898,228.71,65.54343333333334,0.7170652791745069,18.784693915434207,44.464909999999996,3.7518616666666667,4844.886354211117
2017-05-15 12:57:34,227.26,81.3981,18220.13,18498.532206,3197.273300723473,0.9849500380408723,230.03,67.489,15470.73,15524.494670000002,1290.9097667763144,0.9965367845367683,229.49,53.3152,12142.29,12235.305248,1505.8180725560246,0.9923977991464329,45833.15,5994.001140055812,46223.43224588034,0.9915566147532213,228.92666666666665,67.40076666666667,0.7280351786598287,20.89822914971789,45.83315,3.762419166666666,4848.648773377783
2017-05-15 13:02:34,227.22,83.6585,18708.89,19008.88437,3363.795469396185,0.9842182021753231,230.02,65.2126,14949,15000.202252,1238.332185201465,0.9965865625583034,229.38,57.5735,13136.38,13206.20943,1356.2772594941528,0.9947123790236604,46794.27,5958.404914091803,47172.09232112958,0.9919905541064934,228.87333333333333,68.81486666666667,0.7223791908187946,21.57038740659721,46.79427,3.859475833333333,4852.508249211116
2017-05-15 13:07:34,227.24,82.3606,18356.88,18715.622744,3646.846769653207,0.9808319098484175,229.98,72.5536,16641.26,16685.876928,1219.4074252532723,0.997326066337866,229.51,57.8127,13196.88,13268.592777,1377.6474684971452,0.9945952989736554,48195.02,6243.901663403625,48597.80098710902,0.9917119503572628,228.91,70.90896666666667,0.7295443624131701,18.46912637752913,48.19502,3.957887083333333,4856.466136294449
2017-05-15 13:12:34,227.09,82.6952,18419.58,18779.252968,3657.788219639944,0.9808473229146609,229.93,74.2917,17035.14,17081.890581000003,1262.929531548238,0.9972631494869775,229.51,58.5499,13343.23,13437.787549,1591.3350932972762,0.9929633097222885,48797.95,6512.052844485458,49230.54698509728,0.9912128340717352,228.84333333333333,71.8456,0.7661719080011057,18.505934949391474,48.79795,4.04137375,4860.507510044449
2017-05-15 13:17:34,226.71,91.8215,20342.5,20816.852265,4418.600680400488,0.9772130647342132,229.74,77.6577,17792.83,17841.079998,1311.234565642481,0.9972955674205032,229.22,63.3596,14369.24,14523.287512,2109.6971295935264,0.9893930687612761,52504.57,7839.532375636495,53086.6097877191,0.9890360339444063,228.5566666666667,77.61293333333333,0.8079688479881103,18.3646368216981,52.50457,4.220938333333333,4864.728448377782
2017-05-15 13:22:34,226.63,93.4781,20651.49,21184.941802999998,4724.163415505092,0.9748192934415116,229.59,81.2286,18595.81,18649.274274,1411.1277017967311,0.9971331713387617,229.12,65.8051,14916.21,15077.264512,2197.85904932837,0.9893180548851008,54163.51,8333.150166630194,54800.795680534684,0.9883708681120291,228.4466666666667,80.1706,0.7952257273762035,17.91866345019246,54.16351,4.4445033333333335,4869.172951711115
2017-05-15 13:27:34,226.31,88.9075,19671.46,20120.656325,4227.821237607207,0.9776748671740955,229.19,80.4195,18378.89,18431.345205,1389.5641164683827,0.997154021889527,228.73,66.0705,14978.33,15112.305464999998,2007.8363674783855,0.9911346772793679,53028.68,7625.221721553975,53574.106701327815,0.9898192105307787,228.07666666666668,78.46583333333332,0.7745933384972947,15.797109145169335,53.02868,4.466341249999999,4873.639292961116
2017-05-15 13:32:34,225.7,93.3584,20491.21,21070.99088,4908.866406915478,0.9724844036380693,228.61,79.6617,18168.97,18211.461237,1243.3219719177791,0.9976667859625855,228.14,70.9745,16056.33,16192.122430000001,2092.6289014560525,0.991613673217514,54716.51,8244.81728028931,55334.198092729755,0.9888371366348415,227.48333333333335,81.33153333333334,0.7839402154004073,14.787458410964827,54.71651,4.489382916666667,4878.128675877782
2017-05-15 13:37:34,224.5,101.4865,22118.49,22783.719250000002,5465.369427835648,0.9708024294584827,227.29,83.8721,19013.02,19063.289609,1383.5032331756022,0.9973630149868643,226.99,74.5694,16838.48,16926.508106,1724.0266680314915,0.9947993936227876,57969.990000000005,8572.89932904274,58600.463679957364,0.9892411486127372,226.26,86.64266666666667,0.7778661716609171,17.13224431380998,57.96999,4.695270833333333,4882.823946711116
2017-05-15 13:42:34,224.65,115.0009,24984.23,25834.952185000002,6575.1810399666165,0.9670708821557665,227.43,99.4596,22573.62,22620.096827999998,1449.2965892789616,0.9979453302807056,227.11,79.7292,17845.28,18107.298612000002,3069.241721620709,0.9855296685820181,65403.13,11093.719350866288,66337.31998530454,0.9859175802472653,226.39666666666668,98.06323333333334,0.7715072365611992,18.696133821136502,65.40313,5.140546666666666,4887.964493377783
2017-05-15 13:47:34,224.56,111.0672,24119.43,24941.250432,6349.729882982447,0.9670497502023558,227.4,86.0591,19509.64,19569.839340000002,1533.805353951971,0.9969238715272967,226.82,72.779,16220.98,16507.73278,3063.502795083839,0.9826291845269378,59850.05,10947.038032018258,60842.96283611569,0.9836807283894087,226.26,89.96843333333334,0.7513480067179301,23.451299400197026,59.85005,5.218882499999999,4893.183375877783
2017-05-15 13:52:34,225.15,118.6669,25976.44,26717.852535,6250.456703986201,0.9722502946661314,227.96,90.7285,20628.12,20682.46886,1498.3936099936393,0.9973722257063269,227.25,75.1871,16821.49,17086.268475,2996.3385288846744,0.98450343470914,63426.05,10745.188842864514,64329.79793121785,0.985951332659491,226.78666666666666,94.86083333333333,0.7216767593626857,25.09578066114396,63.426050000000004,5.136504166666667,4898.31988004445
2017-05-15 13:57:34,225.2,116.7527,25540.77,26292.70804,6243.041236751572,0.9714012706923892,227.96,86.7096,19708.87,19766.320416,1505.9435949192723,0.9970935199475216,227.25,76.7772,17202.18,17447.6187,2916.230709012869,0.9859328253201682,62451.82,10665.215540683712,63355.95192120186,0.9857293293876105,226.8033333333333,93.41316666666667,0.7069267059566988,24.985271526676293,62.45182,5.2449112499999995,4903.56479129445
2017-05-15 14:02:34,226.25,122.3203,26781.26,27674.967875000002,6976.242519772534,0.9677069950347683,229.04,90.9899,20778.52,20840.326696,1603.846440782366,0.9970342741310354,228.39,74.7382,16786.66,17069.457498,3094.256828453057,0.9834325432994496,64346.44,11674.345789007957,65396.90122838335,0.9839371406190202,227.89333333333332,96.01613333333334,0.7210975895155556,27.395569633436594,64.34644,5.283260833333333,4908.848052127783
2017-05-15 14:07:34,225.41,122.1916,26610.47,27543.208555999998,7107.124871451991,0.9661354430039049,228.22,91.1035,20710.95,20791.640769999998,1829.9934443123186,0.996119076368594,227.56,76.4758,17029.73,17402.833048,3584.2564394391406,0.9785607868000045,64351.149999999994,12521.374755203451,65558.03026390242,0.9815906570248656,227.06333333333336,96.5903,0.728137524038828,26.505042431796976,64.35114999999999,5.362399583333333,4914.210451711117
2017-05-15 14:12:34,225.02,121.3368,26544.35,27303.206736,6392.38462127052,0.972206314689057,227.85,92.3921,20999.5,21051.539985,1479.3023660001943,0.9975279725361147,227.31,72.3409,16153.23,16443.809979,3077.6691168090256,0.9823289140794563,63697.08,10949.35610407974,64631.3112942972,0.9855452214168579,226.7266666666667,95.3566,0.7527419212561429,27.245308662431334,63.69708,5.335342916666666,4919.545794627783
2017-05-15 14:17:34,224.84,123.3737,26862.06,27739.342708,6921.045183227221,0.9683740628884119,227.73,91.0153,20652.52,20726.914268999997,1754.534913894744,0.9964107407386124,227.19,76.1331,16940.75,17296.678989,3490.858560012718,0.9794221197475911,64455.33,12166.438657134684,65593.53470431916,0.9826476083435673,226.58666666666667,96.84070000000001,0.770860303636579,27.39860409930947,64.45533,5.33968375,4924.885478377783
2017-05-15 14:22:34,224.61,116.7464,25501.9,26222.408904,6104.737923824275,0.9725231611390939,227.5,91.1279,20680.72,20731.59725,1451.5318865968588,0.9975459078532891,226.99,74.472,16638.05,16904.399279999998,2988.980966009065,0.984243789111446,62820.67,10545.250776430199,63699.59884635618,0.9862019720331966,226.36666666666667,94.11543333333333,0.7760270946841381,24.04596766453111,62.82067,5.303166666666666,4930.18864504445
2017-05-15 14:27:34,224.54,112.8899,24614.36,25348.298145999997,6055.534715358083,0.9710458610762469,227.37,86.4755,19604.23,19661.934435,1505.2680270764863,0.9970651700019262,226.91,76.8459,17191.84,17437.103168999998,2914.310268442559,0.9859344085641455,61410.42999999999,10475.113010877129,62297.42294329314,0.9857619641168698,226.2733333333333,92.07043333333333,0.7660351786924311,22.612543368066408,61.41042999999999,5.176295833333333,4935.364940877783
2017-05-15 14:32:34,225.79,127.83,28068.71,28862.735699999997,6723.468675018453,0.9724895897515357,228.67,90.2229,20572.71,20631.270543,1553.360059470924,0.9971615639047559,228.21,79.1658,17814.63,18066.427218,3005.7861511410324,0.9860626998929192,66456.05,11282.614885630408,67407.00245716277,0.9858923787959997,227.55666666666664,99.0729,0.7763633966630956,29.0262019179816,66.45605,5.327769999999999,4940.692710877783
2017-05-15 14:37:34,226.21,117.6768,25848.82,26619.668928,6359.660245950927,0.9710421294087103,228.92,86.4525,19722.71,19790.706299999998,1639.1357810625823,0.9965642307571408,228.4,80.5972,18164.94,18408.40048,2983.9844216189063,0.9867744902516374,63736.47,10982.780448632415,64675.79975882604,0.9854763333066036,227.84333333333333,94.90883333333333,0.7168668529545121,23.989302014389246,63.736470000000004,5.424688333333333,4946.117399211116
2017-05-15 14:42:34,226.22,116.0898,25483.9,26261.834555999998,6344.66666080383,0.9703777527673799,228.85,89.8771,20502.39,20568.374335,1646.2159860075212,0.996791951861372,228.46,76.6451,17244.89,17510.339546,3037.3936037516514,0.9848404112722853,63231.18,11028.276250563002,64185.70714147451,0.9851286651813216,227.84333333333333,94.20400000000001,0.7124778722221417,23.232346821790994,63.23118,5.290318749999999,4951.407717961116
2017-05-15 14:47:34,226.01,126.9548,27869.81,28693.054348,6823.859493071477,0.9713085843697438,228.8,86.8688,19793.53,19875.581439999998,1804.1362800998277,0.9958717464317864,228.29,78.3697,17632.88,17891.018813,3028.2168140210524,0.9855715979230636,65296.22,11656.212587192356,66328.4527044482,0.9844375579052371,227.70000000000002,97.39776666666667,0.7422046552481449,30.346725951621757,65.29622,5.355308333333333,4956.763026294449
2017-05-15 14:52:34,226.32,122.0151,26662.64,27614.457432,7187.620433365971,0.9655319162310602,228.97,94.3229,21519.14,21597.114413,1833.5660960577177,0.9963895911505166,228.56,85.2502,19198.69,19484.785712,3326.7366181378707,0.9853169690327256,67380.47,12347.92314756156,68502.54698534199,0.9836199231310029,227.94999999999996,100.52940000000001,0.7150690940995689,21.37255370070844,67.38047,5.528195416666667,4962.291221711116
2017-05-15 14:57:34,226.44,116.5618,25529.43,26394.253992,6701.107943415631,0.9672343839586401,229.19,90.3952,20660.49,20717.675888,1538.2610832094183,0.9972397537103511,228.71,82.317,18611.79,18826.72107,2836.670450278272,0.988583722614211,64801.71,11076.039476903321,65741.46537321799,0.9857052870987444,228.11333333333334,96.42466666666667,0.7335534967998419,20.88379875135685,64.80171,5.5075908333333325,4967.79881254445
2017-05-15 15:02:34,226.25,117.36,25709.43,26552.7,6638.605754606913,0.9682416477420375,229.01,90.6221,20695.48,20753.367121,1548.984967197496,0.9972107118491907,228.54,78.8063,17757.22,18010.391802,3009.210981827079,0.9859430153000956,64162.130000000005,11196.801703631489,65131.76870412276,0.9851126612494191,227.9333333333333,95.59613333333334,0.7385200350979712,22.766471726192542,64.16213,5.373493333333333,4973.172305877783
2017-05-15 15:07:34,226.17,124.0378,27220.08,28053.629226,6787.735818627692,0.9702872944072609,229.04,85.4835,19508.96,19579.14084,1656.2716416566273,0.9964155301515263,228.41,78.6044,17607.33,17954.031004,3511.290298977452,0.9806895173611566,64336.37,11955.297759261772,65437.7387238397,0.9831692117527518,227.87333333333333,96.0419,0.747491296334227,29.149673215544475,64.33637,5.354104166666667,4978.52641004445
2017-05-15 15:12:34,225.69,118.9816,26050.79,26852.957304,6514.419110430865,0.9701274129728531,228.58,90.1082,20542,20596.932356,1503.2825674635274,0.9973329836186019,228.02,78.5815,17569.15,17918.15363,3519.2609715368026,0.9805223441428882,64161.94,11536.962649431196,65190.92000990606,0.9842158998561502,227.42999999999998,95.89043333333332,0.7650705711647456,24.08078247638887,64.16194,5.35409625,4983.88050629445
2017-05-15 15:17:34,224.46,114.1382,24854.22,25619.460372,6214.861055894849,0.9701305038869458,227.22,91.5393,20754.08,20799.559746,1374.7177823187678,0.9978134274688798,226.84,77.0713,17231.45,17482.853692,2954.201095622647,0.9856199853622845,62839.75,10543.779933836264,63718.17225372734,0.9862139445835101,226.17333333333332,94.2496,0.7575310970936641,21.102052422503643,62.83975,5.291737083333333,4989.172243377783
2017-05-15 15:22:34,224.29,120.6697,26286.58,27065.007013000002,6444.401951875683,0.9712386177241298,227.21,92.7681,21029.11,21077.840001,1432.435588658591,0.9976880932297765,226.78,73.6929,16446.27,16712.075861999998,2968.7847184231737,0.984094982323268,63761.96000000001,10845.622258957448,64677.778759212146,0.9858402873941973,226.09333333333333,95.71023333333333,0.7976057085569418,26.07815883150078,63.76196000000001,5.27507125,4994.447314627783
2017-05-15 15:27:34,224.46,119.4552,26082.22,26812.914192000004,6216.9258753145095,0.9727484231379067,227.34,92.6289,21009.65,21058.254126,1429.9208763760168,0.9976919204360827,226.91,75.3028,16836.62,17086.958348,2914.1675589929564,0.9853491567719949,63928.490000000005,10561.014310683484,64794.96011998589,0.9866275074730909,226.23666666666668,95.79563333333334,0.7853133149651563,24.697959440739986,63.928490000000004,5.320435416666667,4999.76775004445
2017-05-15 15:32:34,224.1,125.316,27283.07,28083.315599999998,6656.328302022313,0.9715045897215926,226.89,93.6832,21202.42,21255.781248,1505.1985272476334,0.9974895654326974,226.57,80.8456,18065.34,18317.187592000002,3027.0203112828385,0.9862507499726653,66550.83,11188.547140552786,67484.78762510313,0.9861604717452543,225.85333333333332,99.94826666666667,0.7763150126926016,25.38086370015421,66.55083,5.436638333333333,5005.204388377783
2017-05-15 15:37:34,224.36,122.0561,26512.39,27384.506596000003,6855.97389101415,0.9681529191353992,227.04,95.8691,21697.73,21766.120464,1724.0977061812905,0.9968579396538251,226.74,82.7064,18440.95,18752.849136,3405.9820632346164,0.9833679067251042,66651.06999999999,11986.053660430056,67720.23785025868,0.98421198914536,226.04666666666665,100.21053333333334,0.7461586103164416,21.799671092459995,66.65106999999999,5.5500791666666665,5010.75446754445
2017-05-15 15:42:34,225.33,116.1842,25407.5,26179.785786000004,6311.903639223898,0.9705006835306882,228.08,91.332,20776.77,20831.00256,1502.1637799609487,0.9973965458530479,227.8,72.3877,16209.65,16489.91806,3027.3163863418945,0.9830036717599069,62393.920000000006,10841.38380552674,63328.79957637866,0.9852376867612794,227.07000000000002,93.30130000000001,0.7662835249042185,24.525810465663383,62.39392000000001,5.376874583333333,5016.131342127783
2017-05-15 15:47:34,225.82,122.0182,26752.35,27554.149923999998,6598.708018375201,0.9709009377458013,228.58,91.652,20892.73,20949.81416,1545.4923117364874,0.9972751949223018,228.28,73.8014,16565.13,16847.383592000002,3070.9610839427564,0.9832464435525746,64210.21000000001,11215.161414054446,65182.28987836648,0.985086748560377,227.55999999999997,95.82386666666666,0.7646335032518812,27.3359177045663,64.21021,5.275172083333333,5021.406514211116
2017-05-15 15:52:34,225.54,113.9806,24930.4,25707.184523999997,6271.721613001075,0.9697833684091388,228.31,91.3482,20802.13,20855.707542,1493.9626971700561,0.9974310369527333,228,73.6224,16512.11,16785.9072,3019.421115861755,0.9836888649068666,62244.64,10785.105426032886,63172.09595842332,0.9853185818144498,227.28333333333333,92.98373333333332,0.7670308718926477,22.58122567674921,62.24464,5.268952083333334,5026.6754662944495
2017-05-15 15:57:34,224.87,115.6706,25265.45,26010.847822,6182.332950977499,0.9713428094654593,227.54,91.8855,20852.17,20907.626669999998,1521.7947506793669,0.9973475387295119,227.22,74.1644,16593.8,16851.634968,2936.56306840502,0.9846997060825488,62711.42,10640.690770061887,63607.75501839756,0.9859084003493236,226.54333333333332,93.90683333333334,0.7386371996527454,23.175913715899256,62.71142,5.206502499999999,5031.88196879445
2017-05-15 16:02:34,224.72,124.5441,27140.77,27987.550152,6832.391039586009,0.9697443989416312,227.4,94.3283,21391.79,21450.25542,1582.6491017087064,0.9972743718498808,226.98,78.0305,17416.14,17711.36289,3220.3172082372857,0.9833314414122989,65948.7,11635.357349532002,66967.2499983485,0.9847903266391613,226.36666666666667,98.96763333333332,0.7274333676925381,25.843263908840242,65.9487,5.360838333333334,5037.242807127783
2017-05-15 16:07:34,224.4,123.7433,26889.51,27767.99652,6929.349370224617,0.9683633452140752,227.15,94.7972,21471.22,21533.18398,1632.3982443413383,0.9971223958306606,226.66,81.0067,18063.17,18360.978622,3293.543002397428,0.9837803513564811,66423.9,11855.290616963382,67473.56820876349,0.984443268132555,226.07000000000002,99.84906666666666,0.7387092493475542,23.93035221160473,66.42389999999999,5.5155249999999985,5042.7583321277825
2017-05-15 16:12:34,224.78,114.6096,24999.39,25761.945888000002,6221.603938225271,0.9703999111202541,227.5,91.2307,20701,20754.98425,1495.984698366967,0.9973989741765281,227.06,77.919,17448.55,17692.28814,2926.6298922625483,0.9862234812099323,63148.94,10644.218528854786,64039.73775097472,0.9860899219413003,226.44666666666663,94.58643333333333,0.7360084788176594,21.16917401473714,63.14894,5.398868333333333,5048.157200461116
2017-05-15 16:17:34,224.9,124.3517,27098.97,27966.69733,6912.451409371999,0.9689728350916437,227.69,95.5296,21692.67,21751.134624,1593.7144356727379,0.9973121115284032,227.14,81.4109,18199.53,18491.671825999998,3273.9936926607174,0.9842014378824723,66991.17,11780.159537705455,68019.03422353696,0.9848885795679044,226.57666666666668,100.43073333333332,0.7399997057655289,23.81837299472075,66.99117,5.422504583333333,5053.57970504445
2017-05-15 16:22:34,225.05,121.8335,26561.96,27418.629175000002,6800.257847652636,0.9687559443788275,227.79,94.9446,21572.7,21627.430433999998,1537.6481676603871,0.9974693972930804,227.25,77.7569,17370.16,17670.255525,3242.7568353475203,0.9830169108434553,65504.82000000001,11580.662850660543,66520.62233092134,0.9847295125131572,226.6966666666667,98.17833333333333,0.7263744504403866,24.094080499770833,65.50482000000001,5.520666249999999,5059.10037129445
2017-05-15 16:27:34,225.33,123.2865,26918.61,27780.147045,6864.765510177477,0.9689873115644626,228.14,93.5311,21272.32,21338.185154,1675.2753457225951,0.996913272917793,227.55,75.8322,16940.99,17255.61711,3280.118849496865,0.9817666845529585,65131.92,11820.159705396936,66195.7942647982,0.9839283707278673,227.00666666666666,97.54993333333334,0.7385979853748708,26.382966945475438,65.13192,5.4431975,5064.54356879445
2017-05-15 16:32:34,225.62,123.4006,27065.1,27841.643372,6529.737180287701,0.97210856551733,228.47,93.0435,21203.89,21257.648445,1510.8495223254063,0.9974711010420984,227.82,73.4323,16441.41,16729.346586,3090.48125805834,0.9827885336393856,64710.399999999994,11131.067960671448,65660.7686682473,0.9855260806791789,227.30333333333337,96.62546666666667,0.7405669369858333,27.710224081712063,64.71039999999999,5.410096666666666,5069.9536654611165
2017-05-15 16:37:34,225.38,118.3754,25808.94,26679.447652,6759.551989015859,0.9673716014156408,228.21,96.1717,21882.7,21947.343657,1683.2511127155535,0.9970546022329503,227.58,75.4217,16818.94,17164.470486000002,3426.704589130085,0.9798694351636521,64510.58,11869.507690861497,65593.44589789303,0.9834912485070736,227.0566666666667,96.65626666666667,0.7384353391958122,22.470486479924734,64.51058,5.3842075,5075.337872961117
2017-05-15 16:42:34,225.78,111.5442,24495.47,25184.449476,5850.508088046433,0.972642662820302,228.66,88.4789,20179.4,20231.585273999997,1452.1908755854035,0.9974206038086862,228.04,68.2293,15299.34,15559.009571999999,2830.7197717166514,0.9833106618516837,59974.21000000001,10133.418735348489,60824.271803203796,0.9860242995435415,227.49333333333334,89.41746666666666,0.7531356230219222,24.745426322374023,59.97421000000001,5.18686625,5080.524739211117
2017-05-15 16:47:34,226.03,118.7215,26114.31,26834.620645000003,6175.733024100078,0.9731574127866713,229.11,76.7103,17517.61,17575.096833000003,1420.3410073734963,0.9967290744656346,228.22,70.1961,15731.86,16020.153942,3025.5434661855634,0.9820042963979153,59363.78,10621.617497659137,60306.52646401531,0.9843674222461172,227.78666666666666,88.54263333333334,0.7711894169983584,34.08399494179639,59.36378,4.97241625,5085.497155461117
2017-05-15 16:52:34,226.52,120.0427,26491.46,27192.072404,6132.809200747921,0.9742346815795865,229.59,76.7212,17565.17,17614.420308,1316.2847936456935,0.9972039779261067,228.67,69.2978,15581.82,15846.327925999998,2883.2263570395253,0.9833079356154176,59638.45,10332.32035143314,60526.86644992568,0.9853219487141189,228.26,88.68723333333332,0.7622886182423467,35.35510748070843,59.63845,4.95842625,5090.455581711117
2017-05-15 16:57:34,226.98,116.6791,25658.08,26483.822118,6561.689164496134,0.9688208856591446,229.89,88.7853,20342.07,20410.852617,1674.2439093500716,0.9966300958470147,229.09,79.0022,17808.5,18098.613998,3227.561989892927,0.9839703748567675,63808.65,11463.495063739132,64830.20541305474,0.9842426010137394,228.65333333333334,94.82220000000001,0.7318210974400896,23.050403808390858,63.80865,5.143629166666667,5095.599210877784
2017-05-15 17:02:34,226.67,119.4324,26239.7,27071.742108,6660.132481569727,0.9692652912885824,229.62,89.6743,20523.65,20591.012766,1664.2107459919037,0.9967285355623096,228.76,81.5553,18384.29,18656.590428,3175.8853244475263,0.9854045984955897,65147.64000000001,11500.228552009157,66154.89592099778,0.9847742800139745,228.35,96.88733333333333,0.735712721699149,23.269364416401185,65.14764000000001,5.373178749999999,5100.972389627784
2017-05-15 17:07:34,225.25,121.927,26778.35,27464.05675,6098.719902136892,0.975032575986794,228.39,83.8984,19113.11,19161.555576,1361.7041602479687,0.9974717305279391,227.66,68.0313,15210.5,15488.005758,2918.734676163823,0.9820825377820731,61101.96,10379.158738548684,61977.225268332164,0.9858776306208824,227.1,91.28556666666667,0.8146191105239958,33.56656966946582,61.10196,5.2604,5106.232789627784
2017-05-15 17:12:34,225.8,114.752,25316.33,25911.0016,5519.369460935041,0.9770494553170805,229.05,80.5373,18402,18447.068565,1288.6949374507499,0.9975568711721757,228.3,53.7924,11948.81,12280.80492,2836.2138612939993,0.9729663550424673,55667.14,9644.278259679792,56496.39438875487,0.9853219944789977,227.7166666666667,83.02723333333334,0.8416892336968537,38.21007324102892,55.667139999999996,4.865379166666667,5111.09816879445
2017-05-15 17:17:34,225.93,114.4556,25134.81,25858.953708,6076.743629312238,0.9719964034052944,229.12,88.3886,20191.12,20251.596032,1563.9101601173402,0.9970137646482558,228.27,66.8507,14913.51,15260.009289000001,3233.4351671660797,0.9772936383957662,60239.44,10874.088956595657,61213.03735438682,0.9840949347317913,227.77333333333334,89.8983,0.8092840835918751,27.316756824100118,60.23944,4.829440833333333,5115.927609627784
2017-05-15 17:22:34,226.29,113.795,25084.08,25750.67055,5821.165203654435,0.9741136624498504,229.66,74.3675,17027.46,17079.24005,1328.9268730535955,0.9969682462540246,228.63,62.4548,13973.04,14279.040923999999,2940.2657818072707,0.9785699245748588,56084.58,10090.3578585153,56985.04571805924,0.9841982101319281,228.1933333333333,83.5391,0.8340880539892962,36.21765137522429,56.08458,4.8468341666666666,5120.77444379445
2017-05-15 17:27:34,226.87,114.3622,25297.06,25945.352314,5763.684763585271,0.9750131620432773,230.25,75.7545,17393.61,17442.473625,1304.690509937332,0.9971985839823795,229.25,65.3078,14716.8,14971.81315,2751.542614337082,0.98296711644441,57407.47,9819.917887859685,58241.294620957786,0.9856832746183884,228.79,85.1415,0.8391975173740056,34.32016114350817,57.40747,4.728835416666667,5125.503279211117
2017-05-15 17:32:34,227.83,105.5082,23395.9,24037.933206,5518.522991355338,0.9732908315994594,231.24,72.5127,16714.23,16767.836747999998,1339.7256117127574,0.9968030015555589,230.14,56.8369,12707.69,13080.444166,3100.42488116442,0.9715029427694131,52817.82000000001,9958.673484232515,53748.46311400872,0.9826852144212072,229.73666666666668,78.28593333333333,0.8299357235095253,34.7728710734751,52.817820000000005,4.592720416666666,5130.095999627783
2017-05-15 17:37:34,228.08,101.5671,22676.67,23165.424168,4733.44637599906,0.9789015662111142,231.8,57.9631,13394.45,13435.84658,1053.8892345961533,0.9969189451700334,230.71,40.2,8945.2,9274.542000000001,2449.597164793432,0.9644896750696692,45016.31999999999,8236.932775388646,45763.698800344704,0.9836687413837475,230.1966666666667,66.57673333333332,0.9195036128527814,52.556448649227825,45.01631999999999,4.0764225,5134.172422127784
2017-05-15 17:42:34,228.42,89.3824,20082.46,20416.727808,3679.3443348456144,0.9836277482296149,232.19,49.9518,11567.83,11598.308442,840.2784103310424,0.9973721649021136,231.13,32.6609,7324.43,7548.913817,1827.2451919743837,0.9702627659499217,38974.72,6346.867937151041,39488.11886745222,0.9869986496653457,230.58,57.331700000000005,0.9367681498829148,55.90397633420952,38.97472,3.4996266666666664,5137.67204879445
2017-05-15 17:47:34,228.5,83.3377,18815.15,19042.66445,2934.825349623683,0.9880523836043333,232.4,35.2625,8169.16,8195.005000000001,650.3321031788471,0.9968462496362112,231.24,28.6969,6466.56,6635.871156,1489.4253138149543,0.9744854666373514,33450.87,5074.582766617485,33833.594163377784,0.9886880429690781,230.71333333333334,49.09903333333333,0.9593434854220265,69.73389157016669,33.45087,3.0177329166666667,5140.689781711117
2017-05-15 17:52:34,228.74,69.3793,15712.69,15869.821082,2227.6880703077904,0.9900987489910505,232.48,27.0816,6277.14,6295.930368,486.0582466172227,0.9970154739805407,231.4,28.7713,6476.11,6657.67882,1544.2430308007208,0.972727909394704,28465.940000000002,4257.989347725734,28782.637359508004,0.9889969304913824,230.87333333333333,41.74406666666667,0.9240276053247058,66.20158393767737,28.465940000000003,2.5798670833333333,5143.26964879445
2017-05-15 17:57:34,228.47,83.1798,18794.76,19004.088906,2812.897383402453,0.988985059634513,232.26,30.4917,7058.88,7082.0022420000005,571.8119457418076,0.9967350699406908,231.21,28.9964,6520.25,6704.257644,1559.939259917654,0.9725536138718239,32373.89,4944.648589061915,32749.3252358184,0.9885360924808374,230.64666666666668,47.55596666666667,0.9437234442292726,74.90928232629763,32.37389,2.5349929166666665,5145.804641711117
2017-05-15 18:02:34,226.05,73.8475,16542.52,16693.227375,2238.0509920574473,0.9909719449921529,229.79,27.7415,6356.96,6374.719284999999,475.50554250281726,0.9972141071306798,228.76,30.203,6762.79,6909.23828,1415.0070762075204,0.9788039905319347,29662.27,4128.563610767785,29948.21028110121,0.9904521746569394,228.20000000000002,43.93066666666667,0.9421560035056991,68.1001122981668,29.66227,2.58484,5148.389481711118
2017-05-15 18:07:34,226.95,81.098,18218.41,18405.1911,2615.4534022649327,0.9898517163453956,230.73,27.3478,6291.47,6309.957893999999,482.67366113441375,0.9970700447910154,229.62,33.3386,7523.98,7655.209332,1411.3663154333453,0.9828575122757988,32033.86,4509.493378832692,32349.7096900936,0.9902363980042046,229.1,47.26146666666667,0.9384548232213032,71.59433618931277,32.03386,2.570672083333333,5150.960153794451
2017-05-15 18:12:34,226.95,66.7752,15014.35,15154.63164,2057.220022649269,0.9907433157510914,230.47,27.2443,6261.18,6278.993821,472.6398330189414,0.9971629497483464,229.49,36.1772,8217.64,8302.305628,1182.654459730519,0.9898021547515113,29493.17,3712.514315398729,29725.91191521196,0.9921704028500179,228.97,43.3989,0.8822116434467443,53.86380760802694,29.49317,2.5636262499999996,5153.523780044451
2017-05-15 18:17:34,227.06,72.5806,16313.21,16480.151036,2339.7772683039466,0.9898701756048639,230.79,28.5419,6565.82,6587.185100999999,530.1087458591594,0.9967565658665405,229.68,31.2332,6996.65,7173.6413760000005,1583.6727468006707,0.9753275405441733,29875.68,4453.558760963777,30205.801447731148,0.9890709257192729,229.17666666666665,44.11856666666667,0.9235960612627723,64.5125974929678,29.87568,2.4737020833333334,5155.997482127785
2017-05-15 18:22:34,227.42,77.3546,17351.08,17591.983132,2901.360603264013,0.9863060844139968,231.17,29.2013,6725.21,6750.464521,583.3709841771001,0.9962588469398757,230.05,31.6638,7065.07,7284.25719,1773.4679881990273,0.9699094658133562,31141.36,5258.199575640141,31582.162139835553,0.9860426864416748,229.54666666666665,46.07323333333334,0.9264637546468396,67.89488039693326,31.14136,2.5423766666666667,5158.539858794451
2017-05-15 18:27:34,227.35,77.8939,17527.25,17709.178165,2531.896269046739,0.9897268996164057,231.23,26.6969,6153.88,6173.124186999999,487.0556166644606,0.9968825854758396,230.04,29.5818,6651.8,6804.997272,1435.8080066385749,0.9774875336643634,30332.93,4454.759892349774,30658.302759340546,0.9893871242027116,229.54,44.724199999999996,0.9540820771978731,74.16499344873695,30.33293,2.56142875,5161.101287544451
2017-05-15 18:32:34,227.42,71.354,16065.62,16227.326679999998,2285.1663385932584,0.9900349155970775,231.19,26.5404,6113.93,6135.875076,518.481343326845,0.9964234806399764,229.89,30.228,6812.59,6949.11492,1370.6989688719425,0.9803536246598725,28992.140000000003,4174.346650792046,29291.113869919303,0.9897930180720668,229.5,42.70746666666667,0.9063180827886765,67.0761709115658,28.992140000000003,2.4718779166666667,5163.573165461118
2017-05-15 18:37:34,227.43,63.4738,14293.78,14435.846334,2020.2753996574868,0.9901587803920164,231.12,28.7146,6610.86,6636.518352,583.0144911001796,0.9961337631210998,229.96,31.4169,7105.44,7224.630324,1306.9069304508032,0.9835022252136482,28010.079999999998,3910.1968212084694,28281.6940932998,0.990396116569122,229.50333333333333,41.201766666666664,0.9034000958591699,54.056015397398006,28.01008,2.3750925,5165.9482579611185
2017-05-15 18:42:34,227.39,70.799,15891.83,16098.984610000001,2574.304706929017,0.9871324425099876,231.24,29.7948,6861.69,6889.749552,621.1756862468166,0.9959273480424473,230.02,27.2464,6144.77,6267.216928000001,1232.805609051872,0.9804623121543878,28898.29,4428.2860022277055,29235.609825034022,0.9884620219296681,229.54999999999998,42.613400000000006,0.9409714659115647,66.14257487081528,28.89829,2.3711820833333332,5168.319440044452
2017-05-15 18:47:34,227.35,55.4991,12445.9,12617.720384999999,2075.196594071152,0.9863826127258091,231.08,29.473,6785.36,6810.6208400000005,586.0425723804649,0.9962909636884145,229.85,22.3047,5019.13,5126.735295,1044.8678519787757,0.9790109516469584,24250.39,3706.1070184303926,24531.951499710718,0.9885226619776238,229.42666666666665,35.75893333333333,0.9051548788283783,55.203454987471666,24.25039,2.214528333333333,5170.533968377785
2017-05-15 18:52:34,227.23,52.0205,11667.38,11820.618214999999,1897.171294424879,0.9870363620402235,231.01,33.4886,7704.17,7736.201485999999,703.2624283214518,0.9958595331238508,229.86,20.3028,4549.68,4666.801608000001,1038.9654209988853,0.9749032382693907,23921.23,3639.3991437452164,24196.497077891116,0.9886236806507569,229.36666666666667,35.27063333333333,0.9315506467083351,47.48955457750972,23.92123,2.007150833333333,5172.541119211118
2017-05-15 18:57:34,226.69,53.8002,11984.45,12195.967337999999,2261.5431694006556,0.9826567805457337,230.57,35.2007,8087.59,8116.225398999999,681.1774506490126,0.9964718329528494,229.44,19.7393,4343.34,4528.984992,1283.3949907028768,0.9590095811030677,24415.38,4226.115610752546,24778.43485169809,0.9853479505920767,228.9,36.24673333333333,0.9654871122761066,48.427720383078196,24.415380000000003,2.0140254166666667,5174.555144627784
2017-05-15 19:02:34,225.91,55.5101,12327.98,12540.286691,2297.759650631829,0.9830700289210796,230.01,30.797,7055.44,7083.61797,631.1972364538078,0.9960220934952537,228.81,19.0559,4162.13,4360.180479000001,1299.171918012653,0.9545774584437792,23545.55,4228.128805098289,23922.16541191457,0.9842566337357154,228.24333333333334,35.121,1.0223007608838561,58.05387090344807,23.54555,1.9983720833333332,5176.5535167111175
2017-05-15 19:07:34,226.36,46.3038,10340.25,10481.328168000002,1713.9049281714194,0.9865400485760268,230.57,30.0318,6889.03,6924.432126,699.3038872199108,0.9948873603848218,229.2,16.8513,3724.53,3862.3179599999994,1022.4364543767773,0.9643250603842053,20953.809999999998,3435.6452697681075,21233.601011975807,0.9868231953770815,228.71,31.062299999999997,1.0275020768658976,49.06751914700459,20.953809999999997,1.8541400000000001,5178.407656711118
2017-05-15 19:12:34,226.06,50.6552,11314.77,11451.114512,1761.818212539815,0.9880933413199982,230.58,35.2749,8095.77,8133.686442000001,784.4509187161627,0.9953383447628112,229,16.7176,3689.24,3828.3304000000003,1022.5565382726593,0.9636681306294774,23099.78,3568.8256695286373,23373.83906652663,0.9882749656251759,228.54666666666665,34.215900000000005,1.0880345370748425,51.14084387667722,23.09978,1.8355662499999998,5180.243222961118
2017-05-15 19:17:34,225.53,54.5801,12150.13,12309.449953000001,1974.0565160379165,0.9870571021769196,230.6,35.0178,8038.82,8075.10468,764.6493317579689,0.9955065994265228,228.09,16.4984,3624.68,3763.120056,1011.319659390366,0.963211363459088,23813.629999999997,3750.025507186251,24107.08744501184,0.9878269224483789,228.07333333333335,35.365433333333335,1.1151384057759275,54.331772173016404,23.813629999999996,1.9547254166666665,5182.197948377784
2017-05-15 19:22:34,226.61,50.8715,11377.94,11527.990615,1853.927985637001,0.9869838014263511,232.08,30.3546,7018.79,7044.695568000001,603.5914029365041,0.996322684529098,229.32,17.3359,3826.69,3975.4685879999997,1077.4015676964234,0.9625758361041791,22223.42,3534.920956269929,22502.801218147848,0.9875846026705983,229.33666666666667,32.854,1.1962035435531486,54.841115237109626,22.223419999999997,1.9182104166666663,5184.116158794451
2017-05-15 19:27:34,225.85,47.933,10701.87,10825.66805,1632.503363515917,0.9885643962637484,231.46,32.5774,7509.56,7540.365003999999,680.891327561086,0.9959146534705339,228.56,19.9078,4435.08,4550.126768,1016.7197246390608,0.9747157004923253,22646.510000000002,3330.1144157160634,22890.04318916546,0.9893607370177122,228.62333333333333,33.47273333333334,1.2407599107702654,43.200137026953264,22.646510000000003,1.8695804166666667,5185.985739211117
2017-05-15 19:32:34,225.31,65.6994,14662.28,14802.731813999999,2034.309307555683,0.9905117639254153,231.33,33.2994,7669.2,7703.150202,722.4225872525291,0.9955926859648686,228.11,23.4966,5264.97,5359.809426000001,1003.8167074413809,0.9823054481116544,27596.45,3760.548602249593,27851.495083610527,0.9908426788994674,228.25,40.831799999999994,1.3493975903614512,60.90253185017561,27.59645,2.0934566666666665,5188.079195877784
2017-05-15 19:37:34,224.52,67.0174,14879.93,15046.746648,2234.3383549049217,0.9889134407654712,230.68,33.779,7760.3,7792.139720000001,703.6940571027219,0.9959138669038136,227.4,23.3619,5122,5312.4960599999995,1409.8689256507212,0.9641418915235864,27762.23,4347.901337658365,28100.63452335038,0.9879574063329715,227.53333333333333,41.3861,1.3829475534720226,61.93214630032789,27.76223,2.3066116666666665,5190.3858075444505
2017-05-15 19:42:34,223.99,63.9613,14195.28,14326.691587000001,1936.0055657504247,0.9908274994124084,230.23,33.5602,7695.66,7726.564846,690.377783422246,0.996000182925275,227.01,18.9546,4079.32,4302.8837459999995,1368.9254432550317,0.9480432753481136,25970.260000000002,3995.3087924277024,26275.785370078862,0.988372360111193,227.07666666666668,38.82536666666667,1.3886646213466702,64.74100695335781,25.970260000000003,2.23885375,5192.624661294451
2017-05-15 19:47:34,224.36,58.7998,13084.64,13192.323128,1682.1372072348088,0.9918374400812356,230.73,34.298,7878.65,7913.57754,742.686783975894,0.9955863779910595,227.46,18.1797,3983.41,4135.154562000001,1109.9315400192113,0.9633037750524593,24946.7,3534.755531229914,25195.879376508383,0.9901103123735103,227.51666666666668,37.0925,1.4123507435352618,58.52207319538989,24.9467,2.12154,5194.746201294451
2017-05-15 19:52:34,224.72,63.1035,14045.74,14180.61852,1951.1866805016364,0.9904885305383703,231.38,30.9398,7130.6,7158.850924,635.3661873720147,0.9960537069007417,227.94,18.7082,4107.49,4264.347108,1145.9416029658603,0.963216618153402,25283.83,3732.4944708395115,25557.84760976064,0.9892785333904257,228.01333333333332,37.58383333333334,1.4765218408280252,67.90064877185667,25.283830000000002,2.09293875,5196.839140044451
2017-05-15 19:57:34,224.31,62.7895,13959.57,14084.312745,1870.36651864532,0.9911431429237267,230.9,29.7337,6839.97,6865.51133,591.6554922067131,0.9962797628942228,227.57,18.984,4186.86,4320.188880000001,1065.00483532971,0.9691381826805682,24986.4,3527.026846181743,25234.105954713094,0.9901836841314037,227.59333333333333,37.16906666666667,1.4528837985881273,68.92945029558626,24.9864,2.0945929166666666,5198.933732961117
2017-05-15 20:02:34,224.06,53.9575,11990.67,12089.71745,1544.3772116728792,0.9918072981928954,230.56,24.3134,5586.76,5605.697504000001,460.38810665767085,0.996621739937539,227.24,20.2246,4476.99,4595.8381039999995,1038.4066727820612,0.9741400586116035,22054.42,3043.171991112611,22263.385575960638,0.9906139353672123,227.28666666666666,32.831833333333336,1.4401783357287452,64.34507160225594,22.054419999999997,1.9600341666666665,5200.893767127784
2017-05-15 20:07:34,224.11,54.7069,12127.69,12260.363359,1798.789859491586,0.9891786764294707,230.77,25.0616,5763.76,5783.465432,477.01474352365966,0.996592798516445,227.25,21.0493,4673.64,4783.453425,1019.0759635788816,0.9770430659100648,22565.09,3294.8805665941272,22804.37512093282,0.9895070520606736,227.37666666666667,33.60593333333333,1.492384149648899,62.78940821958027,22.56509,1.8591462499999998,5202.752913377783
2017-05-15 20:12:34,224.12,50.1815,11152.14,11246.67778,1455.1750779702556,0.9915941594620842,230.74,24.3337,5595.07,5614.757938000001,469.7854802290321,0.9964935375278148,227.16,23.066,5145.21,5239.67256,990.4456531869643,0.9819716673287692,21892.42,2915.406211386252,22085.688733516767,0.9912491416569017,227.34,32.52706666666666,1.4955573150347523,54.27613105803169,21.892419999999998,1.8523962499999995,5204.605309627784
