DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-15 20:17:34,224.15,60.9382,13548.99,13659.297530000002,1732.4199816915495,0.9919243628921814,230.89,24.9188,5731.32,5753.501732,504.73085672167656,0.996144655371071,227.3,20.6931,4551.15,4703.541630000001,1187.5763312912002,0.9676006630773669,23831.46,3424.727169704426,24076.279652772595,0.9898314998702715,227.44666666666663,35.5167,1.5139080223935386,71.57618810306138,23.83146,1.9051616666666664,5206.51047129445
2017-05-15 20:22:34,224.84,51.9816,11551.56,11687.542944,1777.6730954380275,0.9883651384511224,231.38,26.8736,6187.47,6218.013567999999,615.5548155380471,0.9950878897792719,227.96,20.9875,4543.22,4784.3105000000005,1499.592942104708,0.9496080992234931,22282.25,3892.820853080783,22619.74180349282,0.9850797676461229,228.06000000000003,33.280899999999995,1.4557572568622137,56.19048763705311,22.28225,1.921404583333333,5208.431875877784
2017-05-15 20:27:34,226.85,50.5172,11361.25,11459.82682,1499.8763888705369,0.9913980532560962,233.37,24.1705,5619.18,5640.669585000001,491.90394869737895,0.9961902421909011,229.95,17.259,3793.49,3968.70705,1166.2200772665951,0.9558503442575838,20773.92,3158.000414834511,21012.584771667072,0.9886418175459839,230.0566666666667,30.6489,1.4402248721329398,64.82549129006262,20.773919999999997,1.7940070833333333,5210.225882961117
2017-05-15 20:32:34,227,55.922,12594.18,12694.294,1591.1411898495949,0.992113464521934,233.69,24.1728,5626.65,5648.941632,501.3495180438764,0.9960538392052551,230.14,17.2612,3786.74,3972.4925679999997,1200.5404513031763,0.9532402981703955,22007.57,3293.0311591966474,22252.577188279563,0.9889897162829028,230.27666666666664,32.452,1.4822749446318295,72.32219893997288,22.00757,1.782562083333333,5212.008445044451
2017-05-15 20:37:34,228,48.1323,10859.2,10974.1644,1584.3167733213404,0.9895240862256448,234.68,24.2253,5661.15,5685.193404000001,522.3071111760963,0.995770873162717,231.15,17.2766,3807.69,3993.48609,1203.9219305766828,0.953475212931066,20328.039999999997,3310.5458150741197,20595.847247328882,0.9869970269194137,231.27666666666667,29.87806666666667,1.471542020379633,61.095764786208825,20.328039999999998,1.76398375,5213.772428794451
2017-05-15 20:42:34,225.8,57.8431,12948.41,13060.97198,1711.0428206930221,0.9913818067926059,232.73,24.6941,5726.87,5747.057892999999,481.2841453794119,0.9964872647229484,229.22,17.1293,3747.02,3926.378146,1173.152362221718,0.9543196963382854,22422.3,3365.479328294152,22673.464411050536,0.988922539295401,229.25,33.222166666666666,1.5179934569247502,74.10995670561323,22.4223,1.7812641666666664,5215.553692961118
2017-05-15 20:47:34,225.84,56.9861,12758.78,12869.740824,1686.3456906969573,0.9913781617269964,232.75,24.1818,5607.14,5628.31395,487.74884947541995,0.9962379586163633,229.23,18.3008,4026.98,4195.092384,1175.6837116736801,0.9599264167241759,22392.9,3349.778251846057,22642.06229005081,0.9889956008927555,229.27333333333334,33.15623333333333,1.5163851007531008,71.87145302994811,22.3929,1.8672999999999997,5217.420992961118
2017-05-15 20:52:34,225.94,43.912,9808.22,9921.47728,1494.8350575084198,0.9885846354525947,232.76,14.8095,3398.16,3447.0592199999996,578.554993571923,0.9858142210855316,229.18,15.8173,3503.3,3625.008814,931.4386783775325,0.9664252363939219,16709.68,3004.8287294578754,16977.70306595611,0.9842132316182657,229.29333333333332,24.846266666666665,1.511891609001571,76.73480120420507,16.70968,1.6292741666666668,5219.0502671277845
2017-05-15 20:57:34,225.65,55.7649,12475,12583.349685,1647.7452154351977,0.9913894401957885,232.6,7.0348,1564.44,1636.2944799999998,479.5697151389665,0.956087073031011,228.91,13.8443,3077.19,3169.098713,757.686186120782,0.9709984694945033,17116.63,2885.001116694946,17358.060202690594,0.9860911760950587,229.0533333333333,25.548,1.5484021188660637,118.27501174260216,17.11663,1.4094295833333332,5220.459696711117
2017-05-15 21:02:34,225.47,54.0876,11997.57,12195.131172000001,2186.215542298182,0.9837999961448876,232.43,9.9378,2198.54,2309.842854,708.3755208749558,0.9518136682730366,228.8,13.9933,2994.8,3201.6670400000003,1132.1858482697808,0.935387709772594,17190.91,4026.7769114429184,17656.226066819312,0.9736457799612249,228.9,26.006233333333338,1.5421581476627353,107.9793690487024,17.19091,1.4294808333333333,5221.889177544451
2017-05-15 21:07:34,225.57,46.5654,10370.22,10503.757278,1669.5670417021208,0.9872867132716697,232.58,6.4539,1435.98,1501.048062,437.1575505855483,0.9566515798879196,228.98,6.4896,1362.39,1485.9886079999999,593.3427601359751,0.9168239868498375,13168.589999999998,2700.0673524236445,13442.549099621097,0.9796200037960939,229.04333333333332,19.836299999999998,1.5441037358287473,134.74841578318538,13.168589999999998,1.2649791666666665,5223.154156711117
2017-05-15 21:12:34,225.52,40.435,9004.05,9118.9012,1442.7205872453103,0.9874051492081084,232.45,6.4867,1444.96,1507.8334149999998,430.8737701352467,0.9583021477210069,228.91,7.5375,1617.4,1725.409125,600.8775987114723,0.9374008613754145,12066.409999999998,2474.4719560920294,12317.51848992263,0.9796137111441666,228.96,18.153066666666668,1.5242837176799358,122.74473367218029,12.066409999999998,1.0514583333333332,5224.2056150444505
2017-05-15 21:17:34,225.44,42.5796,9481.04,9599.145024,1501.1547922129594,0.9876962975655946,232.39,6.6498,1479.66,1545.347022,445.7619351226256,0.957493675488508,228.85,8.2064,1761.31,1878.03464,651.767744629887,0.9378474509927036,12722.01,2598.684471965472,12984.710217210644,0.9797684959605455,228.89333333333332,19.145266666666668,1.5276402399953415,122.40275229038333,12.722010000000001,1.0328508333333333,5225.238465877784
2017-05-15 21:22:34,225.39,50.002,11121.65,11269.95078,1822.2765599992206,0.9868410445710927,232.41,7.5441,1687.79,1753.324281,474.87993245047363,0.9626228406746168,228.86,8.9455,1917.86,2047.26713,716.3209629617419,0.9367903054253599,14727.3,3013.477455411436,15032.445298895085,0.9797008874585751,228.88666666666666,22.163866666666667,1.5393353333527542,125.60142935348225,14.7273,1.1437212499999998,5226.382187127784
2017-05-15 21:27:34,225.74,44.6178,9941.65,10072.022172,1615.3098497686483,0.9870560082400898,232.8,7.0464,1564.35,1640.40192,493.6876913998228,0.9536382400722866,229.19,9.8782,2147.82,2263.984658,715.8881052646253,0.9486901743836819,13653.82,2824.885646433096,13942.98316386503,0.9792610261041961,229.24333333333334,20.514133333333334,1.5514809590973224,117.49785513727122,13.65382,1.1825466666666666,5227.564733794451
2017-05-15 21:32:34,225.86,31.0384,6935.61,7010.3330240000005,1020.8246839124708,0.9893410165046104,232.84,6.8832,1529.23,1602.6842880000002,479.6379197916563,0.9541679614943601,229.19,10.9315,2411.51,2505.390485,679.4122476291798,0.9625286016043924,10876.35,2179.8748513333067,11092.648182015664,0.9805007624449548,229.2966666666667,16.284366666666667,1.5453052086816033,90.60243873981383,10.87635,1.0220904166666664,5228.586824211117
2017-05-15 21:37:34,225.88,30.8208,6888.84,6961.802304,1005.2734823816355,0.9895196242561961,232.85,6.8626,1523.7,1597.9564099999998,481.4592384201256,0.9535303907319976,229.22,11.1994,2482.05,2567.126468,655.4129234354128,0.9668592610997147,10894.59,2142.145644237174,11103.192299029333,0.9812124032970617,229.3166666666667,16.29426666666667,1.540809651864221,89.15119428510638,10.89459,0.9071225,5229.493946711117
2017-05-15 21:42:34,225.82,35.1247,7806.69,7931.859753999999,1403.563465264374,0.9842193687379713,232.83,10.42,2297.64,2426.0886,778.9456498690786,0.9470552724249229,229.3,14.0679,3026.84,3225.76947,1115.2704999165362,0.9383311573098867,13131.17,3297.779615049989,13538.942940951456,0.9698814787291806,229.3166666666667,19.870866666666668,1.5320880877970728,76.76481146603233,13.131170000000001,1.0010733333333333,5230.49502004445
2017-05-15 21:47:34,226.31,28.0963,6268.58,6358.473653,1065.4069548746,0.985862384920383,233.41,7.18,1613.38,1675.8837999999998,453.4219742165557,0.9627039774476013,229.64,17.4068,3949.39,3997.297552,617.0140574777799,0.9880150148001792,11831.35,2135.842986568936,12022.589907577141,0.9840932853031431,229.78666666666666,17.56103333333333,1.57682488104909,59.99229354384994,11.83135,1.040105,5231.53512504445
2017-05-15 21:52:34,226.54,17.3378,3814.06,3927.7052120000003,937.9843009197798,0.9710657480982052,233.59,5.4782,1206.93,1279.652738,425.2424073054058,0.9431699430318415,230.07,5.8146,1260.22,1337.765022,448.84385446016813,0.9420338992836965,6281.21,1812.0705626853537,6537.369408886942,0.9608161336976433,230.0666666666667,9.543533333333334,1.53288901767605,81.6706600630095,6.28121,0.7546900000000001,5232.28981504445
2017-05-15 21:57:34,226.78,7.0736,1472.85,1604.151008,635.6204323080061,0.9181492220213721,233.61,3.1054,643.2,725.452494,335.522102179305,0.8866190485520614,230.35,2.7591,712.25,712.25,0,1,2828.3,971.1425344873112,2990.3843753421465,0.9457981466601258,230.24666666666667,4.3127,1.5056316414280344,64.01790061910171,2.8283,0.37956291666666664,5232.669377961117
2017-05-15 22:02:34,227.19,6.7974,1406.64,1544.3013059999998,637.3620902699696,0.9108585186937608,234.03,2.968,606.28,694.60104,338.9618951579685,0.8728463752372152,230.82,0,106.17,106.17,0,1,2119.09,976.3239854279382,2333.1847232102937,0.9082392743787064,230.67999999999998,3.255133333333333,1.5129183284203143,108.82093923443996,2.1190900000000004,0.20614125,5232.875519211117
2017-05-15 22:07:34,227.36,6.8685,1427.45,1561.6221600000001,633.2852975579535,0.9140815471009965,234.19,2.9798,607.93,697.839362,342.6381331033765,0.8711603745848889,230.98,0,106.31,106.31,0,1,2141.69,975.92343066133,2353.563808060827,0.9099774531987743,230.84333333333333,3.282766666666667,1.5089599006541177,109.22900399053643,2.14169,0.1775325,5233.0530517111165
2017-05-15 22:12:34,227.45,6.8473,1435.51,1557.418385,604.0389605282162,0.9217240619642486,234.25,2.9768,606.66,697.3154,343.8203185926626,0.8699936929544364,231.08,0.3419,151,151,0,1,2193.17,947.8592791208788,2389.2324838565946,0.917939135190344,230.92666666666665,3.388666666666667,1.505528450590372,102.06472555577413,2.1931700000000003,0.1806191666666667,5233.233670877783
2017-05-15 22:17:34,227.4,6.7381,1407.03,1532.24394,606.6614136128355,0.9182806753342421,234.22,2.9647,602.57,694.392034,345.0937437605282,0.8677662912244758,231.08,2.6988,625.24,625.24,0,1,2634.84,951.7551573733638,2801.4674199759665,0.9405213786218525,230.9,4.133866666666667,1.5158077089649198,62.99751644949038,2.63484,0.20116708333333333,5233.4348379611165
2017-05-15 22:22:34,227.02,6.8649,1433.32,1558.469598,611.8997184917488,0.919697119430109,233.72,2.5942,495.78,606.316424,349.0297947341283,0.8176918525960959,230.61,6.3951,1439.39,1474.7740110000002,321.1149504788411,0.9760071639884627,3368.49,1282.0444637047183,3604.214600577485,0.9345975124400983,230.45000000000002,5.284733333333333,1.4883922759817778,50.91143040960755,3.36849,0.25013874999999997,5233.684976711116
2017-05-15 22:27:34,227.79,10.0622,2079.36,2292.068538,964.282206249528,0.9071980028199315,234.41,6.3427,1366.76,1486.792307,585.2507723654725,0.919267602855575,231.3,11.8554,2663.32,2742.15402,652.7903545566212,0.971251060507535,6109.4400000000005,2202.323333171622,6494.265561049392,0.9407437904360646,231.16666666666666,9.4201,1.4607065609228544,32.66844301015912,6.10944,0.39491375,5234.0798904611165
2017-05-15 22:32:34,228.05,6.853,1446.55,1562.82665,591.5405611200491,0.9255984980803853,234.68,2.8504,574.27,668.931872,343.05074912820754,0.8584880225291462,231.53,0,115.46,115.46,0,1,2136.2799999999997,934.5913102482566,2331.77039083859,0.9161622466746029,231.42,3.2344666666666666,1.4562267738311194,111.87418842879815,2.1362799999999997,0.34357166666666666,5234.423462127783
2017-05-15 22:37:34,228.48,6.7506,1414.72,1542.377088,614.405731733811,0.917233542307392,235.05,2.8514,573.26,670.22157,347.2318034012221,0.8553290816945804,232.03,1.4957,378.7,378.7,0,1,2366.68,961.6375351350331,2554.5882195337435,0.9264428536478414,231.85333333333332,3.6992333333333334,1.4549427799183399,82.48646115861847,2.3666799999999997,0.18762333333333328,5234.611085461116
2017-05-15 22:42:34,228.55,6.9157,1439.01,1580.583235,653.8299340524763,0.9104297503193497,235.01,3.1344,650.91,736.6153439999999,344.8453811728356,0.8836497980959789,232.19,2.1001,521.25,521.25,0,1,2611.17,998.6753152253119,2795.632514144228,0.934017610250647,231.91666666666666,4.050066666666667,1.4516708587854743,70.75521390594392,2.61117,0.20741041666666665,5234.818495877783
2017-05-15 22:47:34,228.63,7.3204,1542.74,1673.663052,648.923188081575,0.9217745460512203,235.08,3.1564,655.98,742.006512,346.79086413919003,0.8840623220837717,232.23,2.6086,637.91,637.91,0,1,2836.63,995.714052220765,3006.312730021595,0.9435578579942426,231.98000000000002,4.3618,1.4440900077592993,67.82979503874549,2.83663,0.22699166666666665,5235.045487544449
2017-05-15 22:52:34,228.88,7.142,1510,1634.6609600000002,626.1121737740947,0.9237389507363043,235.26,3.1032,640.77,730.058832,349.8566924916606,0.8776963881727273,232.4,3.2963,785.59,785.59,0,1,2936.36,975.9688662657553,3094.30529804673,0.9489561362460154,232.17999999999998,4.513833333333333,1.421311051770171,58.22471661189677,2.93636,0.24054124999999998,5235.2860287944495
2017-05-15 22:57:34,229.08,6.8844,1458.45,1577.0783520000002,600.0830991179772,0.9247796713146437,235.42,2.837,566.13,667.88654,354.3575220214347,0.8476439725825288,232.59,4.5389,1012.23,1055.702751,299.83116177103426,0.9588210308642077,3036.81,1254.271782910446,3285.63733261986,0.9242681685682415,232.36333333333334,4.753433333333334,1.4130169705489957,44.830052663688704,3.03681,0.2488820833333333,5235.534910877783
2017-05-15 23:02:34,227.68,6.7234,1405,1530.783712,607.6790048409594,0.9178305132110003,233.9,2.8423,567.19,664.8139699999999,346.80415021617137,0.8531559588015277,231.01,5.2042,1131.81,1202.222242,405.3941823207467,0.94143159264558,3104,1359.8773373778774,3388.8172527762463,0.9159537881415962,230.86333333333334,4.9233,1.3788821669385944,42.268397213251276,3.104,0.2558670833333333,5235.790777961116
2017-05-15 23:07:34,227.76,9.95,2043.2,2266.2119999999995,980.33187693964,0.9015926135771942,233.92,6.2618,1343.89,1464.760256,582.6510752218563,0.9174812017837819,231.07,8.4915,1822.66,1962.130905,726.545396211495,0.9289186543850906,5209.75,2289.5283483729913,5690.64452593057,0.9154938383975176,230.91666666666666,8.234433333333333,1.367015517863587,23.955908724745278,5.20975,0.34640625,5236.137184211116
2017-05-15 23:12:34,228.03,6.7752,1408.02,1544.948856,635.8825734801267,0.9113699748258851,234.15,2.8448,569.01,666.1099200000001,346.309176058629,0.854228383207384,231.37,3.4583,732.34,800.146871,322.35561042285383,0.915256969117111,2709.37,1304.5473599616093,3007.0799143492686,0.9009970061225682,231.1833333333333,4.3594333333333335,1.3639968279143428,55.41469457039523,2.70937,0.3299633333333333,5236.467147544449
2017-05-15 23:17:34,228.12,6.7813,1412.21,1546.950156,631.4409719430823,0.9128994845261194,234.19,2.8638,573.21,670.673322,348.1852965627865,0.8546783973613908,231.45,1.5008,283.09,347.36015999999995,201.29364782631765,0.8149754422038498,2268.51,1180.9199163321866,2557.481078891889,0.8870094948983572,231.25333333333333,3.7152999999999996,1.3549354243542402,82.52361855031897,2.26851,0.20741166666666666,5236.674559211116
2017-05-15 23:22:34,228.8,6.8425,1432.44,1565.564,631.7485927930508,0.9149673855556208,234.76,2.8655,574.19,672.7047799999999,350.4819038621655,0.8535542143761787,232.12,0,102.96,102.96,0,1,2109.59,982.2304966552163,2327.0467800754573,0.9065524673000317,231.89333333333335,3.236,1.3339466421343147,111.44932014833127,2.1095900000000003,0.18242083333333337,5236.856980044449
2017-05-15 23:27:34,229.31,6.8206,1429.63,1564.031786,634.3134010237759,0.9140671006797557,235.33,2.8235,564.5,664.4542550000001,350.4842464185875,0.8495693958645805,232.56,0,103.46,103.46,0,1,2097.59,984.7976474423633,2317.263518572718,0.9052013218125393,232.4,3.2147,1.3296041308089515,112.16909820512022,2.0975900000000003,0.17529916666666667,5237.032279211116
2017-05-15 23:32:34,229.92,6.788,1432.1,1560.69696,620.3745569841191,0.9176028637872146,235.78,2.4418,459.18,575.727604,347.2981451254539,0.7975646760894236,233,0.0221,106.69,106.69,0,1,1997.97,967.672702109573,2219.9717519166866,0.8999979383859213,232.9,3.083966666666667,1.279519106912846,120.10614036035841,1.99797,0.17064833333333335,5237.202927544449
2017-05-15 23:37:34,230,6.7716,1427.15,1557.468,623.6581183020068,0.9163270128182409,235.75,2.6658,527.1,628.46235,342.24335693702295,0.8387137272423718,233.07,1.4817,361.48,361.48,0,1,2315.73,965.9014752390297,2509.0976650519074,0.9229333844811071,232.93999999999997,3.6397,1.262127586502949,86.04830068412232,2.31573,0.1797375,5237.382665044449
2017-05-15 23:42:34,230.38,6.7462,1425.47,1554.189556,619.3064306782849,0.9171789853412192,236.05,2.6714,528.21,630.5839700000001,344.4275527900766,0.8376521210965764,233.28,4.6318,1057.5,1080.506304,221.78282842397968,0.978707848427324,3011.1800000000003,1185.5168118923411,3236.148189388023,0.9304827293985676,233.23666666666668,4.683133333333333,1.224793128581848,44.05312682392131,3.0111800000000004,0.22195458333333332,5237.604619627782
2017-05-15 23:47:34,230.59,9.2269,1922.75,2127.6308710000003,910.9585944115245,0.9037046915456228,236.2,5.2639,1127.7,1243.3331799999999,523.6125537923168,0.9069974308897637,233.49,11.0301,2497.45,2575.418049,628.9050998481139,0.9697260609669665,5547.9,2063.4762480519553,5919.21689383609,0.9372692536029965,233.42666666666665,8.506966666666665,1.2152281944365018,38.12248000658283,5.547899999999999,0.3566283333333333,5237.961247961115
2017-05-15 23:52:34,230.82,7.6693,1600.45,1770.2278259999998,756.4828837750962,0.9040926690302744,236.48,3.8542,806.12,911.4412159999999,425.3182759105921,0.8844454100263116,233.74,4.0096,967.61,967.61,0,1,3374.1800000000003,1181.8011596856882,3575.156591456441,0.9437852339288536,233.67999999999998,5.177700000000001,1.2238959260527154,48.1217529018676,3.3741800000000004,0.37175333333333327,5238.333001294448
2017-05-15 23:57:34,231.17,6.7347,1425.07,1556.8605989999999,626.8894797479365,0.9153484910051347,236.79,2.6977,530.53,638.7883830000001,355.7928011578577,0.8305254355259618,234.04,0.448,191.73,191.73,0,1,2147.33,982.6822809057942,2361.5017666955523,0.9093069631723195,234,3.293466666666667,1.2094017094017147,104.4866604590907,2.1473299999999997,0.23006291666666667,5238.563064211115
2017-05-16 00:02:34,229.01,6.726,1413.32,1540.32126,612.4672739077472,0.9175488495172753,234.55,2.5539,483.28,599.017245,353.92386385688945,0.8067881251064817,231.91,1.6379,378.45,379.84538899999995,32.52871108054054,0.9963264290145168,2275.0499999999997,998.9198488451772,2484.6918052178767,0.9156266363588325,231.82333333333335,3.6392666666666664,1.2135678030684403,84.81745406583745,2.27505,0.1842658333333333,5238.747330044448
2017-05-16 00:07:34,228.61,7.222,1531.06,1651.0214200000003,617.8405989402265,0.9273410880399116,233.93,2.7527,539.8,643.939111,351.10331624106084,0.8382780153883213,231.38,1.939,457.43,457.43,0,1,2528.2899999999995,968.9439151812874,2707.6009002190185,0.9337749886977381,231.3066666666667,3.9712333333333336,1.1658404427023374,81.8578611178727,2.5282899999999997,0.20013916666666665,5238.947469211114
2017-05-16 00:12:34,229.44,7.1542,1509.42,1641.459648,645.0124336881294,0.9195596138102567,234.68,2.8405,569.41,666.6085400000001,346.6110175700301,0.8541894767804804,232.18,2.6627,641.08,641.08,0,1,2719.91,991.6234512581595,2895.034969941666,0.9395085131060801,232.1,4.219133333333333,1.1460577337354574,69.56562959217536,2.71991,0.21867499999999995,5239.166144211114
2017-05-16 00:17:34,229.44,6.9593,1460.13,1596.741792,646.2234392370577,0.9144434042595662,234.67,2.8388,567.8,666.181196,348.42581119083366,0.8523206650221931,232.11,4.1275,933.32,958.0340250000002,216.2012272344928,0.9742033953334799,2961.25,1210.8504776623843,3199.243729657874,0.9256093784129023,232.07333333333335,4.641866666666666,1.1346988021027924,49.924599299132545,2.96125,0.236715,5239.402859211114
2017-05-16 00:22:34,229.35,6.7333,1395.31,1544.2823549999998,661.7537275031743,0.9035329552800596,234.55,2.8278,564.13,663.26049,348.81488026608054,0.8505406375103091,231.93,5.5171,1220.09,1279.581003,385.6266784579175,0.9535074349646311,3179.5299999999997,1396.1952862271723,3472.5743041989717,0.9156117973214776,231.9433333333333,5.026066666666666,1.1238377189831046,43.737316125266936,3.1795299999999997,0.2558658333333333,5239.658725044448
2017-05-16 00:27:34,229.84,6.8256,1418.13,1568.7959039999998,670.8411820298276,0.9039607997344696,235,2.818,562.35,662.23,349.72996783232634,0.8491762680639657,232.4,6.0386,1352.43,1403.3706399999999,374.67619128256473,0.96370122151052,3332.91,1395.2473411447186,3613.170935767004,0.9224335242507672,232.41333333333333,5.227399999999999,1.1129596695542452,46.09174733136931,3.33291,0.27135166666666666,5239.930076711114
2017-05-16 00:32:34,230.09,9.3902,1928.56,2160.5911180000003,974.0689429298584,0.8926075757384464,235.39,5.9234,1277.25,1394.3091259999999,559.2230112816206,0.916045069334216,232.67,8.0416,1757.25,1871.039072,642.5415523144173,0.9391840214868586,4963.0599999999995,2175.8335065258966,5419.060436249145,0.9158524911073385,232.71666666666667,7.785066666666668,1.1487502685669202,23.91330410358294,4.96306,0.3456654166666666,5240.275742127781
2017-05-16 00:37:34,230.74,7.2475,1521.9,1672.28815,693.0858869075481,0.9100704325387943,236.09,3.6019,754.67,850.372571,391.926907227802,0.8874580692466855,233.34,3.328,692.8,776.55552,350.80854556648205,0.8921448398177634,2969.37,1435.8213397018321,3298.2936674048847,0.9002745963297794,233.39000000000001,4.7258,1.1568619049659319,53.36027762495239,2.96937,0.33051791666666663,5240.6062600444475
2017-05-16 00:42:34,229.6,6.6966,1407.39,1537.53936,619.0966575981568,0.9153521767403731,234.98,2.7919,555.02,656.040662,349.77442702032727,0.8460146331600403,232.18,1.2,213.16,278.616,179.41485405617897,0.765067332816493,2175.57,1148.285938674663,2460.0132970896625,0.8843732684590871,232.25333333333333,3.5628333333333333,1.17400539640622,87.95715020816766,2.17557,0.2143725,5240.820632544447
2017-05-16 00:47:34,228.94,6.7861,1405.83,1553.6097340000001,661.3208122231987,0.9048797579173766,234.34,2.6528,512.19,621.657152,352.3052916615801,0.8239107333554816,231.56,1.2,209.25,277.872,182.83130444210042,0.7530445672827777,2127.27,1196.4574083268792,2440.653187743042,0.8715986403488819,231.61333333333332,3.5463,1.1772494387197145,91.35718918309225,2.1272699999999998,0.17928499999999997,5240.999917544447
2017-05-16 00:52:34,229.23,6.7867,1405.7,1555.7152409999999,666.5263843837596,0.9035715296434511,234.48,2.8739,575.66,673.872072,350.31290844268534,0.854257097035474,231.79,1.2,205.65,278.14799999999997,187.28157251582437,0.7393545882048407,2187.01,1204.1208653422693,2496.5816226297543,0.8760018018943562,231.83333333333334,3.620199999999999,1.1416247304097686,87.46754322965586,2.1870100000000003,0.1797616666666667,5241.179679211114
2017-05-16 00:57:34,229.23,6.8638,1423.98,1573.388874,669.2036374878635,0.9050400848328358,234.53,2.8707,574.13,673.265271,351.6544727921194,0.8527545155377545,231.77,0.7344,162.75,170.21188800000002,49.84500292431076,0.956161181879376,2160.86,1070.7031132042937,2411.5806219625683,0.8960347335356638,231.84333333333333,3.489633333333334,1.1588285192586951,96.69115188797294,2.16086,0.18116125000000005,5241.360840461113
2017-05-16 01:02:34,229.08,6.8403,1417.58,1566.975924,667.7428322308327,0.9046597195835409,234.27,2.8654,571.85,671.2772580000001,351.5689613831099,0.8518834701830461,231.63,0.1193,109.33,109.33,0,1,2098.7599999999998,1019.3117936139427,2333.1931060674065,0.8995226303996143,231.66,3.2750000000000004,1.1266511266511325,108.86412213740455,2.09876,0.17748416666666667,5241.53832462778
2017-05-16 01:07:34,227.43,6.7682,1408.71,1539.2917260000002,620.4475430139597,0.9151676554909254,232.56,2.8118,552.52,653.912208,349.7468018030118,0.8449452284885313,230.08,2.1452,428.55,493.56761600000004,244.85483263338608,0.8682700933117945,2389.78,1215.0491774503575,2680.9313590658735,0.8913991743647923,230.02333333333334,3.9084000000000003,1.127421855753764,73.17060689796335,2.38978,0.18702249999999998,5241.72534712778
2017-05-16 01:12:34,227.54,8.8927,1841.61,2023.4449579999998,838.3329326440786,0.9101359504338937,232.68,4.9394,1035.71,1149.299592,498.1910758648398,0.9011662469988939,230.13,7.5775,1650.96,1743.8100749999999,561.4309005314055,0.9467544795553496,4528.28,1897.9549090403239,4909.944255808844,0.9222670898234118,230.11666666666667,7.136533333333333,1.1197218802056996,30.78712353336821,4.52828,0.28825249999999997,5242.01359962778
2017-05-16 01:17:34,227.49,7.8705,1629.42,1790.460045,742.1169963970653,0.9100566106181945,232.63,3.8465,775.34,894.811295,446.69356169478976,0.8664843686399825,230.07,10.8358,2394.46,2492.992506,693.9545686658171,0.9604762125185465,4799.22,1882.765126757672,5155.319304459699,0.930925848928184,230.06333333333336,7.517599999999999,1.11853257798578,48.833404277961044,4.79922,0.38864583333333336,5242.402245461114
2017-05-16 01:22:34,227.05,6.7323,1404.22,1528.568715,603.8944511061114,0.9186502289496353,232.12,2.5446,476.29,590.652552,349.31114079587087,0.806379314517886,229.67,1.574,434.16,434.16,0,1,2314.67,953.2055919019823,2503.257499605905,0.924663164043014,229.61333333333334,3.616966666666667,1.1163695488066891,86.13110433235953,2.31467,0.29641208333333335,5242.698657544447
2017-05-16 01:27:34,227.13,7.0214,1473.34,1594.7705819999999,610.378942635326,0.9238570215863187,232.18,2.9751,598.51,690.7587179999999,344.8672010977609,0.8664530528589001,229.71,1.1123,275.85,275.85,0,1,2347.7,955.2461437330869,2534.5986832469025,0.926261035136545,229.67333333333332,3.7029333333333327,1.107369887666536,89.61724038600032,2.3476999999999997,0.19426541666666666,5242.892922961114
2017-05-16 01:32:34,227.39,7.18,1510.28,1632.6601999999998,620.1883990079459,0.9250424552518645,232.39,3.1131,639,723.453309,339.21039238656806,0.8832636357462565,229.95,2.4863,506.25,571.7246849999999,265.6690665816198,0.8854786460724537,2655.5299999999997,1225.0678579761338,2924.4881325705924,0.9080324075946304,229.91,4.259799999999999,1.096081075203345,68.55251420254473,2.6555299999999997,0.20846791666666664,5243.10139087778
2017-05-16 01:37:34,227.26,6.9965,1463.39,1590.02459,621.8262656921692,0.9203568354876827,232.23,3.0814,630.05,715.5935219999999,339.28024733008607,0.880457942435091,229.71,3.0121,613.05,691.9094910000001,320.79345572483135,0.8860262909733664,2706.49,1281.8999687470866,2994.7212975456964,0.903753548691855,229.73333333333335,4.363333333333333,1.0867672663958101,60.347593582887704,2.7064899999999996,0.22341749999999996,5243.324808377781
2017-05-16 01:42:34,227.24,6.8199,1424.12,1549.754076,611.2445678111288,0.9189328952602154,232.28,2.5142,469.56,583.998376,347.2283248392006,0.8040433317917308,229.71,3.6545,756.04,839.4751950000001,364.85904322119825,0.9006102914095037,2649.72,1323.3319358715275,2961.7939649640525,0.8946334658468249,229.74333333333334,4.329533333333333,1.104130696574436,57.52044100210954,2.64972,0.22317541666666663,5243.547983794448
2017-05-16 01:47:34,227.17,6.6959,1389.54,1521.107603,618.8270584778959,0.9135053938718627,232.15,2.4218,442.78,562.2208700000001,346.4652627083371,0.7875552538631302,229.54,4.3767,913.36,1004.6277179999998,418.39020324798145,0.9091526976961233,2745.68,1383.6825244342144,3074.627780858138,0.8930121613724807,229.62,4.498133333333333,1.101820398919955,48.85952691486841,2.7456799999999997,0.2248083333333333,5243.772792127781
2017-05-16 01:52:34,227.39,6.7329,1403.46,1530.994131,611.7540825825726,0.9166984847180972,232.33,2.3088,407.54,536.4035040000001,348.76907475216046,0.7597638661212025,229.78,4.8118,1013.01,1105.6554039999999,443.04019263990375,0.9162077048013054,2824.01,1403.5633499746368,3153.572982743863,0.8954953684131589,229.83333333333334,4.6178333333333335,1.086294416243656,50.00252643736239,2.8240100000000004,0.23207041666666667,5244.004862544448
2017-05-16 01:57:34,227.43,9.3763,1921.06,2132.4519090000003,925.6779248733039,0.9008690849684243,232.31,4.8686,1005.11,1131.024466,518.6233995787169,0.888672199598554,229.79,7.4296,1585.29,1707.247784,633.6802126253514,0.9285646845507928,4511.46,2077.981537077372,4967.019085934182,0.9082832020468264,229.84333333333333,7.224833333333334,1.0731947848534518,32.61297838473783,4.5114600000000005,0.30564458333333333,5244.310507127781
2017-05-16 02:02:34,227.45,7.4101,1542.12,1685.4272449999999,680.0962459742661,0.9149727492390216,232.29,3.2888,657.42,763.9553520000001,389.13586759568193,0.8605476724247099,229.83,4.0319,850.8,926.6515770000001,367.18184208452794,0.9181444472953181,3050.34,1436.413955654476,3371.625597185865,0.9047089933550075,229.85666666666668,4.910266666666667,1.05863074089649,50.910337524099155,3.0503400000000003,0.315075,5244.625582127782
2017-05-16 02:07:34,227.62,6.7965,1394.81,1547.01933,669.1590777189302,0.9016112293826347,232.43,2.8683,571.77,666.678969,342.84094680609996,0.8576391735555107,229.91,1.262,259.75,290.14642,129.286049281492,0.8952376527685574,2226.33,1141.2860738065222,2501.815175260696,0.8898858804659742,229.98666666666668,3.6422666666666665,1.0623804278508877,86.6008346450928,2.22633,0.21986125,5244.8454433777815
2017-05-16 02:12:34,227.52,6.8761,1421.58,1564.450272,653.1576816978227,0.9086770129053996,232.36,2.8679,571.55,666.3852440000001,342.6366748042883,0.8576870588689084,229.86,0.4913,149.84,149.84,0,1,2142.97,995.794356502111,2363.033394038572,0.906872499307989,229.91333333333333,3.411766666666667,1.0641691071998232,101.54074624095043,2.1429699999999996,0.18205416666666663,5245.027497544448
2017-05-16 02:17:34,227.79,6.7528,1403.08,1538.220312,630.4666857569695,0.9121450217854099,232.53,2.8313,560.38,658.3621890000001,345.56479494426486,0.8511728184924665,230.07,1.2665,222.21,291.383655,188.4864724619754,0.7626028302788639,2185.67,1164.5179531632098,2476.5410176573764,0.8825494851151229,230.13,3.6168666666666667,1.0428888019814913,86.70303946325548,2.18567,0.18035999999999996,5245.207857544448
2017-05-16 02:22:34,228.06,6.8434,1430.5,1560.705804,624.0772040695655,0.9165724868413445,232.79,3.0644,629.62,713.361676,335.35583547260507,0.8826097913339545,230.31,1.2846,210.26,295.856226,208.1385088419802,0.7106830329134259,2270.38,1167.5715483841507,2553.00776829922,0.8892961581203872,230.38666666666668,3.7308,1.0431737947797792,83.42982738286695,2.2703800000000003,0.18566875,5245.393526294449
2017-05-16 02:27:34,228.56,9.2971,1951.36,2124.945176,841.1814021991166,0.9183107508087539,233.24,5.7474,1237.44,1340.523576,515.5052901880133,0.9231020044365114,230.76,4.3766,888.69,1009.9442159999999,479.80975743710576,0.8799396896590576,4077.4900000000002,1836.4964498242357,4471.984336993705,0.9117853938507074,230.85333333333332,6.4737,1.0338454429941166,43.61338956083847,4.07749,0.26449458333333337,5245.658020877782
2017-05-16 02:32:34,228.47,7.5593,1574.3,1727.073271,710.1841968127983,0.9115421021416525,233.14,3.7044,764.76,863.643816,401.27644251194454,0.8855039378872829,230.65,5.5692,1197.72,1284.53598,464.2192213971331,0.9324145206115596,3536.7799999999997,1575.6798607218757,3871.896149418849,0.9134490863167525,230.75333333333333,5.610966666666667,1.0342934735503957,34.723666153782176,3.53678,0.31726125,5245.9752821277825
2017-05-16 02:37:34,228.71,7.1236,1482.74,1629.238556,675.2039430845803,0.9100815804656172,233.33,3.0245,597.33,705.7065850000001,375.79070666045266,0.8464282645173276,230.81,8.6621,1915.86,1999.2993010000002,571.5576570907698,0.9582657279186433,3995.9300000000003,1622.5523068358025,4312.787098074537,0.9265307814021241,230.95000000000002,6.270066666666668,1.0305260878978113,51.76287333468012,3.9959300000000004,0.31386291666666666,5246.2891450444495
2017-05-16 02:42:34,228.97,9.5371,1971.66,2183.7097870000002,938.6933888334286,0.902894703196199,233.55,5.6094,1193.01,1310.07537,541.3174807639572,0.9106422632768068,231.06,7.9142,1783.32,1828.655052,404.659210700959,0.9752085271902882,4947.99,1884.6700802983448,5294.7697165855825,0.9345052315496718,231.1933333333333,7.6869000000000005,1.0193488854926809,27.02649962923936,4.94799,0.37266333333333335,5246.661808377783
2017-05-16 02:47:34,229.33,6.777,1419.08,1554.1694100000002,633.7621861390506,0.9130793534277577,233.97,2.8391,571.38,664.264227,338.77995641995636,0.8601697589233569,231.44,0.2622,142.02,142.02,0,1,2132.48,972.5421425590071,2343.7809559455986,0.9098461162039995,231.58,3.2927666666666666,1.0320407634510693,105.81476569855137,2.13248,0.2950195833333333,5246.956827961117
2017-05-16 02:52:34,229.49,7.1991,1527.29,1652.121459,629.9925167716588,0.9244417180589384,234.19,2.8257,567.73,661.750683,339.99501989141913,0.857921290577648,231.6,1.5378,361.88,361.88,0,1,2456.9,969.9875366630779,2641.4453299816196,0.9301347153064479,231.76,3.8542,1.0484984466689709,86.78584401432202,2.4569,0.19122416666666667,5247.148052127784
2017-05-16 02:57:34,229.63,7.2202,1525.55,1657.974526,649.2894010877777,0.9201287330273493,234.31,2.8216,566.08,661.129096,341.5334759255337,0.8562321692161617,231.73,1.949,450.93,451.64177,25.34607481905038,0.9984240385914704,2542.56,1016.1689518323618,2738.1034845798067,0.9285843337620181,231.89,3.9969333333333332,1.043598257794651,80.64349334489776,2.54256,0.20831083333333333,5247.356362961117
2017-05-16 03:02:34,229.77,6.8834,1445.46,1581.5988180000002,641.9503170020228,0.9139232930306855,234.39,2.6344,512.2,617.4770159999999,344.8608781643174,0.8295045592433842,231.82,2.7125,611.56,628.81175,146.28254625232128,0.9725645234841747,2569.2200000000003,1133.0937414186615,2807.9873281840396,0.9149685164931093,231.99333333333334,4.076766666666667,1.0330756630937585,68.84459089310973,2.56922,0.21299083333333335,5247.569353794451
2017-05-16 03:07:34,229.79,6.7258,1414.57,1545.5215819999999,622.5983259917928,0.9152702986971295,234.39,2.5152,479.17,589.537728,343.43972372950975,0.8127893724894906,231.79,4.036,894.51,935.5044399999998,273.8985526791139,0.9561793207523421,2788.25,1239.9366024004164,3051.521069970235,0.9137246429129839,231.98999999999998,4.425666666666666,1.0345273503168266,51.97258416811027,2.78825,0.22322791666666666,5247.792581711117
2017-05-16 03:12:34,229.88,6.7084,1413.63,1542.126992,616.2839301450001,0.916675479602785,234.5,2.6929,530.75,631.48505,342.16634240308105,0.8404791213980441,231.91,5.3539,1190.31,1241.622949,353.25578747340717,0.9586726799457698,3134.69,1311.7060600214882,3398.0662418494867,0.9224923167753972,232.09666666666666,4.918399999999999,1.035488086860361,45.248454782042934,3.13469,0.24678916666666667,5248.039370877784
2017-05-16 03:17:34,229.95,6.7389,1401.98,1549.6100549999999,660.1086290582047,0.9047308356552966,234.54,3.0007,618.1,703.784178,336.5480043071652,0.8782521962293958,231.89,6.1109,1342.45,1417.056601,453.7371573253318,0.9473510084584124,3362.5299999999997,1450.3937906907015,3662.0008395649147,0.918222072390214,232.12666666666667,5.2835,1.0396622533674116,43.20620800605659,3.3625299999999996,0.27071749999999994,5248.310088377783
2017-05-16 03:22:34,230.01,8.2691,1705.09,1901.9756909999999,842.7215560639987,0.8964835923341988,234.64,4.5877,977.32,1076.4579279999998,451.22864310020543,0.9079035739146883,232.02,6.8221,1496.67,1582.863642,515.2050274070547,0.9455457566192553,4179.08,1809.155226571259,4553.872229238553,0.9176981236249526,232.22333333333333,6.559633333333333,1.0406648772015403,30.061639624165988,4.17908,0.31423375,5248.624322127784
2017-05-16 03:27:34,230.01,8.5318,1768.26,1962.399318,851.039162252164,0.9010704313748645,234.72,4.8247,1024.96,1132.453584,481.5683942229237,0.9050790376588185,232.05,4.6446,987.72,1077.77943,431.29769455809173,0.9164398322205871,3780.9400000000005,1763.9052510331794,4172.154002217851,0.9062321280542648,232.26,6.000366666666667,1.0591578403513338,42.18797740138102,3.7809400000000006,0.3316675,5248.955989627783
2017-05-16 03:32:34,230.33,6.7191,1418.04,1547.6103030000002,619.887254548561,0.9162771773043694,234.92,2.8581,577.92,671.424852,341.78912429043424,0.8607366830085699,232.36,0.0226,105.13,105.13,0,1,2101.09,961.6763788389953,2310.714315036994,0.9092815958801737,232.53666666666666,3.1999333333333335,1.0249279683490744,109.97624950519803,2.10109,0.24508458333333333,5249.201074211117
2017-05-16 03:37:34,230.61,6.7489,1417.28,1556.3638290000001,643.1063440983472,0.9106354013062841,235.22,2.5623,495.02,602.704206,343.81326258608823,0.8213315836724059,232.57,0,103.18,103.18,0,1,2015.48,986.9196066844354,2244.1412478848474,0.8981074617739121,232.80000000000004,3.103733333333333,1.039518900343625,117.44458286794399,2.01548,0.17152374999999997,5249.372597961117
2017-05-16 03:42:34,230.52,6.7879,1416.35,1564.746708,665.1202430364282,0.9051624731074366,235.07,2.5457,489.27,598.417699,344.5556697784186,0.8176061650877074,232.49,0,103.64,103.64,0,1,2009.26,1009.6759128148467,2248.682102147499,0.8935278126157317,232.69333333333336,3.1112,1.0213729085491503,118.17626639238877,2.00926,0.16769749999999997,5249.540295461117
2017-05-16 03:47:34,230.74,6.7945,1427.32,1567.76293,648.5662821039847,0.9104182607506862,235.4,2.8321,571.32,666.67634,343.5852149260727,0.8569675654006261,232.74,0,103.95,103.95,0,1,2102.5899999999997,992.1514970300574,2324.9192031464195,0.9043712130531111,232.96,3.2088666666666668,1.047390109890109,111.74142480211083,2.1025899999999997,0.1713270833333333,5249.711622544451
2017-05-16 03:52:34,230.33,6.7652,1426.13,1558.2285160000001,627.8768439555344,0.91522519666172,234.95,2.8425,574.38,667.8453749999999,340.7419265498311,0.8600493789449393,232.25,0.7682,177,178.41445,22.421328435275527,0.9920721107511191,2177.51,991.040098940641,2392.4276954190855,0.910167527390441,232.51,3.4586333333333332,1.0494172293664779,95.60327296909185,2.1775100000000003,0.17833749999999998,5249.889960044451
2017-05-16 03:57:34,230.27,6.6726,1399.48,1536.499602,634.2607953721864,0.910823535637987,234.89,2.831,570.74,664.97359,341.2414508782425,0.858289725461127,232.23,2.4818,509.88,576.3484139999999,268.700353405639,0.8846732074116543,2480.1,1244.2025996560678,2774.6956804289216,0.8938277510911099,232.46333333333334,3.9951333333333334,1.0438922267310893,67.01820548333805,2.4800999999999997,0.19406708333333336,5250.084027127785
2017-05-16 04:02:34,230.32,6.8166,1423.17,1569.999312,662.9366416034587,0.9064781042400866,234.89,2.7989,562.12,657.433621,340.9399824326441,0.8550216813447695,232.21,5.7615,1265.14,1337.877915,435.12997580578957,0.9456318740413621,3250.4300000000003,1439.0065998418925,3554.7201267172254,0.9143982885093583,232.47333333333333,5.125666666666667,1.0395457543517495,45.394420238017815,3.25043,0.23877208333333336,5250.322799211118
2017-05-16 04:07:34,230.49,10.0012,2060.21,2305.1765880000003,1034.105341714916,0.8937319642776104,235.03,5.9125,1259.58,1389.614875,586.9307662929809,0.9064238032138221,232.35,12.9974,2928.48,3019.94589,737.6164776683687,0.9697127387934755,6248.27,2358.6525856762655,6678.631597327206,0.9355614108885065,232.62333333333333,9.637033333333333,1.0345766403484888,38.648131686445694,6.248270000000001,0.3957791666666667,5250.718578377784
2017-05-16 04:12:34,230.75,6.8996,1449.58,1592.0827000000002,658.3655118847665,0.9104929034151302,235.37,2.7071,536.3,637.170127,344.04662582446025,0.8416904328598569,232.68,2.4477,549.55,569.530836,149.53317576664713,0.9649170251424278,2535.43,1151.945313475874,2784.8488810237136,0.9104371936576943,232.9333333333333,4.018133333333334,1.0460789925586846,71.7115741969737,2.53543,0.3659875,5251.084565877784
2017-05-16 04:17:34,230.97,7.2179,1529.29,1667.118363,663.7437247551195,0.9173253884913269,235.58,2.923,597.6,688.6003400000001,342.11791570760465,0.8678473786405624,233.01,0.8574,277.96,277.96,0,1,2404.85,1005.8616404627242,2606.733811161846,0.9225529625244456,233.18666666666664,3.6661,1.0263594259248843,96.88224543793132,2.4048499999999997,0.20584499999999997,5251.290410877785
2017-05-16 04:22:34,230.98,7.1546,1517.46,1652.569508,654.4471920417734,0.9182427684003958,235.54,3.0844,643.04,726.4995759999999,338.08459344989336,0.8851209570423755,232.94,2.0773,527,527,0,1,2687.5,992.5317854916668,2864.921568771347,0.9380710555202262,233.15333333333334,4.105433333333334,1.0236468132559358,74.27149387397188,2.6875,0.21218125000000002,5251.502592127785
2017-05-16 04:27:34,231.12,6.8146,1434.01,1574.990352,651.3140016866549,0.9104881170726054,235.74,2.8475,577.25,671.2696500000001,342.61549951968396,0.859937582460342,233.05,2.6688,653.34,653.34,0,1,2664.6,993.929501206339,2843.938996070113,0.9369399286278883,233.30333333333337,4.1103,1.0444199968567267,65.7932511008929,2.6646,0.22300416666666667,5251.725596294451
2017-05-16 04:32:34,231.25,6.7183,1403.34,1553.606875,666.5817027546327,0.9032787010549241,235.84,2.8127,567.79,663.347168,342.992683877689,0.8559469722496802,233.19,3.2933,798.03,798.03,0,1,2769.16,1009.5743866323216,2947.4544182640093,0.9395090159294063,233.42666666666665,4.274766666666667,1.033872165419556,57.16179440593246,2.76916,0.22640666666666667,5251.952002961118
2017-05-16 04:37:34,231.42,6.8045,1422.89,1574.6973899999998,674.5783260473249,0.9035958331016223,236.05,2.7808,557.11,656.4078400000001,347.1306674920349,0.8487253899953419,233.36,4.1331,940.55,964.500216,213.60328687556947,0.9751682626891189,2920.55,1235.3122804149293,3171.0579831727982,0.921001765183066,233.61,4.5728,1.0444758357946995,48.80379636109167,2.92055,0.23707124999999998,5252.189074211117
2017-05-16 04:42:34,231.67,6.7691,1432.75,1568.197397,637.5504007194845,0.9136286048815576,236.32,2.5463,491.2,601.741616,347.5852879888496,0.8162972062081875,233.59,4.1716,999.24,999.24,0,1,2923.19,985.1356887083341,3084.7256119899616,0.9476337177731167,233.86,4.495666666666667,1.0519113999828869,50.56943723585675,2.92319,0.24348916666666665,5252.4325633777835
2017-05-16 04:47:34,229.24,6.7487,1407.35,1547.0719880000001,642.4933568172302,0.9096861755084662,233.88,2.3157,416.96,541.595916,345.64504137609015,0.7698728658803254,231.21,3.7107,869.05,869.05,0,1,2693.3599999999997,988.1383981933203,2868.9032021983694,0.9388117375086565,231.44333333333336,4.258366666666667,1.052813503665392,58.48095122543071,2.6933599999999998,0.23402291666666664,5252.66658629445
2017-05-16 04:52:34,229.21,9.3046,1916.4,2132.707366,935.8695149381981,0.8985761621831432,233.94,4.9735,1045.43,1163.5005899999999,510.6953475706899,0.8985212461301805,231.26,5.4817,1172.09,1267.697942,482.9731918554441,0.9245814489142713,4133.92,1929.538054364332,4562.062216765581,0.9061516050368278,231.47,6.5866,1.067092927809219,41.26559985424955,4.13392,0.28447,5252.95105629445
2017-05-16 04:57:34,229.19,7.2997,1524.18,1673.018243,689.8299565913378,0.9110360908359803,234.01,2.9826,584.14,697.958226,382.00280842039245,0.8369268793459281,231.32,1.3618,325.66,325.66,0,1,2433.98,1071.8327650117303,2659.527047531702,0.9151927980048064,231.50666666666666,3.8813666666666666,1.081322352128087,88.07035322609732,2.43398,0.2736625,5253.2247187944495
2017-05-16 05:02:34,229.02,6.7611,1421.5,1548.427122,613.9741868720566,0.9180283526446781,233.8,2.4249,452.95,566.9416200000001,340.96788410087026,0.7989358763253259,231.03,0,103.85,103.85,0,1,1978.3,954.9420709729269,2196.7214773188844,0.9005693349957731,231.28333333333333,3.062,1.0881314405130849,120.80666231221424,1.9783,0.18384499999999998,5253.408563794449
2017-05-16 05:07:34,228.87,6.6318,1385.88,1517.820066,618.9623400112838,0.9130726566636391,233.65,2.9822,608.32,696.7910300000001,339.8007020129019,0.8730307564378376,230.92,0,103.93,103.93,0,1,2098.13,958.7630420241858,2306.810800141934,0.9095370976548687,231.14666666666665,3.2046666666666668,1.0830064605445426,106.94195964218846,2.0981300000000003,0.16985125,5253.578415044449
2017-05-16 05:12:34,229.02,6.7385,1414.23,1543.2512700000002,617.7199927609706,0.9163964595344216,233.74,2.997,615.17,700.51878,335.1006300093875,0.8781634662242744,230.98,0.2678,134.13,134.13,0,1,2163.53,952.8206227703581,2364.049322682692,0.9151797211848587,231.24666666666667,3.334433333333333,1.0782137400178768,102.08831085741707,2.16353,0.17756916666666667,5253.755984211115
2017-05-16 05:17:34,228.74,6.8561,1445.18,1568.264314,609.0219422696449,0.9215155806956659,233.59,2.7788,556.12,649.099892,334.75545610850264,0.856755650176568,230.72,2.3756,537.57,548.098432,106.91298452881466,0.9807909831787296,2538.8700000000003,1050.6903829069622,2747.691969204914,0.9240009536930227,231.01666666666668,4.0035,1.1139167448236014,71.25265392781316,2.53887,0.19593333333333335,5253.951917544448
2017-05-16 05:22:34,228.64,6.6146,1389.27,1512.362144,597.6354421420109,0.9186093459900831,233.44,2.6799,525.55,625.595856,339.36318678426636,0.8400790941300608,230.54,5.8592,1301.25,1350.779968,362.42924750919485,0.9633323197164855,3216.0699999999997,1299.4278764354722,3468.662429663284,0.9271787224080481,230.87333333333333,5.051233333333333,1.111720712656289,46.94563044009054,3.2160699999999998,0.23978916666666666,5254.191706711115
2017-05-16 05:27:34,228.45,6.7655,1427.43,1545.578475,592.6688936356668,0.9235571166970348,233.31,2.7682,551.29,645.848742,336.4519779150996,0.8535899571358149,230.4,9.876,2196.62,2275.4303999999997,593.6700100595947,0.9653646184915171,4175.34,1522.790881610361,4444.362292243473,0.9394688653728828,230.72,6.4699,1.122572815533982,57.21417641694616,4.17534,0.3079754166666666,5254.499682127782
2017-05-16 05:32:34,228.48,6.9316,1473.14,1583.731968,581.4339918384142,0.9301700223051885,233.4,2.8375,570.09,662.2725,337.0493378665059,0.8608088060428298,230.49,1.4681,261.64,338.382369,214.58596890303002,0.7732081336660894,2304.87,1133.06929860795,2568.320804017269,0.8974229373506653,230.79,3.7457333333333334,1.1308982191602817,85.05321610365573,2.3048699999999998,0.27000875,5254.769690877782
2017-05-16 05:37:34,228.53,9.9166,2116.33,2266.2405980000003,810.5515277410803,0.933850537258798,233.46,5.8625,1244.83,1368.65925,568.8817220746,0.9095251429455505,230.5,5.1406,1027.89,1184.9083,589.4487486702214,0.8674848509374101,4389.05,1968.881998485902,4810.432020771299,0.9124024580428984,230.83,6.973233333333333,1.1393666334531887,42.209496312088625,4.38905,0.27891333333333335,5255.048604211115
2017-05-16 05:42:34,228.67,7.2253,1550.27,1652.209351,571.3656155491343,0.9383011898956382,233.54,2.7906,554.87,651.716724,341.83910168570856,0.8513975160778596,230.59,2.2684,456.33,523.0703560000001,255.66683090687934,0.8724065410428267,2561.47,1168.871548141722,2815.5619788872036,0.9097544359554007,230.9333333333333,4.094766666666667,1.128752886836035,76.45205669024689,2.56147,0.289605,5255.338209211115
2017-05-16 05:47:34,228.17,6.9626,1478.3,1588.656442,581.7717771670433,0.9305347342052952,233.07,2.5139,475.54,585.914673,342.283088154669,0.811619885819108,230.16,2.5351,527.28,583.478616,249.84614651676225,0.9036835036298914,2481.12,1173.9010118384745,2744.813297839289,0.9039303336052518,230.46666666666667,4.003866666666666,1.1295921319062734,73.89689966365849,2.4811199999999998,0.21010791666666667,5255.548317127782
2017-05-16 05:52:34,227.65,6.868,1430.95,1563.5002000000002,630.0118831419298,0.9152221406815297,232.6,2.5257,478.15,587.47782,341.3250159187755,0.8139030678639068,229.56,3.0949,692.85,710.465244,157.22512659234678,0.9752060439989659,2601.95,1128.562025653052,2836.158678255876,0.9174204602684977,229.93666666666664,4.162866666666667,1.1582899639031135,64.98246400717454,2.60195,0.2117945833333333,5255.760111711115
2017-05-16 05:57:34,227.42,6.719,1396.54,1528.03498,620.1346051492372,0.913945045943909,232.36,2.8028,557.11,651.258608,337.2924879004832,0.8554359100309965,229.42,4.878,1060.35,1119.11076,357.8641790509046,0.9474933473072852,3014,1315.291272100625,3288.4931397927653,0.9165292040688084,229.73333333333332,4.799933333333334,1.1433546140452817,41.607522326698984,3.014,0.23399791666666664,5255.994109627782
2017-05-16 06:02:34,227.31,6.4283,1330.49,1461.216873,604.1118355403232,0.910535612190402,232.32,2.8918,582.43,671.8229759999999,334.8453466624503,0.8669396862068618,229.38,6.4901,1401.63,1488.699138,501.6557251561498,0.9415132743900334,3314.55,1440.6129073589234,3614.0845661590615,0.917120211031089,229.67,5.270066666666667,1.1538294074106352,45.127828869970024,3.31455,0.2636895833333333,5256.257799211115
