DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-16 06:07:34,227.03,8.975,1866.64,2037.5942499999999,816.9733398545277,0.9160999546401352,232.06,5.3614,1147.17,1244.1664839999999,481.613154937572,0.9220389833295013,229.01,8.6747,1900.72,1986.5930469999998,577.7676141743701,0.9567737100813483,4914.530000000001,1876.35410896647,5260.542734655366,0.9342248980554981,229.36666666666667,7.670366666666666,1.1742479290800734,30.10242882782657,4.914530000000001,0.3428783333333334,5256.6006775444475
2017-05-16 06:12:34,228.57,8.2206,1718.88,1878.9825419999997,758.9643856866938,0.914792959263163,233.65,4.5089,958.28,1053.504485,437.68840687767255,0.9096116947238246,230.57,1.6375,397.04,397.04,0,1,3074.2,1196.6527925643663,3298.8912600981703,0.9318888552599688,230.92999999999998,4.788999999999999,1.1778461005499623,71.6558780538735,3.0742,0.33286375,5256.933541294447
2017-05-16 06:17:34,229.43,7.6312,1592.97,1750.826216,726.5253042619219,0.9098390151133081,234.53,3.3294,670.81,780.844182,399.6643347401032,0.8590830481464737,231.34,0.9878,272.58,272.58,0,1,2536.3599999999997,1126.1896390020252,2775.1441678938972,0.9139561213949058,231.76666666666668,3.9827999999999997,1.1922910973680372,91.60389675605103,2.5363599999999997,0.2337733333333333,5257.167314627781
2017-05-16 06:22:34,229.29,8.8089,1824.08,2019.792681,867.349196011138,0.903102589270151,234.43,4.1484,842.08,972.509412,486.4934018345837,0.8658836506972541,231.19,2.7784,594,642.338296,244.46367114191762,0.9247463582647732,3260.16,1598.3062689876392,3630.8712666638553,0.897900189944086,231.63666666666668,5.245233333333333,1.2059115568922547,67.9410512401736,3.26016,0.24152166666666663,5257.408836294448
2017-05-16 06:27:34,229.23,6.8969,1456.55,1580.976387,614.7751082725893,0.9212977574977532,234.4,2.3341,427.04,547.11304,342.008065603783,0.7805333976320507,231.12,0,104.72,104.72,0,1,1988.31,956.7831738763723,2206.538170508941,0.9010992996062214,231.58333333333334,3.077,1.216264843468872,124.14364640883977,1.98831,0.21868624999999997,5257.627522544448
2017-05-16 06:32:34,229.21,6.7621,1422.86,1549.940941,614.6432631925335,0.9180091720668987,234.26,2.3925,450.94,560.46705,332.8309338623777,0.8045789667742288,231.03,0.076,109.33,109.33,0,1,1983.1299999999999,947.4741970549112,2197.8425673793945,0.9023075762722133,231.5,3.076866666666667,1.1922246220302337,119.77227915845121,1.9831299999999998,0.16547666666666663,5257.792999211115
2017-05-16 06:37:53,231.65,11.5993,2542.69,2686.977845,868.6642063656375,0.9463010663565781,235.8,10.2111,2322.25,2407.77738,636.0399744824725,0.96447870109985,232.92,14.7885,3421.72,3444.53742,395.81596655549174,0.9933757665492279,8286.66,1900.5201474036016,8501.80632491043,0.9746940453959709,233.45666666666668,12.199633333333333,1.0037551579879207,21.220856364535557,8.28666,0.45500875138888885,5258.248007962504
2017-05-16 06:42:53,230.38,8.2486,1734.41,1900.3124679999999,776.5368168581902,0.9126972691103767,235.06,3.3698,708.94,792.105188,353.3195511948289,0.8950073938917316,231.91,6.7592,1459.78,1567.5260719999999,571.121999225865,0.9312636172854675,3903.13,1700.978367278884,4257.669691609571,0.916729169407329,232.45000000000002,6.125866666666667,1.1228221122822049,44.9906407800801,3.90313,0.5079079166666667,5258.75591587917
2017-05-16 06:47:53,229.89,7.2019,1508.18,1655.644791,683.0466759786137,0.9109321082628286,234.55,1.701,342.81,398.96955,204.10292924699175,0.859238505795743,231.53,9.2682,2029.66,2145.8663460000002,696.579255573544,0.9458464194582228,3880.65,1583.7288607991495,4191.377044245503,0.9258651653226684,231.99,6.057033333333334,1.1034958403379467,71.91694503910055,3.88065,0.3243241666666667,5259.080240045837
2017-05-16 06:52:53,229.68,6.9297,1461.66,1591.6134960000002,629.9075845307325,0.9183510969675768,234.48,1.7309,338.04,405.861432,224.61625138242024,0.8328951049480356,231.47,3.4786,855.13,855.13,0,1,2654.83,854.5238359131528,2788.966352440224,0.9519046358078646,231.87666666666667,4.0464,1.1227232868047632,71.25593119810202,2.65483,0.2723116666666666,5259.352551712504
2017-05-16 06:57:53,230,7.3834,1565.99,1698.182,656.8846360084851,0.9221567535164076,234.75,2.3352,484.16,548.1881999999999,257.09802997930564,0.8832003315649627,231.84,1.1281,322.64,322.64,0,1,2372.79,913.9826659877908,2542.7340989230765,0.9331648169601954,232.1966666666667,3.6155666666666666,1.099642544394829,104.21141914130565,2.37279,0.20948416666666664,5259.56203587917
2017-05-16 07:02:53,229.89,11.2353,2395.01,2582.883117,967.0637496999016,0.9272622459129266,234.67,16.7674,3918.66,3934.8057579999995,356.0900975735657,0.9958966823286834,231.93,4.4065,856.92,1021.9995450000001,556.9301424597229,0.838473954506506,7170.59,1880.0839897331903,7412.966798559877,0.9673036713712297,232.16333333333333,10.803066666666666,1.0796996367499867,59.21065623341519,7.17059,0.39764083333333333,5259.959676712504
2017-05-16 07:07:53,230.23,19.9769,4256.37,4599.281687,1742.6148339416732,0.9254423385353305,235.03,20.8635,4884.24,4903.548405,434.72587061048097,0.996062360681438,232.28,7.6852,1637.91,1785.118256,709.8577461748804,0.9175358520337714,10778.52,2887.1984507270345,11158.512816871278,0.9659459263875432,232.51333333333332,16.1752,1.0823752042893655,52.48775903852811,10.77852,0.7478795833333334,5260.707556295837
2017-05-16 07:12:53,230.58,17.2616,3763.79,3980.1797280000005,1294.494303997572,0.9456331766935725,235.33,18.9409,4425.49,4457.361997,532.084797940923,0.9928495829996641,232.61,5.607,1146.3,1304.2442700000001,622.132964749364,0.8788997784901136,9335.58,2448.712066687859,9651.385637406824,0.9672787256388529,232.84,13.9365,1.0694038824944205,59.76751695188892,9.33558,0.8380874999999999,5261.545643795837
2017-05-16 07:17:53,231.25,17.4661,3813.52,4039.035625,1330.7418944405183,0.9441659727871303,235.9,19.1216,4477.36,4510.785440000001,548.1174291299264,0.9925898847452161,233.24,5.7088,1164.32,1331.520512,645.9921140979527,0.8744288875063158,9455.199999999999,2524.8514376683975,9786.505087225783,0.9661467414288444,233.46333333333334,14.098833333333332,1.0437042219334944,59.50870639414608,9.4552,0.7829491666666666,5262.328592962504
2017-05-16 07:22:53,230.06,17.3781,3792.79,3998.005686,1264.434055689869,0.9486704867082573,234.67,19.237,4478.16,4514.34679,570.4471533659379,0.9919840473753236,232.01,3.5746,658.77,829.342946,503.8172378749648,0.7943276097991916,8929.720000000001,2338.6984469307718,9230.89430684137,0.9673732255153049,232.24666666666667,13.396566666666667,1.0434308350317123,73.31704391921313,8.929720000000001,0.7660383333333332,5263.094631295838
2017-05-16 07:27:53,227.32,17.0899,3712.82,3884.876068,1143.34146750616,0.9557113109946446,231.75,19.0546,4372.81,4415.90355,615.4160111685422,0.9902412836892691,229.29,2.7497,422.89,630.478713,467.61892118063014,0.670744295216197,8508.52,2226.3763998553322,8794.97950334353,0.9674292017127922,229.45333333333335,12.964733333333333,1.0009297460631004,78.79092512508292,8.50852,0.7265933333333333,5263.821224629171
2017-05-16 07:32:53,227.47,17.1128,3717.34,3892.648616,1155.0309831544407,0.9549641816424358,231.75,18.8286,4322.13,4363.528050000001,599.6409811185417,0.9905127113827077,229.25,2.9087,491.34,666.819475,450.81394902917066,0.7368411068078058,8530.81,2205.485913302153,8811.293172393835,0.9681677630166022,229.49,12.950033333333336,0.9847923656804178,77.53905395352908,8.530809999999999,0.7099720833333334,5264.531196712504
2017-05-16 07:37:53,227.69,17.1702,3732.47,3909.4828380000004,1163.0665327987642,0.9547221856866991,231.84,18.9062,4342.69,4383.213408,594.6455616339676,0.9907548631043063,229.48,2.8244,468.35,648.1433119999999,448.0379787365455,0.7226025345456316,8543.51,2205.750073169277,8823.655506953242,0.9682506296021551,229.67,12.966933333333332,0.9448338921060722,78.21844280837412,8.54351,0.71143,5265.242626712505
2017-05-16 07:42:53,227.88,17.069,3708.56,3889.6837199999995,1173.1249584051288,0.9534348463684343,231.89,19.0113,4369.01,4408.530357,588.9749812093409,0.9910354803529372,229.73,3.3753,591.44,775.407669,501.4536663980168,0.7627471633892235,8669.01,2263.553606012487,8959.654530582759,0.9675607435989104,229.83333333333334,13.151866666666665,0.8948513415518391,74.33596244892993,8.66901,0.7171883333333333,5265.959815045838
2017-05-16 07:47:53,227.96,17.1078,3714.36,3899.8940880000005,1188.572121504351,0.952425864955951,231.78,18.8905,4338.99,4378.44009,586.4327767265493,0.990989921252982,229.74,5.961,1206.02,1369.4801400000001,648.8386651968422,0.8806407371486233,9259.37,2423.843563427742,9571.36094904325,0.9674037004032916,229.82666666666668,13.986433333333332,0.8499158786331664,57.38012788583222,9.25937,0.7470158333333333,5266.706830879171
2017-05-16 07:52:53,228.16,20.1723,4290.83,4602.511968,1664.9006957423107,0.9322800309554785,231.68,21.5921,4981.87,5002.457727999999,453.3813224283902,0.995884477367042,229.98,11.4866,2528.85,2641.688268,763.8288962777194,0.9572855475163885,11801.550000000001,2882.1109144484208,12148.380374588323,0.971450484435455,229.94000000000003,17.75033333333333,0.774114986518235,35.28797581266079,11.80155,0.8775383333333334,5267.5843692125045
2017-05-16 07:57:53,228.19,17.1884,3741.23,3922.2209960000005,1177.716276767556,0.9538549724289935,231.57,18.8578,4328.12,4366.900746,580.6887212744521,0.9911193891833876,229.97,9.6092,2059.9,2209.8277239999998,800.0940943157985,0.9321541121184704,10129.25,2558.4990923578066,10447.373984312791,0.9695498615450668,229.91,15.218466666666666,0.7481188291070414,36.858290585560525,10.12925,0.9137833333333334,5268.498152545838
2017-05-16 08:02:53,228.14,17.2938,3768.94,3945.407532,1166.7612737669745,0.9552726732108849,231.56,18.7459,4304.41,4340.800604,560.8961005273339,0.9916166146939653,230.03,2.5071,388.19,576.708213,426.49840192157035,0.6731133548118899,8461.54,2154.1557762158786,8731.440103431063,0.9690887069906139,229.91,12.848933333333333,0.769866469488065,80.48787447985306,8.461540000000001,0.77461625,5269.272768795838
2017-05-16 08:07:53,227.76,17.1523,3731.66,3906.607848,1155.9837898756164,0.9552174534002522,231.2,18.5603,4250.2,4291.1413600000005,591.3494157455932,0.9904590978098189,229.69,3.482,593.15,799.78058,536.4904972552043,0.741640913561567,8575.01,2283.823702876414,8873.930764093222,0.9663147288344021,229.54999999999998,13.064866666666667,0.7797865388804148,73.34836941823619,8.57501,0.7098562500000001,5269.982625045837
2017-05-16 08:12:53,227.46,16.9894,3688.48,3864.4089240000003,1152.7235668150624,0.9544745580863895,230.84,18.7931,4297.05,4338.199204,596.0986756286499,0.9905146808468228,229.3,3.0388,461.42,696.7968400000001,522.1277811359837,0.6622016253690243,8446.95,2270.950023579696,8746.895352757836,0.9657083638638406,229.20000000000002,12.940433333333333,0.7591623036649253,76.5170151437484,8.446950000000001,0.7092483333333333,5270.691873379171
2017-05-16 08:17:53,226.93,17.4195,3769.97,3953.007135,1188.945586837727,0.9536967354854016,230.17,18.7194,4267.01,4308.644298,597.5293688078531,0.9903370306016382,228.72,3.6776,612.64,841.140672,576.3591419354876,0.7283442834161276,8649.619999999999,2362.8340975810675,8966.54398958103,0.9646548335736387,228.60666666666668,13.272166666666665,0.7334285964247221,72.29088443233333,8.649619999999999,0.7123570833333333,5271.4042304625045
2017-05-16 08:22:53,229.3,17.6526,3844.85,4047.74118,1265.4395037961292,0.9498754562167929,232.51,18.6508,4299.8,4336.4975079999995,562.9658931855496,0.9915375235585171,231.01,5.2128,990.82,1204.2089279999998,684.3937973673553,0.8227974207479055,9135.47,2512.799194349034,9474.754451278468,0.9641906866269566,230.93999999999997,13.838733333333332,0.7101411622066156,62.331812641812114,9.13547,0.7410454166666665,5272.145275879171
2017-05-16 08:27:53,229.12,17.4571,3796.72,3999.7707520000004,1258.2063861523873,0.9492344025220772,232.27,18.5649,4274.74,4312.069323000001,566.1623254488836,0.9913430605577487,230.87,6.8515,1375.99,1581.805805,780.2314558076328,0.8698855419866157,9447.449999999999,2604.600167408904,9799.910894215645,0.964034275615334,230.75333333333333,14.291166666666669,0.7078265391615833,52.05779794045273,9.447449999999998,0.7742883333333332,5272.919564212504
2017-05-16 08:32:53,228.74,25.4341,5680,5817.796034000001,1258.7099321234166,0.9763147361656026,231.87,18.0809,4146.51,4192.418283,618.7292457389299,0.9890496892482902,230.53,7.4007,1503.08,1706.083371,807.137523847531,0.8810120452196822,11329.59,2684.5767017098774,11643.305442848412,0.9730561527919803,230.38,16.9719,0.7118673495963133,56.394393085040576,11.32959,0.86571,5273.785274212504
2017-05-16 08:37:53,227.33,27.8063,6166.93,6321.206179000001,1388.0280733932511,0.9755938701204638,230.47,19.2494,4388.56,4436.409218000001,649.8214185107911,0.9892144264316601,229.06,7.7809,1609.12,1782.292954,766.3556612161528,0.9028369866966325,12164.61,2804.205153120195,12483.64141558407,0.9744440420095851,228.95333333333335,18.27886666666667,0.7090236729464526,57.432262394094465,12.16461,0.9789249999999999,5274.7641992125045
2017-05-16 08:42:53,227.45,28.3534,6287.39,6448.9808299999995,1434.601245506039,0.9749431988930258,230.48,22.3688,5097.43,5155.561024,772.0212868100999,0.9887245978217716,229,12.2107,2719.86,2796.2502999999997,649.1358260411204,0.9726811652018421,14104.68,2855.758358357259,14390.877447318053,0.980112578377117,228.97666666666666,20.977633333333333,0.6667346017789313,41.79181318515435,14.10468,1.09455375,5275.858752962505
2017-05-16 08:47:53,228.91,26.6798,5980.67,6107.273018,1237.0812695578345,0.9792701230767215,231.9,20.9202,4777.75,4851.394380000001,842.0999749409748,0.9848199560308678,230.52,11.1881,2545.25,2579.080812,416.36555132068776,0.9868826087796119,13303.67,2495.5467958194968,13535.707934165282,0.9828573477431795,230.44333333333336,19.596033333333335,0.6653841146775171,42.90630246597526,13.30367,1.1420145833333333,5277.000767545838
2017-05-16 08:52:53,227.41,26.9043,6005.45,6118.306863,1169.721833314611,0.9815542329721163,230.3,20.4606,4658.67,4712.07618,707.4289768050147,0.9886661042903597,228.9,10.8726,2452.71,2488.73814,421.93741880835677,0.9855235312140955,13116.829999999998,2299.0882289279825,13316.79525761717,0.9849839804736209,228.87,19.412499999999998,0.6379167212828277,43.991757887958784,13.116829999999998,1.1008541666666667,5278.101621712505
2017-05-16 08:57:53,226.64,27.0932,6037.05,6140.402848,1121.8620384104738,0.983168392928216,229.53,18.6589,4244.09,4282.777317,574.3532178979383,0.9909667689593772,228.15,10.6693,2399.81,2434.200795,407.7321109241122,0.9858718331410289,12680.949999999999,2103.9473672325244,12854.302292484981,0.9865140644322384,228.10666666666665,18.807133333333333,0.6429740472293672,44.05810561240948,12.68095,1.0749075,5279.176529212506
2017-05-16 09:02:53,228.8,27.4519,6168.2,6280.99472,1184.9908998249232,0.9820419017960901,231.77,23.6573,5429.67,5483.052421,763.2480216377661,0.9902641053009914,230.53,9.1208,2073.48,2102.618024,348.831254978197,0.9861420269076892,13671.349999999999,2297.0701764408864,13862.98460714698,0.9861765260095445,230.36666666666667,20.076666666666668,0.680075242367239,54.570147766893584,13.671349999999999,1.0980124999999998,5280.274541712505
2017-05-16 09:07:53,228.72,15.6429,3519.63,3577.844088,642.7853305237677,0.9837292831749577,231.43,27.2575,6236.74,6308.203225,946.8379482785895,0.9886713819369698,230.3,8.9745,2047.77,2066.8273500000005,280.02378793242684,0.9907794185131136,11804.14,1869.647066734784,11951.288687574657,0.9876876300605437,230.15,17.291633333333333,0.6213339126656557,57.634038812604935,11.80414,1.0614787499999998,5281.336020462505
2017-05-16 09:12:53,230.21,8.1413,1744.15,1874.2086729999999,686.0021337054428,0.9306060873190721,232.84,28.0312,6456.03,6526.784608,958.4330745157504,0.989159346868399,231.69,10.8218,2482.77,2507.302842,349.88665107614105,0.9902154452230306,10682.95,1994.3218592973342,10867.508471630983,0.9830174071533727,231.58,15.664766666666665,0.5915882200535472,78.94425494155675,10.68295,0.9369620833333332,5282.272982545838
2017-05-16 09:17:53,229.92,22.4372,5055.63,5158.761023999999,1026.3628041981651,0.9800085672664027,232.67,27.9608,6435.85,6505.639335999999,950.3567475482588,0.9892724861623041,231.31,14.8583,3399.15,3436.873373,507.8167578333708,0.9890239270098358,14890.63,2484.5363095797948,15096.482453555873,0.9863642107233141,231.29999999999998,21.7521,0.5966277561608282,31.692572211418664,14.89063,1.0655658333333333,5283.338548379172
2017-05-16 09:22:53,229.43,24.8703,5552.4,5705.992929,1314.994123864439,0.973082173267446,232.04,32.4995,7446.76,7541.183979999999,1189.6307505308612,0.9874788918755436,230.94,18.4306,4205.78,4256.3627639999995,654.2465669498891,0.9881159650141137,17204.94,3158.8714413451894,17492.524951719985,0.9835595517220224,230.80333333333337,25.2668,0.595023179907871,28.625310684376327,17.204939999999997,1.3373154166666668,5284.675863795838
2017-05-16 09:27:53,228.79,24.6534,5338.43,5640.451386,1820.9494701746432,0.9464543942795717,231.6,31.7352,7302.28,7349.8723199999995,835.0628251228644,0.9935247419372858,230.64,12.5457,2810.08,2893.540248,689.9460561492472,0.9711563548985754,15450.789999999999,3345.958351446755,15808.932567182272,0.9773455566553721,230.34333333333333,22.978099999999998,0.6743556719679356,45.4014909848943,15.45079,1.3606554166666665,5286.036519212505
2017-05-16 09:32:53,228.4,22.0677,4880.82,5040.26268,1257.7138032957985,0.9683661963427668,231.09,28.434,6496.14,6570.81306,987.8002682053518,0.9886356438209185,230.22,11.0959,2513.42,2554.498098,456.2679435218058,0.9839193076588464,13890.38,2701.7820150229563,14150.69901457527,0.981603805274415,229.90333333333334,20.532533333333333,0.6538980151077977,45.959420496902474,13.890379999999999,1.2225487499999999,5287.259067962505
2017-05-16 09:37:53,228.4,17.6828,3850.63,4038.7515200000003,1218.262058590972,0.9534208729929491,231.02,28.3483,6472.34,6549.024265999999,999.2666115991432,0.9882907341788129,230.09,12.0767,2735.54,2778.727903,488.00580663633207,0.984457671097133,13058.510000000002,2705.534476826447,13335.83893969167,0.979204237472736,229.83666666666667,19.369266666666665,0.6250815796725213,46.35711556796162,13.058510000000002,1.1228704166666665,5288.3819383791715
2017-05-16 09:42:53,228.09,18.8333,4106.63,4295.687397000001,1260.3651279865853,0.9559890235187892,230.71,28.3672,6467.54,6544.5967120000005,1001.335343988823,0.9882259036895716,229.71,12.0439,2727.74,2766.6042690000004,462.09703921257386,0.9859523570336829,13301.91,2723.797511187982,13577.918932224255,0.9796722212290422,229.50333333333333,19.748133333333335,0.6158225733830999,43.64496897597071,13.30191,1.0983508333333334,5289.480289212504
2017-05-16 09:47:53,227.64,17.8808,3883.33,4070.385312,1219.7478014923156,0.9540448145170587,230.32,29.6084,6729.54,6819.406688,1103.4486688283857,0.9868219198367891,229.37,12.5905,2847.18,2887.882985,483.15026922533383,0.9859055975566128,13460.05,2806.346739546035,13749.491918796877,0.9789489007662033,229.10999999999999,20.026566666666664,0.6416131989000912,47.845611745731105,13.460049999999999,1.1150816666666665,5290.595370879171
2017-05-16 09:52:53,227.56,20.9593,4589.64,4769.498308,1297.4277553740171,0.9622898895470161,230.17,28.6201,6500.69,6587.488417,1065.8485671094004,0.9868237465471661,229.08,21.4689,4877.05,4918.095612000001,634.0723509771285,0.9916541655066952,15967.380000000001,2997.348673460546,16246.27105322005,0.9828335343965117,228.9366666666667,23.682766666666666,0.601330790174878,20.847789461535328,15.96738,1.2261429166666666,5291.821513795838
2017-05-16 09:57:53,227.33,22.4975,4945.24,5114.356675,1304.3180369515176,0.9669329525203675,229.89,28.5691,6482.77,6567.750399,1053.108935801346,0.987060957887051,228.91,15.0201,3394.98,3438.2510909999996,543.7659095260449,0.987414796111527,14822.99,2901.1928822789087,15104.236249485964,0.9813796444361405,228.71,22.028899999999997,0.6033841983297605,31.816386655711355,14.822989999999999,1.2829320833333333,5293.104445879171
2017-05-16 10:02:53,227.11,22.5771,4961.6,5127.485181000001,1293.6884174230704,0.9676478477958959,229.63,22.8238,5167.21,5241.029194,876.5431126078648,0.9859151339808393,228.63,18.2625,4138,4175.355375,557.2687929010488,0.9910533663257346,14266.810000000001,2727.5003229319836,14525.189347739813,0.9822116365195599,228.45666666666668,21.22113333333333,0.5894626260268164,13.941919533044098,14.266810000000001,1.212075,5294.316520879172
2017-05-16 10:07:53,227.13,26.6537,5880.87,6053.854881,1436.8461863774876,0.9714256644071676,229.55,30.7193,6996,7051.615315,883.890576226804,0.9921131099023941,228.53,18.0614,4089.16,4127.571742,561.7997683845356,0.9906938644798968,16966.03,2882.536530988827,17209.160084483643,0.9858720539939158,228.40333333333334,25.144800000000004,0.557493323214784,28.17043682988134,16.96603,1.3013683333333332,5295.617889212504
2017-05-16 10:12:53,227.29,27.1788,6007.42,6177.469451999999,1439.4560687958392,0.9724726357092799,229.72,34.7147,7917.2,7974.660884,955.5942521801088,0.9927945670874498,228.75,14.6939,3303.69,3361.229625,619.271326542446,0.9828813763356022,17228.309999999998,3014.321647518394,17490.020024310947,0.9850366080800836,228.58666666666667,25.529133333333334,0.5672538497433567,42.44262110999982,17.228309999999997,1.4247641666666664,5297.0426533791715
2017-05-16 10:17:53,227.36,29.3242,6411.07,6667.150112,1830.0470133419035,0.9615907685145577,229.74,36.829,8415,8461.09446,881.9832544003895,0.9945521870464971,228.79,25.8051,5859.54,5903.948829,722.7743519594933,0.9924781141764195,20685.61,3434.804619701786,20968.84221523985,0.9864927108357943,228.63,30.652766666666665,0.55548265756899,20.149024068518024,20.68561,1.5797466666666664,5298.622400045838
2017-05-16 10:22:53,227.15,23.019,5061.89,5228.76585,1310.4434142786238,0.9680850405645914,229.52,40.9159,9320.72,9391.017368,1146.9027367992826,0.9925144033659717,228.81,11.8863,2650.35,2719.704303,610.2756535015271,0.9744993222522397,17032.96,3067.621804579433,17306.99367011877,0.9841663043656218,228.49333333333334,25.273733333333336,0.5879092023107897,61.89100146133269,17.03296,1.5716070833333333,5300.194007129171
2017-05-16 10:27:53,226.73,23.7815,5196.38,5391.979495,1439.1239592545348,0.9637239913131385,228.89,45.0176,10244.52,10304.078464,1106.2743610283117,0.994219913580037,228.28,21.0082,4737.45,4795.751896,745.5224647772816,0.9878430124693006,20178.350000000002,3290.9207850601283,20444.94970245808,0.9869601194261668,227.96666666666667,29.93576666666667,0.5424769703173031,50.380648343731515,20.178350000000002,1.5504712499999997,5301.744478379171
2017-05-16 10:32:53,226.6,26.43,5729.63,5989.038,1743.535554138198,0.956686199018941,228.72,48.7635,11111.06,11153.18772,968.4740543549946,0.9962228090248623,228.19,18.8782,4253.36,4307.816458,682.796709288843,0.9873586865803277,21094.05,3394.8063177820354,21365.478120972457,0.9872959491271097,227.83666666666667,31.35723333333333,0.5427864991002379,55.5095740801963,21.09405,1.7196833333333335,5303.464161712504
2017-05-16 10:37:53,226.73,26.604,5769.88,6031.9249199999995,1758.5798321705493,0.9565569990549552,228.78,48.1917,10984.47,11025.297126,947.9427913560266,0.9962969591174354,228.08,29.5398,6688.38,6737.437584,811.5652616368901,0.9927186584827885,23442.73,3518.087885163466,23705.242715919067,0.9889259638019745,227.86333333333334,34.7785,0.49737415702395626,38.567505786621034,23.44273,1.8556991666666667,5305.319860879171
2017-05-16 10:42:53,227.23,29.2612,6310.12,6649.022475999999,2095.6825790069356,0.9490297292236136,229.28,55.4165,12670.37,12705.89512,949.4708334329102,0.9972040442908994,228.65,21.5098,4859.81,4918.21577,755.7070359449411,0.9881246019427896,23840.300000000003,3800.860448384787,24141.384472272835,0.9875282847751073,228.38666666666666,35.395833333333336,0.5064510479304103,56.562213066509706,23.840300000000003,1.9701262499999999,5307.289987129171
2017-05-16 10:47:53,227.67,49.6426,10599.18,11302.130742,3923.715412317953,0.9378036975463614,229.75,64.028,14656.68,14710.433,1256.4117259437694,0.9963459267310486,228.99,34.6477,7782.85,7933.976823,1541.1794526923766,0.9809519454907034,33038.71,6721.306590954099,33715.46115291474,0.9799275724023062,228.8033333333333,49.43943333333334,0.4953307789804895,29.91889739836555,33.03871,2.36995875,5309.659945879171
2017-05-16 10:52:53,227.18,56.3229,11907.98,12795.436421999999,4682.222287444731,0.9306427391195395,229.17,65.8814,14997.92,15098.040437999998,1735.8631112743813,0.9933686468511499,228.58,33.1923,7273.56,7587.095934000001,2158.5526720743537,0.9586751061634855,34179.46,8576.638070793466,35239.100534618985,0.96992997782171,228.31000000000003,51.79886666666666,0.4949410888704059,35.92079878195532,34.17946,2.800757083333333,5312.460702962504
2017-05-16 10:57:53,227.31,57.8116,12379.68,13141.154795999999,4408.34123792995,0.9420541947933083,229.28,62.8569,14357.17,14411.830032000002,1253.9993869046202,0.996207280277478,228.72,35.6926,8017.56,8163.611472,1537.2976003916745,0.9821094533343564,34754.409999999996,7199.638225226245,35492.30627928028,0.9792096835445417,228.4366666666667,52.12036666666666,0.4932074535611738,31.518900800774613,34.75440999999999,2.872244583333333,5315.332947545838
2017-05-16 11:02:53,228.22,63.1406,13543.04,14409.947732,4922.668097421552,0.9398396338333089,230.18,66.0081,15122.1,15193.744458000001,1473.7578651209149,0.9952846082018789,229.75,34.9603,7827.61,8032.128924999999,1801.004374153947,0.9745373951402306,36492.75,8197.430336696414,37402.121152248714,0.9756866422482555,229.38333333333333,54.702999999999996,0.5071568698684852,36.09070800504543,36.49275,2.968631666666667,5318.301579212504
2017-05-16 11:07:53,228.06,66.2187,14122.48,15101.836722,5349.8627110934085,0.9351498271350467,229.94,68.8629,15744.14,15834.335226,1687.6693129118878,0.994303819850176,229.55,41.9175,9393.6,9622.162124999999,2084.774088428884,0.9762462820693745,39260.22,9122.30611243418,40306.095609192336,0.9740516764676703,229.1833333333333,58.99969999999999,0.49014617118753834,28.95302857472156,39.260220000000004,3.15637375,5321.457952962504
2017-05-16 11:12:53,228.03,61.6186,13340.44,14050.889358,4411.366268760467,0.9494374099817746,229.93,64.2363,14709.34,14769.852459,1335.6116295646552,0.9959029747136623,229.49,34.9675,7889.01,8024.691575000001,1469.4203257665886,0.9830919888033204,35938.79,7216.398224091711,36656.14586931875,0.9804301338205013,229.15,53.607466666666674,0.4887628191141194,34.77121346280121,35.93879,3.133292083333334,5324.591245045837
2017-05-16 11:17:53,228.29,55.9042,12179.9,12762.369818000001,3811.5770176394685,0.954360371443046,230.15,65.9934,15133.19,15188.38101,1293.6298268162284,0.9963662348236023,229.69,31.3598,7113.56,7203.032462,1131.786541281428,0.9875785007950447,34426.65,6236.993385737125,34987.05927505524,0.9839823841538237,229.37666666666667,51.0858,0.4737476930231234,38.61346988791406,34.42665,2.9318933333333335,5327.523138379171
2017-05-16 11:22:53,228.57,56.3486,12279.05,12879.599502,3887.031570417026,0.9533720359932975,230.37,69.4022,15939.85,15988.184813999998,1242.2703506564687,0.9969768416763813,229.97,30.515,6922.28,7017.53455,1152.3153917412171,0.9864262086176689,35141.18,6281.617312814712,35698.1967031537,0.9843965030562877,229.63666666666666,52.08860000000001,0.46450189429678607,41.41712390043119,35.14118,2.898659583333333,5330.421797962504
2017-05-16 11:27:53,228.48,72.4422,15780.17,16551.593856,4994.1459675380875,0.9533927751785454,230.14,75.9616,17419.52,17481.802624,1474.3628976928367,0.9964372882282463,230,32.9504,7383.99,7578.592000000001,1706.3845939189712,0.9743221432160485,40583.68,8174.8934591498955,41398.84014571968,0.9803095897650659,229.54,60.4514,0.4617931515204332,45.49274293068481,40.58368,3.1552025,5333.577000462504
2017-05-16 11:32:53,228.19,73.6798,16109.49,16812.993562,4812.596435995177,0.9581571503369853,229.78,85.7732,19648.7,19708.965896,1540.1055157654196,0.9969422091286773,229.63,44.5364,10027.81,10226.893532,2008.0781655013977,0.9805333328857813,45786,8360.780117261995,46543.103035457396,0.9837332926667863,229.20000000000002,67.99646666666666,0.44066317626527896,34.50189078452115,45.786,3.598736666666666,5337.175737129171
2017-05-16 11:37:53,228.13,69.9396,15373.38,15955.320947999999,4269.830667519214,0.963526841616248,229.73,88.4873,20274.69,20328.187429,1473.8214113160714,0.997368312881468,229.73,37.7994,8489.4,8683.656162,1826.4643385077525,0.9776296805889123,44137.47,7570.116417343038,44781.948601786265,0.9856085181215058,229.1966666666667,65.40876666666666,0.4653936211986901,42.21049879654256,44.13747,3.7468112499999995,5340.922548379171
2017-05-16 11:42:53,227.98,70.1477,15446.35,15992.272646,4142.831889118819,0.9658633480003516,229.73,75.4691,17293.34,17337.516343,1236.8769494949954,0.9974519797342348,229.54,45.139,10199.07,10361.20606,1825.8045220890278,0.9843516228650315,42938.76,7205.513360702843,43539.137946551804,0.9862106147510586,229.08333333333334,63.585266666666676,0.48162968352128904,29.010284353083897,42.93876,3.62817625,5344.550724629171
2017-05-16 11:47:53,228.07,71.1966,15675.39,16237.808562,4236.575886734539,0.9653636412910925,229.89,79.9575,18329.91,18381.429675,1375.2658975160305,0.997197188906907,229.68,40.4547,9108.65,9291.635496,1834.9347040227876,0.980306427638194,43113.950000000004,7446.776488273357,43752.33896226351,0.9854090323533534,229.21333333333334,63.8696,0.49880751556047276,36.6604769718301,43.11395,3.5855295833333334,5348.136254212504
2017-05-16 11:52:53,228.46,69.0917,15191.51,15784.689782000001,4286.5435299172295,0.9624205613038762,230.08,80.4479,18455.57,18509.452832000003,1411.3044020100651,0.9970889019524743,229.85,54.1712,12316.68,12451.25032,1825.6583220581167,0.9891922243516506,45963.76,7523.506253985412,46575.42677948703,0.9868671782143191,229.46333333333334,67.9036,0.43725213904908417,20.223375491137435,45.96376,3.7115712500000004,5351.847825462504
2017-05-16 11:57:53,228.49,65.4437,14548.85,14953.231013000002,3453.994992127962,0.972956947388264,230.3,68.937,15832.04,15876.1911,1183.1962145473526,0.9972190370018915,230.08,42.7784,9734.41,9842.454272,1454.3617322767639,0.9890226290095787,40115.3,6091.552938952079,40575.16865396934,0.9886662540360297,229.62333333333333,59.05303333333333,0.49356192024619694,27.559352017480332,40.115300000000005,3.5866274999999996,5355.434452962504
2017-05-16 12:02:53,228.35,59.8156,13332.33,13658.89226,2968.891129931838,0.976091599978694,230.06,73.1793,16794.31,16835.629758,1178.8048915554548,0.9975456957301901,229.96,53.4829,12235.76,12298.927684,1244.9093937558603,0.9948639681748697,42362.4,5392.6054152431525,42704.25186002572,0.9919948987481101,229.45666666666668,62.15926666666667,0.48229876374624836,17.728705508108735,42.3624,3.4365708333333336,5358.871023795838
2017-05-16 12:07:53,228.63,70.3232,15766.41,16077.993215999999,3149.9494544582726,0.9806205157687262,230.44,67.7674,15578.89,15616.319655999998,1080.5674279154944,0.9976031704764946,230.33,44.9395,10287.33,10350.915035000002,1145.5494458508101,0.99385706144964,41632.63,5376.066328224577,41978.30356127281,0.9917654232794744,229.79999999999998,61.01003333333333,0.509138381201039,26.340804053540918,41.63263,3.4997929166666664,5362.370816712504
2017-05-16 12:12:53,228.79,67.0502,15066.28,15340.415258,2887.1347820077963,0.9821298671913696,230.47,70.3541,16169.27,16214.509427,1210.3816032028385,0.9972099416757766,230.46,46.9414,10746.15,10818.115044,1245.7420610700817,0.9933477279815106,41981.700000000004,5343.258446280716,42320.367977059825,0.9919975181396485,229.90666666666667,61.44856666666667,0.48570434379168687,23.60863312786792,41.981700000000004,3.4839304166666665,5365.85474712917
2017-05-16 12:17:53,228.65,69.5941,15632.29,15912.690965,2974.0953420313526,0.9823787839770947,230.52,63.3297,14559.55,14598.762444000002,1069.2841969490219,0.9973139884870091,230.34,40.5852,9242.25,9348.394968,1404.7431847949026,0.9886456479039086,39434.09,5448.122723775277,39808.66105939028,0.9905907144470028,229.83666666666667,57.836333333333336,0.5163086829777671,29.827501743425415,39.43409,3.392324583333333,5369.247071712503
2017-05-16 12:22:53,228.13,73.1437,16388.73,16686.272280999998,3137.070547942599,0.9821684390624024,229.97,63.3957,14541.01,14579.109128999999,1053.3048823541428,0.9973867313384592,229.78,49.8842,11388.12,11462.391476,1302.7437256335004,0.9935204205723116,42317.86,5493.119155930242,42672.89107900762,0.9916801728209536,229.29333333333332,62.1412,0.5073559341745626,19.7244340308845,42.31786,3.4063312499999996,5372.653402962504
2017-05-16 12:27:53,228.29,75.6381,16960.79,17267.421849,3239.6697188482763,0.9822421753703924,230.32,63.4267,14570.29,14608.437543999999,1055.034024498109,0.9973886636483129,230.09,43.0619,9823.31,9908.112571,1293.5514537536667,0.9914410973439878,41354.39,5588.255197100051,41730.254832914885,0.9909929897524034,229.5666666666667,60.7089,0.5561202265137356,29.068225581422162,41.35439,3.48634375,5376.139746712503
2017-05-16 12:32:53,229.71,74.9402,16890.99,17214.513342000002,3321.735453312925,0.9812063614246551,231.66,64.0609,14799.84,14840.348094,1095.7497549575128,0.9972704080966687,231.47,52.4429,12075.4,12138.958063,1240.5715196121157,0.9947641253334808,43766.23,5658.056727882554,44130.448608062405,0.9917467730433209,230.9466666666667,63.814666666666675,0.5354771664453606,17.819989135204036,43.76623,3.5466925,5379.6864392125035
2017-05-16 12:37:53,227.53,72.5415,16248.78,16505.367495,2899.017877937722,0.9844542997859499,229.57,63.9511,14647.24,14681.254026999999,998.7893610284898,0.9976831661016529,229.37,44.3728,10113.86,10177.789136,1138.9589971897994,0.9937187600228546,41009.880000000005,5036.7662361560115,41318.0259902634,0.9925420931209055,228.82333333333335,60.28846666666666,0.5652104243448441,26.399189673646806,41.00988,3.532337916666667,5383.21877712917
2017-05-16 12:42:53,228.99,71.6782,16142.34,16413.591018000003,2971.6711511488556,0.9834739992179325,231.03,63.8797,14718.29,14758.127091,1083.6303382648923,0.9973006675742552,230.85,52.468,12056.43,12112.2378,1161.3785682751482,0.99539244515163,42917.06,5216.680057688896,43232.94796642821,0.9926933512220006,230.29,62.675300000000014,0.5645056233444713,16.286001024326982,42.91706,3.4969558333333333,5386.715732962503
2017-05-16 12:47:53,229.13,76.4235,17146.33,17510.916555,3554.6541501632705,0.9791794704831772,231.47,65.2073,15048.52,15093.533731000001,1164.8202858959933,0.9970176810942855,231.39,43.1188,9845.22,9977.259132,1617.820428439881,0.9867659915159954,42040.07,6337.294864499145,42515.041947580234,0.9888281435035191,230.66333333333333,61.583200000000005,0.6647494905995743,29.982852466257036,42.04007,3.5398804166666666,5390.25561337917
2017-05-16 12:52:53,228.79,79.4435,17784.85,18175.878365,3749.88864058323,0.9784864116524361,231.17,65.8954,15186.93,15233.039617999999,1184.3365985468665,0.9969730520528869,230.97,48.5104,11076.8,11204.447087999999,1686.4567316689984,0.9886074621087987,44048.58,6620.681970799094,44543.35898621549,0.9888921940896149,230.30999999999997,64.61643333333333,0.6599800269202302,24.925599421818912,44.04858,3.587027083333333,5393.842640462503
2017-05-16 12:57:53,226.84,75.6207,16863.77,17153.799588,3141.0351307123237,0.9830923996452138,229.14,65.1696,14897.81,14932.962144,1024.019334796499,0.9976460032737628,228.94,43.7409,9933.63,10014.041646000001,1266.5011294595993,0.991970110686316,41695.21,5431.555594968422,42047.50091414866,0.9916215968490504,228.3066666666667,61.510400000000004,0.6424107925013272,28.888610706482154,41.695209999999996,3.5726579166666665,5397.41529837917
2017-05-16 13:02:53,226.64,70.9156,15838.68,16072.311584,2730.460677391376,0.9854637223289909,228.86,63.7393,14552.67,14587.376198000002,1005.6541219907612,0.9976208059949286,228.71,43.2632,9827.06,9894.726472,1155.2072160861749,0.9931613600243036,40218.409999999996,4891.322015468312,40514.75699034988,0.9926854555632539,228.07000000000002,59.306033333333325,0.6270004823080787,27.050929613119738,40.21841,3.4130674999999995,5400.82836587917
2017-05-16 13:07:53,226.67,70.2162,15648.28,15915.906054,2906.4408752551294,0.9831849941126828,228.8,72.942,16647.47,16689.1296,1178.4690936533325,0.9975037883341742,228.79,48.1794,10961.24,11022.964926,1164.892021702529,0.9944003336294386,43256.99,5249.801990610991,43574.39161710376,0.9927158680746978,228.08666666666667,63.7792,0.6211089352000785,24.459071295971103,43.256989999999995,3.4781416666666662,5404.306507545836
2017-05-16 13:12:53,226.18,77.7596,17274.68,17587.666328000003,3303.246548876589,0.9822042150355264,228.39,74.6547,17005.86,17050.386933,1231.430154502153,0.9973885089426433,228.48,41.2649,9355.47,9428.204351999999,1168.8534476878335,0.9922854501997965,43636.01,5703.530151066576,44007.17697040138,0.9915657627697633,227.6833333333333,64.55973333333334,0.6602737720518126,36.08260463694605,43.63601,3.6205416666666665,5407.927049212502
2017-05-16 13:17:53,226.28,66.5133,14772.04,15050.629524,2882.409288616113,0.9814898424311252,228.21,78.1581,17787.94,17836.460001000003,1314.7227554405124,0.9972797292177212,228.14,62.5933,14236.93,14280.035462,1108.709597269529,0.9969814177202356,46796.91,5305.841641326154,47096.73811497916,0.9936337817229045,227.54333333333332,69.08823333333333,0.555205601863376,13.127947016544548,46.796910000000004,3.7680383333333336,5411.695087545836
2017-05-16 13:22:53,226.27,71.2631,15797.43,16124.701637,3232.2141447265653,0.9797037089821844,228.28,85.5705,19486.87,19534.03374,1356.6030217268399,0.9975855606359775,228.23,60.8788,13840.94,13894.368524,1217.3153236207636,0.9961546633869894,49125.240000000005,5806.132490074169,49467.164660508846,0.993087845991266,227.59333333333333,72.5708,0.5814464395559288,17.913127594018516,49.125240000000005,3.99675625,5415.691843795836
2017-05-16 13:27:53,226.15,69.2118,15320.91,15652.24857,3203.529626672281,0.978831247886322,228.13,81.2853,18497.27,18543.615489,1310.2205734076697,0.9975007306947509,228,66.4658,15109.42,15154.2024,1164.1639247828234,0.9970448857143415,48927.6,5677.914124862774,49255.95142284144,0.99333377158787,227.42666666666665,72.32096666666666,0.561353110160041,12.395206738110538,48.9276,4.085535,5419.777378795836
2017-05-16 13:32:53,225.85,76.3791,16932.22,17250.219735,3296.969332187272,0.9815654675775063,227.98,84.774,19281.61,19326.77652,1320.5326432630288,0.9976630081093317,227.91,54.6237,12388.97,12449.287467,1224.001950612527,0.9951549462441214,48602.8,5841.503926062828,48952.58252593225,0.99285466653885,227.24666666666667,71.92559999999999,0.61460380790331,24.055273782908994,48.6028,4.063766666666666,5423.841145462503
2017-05-16 13:37:53,225.6,77.6544,17095.48,17518.832639999997,3828.0622562765698,0.9758344263741995,227.66,83.8481,19045.65,19088.858446000002,1283.6404671579699,0.9977364573097846,227.47,66.5543,15067.95,15139.106620999999,1466.0941577900037,0.9952998137352904,51209.08,6577.7968812245435,51629.8100544351,0.9918510245536154,226.91,76.01893333333334,0.5773214049623209,12.450363242841265,51.20908,4.158828333333333,5427.999973795836
2017-05-16 13:42:53,226.92,77.4245,17185.62,17569.16754,3651.042763949719,0.9781692821172789,228.96,89.8975,20537.97,20582.9316,1359.7284763431535,0.9978155881351712,228.84,57.2775,13015.69,13107.383100000001,1547.6774709433535,0.9930044693665816,50739.28,6558.448711236226,51161.38958644806,0.9917494503206404,228.24,74.8665,0.5783385909568969,23.49381899781611,50.73928,4.247848333333333,5432.247822129169
2017-05-16 13:47:53,225.7,67.4247,14910.75,15217.754789999999,3041.3147298607396,0.9798258813973175,227.5,83.0951,18848.54,18904.13525,1448.7475344905783,0.9970590958398905,227.46,61.9482,14043.01,14090.737572,1158.77325774823,0.9966128407575455,47802.3,5648.835522099548,48134.90654447907,0.9930901175808512,226.88666666666666,70.82266666666668,0.5230217729850443,17.328397688122433,47.8023,4.105899166666666,5436.353721295836
2017-05-16 13:52:53,227.62,60.9086,13549.56,13864.015532,2936.043337203527,0.9773185819595921,229.41,83.6283,19118.1,19185.168303,1602.7898191702757,0.9965041587365427,229.52,56.5934,12931.17,12989.317168000001,1227.6819303058808,0.9955234622999852,45598.829999999994,5766.515086679684,45962.00597900188,0.9920983435934497,228.85,67.04343333333334,0.5374699584880882,24.73749604112357,45.59882999999999,3.89171375,5440.2454350458365
2017-05-16 13:57:53,228.68,57.613,12860.37,13174.940840000001,2861.8087987494755,0.9761235481949989,230.52,76.9579,17671.32,17740.335108,1563.3103344305455,0.9961097066329442,230.56,53.5349,12285.28,12343.006544,1192.3530797657222,0.9953231375358818,42816.97,5617.472212945743,43183.89646667051,0.9915031644503478,229.92,62.70193333333333,0.5393180236603953,22.73608788245764,42.81697,3.683991666666666,5443.929426712503
2017-05-16 14:02:53,228.29,55.8748,12427.18,12755.658092,2876.110326048893,0.9742484402113277,230,72.3249,16560.82,16634.727,1566.3279644215577,0.9955570656494693,229.97,57.0307,13064.16,13115.350079,1157.6403539637427,0.9960969338453295,42052.16,5600.078644434194,42423.40204992344,0.9912491211929075,229.42,61.74346666666667,0.49254642141051147,17.137737649975374,42.05216,3.53621375,5447.465640462503
2017-05-16 14:07:53,228.03,52.3434,11645.89,11935.865502,2614.9821012262705,0.9757055320411065,229.58,91.5371,20899.38,21015.087418,2202.2295070636424,0.9944940786731683,229.93,44.9222,10248.16,10328.961446,1289.4421923275156,0.9921771955077545,42793.43,6106.653800617429,43226.94613092041,0.9899711598962501,229.17999999999998,62.93423333333333,0.501788986822575,45.44882038233563,42.79343,3.5352329166666667,5451.000873379169
2017-05-16 14:12:53,227.71,49.7113,10952.45,11319.760123,2860.2112229275945,0.9675514216724714,229.3,88.8169,20283.75,20365.715170000003,1825.3329348555187,0.9959753355423165,229.61,45.9425,10431,10548.857425000002,1572.4604837571176,0.9888274700992082,41667.2,6258.004641540231,42134.52477403227,0.9889087446330881,228.87333333333333,61.49023333333333,0.5082869709591885,44.44066185036433,41.667199999999994,3.519192916666667,5454.520066295836
2017-05-16 14:17:53,227.49,59.4784,13117.74,13530.741216,3317.5073695112087,0.9694768224883623,229.14,91.6891,20940.4,21009.640374,1704.2994117263286,0.9967043522512796,229.46,48.263,10965.9,11074.42798,1546.606696677247,0.990200127699959,45024.04,6568.413477914784,45500.639924493946,0.9895254237020658,228.6966666666667,66.47683333333333,0.5276275707268774,37.92639541093263,45.02404,3.6121349999999994,5458.132201295836
2017-05-16 14:22:53,227.67,58.4948,12874.66,13317.511116,3405.7645557471487,0.9667467057363334,229.29,92.0301,21028.5,21101.581629,1754.689429885044,0.996536675293592,229.5,55.1197,12577.42,12649.971150000001,1352.8770230262376,0.9942647181452267,46480.58,6513.33100865843,46934.718471135544,0.9903240397315937,228.82000000000002,68.5482,0.5025784459400551,34.256041734137455,46.48058,3.8126924999999994,5461.944893795836
2017-05-16 14:27:53,227.52,61.791,13575.65,14058.68832,3653.552292824673,0.965641295332451,229.17,92.6667,21175.55,21236.427639,1606.8419536417396,0.9971333389949163,229.42,53.3061,12105.89,12229.485461999999,1734.2842826853177,0.9898936498690775,46857.09,6994.67852915173,47376.285322873046,0.9890410292969427,228.70333333333335,69.2546,0.5174097447931106,33.80584105604539,46.85709,3.8890695833333333,5465.833963379169
2017-05-16 14:32:53,227.56,56.8748,12515.17,12942.429488,3298.029854769653,0.9669876904953473,229.2,83.7442,19143.07,19194.17064,1399.663364005094,0.9973377000257824,229.42,45.8419,10371.58,10517.048698,1743.1699916254586,0.9861682966222582,42029.82,6440.863210400205,42520.47140057935,0.988460819355529,228.72666666666666,62.15363333333334,0.5100702439593068,34.73741679891065,42.02982,3.70362125,5469.537584629169
2017-05-16 14:37:53,227.45,55.1433,12226.64,12542.343585,2796.364946603123,0.974828979699012,229.08,81.9969,18720.2,18783.849852,1545.0330813546864,0.9966114586465765,229.26,52.5159,11978.71,12039.795234,1211.2704126449644,0.9949263892937733,42925.55,5552.668440602773,43283.195002376684,0.991737093290894,228.59666666666666,63.21869999999999,0.501611280421124,29.70355290444126,42.92555,3.5398070833333333,5473.0773917125025
2017-05-16 14:42:53,227.3,61.5229,13577.67,13984.15517,3347.1589728809918,0.9709324471118551,229.01,73.2039,16711.02,16764.425139,1337.0717260996569,0.996814376958518,229.03,50.3598,11436.35,11533.904994,1496.9512644432186,0.9915418937427741,41725.04,6181.181963423867,42180.39797662602,0.9892045120845385,228.4466666666667,61.69553333333334,0.5019406426007567,18.653484368938646,41.72504,3.527107916666666,5476.604499629169
2017-05-16 14:47:53,227.62,53.4408,11797.5,12164.194896,2964.22523062477,0.9698545691568472,229.28,65.9208,15064.48,15114.321024,1226.434811202142,0.9967023974202441,229.21,56.6312,12918.96,12980.437352,1261.8345246492524,0.9952638458679877,39780.94,5452.494566476164,40152.86894209494,0.990737176398745,228.70333333333335,58.66426666666667,0.4736849776274982,12.36959693805655,39.78094,3.3960825000000003,5480.00058212917
2017-05-16 14:52:53,227.72,50.8701,11332.79,11584.139172,2400.031493994363,0.9783023003895245,229.44,67.184,15350.07,15414.69696,1410.0472913109093,0.9958074453122431,229.51,49.3667,11251.49,11330.151317,1332.7796689688946,0.9930573462966928,37934.35,5142.858454274166,38281.37801860324,0.9909348086049933,228.89,55.80693333333334,0.5111625671719986,20.38647527666811,37.93435,3.2381370833333336,5483.238719212503
2017-05-16 14:57:53,226.96,59.2559,13037.58,13448.719063999999,3299.932151726308,0.9694291283769507,228.69,72.6071,16554.64,16604.517699,1286.0414016680436,0.9969961368403368,228.83,48.1518,10815.69,11018.576394000002,2104.7269595636526,0.9815868777648554,40407.91,6690.700512958004,40958.08423159214,0.9865673836578575,228.16,60.004933333333334,0.5259467040673163,21.001884289513978,40.40791,3.2642608333333336,5486.502980045837
2017-05-16 15:02:53,226.73,57.7008,12814.1,13082.502384,2636.4198863924685,0.9794838650801044,228.34,71.9225,16346.55,16422.78365,1580.5460803808805,0.9953580555145412,228.49,57.3908,13057.82,13113.223892,1204.1501938378121,0.9957749602648208,42218.47,5421.116160611161,42565.09966589694,0.9918564817510658,227.85333333333332,62.33803333333333,0.49300719761249995,15.374990441897172,42.21847,3.4427658333333335,5489.94574587917
2017-05-16 15:07:53,226.79,62.4301,13873.28,14158.522379,2827.694820563883,0.9798536618889643,228.57,68.3318,15561.53,15618.599526,1333.9547266183383,0.9963460535686957,228.68,54.0593,12300.73,12362.280724,1232.0820451909826,0.9950210866931288,41735.54,5393.731592373204,42082.62871520938,0.991752209265294,228.01333333333332,61.60706666666667,0.5365183322612694,12.251462494562313,41.73554,3.49808375,5493.44382962917
2017-05-16 15:12:53,227.29,51.5765,11408.2,11722.822685000001,2697.6924331640616,0.9731615248772314,228.88,69.4749,15855.38,15901.415112,1209.1019889744646,0.9971049675971756,229.05,58.0223,13219.99,13290.007815,1362.4140790013562,0.9947315444825416,40483.57,5269.208501139882,40825.04131257413,0.9916357387134117,228.40666666666667,59.69123333333334,0.48889407781442784,16.3904582303264,40.48357,3.42579625,5496.86962587917
2017-05-16 15:17:53,227.32,48.8402,10702.59,11102.354264,2952.4290838661937,0.9639928384111957,228.93,63.9149,14572.09,14632.038057000002,1323.1518179696468,0.9959029591936223,229.11,47.1805,10627.7,10809.524355000001,1974.2870843264357,0.9831792455404481,35902.380000000005,6249.867986162276,36442.307000365065,0.9851840609223875,228.45333333333335,53.31186666666667,0.49608964631727304,19.888692698811276,35.90238000000001,3.182747916666667,5500.0523737958365
2017-05-16 15:22:53,227.36,47.1318,10353.05,10715.886048,2764.8814606093124,0.9661403596142458,228.86,61.2671,13967.47,14021.588506,1230.7420650531637,0.9961403441573797,228.99,58.105,13213.22,13305.46395,1564.0294614711065,0.9930672128122221,37533.74,5559.652987133582,37943.26527494627,0.9892069047832664,228.40333333333334,55.50129999999999,0.4567942674508497,15.07982695900816,37.533739999999995,3.0598383333333325,5503.11221212917
