DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-16 15:27:53,227.31,51.095,11204.87,11614.40445,3057.0049086123154,0.9647390917232954,228.93,57.2895,13052.69,13115.285235,1279.8400522365973,0.9952273066213646,229.1,47.2035,10659.19,10814.321849999998,1825.16454581152,0.9856549627288929,34916.75,6162.009506660433,35456.30820774596,0.9847824481729859,228.4466666666667,51.86266666666666,0.4975632532757541,10.463853253464281,34.91675,3.018770416666666,5506.130982545837
2017-05-16 15:32:53,227.63,52.1296,11446.32,11866.260848,3128.8823835960497,0.9646105160354048,229.25,60.1889,13745.4,13798.305325,1207.1489891158133,0.9961658099488387,229.41,49.1205,11145.01,11268.733905,1665.2675225309977,0.9890206028429599,36336.73,6001.29889524286,36828.97684599646,0.9866342513924611,228.76333333333332,53.812999999999995,0.4954173891503559,11.848252281047335,36.33673,2.9688950000000003,5509.0998775458365
2017-05-16 15:37:53,226.89,45.8397,9976.69,10400.569533,2938.9629556474224,0.9592445844763529,228.44,57.5944,13098.38,13156.864736,1239.1654679663807,0.9955548120944062,228.58,51.1989,11605.43,11703.044562000001,1508.3920363280185,0.9916590455173556,34680.5,5686.520459941822,35143.61386071923,0.9868222470644413,227.97,51.544333333333334,0.4737465455981105,11.737598054748984,34.6805,2.9590512500000004,5512.058928795836
2017-05-16 15:42:53,226.46,44.7272,9823.36,10128.921712000001,2469.14020627121,0.9698327501497032,227.96,58.7825,13360.2,13400.0587,1032.7773832949963,0.9970254831794133,228.19,42.3338,9563.59,9660.149822,1362.439318056627,0.9900043142415769,32747.15,4864.356907622833,33106.461623786345,0.989146782647162,227.53666666666666,48.6145,0.4731838092029067,20.91557045737383,32.747150000000005,2.8094854166666665,5514.868414212503
2017-05-16 15:47:53,227.02,44.5191,9817.45,10106.726082000001,2400.747299088156,0.9713778646365812,228.62,56.9598,12982.47,13022.149476,1015.8000169261159,0.9969529242408766,228.63,50.8452,11566.77,11624.738076,1159.4684569681715,0.9950133864848381,34366.69,4576.015772982443,34670.0057962309,0.9912513485572052,228.09,50.7747,0.4691130694024259,12.320309130334598,34.366690000000006,2.79641,5517.664824212503
2017-05-16 15:52:53,226.5,51.26,11274.33,11610.39,2773.2001376027624,0.9710552358706297,228.34,57.718,13143.53,13179.32812,970.7259313125979,0.997283767452024,228.27,42.5424,9613.17,9711.153648000001,1376.0333303244256,0.9899101948592708,34031.03,5119.959399239786,34414.02311719401,0.9888710158678699,227.70333333333335,50.5068,0.5284654008871253,15.768965763025966,34.03103,2.849905,5520.514729212503
2017-05-16 15:57:53,226.05,49.4539,10867.02,11179.054095,2622.8089481577276,0.9720876120333328,227.7,57.4754,13049.07,13087.14858,997.6121942398242,0.9970903837633363,227.61,58.7039,13311.86,13361.594679,1151.779365278392,0.9962777886775621,37227.95,4772.200507675944,37532.57463707975,0.99188372660215,227.12,55.21106666666666,0.4711165903487113,10.427559209144055,37.22795,2.969124166666666,5523.48385337917
2017-05-16 16:02:53,225.78,50.3638,10981.26,11371.138764,2952.0714087812016,0.965713305228996,227.36,59.5827,13505.71,13546.722672000002,1053.3245216830746,0.9969725022802177,227.37,55.6477,12578.99,12652.617549,1362.9898830008915,0.994180844499973,37065.96,5368.385813465167,37452.70293268316,0.9896738311950866,226.83666666666667,55.19806666666667,0.4658271002630403,8.75803621141321,37.06596,3.095579583333333,5526.579432962503
2017-05-16 16:07:53,225.68,46.9718,10307.3,10600.595824,2476.3276305461377,0.9723321378468206,227.27,57.6384,13063.26,13099.479168,973.4437042099387,0.9972350680866399,227.29,54.3845,12300.17,12361.053005,1225.3364287082627,0.9950746101504967,35670.729999999996,4675.107763464339,35975.792018146094,0.9915203529642315,226.74666666666667,52.99823333333333,0.4704222039280237,11.371007964416417,35.67073,3.030695416666666,5529.6101283791695
2017-05-16 16:12:53,225.82,45.9599,10107.81,10378.664617999999,2355.601039400576,0.9739027487669031,227.43,57.2181,12971.56,13013.112483,1039.0994474112929,0.9968068759065685,227.49,52.4349,11866.6,11928.415401,1212.8060103800622,0.994817802790904,34945.97,4607.506497191931,35248.403302313796,0.9914199432036701,226.91333333333333,51.87096666666667,0.4818285982900962,11.395713337390417,34.94597,2.9423624999999998,5532.552490879169
2017-05-16 16:17:53,225.88,49.5495,10837.34,11192.24106,2796.126189847291,0.9682904381618099,227.64,59.3097,13457.33,13501.260107999999,1088.2526246107293,0.9967462216379367,227.66,45.2245,10172.47,10295.809669999999,1588.8835262427162,0.9880204011191672,34467.14,5473.262340700737,34899.00199761782,0.9876253768618569,227.05999999999997,51.36123333333333,0.51968642649519,15.475614876849406,34.46714,2.892212916666667,5535.444703795836
2017-05-16 16:22:53,225.97,54.827,11963.46,12389.25719,3220.1426285751268,0.9656317418009787,227.66,59.7479,13554.12,13602.206914,1142.744046963008,0.9964647711724995,227.56,67.2088,15220.39,15294.034528,1499.073177518764,0.9951847546920877,40737.97,5861.959853056899,41157.56033877313,0.9898052669954335,227.06333333333336,60.59456666666667,0.48151029815471247,10.915555135031342,40.737970000000004,3.13354625,5538.578250045836
2017-05-16 16:27:53,226.05,49.4207,10892.31,11171.549235,2482.1553484681604,0.9750044305291914,227.91,43.492,9870.43,9912.261719999999,909.6944656736852,0.9957798006971916,227.82,41.0487,9266.52,9351.714833999999,1259.4353600148006,0.9908899238789601,30029.26,4651.2851741566465,30387.34785924776,0.9882158896884848,227.26,44.6538,0.5324298160696909,10.675239285346375,30.029259999999997,2.948634583333333,5541.526884629169
2017-05-16 16:32:53,226.57,46.8552,10319.34,10615.982664000001,2492.049334734076,0.9720569754690774,228.37,46.7735,10634.86,10681.664195,998.8507171469536,0.9956182675147279,228.38,38.8601,8775.58,8874.869638,1323.8227808487982,0.9888122708219999,29729.78,4814.722832729828,30117.12759883336,0.9871386274284549,227.7733333333333,44.16293333333334,0.5283029912778723,12.0074300620128,29.729779999999998,2.4899599999999995,5544.016844629169
2017-05-16 16:37:53,226.99,43.7349,9640.22,9927.384951000002,2370.4704843008108,0.9710734546491948,228.92,47.9837,10936.92,10984.428603999999,1020.5158842337332,0.9956749134877441,228.81,42.6321,9662.61,9754.650801,1336.8546059126727,0.9905644186678048,30239.75,4727.8409744472165,30607.106369961894,0.987997677221705,228.24,44.78356666666667,0.5476691202243252,7.145775943110068,30.23975,2.4987304166666666,5546.515575045836
2017-05-16 16:42:53,227.44,43.6725,9638.87,9932.8734,2398.78283792584,0.9704009717872776,229.62,46.9793,10729.57,10787.386866,1115.366761137039,0.9946403270117038,229.39,37.3624,8442.96,8570.560936,1473.4114144016967,0.9851117170797978,28811.4,4987.561013464576,29239.91338603847,0.9853449160269032,228.8166666666667,42.671400000000006,0.6016461504843879,12.44158851127454,28.811400000000003,2.460464583333333,5548.9760396291695
2017-05-16 16:47:53,227.94,48.9499,10700.45,11157.640206,3161.2188731639117,0.9590244713434883,229.85,53.3955,12193.71,12272.955675,1392.435792564497,0.9935430651671444,229.8,50.7724,11542.56,11667.49752,1702.881976417093,0.989291832307156,34436.72,6256.536642145502,35000.45621292542,0.983893461002453,229.19666666666663,51.03926666666666,0.5482918599746793,4.61651094778008,34.43672,2.6353383333333333,5551.611377962503
2017-05-16 16:52:53,227.67,50.0041,11002.04,11384.433447,2925.823088905455,0.9664108496237231,229.7,52.5096,12002.4,12061.455119999999,1192.0964104359118,0.9951038146382458,229.62,56.3609,12855.73,12941.589858000001,1488.2722263714027,0.9933655865359597,35860.17,5606.19172571277,36295.746005480454,0.9879992546395193,228.99666666666667,52.9582,0.5793388550051742,6.425256145412803,35.86017,2.9290370833333332,5554.540415045836
2017-05-16 16:57:53,227.88,52.322,11545.64,11923.13736,2976.474675825043,0.9683390915828549,230,52.3593,11987.69,12042.639,1149.1051075602231,0.9954371296856114,229.92,63.094,14444.07,14506.572479999999,1345.1717186267806,0.9956914370995512,37977.4,5470.751502012047,38369.41532987918,0.9897831299614851,229.26666666666665,55.92509999999999,0.6048269845885387,12.8187522239567,37.9774,3.076565416666667,5557.616980462503
2017-05-16 17:02:53,227.7,46.0664,10141.88,10489.31928,2677.328710371539,0.9668768515167172,229.96,52.2165,11952.84,12007.70634,1146.5720570797973,0.995430739356339,229.95,51.084,11649.52,11746.765800000001,1508.3734715413405,0.9917214830315251,33744.240000000005,5332.274238992676,34162.94603422582,0.9877438545901066,229.2033333333333,49.788966666666674,0.6558950567908999,7.4766899493796934,33.744240000000005,2.988401666666667,5560.60538212917
2017-05-16 17:07:53,228.15,45.8565,10108.1,10462.160474999999,2698.7249201525124,0.9661579961570989,230.32,52.3005,11988.19,12045.85116,1177.2131042310657,0.9952131933863277,230.41,48.2228,11000.44,11111.015347999999,1563.6437797310243,0.9900481329080423,33096.73,5439.581804114602,33540.76008227236,0.9867614782377264,229.62666666666667,48.79326666666666,0.6430728138427562,7.187945331254735,33.09673,2.7850404166666665,5563.390422545836
2017-05-16 17:12:53,228.48,51.6601,11422.5,11803.299648,2973.949618012541,0.9677378648889488,230.71,52.4817,12049.52,12108.053007,1189.1237908316168,0.9951657787617745,230.72,56.3865,12928.85,13009.493279999999,1446.2894177394433,0.9938011974590913,36400.87,5609.362826583601,36830.53472429036,0.988334007977164,229.97,53.509433333333334,0.6479105970343998,5.376746654639707,36.400870000000005,2.8957333333333333,5566.28615587917
2017-05-16 17:17:53,228.98,52.5584,11626.83,12034.822431999999,3107.052481190233,0.9660990069188584,231.3,53.0857,12218.69,12278.722410000002,1212.698934499511,0.9951108586060134,231.14,51.9655,11917.07,12011.30567,1501.6346137706514,0.9921544191290238,35762.59,5821.386029460396,36233.2910292744,0.9870091560577784,230.47333333333333,52.53653333333333,0.6479419166353328,1.086926177085658,35.762589999999996,3.0068108333333328,5569.292966712504
2017-05-16 17:22:53,229.63,47.2765,10485.07,10856.102695,2813.942575726495,0.9658226616471778,231.89,52.4647,12098.8,12166.039283,1277.3215709049932,0.9944731985952111,231.67,58.7637,13546.76,13613.786379,1349.2490783565095,0.9950765806709446,36130.63,5440.513224987997,36537.947511432125,0.9888522060166438,231.0633333333333,52.834966666666666,0.6203205470361555,11.221230384675804,36.13063,2.995550833333333,5572.288517545837
2017-05-16 17:27:53,226.01,47.0878,10366.2,10642.313678,2408.4721258395093,0.9740551080945127,228.27,52.3453,11903.56,11948.861631000002,1039.4968028734115,0.9962087073732219,228.15,50.6931,11489.05,11565.630765,1328.7381569799593,0.9933785915739459,33758.81,4776.70708569288,34095.075644418335,0.9901374131582726,227.47666666666666,50.04206666666666,0.6447547733833515,5.903566466079862,33.75881,2.9120600000000003,5575.2005775458365
2017-05-16 17:32:53,226.51,55.1653,12102.67,12495.492103,3108.48866287709,0.9685628945413292,228.77,54.3824,12381.86,12441.061647999999,1212.2532201386116,0.9952414311836871,228.79,50.8752,11512.3,11639.737008,1717.6805073717312,0.9890515560693155,35996.83,6038.422390387434,36499.78513654063,0.9862203261016703,228.0233333333333,53.4743,0.6636747701258591,4.860465681645201,35.99683,2.906485,5578.107062545837
2017-05-16 17:37:53,228.39,55.6781,12301.91,12716.321259,3219.9125320411063,0.9674110734889857,230.65,52.8787,12127.38,12196.472155000001,1296.374700189108,0.9943350704923573,230.55,53.745,12283.81,12390.90975,1625.6249003214423,0.9913565870334903,36713.1,6141.912132551656,37223.30985087147,0.9862932701870002,229.86333333333332,54.10060000000001,0.6409605707739364,2.9158641493809556,36.7131,3.0295804166666667,5581.136642962503
2017-05-16 17:42:53,229.42,48.1316,10679.86,11042.351671999999,2806.086390067341,0.9671726021080124,231.54,51.5809,11873.48,11943.041586,1287.1344197578642,0.9941755552386636,231.6,46.5485,10651.4,10780.632599999999,1664.2467654115335,0.9880125216399639,33204.74,5757.467575236738,33700.19571675367,0.985298135330788,230.85333333333332,48.75366666666667,0.6208848330830559,5.799016826084873,33.20474,2.913243333333333,5584.049886295837
2017-05-16 17:47:53,230.03,47.501,10553.09,10926.65503,2832.6809909561443,0.9658115837853078,232.1,51.1505,11801.56,11872.03105,1291.6279721979224,0.9940641117174301,232.01,56.6592,13061.81,13145.500992,1480.9847583864534,0.9936334878335232,35416.46,5605.29372154052,35857.28596305556,0.9877060979040703,231.38,51.77023333333333,0.5834557870170258,9.443586307962045,35.41646,2.8592166666666667,5586.909102962503
2017-05-16 17:52:53,229.35,45.0245,10034.53,10326.369075,2437.6435244342756,0.9717384617109476,231.7,31.6903,7259.75,7342.64251,1100.1949677939326,0.9887108067855533,231.41,48.0206,11036.99,11112.447046000001,1292.7997099528427,0.9932096822880103,28331.269999999997,4830.638202181051,28740.144837026673,0.9857733898230077,230.81999999999996,41.578466666666664,0.636859890824006,23.781941614008524,28.331269999999996,2.6561554166666665,5589.56525837917
2017-05-16 17:57:53,229.26,47.0438,10438.99,10785.261588,2710.9694394235185,0.9678940019048521,231.53,31.0037,7070.98,7178.286661,1236.5440659719886,0.985051215412864,231.3,45.7117,10459.98,10573.11621,1542.5967683632612,0.9892996343033668,27969.95,5490.110273758768,28503.673689904106,0.9812752666301695,230.69666666666663,41.25306666666666,0.6227513762660807,24.845102424708625,27.96995,2.3458841666666665,5591.911142545837
2017-05-16 18:02:53,230.69,49.6631,11005.75,11456.780539,3182.968309033114,0.9606319997607838,232.52,36.1935,8295.12,8415.71262,1419.5784895620438,0.9856705396862756,232.44,52.6128,12109.93,12229.319232,1704.6537106594594,0.990237458869534,31410.800000000003,6307.200509254618,32037.7766847817,0.9804300813083725,231.88333333333335,46.15646666666667,0.5146266082081605,21.585202217962955,31.410800000000002,2.4741979166666663,5594.385340462503
2017-05-16 18:07:53,231.05,31.4429,7034.56,7264.882045,1814.7938544538279,0.9682965196718483,232.64,30.0899,6886.76,7000.114336,1254.6463324270776,0.9838067879238709,232.62,26.4477,5965.57,6152.263974,1504.1032480778306,0.9696544272500358,19886.89,4573.543434958736,20406.021009093227,0.9745599100940896,232.10333333333332,29.326833333333337,0.45382085565336416,9.817402719920898,19.88689,2.13740375,5596.522744212503
2017-05-16 18:12:53,231.17,34.0132,7569.22,7862.8314439999995,2128.6208935259256,0.9626583062232563,232.81,31.7905,7256.02,7401.146305,1458.4719358339207,0.9803913746574694,232.67,53.5666,12358.87,12463.340822,1610.3405752919487,0.9916177513323242,27184.11,5197.433404651795,27676.509001098573,0.9822087749188662,232.21666666666667,39.790099999999995,0.4507284863274303,34.62293384535351,27.18411,1.9612916666666664,5598.48403587917
2017-05-16 18:17:53,230.81,38.2894,8340.39,8837.576414000001,2922.4393100951024,0.9437417691560339,232.59,32.6078,7304.84,7584.248202,2039.640498700747,0.9631594068972692,232.38,41.1468,9209.29,9561.693384,2571.9560776827716,0.9631442496796968,24854.52,7534.035886478621,25971.308422356156,0.956999146743226,231.92666666666665,37.348,0.4814740291471353,12.69197815144051,24.85452,2.16827625,5600.65231212917
2017-05-16 18:22:53,230.74,33.3469,7461.42,7694.463706,1879.3571524729534,0.9697128071683181,232.8,23.6651,5327.19,5509.23528,1404.5355368578907,0.9669563431678306,232.47,37.786,8618.19,8784.111420000001,1699.239407168524,0.9811111890472809,21406.800000000003,4983.132096499368,21979.142197346155,0.9739597572913806,232.00333333333333,31.599333333333334,0.5445324061435847,25.108863056182624,21.406800000000004,1.9275550000000001,5602.57986712917
2017-05-16 18:27:53,229.66,36.6997,8198.43,8428.453102,1955.6500780337483,0.9727087403564698,231.94,29.6016,6748.16,6865.795104,1265.4955647928477,0.9828664994777566,231.61,34.9818,7931.41,8102.134698000001,1654.4854415906955,0.9789284300541011,22878,4875.631084417291,23391.764843024055,0.978036507870535,231.07000000000002,33.76103333333333,0.6102046998745077,12.320219266590367,22.878,1.8452000000000002,5604.42506712917
2017-05-16 18:32:53,229.22,46.1643,10405.02,10581.780846,1926.0437877609274,0.9832957374025738,231.6,30.49,6963.77,7061.4839999999995,1170.6680440483497,0.9861623987252539,231.11,31.6036,7172.19,7303.907996000001,1380.8557556576136,0.9819660932103558,24540.98,4477.5675874668905,24946.10813054281,0.983759866331743,230.64333333333335,36.085966666666664,0.6171144479932997,27.928677722364835,24.54098,1.9757908333333332,5606.400857962503
2017-05-16 18:37:53,229.09,41.327,9353.98,9467.602429999999,1462.3795444896941,0.9879988169296205,231.47,21.9237,5010.75,5074.678839,802.9631102948554,0.9874023872193264,230.83,36.5703,8391.39,8441.522349,918.6258414428052,0.9940612194190376,22756.12,3183.9684962273545,22977.786073496467,0.9903530273635828,230.46333333333334,33.273666666666664,0.595901011006813,34.11095861592249,22.75612,1.9707124999999999,5608.371570462504
2017-05-16 18:42:53,228.62,43.8775,9911.99,10031.27405,1542.3726223268513,0.9881087836494707,231.18,18.0884,4034.17,4181.6763120000005,1100.8583875512447,0.9647255547789036,230.49,34.3802,7856.71,7924.292298000001,1032.7228089096022,0.9914715036424062,21802.87,3675.9538187876988,22110.580650782555,0.9860831040286739,230.09666666666666,32.11536666666667,0.641759260600614,43.676806845321195,21.80287,1.8566245833333332,5610.228195045837
2017-05-16 18:47:53,227.34,46.8609,10507.13,10653.357006,1759.0436777946431,0.9862740912636603,230.02,27.1943,6142.32,6255.232886,1183.1498111802603,0.9819490516088196,229.16,35.4511,8043.65,8123.9740759999995,1139.5830224341064,0.9901127114330295,24693.1,4081.77651140901,25028.185853135466,0.9866116603455903,228.84,36.5021,0.6554798112218143,28.37864122886081,24.693099999999998,1.9373320833333332,5612.165527129171
2017-05-16 18:52:53,226.62,47.6361,10655.61,10795.292982,1730.9899176824943,0.9870607511780453,229.65,29.7338,6729.22,6828.3671699999995,1159.3948421197156,0.9854801056340972,228.6,28.3251,6361.28,6475.117859999999,1208.8292114649519,0.9824191833320545,23746.11,4099.2139712671615,24097.329630362197,0.9854249563852227,228.29,35.23166666666666,0.7315256910070469,35.20819338663136,23.74611,2.0183004166666665,5614.183827545838
2017-05-16 18:57:53,225.14,47.6715,10581.74,10732.76151,1794.1427487626183,0.9859289233382024,229.57,28.3785,6385.58,6514.852244999999,1291.382142427846,0.9801573020939635,228.28,30.1542,6729.92,6883.600776,1446.4219429156237,0.9776743624447519,23697.239999999998,4531.946834106088,24126.701509422375,0.9821997420884634,227.66333333333333,35.4014,1.1083617622512807,34.65992870338461,23.697239999999997,1.9768062499999997,5616.160633795837
2017-05-16 19:02:53,220.82,45.5073,9955.58,10048.921986,1366.4772022665313,0.9907112438398823,226.9,19.1743,4228.52,4350.64867,1023.6026862864138,0.9719286296679986,224.46,28.5443,6302.3,6407.053578,1153.8415235042482,0.9836502728243612,20486.4,3543.9214120571933,20790.670117503127,0.9853650644359477,224.06000000000003,31.0753,1.4460412389538682,46.4420295218389,20.4864,1.8409849999999999,5618.001618795837
2017-05-16 19:07:53,222.65,43.2339,9546.2,9626.027835,1237.1246663917043,0.9917070845453253,227.12,16.6494,3678.13,3781.411728,877.7439032861158,0.972686992205785,224.89,26.9254,6001.34,6055.253205999999,806.2317242414028,0.991096457213948,19225.670000000002,2921.100293919223,19446.316203230755,0.9886535732050836,224.88666666666666,28.936233333333334,0.9945750452079494,49.41094613788709,19.22567,1.6546695833333334,5619.65628837917
2017-05-16 19:12:53,221.4,47.6422,10457.13,10547.98308,1381.4409936969103,0.9913866869797823,226.14,14.6108,3217.97,3304.0863119999995,749.4367459937896,0.9739364217916352,223.59,27.2864,6058.58,6100.966176,717.9113206351243,0.9930525469610472,19733.68,2848.7890603258243,19938.24780296985,0.9897399307606469,223.71,29.846466666666668,1.08622770551159,59.62425479732944,19.73368,1.6233062500000002,5621.27959462917
2017-05-16 19:17:53,220.5,43.7647,9571.63,9650.11635,1228.268989935565,0.9918667975438451,225.44,19.3359,4311.93,4359.085295999999,639.4406093636851,0.9891822956427878,222.81,32.4789,7202.3,7236.623709,703.9868007718079,0.9952569443458401,21085.86,2571.696400071058,21242.107106258045,0.992644462930327,222.91666666666666,31.85983333333333,1.131962616822433,39.30947535820965,21.08586,1.7008141666666667,5622.980408795836
2017-05-16 19:22:53,221.86,32.0665,7053.14,7114.27369,930.6483098497557,0.9914068965204514,226.88,14.3952,3204.65,3265.9829760000002,629.9707747362716,0.9812206687999588,224.12,25.1605,5592.52,5638.97126,722.2997443623979,0.9917624584594886,15850.310000000001,2282.9188289484255,16013.870408981937,0.9897863286760334,224.28666666666666,23.874066666666664,1.1562583598371134,39.70361145008111,15.850310000000002,1.5390070833333331,5624.51941587917
2017-05-16 19:27:53,222,24.9386,5452.79,5536.3692,958.3658667798229,0.9849036079457996,226.99,20.8753,4687.74,4738.484347,691.6123185455945,0.9892910172781035,224.35,22.384,4974.89,5021.8504,685.1648910154114,0.9906487855552208,15115.419999999998,2335.143076340829,15294.731608085918,0.9882762501048974,224.4466666666667,22.732633333333336,1.1331570974544756,9.703964491575245,15.115419999999999,1.2902387499999999,5625.80965462917
2017-05-16 19:32:53,221.54,29.3636,6416.03,6505.211944000001,1073.4716929012502,0.986290693559607,226.75,16.9087,3760.64,3834.047725,746.6650842095644,0.980853726853387,223.85,24.7146,5488.28,5532.36321,697.0117136472745,0.9920317577992135,15664.95,2517.148490758089,15865.897233595892,0.9873346441970904,224.04666666666665,23.662300000000002,1.2065938643735,28.541604155132855,15.664950000000001,1.2825154166666666,5627.092170045837
2017-05-16 19:37:53,221.26,37.0638,8127.85,8200.736388,1090.9315665830168,0.9911122142510699,226.59,15.5173,3454.05,3516.065007,657.4585393391043,0.9823623832675059,223.6,21.8532,4836.2,4886.3755200000005,698.452061673009,0.9897315464612509,16418.100000000002,2446.8421675951304,16599.429032443306,0.9890761885792035,223.8166666666667,24.811433333333337,1.2391093901258374,49.38193816560374,16.418100000000003,1.33679375,5628.428963795836
2017-05-16 19:42:53,221.21,37.5375,8210.9,8303.670375000002,1237.7652793048762,0.9888277868929736,226.5,25.1496,5649.37,5696.3844,730.3518574381526,0.9917466244026649,223.59,28.6009,6333.92,6394.875231,880.8442845686758,0.9904681125435393,20194.190000000002,2848.9614213117047,20394.163158517258,0.9901945886691732,223.76666666666668,30.429333333333332,1.2215105020110175,23.359587240382098,20.194190000000003,1.5255120833333335,5629.95447587917
2017-05-16 19:47:53,221.13,34.3117,7508.13,7587.346221000001,1093.5294145211597,0.989559429780501,226.6,18.0568,4017.76,4091.6708799999997,774.1932398568007,0.9819362597413994,223.55,23.8706,5260.73,5336.27263,894.7208775853655,0.9858435587463602,16786.62,2762.4435319633258,17012.398575500338,0.9867285865365579,223.76,25.41303333333333,1.2692170182338236,35.01615312877515,16.78662,1.540867083333333,5631.495342962503
2017-05-16 19:52:53,221.33,23.0871,5016.46,5109.867843,972.5628212745287,0.9817201059068564,226.63,19.3325,4317.3,4381.324474999999,746.2739880459571,0.9853869588145491,223.69,25.8127,5732.72,5774.042863,689.5595589658867,0.9928433397568286,15066.48,2408.3963682863723,15257.758441434802,0.9874635293140206,223.88333333333335,22.744100000000003,1.226829449862268,14.99993404883026,15.06648,1.3272125,5632.822555462503
2017-05-16 19:57:53,221.17,25.6766,5583.74,5678.893622,1035.2199681189868,0.9832443380113028,226.33,19.1006,4268.52,4323.0387980000005,684.3986109083536,0.987388778924394,223.39,26.6442,5911.05,5952.047838,697.3961308614223,0.9931119777401224,15763.310000000001,2417.014709888763,15947.535930792528,0.9884480002683793,223.63,23.807133333333336,1.2073514286991982,19.76942485025498,15.76331,1.2845745833333333,5634.107130045837
2017-05-16 20:02:53,221.08,28.3124,6159.16,6259.305392,1115.1915013665932,0.9840005582523588,226.3,16.5407,3685.4,3743.1604100000004,655.0394606368159,0.9845690796884656,223.34,29.607,6576.39,6612.42738,689.413100886297,0.9945500528128296,16420.95,2459.644062889706,16604.139478413468,0.9889672404491888,223.57333333333335,24.82003333333333,1.2195849236641187,33.357462587345424,16.42095,1.3410108333333333,5635.448140879171
2017-05-16 20:07:53,220.97,26.354,5726.78,5823.44338,1056.6378905120835,0.9834009925584611,226.17,22.0425,4923.6,4985.352225,782.240274667856,0.9876132673855358,223.26,33.2394,7381.51,7421.0284440000005,764.8354637156043,0.9946748022463179,18031.89,2603.713628895544,18218.9017680374,0.9897352886349335,223.46666666666667,27.21196666666667,1.2097255369928335,22.14993648627626,18.03189,1.4355349999999998,5636.88367587917
2017-05-16 20:12:53,220.95,30.4241,6618.81,6722.204895,1174.4755571155808,0.9846189015932995,226.28,15.7819,3500.92,3571.1283320000002,704.6394235444845,0.9803400142831943,223.36,22.6262,4998.16,5053.788032,747.7767626681385,0.9889928046748755,15117.89,2626.891743328204,15344.417821581432,0.9852371185263981,223.53,22.944066666666668,1.2302599203686306,32.60116631460275,15.11789,1.3812408333333333,5638.264916712504
2017-05-16 20:17:53,220.97,33.3525,7263.85,7369.901925,1245.767860244717,0.985610130761679,226.2,22.2998,4986.96,5044.21476,757.8472823741316,0.9886494206285539,223.38,28.5792,6340.11,6384.021696,747.4879282628706,0.9931216248798914,18590.920000000002,2751.103070881719,18793.37315526446,0.989227417899285,223.51666666666665,28.077166666666667,1.2005070464544048,20.576743854733675,18.59092,1.40453375,5639.669450462504
2017-05-16 20:22:53,221.18,37.3474,8138.17,8260.497932,1416.3386373591168,0.9851912157103606,226.63,19.7428,4446.81,4474.310764,495.3156940237787,0.9938536312181825,223.66,22.3666,4954.18,5002.513755999999,693.7178147987985,0.9903381063286377,17539.16,2605.372146181694,17731.612942022486,0.9891463375242988,223.82333333333335,26.485599999999994,1.2539651808718082,41.010209321291605,17.53916,1.50542,5641.174870462504
2017-05-16 20:27:53,221.48,40.5083,8791.83,8971.778284,1787.8844560972016,0.9799428520964552,226.99,26.917,6068.71,6109.889830000001,708.1755930822833,0.9932601354286611,224.15,21.4585,4737.51,4809.922775,831.4782627126821,0.9849451273154797,19598.050000000003,3327.538311892167,19878.533019808336,0.9858901549964054,224.20666666666668,29.62793333333333,1.24141417144896,36.723339911209926,19.598050000000004,1.54738375,5642.722254212505
2017-05-16 20:32:53,221.53,39.0815,8514.54,8657.724694999999,1568.0578697270141,0.9834616253063937,227.02,21.0574,4727.71,4780.450948000001,708.1450572687078,0.9889673696950984,224.2,18.4996,4097.46,4147.61032,643.0341475928775,0.9879086230068017,17339.71,2919.2370745885996,17583.727931862246,0.9861225143605595,224.25,26.212833333333332,1.2352285395763702,49.093001519611896,17.33971,1.5390733333333335,5644.261327545838
2017-05-16 20:37:53,221.72,26.1369,5696.26,5795.0734680000005,1065.59772518411,0.9829487117729151,227.08,20.3393,4563.34,4618.648244000001,712.6286874693503,0.9880250148792235,224.31,16.7614,3718.79,3759.749634,553.4602481327213,0.9891057549072961,13978.39,2331.6866607861816,14171.526017906051,0.9863715440622259,224.37,21.0792,1.207826358247541,23.993794830923378,13.97839,1.304920833333333,5645.566248379171
2017-05-16 20:42:53,222.11,28.9842,6361.71,6437.680662000001,986.0923799466077,0.9881990632979923,227.54,22.6019,5094.21,5142.836326,705.5423105138157,0.9905448427837057,224.68,22.5389,5023.63,5064.040052,638.4694756683068,0.9920201950251083,16479.55,2330.10416612873,16643.465793743515,0.9901513425283612,224.77666666666664,24.708333333333332,1.2293684101256135,17.305362563237786,16.47955,1.2690808333333332,5646.835329212505
2017-05-16 20:47:53,221.98,22.8882,4987.25,5080.722636,970.0927488971312,0.9816024918704103,227.37,16.7914,3771.9,3817.860618,590.6183949686472,0.987961682576019,224.6,18.3753,4082.57,4127.09238,604.577297087861,0.9892121678168009,12841.72,2165.2884409536396,13022.989157291326,0.9860808332785997,224.65,19.351633333333336,1.210772312486089,18.275287701813276,12.841719999999999,1.2217195833333332,5648.057048795838
2017-05-16 20:52:53,221.72,25.1546,5480.82,5577.277912,1032.7831501738772,0.9827051989300261,227.12,23.9434,5395.79,5438.0250080000005,676.436444563276,0.9922333920977069,224.51,19.9242,4440.9,4473.182142,536.4379418979529,0.9927831818657922,15317.51,2245.657536635106,15481.24963857718,0.9894233577779689,224.45000000000002,23.0074,1.2163065270661697,13.400905795526663,15.31751,1.17330125,5649.230350045838
2017-05-16 20:57:53,221.63,26.2833,5727.38,5825.167779,1062.8725178024865,0.9832128819786908,227.14,16.013,3581.87,3637.19282,631.9643288663967,0.9847896928378957,224.54,12.5296,2768.88,2813.396384,498.5005106359231,0.9841769953735747,12078.130000000001,2193.3373573048066,12275.66507607017,0.9839084013089247,224.43666666666664,18.2753,1.2505383849935292,43.818706122471305,12.078130000000002,1.1414849999999999,5650.371835045838
2017-05-16 21:02:53,221.85,26.0438,5673.24,5777.81703,1094.3114431266924,0.9819002523864968,227.26,21.9103,4926.02,4979.3347779999995,726.706124234755,0.9892927910299268,224.69,17.4619,3892.71,3923.514311,490.6866663379009,0.9921487960643761,14491.970000000001,2311.704233699348,14675.188957727376,0.9875150529062933,224.6,21.805333333333333,1.2243989314336599,19.919132933838817,14.491970000000002,1.1070875,5651.478922545838
2017-05-16 21:07:53,221.77,22.3673,4859.26,4960.396121000001,996.55503090991,0.9796112813305701,227.33,19.3794,4341.81,4405.519002,746.5143005214798,0.9855388202908495,224.75,12.3913,2745.14,2784.9446749999997,469.17291397826386,0.985707193626746,11946.21,2212.2422454096536,12149.318874590259,0.983282283008058,224.61666666666667,18.046000000000003,1.2673443644728044,31.334921866341585,11.946209999999999,1.1015908333333333,5652.580513379171
2017-05-16 21:12:53,222.09,24.81,5390.49,5510.0529,1141.6218816659068,0.9783009524282426,227.66,19.0879,4245.33,4345.551314,927.8951523244044,0.9769370312859685,225.22,14.7859,3220.33,3330.080398,847.8856929113975,0.9670427182280901,12856.15,2917.402726901709,13183.01298995922,0.9752057446800535,224.99,19.561266666666665,1.288946175385575,26.832277391716286,12.85615,1.0334316666666665,5653.613945045838
2017-05-16 21:17:53,222.27,29.0177,6337.07,6449.764179000001,1200.4173356843698,0.9825273954407627,227.88,16.7361,3748.33,3813.822468,703.7499758590478,0.9828276044442245,225.47,12.5797,2768.16,2836.344959,618.1771112268011,0.9759602728209619,12853.56,2522.344422770219,13098.710854915458,0.9812843525114181,225.20666666666668,19.4445,1.303987448565762,49.233459332973325,12.85356,1.0712379166666666,5654.685182962505
2017-05-16 21:22:53,222.53,17.6846,3853.24,3935.354038,799.720517932925,0.9791342691897343,228.02,14.8967,3358.85,3396.745534,505.97124448820864,0.9888435758225979,225.67,13.0624,2900.14,2947.791808,527.8868474511469,0.9838347444108237,10112.23,1833.5786098722806,10277.120515566661,0.983955572446883,225.40666666666667,15.214566666666665,1.2762118837064855,16.234661081375975,10.11223,0.9569079166666667,5655.6420908791715
2017-05-16 21:27:53,222.82,11.6758,2504.46,2601.601756,704.281055561119,0.9626607893479604,228.35,17.3175,3906.35,3954.4511249999996,614.9092433146233,0.9878362069780292,225.92,16.6231,3718.06,3755.490752,528.9051188611493,0.9900330597325885,10128.869999999999,1848.0954177368917,10296.08975048101,0.9837589070672973,225.69666666666663,15.205466666666666,1.274572065751955,23.213142641681493,10.12887,0.8433791666666666,5656.485470045838
2017-05-16 21:32:53,223.21,11.7431,2523.13,2621.1773510000003,710.2011746648815,0.9625941560335113,228.73,16.7072,3774.37,3821.437856,597.9284157571684,0.9876832077941293,226.27,19.9854,4490.13,4522.096458,536.7391904418248,0.992931053484397,10787.630000000001,1844.8687808638747,10944.245146902831,0.9856897259883518,226.07000000000002,16.145233333333334,1.2650948821161645,27.265839040212075,10.787630000000002,0.8715208333333333,5657.3569908791715
2017-05-16 21:37:53,223.47,11.6902,2517.21,2612.4089940000003,698.8093930622954,0.9635589242654398,229.05,13.8859,3151.56,3180.565395,428.56247884235853,0.9908804280378583,226.49,25.1217,5666.86,5689.813833,510.5675220753477,0.9959658024544016,11335.630000000001,1637.9393939800016,11453.35553256126,0.9897213063694241,226.33666666666667,16.899266666666666,1.2665498298994156,48.65556296328442,11.335630000000002,0.9218025000000001,5658.2787933791715
2017-05-16 21:42:53,222.46,11.9681,2564.47,2662.423526,715.536617440557,0.9632088865488787,228.08,13.1282,2965.29,2994.279856,415.65258563779065,0.9903182543402181,225.47,15.161,3370.38,3418.35067,570.6662410634149,0.9859667206114932,8900.14,1701.8554441417625,9061.390840944614,0.9822046257826128,225.33666666666667,13.4191,1.276608334196239,12.98075131715241,8.900139999999999,0.8431570833333333,5659.121950462505
2017-05-16 21:47:53,221.58,12.0774,2586.47,2676.1102920000003,686.8327555149998,0.9665035136003279,227.19,13.3724,3014.52,3038.0755560000002,377.5874118197158,0.9922465535942714,224.77,16.4926,3661.32,3707.041702,580.4257385463313,0.9876662563641158,9262.31,1644.845905881047,9407.226190019757,0.9845952263618897,224.51333333333332,13.980800000000002,1.306529679009402,17.9660677500572,9.26231,0.7567687499999998,5659.8787192125055
2017-05-16 21:52:53,222.11,10.5087,2243.17,2334.087357,645.0985515463852,0.9610480058823266,227.67,13.3229,3007.74,3033.224643,392.3669549063456,0.99159816828641,225.26,20.2055,4511.07,4551.49093,605.2413906634838,0.9911191891576503,9761.98,1642.7068971162146,9899.229236169509,0.986135361360455,225.01333333333332,14.679033333333335,1.2902939085091139,37.64870983784127,9.76198,0.79267875,5660.671397962506
2017-05-16 21:57:53,222.34,10.1471,2076.68,2256.106214,881.7116458624182,0.9204708480094634,227.79,16.0747,3604.71,3661.655913,643.2649851405437,0.9844480436302536,225.46,17.5177,3846.77,3949.5406420000004,895.1155511495568,0.9739790898953863,9528.16,2420.0921821525185,9830.700847636232,0.9692248953228012,225.1966666666667,14.579833333333335,1.26852084844359,30.40318247808046,9.52816,0.8037558333333333,5661.475153795839
2017-05-16 22:02:53,222.49,7.9659,1648.8,1772.3330910000002,650.0947203705127,0.9302991680134464,227.98,14.0385,3165.4,3200.49723,472.67891769960795,0.9890338195980879,225.66,15.5503,3454.33,3509.0806979999998,617.4557443057487,0.9843974240799862,8268.529999999999,1740.2293823758696,8449.673760813745,0.9785620408620012,225.37666666666667,12.518233333333333,1.2808187774540352,36.36562134699518,8.268529999999998,0.7415287499999998,5662.216682545839
2017-05-16 22:07:53,222.7,7.3061,1521.07,1627.06847,577.6658732936719,0.9348530980997991,228.17,9.6455,2156.24,2200.8137349999997,440.6928165566696,0.9797467026440564,225.87,11.9607,2679.95,2701.5633089999997,341.04590605229157,0.9919997029394065,6357.259999999999,1359.404595902633,6500.9795848749745,0.9778926263344451,225.58,9.637433333333332,1.276708928096473,24.190396474856716,6.357259999999999,0.6094079166666665,5662.826090462506
2017-05-16 22:12:53,223.01,6.61,1376.88,1474.0961,526.4606135649748,0.9340503648303528,228.52,2.9927,626.72,683.8918040000001,273.73352220430456,0.9164022676312114,226.29,3.8823,908.07,908.07,0,1,2911.67,800.1941357692793,3019.624619686948,0.9642489934069555,225.93999999999997,4.495,1.296804461361414,47.05228031145718,2.91167,0.3862054166666667,5663.212295879172
2017-05-16 22:17:53,223.44,5.3248,1092.63,1189.773312,470.8717628478578,0.9183514111299885,228.98,2.8941,624.3,662.691018,222.28111781677813,0.9420679970646592,226.75,2.1757,554.02,554.02,0,1,2270.95,693.1528806646359,2374.3788279197743,0.9564396267758208,226.39,3.464866666666667,1.3030610892707226,53.67979527831756,2.27095,0.21594249999999998,5663.428238379172
2017-05-16 22:22:53,223.65,5.3443,1102.94,1195.252695,460.60000141637295,0.9227672145093972,229.15,2.6987,582.02,618.407105,208.99776820454582,0.9411599499653226,227.09,0.2647,148.06,148.06,0,1,1833.02,669.5977696209188,1951.492632187298,0.9392912736470288,226.63,2.7692333333333328,1.3149185897718705,92.98843241811817,1.8330199999999999,0.17099874999999998,5663.599237129172
2017-05-16 22:27:53,223.9,5.2844,1086.94,1183.17716,467.40734733812786,0.9186620877637632,229.27,3.0469,662.4,698.562763,221.84718580634342,0.9482326214402012,227.27,0,95.78,95.78,0,1,1845.1200000000001,689.2545331444712,1969.6546971132284,0.9367733352979336,226.81333333333336,2.7770999999999995,1.2844629945329589,100,1.84512,0.15325583333333334,5663.752492962506
2017-05-16 22:32:53,224.15,5.3126,1096.13,1190.81929,465.34890623714136,0.9204839132224674,229.59,2.5765,554.86,591.538635,205.05691185049872,0.9379945233839206,227.54,0,96.5,96.5,0,1,1747.4900000000002,670.4058180876401,1871.6744538048702,0.9336506123955375,227.09333333333333,2.6296999999999997,1.296089713480505,102.02304445373997,1.7474900000000002,0.14969208333333334,5663.902185045839
2017-05-16 22:37:53,224.87,5.2381,1104.34,1177.8915470000002,409.70923945409595,0.9375566051158696,230.13,3.0784,671.8,708.432192,224.85757861794417,0.9482911809857448,228.06,0.0932,111.46,111.46,0,1,1887.6,634.5668180720402,1991.4087492521653,0.9478717017331832,227.68666666666664,2.803233333333333,1.2370801979328176,96.67526784546416,1.8876,0.15146208333333333,5664.0536471291725
2017-05-16 22:42:53,224.47,7.0394,1465.29,1580.134118,591.3958460858836,0.9273200187934934,229.77,5.0519,1096.59,1160.775063,380.6430332774451,0.944704994924585,227.86,4.2301,925.21,963.8705860000001,270.2461145992362,0.9598902730703309,3487.09,1242.2849939625648,3701.765615800732,0.9420072370642798,227.36666666666667,5.440466666666667,1.2740067438792004,29.389635693016526,3.4870900000000002,0.22394541666666667,5664.277592545839
2017-05-16 22:47:53,221.72,6.2893,1285.36,1394.463596,540.7202520428207,0.9217594519405438,227,3.9032,837.89,886.0264,288.06792497076106,0.9456715962413761,225.21,6.6371,1466.99,1494.741291,286.69123969934424,0.9814340507169411,3590.24,1115.479416712926,3759.5368846056303,0.9549686863563277,224.64333333333335,5.609866666666666,1.3013220957666283,30.422588772163323,3.5902399999999997,0.29488875,5664.572481295839
2017-05-16 22:52:53,222.01,5.2802,1092.12,1172.257202,425.98222174272604,0.9316385500867239,227.1,3.2529,708.01,738.7335899999999,210.82968693779353,0.958410460258075,225.35,9.0863,2018.71,2047.597705,342.73356623077757,0.9858919039958585,3818.84,979.5454749112971,3942.467283696746,0.9686421535549626,224.82000000000002,5.873133333333333,1.2498887999288455,54.70958148404601,3.8188400000000002,0.30871166666666666,5664.881192962505
2017-05-16 22:57:53,222.04,5.2493,1095.22,1165.554572,398.76134706125055,0.9396557023672333,227.16,2.6873,573.83,610.447068,208.24205610249942,0.9400159818606911,225.46,1.7985,475.95,475.95,0,1,2145,607.0034031637499,2229.232632869969,0.9622145164986545,224.88666666666666,3.2450333333333337,1.2658227848101256,61.764131852780125,2.145,0.24849333333333334,5665.129686295839
2017-05-16 23:02:53,222.29,5.2809,1082.75,1173.891261,453.5119955989809,0.9223597073869008,227.33,2.5992,549.83,590.8761360000001,216.3829457103553,0.9305334341680029,225.77,0.5278,202.83,202.83,0,1,1835.4099999999999,669.8949413093362,1953.8395790063826,0.939386231971711,225.13,2.802633333333334,1.2614933593923527,88.42636092246573,1.8354099999999998,0.16585041666666667,5665.295536712505
2017-05-16 23:07:53,222.77,5.3094,1098.5,1182.775038,438.4684030986743,0.9287480414344017,227.92,2.9887,645.85,681.184504,216.54123392491766,0.9481278511291561,226.32,1.3508,372.53,372.53,0,1,2116.88,655.009637023592,2215.901297213795,0.9553133087027382,225.67,3.2163,1.2850622590508165,65.07788452569724,2.11688,0.16467874999999998,5665.460215462505
2017-05-16 23:12:53,223.26,5.2229,1091.14,1166.064654,411.24235884468357,0.9357457120898204,228.49,2.7769,598.75,634.493881,209.95457253044563,0.9436655229146331,226.72,1.8394,478.12,478.12,0,1,2168.01,621.1969313751292,2255.250094257814,0.9613168869918509,226.15666666666667,3.279733333333333,1.2808230282842317,59.24770306528987,2.16801,0.17853708333333335,5665.6387525458385
2017-05-16 23:17:53,223.52,5.2081,1094.95,1164.114512,395.2810323668443,0.9405861611662478,228.56,2.8454,614.76,650.3446240000001,212.17509836383132,0.94528343483316,226.8,3.6205,780.26,821.1294,255.8277231739362,0.9502278203654625,2489.9700000000003,863.2838539046118,2635.3765600597576,0.9448251296367073,226.29333333333338,3.8913333333333333,1.2255479613481182,33.838444406373135,2.4899700000000005,0.1940825,5665.832835045839
2017-05-16 23:22:53,223.84,5.214,1093.41,1167.10176,408.1434675394149,0.9368591818420359,228.88,2.9722,644.66,680.2771359999999,217.23366719816346,0.9476431969925857,227.11,5.0284,1080.43,1141.9999240000002,369.9119375148716,0.9460858773227028,2818.5,995.2890722524501,2989.070522310429,0.942935263307677,226.61,4.404866666666667,1.2223644146330745,32.52463184659393,2.8185,0.22118625000000003,5666.0540212958385
2017-05-16 23:27:53,222.86,7.1183,1472.51,1586.384338,590.1945168770196,0.9282176864254946,227.75,4.6253,997.14,1053.412075,339.6892994426019,0.9465811373008991,225.97,8.3786,1806.5,1893.3122420000002,566.7353842024223,0.9541479529502772,4276.15,1496.6192005220437,4530.488699232263,0.9438606481293368,225.52666666666667,6.7074,1.1824174524815945,31.0418343918657,4.2761499999999995,0.29561041666666665,5666.3496317125055
2017-05-16 23:32:53,223.16,6.3062,1311.82,1407.2915919999998,509.5075195852305,0.9321593388728212,228.05,4.1341,899.5,942.781505,282.37690445584445,0.9540916906298453,226.21,7.9362,1713.15,1795.247802,536.6858933173401,0.954269376122595,3924.47,1328.570317358415,4143.2552261556175,0.9471948469950713,225.8066666666667,6.1255,1.1720941218151382,32.5099991837401,3.92447,0.34169249999999995,5666.691324212506
2017-05-16 23:37:53,223.71,5.2847,1105.98,1182.240237,417.73223191635094,0.9354951433614588,228.63,2.8195,609.93,644.622285,208.62235119617773,0.946181995554187,226.77,5.1469,1129.24,1167.162513,295.102277443728,0.9675087979800462,2845.1499999999996,921.4568605562566,2990.645627346408,0.9513497600598348,226.37,4.417033333333333,1.1750673675840424,36.16756344756284,2.84515,0.2820674999999999,5666.973391712506
2017-05-16 23:42:53,224.19,5.2734,1092.94,1182.243546,450.7570947402313,0.9244626487476719,229.04,2.4323,516.35,557.093992,209.13247816275688,0.9268633433763545,227.28,1.5572,416.81,416.81,0,1,2026.1,659.8895729029882,2130.8532231071404,0.950839775367356,226.83666666666667,3.0876333333333332,1.1667719798386542,70.7910049768431,2.0261,0.20296874999999998,5667.176360462506
2017-05-16 23:47:53,224.35,5.3316,1086.23,1196.14446,500.86520770431974,0.908109376688498,229.16,2.9981,653.39,687.044596,212.39535021464846,0.9510154126879997,227.4,0,96.59,96.59,0,1,1836.2099999999998,713.2605579189682,1969.8750690292206,0.9321454080359052,226.97,2.776566666666666,1.1543375776534364,100,1.83621,0.1609295833333333,5667.337290045839
2017-05-16 23:52:53,224.61,5.3732,1111.56,1206.874452,470.0854276515074,0.9210237221924389,229.41,3.0662,672.2,703.416942,207.22585334033786,0.9556209978235072,227.61,0,96.5,96.5,0,1,1880.26,677.3112809918453,1998.5315206317898,0.9408207879581499,227.21,2.813133333333333,1.1443158311694002,100,1.88026,0.15485291666666665,5667.492142962506
2017-05-16 23:57:53,225.07,5.3681,1113.81,1208.198267,468.15631607594855,0.9218768396064915,229.82,2.945,644.79,676.8199,205.74506782912192,0.9526758891102345,228.07,0,96.8,96.8,0,1,1855.3999999999999,673.9013839050705,1973.993980545323,0.9399218124704913,227.65333333333334,2.7710333333333335,1.1347663113505957,100,1.8554,0.15565249999999997,5667.647795462505
2017-05-17 00:02:53,225.42,5.2511,1096.01,1183.702962,447.11830889326546,0.9259164124656468,230.08,3.058,668.93,703.58464,218.09172552834224,0.9507455989943157,228.33,0,96.23,96.23,0,1,1861.17,665.2100344216077,1976.47619737633,0.941660720463321,227.94333333333336,2.7697000000000003,1.1070002778468488,100,1.86117,0.1548570833333333,5667.802652545838
2017-05-17 00:07:53,224.32,5.2205,1101.66,1171.06256,397.15584325772363,0.9407353950415767,228.97,2.5549,549.93,584.995453,199.4910402265607,0.9400585887972704,227.25,0.0991,114.45,114.45,0,1,1766.0400000000002,596.6468834842843,1864.1042849506864,0.9473933482464579,226.84666666666666,2.6248333333333336,1.1138213771416834,98.88881833767222,1.7660400000000003,0.15113374999999998,5667.953786295838
2017-05-17 00:12:53,223.9,6.2535,1305.66,1400.15865,505.6641272325164,0.9325086125061613,228.6,4.1843,909.53,956.5309800000001,296.1531610497526,0.9508630865254357,226.8,3.2689,749.76,749.76,0,1,2964.95,801.817288282269,3071.4555940609544,0.9653240651543533,226.4333333333333,4.5689,1.1187987634329324,36.871019282540644,2.96495,0.1971245833333333,5668.150910879171
2017-05-17 00:17:53,224.12,7.1527,1490.9,1603.063124,589.0913083119112,0.9300319979165088,228.69,4.9026,1062.47,1121.1755939999998,358.0393996213997,0.9476392508772361,226.81,8.0589,1755.52,1827.839109,509.06319645984405,0.9604346418435235,4308.889999999999,1456.193904393155,4548.300091165025,0.9473627319292158,226.54,6.7047333333333325,1.068244018716336,26.87852363007228,4.308889999999999,0.3030766666666666,5668.453987545838
2017-05-17 00:22:53,224.49,5.306,1098.56,1191.1439400000002,460.4235139507149,0.922273088171023,229.12,2.5456,548.02,583.247872,199.63005733738703,0.9396005134503087,227.16,9.7102,2172.25,2205.769032,383.07565836296317,0.9848039248381287,3818.83,1043.129229651065,3958.734792664498,0.9646592156353235,226.92333333333332,5.853933333333333,1.072315172525218,65.87479643316746,3.8188299999999997,0.338655,5668.792642545837
2017-05-17 00:27:53,224.78,5.1171,1070.53,1150.221738,420.68463921058583,0.9307161955236843,229.47,2.6716,570.97,613.052052,223.2175565707381,0.9313564780303517,227.53,0.388,178.64,178.64,0,1,1820.1399999999999,643.9021957813239,1930.6785484207385,0.9427462699520035,227.26,2.725566666666667,1.0912611106221903,87.74444458033189,1.8201399999999999,0.23495708333333332,5669.02759962917
2017-05-17 00:32:53,225.17,5.2265,1102.54,1176.8510049999998,411.56267611326143,0.9368560636101936,229.77,2.6785,573.05,615.4389450000001,224.4522054307179,0.9311240451317228,227.9,0.9743,297.23,297.23,0,1,1972.82,636.0148815439793,2072.8081633246725,0.9517619791865848,227.61333333333334,2.9597666666666664,1.0734579110772757,76.58486592411565,1.97282,0.15803999999999999,5669.1856396291705
2017-05-17 00:37:53,225.44,5.2434,1096.73,1182.072096,440.99631205015,0.927802968796245,229.95,2.5582,552.64,588.2580899999999,201.58524462481876,0.9394515934323998,228.11,1.9484,503.37,503.37,0,1,2152.74,642.5815566749687,2246.5975528738622,0.9582223559560994,227.83333333333334,3.25,1.0504754937820096,61.335384615384626,2.1527399999999997,0.1718983333333333,5669.357537962504
2017-05-17 00:42:53,225.71,5.2479,1108.45,1184.503509,417.59688736066124,0.9357929221634751,230.29,3.2369,715.67,745.425701,208.50881710695455,0.9600822711638701,228.36,2.5659,630.97,630.97,0,1,2455.09,626.1057044676159,2533.6683408186814,0.9689863351281048,228.12,3.683566666666666,1.0564615114851816,42.46789796121514,2.45509,0.19199291666666665,5669.549530879171
2017-05-17 00:47:53,226.36,5.2426,1113.5,1186.714936,410.3779834804547,0.9383045297746214,230.79,3.1318,693.26,722.788122,204.48286408471236,0.9591469185765064,228.89,3.3202,798.37,798.37,0,1,2605.13,614.8608475651671,2676.7062182407235,0.9732595913018175,228.67999999999998,3.8982000000000006,1.014518103900632,34.487712277461384,2.60513,0.2108425,5669.76037337917
2017-05-17 00:52:53,226.77,5.3125,1113.79,1204.715625,459.1422143727811,0.9245252380618869,231.27,2.8928,637.88,669.0178559999999,201.72753219835081,0.9534573618316101,229.31,4.1315,978.81,978.81,0,1,2730.48,660.8697465711319,2809.3183963967117,0.9719368240716925,229.11666666666667,4.112266666666667,1.02422346693824,29.654367421049226,2.73048,0.22231708333333336,5669.982690462503
2017-05-17 00:57:53,225.8,5.5619,1155.24,1255.87702,492.5927646282273,0.9198671379463573,230.23,3.1827,693.42,732.753021,236.84529419987737,0.9463215846639272,228.28,5.5048,1200.8,1256.6357440000002,370.4223982137609,0.9555672801234594,3049.46,1099.8604570418656,3241.7432527213414,0.9406852308368574,228.10333333333332,4.7498000000000005,1.009776270988286,32.992968124973686,3.04946,0.24083083333333336,5670.223521295837
