DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-17 01:02:53,223.96,8.0284,1651.11,1798.040464,711.8885292525338,0.9182830047811427,228.28,5.9229,1281.14,1352.079612,432.2031670245724,0.9475329622824016,226.39,8.0826,1722.62,1829.8198139999997,617.1068686273018,0.9414150982627846,4654.87,1761.198564904408,4976.910196288592,0.9352931470355351,226.21,7.344633333333333,0.9946509880199813,19.357444664811947,4.65487,0.32101375,5670.544535045837
2017-05-17 01:07:53,223.86,5.2638,1087.07,1178.354268,454.7500368486143,0.9225324077156055,228.21,2.3587,498.74,538.278927,202.49102610306286,0.926545653160968,226.28,3.4532,721.05,781.390096,301.0936392999514,0.9227785246973491,2306.8599999999997,958.3347022516285,2498.0008929421374,0.9234824561183352,226.11666666666667,3.6919,0.9980098769071987,42.57699287629676,2.3068599999999995,0.2900720833333333,5670.83460712917
2017-05-17 01:12:53,224.29,5.324,1099.35,1194.11996,466.21031345349036,0.9206361478121511,228.66,2.6397,560.82,603.593802,223.1734872533364,0.9291347892270108,226.72,1.4891,282.26,337.60875200000004,185.22678485304854,0.8360565249801343,1942.43,874.6105855598753,2130.2530322178604,0.9118306466991327,226.55666666666664,3.150933333333333,1.0004855297423685,68.96580907244415,1.94243,0.17705375,5671.0116608791695
2017-05-17 01:17:53,224.32,5.3359,1121.31,1196.9490879999998,418.7493321356242,0.9368067624944797,228.66,2.8559,614.77,653.030094,220.2411196158628,0.9414114382299815,226.72,0.5704,146.47,146.47,0,1,1882.55,638.990451751487,1988.0400649709175,0.9469376564237096,226.5666666666667,2.920733333333333,0.991613947329718,82.69042021410148,1.88255,0.15937416666666665,5671.171035045836
2017-05-17 01:22:53,224.57,5.3215,1125.25,1195.0492550000001,402.43652838187444,0.9415929889852113,228.85,2.5517,548.32,583.956545,200.8741497762641,0.9389739779352931,226.99,0,95.88,95.88,0,1,1769.4500000000003,603.3106781581386,1869.4750805719862,0.946495633126395,226.8033333333333,2.6244,0.9847004012286652,102.77015698826399,1.7694500000000002,0.15216666666666667,5671.323201712503
2017-05-17 01:27:53,224.6,5.1323,1079.08,1152.7145799999998,405.38531861005555,0.9361207177582503,228.85,2.988,649.4,683.8038,214.16647005178018,0.9496876150732124,226.97,0.0144,97.61,97.61,0,1,1826.09,619.5517886618358,1928.3280599872212,0.9469809820700847,226.80666666666664,2.7115666666666667,0.9729284853472779,99.4689416942235,1.82609,0.14981416666666666,5671.47301587917
2017-05-17 01:32:53,224.95,5.2963,1101.05,1191.4026849999998,455.11455187151387,0.9241627653373974,229.16,2.9922,650.33,685.692552,217.359533879406,0.9484279770914007,227.27,1.1744,330.94,330.94,0,1,2082.32,672.4740857509198,2188.213421585412,0.9516073612652053,227.12666666666667,3.1542999999999997,0.9583492324400524,67.90730114446946,2.08232,0.16285041666666666,5671.635866295836
2017-05-17 01:37:53,225.44,5.405,1121.31,1218.5032,476.8793687194282,0.920235580833928,229.61,2.7151,590.76,623.414111,199.1174934402308,0.9476205135176993,227.7,4.2558,1000.92,1000.92,0,1,2712.99,675.996862159659,2795.9410755145936,0.9703316081154083,227.58333333333334,4.1253,0.9417795679238425,34.184180544445255,2.7129899999999996,0.1998045833333333,5671.83567087917
2017-05-17 01:42:53,225.58,5.3266,1120.47,1201.5744280000001,433.9678388124255,0.9325015362261021,229.69,3.2871,724.65,755.013999,211.963478424874,0.9597835284640861,227.77,8.2838,1866.11,1886.8011259999998,278.66100727383395,0.989033753629422,3711.2299999999996,924.5923245111335,3824.669800053973,0.9703399754790929,227.67999999999998,5.6325,0.922347153900196,47.07146027518862,3.7112299999999996,0.2676758333333333,5672.1033467125035
2017-05-17 01:47:53,225.66,6.9112,1444.15,1559.581392,588.8335042884854,0.9259856570538,229.76,4.917,1071.99,1129.72992,356.5489195653331,0.9488905100433208,227.87,6.1922,1340.7,1411.016614,439.87656789606854,0.9501659914544424,3856.84,1385.2589917498872,4098.067503082875,0.9411362787700774,227.76333333333332,6.006799999999999,0.9234731958611972,18.14277152560431,3.85684,0.31533625,5672.418682962503
2017-05-17 01:52:53,225.42,6.462,1349.2,1456.6640399999999,549.1170052266832,0.9262259264668881,229.53,3.5664,756.14,818.595792,313.61022158103725,0.9237037465738647,227.67,2.0315,480.03,480.03,0,1,2585.37,862.7272268077204,2725.515786924622,0.948580086163156,227.54,4.019966666666666,0.9317043157247098,60.74760155556847,2.5853699999999997,0.26842541666666664,5672.68710837917
2017-05-17 01:57:53,225.55,5.3613,1120.59,1209.241215,454.46932564770117,0.9266885598172404,229.59,2.7584,592.86,633.301056,222.6819434321408,0.9361424466028365,227.72,1.4627,394.55,394.55,0,1,2108,677.151269079842,2214.090748189071,0.9520838302242834,227.62,3.1941333333333333,0.9094104208768972,67.84834696944398,2.108,0.19555708333333333,5672.882665462504
2017-05-17 02:02:53,225.84,5.3071,1102.2,1198.555464,470.8400580709498,0.919607004519901,229.96,2.9627,646.15,681.302492,216.016812089731,0.948403987343701,228.03,1.8689,486.12,486.12,0,1,2234.47,686.8568701606807,2337.6544956402186,0.9558598176793618,227.94333333333336,3.379566666666667,0.9227439568313848,57.03492558217522,2.23447,0.18093624999999997,5673.063601712503
2017-05-17 02:07:53,225.96,5.3735,1118.52,1214.19606,472.4246836475879,0.9212021327099348,230.05,2.5327,546.96,582.647635,200.78103737926355,0.9387491978749729,228.18,2.7207,667.72,667.72,0,1,2333.2,673.2057210268515,2428.3797443611,0.9608052469626649,228.06333333333336,3.5422999999999996,0.9222584369838872,51.69522626542079,2.3331999999999997,0.19031958333333332,5673.253921295836
2017-05-17 02:12:53,226.14,5.3872,1118.43,1218.2614079999998,482.9857071613423,0.9180541981019563,230.03,2.9507,643.34,678.749521,216.366717999163,0.9478312397954534,228.15,3.8611,915.88,915.88,0,1,2677.65,699.3524251605053,2767.472373317913,0.967543533881704,228.10666666666665,4.066333333333334,0.8621697451484694,32.48299040904992,2.6776500000000003,0.20878541666666667,5673.462706712503
2017-05-17 02:17:53,226.28,5.3386,1119.98,1208.018408,452.7176533633897,0.9271216337292768,230.25,2.934,640.26,675.5535,215.49863981531294,0.947756173271251,228.25,5.0152,1164.38,1164.38,0,1,2924.62,668.2162931787026,2999.9858597782563,0.9748779283300265,228.26,4.429266666666667,0.8718128450013183,33.75878625506103,2.92462,0.23342791666666668,5673.69613462917
2017-05-17 02:22:53,226.43,5.2692,1112.54,1193.104956,430.9920932357831,0.9324745441758102,230.37,2.8326,617.25,652.546062,211.70451230833007,0.9459102367550568,228.45,5.5363,1278.36,1278.36,0,1,3008.1499999999996,642.6966055441131,3076.0405311500567,0.9779292468800226,228.41666666666666,4.546033333333333,0.8697555636628896,37.69073404653141,3.0081499999999997,0.24719874999999997,5673.94333337917
2017-05-17 02:27:53,226.86,5.3141,1135.84,1205.556726,404.0229127213447,0.9421705138410882,230.74,2.463,528.7,568.31262,208.45993392319866,0.9302978350190428,228.68,4.5885,1073.6,1073.6,0,1,2738.14,612.4828466445433,2805.805748271573,0.9758836661043778,228.76,4.121866666666667,0.8655359328554022,40.245519829203594,2.73814,0.23942874999999997,5674.18276212917
2017-05-17 02:32:53,226.92,5.1912,1100.93,1177.987104,419.05459344852295,0.9345857830375706,230.83,2.7473,594.12,634.159259,221.76426983495136,0.9368624546093712,228.85,2.4718,561.57,565.67143,67.99486611682427,0.9927494482088305,2256.6200000000003,708.8137294002986,2365.322541935108,0.9540432477990185,228.86666666666667,3.4701,0.8578502767258979,49.59799429411257,2.2566200000000003,0.208115,5674.390877129171
2017-05-17 02:37:53,227.22,8.0274,1671.36,1823.985828,730.3971872514613,0.9163229090615499,231.13,6.0538,1323.58,1399.214794,453.8039481411136,0.9459448296828114,229.13,4.4319,877.37,1015.4812469999999,511.29643662818034,0.8639942909748288,3872.3099999999995,1695.4975720207553,4227.232753566838,0.9160389847785496,229.16,6.171033333333333,0.8596613719671841,30.081941976222254,3.8723099999999997,0.25537208333333333,5674.646249212504
2017-05-17 02:42:53,227.17,5.3597,1146.69,1217.5630489999999,409.34315945203724,0.9417910644888503,231.13,2.8583,630.18,660.638879,198.28488607651536,0.9538948130844113,229.18,1.1882,212.93,272.311676,169.74823706280122,0.781934888462146,1989.8,777.3762825913537,2136.262606688502,0.9314397929215552,229.16,3.1354,0.8683888985861447,70.94150666581615,1.9898,0.2442545833333333,5674.8905037958375
2017-05-17 02:47:53,227.25,5.3045,1103.32,1205.447625,485.58104804259074,0.9152782560752069,231.22,3.0594,673.81,707.3944680000001,215.37645474146711,0.9525237056278476,229.15,1.152,198.33,263.9808,174.21559593974357,0.7513046403374791,1975.4599999999998,875.1730987238014,2160.6411465881647,0.9142934277260333,229.20666666666668,3.1719666666666666,0.8783921351909432,67.23063504240272,1.9754599999999998,0.16521916666666664,5675.055722962504
2017-05-17 02:52:53,224.79,5.3669,1099.28,1206.425451,497.0370714751101,0.9111876735432034,228.75,2.9704,645.43,679.479,212.39544849407696,0.9498895477270084,226.8,1.0724,186.98,243.22032000000002,155.54614640325363,0.7687680042522762,1931.69,864.9786663724407,2116.509945495047,0.9126770247933714,226.77999999999997,3.136566666666667,0.8775024252579509,71.10747420215309,1.9316900000000001,0.16279791666666665,5675.218520879171
2017-05-17 02:57:53,224.71,5.318,1122.34,1195.00778,410.36144879913894,0.9391905381569985,228.69,2.9891,649.08,683.577279,214.41326909742267,0.9495341930462262,226.66,0.2703,145.81,145.81,0,1,1917.23,624.7747178965616,2016.460840438695,0.9507896020350652,226.68666666666664,2.8591333333333337,0.8837455518630821,90.54608622659546,1.91723,0.16037166666666666,5675.3788925458375
2017-05-17 03:02:53,224.9,5.2712,1110.08,1185.49288,416.0718232837865,0.9363868975746189,228.81,2.5298,543.6,578.843538,198.89414643060113,0.9391138784726315,226.82,2.5676,628.3,628.3,0,1,2281.9799999999996,614.9659697143876,2363.3907557377715,0.9655534085761631,226.84333333333333,3.4562000000000004,0.8669713311683549,52.51432208784214,2.2819799999999995,0.17496708333333327,5675.553859629171
2017-05-17 03:07:53,224.67,5.3662,1122.98,1205.6241539999999,438.68612960545653,0.9314511460924165,228.49,2.6768,572.18,611.622032,216.08229364714052,0.9355124080945468,226.53,6.361,1437.87,1440.95733,94.27560649886695,0.997857445230526,3133.0299999999997,749.044029751464,3221.326425466117,0.9725900409321787,226.5633333333333,4.801333333333333,0.8503876767349992,44.24881977228547,3.1330299999999998,0.22562541666666663,5675.779485045838
2017-05-17 03:12:53,225.63,5.2717,1114.55,1189.453671,415.42548423920294,0.9370268276720464,229.41,2.613,556.39,599.4483299999999,223.0884762595075,0.9281700726399555,227.37,8.6242,1934.58,1960.884354,320.10572216378387,0.9865854638768768,3605.52,958.6196826624944,3730.780905707,0.9664250169407195,227.47,5.502966666666667,0.8528597177649789,56.71910302927512,3.60552,0.2807729166666666,5676.060257962505
2017-05-17 03:17:53,225.32,5.2328,1097.15,1179.054496,431.7770049896286,0.9305337486283587,229.13,2.4286,518.19,556.465118,202.81161567019237,0.9312173993267266,227.17,0,95.51,95.51,0,1,1710.8500000000001,634.588620659821,1824.7494184054244,0.9375807893091664,227.20666666666668,2.5538000000000003,0.8465127196971851,104.90249823791996,1.7108500000000002,0.22151541666666666,5676.281773379172
2017-05-17 03:22:53,225.19,6.533,1351.48,1471.1662700000002,581.2331748839816,0.9186453139657694,229.01,4.1953,910.56,960.7656529999998,306.51447989371746,0.9477441217395395,227.04,2.7178,624.08,624.08,0,1,2886.12,887.7476547776992,3019.566947918742,0.9558059317046369,227.08,4.482033333333334,0.849920732781389,45.759737024118515,2.88612,0.19154041666666669,5676.473313795838
2017-05-17 03:27:53,225.59,6.9589,1442.71,1569.8582509999999,618.9045032416379,0.9190065402917706,229.34,4.7757,1037.24,1095.259038,351.7464182059076,0.9470271086683332,227.37,4.3772,928.46,995.2439640000001,358.4307133581516,0.9328968911988297,3408.41,1329.0816348056971,3658.3762409131436,0.9316728995455231,227.4333333333333,5.3706000000000005,0.8383409057599421,29.573976836852477,3.40841,0.2622720833333333,5676.735585879172
2017-05-17 03:32:53,225.8,5.2902,1119.65,1194.5271599999999,416.26795874492296,0.9373164859642038,229.7,2.8507,625.81,654.8057899999999,192.6978632925753,0.9557184886834921,227.7,2.7028,664.52,664.52,0,1,2409.98,608.9658220374982,2485.727855741615,0.9695268910606405,227.73333333333335,3.6145666666666663,0.8635831381732904,46.357793004232875,2.40998,0.2424329166666666,5676.978018795839
2017-05-17 03:37:53,226.01,5.2574,1113.92,1188.224974,413.59499808061094,0.9374655678630771,229.76,3.2345,712.89,743.15872,209.9350637984002,0.9592701812070509,227.82,3.5082,836.85,836.85,0,1,2663.66,623.5300618790111,2735.6670728849376,0.973678422495687,227.86333333333332,4.0000333333333336,0.8323702804312565,31.43390471746067,2.6636599999999997,0.21140166666666663,5677.189420462505
2017-05-17 03:42:53,226.34,5.298,1126.21,1199.14932,411.8375013964395,0.9391741138626506,230.12,3.0724,673.55,707.0206880000001,214.96197514907962,0.9526595351902912,228.18,4.3307,1014.61,1014.61,0,1,2814.37,626.7994765455192,2883.3237904712914,0.9760853114384282,228.21333333333337,4.2337,0.8354755784061569,27.429907645794454,2.81437,0.22825124999999996,5677.417671712505
2017-05-17 03:47:53,226.18,5.3333,1123.14,1206.2857940000001,440.0931233343809,0.9310728896804036,229.99,2.5678,547.66,590.5683220000001,220.99653243862414,0.9273440169383144,228.02,4.6551,1085.29,1085.29,0,1,2756.09,661.089655773005,2834.2673870102785,0.9724170742081101,228.06333333333336,4.1854000000000005,0.8447945746064608,38.6486357337411,2.75609,0.2321025,5677.649774212505
2017-05-17 03:52:53,226.42,5.3002,1101.67,1200.0712839999999,475.9141706037004,0.9180038008475505,230.27,2.2517,474.26,518.498959,209.56770477362133,0.9146787891622362,228.26,4.002,947.62,947.62,0,1,2523.55,685.4818753773218,2614.9933085900643,0.9650311500646371,228.3166666666667,3.8512999999999997,0.8555369005036799,41.534027471243476,2.52355,0.219985,5677.8697592125045
2017-05-17 03:57:53,226.38,5.3067,1120.07,1201.330746,434.32563404076996,0.9323577239069513,230.22,3.0845,674.01,710.1135899999999,223.5438001884374,0.9491580072421936,228.22,2.2517,563.32,563.32,0,1,2357.4,657.8694342292074,2447.4735856578836,0.9631973206224934,228.27333333333334,3.547633333333333,0.8527788323939101,49.584229862161635,2.3574,0.20337291666666668,5678.073132129171
2017-05-17 04:02:53,226.6,5.425,1141.6,1229.3049999999998,456.0046304863578,0.9286548090181038,230.44,2.6016,564.07,599.512704,203.0776141217725,0.9408808124272877,228.37,0.196,131.86,131.86,0,1,1837.5300000000002,659.0822446081304,1952.1541706683138,0.941283238593255,228.47,2.740866666666667,0.8622576268219018,97.93009510373845,1.83753,0.17478875,5678.247920879171
2017-05-17 04:07:53,226.72,5.3394,1104.7,1210.548768,495.04164441622294,0.9125613351580396,230.56,3.0157,659.68,695.2997919999999,219.69091550458617,0.9487705987980506,228.55,0.1151,107.58,107.58,0,1,1871.96,714.7325599208091,2003.7656733787396,0.934221014398111,228.60999999999999,2.8234,0.8529810594462259,95.92335482042927,1.87196,0.15456208333333332,5678.402482962504
2017-05-17 04:12:53,226.85,7.0905,1470.9,1608.4799249999999,650.892356022104,0.9144658737347936,230.62,4.888,1063.12,1127.27056,374.8530125832173,0.9430921357513319,228.62,3.2516,624.72,743.3807919999999,402.91428804963857,0.8403768387924665,3158.74,1428.65965665496,3466.8006579775347,0.9111397832267484,228.6966666666667,5.0767,0.8409975367663067,39.667500541690465,3.15874,0.20961249999999998,5678.612095462504
2017-05-17 04:17:53,226.6,6.3841,1325.11,1446.63706,580.381143099467,0.9159934005838339,230.47,3.6438,784.13,839.786586,300.6354156208737,0.9337253214949541,228.37,2.4571,471.47,561.127927,304.27058608961414,0.8402183839265588,2580.71,1185.2871448099547,2839.8890329996584,0.9087362111730478,228.48000000000002,4.161666666666667,0.8709733893557339,53.40248297957548,2.58071,0.23914375,5678.851239212504
2017-05-17 04:22:53,226.86,5.3632,1126.44,1216.6955520000001,459.8706259988616,0.9258191156763593,230.69,2.8243,611.41,651.537767,225.12057597506805,0.9384106815714337,228.64,2.2698,458.62,518.967072,242.88787005582066,0.8837169538186037,2196.47,927.8790720297504,2384.41607803898,0.9211773147438459,228.73000000000002,3.4857666666666667,0.8569055217942462,53.859982978397866,2.1964699999999997,0.19904916666666667,5679.0502883791705
2017-05-17 04:27:53,226.83,5.2351,1110.69,1187.4777330000002,420.0846227497736,0.9353354333592375,230.68,2.8926,630.61,667.264968,218.11365253014534,0.9450668478672479,228.52,5.3237,1149.16,1216.571924,399.34764387067776,0.9445886242563001,2890.46,1037.5459191505965,3071.0357448173827,0.9412003767386561,228.67666666666665,4.4838,0.8760549830182466,35.48775592131674,2.89046,0.21195541666666667,5679.262243795837
2017-05-17 04:32:53,226.95,5.3424,1110.53,1212.4576799999998,486.5971073598587,0.9159329998223115,230.78,2.6354,573.6,608.197612,202.20626904847092,0.9431145217978922,228.56,8.7866,1961.7,2008.265296,429.95652003193015,0.9768131749860204,3645.83,1118.7598964402596,3813.620339622577,0.9560023482465528,228.76333333333332,5.588133333333334,0.8815515306940273,57.236763618143186,3.64583,0.2723454166666667,5679.534589212503
2017-05-17 04:37:53,227.08,5.4168,1124.45,1230.0469440000002,498.62579350023555,0.9141521024745539,231.02,3.1887,703.73,736.653474,217.76691175720092,0.9553067009631724,228.76,3.2944,802.71,802.71,0,1,2630.8900000000003,716.3927052574364,2726.6830949426576,0.9648682697595733,228.95333333333335,3.966633333333333,0.9026584747983561,36.559130748997916,2.6308900000000004,0.26153,5679.796119212503
2017-05-17 04:42:53,226.89,5.3823,1114.89,1221.1900469999998,498.32260513833984,0.9129537230825467,230.88,2.991,653.93,690.56208,221.9268830807266,0.9469532413363907,228.72,0.4977,196.96,196.96,0,1,1965.7800000000002,720.2494882190665,2093.573579714797,0.9389591171033952,228.83,2.9570000000000003,0.8958615566140727,83.16875211362867,1.9657800000000003,0.1915279166666667,5679.98764712917
2017-05-17 04:47:53,226.56,5.3575,1119.87,1213.7952,468.1772854838648,0.9226185768406399,230.46,2.782,604.32,641.13972,214.14359238996227,0.9425714569672895,228.3,1.6122,429.91,429.91,0,1,2154.1,682.320877873827,2259.581507797962,0.9533181222124811,228.43999999999997,3.2505666666666664,0.8842584486079667,64.81741645046506,2.1541,0.17166166666666666,5680.159308795836
2017-05-17 04:52:53,226.59,5.3148,1127.03,1204.280532,424.37598760321384,0.9358533747351153,230.53,2.752,596.92,634.41856,214.8800197144295,0.940893028098043,228.37,2.1286,540.21,540.21,0,1,2264.16,639.2560073176434,2352.6726819708038,0.9623778170890062,228.49666666666667,3.398466666666667,0.8898743964171606,56.38817505934046,2.26416,0.18409416666666667,5680.343402962503
2017-05-17 04:57:53,226.68,5.3106,1118.73,1203.806808,444.51548689235665,0.9293268592313859,230.66,2.9206,636.11,673.6655959999999,221.786841661166,0.9442518718144545,228.41,2.9249,710.66,710.66,0,1,2465.5,666.3023285535227,2553.947736942917,0.9653682275234069,228.58333333333334,3.7186999999999997,0.9084943492526374,42.80797052733483,2.4655,0.19706916666666666,5680.54047212917
2017-05-17 05:02:53,226.61,7.9972,1659.46,1812.2454920000002,728.3036672119143,0.9156927178605446,230.69,5.5768,1206.95,1286.5119920000002,445.40408963076266,0.938156820538988,228.34,7.2546,1579.3,1656.515364,499.8546400385344,0.9533868712128648,4445.71,1673.5623968812115,4750.278781330079,0.9358840195806782,228.54666666666665,6.942866666666667,0.9378099294090244,19.675830348655214,4.44571,0.2879670833333333,5680.828439212503
2017-05-17 05:07:53,226.59,5.5394,1149.79,1255.172646,503.4295652488453,0.9160413140488404,230.54,2.3768,498.95,547.947472,226.48472259998192,0.9105799834769565,228.28,5.2694,1192.86,1202.8986320000001,155.08107320840955,0.9916546317927808,2841.6,884.9953610572367,2976.2236725576972,0.9547669505491149,228.47,4.3952,0.9060270495032141,45.9228248998908,2.8416,0.3036379166666666,5681.13207712917
2017-05-17 05:12:53,226.59,5.4166,1121.31,1227.347394,499.04459666305473,0.9136044167133336,230.64,2.9545,644.17,681.4258799999999,222.23015329557404,0.9453265848957777,228.32,5.0334,1169.39,1169.39,0,1,2934.87,721.2747499586287,3022.2010492069985,0.9711034945110903,228.51666666666665,4.468166666666667,0.9291809496025096,33.876683203401846,2.93487,0.24068625,5681.3727633791705
2017-05-17 05:17:53,226.45,5.4515,1143.35,1234.492175,465.5337878567259,0.9261703096659968,230.52,2.9312,639.03,675.700224,219.57106324297453,0.9457300401901301,228.26,3.9053,923.43,923.43,0,1,2705.81,685.1048510997005,2791.196233355932,0.9694087315196505,228.41,4.096,0.9237774178013282,33.09326171875001,2.70581,0.23502833333333334,5681.607791712504
2017-05-17 05:22:53,226.23,5.3393,1102.89,1207.909839,492.62544296149133,0.9130565580234504,230.27,2.736,596.11,630.01872,203.90305404882594,0.9461782341959617,228.13,1.3442,374.73,374.73,0,1,2073.73,696.5284970103173,2187.580412247159,0.9479560103894842,228.21,3.1398333333333337,0.9026773585732448,70.05042730505863,2.07373,0.19914749999999998,5681.806939212504
2017-05-17 05:27:53,226.15,5.3775,1119.58,1216.1216250000002,474.8604325405951,0.9206151563993443,230.28,3.2821,725.11,755.8019879999999,213.19505849046323,0.9593914960699998,227.98,0,96.59,96.59,0,1,1941.28,688.0554910310584,2059.6087971112356,0.9425479259570064,228.13666666666666,2.886533333333334,0.9394953317455964,100,1.94128,0.16729208333333334,5681.974231295838
2017-05-17 05:32:53,226.08,5.3934,1107.76,1219.339872,509.56599754004026,0.908491574365576,230.27,3.254,717.83,749.29858,214.8684553163083,0.9580026162601296,228.06,0,96.91,96.91,0,1,1922.5000000000002,724.4344528563486,2054.4613713782205,0.935768385224155,228.13666666666668,2.8824666666666663,0.9351119942724356,100,1.9225000000000003,0.16099083333333333,5682.135222129171
2017-05-17 05:37:53,226.21,5.4672,1135.61,1236.735312,489.8001223435308,0.9182320493166285,230.41,2.618,561.25,603.2133799999999,221.05388327515143,0.9304336054349459,228.17,0,96.79,96.79,0,1,1793.6499999999999,710.8540056186822,1929.376515821659,0.9296526547780345,228.26333333333332,2.695066666666667,0.9404342937250876,102.85954583683765,1.79365,0.15483958333333334,5682.290061712504
2017-05-17 05:42:53,226.19,5.3543,1110.82,1211.089117,482.50987235064906,0.9172074824283967,230.47,2.3732,501.83,546.951404,217.53732883707858,0.9175038153846662,228.19,0.013,99.11,99.11,0,1,1711.7599999999998,700.0472011877276,1849.3751327112543,0.9255883080305587,228.2833333333333,2.580166666666667,0.9578739870044664,107.51760222207866,1.7117599999999997,0.14605875,5682.436120462504
2017-05-17 05:47:53,225.91,5.3793,1118.84,1215.2376629999999,474.3412610913176,0.9206758760570113,230.21,2.8434,615.48,654.579114,222.84116784163774,0.9402683141521684,227.93,1.7512,404.01,404.01,0,1,2138.33,697.1824289329554,2249.115054440936,0.950742824729136,228.01666666666665,3.3246333333333333,0.9619179884511467,61.801301396645236,2.13833,0.16042041666666665,5682.596540879171
2017-05-17 05:52:53,225.35,7.8355,1622.88,1765.7299249999999,695.7461272910579,0.9190986554752988,229.67,5.6968,1233.62,1308.3840559999999,435.9478565092517,0.9428577139432828,227.42,8.1636,1753.97,1856.565912,608.626506734953,0.944738879811987,4610.47,1740.3204905352625,4927.996451974869,0.9355668261799129,227.48,7.2319666666666675,0.9627219975382441,21.22751303241628,4.61047,0.2812,5682.877740879171
2017-05-17 05:57:53,225.37,5.6617,1186.56,1275.977329,469.2478135505531,0.9299224782699881,229.79,3.1982,692.01,734.9143779999999,247.42938970770382,0.9416198957533527,227.4,9.773,2144.71,2222.3802,582.4025834867497,0.9650508945319077,4023.2799999999997,1299.0797867450065,4227.811520246551,0.9516223655508126,227.51999999999998,6.210966666666667,0.9977144866385419,57.350707619318506,4.02328,0.3597395833333333,5683.237480462504
2017-05-17 06:02:53,225.19,5.4223,1127.6,1221.0477369999999,468.48246075261034,0.9234692189597826,229.65,2.6308,567.92,604.16322,206.10693826450498,0.9400108798413779,227.31,4.351,925.11,989.02581,349.7764153658105,0.9353749827822997,2620.63,1024.3658143829257,2813.7211870717388,0.9313751526061151,227.38333333333335,4.1347,0.9968482005423959,36.37265097830556,2.6206300000000002,0.2768295833333333,5683.514310045837
2017-05-17 06:07:53,224.92,5.3654,1106.44,1206.785768,481.7908428429807,0.9168487310168544,229.38,2.9798,647.72,683.506524,218.26582405535348,0.947642747006172,227.14,1.6189,306.63,367.716946,202.9625469774336,0.8338750860831962,2060.79,903.0192138757677,2249.95536060803,0.9159248383679445,227.14666666666665,3.3213666666666666,0.9832120216013216,61.541935548619556,2.06079,0.19505916666666667,5683.709369212504
2017-05-17 06:12:53,224.85,5.3996,1110.18,1214.10006,491.46650271610906,0.9144056874521529,229.36,2.7419,587.95,628.8821839999999,223.17616103116768,0.9349127944130153,227.05,1.7893,466.74,466.74,0,1,2164.87,714.6426637472767,2279.7754831885973,0.9495978950401356,227.08666666666667,3.310266666666667,1.0010862225875616,63.116768034800806,2.16487,0.17606916666666664,5683.88543837917
2017-05-17 06:17:53,224.32,5.4512,1119.84,1222.8131839999999,491.15217332738905,0.9157899298540766,228.94,2.3631,497.98,541.0081140000001,211.4372223943482,0.9204667861968516,226.5,2.2694,569.36,569.36,0,1,2187.18,702.5893957217372,2297.256670766381,0.9520834253450404,226.58666666666667,3.3612333333333333,1.0386018594798125,62.1785654075389,2.1871799999999997,0.18133541666666664,5684.066773795837
2017-05-17 06:22:53,224.28,5.4219,1119.26,1216.0237319999999,475.3638282276088,0.9204261154995288,228.96,3.0301,661.83,693.771696,208.08704253440766,0.9539593555283927,226.48,3.0292,730.77,730.77,0,1,2511.86,683.4508707620164,2603.179930843306,0.9649198544590336,226.57333333333335,3.8270666666666666,1.053374919084324,41.67247326063478,2.51186,0.19579333333333332,5684.262567129171
2017-05-17 06:27:53,224.31,5.3226,1097.69,1193.9124060000001,469.5779989530057,0.9194058077322633,228.92,3.2215,707.37,737.4657799999999,208.52688021213996,0.9591902691403527,226.34,3.9149,919.63,919.63,0,1,2724.69,678.1048791651457,2807.803736596911,0.9703990220136803,226.52333333333334,4.153,1.0580219844901837,28.162773898386735,2.72469,0.21818958333333333,5684.480756712504
2017-05-17 06:32:53,224.36,5.4514,1131.12,1223.076104,465.27701616974275,0.9248157136753282,229.09,1.3996,431.07,431.07,0,1,226.48,4.6762,1084.39,1084.39,0,1,2646.58,465.27701616974275,2687.1673558183566,0.9848958585588369,226.64333333333335,3.8423999999999996,1.0795228920624145,63.57484905267541,2.6465799999999997,0.22380291666666668,5684.704559629171
2017-05-17 06:37:53,224.51,5.2815,1104.34,1185.749565,431.78142074166374,0.9313433735056861,229.09,0.4922,279.7,279.7,0,1,226.63,4.7027,1092.87,1092.87,0,1,2476.91,431.78142074166374,2514.2629821475894,0.9851435659623465,226.74333333333334,3.4921333333333338,1.0349440630375009,85.90546370890765,2.4769099999999997,0.21347874999999997,5684.918038379171
2017-05-17 06:42:53,224.7,7.0942,1471.61,1594.06674,612.7093760293111,0.9231796656142515,229.13,3.3667,800.83,800.83,0,1,226.91,5.7949,1265.82,1314.920759,355.9723725925039,0.9626587696148767,3538.26,968.681748621815,3668.464005236118,0.9645072147224906,226.91333333333333,5.4186000000000005,0.9768781032405921,37.8677149079098,3.53826,0.2506320833333333,5685.168670462504
2017-05-17 06:47:53,225.37,6.3716,1339.97,1435.967492,516.2199503901124,0.9331478654392825,229.46,2.3353,634.39,634.39,0,1,227.54,2.6746,623.91,623.91,0,1,2598.27,516.2199503901124,2649.054554002384,0.9808291777435633,227.45666666666668,3.7938333333333336,0.9173908583319926,67.94622852875278,2.59827,0.25568875,5685.424359212505
2017-05-17 06:52:53,226.18,5.2348,1115.25,1184.007064,397.60553957647494,0.9419285018725193,229.93,0.948,307.33,307.33,0,1,228.37,0,84.52,84.52,0,1,1507.1,397.60553957647494,1558.666280863835,0.9669164069968484,228.16,2.0609333333333333,0.8678120617110754,154.0014233033577,1.5070999999999999,0.1710570833333333,5685.595416295838
2017-05-17 06:57:53,226.57,5.2501,1114.67,1189.5151569999998,415.2795442021363,0.937079274223994,230.31,0.4685,208.17,208.17,0,1,228.66,0,85.45,85.45,0,1,1408.2900000000002,415.2795442021363,1468.2431079125604,0.95916677041461,228.51333333333332,1.9062,0.8504244828893988,175.42230615885006,1.4082900000000003,0.12147458333333334,5685.716890879171
2017-05-17 07:02:53,226.86,5.1969,1106.57,1178.968734,406.78017509407067,0.938591472435095,230.44,0.9519,375.31,375.31,0,1,228.79,0,84.1,84.1,0,1,1565.9799999999998,406.78017509407067,1617.950392085481,0.967878871725793,228.6966666666667,2.0496000000000003,0.8031016338964303,153.55679156908664,1.5659799999999997,0.12392791666666667,5685.840818795838
2017-05-17 07:07:53,227.14,5.2599,1117.61,1194.733686,422.29902718707154,0.9354469645380032,230.51,0.9943,391.18,391.18,0,1,228.98,0.1156,104.47,104.47,0,1,1613.26,422.29902718707154,1667.616351551863,0.9674047621916877,228.87666666666667,2.1232666666666664,0.7587783813698843,147.72677321108986,1.61326,0.1324683333333333,5685.973287129171
2017-05-17 07:12:53,227.51,5.2684,1121.65,1198.613684,422.5825847950332,0.9357894165339765,230.79,0.994,387.45,387.45,0,1,229.26,2.0054,508.37,508.37,0,1,2017.4700000000003,422.5825847950332,2061.252347936092,0.9787593459966556,229.18666666666664,2.755933333333333,0.7315725173075724,91.16572727932461,2.0174700000000003,0.1512804166666667,5686.124567545838
2017-05-17 07:17:53,227.74,5.2068,1119.44,1185.796632,391.1109035331838,0.9440404617374558,230.96,1.3316,336.43,336.43,0,1,229.38,5.5985,1291.2,1291.2,0,1,2747.07,391.1109035331838,2774.7723012460942,0.9900163695472766,229.36,4.045633333333334,0.7063132193930958,67.08549959215287,2.7470700000000003,0.19852250000000005,5686.3230900458375
2017-05-17 07:22:53,227.72,5.2012,1114.41,1184.417264,401.16655787994785,0.940893073642331,230.74,1.9008,432.4,438.590592,73.42988077690512,0.9858852603933647,229.25,9.6446,2167.23,2211.02455,437.8854733862533,0.9801926441748464,3714.04,912.4819120431063,3824.4890327213443,0.9711205779971205,229.23666666666668,5.5822,0.6616160881767081,72.77417505642937,3.71404,0.2692129166666667,5686.592302962504
2017-05-17 07:27:53,227.97,5.2312,1120.48,1192.556664,408.3086656572559,0.939561224907968,231.02,1.8667,434.35,434.35,0,1,229.57,1.0181,188.34,233.725217,138.40347344520328,0.805818055995216,1743.1699999999998,546.7121391024592,1826.892391998496,0.9541722367638142,229.51999999999998,2.7053333333333334,0.6753224119902331,93.36619024149829,1.7431699999999999,0.22738375,5686.819686712503
2017-05-17 07:32:53,228.11,6.4649,1366.3,1474.708339,554.967562219756,0.9264882850845532,231.07,2.4351,640.96,640.96,0,1,229.68,3.4247,691.51,786.585096,374.87335614755193,0.8791292938507443,2698.77,929.840918367308,2854.4638106604466,0.9454560222207115,229.62,4.108233333333334,0.6576082222802853,57.36447945994628,2.69877,0.1850808333333333,5687.004767545836
2017-05-17 07:37:53,228.33,6.8577,1435.64,1565.818641,625.0806403201807,0.9168622485444021,231.21,2.798,719.32,719.32,0,1,229.86,4.7118,981.48,1083.0543480000001,457.93419868110453,0.9062149113868845,3136.44,1083.0148390012853,3318.1586784084,0.9452350848707561,229.80000000000004,4.789166666666667,0.6396866840731188,43.1919262223769,3.13644,0.24313374999999998,5687.2479012958365
2017-05-17 07:42:53,228.24,5.2861,1128.49,1206.4994640000002,426.79184215761165,0.9353423135876335,230.93,1.0257,430.71,430.71,0,1,229.67,3.2595,685.1,748.609365,301.75150598746524,0.9151635446078076,2244.3,728.5433481450768,2359.5885022873035,0.9511404203845092,229.61333333333334,3.1904333333333335,0.5981069624295924,67.85076217441727,2.2443,0.22419749999999997,5687.472098795836
2017-05-17 07:47:53,228.25,5.3199,1125.68,1214.267175,455.29035777455294,0.9270447420272232,230.75,1.0362,430.74,430.74,0,1,229.51,3.6915,828.28,847.2361649999999,178.21717336976025,0.9776258783759544,2384.7,633.5075311443131,2467.4127911674127,0.9664779272185426,229.50333333333333,3.3491999999999997,0.5461068103585992,69.06126836259405,2.3846999999999996,0.19287499999999996,5687.664973795836
2017-05-17 07:52:53,228.06,5.1703,1100.37,1179.138618,423.7378240834184,0.9331981695811102,230.51,0.676,363.56,363.56,0,1,229.25,4.2597,995.17,995.17,0,1,2459.1,423.7378240834184,2495.340969398561,0.9854765461542132,229.2733333333333,3.3686666666666665,0.5393853042947336,79.9327132396596,2.4591,0.20182499999999995,5687.866798795836
2017-05-17 07:57:53,227.94,5.3349,1135.81,1216.037106,434.3752836762876,0.9340257747036216,230.36,0.9077,351.13,351.13,0,1,229.17,4.9118,1136.9,1136.9,0,1,2623.84,434.3752836762876,2659.552261691591,0.9865720774861269,229.15666666666667,3.7181333333333337,0.5309322588622057,75.58721222118628,2.62384,0.2117891666666667,5688.078587962503
2017-05-17 08:02:53,227.9,5.1918,1113.46,1183.21122,400.24444972277666,0.9410492236542518,230.35,1.0114,357.88,357.88,0,1,229.09,4.6603,1081.74,1081.74,0,1,2553.08,400.24444972277666,2584.2625845555804,0.987933662491599,229.11333333333334,3.621166666666667,0.5397619809701095,72.0697749344134,2.55308,0.21570499999999998,5688.294292962502
2017-05-17 08:07:53,228.01,5.2464,1108.12,1196.2316640000001,450.59988854438194,0.9263423075549017,230.44,0.9732,389.07,389.07,0,1,229.18,2.9634,715.8,715.8,0,1,2212.99,450.59988854438194,2258.3987689635787,0.9798933786239983,229.21,3.061,0.5366258016665895,71.39496896439074,2.2129899999999996,0.19858625,5688.492879212502
2017-05-17 08:12:53,227.71,5.3755,1139.8,1224.055105,446.2811446572229,0.9311672287825637,230.05,1.1366,386.17,386.17,0,1,228.88,0.4766,181.93,181.93,0,1,1707.9,446.2811446572229,1765.2448187366424,0.9675145236921397,228.88,2.329566666666667,0.5111849003844879,130.7510695837566,1.7079000000000002,0.16337041666666666,5688.656249629169
2017-05-17 08:17:53,227.3,5.2356,1090.54,1190.05188,476.3884816948605,0.9163802169700366,229.56,1.8269,401.45,419.383164,121.32656653285348,0.9572391895064246,228.44,0,84.9,84.9,0,1,1576.89,597.715048227714,1686.3704667058953,0.935079231481235,228.4333333333333,2.3541666666666665,0.49613308040272763,122.39716814159291,1.5768900000000001,0.13686625,5688.793115879169
2017-05-17 08:22:53,226.91,5.6968,1202.15,1292.6608879999999,475.19211784808454,0.9299809494970968,229.16,2.474,532.61,566.9418400000001,194.29266029005234,0.9394438060877637,228.09,0.4912,169.85,169.85,0,1,1904.6100000000001,669.4847781381369,2018.8484639166634,0.9434140471865654,228.0533333333333,2.887333333333333,0.5013447146866157,97.30316324174557,1.9046100000000001,0.14506249999999998,5688.938178379169
2017-05-17 08:27:53,226.51,7.8927,1636.51,1787.775477,719.7056176400024,0.9153889965792388,228.68,4.3301,970.31,990.207268,197.50680368033903,0.9799059564163893,227.62,3.4128,723.67,776.8215359999999,282.406497611863,0.9315781894079723,3330.49,1199.6189189322045,3539.9504503255507,0.940829553050301,227.60333333333332,5.211866666666666,0.4803678915071544,51.43710506792192,3.3304899999999997,0.21812916666666665,5689.156307545835
2017-05-17 08:32:53,226.54,5.2353,1090.99,1186.0048619999998,465.1326182796025,0.9198866167885914,228.68,0.9861,391.37,391.37,0,1,227.7,0.2985,141.88,141.88,0,1,1624.2400000000002,465.1326182796025,1689.5277240068124,0.961357411849994,227.64000000000001,2.1733,0.4832191179054747,140.89173146827406,1.6242400000000001,0.2064470833333333,5689.362754629168
2017-05-17 08:37:53,226.4,5.2803,1115.68,1195.4599200000002,429.3979016325148,0.9332642452789215,228.35,0.4956,292.45,292.45,0,1,227.43,2.6016,634.47,634.47,0,1,2042.6000000000001,429.3979016325148,2087.2463481645877,0.9786099287207535,227.39333333333335,2.7925,0.43683485297135916,89.08863025962401,2.0426,0.152785,5689.515539629168
2017-05-17 08:42:53,226.34,5.2649,1117.68,1191.6574659999999,413.32666726638956,0.9379205282468311,228.18,0.9937,376.42,376.42,0,1,227.34,6.4446,1459.18,1465.115364,131.74504707522166,0.9959488760094662,2953.28,545.0717143416113,3003.1593251399936,0.9833910493118215,227.28666666666666,4.2344,0.4165077875223616,76.53268467787643,2.9532800000000003,0.2081616666666667,5689.723701295835
2017-05-17 08:47:53,225.43,5.3557,1107.7,1207.335451,480.2703418298628,0.9174749230485406,227.34,0.973,366.32,366.32,0,1,226.44,8.4081,1880.98,1903.9301639999999,294.72751651155113,0.9879459003098183,3355,774.9978583414139,3443.34817879833,0.9743423626625054,226.40333333333334,4.912266666666667,0.4299112203883905,80.19244340698116,3.355,0.262845,5689.986546295835
2017-05-17 08:52:53,226.45,5.3571,1116.46,1213.1152949999998,474.5163720704868,0.9203247247822395,228.39,0.9755,384.92,384.92,0,1,227.46,0,81.55,81.55,0,1,1582.93,474.5163720704868,1652.5232743483332,0.9578866600981599,227.4333333333333,2.110866666666667,0.4323611314670908,153.7867542557559,1.5829300000000002,0.20574708333333336,5690.192293379168
2017-05-17 08:57:53,225.87,5.3411,1109.93,1206.394257,472.69704719046183,0.9200391941189423,227.78,0.7415,336.61,336.61,0,1,226.87,1.1443,322.46,322.46,0,1,1769,472.69704719046183,1831.0662190162816,0.9661037823909908,226.84,2.4089666666666667,0.4276141773937572,121.71747222183784,1.769,0.13966375,5690.331957129169
2017-05-17 09:02:53,224.97,5.3282,1103.73,1198.685154,467.5747913649789,0.9207839075314017,226.86,0.7145,329.03,329.03,0,1,225.96,2.2466,511.64,511.64,0,1,1944.4,467.5747913649789,1999.8293791021283,0.972282945894607,225.93000000000004,2.7631,0.4249103704687453,92.83413557236436,1.9444000000000001,0.154725,5690.486682129169
2017-05-17 09:07:53,226.62,5.3598,1118.6,1214.637876,473.3700558905174,0.9209329151530591,228.45,0.9636,376.88,376.88,0,1,227.45,3.2552,691.23,740.39524,265.3039738011052,0.9335959534261729,2186.71,738.6740296916225,2308.103105634768,0.9474056833343315,227.50666666666666,3.1928666666666667,0.41463986403328607,69.82022424989039,2.18671,0.17212958333333334,5690.658811712502
2017-05-17 09:12:53,228.6,5.2461,1108.75,1199.25846,457.04955024764183,0.9245296464283437,230.37,0.9812,381.44,381.44,0,1,229.49,4.2109,913.01,966.359441,316.64382057736793,0.9447933773536756,2403.2,773.6933708250098,2524.672587100863,0.9518858058183486,229.48666666666668,3.4794,0.3863695784795127,71.79973558659539,2.4032,0.19124624999999998,5690.850057962502
2017-05-17 09:17:53,228.75,8.2283,1712.7,1882.223625,780.6564446080881,0.9099343867814856,230.48,4.4316,993.75,1021.395168,236.02759735621643,0.9729339154265512,229.56,8.5113,1847.57,1953.8540280000002,635.6340596851508,0.9456028820593141,4554.0199999999995,1652.3181016494555,4844.507536317645,0.9400377573695659,229.59666666666666,7.057066666666667,0.3847326471057909,37.20337061668681,4.5540199999999995,0.2898841666666666,5691.139942129169
2017-05-17 09:22:53,227.74,5.2736,1126.96,1201.0096640000002,415.1931736208978,0.9383438233516161,229.46,1.1447,338.95,338.95,0,1,228.62,5.9689,1308.34,1364.6099179999999,387.82299145868916,0.9587648328963706,2774.25,803.0161650795869,2888.1305413500836,0.9605694618994441,228.60666666666668,4.129066666666667,0.37910822081596085,72.2770278997675,2.77425,0.3053445833333333,5691.445286712502
2017-05-17 09:27:53,227.62,5.2876,1120.71,1203.5635120000002,438.8327965384703,0.9311598339647903,229.26,0.9531,373.72,373.72,0,1,228.49,4.678,1087.95,1087.95,0,1,2582.38,438.8327965384703,2619.4008260893893,0.9858666815247749,228.45666666666668,3.639566666666667,0.36622554240775335,73.81281654409408,2.58238,0.22319291666666666,5691.668479629168
2017-05-17 09:32:53,228.57,5.2766,1131.02,1206.072462,418.8132557533748,0.937771183436572,230.25,0.9756,383.31,383.31,0,1,229.48,2.7859,681.23,681.23,0,1,2195.56,418.8132557533748,2235.1483746710733,0.9822882565114277,229.4333333333333,3.0127,0.3762894086880643,75.14521857470044,2.19556,0.19908083333333332,5691.867560462501
2017-05-17 09:37:53,227.88,5.1756,1101.17,1179.415728,422.4287993896366,0.9336572116664194,229.5,0.8688,365.68,365.68,0,1,228.84,0.2852,143.19,143.19,0,1,1610.0400000000002,422.4287993896366,1664.534437058534,0.9672614541067512,228.74,2.1098666666666666,0.37597272011891825,145.30460060667343,1.6100400000000001,0.1585666666666667,5692.026127129168
2017-05-17 09:42:53,227.65,5.2197,1115.66,1188.2647049999998,408.9936106453699,0.938898542812479,229.36,0.7063,334.27,334.27,0,1,228.68,0,85.74,85.74,0,1,1535.67,408.9936106453699,1589.200466413453,0.9663161019992262,228.56333333333336,1.9753333333333332,0.3995974857442963,164.24400944988187,1.53567,0.13107125,5692.157198379168
2017-05-17 09:47:53,227.04,5.3134,1132.05,1206.3543359999999,416.83759605630667,0.9384058781216997,228.76,0.9627,364.93,364.93,0,1,228.06,0,84.34,84.34,0,1,1581.32,416.83759605630667,1635.336822763433,0.9669689925576591,227.9533333333333,2.092033333333333,0.40066680314682773,153.9825687927216,1.5813199999999998,0.12987458333333332,5692.287072962502
2017-05-17 09:52:53,226.66,5.2522,1093.97,1190.4636520000001,469.5032969353649,0.918944478617311,228.33,0.9038,293.84,293.84,0,1,227.61,0,85.5,85.5,0,1,1473.31,469.5032969353649,1546.3103511045824,0.9527906212019884,227.53333333333333,2.052,0.38382654556109064,155.9551656920078,1.47331,0.12727624999999998,5692.414349212502
2017-05-17 09:57:53,226.64,5.2517,1102.48,1190.2452879999998,448.57741272404985,0.9262628561651572,228.33,0.94,304.31,304.31,0,1,227.59,0.2218,128.53,128.53,0,1,1535.32,448.57741272404985,1599.5090489291401,0.9598695306087113,227.52,2.137833333333333,0.38677918424754915,145.65525843922978,1.53532,0.12535958333333333,5692.539708795835
2017-05-17 10:02:53,226.41,5.3577,1123.43,1213.036857,457.56251107410253,0.9261301447825669,228.03,0.4868,286.67,286.67,0,1,227.4,2.3344,580.3,580.3,0,1,1990.4,457.56251107410253,2042.3162369085837,0.9745797266993439,227.28,2.7263,0.38278775079197663,96.51909180941203,1.9904000000000002,0.146905,5692.686613795835
2017-05-17 10:07:53,226.26,6.5129,1361.63,1473.6087539999999,563.4594066704643,0.9240105260666769,227.74,2.8451,697.09,697.09,0,1,227.06,7.5616,1693.31,1716.9368960000002,283.854802224862,0.9862389258131475,3752.03,847.3142088953264,3846.5140698424484,0.9754364424185459,227.01999999999998,5.639866666666667,0.3347722667606338,49.553771956783855,3.7520300000000004,0.2392679166666667,5692.925881712502
2017-05-17 10:12:53,226.13,6.9841,1462.58,1579.314533,595.897757794916,0.9260853170405163,227.57,3.6526,789.21,831.222182,260.9174040742415,0.9494573377494395,226.92,10.9419,2437.46,2482.935948,473.032419893878,0.9816846068717034,4689.25,1329.8475817630356,4874.172766041535,0.9620606870298287,226.87333333333333,7.192866666666667,0.3276424436543178,52.12154634684363,4.68925,0.35172000000000003,5693.277601712502
2017-05-17 10:17:53,226.83,5.2596,1099.27,1193.0350680000001,463.6142152455692,0.9214062767180955,228.29,1.9975,441.95,456.009275,112.35949619869977,0.9691688836811487,227.69,0,84.22,84.22,0,1,1625.44,575.9737114442689,1724.471197171726,0.9425730059544367,227.60333333333332,2.419033333333333,0.3397724110660266,117.42569345881965,1.62544,0.26311208333333336,5693.540713795835
2017-05-17 10:22:53,226.76,5.2205,1106.3,1183.80058,421.2886459523171,0.9345324024085204,228.25,0.6088,292.27,292.27,0,1,227.62,1.1042,314.8,314.8,0,1,1713.37,421.2886459523171,1764.4038313573049,0.9710758781803108,227.54333333333332,2.311166666666667,0.34425677160394275,125.88158938487055,1.7133699999999998,0.13911708333333334,5693.679830879168
2017-05-17 10:27:53,226.82,5.2558,1123.34,1192.1205559999999,399.0722546579115,0.9423040265065273,228.32,0.9098,288.78,288.78,0,1,227.63,1.8407,468.42,468.42,0,1,1880.54,399.0722546579115,1922.4175810779898,0.9782161890891015,227.59,2.6687666666666665,0.3383276945384288,96.93741178821679,1.8805399999999999,0.14974624999999997,5693.829577129168
2017-05-17 10:32:53,227.28,5.1736,1098.98,1175.855808,418.18637090098105,0.9346213987489187,228.78,0.9303,291.09,291.09,0,1,228.1,2.4041,589.64,589.64,0,1,1979.71,418.18637090098105,2023.3960375831848,0.9784095467364041,228.0533333333333,2.8360000000000003,0.3391019644527503,82.42595204513398,1.97971,0.16084375,5693.990420879168
2017-05-17 10:37:53,227.3,5.2813,1124.12,1200.43949,421.1997088691543,0.9364237092866713,228.73,0.9968,373.16,373.16,0,1,228.14,3.3993,797.31,797.31,0,1,2294.59,421.1997088691543,2332.9278734781883,0.9835666271923659,228.05666666666664,3.2258,0.3317888828799709,69.09913819827639,2.2945900000000004,0.17809583333333334,5694.168516712501
2017-05-17 10:42:53,227.46,5.1928,1109.44,1181.154288,405.3003065145482,0.939284572110024,228.92,0.5741,301.62,301.62,0,1,228.3,5.0985,1104.65,1163.98755,366.89970571670176,0.9490221781152213,2515.71,772.20001223125,2631.556509556643,0.955977951020265,228.2266666666667,3.6218,0.335923351054513,84.14876580705726,2.51571,0.20042916666666666,5694.368945879167
2017-05-17 10:47:53,227.4,5.1815,1106.94,1178.2730999999999,403.7466217612348,0.939459621033528,228.92,0.9031,361.89,361.89,0,1,228.25,5.7225,1245,1306.160625,395.00706107662256,0.9531752651018707,2713.83,798.7536828378574,2828.936322144251,0.9593110946884079,228.18999999999997,3.9357,0.3462027257986606,77.05363721828392,2.7138299999999997,0.2178975,5694.586843379167
2017-05-17 10:52:53,227.14,5.2642,1121.64,1195.710388,414.3030803302219,0.9380532370184611,228.58,0.96,371.48,371.48,0,1,227.94,5.4272,1178.3,1237.075968,376.7838380333442,0.9524879881911988,2671.42,791.0869183635662,2786.091048190271,0.9588416005769961,227.88666666666668,3.8837999999999995,0.32764824620426736,75.28194036768113,2.67142,0.22438541666666667,5694.811228795833
2017-05-17 10:57:53,228.2,5.4334,1159.6,1239.90188,438.95843997756145,0.9352352945863749,229.65,1.1841,408.25,408.25,0,1,229.06,4.0618,865.38,930.395908,341.69284631543627,0.9301201698750378,2433.23,780.6512862929977,2555.391293655614,0.9521946819029597,228.97000000000003,3.5597666666666665,0.33628859675941764,66.7365838584926,2.43323,0.21269374999999996,5695.023922545833
2017-05-17 11:02:53,227.82,8.0499,1662.66,1833.9282179999998,773.8568557405525,0.9066112750112013,229.27,4.0975,882.93,939.4338250000001,320.8902096576503,0.9398533206955795,228.67,4.2194,898.35,964.850198,351.9988381808087,0.931077178469937,3443.94,1446.7459035790114,3735.4780729007966,0.9219542807610696,228.58666666666667,5.4556,0.3353943070462027,47.5529730918689,3.44394,0.24488208333333333,5695.268804629166
2017-05-17 11:07:53,228,5.2239,1105.74,1191.0492000000002,442.647996968969,0.9283747472396605,229.39,0.4916,293.87,293.87,0,1,228.74,0,87.01,87.01,0,1,1486.6200000000001,442.647996968969,1551.1209732385933,0.958416542390036,228.71,1.905166666666667,0.31043679769140303,174.1964832473099,1.48662,0.20544,5695.474244629166
2017-05-17 11:12:53,228.03,5.2466,1130.11,1196.382198,392.65984209148706,0.9446061650609748,229.39,1.993,444.85,457.17427,105.43619231569807,0.9730425117756518,228.72,0,84.95,84.95,0,1,1659.91,498.09603440718513,1733.0322754040574,0.9578067434508635,228.71333333333334,2.4132000000000002,0.298772845191945,117.41256423006794,1.65991,0.13110541666666667,5695.605350045832
2017-05-17 11:17:53,228.22,5.199,1113.7,1186.51578,409.25787248262924,0.9386305844158264,229.61,1.5345,413.22,413.22,0,1,228.91,0,85.88,85.88,0,1,1612.8000000000002,409.25787248262924,1663.9158170379321,0.969279805796349,228.91333333333333,2.2445,0.30433643008999917,131.63288037424817,1.6128000000000002,0.13636291666666667,5695.741712962498
2017-05-17 11:22:53,228.05,5.2158,1111.32,1189.46319,424.01714348004396,0.9343038181786861,229.51,0.9546,379.56,379.56,0,1,228.82,0.2111,128.29,128.29,0,1,1619.1699999999998,424.01714348004396,1673.7688092639842,0.9673797187749046,228.79333333333332,2.1271666666666667,0.32489291646026003,145.1994045287158,1.6191699999999998,0.13466541666666668,5695.876378379165
2017-05-17 11:27:53,228,5.2442,1120.2,1195.6776,418.08717170197895,0.9368746223898483,229.46,0.7617,338.3,338.3,0,1,228.77,2.3549,586.91,586.91,0,1,2045.4099999999999,418.08717170197895,2087.7018348513657,0.979742397048582,228.74333333333334,2.7869333333333337,0.32496393337511015,88.17098842216055,2.04541,0.15269083333333333,5696.029069212498
2017-05-17 11:32:53,228.01,5.2243,1121.37,1191.192643,401.8323479230187,0.9413842560140794,229.48,0.678,289.16,289.16,0,1,228.8,6.1111,1399.54,1399.54,0,1,2810.0699999999997,401.8323479230187,2838.6550760417026,0.9899300636125321,228.76333333333332,4.004466666666667,0.3293068527881786,83.06890638786687,2.8100699999999996,0.2023116666666666,5696.231380879165
