DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-17 11:37:53,228.37,5.2026,1121.32,1188.117762,392.7661823272072,0.9437785006365387,229.86,0.8835,252.07,252.07,0,1,229.09,8.7618,1980.86,2007.240762,324.35957984055403,0.9868572009400036,3354.25,717.1257621677612,3430.0528306812844,0.9779003897539886,229.10666666666668,4.9493,0.32881336204387923,82.14899076637101,3.35425,0.25684666666666667,5696.488227545832
2017-05-17 11:42:53,228.48,5.2116,1108.43,1190.7463679999998,435.0400533343924,0.9308699398863085,230.07,0.8981,305.81,305.81,0,1,229.37,0,84.54,84.54,0,1,1498.78,435.0400533343924,1560.6413221509904,0.9603616018152533,229.30666666666664,2.036566666666667,0.3605070357018202,155.90127174820364,1.49878,0.2022095833333333,5696.690437129166
2017-05-17 11:47:53,228.55,5.311,1125.08,1213.82905,455.6050441159566,0.926885050246573,230.14,0.9498,380.15,380.15,0,1,229.37,1.1685,330.87,330.87,0,1,1836.1,455.6050441159566,1891.782008114017,0.9705663718783708,229.35333333333332,2.476433333333333,0.35026015173094494,114.461658568102,1.8360999999999998,0.13895333333333332,5696.829390462499
2017-05-17 11:52:53,228.62,8.4138,1735.09,1923.562956,830.3957716628008,0.90201882635964,230.14,4.5829,997.52,1054.7086060000001,342.5844321776218,0.9457778141994224,229.43,5.7269,1222.39,1313.922667,481.82513711552326,0.9303363361490742,3955,1654.8053409559461,4287.237539075287,0.9225054511099129,229.39666666666668,6.2412,0.33856929045757894,34.81061334358777,3.955,0.24129583333333332,5697.070686295832
2017-05-17 11:57:53,228.65,5.2898,1114.07,1209.51277,470.92374742953155,0.921089903002843,230.17,0.7124,331.35,331.35,0,1,229.39,2.4995,627.53,627.53,0,1,2072.95,470.92374742953155,2125.7683030831636,0.9751533113902595,229.40333333333334,2.8339,0.3342003167637719,86.66149123116553,2.0729499999999996,0.2511645833333333,5697.321850879166
2017-05-17 12:02:53,228.76,5.2249,1122.29,1195.248124,411.1973173860932,0.938959850649387,230.28,1.5978,421.84,421.84,0,1,229.49,3.3618,806.16,806.16,0,1,2350.29,411.1973173860932,2385.9895888133124,0.9850378270799296,229.51,3.394833333333333,0.33549736394928775,53.90740831655948,2.3502899999999998,0.18430166666666664,5697.506152545832
2017-05-17 12:07:53,227.98,5.3161,1123.71,1211.9644779999999,454.0195280313525,0.9271806396952833,229.48,1.554,402.46,402.46,0,1,228.76,4.2956,1007.25,1007.25,0,1,2533.42,454.0195280313525,2573.7813870322807,0.9843182535876446,228.74,3.7219,0.3322549619655588,58.24713184126388,2.53342,0.20348791666666666,5697.709640462499
2017-05-17 12:12:53,226.77,5.276,1099.91,1196.43852,470.81113415019206,0.9193201168414405,228.23,0.7024,308.28,308.28,0,1,227.5,4.7416,1099.32,1099.32,0,1,2507.51,470.81113415019206,2551.3270123878265,0.9828257952919891,227.5,3.573333333333333,0.3208791208791164,80.34328358208955,2.5075100000000003,0.21003875,5697.919679212499
2017-05-17 12:17:53,226.77,5.3784,1118.34,1219.659768,486.70894185109637,0.9169278427818076,228.22,0.7255,274.46,274.46,0,1,227.49,5.0068,1099.85,1138.996932,296.0472742745876,0.9656303446478466,2492.6499999999996,782.756216125684,2612.66364394336,0.9540646404210605,227.49333333333334,3.703566666666667,0.31942327980306795,80.41077519868234,2.49265,0.20834,5698.1280192125
2017-05-17 12:22:53,226.99,5.374,1122.64,1219.84426,477.1786343236122,0.9203142047001968,228.48,0.992,383.23,383.23,0,1,227.77,3.5241,751,802.684257,283.3743397621634,0.9356107254511657,2256.87,760.5529740857755,2381.57574376519,0.9476372968226345,227.74666666666667,3.2967,0.3322405011416167,69.90930324263658,2.2568699999999997,0.19789666666666664,5698.325915879166
2017-05-17 12:27:53,227.42,5.3019,1110.93,1205.7580979999998,468.7079325044295,0.921353961331637,228.88,0.9752,385.02,385.02,0,1,228.22,1.353,259.26,308.78166,167.72109572846102,0.8396224050353249,1755.21,636.4290282328905,1867.0308117643538,0.9401076773560676,228.17333333333332,2.5433666666666666,0.3301583591421713,108.45991533531671,1.75521,0.16716999999999999,5698.493085879166
2017-05-17 12:32:53,226.85,5.2445,1109.93,1189.714825,428.3418727194209,0.9329378576080197,228.33,0.9632,383.55,383.55,0,1,227.62,0.4342,190.02,190.02,0,1,1683.5,428.3418727194209,1737.1381666191037,0.9691226825535146,227.6,2.2139666666666664,0.3295254833040422,136.88251855643722,1.6835,0.14327958333333332,5698.636365462499
2017-05-17 12:37:53,226.42,5.3513,1111.08,1211.6413459999999,483.2969945454778,0.9170040323137009,228.04,0.4839,292.35,292.35,0,1,227.32,0,171.37,171.37,0,1,1574.7999999999997,483.2969945454778,1647.2920278252702,0.9559932139531001,227.26,1.9450666666666667,0.36962069875913206,175.12167534960244,1.5747999999999998,0.13576249999999998,5698.772127962499
2017-05-17 12:42:53,228.09,5.8699,1225.54,1338.865491,539.0848832889598,0.9153570752537978,229.77,1.6149,442.57,442.57,0,1,228.98,0.639,199.06,199.06,0,1,1867.1699999999998,539.0848832889598,1943.4341564073302,0.9607580446418037,228.9466666666667,2.707933333333333,0.3741773921146191,116.76678401733183,1.8671699999999998,0.14341541666666663,5698.915543379166
2017-05-17 12:47:53,227.23,7.6902,1597.39,1747.4441459999998,708.453407987899,0.9141293606760008,228.97,3.76,822.22,860.9272,255.24481444260513,0.9550401009516253,228.15,3.8355,819.71,875.069325,306.30350872289347,0.9367372122203004,3239.32,1270.0017311533977,3479.381907685994,0.9310044387034104,228.11666666666667,5.095233333333333,0.38868999780814695,50.929299933925186,3.23932,0.21277041666666666,5699.128313795833
2017-05-17 12:52:53,227.59,5.2346,1112.22,1191.3426140000001,426.9237584538407,0.9335853405475513,229.28,0.7937,308.39,308.39,0,1,228.47,3.4825,824.32,824.32,0,1,2244.9300000000003,426.9237584538407,2285.164020466005,0.9823933774093819,228.4466666666667,3.1702666666666666,0.37499635217556976,74.96425116709425,2.24493,0.22851041666666666,5699.356824212499
2017-05-17 12:57:53,227.6,5.2209,1114.3,1188.27684,412.7194670480004,0.9377444400919234,229.3,0.8647,322.16,322.16,0,1,228.45,7.4892,1693,1710.9077399999999,246.89328624307927,0.9895331936484197,3129.46,659.6127532910797,3198.219641598156,0.9785006505795215,228.44999999999996,4.524933333333333,0.3720726636025613,80.89032619265109,3.12946,0.22393291666666665,5699.580757129166
2017-05-17 13:02:53,225.43,5.3329,1122.95,1202.1956470000002,429.2524562139965,0.9340825703389024,227.09,1.9463,434.4,441.98526699999996,81.53291510219216,0.9828381903960614,226.33,6.1165,1388.41,1388.41,0,1,2945.76,510.7853713161886,2989.7163198455164,0.9852974947643904,226.28333333333333,4.465233333333334,0.3771083449952087,56.41213225139411,2.9457600000000004,0.25313416666666666,5699.8338912958325
2017-05-17 13:07:53,225.48,5.2777,1093.69,1190.015796,469.02001943361995,0.9190550274006616,227.16,1.9816,433.77,450.140256,120.29063625962569,0.9636329882035699,226.35,0.0712,98.37,98.37,0,1,1625.83,589.3106556932456,1729.3380923965108,0.9401458321819132,226.33,2.4435000000000002,0.3755578138117009,115.98935952527111,1.6258299999999999,0.19048291666666667,5700.024374212499
2017-05-17 13:12:53,225.38,5.3013,1115.82,1194.806994,427.2112832209797,0.9338914197885921,227.02,1.2749,383.32,383.32,0,1,226.3,1.3488,363.42,363.42,0,1,1862.56,427.2112832209797,1910.9262764720454,0.9746896167227658,226.23333333333335,2.6416666666666666,0.3771916899955885,100.68012618296531,1.86256,0.1453495833333333,5700.169723795832
2017-05-17 13:17:53,224.99,5.2294,1103.55,1176.5627060000002,408.0161744956234,0.9379440588863946,226.68,0.7929,263.94,263.94,0,1,225.83,1.7603,450.51,450.51,0,1,1818,408.0161744956234,1863.2233356873896,0.975728440696721,225.83333333333334,2.5942000000000003,0.3749077490774896,101.58044869323875,1.818,0.15335666666666664,5700.323080462499
2017-05-17 13:22:53,225.56,5.2716,1110.62,1189.062096,424.72565703511907,0.9340302779275539,227.26,0.5939,220.29,220.29,0,1,226.38,2.5384,619.46,619.46,0,1,1950.37,424.72565703511907,1996.079913391223,0.9771001586236271,226.4,2.8013,0.3798586572438097,88.18405740192055,1.95037,0.15701541666666666,5700.480095879166
2017-05-17 13:27:53,225.62,5.2838,1124.53,1192.1309560000002,395.7379124540313,0.943294018446745,227.22,0.9722,368.38,368.38,0,1,226.41,3.7172,869.55,869.55,0,1,2362.46,395.7379124540313,2395.3759093205963,0.9862585620935245,226.41666666666666,3.3244000000000002,0.35480309164520063,70.75562507520155,2.36246,0.17970124999999998,5700.659797129166
2017-05-17 13:32:53,225.19,5.1901,1099.26,1168.758619,397.01909511607505,0.9405363794797393,226.76,0.9461,365.21,365.21,0,1,225.98,4.9879,1141.58,1141.58,0,1,2606.05,397.01909511607505,2636.11850347946,0.9885936449974568,225.97666666666666,3.7080333333333333,0.3481185373121097,74.48512688666949,2.60605,0.20702125,5700.866818379166
2017-05-17 13:37:53,227,7.4894,1556.53,1700.0937999999999,683.7640586477469,0.9155553652392592,228.53,3.744,853.95,855.6163200000001,53.37306952333264,0.9980524915653782,227.8,8.2932,1832.16,1889.1909600000001,460.68668066889217,0.9698119664938477,4242.64,1197.8238088399717,4408.489088862974,0.9623796077250246,227.77666666666664,6.508866666666667,0.340977273059858,42.4784652730122,4.242640000000001,0.28536208333333335,5701.152180462499
2017-05-17 13:42:53,226.81,6.0177,1273.11,1364.874537,492.0095828852975,0.9327670532987604,228.33,1.6631,483.77,483.77,0,1,227.57,5.8126,1326.56,1326.56,0,1,3083.4399999999996,492.0095828852975,3122.447063322445,0.9875075341450497,227.57000000000002,4.4978,0.33396317616558385,63.02414513762283,3.0834399999999995,0.3052533333333333,5701.457433795832
2017-05-17 13:47:53,225.87,5.257,1123.03,1187.39859,385.6410645068651,0.9457902421797553,227.4,0.6502,276.9,276.9,0,1,226.69,2.4224,594.2,594.2,0,1,1994.1299999999999,385.6410645068651,2031.0769280197112,0.9818091931871166,226.65333333333334,2.776533333333333,0.3456085652097174,89.33682289665771,1.99413,0.21156541666666664,5701.668999212498
2017-05-17 13:52:53,227.23,5.2055,1097.78,1182.8457649999998,440.45791555883613,0.9280838064293193,228.74,0.9459,302.85,302.85,0,1,228.06,0.1615,107.88,107.88,0,1,1508.5100000000002,440.45791555883613,1571.497882747042,0.9599185697680124,228.01,2.1043,0.3420902591991585,147.37442379888802,1.5085100000000002,0.14594333333333334,5701.814942545831
2017-05-17 13:57:53,227.31,5.2198,1113.23,1186.5127380000001,410.5258147014108,0.9382368720933192,228.87,1.2601,390.48,390.48,0,1,228.03,1.2,199.52,273.63599999999997,187.2656671576506,0.7291438261047524,1703.23,597.7914818590614,1805.0892190369018,0.9435710889175615,228.07000000000002,2.559966666666667,0.35076950059191603,103.90109246214143,1.70323,0.1338225,5701.948765045831
2017-05-17 14:02:53,226.9,5.2449,1121.6,1190.06781,397.83769604977886,0.9424673036068423,228.39,1.9404,439.52,443.16795599999995,56.745103975743305,0.9917684571941389,227.66,1.2,198.23,273.192,187.9859993829328,0.7256068991771354,1759.35,642.5687994084549,1873.0208446446138,0.9393114897948818,227.64999999999998,2.7950999999999997,0.32945310784097154,87.64623805946124,1.75935,0.14427416666666665,5702.093039212498
2017-05-17 14:07:53,226.83,5.3334,1112.59,1209.775122,475.07824377687,0.919666787461017,228.35,1.6104,414.16,414.16,0,1,227.68,1.2,194.53,273.216,191.84645359244985,0.7120007613024127,1721.28,666.9246973693198,1845.9667901566265,0.932454478151231,227.62,2.7146000000000003,0.3470696775327265,96.47093494437485,1.72128,0.14502625,5702.2380654624985
2017-05-17 14:12:53,226.79,5.3355,1118.11,1210.0380449999998,462.62522439597035,0.9240287977887506,228.28,0.4854,293.72,293.72,0,1,227.58,1.1803,204.6,268.61267399999997,174.0448466155498,0.7616915350762639,1616.4299999999998,636.6700710115201,1737.295232314247,0.9304290773000955,227.54999999999998,2.3337333333333334,0.33399252911447636,128.62509284122717,1.6164299999999998,0.13907124999999998,5702.377136712498
2017-05-17 14:17:53,226.74,5.3215,1113.37,1206.5969100000002,465.06273374841464,0.9227356632299014,228.22,0.9621,377.01,377.01,0,1,227.44,2.1238,506.96,506.96,0,1,1997.34,465.06273374841464,2050.7682516368222,0.9739472016917667,227.4666666666667,2.802466666666666,0.3311840562719674,89.88629064871428,1.99734,0.15057374999999998,5702.527710462498
2017-05-17 14:22:53,226.76,5.2928,1121.93,1200.1953279999998,426.3119754980229,0.934789507862507,228.23,0.9077,281.25,281.25,0,1,227.41,5.4094,1249.3,1249.3,0,1,2652.48,426.3119754980229,2686.520435591925,0.9873291730295642,227.46666666666667,3.8699666666666666,0.3355803048065597,76.54501761427747,2.65248,0.19374249999999998,5702.721452962498
2017-05-17 14:27:53,226.7,5.2204,1111.37,1183.4646799999998,406.74976571290387,0.9390816800717703,228.08,0.8862,249.32,249.32,0,1,227.26,9.579,2145.54,2176.9235400000002,368.31264899013786,0.9855835359288732,3506.2299999999996,775.0624147030417,3590.8732307873674,0.9764282319794374,227.34666666666666,5.228533333333334,0.3225617265849577,83.20625286887335,3.5062299999999995,0.25661291666666664,5702.978065879165
2017-05-17 14:32:53,226.81,8.3191,1720.38,1886.8550710000002,774.9288448357149,0.9117711404767451,228.32,4.5371,977.02,1035.910672,344.30050822427154,0.9431508202475589,227.49,4.621,965.08,1051.2312900000002,416.78269958704425,0.9180472548529257,3662.48,1536.0120526470305,3971.5353172642117,0.9221824074128833,227.54,5.825733333333335,0.34279687087984584,42.79918980157002,3.66248,0.29869624999999994,5703.276762129165
2017-05-17 14:37:53,227.31,5.1822,1109.95,1177.965882,394.4801853782237,0.9422598879650744,228.78,0.5531,304.59,304.59,0,1,228.01,0.9278,289.06,289.06,0,1,1703.6,394.4801853782237,1748.6759495847243,0.9742228114960756,228.03333333333333,2.221033333333333,0.32743750913609254,133.32382824811276,1.7036,0.22358666666666666,5703.500348795832
2017-05-17 14:42:53,227.2,5.1976,1109.51,1180.89472,404.35120826316114,0.9395503097854481,228.7,0.9793,381.14,381.14,0,1,227.97,1.9447,499.49,499.49,0,1,1990.14,404.35120826316114,2030.802087654993,0.9799773262484941,227.95666666666668,2.7072000000000003,0.33193443198269657,91.99172576832152,1.99014,0.1539058333333333,5703.654254629166
2017-05-17 14:47:53,226.88,5.2913,1127.2,1200.4901439999999,413.033589240803,0.9389498161510939,228.37,0.9624,375.67,375.67,0,1,227.62,2.528,628.2,628.2,0,1,2131.07,413.033589240803,2170.727088037817,0.9817309655108861,227.62333333333333,2.927233333333333,0.3280272965571791,80.76112825534919,2.1310700000000002,0.1717170833333333,5703.825971712499
2017-05-17 14:52:53,226.84,5.1995,1111.77,1179.4545799999999,393.8027087044679,0.9426136613077547,228.36,1.0027,379.35,379.35,0,1,227.62,3.2989,791.1,791.1,0,1,2282.22,393.8027087044679,2315.946610304947,0.9854372246083399,227.60666666666668,3.167033333333333,0.33683840543628474,68.33945543147635,2.2822199999999997,0.1838870833333333,5704.009858795833
2017-05-17 14:57:53,226.85,5.2679,1116.71,1195.023115,425.4868050648612,0.9344672801580077,228.39,0.9399,365.72,365.72,0,1,227.67,4.08,964.08,964.08,0,1,2446.51,425.4868050648612,2483.233819313901,0.9852112922157095,227.63666666666666,3.429266666666667,0.34557994464863384,72.59180777231285,2.4465100000000004,0.19703041666666665,5704.2068892125
2017-05-17 15:02:53,227.02,5.2262,1116.71,1186.4519240000002,400.7829136369242,0.9412180783820785,228.57,0.8076,306.23,306.23,0,1,227.81,4.5677,1068.84,1068.84,0,1,2491.7799999999997,400.7829136369242,2523.805561500985,0.9873106066530979,227.80000000000004,3.533833333333334,0.34240561896401644,77.14663019384051,2.49178,0.20576208333333335,5704.412651295833
2017-05-17 15:07:53,226.93,5.3064,1137.17,1204.181352,396.1024105008047,0.9443511129875062,228.45,0.9138,363.2,363.2,0,1,227.73,4.2075,990.27,990.27,0,1,2490.6400000000003,396.1024105008047,2521.9406672649043,0.987588658341098,227.70333333333335,3.4758999999999998,0.3396231939219191,73.71040593803045,2.4906400000000004,0.20760083333333335,5704.620252129166
2017-05-17 15:12:53,226.77,5.2075,1102.41,1180.904775,423.3536104934034,0.9335299706955628,228.31,0.9523,375.57,375.57,0,1,227.58,2.7245,670.7,670.7,0,1,2148.6800000000003,423.3536104934034,2189.989502695801,0.9811371229656808,227.55333333333337,2.9614333333333334,0.34424164298480636,75.84390441565456,2.14868,0.193305,5704.813557129166
2017-05-17 15:17:53,226.87,5.2176,1109.71,1183.716912,411.98233415380315,0.9374792137801271,228.37,1.0022,388.61,388.61,0,1,227.73,0.5599,204.82,204.82,0,1,1703.14,411.98233415380315,1752.2600558292759,0.9719675994063397,227.65666666666667,2.2599,0.345549584901238,130.87747245453338,1.70314,0.1604925,5704.974049629166
2017-05-17 15:22:53,226.67,5.1972,1108.26,1178.0493239999998,399.44959904455635,0.9407585721767284,228.23,0.967,381.88,381.88,0,1,227.52,0,90.16,90.16,0,1,1580.3,399.44959904455635,1630.0024761259895,0.9695077296789654,227.47333333333333,2.054733333333333,0.3531549485654033,152.9379319295286,1.5803,0.13681,5705.110859629166
2017-05-17 15:27:53,226.64,7.434,1553.39,1684.84176,652.4348734853903,0.9219797590961896,228.21,3.108,714.09,714.09,0,1,227.48,2.8431,603.33,646.748388,232.9729350817353,0.932866646742999,2870.81,885.4078085671256,3004.2465017990185,0.955584036889412,227.44333333333336,4.4616999999999996,0.3532015300514575,66.61810520653565,2.87081,0.18546291666666664,5705.2963225458325
2017-05-17 15:32:53,226.76,6.1782,1287.91,1400.968632,551.3628022889751,0.919299669230567,228.32,1.6589,437.11,437.11,0,1,227.62,2.1357,407.92,486.128034,264.4271904337849,0.839120502151497,2132.94,815.78999272276,2283.6257039687134,0.9340147101572571,227.5666666666667,3.3242666666666665,0.354474879156306,85.85151612385691,2.13294,0.20848958333333334,5705.504812129166
2017-05-17 15:37:53,227.02,5.221,1109.02,1185.27142,418.26185418803925,0.9356675452446157,228.61,0.9209,354.53,354.53,0,1,227.89,1.8513,375.55,421.89275699999996,192.23864312115035,0.8901551253699291,1839.1,610.5004973091895,1937.7821516400566,0.9490746926549322,227.84,2.6644,0.35990168539325545,95.95406095180903,1.8391,0.16550166666666666,5705.670313795832
2017-05-17 15:42:53,227.56,5.309,1124.86,1208.11604,440.72025878700225,0.9310860569320806,229.18,0.9375,371.99,371.99,0,1,228.36,4.6423,1005.31,1060.115628,336.4475421664343,0.9483022167087607,2502.16,777.1678009534365,2620.075276864922,0.954995462189157,228.36666666666667,3.6296,0.3561523865129175,74.17070751597971,2.50216,0.18088583333333333,5705.851199629165
2017-05-17 15:47:53,227.55,5.2366,1122.45,1191.58833,399.98593186784564,0.9419780067836012,229.18,0.9838,372.31,372.31,0,1,228.28,8.4459,1866.75,1928.030052,482.2284924339531,0.9682162360817808,3361.51,882.2144243017988,3475.3491580769487,0.9672438212970981,228.33666666666667,4.888766666666666,0.3693376739025709,79.87631508969542,3.36151,0.2443195833333333,5706.095519212498
2017-05-17 15:52:53,227.24,5.2586,1121.94,1194.9642640000002,411.32739835447626,0.9388900018184978,228.87,1.774,423.16,423.16,0,1,228,5.4334,1245.71,1245.71,0,1,2790.8100000000004,411.32739835447626,2820.9591781408435,0.9893124372821612,228.03666666666666,4.155333333333334,0.3654383067050662,57.30787742660036,2.7908100000000005,0.25634666666666667,5706.351865879165
2017-05-17 15:57:53,226.86,5.3386,1113.72,1211.114796,475.84326273482293,0.9195825232078165,228.46,1.2455,344.35,344.35,0,1,227.67,0.2157,136.16,136.16,0,1,1594.2300000000002,475.84326273482293,1663.7295764607068,0.9582266388456262,227.66333333333333,2.2666,0.35286021757272285,135.53339804111883,1.5942300000000003,0.18271000000000004,5706.5345758791655
2017-05-17 16:02:53,226.93,5.2968,1108.23,1202.0028240000001,465.44286008486097,0.921986186614816,228.45,0.9081,329.66,329.66,0,1,227.68,1.4511,398.8,398.8,0,1,1836.69,465.44286008486097,1894.7472686624926,0.969358832376903,227.68666666666664,2.552,0.33525605364097577,107.55485893416927,1.8366900000000002,0.142955,5706.677530879166
2017-05-17 16:07:53,226.9,5.3627,1115.02,1216.79663,487.15956151897205,0.9163569100285887,228.4,0.8854,305.14,305.14,0,1,227.58,1.8763,489.39,489.39,0,1,1909.5499999999997,487.15956151897205,1970.7119629411488,0.9689645345990242,227.62666666666667,2.708133333333333,0.3397375820056264,98.02200777903603,1.9095499999999996,0.1560933333333333,5706.833624212499
2017-05-17 16:12:53,227.23,5.3762,1122.01,1221.633926,483.20079579215667,0.9184502624888629,228.81,0.9426,373.49,373.49,0,1,227.92,2.6721,660.34,660.34,0,1,2155.84,483.20079579215667,2209.3277517503316,0.9757900330958338,227.98666666666665,2.996966666666667,0.3611322299549763,79.38804791511416,2.15584,0.16939125,5707.003015462499
2017-05-17 16:17:53,227.29,5.3544,1129.8,1217.001576,452.3768296304352,0.9283471955010846,228.88,1.006,381.67,381.67,0,1,228,3.8304,913.01,913.01,0,1,2424.48,452.3768296304352,2466.3227822786057,0.9830343446611041,228.05666666666664,3.396933333333333,0.36102138357426605,70.38505318522587,2.42448,0.19084666666666664,5707.193862129166
2017-05-17 16:22:53,227.27,8.2219,1699.41,1868.591213,776.9419368272065,0.9094605541206728,228.85,4.4158,965.37,1010.55583,298.80403050659953,0.9552861616759957,228.02,8.4017,1840.92,1915.755634,530.2199570015655,0.9609367537947692,4505.700000000001,1605.9659243353715,4783.352280579632,0.941954456980537,228.04666666666665,7.013133333333333,0.35226707983746386,37.03527667138797,4.505700000000001,0.2887575,5707.482619629166
2017-05-17 16:27:53,227.57,5.315,1133.17,1209.53455,422.96522167159617,0.9368645153625418,229.12,0.5712,296.38,296.38,0,1,228.3,5.2642,1228.47,1228.47,0,1,2658.0200000000004,422.96522167159617,2691.462409015535,0.9875746326965174,228.33,3.7168000000000005,0.3459904524153602,84.63194145501507,2.6580200000000005,0.29848833333333336,5707.781107962499
2017-05-17 16:32:53,227.71,5.1972,1113.01,1183.454412,402.21024997166074,0.9404756015223676,229.28,0.9173,289.44,289.44,0,1,228.43,4.3897,1031.02,1031.02,0,1,2433.4700000000003,402.21024997166074,2466.4852170816403,0.9866144678861267,228.47333333333336,3.5014000000000003,0.3530681917656226,73.80190780830526,2.4334700000000002,0.21214541666666667,5707.993253379165
2017-05-17 16:37:53,227.73,5.2582,1112.91,1197.449886,441.9474645038855,0.92940006342779,229.42,0.888,288.13,288.13,0,1,228.59,1.8841,490.22,490.22,0,1,1891.26,441.9474645038855,1942.2105830680187,0.9737667050564958,228.58,2.676766666666667,0.37186105521043955,96.4384892220714,1.89126,0.18019708333333334,5708.173450462498
2017-05-17 16:42:53,227.6,5.3501,1113.99,1217.6827600000001,491.70884057663426,0.914844191437842,229.37,0.9445,361.15,361.15,0,1,228.51,0.0082,92.64,92.64,0,1,1567.78,491.70884057663426,1643.0799470206,0.9541714649021543,228.49333333333334,2.1009333333333333,0.3909669136955177,154.65348733896047,1.56778,0.14412666666666665,5708.317577129165
2017-05-17 16:47:53,227.21,5.3053,1125.37,1205.417213,431.9409919152006,0.9335937697448493,229,1.5097,416.51,416.51,0,1,228.12,0,90.72,90.72,0,1,1632.6,431.9409919152006,1688.7734544623465,0.966737128468051,228.11,2.2716666666666665,0.39454649072815995,133.5421863536317,1.6325999999999998,0.13334916666666666,5708.450926295832
2017-05-17 16:52:53,227.04,5.2185,1107.91,1184.8082399999998,419.8880773157258,0.9350964675937772,228.87,1.7866,390.55,408.899142,121.11649692893255,0.9551255062305806,227.91,0,91.72,91.72,0,1,1590.18,541.0045742446583,1679.6899659620653,0.9467104240806742,227.93999999999997,2.335033333333333,0.4080021058173359,123.48717363064054,1.5901800000000001,0.13428249999999997,5708.585208795832
2017-05-17 16:57:53,227.4,5.3571,1125.88,1218.20454,465.2058972934578,0.9242126121119202,229.27,1.8147,400.06,416.056269,114.25767096436172,0.9615526307572595,228.28,0,91.47,91.47,0,1,1617.41,579.4635682578195,1718.07832622325,0.9414064395745314,228.3166666666667,2.3906,0.41754872618438665,124.0901865640425,1.61741,0.13364958333333332,5708.718858379165
2017-05-17 17:02:53,227.24,5.1702,1106.94,1174.876248,393.7232968907956,0.9421758265045801,229.19,1.039,363.69,363.69,0,1,228.21,0.4462,180.08,180.08,0,1,1650.71,393.7232968907956,1697.0154797804755,0.9727135784368535,228.21333333333334,2.2184666666666666,0.4279621406870732,133.05285933227157,1.6507100000000001,0.13617166666666664,5708.855030045832
2017-05-17 17:07:53,226.86,5.1913,1107.59,1177.698318,400.2720576308435,0.9404700533842487,228.78,0.905,287.03,287.03,0,1,227.82,3.6356,815.44,828.262392,145.17643197696248,0.9845189252538223,2210.06,545.448489607806,2276.374147282348,0.9708685202906924,227.82000000000002,3.2439666666666667,0.42138530418751996,72.10205612470331,2.21006,0.16086541666666665,5709.0158954624985
2017-05-17 17:12:53,226.95,5.3804,1138.34,1221.08178,441.8401949211598,0.9322389529061681,228.86,0.7689,267.3,267.3,0,1,227.84,7.796,1718.42,1776.24064,449.5147548052335,0.9674477440173872,3124.06,891.3549497263933,3248.7327575535883,0.9616241879964693,227.88333333333333,4.648433333333333,0.4285818766912987,83.45894315647567,3.12406,0.22225499999999998,5709.238150462498
2017-05-17 17:17:53,227.38,8.3783,1722.97,1905.057854,812.7852152857389,0.9044187274325162,229.32,4.3637,969.27,1000.6836839999999,248.76394940547888,0.96860777835966,228.31,11.0487,2443.4,2522.528697,626.8552202769938,0.9686312004719286,5135.639999999999,1688.4043849682116,5406.0621136627615,0.9499779861982489,228.33666666666667,7.930233333333334,0.43065064743579806,44.973876346639656,5.1356399999999995,0.3441541666666666,5709.582304629165
2017-05-17 17:22:53,227.64,5.3875,1128.99,1226.4105,479.02431505117767,0.9205645254994148,229.72,0.9603,385.16,385.16,0,1,228.63,0.8194,196.54,196.54,0,1,1710.69,479.02431505117767,1776.492209527036,0.9629594719446842,228.66333333333333,2.389066666666667,0.46210586160148337,125.50647393682328,1.71069,0.28526375,5709.867568379165
2017-05-17 17:27:53,228.13,5.2597,1107.29,1199.8953609999999,462.23125516273797,0.9228221359879064,230.31,0.9566,381.11,381.11,0,1,229.15,2.2373,498.2,512.677295,120.97424853462395,0.9717613884188103,1986.6000000000001,583.2055036973619,2070.436721936436,0.9595077110794167,229.1966666666667,2.8178666666666667,0.4857545921261139,86.65538941989209,1.9866000000000001,0.15405375,5710.021622129165
2017-05-17 17:32:53,227.71,5.3481,1115.99,1217.815851,487.4851452576319,0.9163864956131204,229.87,0.9448,375.28,375.28,0,1,228.73,2.115,542.76,542.76,0,1,2034.03,487.4851452576319,2091.6308966323036,0.97246125177963,228.77,2.802633333333333,0.48083227695938907,90.8241059004032,2.03403,0.16752625,5710.189148379165
2017-05-17 17:37:53,224.6,5.3259,1102.1,1196.19714,465.0410602776705,0.9213364278734189,226.87,0.7921,263,263,0,1,225.78,2.7349,667.67,667.67,0,1,2032.77,465.0410602776705,2085.2858462676477,0.9748159963960609,225.75,2.9509666666666665,0.509413067552605,80.47984276338828,2.03277,0.16945,5710.358598379165
2017-05-17 17:42:53,225.56,5.2806,1119.29,1191.092136,407.29641827671725,0.9397173956322721,227.86,0.6033,223.56,223.56,0,1,226.72,3.5736,849.93,849.93,0,1,2192.7799999999997,407.29641827671725,2230.285744190874,0.9831834354460796,226.71333333333334,3.1525,0.5087187931896385,80.86280729579698,2.19278,0.1760645833333333,5710.534662962499
2017-05-17 17:47:53,226.02,5.1867,1101.04,1172.2979340000002,402.4839928005445,0.9392151671232066,228.32,1.8546,424.12,424.12,0,1,227.17,4.4248,1032.21,1032.21,0,1,2557.37,402.4839928005445,2588.8481379487416,0.987840871201629,227.17,3.8220333333333336,0.5062288154245744,51.47609038818779,2.5573699999999997,0.19792291666666664,5710.7325858791655
2017-05-17 17:52:53,226.18,5.2613,1114.59,1190.0008340000002,416.88261755642446,0.9366295956730395,228.54,1.9208,424.38,438.979632,112.27080168438903,0.9667418920247307,227.4,4.6244,1076.89,1076.89,0,1,2615.8599999999997,529.1534192408135,2668.843734783706,0.9801473072053053,227.37333333333333,3.9354999999999998,0.5248343399988248,51.19298691398805,2.6158599999999996,0.21555124999999997,5710.948137129166
2017-05-17 17:57:53,225.93,5.2725,1121.41,1191.215925,401.78973589877256,0.9413994360426302,228.31,1.3301,394.67,394.67,0,1,227.21,3.8965,918.67,918.67,0,1,2434.75,401.78973589877256,2467.6795890823437,0.9866556463699612,227.15,3.4997000000000003,0.5370900286154519,61.99388519015915,2.43475,0.2104420833333333,5711.158579212499
2017-05-17 18:02:53,225.74,5.2124,1092.44,1176.647176,437.11946100439735,0.92843464233156,228.19,0.9313,371.31,371.31,0,1,227.07,1.9299,498.92,498.92,0,1,1962.67,437.11946100439735,2010.7578054277883,0.9760847351690088,227,2.6912,0.5550660792951502,93.68311533888229,1.9626700000000001,0.18322583333333334,5711.341805045832
2017-05-17 18:07:53,225.42,5.4867,1134.93,1236.811914,491.56648147767663,0.9176253779198316,227.98,1.0761,366.67,366.67,0,1,226.84,0.3237,149.72,149.72,0,1,1651.3200000000002,491.56648147767663,1722.932194867907,0.9584358600522889,226.74666666666667,2.2955,0.5850876161354884,139.01982138967543,1.6513200000000001,0.15058291666666668,5711.4923879624985
2017-05-17 18:12:53,225.13,8.0918,1668.44,1821.7069339999998,731.3850694290112,0.9158663058588327,227.7,3.8163,823.96,868.97151,276.0460171632259,0.9482013973047287,226.49,3.6866,768.03,834.978034,327.59462199875185,0.9198206045262264,3260.4300000000003,1335.0257085909889,3523.165824581476,0.925426211066098,226.43999999999997,5.1982333333333335,0.5785196961667435,55.6644244518971,3.2604300000000004,0.20465624999999998,5711.697044212498
2017-05-17 18:17:53,224.56,5.3437,1105.01,1199.981272,467.87600178972417,0.9208560381599022,227.14,0.7786,302.39,302.39,0,1,225.97,0,91.29,91.29,0,1,1498.69,467.87600178972417,1570.025372135985,0.9545641915079788,225.89,2.040766666666667,0.5887821506042694,161.84767162667623,1.49869,0.1982966666666667,5711.895340879165
2017-05-17 18:22:53,224.39,5.32,1109.66,1193.7548,440.11953708400614,0.9295543774986288,227.13,0.9406,375.04,375.04,0,1,225.92,0.0295,95.68,95.68,0,1,1580.38,440.11953708400614,1640.5200856201182,0.9633408416347521,225.8133333333333,2.0967,0.630314123760031,153.73205513425862,1.5803800000000001,0.12829458333333332,5712.0236354624985
2017-05-17 18:27:53,224.81,5.2359,1092.73,1177.082679,437.56688666056215,0.928337507207512,227.56,2.1815,521.43,521.43,0,1,226.38,1.4598,392.75,392.75,0,1,2006.9099999999999,437.56688666056215,2054.0575767007645,0.9770466138653751,226.25,2.9590666666666667,0.636464088397789,76.94430676339385,2.00691,0.14947041666666666,5712.173105879166
2017-05-17 18:32:53,224.38,5.3245,1108.8,1194.71131,444.8569143465301,0.9280903183213357,227.21,3.4537,681.99,784.715177,388.1591798658656,0.8690924044661366,226.04,4.7119,1086.83,1086.83,0,1,2877.62,833.0160942123957,2995.765791515898,0.9605624071646419,225.87666666666667,4.4967,0.6626034856780263,23.194787288455974,2.87762,0.20352208333333333,5712.376627962499
2017-05-17 18:37:53,223.7,5.2089,1093.48,1165.23093,402.57249015384133,0.9384234247884238,226.64,3.3795,657.12,765.92988,393.49953834383905,0.8579375438388694,225.32,8.7584,1947.94,1973.4426879999999,316.2369352568805,0.9870770566811617,3698.54,1112.3089637545609,3862.1793539980436,0.9576303068813602,225.22,5.7822666666666676,0.6748956575792604,51.47001176009406,3.69854,0.2740066666666666,5712.650634629165
2017-05-17 18:42:53,223.32,5.2777,1114.06,1178.615964,384.7153584088497,0.9452273123970684,226.43,3.3187,641.35,751.453241,391.60203128865936,0.8534795846332639,224.96,3.3929,733.66,763.266784,210.52122923283244,0.9612104383151042,2489.0699999999997,986.8386189303415,2677.558575402664,0.9296043129983372,224.90333333333334,3.9964333333333335,0.7040061656118968,32.06025372623923,2.48907,0.2578170833333333,5712.908451712498
2017-05-17 18:47:53,225.32,5.1831,1094.25,1167.8560919999998,408.0499836068026,0.9369733201682868,228.42,3.1229,608.96,713.332818,371.49889318249797,0.8536828597166829,226.91,1.6106,297.85,365.461246,211.7718107489109,0.8149974949737899,2001.06,991.3206875382114,2233.149755198077,0.8960706711863616,226.88333333333333,3.305533333333333,0.6890472342613675,56.80071798802009,2.00106,0.18708874999999994,5713.095540462498
2017-05-17 18:52:53,224.76,5.2772,1093.75,1186.1034719999998,458.85987380730336,0.9221370865357353,227.98,3.7585,766.19,856.86283,383.623243998078,0.8941804605995105,226.41,2.4175,499.07,547.346175,224.75980598659245,0.9117995571997922,2359.01,1067.242923791974,2589.1959443974188,0.9110975185576426,226.38333333333333,3.8177333333333334,0.7170728116027394,38.22861732965458,2.35901,0.1816695833333333,5713.277210045831
2017-05-17 18:57:53,223.84,5.313,1102.21,1189.26192,446.62851483317326,0.9268017258973533,227.13,3.5203,699.47,799.565739,387.3591228854899,0.8748123711188681,225.58,2.894,598.01,652.82852,261.85705341920897,0.9160292200469428,2399.69,1095.8446911378721,2638.0651400591037,0.9096401614807119,225.51666666666668,3.9091,0.7434779395462314,35.91363741014555,2.39969,0.1982791666666667,5713.475489212498
2017-05-17 19:02:53,223.07,5.9869,1226.19,1335.497783,529.1619906020417,0.9181520296091723,226.53,4.1527,844.44,940.711131,414.55822074504704,0.8976613246856543,224.81,4.4276,930.69,995.368756,352.9519575253654,0.9350203071875406,3001.32,1296.6721688724542,3269.4465060508937,0.917990245274036,224.80333333333337,4.855733333333334,0.7710443202206566,23.295485748805522,3.00132,0.22504208333333334,5713.700531295832
2017-05-17 19:07:53,224.05,7.5476,1546.89,1691.03978,683.1887480355987,0.9147567184965927,227.71,5.6966,1197.92,1297.172786,497.6393376120921,0.923485300438611,225.84,6.8211,1486.87,1540.4772240000002,402.84945173445044,0.9652008980302845,4231.68,1583.6775373821413,4518.312756417905,0.9365619929672275,225.86666666666667,6.688433333333333,0.816115702479339,14.829083043861788,4.23168,0.30137499999999995,5714.001906295832
2017-05-17 19:12:53,224.17,5.3415,1097.21,1197.404055,479.48585675746773,0.9163239387894005,228.65,2.9069,537.63,664.662685,390.80745634059906,0.8088764603958473,226.35,5.1014,1171.96,1171.96,0,1,2806.8,870.2933130980668,2938.6283689543343,0.9551394894478463,226.39,4.449933333333333,0.9982773090684304,34.67542584907639,2.8068,0.29327000000000003,5714.295176295832
2017-05-17 19:17:53,222.16,5.3089,1082.78,1179.425224,467.58029321973174,0.9180573536724698,226.71,2.9541,577.57,669.724011,339.0326621579817,0.8624000192819726,224.28,5.4055,1226.53,1226.53,0,1,2886.88,806.6129553777134,2997.4490144426427,0.9631122951850435,224.38333333333333,4.556166666666667,1.0369159919780209,35.16260013900575,2.88688,0.23723666666666668,5714.532412962499
2017-05-17 19:22:53,222.37,5.3429,1108.04,1188.1006730000001,428.7546706253512,0.9326145714589624,227.01,2.8059,595.39,636.967359,226.35848632519807,0.9347260759715005,224.45,4.3651,1004.83,1004.83,0,1,2708.2599999999998,655.1131569505493,2786.367792666595,0.9719678813141014,224.60999999999999,4.1713,1.068518765860828,32.7332006808429,2.7082599999999997,0.23313083333333331,5714.765543795832
2017-05-17 19:27:53,222.76,5.207,1088.13,1159.91132,401.7055804493409,0.9381148207088799,227.43,2.9597,635.41,673.1245710000001,222.1504444828643,0.9439708894536847,224.88,1.7206,440.11,440.11,0,1,2163.65,623.8560249322052,2251.7943206128334,0.9608559628177565,225.0233333333333,3.2957666666666667,1.0695187165775528,57.99055353837751,2.16365,0.20299625,5714.968540045832
2017-05-17 19:32:53,222.23,5.3172,1089.22,1181.6413559999999,458.12234807911125,0.921785611572654,227.07,2.908,622.7,660.3195599999999,219.69668026302412,0.9430282513515125,224.48,0,88.47,88.47,0,1,1800.39,677.8190283421354,1923.7574658159685,0.9358716116723987,224.59333333333333,2.741733333333333,1.102733830033539,100,1.8003900000000002,0.1651683333333333,5715.133708379165
2017-05-17 19:37:53,222.06,5.3104,1075.37,1179.227424,483.89738645055303,0.9119275706396733,226.94,2.643,560.66,599.80242,213.12744412171884,0.9347411435919182,224.35,0,89.92,89.92,0,1,1725.9499999999998,697.0248305722719,1861.3830924703016,0.9272406131665437,224.45000000000002,2.651133333333333,1.1093784807306664,100.30678703447582,1.7259499999999999,0.14693083333333334,5715.2806392124985
2017-05-17 19:42:53,222.06,5.4089,1101.81,1201.100334,478.1806523008971,0.9173338553080446,227.03,3.0729,663.19,697.640487,216.52083733811185,0.9506185669525227,224.51,0,89.26,89.26,0,1,1854.26,694.701489639009,1980.1238111054213,0.9364363933207002,224.53333333333333,2.8272666666666666,1.1119358669833743,100,1.85426,0.14917541666666667,5715.429814629165
2017-05-17 19:47:53,222.05,5.3087,1083.52,1178.796835,464.26973604362547,0.9191745072847942,227.01,2.8864,615.74,655.241664,224.06671024828498,0.9397143585790051,224.49,0,89.2,89.2,0,1,1788.46,688.3364462919104,1916.3497162297324,0.9332638948169933,224.51666666666665,2.7317,1.1105337391433479,100,1.78846,0.15178,5715.581594629165
2017-05-17 19:52:53,222.01,5.2674,1093.37,1169.4154740000001,414.8187482873034,0.9349713804112018,227.09,2.7716,587.3,629.402644,226.33249495861358,0.9331069794489137,224.46,0.3983,165.12,165.12,0,1,1845.79,641.1512432459169,1953.974319384926,0.9446337045929137,224.52,2.8124333333333333,1.1446641724567936,87.28977279461441,1.84579,0.15142708333333332,5715.733021712498
2017-05-17 19:57:53,221.84,6.2759,1282.08,1392.245656,542.7880251542683,0.9208719700253817,226.88,4.0002,858.09,907.5653760000001,295.56126879891,0.9454856065377266,224.22,4.0456,913.31,913.31,0,1,3053.48,838.3492939531784,3166.4759037566973,0.9643149333229919,224.31333333333336,4.7739,1.1442327696376946,31.462745344477256,3.05348,0.20413625000000002,5715.9371579624985
2017-05-17 20:02:53,221.58,7.1889,1474.51,1592.9164620000001,602.6633511427401,0.9256668727929813,226.66,4.6996,1003.51,1065.211336,357.27142377036677,0.9420759675430265,224,9.1321,1992.65,2045.5903999999998,462.3700488484941,0.974119745575654,4470.67,1422.3048237616008,4691.464724432607,0.9529369317682954,224.08,7.006866666666667,1.1513745091038843,32.92865094240888,4.47067,0.31350625,5716.250664212498
2017-05-17 20:07:53,221.64,5.3069,1098.61,1176.221316,420.18168940682284,0.9340164007026038,226.69,2.8103,598.06,637.0669069999999,219.49596897106466,0.9387710983392833,224.06,8.0124,1781.47,1795.2583439999999,222.0746739311388,0.9923195767082312,3478.14,861.7523323090263,3583.3050305325733,0.970651387577534,224.13,5.376533333333334,1.1421942622585117,49.025394306120404,3.47814,0.33120041666666666,5716.581864629165
2017-05-17 20:12:53,221.84,5.3449,1102.78,1185.712616,435.6497209244644,0.9300567313859128,226.87,2.896,618.32,657.01552,222.14808376592035,0.9411041005545805,224.22,0,87.55,87.55,0,1,1808.6499999999999,657.7978046903847,1924.5552146809114,0.9397755835754869,224.31000000000003,2.746966666666667,1.1412776960456392,100,1.8086499999999999,0.22028291666666666,5716.802147545831
2017-05-17 20:17:53,221.87,5.2369,1079.94,1161.9110030000002,428.6802716389762,0.9294515648889159,227.02,2.9115,622.24,660.96873,222.9283392433833,0.9414061085764223,224.33,1.4281,371.93,371.93,0,1,2074.11,651.6086108823595,2174.0575139301254,0.9540271987793706,224.40666666666667,3.192166666666667,1.1645524494221846,64.05471727666682,2.07411,0.16178166666666666,5716.9639292124975
2017-05-17 20:22:53,222.05,5.244,1087.3,1164.4302,416.74500677517443,0.933761422539539,227.13,2.8858,616.18,655.451754,223.47082454243696,0.9400844474664415,224.44,2.877,590.64,645.7138799999999,260.94214919145264,0.9147085393301443,2294.12,901.1579805090641,2464.7661715130653,0.9307657766950325,224.54,3.668933333333333,1.1534693150440918,42.92982519896792,2.29412,0.1820095833333333,5717.145938795831
2017-05-17 20:27:53,222.01,5.2459,1089.26,1164.642259,412.1944248150659,0.9352743227223047,227.21,3.0573,659.6,694.649133,217.86522893213515,0.949544120427197,224.5,3.412,711.11,765.994,284.72684442461684,0.9283493082191244,2459.9700000000003,914.7864981718179,2624.5545789976363,0.937290471947246,224.57333333333335,3.9050666666666665,1.1740782520928528,34.33573477192024,2.45997,0.1980870833333333,5717.344025879164
2017-05-17 20:32:53,222.16,5.3368,1097.93,1185.623488,447.4961121588499,0.9260359727286376,227.37,2.8086,603.2,638.5913820000001,209.63948379222361,0.9445789858780148,224.64,4.2671,904.27,958.561344,318.0182656878159,0.9433616384179999,2605.4,975.1538616388893,2781.911970905844,0.9365501235294773,224.72333333333333,4.1375,1.1777444858121877,32.11842900302115,2.6054,0.21105708333333334,5717.555082962497
2017-05-17 20:37:53,222.4,5.3311,1093.55,1185.6366400000002,458.1295009170336,0.922331482603304,227.59,3.08,668.77,700.9772,210.0374300448377,0.954053855103989,224.88,5.2099,1115.83,1171.602312,357.17697095941855,0.9523965500675795,2878.1499999999996,1025.34390192129,3055.3359127446483,0.9420077144363873,224.95666666666668,4.540333333333334,1.1705958184539211,32.16357095661112,2.8781499999999998,0.22848124999999997,5717.783564212497
2017-05-17 20:42:53,222.47,5.368,1100.07,1194.2189600000002,464.7632940793434,0.9211627321676419,227.63,3.4133,746.99,776.969479,213.74637119149267,0.9614148562970773,224.93,5.2113,1171.93,1172.177709,24.096816729365575,0.9997886762407286,3018.99,702.6064820002017,3099.6703838712756,0.973971302145194,225.01,4.6642,1.1643926936580618,26.819175850092194,3.0189899999999996,0.24571416666666662,5718.029278379164
2017-05-17 20:47:53,222.27,5.3249,1090.98,1183.5655230000002,458.9008464083106,0.9217740621868383,227.48,3.1155,673.33,708.71394,221.13832741142707,0.9500730294651747,224.9,4.5815,1059.08,1059.08,0,1,2823.39,680.0391738197377,2904.1322921019682,0.9721974469546192,224.88333333333333,4.340633333333334,1.1620840435781437,28.224759827674927,2.82339,0.24343249999999997,5718.272710879164
2017-05-17 20:52:53,222.48,6.2392,1268.51,1388.0972160000001,563.6455100211045,0.9138480975096199,227.51,3.9025,838.84,887.857775,290.9276250684187,0.9447909604666132,225.05,4.0047,899.64,901.257735,53.97569172627915,0.9982050251141533,3006.99,908.5488268158024,3141.2497243626412,0.9572591369220469,225.01333333333332,4.715466666666667,1.1258592083432086,32.313521461290506,3.0069899999999996,0.24293249999999994,5718.515643379164
2017-05-17 20:57:53,222.52,7.2807,1486.16,1620.101364,645.024715832394,0.9173253186644438,227.55,5.0367,1083,1146.101085,375.0449266930259,0.9449428276215269,225.06,3.0003,652.04,675.247518,175.5079740785597,0.9656310947002992,3221.2,1195.5776166039795,3435.9184037640434,0.9375077116124703,225.04333333333338,5.105899999999999,1.1212655340453106,42.59386200278112,3.2211999999999996,0.2595079166666666,5718.775151295831
2017-05-17 21:02:53,222.64,5.2985,1093.46,1179.6580399999998,442.64920618548626,0.9269296380161154,227.66,2.6244,558.77,597.470904,211.53621020188777,0.9352254582760401,225.23,0,89.41,89.41,0,1,1741.64,654.1854163873741,1860.4484536299096,0.93613988423162,225.17666666666665,2.640966666666667,1.1265228783325663,100.6272955609688,1.74164,0.206785,5718.9819362958315
2017-05-17 21:07:53,222.9,5.3692,1102.58,1196.79468,465.4404899407685,0.9212774909728041,228.04,2.9613,636.81,675.294852,224.7135088010999,0.943010298559184,225.58,0,88.52,88.52,0,1,1827.9099999999999,690.1539987418683,1953.8596444165046,0.9355380286519414,225.50666666666666,2.7768333333333337,1.155915567906339,100,1.82791,0.14873124999999998,5719.130667545832
2017-05-17 21:12:53,222.84,5.2894,1096.63,1178.6898959999999,432.1024346523522,0.9303804195840839,227.87,2.9395,631.05,669.823865,224.58830696084385,0.9421133419902857,225.42,0,88.37,88.37,0,1,1816.0500000000002,656.690741613196,1931.1344677728916,0.9404057719990808,225.37666666666667,2.7429666666666663,1.125523198201527,100,1.8160500000000002,0.15183166666666664,5719.282499212499
2017-05-17 21:17:53,222.41,5.2879,1083.34,1176.081839,457.75860060256855,0.9211433797167919,227.4,2.9303,628.02,666.35022,222.74087028214763,0.9424773657311916,225.1,0.2761,142.73,142.73,0,1,1854.09,680.4994708847162,1975.0263942475246,0.9387672009853818,224.97,2.831433333333333,1.1379295017113404,90.24875504750244,1.85409,0.15292250000000002,5719.435421712499
2017-05-17 21:22:53,222.21,5.307,1097.16,1179.2684700000002,432.3355857850951,0.9303733864774659,227.11,2.8938,618.54,657.2109180000001,222.11361763386537,0.9411590450784323,224.77,2.5431,619.97,619.97,0,1,2335.67,654.4492034189605,2425.625302629347,0.9629145925663636,224.6966666666667,3.5813,1.106677149935474,48.18641275514479,2.33567,0.17457333333333336,5719.609995045833
2017-05-17 21:27:53,222.29,5.3478,1103.33,1188.7624620000001,442.51452197673916,0.928133277478945,227.17,2.8588,610.95,649.433596,220.2364481948687,0.9407428315427033,224.92,6.3318,1429.74,1429.74,0,1,3144.02,662.7509701716078,3213.1138493466747,0.9784962959340132,224.79333333333332,4.846133333333333,1.113615469023398,41.00863919000716,3.14402,0.2283204166666667,5719.8383154625
2017-05-17 21:32:53,222.66,5.2995,1083.14,1179.98667,468.1626659374803,0.9179256236852236,227.63,2.8385,607.37,646.127755,220.41496973059697,0.9400153379883829,225.32,8.6361,1925.7,1945.886052,279.5568589180861,0.9896262928760641,3616.21,968.1344945861633,3743.562362737878,0.9659809693554194,225.2033333333333,5.591366666666667,1.1293497727978987,54.45418830220401,3.61621,0.28167624999999996,5720.1199917124995
2017-05-17 21:37:53,223.02,5.392,1095.03,1202.52384,496.9636655414012,0.9106098054571624,227.91,3.08,669.17,701.9628,212.04547550900506,0.9532841341450002,225.75,0,88.54,88.54,0,1,1852.7399999999998,709.0091410504062,1983.769006132779,0.933949464011331,225.56000000000003,2.8240000000000003,1.1260861854938908,100,1.8527399999999998,0.22787291666666665,5720.347864629166
2017-05-17 21:42:53,222.99,5.3748,1111.32,1198.526652,448.81398502534347,0.9272384541015612,227.92,2.9741,644.41,677.856872,210.2990509194569,0.9506579141090422,225.78,1.175,334.92,334.92,0,1,2090.65,659.1130359448003,2192.087456433336,0.9537256343784838,225.5633333333333,3.174633333333334,1.1408473599432363,69.30459160637969,2.09065,0.16430791666666666,5720.512172545833
2017-05-17 21:47:53,223.27,6.6244,1360.25,1479.029788,580.7314795078058,0.9196907398595274,228.05,4.2773,911.54,975.4382650000001,347.238588331151,0.9344927636194381,225.95,3.5808,791.89,809.0817599999999,165.90214665488048,0.9787515170283904,3063.68,1093.8722144938372,3253.1049113180547,0.941771041364508,225.75666666666666,4.8275,1.1014809455608474,37.22216468151217,3.0636799999999997,0.21476374999999998,5720.726936295833
2017-05-17 21:52:53,223.58,6.8222,1397.63,1525.307476,610.8954734170899,0.9162939420353304,228.43,4.254,905.75,971.7412199999999,351.99138646718075,0.9320897182894023,226.24,4.4505,988.54,1006.88112,191.30671240825424,0.9817842249341213,3291.92,1154.1935722925248,3488.3950591527587,0.9436775205155584,226.08333333333334,5.175566666666667,1.1072613343162536,31.81551778549208,3.29192,0.2648166666666667,5720.9917529625
2017-05-17 21:57:53,223.62,5.2435,1090.17,1172.55147,431.7479830863846,0.9297417025113618,228.38,2.8622,612.9,653.669236,227.23789317106343,0.9376301747815465,226.22,4.2229,909.02,955.304438,293.75024912754685,0.9515500649228639,2612.09,952.7361253849949,2780.4172875152417,0.9394597033074594,226.07333333333335,4.109533333333334,1.085193594998679,30.352189218564973,2.6120900000000002,0.24600041666666667,5721.237753379167
2017-05-17 22:02:53,223.76,5.3245,1094.06,1191.4101199999998,471.68929438605437,0.9182900007597721,228.64,2.9059,625.03,664.4049759999999,225.32525653721217,0.9407364823829978,226.49,5.1955,1124.63,1176.728795,346.26293489507617,0.9557257413761173,2843.7200000000003,1043.2774858183427,3029.0545308421642,0.9388143960582196,226.29666666666665,4.4753,1.1209474288912762,35.06804013138784,2.8437200000000002,0.22732541666666667,5721.4650787958335
2017-05-17 22:07:53,224.05,5.3255,1094.07,1193.178275,476.1147246536025,0.9169375800108328,228.91,2.8767,619.03,658.505397,224.56895818017173,0.9400530395349211,226.76,5.8206,1265.44,1319.879256,375.157109514285,0.9587543665433591,2978.54,1075.8407923480593,3166.8807906329694,0.940527982237271,226.57333333333335,4.674266666666667,1.1136938739480993,38.456656302592926,2.9785399999999997,0.24259416666666667,5721.7076729625005
2017-05-17 22:12:53,222.38,5.3105,1075.92,1180.94899,486.864119218104,0.911063906325031,227.14,2.5494,539.33,579.070716,210.82230723704865,0.9313715667155237,225.14,5.3962,1163.11,1214.900468,350.9391329655605,0.9573706082398182,2778.3599999999997,1048.6255594207132,2969.663255904683,0.9355808253598086,224.88666666666666,4.4187,1.1146355201138325,42.30429764410348,2.7783599999999997,0.2398708333333333,5721.947543795834
