DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-17 22:17:53,222.07,5.3121,1102.16,1179.658047,420.51925312862176,0.9343046510833493,226.8,2.8277,602.05,641.32236,220.97548944615932,0.9387634636659167,224.88,3.2316,729.17,729.17,0,1,2433.38,641.4947425747811,2516.516188930857,0.9669637774251008,224.58333333333334,3.790466666666667,1.119109461966612,40.143693828376435,2.43338,0.21715583333333333,5722.1646996291665
2017-05-17 22:22:53,222.26,5.1437,1074.51,1143.238762,390.41404539193064,0.9398824075210984,226.9,2.7665,583.58,627.7188500000001,231.22573006766046,0.9296837270379884,224.94,0.4101,169.22,169.22,0,1,1827.3100000000002,621.6397754595911,1930.154876307456,0.9467167751303944,224.69999999999996,2.773433333333333,1.0858923008455585,85.46326454574957,1.8273100000000002,0.17752875,5722.342228379167
2017-05-17 22:27:53,225.45,5.2783,1099.76,1189.9927349999998,454.5444441996621,0.9241737093462172,230.05,2.642,559.21,607.7921,238.10798542344185,0.92006789821717,228.05,0,88.6,88.6,0,1,1747.57,692.6524296231039,1879.831985354752,0.9296415922352803,227.85,2.6401,1.0533245556287056,100,1.7475699999999998,0.14895333333333333,5722.4911817125
2017-05-17 22:32:53,225.58,5.2978,1090.15,1195.077724,489.677183357587,0.9122000838164732,230.16,2.9685,643.16,683.22996,230.53935161182716,0.9413521620158459,228.26,0,89.27,89.27,0,1,1822.58,720.2165349694142,1959.7218459881874,0.9300197391436263,228,2.755433333333333,1.0614035087719245,100,1.8225799999999999,0.14875624999999998,5722.6399379625
2017-05-17 22:37:53,226.08,5.3241,1101.02,1203.672528,486.3974858712891,0.9147172294689108,230.66,2.8959,633.4,667.968294,212.09922628164028,0.9482486005540856,228.7,0,90.28,90.28,0,1,1824.7,698.4967121529294,1953.8238781651874,0.9339122222794994,228.48000000000002,2.7399999999999998,1.0504201680672292,100,1.8247,0.15197,5722.7919079625
2017-05-17 22:42:53,225.03,6.9911,1428.83,1573.207233,658.3508404061749,0.9082274541004477,229.56,5.0619,1101.75,1162.009764,369.3421572625247,0.9481417748224705,227.61,2.5368,551.03,577.4010480000001,172.50480958946733,0.9543280219332057,3081.6099999999997,1200.1978072581671,3307.0825463915035,0.9318213128252495,227.4,4.863266666666667,1.042216358839052,47.837530329408224,3.0816099999999995,0.2044295833333333,5722.996337545833
2017-05-17 22:47:53,224.68,6.4666,1323.87,1452.915688,598.6085695481763,0.9111815716040365,229.09,4.1869,905.13,959.1769209999999,317.4272339907842,0.9436528133478725,227.17,4.2172,950.58,958.0213239999999,119.1743296130203,0.9922326113066771,3179.58,1035.210133151981,3343.8583995409467,0.9508716040238129,226.98,4.9569,1.0133051370164698,30.456535334584107,3.17958,0.26088291666666663,5723.257220462499
2017-05-17 22:52:53,224.61,5.2989,1087.19,1190.185929,484.31441181281485,0.9134623200540292,228.95,2.8283,606.32,647.539285,227.3393569497176,0.9363447346673339,227.02,6.3868,1456,1456,0,1,3149.51,711.6537687625324,3228.9107028058115,0.9754094460596836,226.86,4.838,0.9918011108172441,41.53989251756924,3.1495100000000003,0.2637120833333333,5723.520932545833
2017-05-17 22:57:53,224.71,5.2749,1104.01,1185.322779,431.4533698052238,0.9314003067851275,229.12,2.5231,530.4,578.092672,229.92820057596154,0.9174999540558092,227.09,8.313,1872.32,1887.7991700000002,241.25406494542247,0.991800414871461,3506.7299999999996,902.6356353266078,3621.0366448106356,0.968432618605379,226.97333333333336,5.370333333333334,0.9971802854961007,54.794860654211405,3.5067299999999997,0.2773433333333333,5723.798275879166
2017-05-17 23:02:53,225.22,5.1666,1094.52,1163.621652,395.0206559196737,0.9406150170192948,229.56,2.6102,552.5,599.197512,231.90818956429737,0.9220665789413358,227.66,0,88.38,88.38,0,1,1735.4,626.928845483971,1845.170164862814,0.9405094625129193,227.48,2.5922666666666667,0.9934939335326142,100,1.7354,0.2184220833333333,5724.016697962499
2017-05-17 23:07:53,225.38,5.1238,1084.73,1154.802044,396.14213096637144,0.9393211638617432,229.75,2.7413,590.68,629.813675,218.54611142046363,0.9378646787877383,227.77,1.2242,341.45,341.45,0,1,2016.86,614.6882423868351,2108.45106533887,0.9565600232110913,227.63333333333333,3.0297666666666667,0.9898960316298127,69.11533341401427,2.01686,0.15634416666666667,5724.173042129166
2017-05-17 23:12:53,225,5.2777,1093.85,1187.4825,462.17622754340175,0.9211504169535129,229.39,2.6923,578.66,617.586697,215.791410189029,0.9369696640340685,227.41,1.8137,474.84,474.84,0,1,2147.35,677.9676377324307,2251.8330622656053,0.9536008845342722,227.26666666666665,3.2612333333333337,0.9973599295981159,61.83141347343029,2.14735,0.17350875,5724.346550879166
2017-05-17 23:17:53,225.5,5.2845,1092.16,1191.6547500000001,476.68393889196926,0.9165070671685738,229.78,2.8989,626.75,666.109242,225.5791652121591,0.9409117311121169,227.9,2.4708,616.32,616.32,0,1,2335.23,702.2631041041284,2438.5390339885817,0.9576348655696502,227.72666666666666,3.5514000000000006,0.9777803799877014,48.80047305288054,2.33523,0.18677416666666663,5724.5333250458325
2017-05-17 23:22:53,225.75,5.2607,1093.12,1187.603025,464.2085852169804,0.920442249631353,229.95,2.8959,626.48,665.912205,225.7473684629833,0.9407846789653,228.07,3.4174,821.54,821.54,0,1,2541.14,689.9559536799637,2633.1410364084995,0.9650603461279137,227.92333333333332,3.8580000000000005,0.9535370080582586,36.358216692586815,2.54114,0.20318208333333332,5724.736507129166
2017-05-17 23:27:53,226.22,5.1808,1101.37,1172.000576,400.71120928211104,0.9397350330312465,230.44,2.6626,567.2,613.569544,233.99090863614302,0.9244265879011754,228.46,4.4326,1040.09,1040.09,0,1,2708.66,634.7021179182541,2782.0290749900364,0.9736274952517169,228.37333333333333,4.092,0.9429005137786093,34.93157380254154,2.70866,0.21874166666666664,5724.955248795833
2017-05-17 23:32:53,226.52,5.1774,1104.12,1172.784648,395.4021448911025,0.9414516142267918,230.66,2.8453,616.43,656.2968979999999,225.25468568805044,0.9392547822159598,228.66,5.5859,1245.11,1277.271894,284.823768499659,0.9748198530390585,2965.66,905.480599078812,3100.811885766069,0.9564140326001495,228.61333333333334,4.5362,0.9156654613320893,37.27569331158238,2.9656599999999997,0.23642999999999997,5725.191678795833
2017-05-17 23:37:53,224.86,7.4405,1537.29,1673.0708300000001,660.231367095573,0.9188433462796072,228.87,5.3213,1151.14,1217.885931,397.6466287141595,0.945195252444377,227.02,7.8476,1680.19,1781.562152,592.3894541084194,0.9430992896396017,4368.620000000001,1650.267449918152,4669.927554112523,0.935479180218293,226.91666666666666,6.869800000000001,0.9063532868160016,22.540685318349887,4.368620000000001,0.305595,5725.497273795832
2017-05-17 23:42:53,224.53,5.8954,1215.19,1323.694162,524.8614087670022,0.9180292811474983,228.54,3.5496,768.04,811.2255839999999,261.15418154060075,0.946765012282946,226.69,4.3181,913.14,978.870089,352.6499561021778,0.932851059871337,2896.37,1138.6655464097807,3112.1565518914185,0.9306633364056592,226.58666666666667,4.587700000000001,0.9076732964575757,28.504479368746853,2.89637,0.3027079166666667,5725.799981712499
2017-05-17 23:47:53,224.6,5.2429,1099.72,1177.55534,421.0136581662351,0.9339009069416645,228.51,2.9173,629.82,666.632223,218.461182689103,0.9447788124697358,226.69,1.2834,237.27,290.933946,168.36124267518016,0.8155459452641529,1966.81,807.8360835305182,2126.2503883489185,0.9250133525089077,226.6,3.147866666666667,0.88261253309797,66.55406836375957,1.96681,0.20263250000000002,5726.002614212499
2017-05-17 23:52:53,225.12,5.1704,1086.93,1163.960448,416.39776609434495,0.9338203904330605,228.95,2.9537,638.77,676.249615,222.0054704002769,0.94457724755969,227.13,0.8125,163.38,184.543125,85.80874422088709,0.8853215203763347,1889.08,724.211980715509,2023.1426641272435,0.9337354371966268,227.0666666666667,2.9788666666666668,0.8573106283030034,73.56936642570999,1.8890799999999999,0.16066208333333332,5726.1632762958325
2017-05-17 23:57:53,225.17,5.2423,1089.69,1180.4086909999999,453.80654654635947,0.9231463715137965,229.08,2.7591,589.72,632.0546280000001,227.4277344041805,0.9330206185912144,227.24,0,90.88,90.88,0,1,1770.29,681.23428095054,1896.8412768711564,0.9332831489833967,227.16333333333333,2.6671333333333336,0.8774890313871103,100,1.77029,0.15247375,5726.315750045833
2017-05-18 00:02:53,225.62,5.1629,1092.35,1164.853498,404.5431365167824,0.9377574105889838,229.45,2.5854,546.99,593.22003,229.5908183991704,0.9220693374092578,227.63,0,90.67,90.67,0,1,1730.01,634.1339549159528,1842.56898727764,0.9389119278274928,227.5666666666667,2.5827666666666667,0.8554269811044469,100,1.73001,0.14584583333333334,5726.461595879166
2017-05-18 00:07:53,226.1,5.1995,1091.06,1175.6069499999999,437.7668069741039,0.9280822982545315,229.92,2.5592,544.68,588.411264,222.60169182213713,0.9256790842127727,227.96,0.4369,180.7,180.7,0,1,1816.4399999999998,660.368498796241,1932.7547252050376,0.9398192001870809,227.99333333333334,2.7318666666666664,0.8450539489458675,90.32773683439895,1.8164399999999998,0.14776874999999998,5726.6093646291665
2017-05-18 00:12:53,226.3,5.3354,1114.41,1207.40102,464.65855743442455,0.92298249010921,230.09,2.6808,577.96,616.825272,215.48933750390992,0.936991440259925,228.23,3.0228,736.29,736.29,0,1,2428.66,680.1478949383345,2522.1004251593645,0.9629513463352831,228.20666666666668,3.6796666666666664,0.8354999853933567,44.99682942295499,2.42866,0.17687916666666664,5726.786243795833
2017-05-18 00:17:53,226.64,5.2609,1093.95,1192.3303760000001,474.26271520361126,0.9174889963551511,230.33,2.8718,623.33,661.461694,221.33974728762468,0.9423523775512843,228.4,6.9308,1583.89,1583.89,0,1,3301.17,695.6024624912359,3373.660646052574,0.9785127629427123,228.45666666666668,5.021166666666667,0.8199950391759202,42.80612075546852,3.30117,0.23874291666666664,5727.024986712499
2017-05-18 00:22:53,226.81,5.2541,1093.28,1191.682421,474.17911607368524,0.9174256334859537,230.54,2.8719,623.72,662.087826,222.1117982850217,0.9420502469713136,228.49,7.0302,1607.71,1607.71,0,1,3324.71,696.2909143587069,3396.839357626216,0.978765743671605,228.61333333333334,5.052066666666668,0.842762160270609,43.15395679655851,3.32471,0.2760783333333333,5727.301065045833
2017-05-18 00:27:53,226.44,5.2509,1093.08,1189.013796,467.8994771084168,0.919316498830599,230.12,2.897,627.72,666.65764,224.49946674851947,0.9415927491658237,228.23,0,89.57,89.57,0,1,1810.37,692.3989438569363,1938.261033595372,0.9340176419075293,228.26333333333332,2.7159666666666666,0.8133880459703048,100,1.8103699999999998,0.21396166666666666,5727.515026712499
2017-05-18 00:32:53,225.77,8.1769,1676.79,1846.098713,772.3054797424767,0.9082883749348022,229.47,5.9817,1287.58,1372.620699,475.6315032914124,0.9380450119527156,227.57,5.231,1095.39,1190.41867,466.06582988304217,0.9201720601374641,4059.76,1714.0028129169314,4406.751286411244,0.9212591626214001,227.60333333333332,6.4632000000000005,0.8201403025731935,26.514729545735843,4.05976,0.24458875000000002,5727.759615462499
2017-05-18 00:37:53,226.9,5.3011,1100.35,1202.81959,485.8032972178848,0.9148088451070204,230.62,2.8316,615.69,653.023592,217.6364758228326,0.9428296428224603,228.63,1.9778,515.21,515.21,0,1,2231.25,703.4397730407175,2339.5093666825906,0.9537256109232417,228.71666666666667,3.3701666666666665,0.8321795525759685,57.29489144948321,2.23125,0.26212541666666667,5728.021740879166
2017-05-18 00:42:53,227.49,5.3,1100.31,1205.6970000000001,492.9737921117108,0.9125924672616751,231.24,2.6638,577.78,615.977112,213.53705558488116,0.9379893972424092,229.33,2.6492,657.73,657.73,0,1,2335.8199999999997,706.510847696592,2440.330438754751,0.9571736527582385,229.35333333333335,3.5376666666666665,0.8226026799988326,49.816263073589,2.3358199999999996,0.1902945833333333,5728.212035462499
2017-05-18 00:47:53,225.02,5.2101,1087.57,1172.376702,437.7883352630549,0.927662583318719,228.8,2.8859,622.98,660.29392,218.82408548641607,0.9434889238416735,226.85,3.5801,849.29,849.29,0,1,2559.84,656.612420749471,2642.710861347204,0.9686417221954587,226.89000000000001,3.8920333333333335,0.8418176208735495,33.865759971223255,2.5598400000000003,0.2039858333333333,5728.416021295833
2017-05-18 00:52:53,225.22,5.2201,1102.56,1175.670922,408.1219955311526,0.9378134470863437,228.92,2.89,624.06,661.5788,219.62610275065225,0.9432889929362911,227.04,4.4566,1037.87,1037.87,0,1,2764.49,627.7480982818049,2834.867304654033,0.9751743919235676,227.05999999999997,4.1889,0.8191667400687105,31.00814056196138,2.76449,0.2218470833333333,5728.637868379166
2017-05-18 00:57:53,225.51,5.2345,1113.08,1180.432095,393.030335350961,0.9429428467039437,229.2,2.8321,610.06,649.11732,221.76584841670822,0.9398301065206518,227.26,4.8592,1124.1,1124.1,0,1,2847.24,614.7961837676693,2912.859413905053,0.9774725091119032,227.32333333333335,4.308599999999999,0.8255495109755429,34.26867195840875,2.8472399999999998,0.23382208333333332,5728.8716904625
2017-05-18 01:02:53,225.68,5.1427,1083.72,1160.604536,415.39601657186773,0.9337547514117246,229.39,2.6195,555.24,600.8871049999999,229.72560883645716,0.924033808314126,227.47,4.1819,978.4,978.4,0,1,2617.36,645.1216254083249,2695.6919855891324,0.970941789340961,227.51333333333332,3.9813666666666663,0.8248600814604266,34.20600966167396,2.61736,0.22769166666666668,5729.099382129167
2017-05-18 01:07:53,225.71,5.226,1083.14,1179.5604600000001,467.0873785443273,0.9182572972986903,229.44,2.2015,458.16,505.11215999999996,212.66807136913042,0.9070460707182343,227.49,2.5651,598.45,598.45,0,1,2139.75,679.7554499134577,2245.1275095608817,0.9530639087926494,227.54666666666665,3.3308666666666666,0.8320637524903368,56.896103116306065,2.13975,0.19821291666666668,5729.297595045833
2017-05-18 01:12:53,226.24,5.2776,1103.34,1194.004224,456.38463090888854,0.9240670826973556,230.01,2.9202,633.74,671.6752019999999,222.5335691120345,0.9435215087782861,228.1,1.1889,225.99,271.18809,149.90497009054803,0.8333330567725155,1963.07,828.823170111471,2130.8664135073386,0.9212543721916612,228.11666666666667,3.1289,0.8299846569737633,68.67269647479944,1.9630699999999999,0.1709508333333333,5729.468545879166
2017-05-18 01:17:53,224.36,5.2715,1096.9,1182.71374,442.29196328306404,0.9274433558199807,227.99,2.913,627.91,664.13487,216.3426852239681,0.9454555518218761,226.2,1.056,194.83,238.8672,138.19844548995476,0.8156414945208049,1919.6399999999999,796.8330939969869,2078.451517185044,0.9235914256974679,226.1833333333333,3.080166666666667,0.8061307199174541,71.14333639954545,1.9196399999999998,0.1617795833333333,5729.6303254625
2017-05-18 01:22:53,224.06,7.834,1598.92,1755.28604,724.2126178263403,0.9109170605606822,227.68,5.6723,1214.74,1291.469264,438.5197740771809,0.9405876189710078,225.86,4.1413,808.81,935.3540180000001,469.80157821014683,0.8647100289678766,3622.47,1632.533970113668,3973.343184835044,0.9116932093421447,225.86666666666667,5.882533333333334,0.802833530106257,33.17391599990932,3.62247,0.23092125,5729.8612467125
2017-05-18 01:27:53,224.09,5.6115,1157.01,1257.481035,492.5306216720654,0.9201013516677012,227.75,3.3867,734.26,771.320925,236.21647220897958,0.9519513553972363,225.89,1.5652,265.32,353.563028,233.69234554971794,0.7504178293212265,2156.59,962.439439430763,2361.60329070566,0.9131889375694421,225.91,3.5211333333333337,0.8144836439289997,59.3663025162353,2.15659,0.24079416666666664,5730.102040879167
2017-05-18 01:32:53,224.01,5.2809,1089.49,1182.974409,460.91213072439206,0.9209751214491404,227.54,2.857,613.07,650.08178,216.2209420661383,0.9430659631777406,225.75,0.987,278.4,278.4,0,1,1980.96,677.1330727905304,2093.4927083385664,0.9462464292852139,225.76666666666665,3.0416333333333334,0.7854717259707695,73.62053282775702,1.98096,0.17239791666666665,5730.274438795834
2017-05-18 01:37:53,223.83,5.2163,1064.21,1167.5644290000002,480.2746836614401,0.9114786075758392,227.32,2.7413,584.18,623.1523159999999,216.91596653119802,0.9374594059921619,225.58,3.8605,904.77,904.77,0,1,2553.16,697.1906501926381,2646.6395274604424,0.9646799171211125,225.57666666666668,3.939366666666667,0.7743117639235749,32.414685947825795,2.5531599999999997,0.18892166666666665,5730.4633604625005
2017-05-18 01:42:53,224.4,5.346,1106.99,1199.6424,462.2932270515761,0.922766651128703,227.85,2.7618,591.78,629.27613,213.97401568362662,0.9404138688686634,225.97,7.8824,1770.91,1781.1859279999999,191.05256346152612,0.994230850447186,3469.6800000000003,867.3198061967288,3576.439982527476,0.9701490915410167,226.07333333333335,5.330066666666667,0.785880687682452,48.18451301422122,3.4696800000000003,0.2509516666666667,5730.714312129167
2017-05-18 01:47:53,224.26,5.2761,1103.9,1183.2181859999998,425.92260527134493,0.9329640239319312,227.79,2.564,547.46,584.05356,203.48491184526063,0.9373455407069176,225.97,5.0749,1173.6,1173.6,0,1,2824.96,629.4075171166055,2894.227500422676,0.9760670160128878,226.00666666666666,4.305,0.7890622695495699,40.44134727061556,2.82496,0.26227666666666666,5730.976588795834
2017-05-18 01:52:53,224.28,5.1979,1076.61,1165.785012,447.1751358291744,0.9235064689611912,227.78,2.9146,627.63,663.887588,216.39619359050153,0.9453859529002069,226.07,0.2441,138.95,138.95,0,1,1843.1899999999998,663.571329419676,1958.9987966631822,0.940883681572218,226.04333333333332,2.7855333333333334,0.7800864141093837,91.23686666826222,1.8431899999999999,0.19450625,5731.171095045834
2017-05-18 01:57:53,224.34,5.2457,1087.65,1176.820338,449.3590829508557,0.9242277388309379,227.9,2.8798,620.11,656.30642,214.94581836643482,0.9448482920523618,226.02,1.5166,403.78,403.78,0,1,2111.54,664.3049013172905,2213.5722652568124,0.9539060608690022,226.08666666666667,3.2140333333333335,0.8020523103234743,63.21237074911067,2.1115399999999998,0.16478041666666665,5731.335875462501
2017-05-18 02:02:53,224.52,5.2447,1103.14,1177.540044,411.9255947662414,0.9368173979482943,227.99,2.5696,541.25,585.843104,224.1887151583569,0.923882173067279,226.18,2.0168,507.51,507.51,0,1,2151.9,636.1143099245983,2243.9507626707964,0.9589782609306295,226.23000000000002,3.2770333333333332,0.7779693232550903,60.044145619513586,2.1519,0.17764333333333332,5731.513518795834
2017-05-18 02:07:53,224.83,5.2514,1098.95,1180.672262,431.6200733934843,0.9307832794669314,228.34,2.5477,537.45,581.741818,222.6455485967438,0.9238634448658462,226.52,2.7383,670.85,670.85,0,1,2307.25,654.265621990228,2398.2214381950344,0.9620671232663561,226.56333333333336,3.5124666666666666,0.7841810237019711,49.507468635526806,2.30725,0.18579791666666662,5731.699316712501
2017-05-18 02:12:53,224.88,5.2463,1083.01,1179.787944,467.9625334444489,0.9179700517434682,228.35,2.8072,603.25,641.0241199999999,216.79797028979377,0.9410722329761945,226.53,3.7398,886.51,886.51,0,1,2572.77,684.7605037342427,2662.337773531821,0.966357471834612,226.58666666666667,3.9310999999999994,0.7782158408850129,33.4562845005215,2.57277,0.20333416666666665,5731.902650879168
2017-05-18 02:17:53,224.76,6.9533,1426.45,1562.823708,638.4812759876902,0.9127389050332989,228.22,4.5936,985.94,1048.351392,356.3186179647896,0.9404671062810971,226.41,6.7601,1495.89,1530.554241,323.89719440446817,0.9773518376079559,3908.2800000000007,1318.697088356948,4124.756304224663,0.9475177954142545,226.46333333333334,6.102333333333334,0.7756958448019521,24.72387611296226,3.908280000000001,0.27004375,5732.172694629167
2017-05-18 02:22:53,224.82,6.4112,1327.92,1441.365984,560.5036783396592,0.9212927283845211,228.2,3.8342,818.91,874.96444,308.1382533287835,0.9359351792628281,226.38,6.5794,1476.46,1489.4445719999999,196.24220101767875,0.9912822724362516,3623.29,1064.8841326861216,3776.5339453189977,0.9594220659637012,226.46666666666667,5.608266666666666,0.7653812187223963,31.633065474775325,3.62329,0.3138154166666667,5732.486510045834
2017-05-18 02:27:53,225.01,5.1866,1094.41,1167.036866,405.26756408957965,0.9377681475916633,228.44,3.2557,713.9,743.732108,208.52874734703542,0.9598886377512693,226.57,4.2492,989.85,989.85,0,1,2798.16,613.796311436615,2864.6893893637393,0.9767760548104254,226.67333333333332,4.2305,0.7793888415046676,23.04219359413781,2.7981599999999998,0.26756041666666663,5732.754070462501
2017-05-18 02:32:53,225.18,5.1923,1097.18,1169.2021140000002,404.0168696751032,0.9384006296793267,228.62,2.8718,620.29,656.550916,215.17300295445793,0.9447705956745629,226.78,1.931,493.07,493.07,0,1,2210.54,619.1898726295611,2295.6226148840346,0.9629370200779571,226.86,3.3317,0.7758088689059291,55.84536422847196,2.21054,0.20869583333333333,5732.962766295834
2017-05-18 02:37:53,225.23,5.2148,1089.61,1174.529404,438.48531190975547,0.927699209819016,228.71,2.6698,568.32,610.609958,223.28658358432938,0.9307414537776012,226.84,0.0279,95.1,95.1,0,1,1753.0299999999997,661.7718954940849,1873.7812632657615,0.9355574390495784,226.92666666666665,2.6375,0.7858632744792855,98.94218009478674,1.7530299999999996,0.16514874999999998,5733.127915045834
2017-05-18 02:42:53,225.38,5.2051,1094.18,1173.125438,423.07614076273745,0.9327050326906303,228.76,2.8308,608.45,647.573808,221.67641802325466,0.939584017270816,226.93,0,89.98,89.98,0,1,1792.6100000000001,644.752558785992,1905.0345073412934,0.9409855795745163,227.0233333333333,2.6786333333333334,0.7649727634457598,100,1.79261,0.14773499999999998,5733.275650045834
2017-05-18 02:47:53,225.61,5.3182,1107.45,1199.8391020000001,461.701600807455,0.9229987572116981,229.18,2.9106,630.73,667.0513080000001,217.11083483905378,0.9455494538959812,227.21,1.0554,186.09,239.79743399999998,151.23928475427388,0.7760299887112221,1924.27,830.0517204007826,2095.662399204676,0.9182156442422591,227.33333333333334,3.0947333333333336,0.8123167155425208,71.8467934770901,1.92427,0.15487,5733.430520045834
2017-05-18 02:52:53,225.79,5.2035,1095.21,1174.898265,425.32456900584793,0.9321743274512369,229.19,2.721,586.59,623.62599,211.7109994862809,0.9406118561543595,227.33,1.2251,197.28,278.50198300000005,196.58066063306515,0.7083612040205831,1879.0800000000002,833.616229125194,2055.6890970817813,0.9140876422740715,227.4366666666667,3.0498666666666665,0.7709105831659957,70.61401591326397,1.87908,0.15847291666666669,5733.588992962501
2017-05-18 02:57:53,225.72,5.2034,1098.61,1174.511448,415.37117062099617,0.9353761530981688,229.14,2.697,580.22,617.99058,212.7371819140613,0.9388816250241225,227.33,1.6942,331.23,385.142486,196.52333607554138,0.8600193747516082,2010.06,824.6316886105989,2172.6386320464726,0.9251699617007477,227.39666666666668,3.1982,0.7666485876368655,62.697767494215505,2.0100599999999997,0.1620475,5733.751040462501
2017-05-18 03:02:53,225.59,5.2632,1088.34,1187.325288,474.6128779587455,0.9166317023646177,229,2.6126,553.09,598.2854,228.11591736036303,0.924458460794798,227.06,4.3656,935.58,991.2531359999999,327.52533219559405,0.9438356016459555,2577.0099999999998,1030.2541275147025,2775.3205413719475,0.9285449956443895,227.2166666666667,4.080466666666666,0.7848602655321512,35.97300962308232,2.5770099999999996,0.19112791666666665,5733.942168379168
2017-05-18 03:07:53,225.85,5.2504,1099.04,1185.80284,445.2408940697898,0.9268319849866441,229.21,2.5327,534.32,580.520167,226.94889709735955,0.9204159138195798,227.36,7.9674,1768.47,1811.468064,392.3396564099883,0.9762634159251731,3401.83,1064.5294475771377,3564.5014088451258,0.9543634886939685,227.47333333333336,5.250166666666666,0.7634594531227031,51.75962667851813,3.40183,0.24911833333333333,5734.191286712501
2017-05-18 03:12:53,225.87,5.2213,1105.2,1179.335031,411.53866810273263,0.9371382778843275,229.29,2.7782,596.73,637.013478,222.9337979169072,0.9367619691086034,227.35,5.8245,1338.78,1338.78,0,1,3040.71,634.4724660196398,3106.199062236199,0.9789166563623091,227.50333333333333,4.608,0.7853364785863922,39.70920138888888,3.0407100000000002,0.2684391666666667,5734.459725879167
2017-05-18 03:17:53,225.9,8.1803,1697.88,1847.9297700000002,729.4161641012992,0.9188011511930997,229.25,6.025,1298.06,1381.23125,472.0593208237315,0.9397847029597686,227.4,4.104,831.42,933.2496000000001,423.90517748685295,0.8908870681541142,3827.36,1625.3806624118838,4158.190335631895,0.9204388666875152,227.51666666666665,6.1031,0.7618489487949668,34.035162458422775,3.82736,0.2861695833333333,5734.745895462501
2017-05-18 03:22:53,225.87,5.2524,1098.94,1186.359588,446.967502666055,0.9263127395064303,229.22,3.1053,678.26,711.796866,215.9123684447511,0.952884217953272,227.31,1.5726,424.97,424.97,0,1,2202.17,662.8798711108061,2299.7744307700873,0.9575591286414102,227.4666666666667,3.3101,0.7708089097303494,58.677985559348656,2.20217,0.2512304166666667,5734.9971258791675
2017-05-18 03:27:53,225.8,5.2946,1115.71,1195.52068,429.4891060407267,0.9332419076180263,229.07,2.9211,637.2,669.136377,204.253888640305,0.9522722450942165,227.25,2.0774,524.03,524.03,0,1,2276.94,633.7429946810317,2363.4902045295817,0.9633803413427693,227.37333333333333,3.431033333333333,0.746203014132407,54.31502657119819,2.27694,0.18662958333333335,5735.183755462501
2017-05-18 03:32:53,226.05,5.2078,1106.25,1177.22319,402.57344245960377,0.9397113558389892,229.36,2.7619,594.49,633.469384,218.7809415039149,0.9384668225733859,227.52,2.7842,677.1,677.1,0,1,2377.84,621.3543839635187,2457.682716721319,0.967513008828156,227.64333333333335,3.584633333333333,0.7541036416616644,45.281246803485246,2.37784,0.19394916666666667,5735.377704629167
2017-05-18 03:37:53,226.09,5.1569,1084.72,1165.9235210000002,427.5045946197979,0.9303526178712368,229.39,2.5523,539.33,585.472097,227.8173116020319,0.9211882218871996,227.55,3.7365,880.21,880.21,0,1,2504.26,655.3219062218297,2588.583579561265,0.9674248186432687,227.67666666666665,3.8152333333333335,0.7525291714858814,35.16604489022078,2.5042600000000004,0.20342083333333333,5735.5811254625005
2017-05-18 03:42:53,226.06,5.2665,1097.4,1190.5449899999999,461.6390507897913,0.9217627298570213,229.32,2.7863,598.39,638.9543160000001,224.03576909732053,0.9365145285285152,227.4,4.5785,1067.26,1067.26,0,1,2763.05,685.6748198871119,2846.8570847738783,0.9705615412792895,227.59333333333333,4.2104333333333335,0.7586631125691993,33.82391361142558,2.7630500000000002,0.21947125,5735.800596712501
2017-05-18 03:47:53,226.38,5.3337,1099.63,1207.443006,498.73086513501016,0.9107096521622489,229.63,2.8668,619.78,658.303284,221.89178742167235,0.9414809481643115,227.77,4.8186,1121.9,1121.9,0,1,2841.3100000000004,720.6226525566825,2931.2692683337423,0.9693104726660343,227.92666666666665,4.3397,0.7473163883120364,33.94013411065281,2.8413100000000004,0.23351500000000003,5736.034111712501
2017-05-18 03:52:53,226.67,5.3075,1100.09,1203.051025,486.9638186288081,0.9144167430471205,229.99,2.8714,622.32,660.393286,220.9911984534175,0.9423475574220178,228.15,3.9538,934.52,934.52,0,1,2656.93,707.9550170822256,2749.6322174268857,0.9662855938189301,228.26999999999998,4.044233333333334,0.7534936697770305,31.23624584799756,2.65693,0.22909333333333332,5736.263205045834
2017-05-18 03:57:53,226.4,5.1816,1090.08,1173.11424,433.5004194816634,0.9292189650685682,229.75,2.9071,629.85,667.906225,222.23344233879496,0.9430216045673179,227.83,1.8072,468.08,468.08,0,1,2188.0099999999998,655.7338618204584,2284.1573189336086,0.9579068752679012,227.99333333333334,3.298633333333333,0.7704903652153544,57.0832364918805,2.18801,0.20187249999999995,5736.465077545834
2017-05-18 04:02:53,226.4,5.2215,1104.08,1182.1476,422.46929093812287,0.9339612075514089,229.76,2.4513,517.35,563.2106879999999,222.61009989987696,0.91857276685772,227.86,0.0321,94.31,94.31,0,1,1715.7399999999998,645.0793908379999,1833.0005914030482,0.9360280667922247,228.00666666666666,2.5683,0.7689833630595584,103.30568858778182,1.7157399999999998,0.16265624999999997,5736.627733795834
2017-05-18 04:07:53,226.4,5.219,1105.55,1181.5816000000002,417.0063248423943,0.935652687888843,229.79,2.417,508.25,555.40243,223.9504336899236,0.9151022259661342,227.82,0,88.72,88.72,0,1,1702.52,640.956758532318,1819.1756145870734,0.9358744622280172,228.00333333333333,2.5453333333333332,0.7836142746451055,105.04190675746466,1.70252,0.14242749999999998,5736.7701612958335
2017-05-18 04:12:53,226.2,8.1555,1686.3,1844.7740999999999,748.0533336807006,0.9140956608183084,229.66,5.9945,1284.93,1376.69687,494.2157089447852,0.9333427190838315,227.69,3.9518,797.04,899.785342,417.54149503738796,0.8858112738626942,3768.27,1659.8105376628737,4117.624292457572,0.9151563455904661,227.85,6.033933333333334,0.7943822690366479,35.16059176435492,3.76827,0.22794958333333332,5736.998110879167
2017-05-18 04:17:53,226.44,5.3182,1097.02,1204.253208,496.76242669740185,0.9109546005045809,229.78,2.9098,630.63,668.6138440000001,222.1492189688194,0.9431901622425872,227.82,0.0115,101.61,101.61,0,1,1829.26,718.9116456662213,1965.4582422108374,0.9307040774075996,228.01333333333332,2.7464999999999997,0.774808490731542,99.58128527216458,1.8292599999999999,0.23323041666666666,5737.231341295834
2017-05-18 04:22:53,226.3,5.272,1102.7,1193.0536000000002,455.4444010776293,0.9242669398927256,229.67,3.2069,704.43,736.528723,215.06495508104254,0.9564189121243544,227.73,1.5902,383.21,383.21,0,1,2190.34,670.5093561586718,2290.6706686680905,0.9562003084771555,227.9,3.3563666666666663,0.7766564282579999,57.07461441439654,2.19034,0.16748333333333335,5737.398824629167
2017-05-18 04:27:53,226.4,5.3119,1120.53,1202.6141599999999,436.68448212926626,0.9317452240874996,229.81,3.1712,696.54,728.773472,214.34272063901497,0.9557702451606251,227.79,5.2761,1145.68,1201.842819,363.10260145290425,0.9532694141761978,2962.75,1014.1298042211854,3131.5087134334626,0.9461094542992884,228,4.5864,0.793859649122808,30.856445142159437,2.96275,0.2147120833333333,5737.613536712501
2017-05-18 04:32:53,226.5,5.111,1080.15,1157.6415,416.4250473041332,0.9330608828380809,229.82,2.7079,580.63,622.329578,223.97077209684767,0.9329943819575293,227.86,9.1711,2025.23,2089.726846,515.1715617084348,0.9691362313101087,3686.01,1155.5673811094157,3862.901201478505,0.954207681674385,228.06000000000003,5.663333333333333,0.7717267385775508,61.93819894055326,3.68601,0.2770316666666667,5737.890568379167
2017-05-18 04:37:53,226.49,5.206,1097.93,1179.1069400000001,429.9335891229757,0.9311538782054831,229.96,2.5323,536.03,582.327708,227.54647570229108,0.9204954403440475,227.96,4.2697,921.47,973.320812,313.4428850242727,0.9467279324959097,2555.4300000000003,970.9229498495395,2733.663084479236,0.9348006396650781,228.13666666666668,4.002666666666667,0.7992285326047208,36.734676882078624,2.5554300000000003,0.26006,5738.150628379167
2017-05-18 04:42:53,226.34,5.2889,1107.24,1197.089626,455.0199501964938,0.9249432757176028,229.8,2.5077,534.18,576.26946,216.19023596983192,0.9269621888343692,227.76,1.4451,286.01,329.13597599999997,162.87655017672915,0.8689721600047757,1927.43,834.0867363430548,2100.1635861626137,0.9177523182952477,227.96666666666667,3.0805666666666665,0.8042111419798258,71.6859452265276,1.92743,0.18678583333333335,5738.3374142125
2017-05-18 04:47:53,226.33,5.2383,1096.1,1185.584439,451.8575572002143,0.9245229305847864,229.77,2.8504,616.08,654.936408,222.23215816785478,0.9406714796652441,227.71,1.668,439.24,439.24,0,1,2151.42,674.089715368069,2254.5520532391806,0.9542560780129216,227.9366666666667,3.252233333333333,0.804316988637186,61.06777906464277,2.15142,0.16995208333333334,5738.507366295834
2017-05-18 04:52:53,226.41,5.3201,1096.06,1204.523841,499.52993898003064,0.9099529313509038,229.86,2.8862,624.43,663.4219320000001,224.08889967736644,0.9412260431571018,227.81,2.1489,544.27,544.27,0,1,2264.7599999999998,723.6188386573971,2377.5538019695537,0.9525588855755374,228.02666666666664,3.4517333333333333,0.8039995322184708,54.12836063040791,2.26476,0.18400750000000002,5738.691373795834
2017-05-18 04:57:53,226.37,5.2743,1092.89,1193.943291,480.72032412194784,0.9153617330389606,229.82,2.8901,625,664.202782,224.8117781979838,0.9409776907558933,227.79,2.9251,711.53,711.53,0,1,2429.42,705.5321023199317,2529.793881683641,0.9603232965300559,227.99333333333334,3.6965000000000003,0.8011930173396827,42.683619640200185,2.42942,0.19559083333333332,5738.886964629167
2017-05-18 05:02:53,226.81,5.2497,1114.46,1190.684457,419.17583964415803,0.9359826555626232,230.23,2.5812,547.23,594.269676,231.7234880480289,0.9208445628311009,228.2,3.9875,940.94,940.94,0,1,2602.63,650.899327692187,2682.7882606888943,0.9701212869224681,228.41333333333333,3.9394666666666667,0.7953417780631588,34.47844039802342,2.60263,0.20966875,5739.096633379167
2017-05-18 05:07:53,226.57,8.121,1686.84,1839.97497,734.9004725991823,0.9167733406721288,230.1,5.6909,1219.98,1309.4760899999999,475.7903213409114,0.9316550407575599,228.05,8.3543,1816.03,1905.1981150000001,576.0337633329788,0.9531974578927188,4722.849999999999,1786.7245572730726,5049.5244098887815,0.9353059053939741,228.24,7.3887333333333345,0.8149316508937896,22.978679250390243,4.722849999999999,0.3052283333333333,5739.4018617125
2017-05-18 05:12:53,226.55,5.2269,1090.38,1184.154195,461.83613234143775,0.9208091349961396,230.15,2.8066,603.43,645.93899,230.45479795877574,0.9341903946686977,228.08,4.881,1143.18,1143.18,0,1,2836.99,692.2909303002135,2920.236119267744,0.9714933601709513,228.26000000000002,4.304833333333334,0.8280031542977246,34.80351542839445,2.8369899999999997,0.3149933333333333,5739.716855045834
2017-05-18 05:17:53,226.49,5.2006,1102.54,1177.883894,414.50695548398613,0.9360345324494266,230.2,2.7417,592.76,631.13934,216.73128268811485,0.9391903854384993,228.1,3.6508,867.16,867.16,0,1,2562.46,631.238238172101,2639.0647898319244,0.9709727513598471,228.26333333333332,3.8643666666666667,0.8484352867302388,34.57832676333335,2.56246,0.22497708333333333,5739.941832129167
2017-05-18 05:22:53,226.39,5.213,1104.49,1180.1710699999999,415.8191847004472,0.9358727968141094,230.2,3.0956,679.54,712.60712,214.5560436685354,0.9535969834261548,228,1.1412,323.43,323.43,0,1,2107.46,630.3752283689826,2199.7182956327038,0.9580590406435805,228.19666666666663,3.1499333333333333,0.877897719803105,65.4955660437258,2.10746,0.19458,5740.136412129167
2017-05-18 05:27:53,226.15,5.2256,1083.47,1181.76944,471.88109563523886,0.9168201201750487,230,3.1901,699.64,733.7230000000001,221.02785147804371,0.9535478647936618,227.85,0,89.4,89.4,0,1,1872.5100000000002,692.9089471132826,1996.60123937897,0.9378487617199078,228,2.8052333333333337,0.8771929824561403,100,1.8725100000000001,0.16583208333333332,5740.3022442125
2017-05-18 05:32:53,226.03,5.2363,1085.36,1183.560889,472.02759280625827,0.9170292885539916,229.89,2.654,564.32,610.1280599999999,231.9465179720606,0.9249205814267912,227.75,0,88.98,88.98,0,1,1738.6599999999999,703.9741107783188,1875.7713464721985,0.9269040191225509,227.89,2.6301,0.8776163938742375,100,1.7386599999999999,0.15046541666666666,5740.452709629167
2017-05-18 05:37:53,226.16,5.2626,1117.33,1190.189616,410.0304782991471,0.9387831862918892,230.02,2.5932,549.2,596.4878640000001,232.75981590318057,0.9207228397189988,227.79,0,88.89,88.89,0,1,1755.42,642.7902942023277,1869.405985526075,0.9390255587022752,227.99,2.6186000000000003,0.8903899293828682,100.96998396089512,1.75542,0.14558666666666664,5740.598296295833
2017-05-18 05:42:53,226.24,5.2008,1094.34,1176.6289920000002,432.2912782082661,0.9300637732373671,230.16,2.8294,610.14,651.214704,227.6175984097179,0.9369260187957918,227.95,0.0489,99.06,99.06,0,1,1803.54,659.908876617984,1920.478132403285,0.9391098860069036,228.11666666666665,2.6930333333333336,0.8957404836706441,98.18420368605413,1.80354,0.14828999999999998,5740.746586295833
2017-05-18 05:47:53,225.76,5.2754,1080.42,1190.974304,501.1111816635949,0.9071732247885678,229.71,2.9126,629.94,669.053346,225.4062470159061,0.9415392715187169,227.57,1.5852,421.83,421.83,0,1,2132.19,726.517428679501,2252.567817020183,0.946559736798768,227.67999999999998,3.257733333333334,0.891602248770217,61.93467850857446,2.13219,0.16398875,5740.910575045833
2017-05-18 05:52:53,225.47,5.3495,1099.83,1206.151765,495.15255357577996,0.911850425389876,229.36,2.8644,618.05,656.978784,222.78985642555344,0.9407457516923406,227.21,5.028,1162.6,1162.6,0,1,2880.4799999999996,717.9424100013334,2968.603431662525,0.9703148521885346,227.3466666666667,4.413966666666666,0.8855785584423147,35.10598932177406,2.8804799999999995,0.20886125,5741.119436295833
2017-05-18 05:57:53,225.28,5.2997,1095.93,1193.916416,473.681162275095,0.9179285796837557,229.28,2.7391,588.97,628.020848,218.0012032596129,0.9378191852637351,226.96,9.0795,2034.32,2060.68332,328.5694491674832,0.9872065155552382,3719.2200000000003,1020.2518147021912,3856.6191377686123,0.9643731639396186,227.17333333333332,5.706099999999999,0.9273388895410333,59.11918823714972,3.7192200000000004,0.27498749999999994,5741.394423795833
2017-05-18 06:02:53,224.95,8.0694,1671.2,1815.2115299999998,708.5784774073653,0.9206640506519922,229.06,5.3885,1141.27,1234.28981,470.0788467585371,0.9246369780853979,226.72,6.2797,1278.27,1423.733584,626.9315156454373,0.8978294916726498,4090.7400000000002,1805.5888398113398,4471.4991676227855,0.914847536955886,226.91,6.5792,0.9475122295183137,22.65017023346303,4.09074,0.325415,5741.719838795833
2017-05-18 06:07:53,224.94,5.3288,1104.91,1198.660272,464.71533175817876,0.9217874537181624,229.19,2.6634,563.23,610.424646,235.35125991637554,0.9226855496263825,226.85,1.8912,373.01,429.01872,211.9448088782511,0.8694492398839846,2041.15,912.0114005528054,2235.6337171456084,0.9130073429944868,226.99333333333334,3.2944666666666667,0.9677229874592461,61.7500050589878,2.04115,0.25549541666666664,5741.9753342125
2017-05-18 06:12:53,224.71,5.3776,1117.51,1208.400496,459.7859922105567,0.9247844598699999,228.93,2.7438,592.03,628.1381339999999,209.899963041926,0.9425156155222381,226.63,2.631,545.45,596.26353,240.86198269561086,0.9147800805459292,2254.99,910.5479379480936,2431.8876305046506,0.9272591264967526,226.75666666666666,3.5841333333333334,0.9584429711732163,50.03906104683605,2.25499,0.1790058333333333,5742.154340045833
2017-05-18 06:17:53,224.31,5.2402,1073.12,1175.4292619999999,479.63258392843227,0.9129600858958368,228.55,1.6406,411.93,411.93,0,1,226.29,3.1424,659.09,711.0936959999999,266.9356034532304,0.9268680114976018,2144.14,746.5681873816627,2270.396528805121,0.9443900978515114,226.38333333333333,3.3410666666666664,0.9570787013178322,56.84212626706042,2.1441399999999997,0.1832970833333333,5742.337637129166
2017-05-18 06:22:53,224.45,5.2115,1074.69,1169.721175,461.8322543341685,0.9187574124235206,228.67,1.9114,424.33,437.079838,104.79902616964647,0.9708294986601509,226.39,3.4013,780.1,780.1,0,1,2279.12,566.631280503815,2348.501433349657,0.9704571466874948,226.50333333333333,3.5080666666666667,0.9565716472163723,48.55761007962601,2.27912,0.18430249999999998,5742.521939629166
2017-05-18 06:27:53,224.62,5.2141,1097.69,1171.1911420000001,408.369140605977,0.9372424027435139,228.94,1.5675,408.42,408.42,0,1,226.8,4.1295,968.12,968.12,0,1,2474.23,408.369140605977,2507.704019197494,0.9866515270776628,226.78666666666666,3.6370333333333336,0.955376565347753,56.90168727259397,2.47423,0.19805625,5742.719995879166
2017-05-18 06:32:53,225.34,5.2015,1100.82,1172.10601,402.52680193761046,0.9391812605755686,229.39,0.8772,267.75,267.75,0,1,227.46,4.9792,1152.46,1152.46,0,1,2521.0299999999997,402.52680193761046,2552.963001529423,0.9874917883610954,227.39666666666668,3.685966666666667,0.9044401119922625,76.2016296041744,2.5210299999999997,0.20813583333333333,5742.9281317125
2017-05-18 06:37:53,226.12,5.2006,1083.13,1175.959672,457.9416483247043,0.9210604970473852,229.79,0.6388,216.95,216.95,0,1,228.13,4.9036,1145.44,1145.44,0,1,2445.5200000000004,457.9416483247043,2488.0270544490368,0.9829153568193617,228.01333333333332,3.5809999999999995,0.8303607976141674,82.16140742809272,2.4455200000000006,0.20693958333333332,5743.135071295833
2017-05-18 06:42:53,226.58,5.3482,1122.16,1211.7951560000001,457.38871269967353,0.9260310989392996,230.19,0.6576,299.25,299.25,0,1,228.55,3.4936,840.28,840.28,0,1,2261.69,457.38871269967353,2307.476130018481,0.9801574848715275,228.43999999999997,3.166466666666667,0.8142181754508655,79.23237257089923,2.26169,0.19613375000000002,5743.331205045833
2017-05-18 06:47:53,226.88,5.2561,1089.8,1192.503968,484.15046596667156,0.9138753658218435,230.33,0.9012,370.13,370.13,0,1,228.76,0.8599,272.95,272.95,0,1,1732.8799999999999,484.15046596667156,1799.2428318867203,0.9631162449500321,228.65666666666667,2.3390666666666666,0.7770019097045078,124.709285755002,1.73288,0.16644041666666665,5743.497645462499
2017-05-18 06:52:53,227.11,5.3185,1095.9,1207.8845350000001,507.9254274912473,0.9072887086843943,230.35,0.9061,375.16,375.16,0,1,229,0,90.7,90.7,0,1,1561.7600000000002,507.9254274912473,1642.279677001505,0.950970788880175,228.82000000000002,2.074866666666667,0.7473122978760632,156.3297239983292,1.5617600000000003,0.13727666666666666,5743.634922129166
2017-05-18 06:57:53,227.38,5.3399,1103.48,1214.186462,506.53790983901393,0.9088225198808056,230.58,0.8913,368.07,368.07,0,1,229.29,0,89.99,89.99,0,1,1561.54,506.53790983901393,1641.641807978853,0.951206281669037,229.08333333333334,2.0770666666666666,0.7435431065842185,157.08852227500324,1.56154,0.1301375,5743.765059629166
2017-05-18 07:02:53,227.44,7.3475,1519.47,1671.1154,695.584358088334,0.9092549802365535,230.49,3.3168,745.44,764.4892320000001,169.59655728802372,0.9750824063928737,229.25,2.7265,577.56,625.050125,238.98139082890043,0.9240218934441458,2842.47,1104.1623062052581,3049.3950382566886,0.9321422657082219,229.06000000000003,4.4636000000000005,0.7072382781804036,64.60928398602024,2.8424699999999996,0.18350041666666667,5743.948560045833
2017-05-18 07:07:53,227.88,6.0602,1272.93,1380.998376,535.5424629426105,0.9217461961736587,230.8,1.9462,489.91,489.91,0,1,229.66,1.3162,341.42,341.42,0,1,2104.26,535.5424629426105,2171.339650357502,0.9691067906642532,229.4466666666667,3.107533333333333,0.682802103611598,95.01641173063311,2.10426,0.20611374999999998,5744.154673795833
2017-05-18 07:12:53,227.91,5.2031,1104.65,1185.838521,431.23239139409156,0.9315349269211336,230.71,0.9376,362.21,362.21,0,1,229.61,1.7143,450.91,450.91,0,1,1917.7700000000002,431.23239139409156,1965.655907906434,0.9756387129029944,229.41,2.618333333333333,0.6538511834706421,98.71801400381923,1.9177700000000002,0.16758458333333337,5744.322258379167
2017-05-18 07:17:53,227.98,5.3113,1121.76,1210.870174,455.9178442250206,0.9264081518288352,230.8,1.9511,430.6,450.31388000000004,131.78099453507858,0.956221913479549,229.62,5.1956,1214.68,1214.68,0,1,2767.04,587.6988387600992,2828.7630311993207,0.9781802043795971,229.46666666666667,4.152666666666667,0.6478791400348688,53.01573286241772,2.76704,0.19520041666666668,5744.517458795834
2017-05-18 07:22:53,228.3,5.1403,1096.73,1173.53049,417.560915387971,0.9345560335633034,230.91,1.4087,361.49,361.49,0,1,229.8,9.362,2121.17,2151.3876,359.3138412777335,0.98595436731159,3579.3900000000003,776.8747566657046,3662.7267383254784,0.977247350326883,229.67,5.3036666666666665,0.5965080332651091,76.51938910187921,3.5793900000000005,0.26443458333333336,5744.781893379167
2017-05-18 07:27:53,228.22,5.1287,1098.78,1170.471914,403.3447818713208,0.9387495649041263,230.85,1.1848,349.59,349.59,0,1,229.65,0.9975,307.01,307.01,0,1,1755.3799999999999,403.3447818713208,1801.1235264308839,0.9746027822303062,229.57333333333335,2.437,0.5894993611337058,110.45137464095201,1.75538,0.22228208333333335,5745.0041754625
2017-05-18 07:32:53,228.16,5.2528,1106.62,1198.478848,460.15619598502326,0.9233538012345462,230.76,0.837,284.63,284.63,0,1,229.55,0.8229,266.38,266.38,0,1,1657.63,460.15619598502326,1720.3141985124134,0.9635623547334449,229.49,2.304233333333333,0.57954594971459,127.96302457795075,1.6576300000000002,0.14220875,5745.1463842124995
2017-05-18 07:37:53,228.01,5.2382,1106.23,1194.361982,450.28405606568833,0.9262099904985088,230.46,0.8444,282.34,282.34,0,1,229.44,2.2802,528.1,528.1,0,1,1916.67,450.28405606568833,1968.8523611604219,0.9734960517152916,229.30333333333337,2.7876,0.5640272710093089,87.91074759649878,1.91667,0.14892916666666667,5745.295313379166
2017-05-18 07:42:53,228.12,5.2811,1101.5,1204.7245320000002,487.9128487779548,0.9143169004547173,230.6,0.9297,366.88,366.88,0,1,229.47,3.2551,701.68,746.947797,256.0784821947235,0.9393963042908605,2170.06,743.9913309726783,2294.0539453470788,0.9459498563237495,229.39666666666668,3.1553000000000004,0.5565323529839161,70.53528982981017,2.17006,0.17028041666666666,5745.465593795833
2017-05-18 07:47:53,227.76,5.265,1095.82,1199.1563999999998,486.98521462253836,0.9138257528375782,230.16,0.9233,373.07,373.07,0,1,228.99,4.03,873.72,922.8297000000001,297.0320130930168,0.9467835723102539,2342.6099999999997,784.0172277155552,2470.3248016110724,0.9483004010129433,228.97,3.4061,0.5284535091933475,72.8927512404216,2.3426099999999996,0.18802791666666666,5745.653621712499
2017-05-18 07:52:53,227.5,5.1994,1098.07,1182.8635,439.78214462646173,0.9283150591763124,229.79,0.9136,367.99,367.99,0,1,228.6,4.9114,1069.61,1122.74604,341.3108820938499,0.9526731441421962,2535.67,781.0930267203116,2653.2487002335643,0.9556850059991686,228.63,3.6748,0.5073699864409731,75.13878306302382,2.53567,0.20326166666666667,5745.856883379166
2017-05-18 07:57:53,227.53,7.7578,1609.18,1765.132234,725.4181767131496,0.9116484130786091,229.76,3.8035,877.52,877.52,0,1,228.64,8.2731,1792.28,1891.5615839999998,604.7624555679597,0.9475134276146306,4278.98,1330.1806322811094,4480.965337390568,0.9549237000998112,228.64333333333332,6.611466666666666,0.4883880279328828,42.47116121485902,4.27898,0.28394374999999994,5746.140827129166
2017-05-18 08:02:53,227.49,5.6225,1194.55,1279.062525,457.2212159987504,0.9339261972357449,229.72,1.1861,335.59,335.59,0,1,228.6,5.1762,1200.45,1200.45,0,1,2730.59,457.2212159987504,2768.604881246036,0.9862693006490234,228.60333333333335,3.9949333333333334,0.48847348390952844,70.30989253053868,2.7305900000000003,0.29206541666666663,5746.432892545832
2017-05-18 08:07:53,227.21,5.1536,1090.82,1170.949456,425.7162859307783,0.9315688174332265,229.34,0.8413,275.1,275.1,0,1,228.35,3.0663,742.1,742.1,0,1,2108.02,425.7162859307783,2150.5772891265024,0.980211225450173,228.29999999999998,3.0204,0.47744196233025626,72.14607336776587,2.10802,0.20160875000000003,5746.634501295832
2017-05-18 08:12:53,227,5.1804,1103.85,1175.9507999999998,405.4324376769081,0.9386872307923088,229.08,1.3311,398.06,398.06,0,1,228.1,0.6574,224.98,224.98,0,1,1726.8899999999999,405.4324376769081,1773.8445629819541,0.9735294940933154,228.06000000000003,2.3896333333333333,0.46478996755241186,116.78639679727712,1.7268899999999998,0.15978791666666664,5746.794289212498
2017-05-18 08:17:53,226.71,5.1178,1091.26,1160.2564380000001,394.14034850602155,0.9405334581733215,228.81,2.0032,439.47,458.352192,130.203114445104,0.9588041852323028,227.77,0,89.64,89.64,0,1,1620.3700000000001,524.3434629511255,1703.0957119432774,0.9514262696082506,227.76333333333332,2.373666666666667,0.46246835165155936,115.60735851706218,1.62037,0.13946916666666667,5746.933758379165
2017-05-18 08:22:53,226.44,5.0878,1082.79,1152.081432,393.5193030324822,0.9398554389686579,228.47,1.9422,427.33,443.73443399999996,119.53793965641337,0.9630309645971717,227.39,0,89.84,89.84,0,1,1599.9599999999998,513.0572426888956,1680.2082418187133,0.9522391095214185,227.4333333333333,2.3433333333333333,0.45581122673311897,117.1180654338549,1.5999599999999998,0.13418041666666666,5747.067938795832
2017-05-18 08:27:53,225.93,5.177,1098.13,1169.63961,402.7000377215673,0.9388618430937031,227.93,1.1149,374.35,374.35,0,1,226.92,0,89.37,89.37,0,1,1561.85,402.7000377215673,1612.9298629763637,0.9683310079694939,226.92666666666665,2.0973,0.4421398983519017,146.84117675106086,1.56185,0.13174208333333332,5747.199680879165
2017-05-18 08:32:53,225.26,5.1736,1072.9,1165.405136,455.0326592841206,0.9206240532648554,227.18,0.567,226.36,226.36,0,1,226.23,0.2983,150.71,150.71,0,1,1449.9700000000003,455.0326592841206,1519.693298634688,0.9541201512849151,226.22333333333333,2.012966666666667,0.4258328790133665,157.01369454702018,1.4499700000000002,0.1254925,5747.325173379165
2017-05-18 08:37:53,225.72,5.136,1086.23,1159.29792,405.0630252396858,0.9369722668009273,227.64,0.7429,253.64,253.64,0,1,226.69,2.63,645.56,645.56,0,1,1985.4299999999998,405.0630252396858,2026.3287836173886,0.9798163141401088,226.6833333333333,2.8363,0.4249687522976149,81.08098579134789,1.9854299999999998,0.14314166666666667,5747.468315045831
