DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-18 08:42:53,227.97,5.1704,1106.12,1178.696088,407.21371964424765,0.9384268016676407,229.75,0.9149,358.05,358.05,0,1,228.8,6.4302,1474.75,1474.75,0,1,2938.92,407.21371964424765,2966.997435096044,0.9905367511397478,228.84,4.171833333333333,0.3976577521412326,78.06959370380727,2.93892,0.20518125,5747.673496295832
2017-05-18 08:47:53,227.37,5.2302,1087.73,1189.190574,480.6429739322623,0.914680980308544,229.16,0.9021,356.62,356.62,0,1,228.22,8.088,1835.19,1845.8433599999998,198.0287190184511,0.9942284593422923,3279.54,678.6716929507134,3349.0264075418377,0.9792517588438963,228.25,4.740099999999999,0.39868565169769843,80.96875593341912,3.27954,0.2591025,5747.932598795832
2017-05-18 08:52:53,225.4,8.1044,1658.76,1826.7317600000001,765.1563143519746,0.9080479336495468,227.21,4.4373,971.41,1008.1989329999999,269.8660786433491,0.9635102440641048,226.38,3.7354,765.03,845.6198519999999,360.28049238961273,0.9046973036295274,3395.2,1395.3028853849364,3670.729243891945,0.9249388267057771,226.33,5.425699999999999,0.41090443158220596,49.370588126877664,3.3952,0.27811416666666666,5748.210712962498
2017-05-18 08:57:53,224.89,5.4873,1133,1234.038897,489.0429421931947,0.9181234098490496,226.71,1.2132,400.03,400.03,0,1,225.84,1.5161,407.97,407.97,0,1,1941,489.0429421931947,2001.6603106693644,0.9696950025206428,225.81333333333336,2.7388666666666666,0.4088923004251481,100.34929289487138,1.941,0.22234166666666666,5748.433054629165
2017-05-18 09:02:53,226.31,5.2161,1094.9,1180.455591,441.2135450359145,0.9275232447096776,228.18,0.8429,277.47,277.47,0,1,227.29,1.7759,462.95,462.95,0,1,1835.3200000000002,441.2135450359145,1887.6093066954188,0.9722986602630393,227.26,2.6116333333333333,0.4180234093109164,99.72558679753412,1.83532,0.15734666666666666,5748.590401295832
2017-05-18 09:07:53,226.06,5.1106,1075.73,1155.302236,421.34098258607565,0.9311243123050617,227.85,0.8638,279.02,279.02,0,1,226.95,2.3822,592.9,592.9,0,1,1947.65,421.34098258607565,1992.7038781782405,0.9773905803709132,226.9533333333333,2.7855333333333334,0.39508856446260787,83.46935356484694,1.94765,0.15762375,5748.748025045832
2017-05-18 09:12:53,225.06,5.1311,1086.21,1154.805366,392.0755912351517,0.9406000629893159,226.76,1.7555,421.64,421.64,0,1,225.94,3.3415,794.15,794.15,0,1,2302,392.0755912351517,2335.1503740107173,0.9858037519212177,225.92,3.4093666666666667,0.3806657223795969,50.500092881375814,2.302,0.17706875,5748.925093795832
2017-05-18 09:17:53,226.95,5.143,1094.86,1167.2038499999999,404.53233227372874,0.9380195241816586,228.64,1.701,372.01,388.91664,113.42271716410953,0.9565288849559125,227.76,5.1195,1128.19,1166.0173200000002,294.59075756035315,0.9675585264891262,2595.06,812.5458069981914,2719.295330057098,0.9543134102854178,227.7833333333333,3.987833333333333,0.3760883880881028,57.3452584945877,2.59506,0.20404416666666664,5749.129137962499
2017-05-18 09:22:53,228.69,5.1465,1100.05,1176.9530849999999,418.45974930812275,0.9346591754759707,230.39,1.3055,368.73,368.73,0,1,229.49,6.0041,1316.46,1377.8809090000002,406.803229813465,0.9554236446714568,2785.24,825.2629791215877,2904.930436741754,0.9587974860850705,229.5233333333333,4.152033333333333,0.377594144386195,68.55757420059247,2.78524,0.22417916666666662,5749.353317129166
2017-05-18 09:27:53,228.29,5.111,1084.89,1166.79019,429.4333887580653,0.9298072689486704,229.95,0.9169,368.13,368.13,0,1,229.05,5.5795,1218.97,1277.9844750000002,383.8703654113275,0.9538222285525024,2671.99,813.3037541693927,2793.025878262861,0.9566649635419274,229.09666666666666,3.8691333333333335,0.37247741128198775,76.3021865361752,2.6719899999999996,0.22738458333333328,5749.580701712499
2017-05-18 09:32:53,226.31,5.2826,1091.98,1195.505206,486.6337197247047,0.9134046380723163,227.98,0.9012,363.42,363.42,0,1,227.12,3.6567,783.69,830.5097039999999,274.91153547671905,0.9436253378202552,2239.09,761.5452552014237,2365.0528966219345,0.9467399241675101,227.13666666666666,3.2801666666666667,0.37128894498172926,72.52578629134699,2.23909,0.20462833333333333,5749.785330045832
2017-05-18 09:37:53,225.89,5.2507,1092.9,1186.080623,460.8219116492488,0.921438204795628,227.66,1.1595,376.3,376.3,0,1,226.79,0.8462,203.48,203.48,0,1,1672.68,460.8219116492488,1734.997180590236,0.9640822582956383,226.77999999999997,2.4187999999999996,0.39245083340682,117.07871671903428,1.6726800000000002,0.1629904166666667,5749.9483204624985
2017-05-18 09:42:53,225.48,5.1017,1061.04,1150.331316,444.36050113651174,0.9223777404317836,227.22,1.8191,396.58,413.335902,116.49408346415537,0.9594617793447809,226.38,0,90.45,90.45,0,1,1548.07,560.8545846006671,1646.5353290979172,0.9401984716891175,226.35999999999999,2.3069333333333333,0.3887612652412067,121.14639926020115,1.5480699999999998,0.13419791666666664,5750.082518379165
2017-05-18 09:47:53,225.1,7.6586,1582.94,1723.95086,682.8671350231606,0.9182048263255022,226.79,4.3412,931.77,984.5407479999999,318.001810643272,0.9464006460807248,225.92,3.2276,676.28,729.1793919999999,272.66820004813457,0.9274535284727302,3190.99,1273.5371457145673,3435.740683115477,0.9287633422632056,225.93666666666664,5.0758,0.3776869624231067,50.88458962134047,3.1909899999999998,0.1974608333333333,5750.279979212498
2017-05-18 09:52:53,224.93,5.8692,1217.35,1320.1591560000002,510.7633254949235,0.9221236655196139,226.71,1.9352,527.82,527.82,0,1,225.9,0.8001,248.55,248.55,0,1,1993.72,510.7633254949235,2058.1055884163557,0.9687160907687451,225.84666666666666,2.8681666666666668,0.4058800956401056,104.63245975942822,1.99372,0.21602958333333333,5750.496008795832
2017-05-18 09:57:53,224.68,5.0871,1071.68,1142.969628,397.3431113413928,0.937627714461018,226.41,0.956,411.65,411.65,0,1,225.67,0.1126,111.03,111.03,0,1,1594.36,397.3431113413928,1643.1267016668126,0.9703207904677449,225.58666666666667,2.0519000000000003,0.40191500679709186,147.9214386666017,1.59436,0.14950333333333332,5750.645512129165
2017-05-18 10:02:53,224.82,5.1047,1079.67,1147.638654,389.0850437307144,0.940775213728554,226.56,0.6935,268.29,268.29,0,1,225.76,1.974,500.44,500.44,0,1,1848.4,389.0850437307144,1888.9070202778464,0.9785553127586513,225.71333333333334,2.5907333333333336,0.39578226068464945,97.03687501608296,1.8484,0.14344833333333334,5750.788960462498
2017-05-18 10:07:53,226.36,5.1699,1087.81,1170.2585640000002,431.4794439082153,0.929546711695758,228.05,1.177,357.84,357.84,0,1,227.22,5.5198,1276.33,1276.33,0,1,2721.9799999999996,431.4794439082153,2755.9661882750556,0.987668140335086,227.21,3.9555666666666665,0.37410325249768683,70.24446560543369,2.7219799999999994,0.19043249999999995,5750.9793929624975
2017-05-18 10:12:53,226.6,5.0837,1080.41,1151.96642,399.67594962371226,0.9378832414229575,228.29,1.9005,428.85,433.865145,65.77721144797042,0.9884407746098157,227.4,9.6241,2157.91,2188.52034,364.75431525030035,0.986013225721265,3667.17,830.207476321983,3759.9707794929623,0.975318749816062,227.42999999999998,5.5361,0.37813832827683846,73.8425967739022,3.66717,0.2662145833333333,5751.245607545831
2017-05-18 10:17:53,228.21,5.1363,1092.52,1172.155023,424.6733421632805,0.9320610145949952,229.88,1.9961,447.06,458.863468,103.40714997033338,0.9742767319188722,229,0.3963,176.03,176.03,0,1,1715.61,528.0804921336139,1795.0450351654356,0.9557476087734397,229.03,2.5095666666666667,0.37113041959568366,104.66880072256832,1.7156099999999999,0.22428249999999997,5751.469890045832
2017-05-18 10:22:53,227.75,5.2237,1089.74,1189.697675,477.3335210315795,0.9159806082667179,229.46,1.0838,399.04,399.04,0,1,228.54,0.9042,281.76,281.76,0,1,1770.54,477.3335210315795,1833.7554858542087,0.9655267638778126,228.58333333333334,2.4039,0.3835216915785629,117.30105245642497,1.77054,0.14525624999999998,5751.615146295831
2017-05-18 10:27:53,227.61,5.1987,1085.26,1183.276107,471.543293661436,0.9171654811415879,229.24,0.9285,380.29,380.29,0,1,228.4,1.6754,447.86,447.86,0,1,1913.4099999999999,471.543293661436,1970.6574806132787,0.9709500604866843,228.41666666666666,2.600866666666666,0.3604523896388261,99.8833722092636,1.9134099999999998,0.15349791666666665,5751.768644212498
2017-05-18 10:32:53,227.67,5.2272,1089.81,1190.0766239999998,478.1176998305303,0.9157477577679066,229.33,0.9218,375.51,375.51,0,1,228.49,2.1367,547.67,547.67,0,1,2012.9899999999998,478.1176998305303,2068.991366582093,0.9729330109895017,228.49666666666667,2.7619000000000002,0.36470262148244736,89.26101596726889,2.01299,0.16359999999999997,5751.932244212498
2017-05-18 10:37:53,227.67,5.1664,1094.73,1176.234288,430.2247405332091,0.9307074374284862,229.43,0.5128,295.2,295.2,0,1,228.53,2.9306,717.49,717.49,0,1,2107.42,430.2247405332091,2150.8864181464505,0.9797913930834581,228.54333333333332,2.8699333333333334,0.3879643539518477,82.13198912866734,2.1074200000000003,0.17168374999999997,5752.103927962497
2017-05-18 10:42:53,227.91,8.4443,1751.94,1924.540413,796.5940231198135,0.9103160360602934,229.63,4.8584,1073.64,1115.634392,303.2115548807617,0.9623582848457043,228.72,7.9227,1721.66,1812.079944,565.2615039493166,0.950101570132493,4547.24,1665.0670819498919,4842.503485284562,0.9390266860557125,228.75333333333333,7.0751333333333335,0.38323667414682416,31.33132944491035,4.5472399999999995,0.27727749999999995,5752.381205462498
2017-05-18 10:47:53,228.1,5.153,1097.98,1175.3992999999998,419.52763203451735,0.9341336174013377,229.69,0.8986,363.34,363.34,0,1,228.85,4.7232,1106.99,1106.99,0,1,2568.31,419.52763203451735,2602.348879405006,0.9869199400301821,228.88,3.5915999999999997,0.35389723872771855,74.9805100790734,2.56831,0.2964812499999999,5752.677686712498
2017-05-18 10:52:53,227.89,5.1664,1092.9,1177.370896,437.9175912747082,0.9282546423671748,229.47,0.8961,361.81,361.81,0,1,228.64,4.9534,1136.27,1136.27,0,1,2590.98,437.9175912747082,2627.7269982149674,0.9860156712474584,228.66666666666666,3.6719666666666666,0.3513119533527734,75.5961836981091,2.59098,0.21497041666666666,5752.892657129165
2017-05-18 10:57:53,227.39,5.1856,1092.08,1179.153584,444.70714887445325,0.9261558585908517,228.91,0.9182,301.95,301.95,0,1,228.07,4.458,959.4,1016.7360600000001,336.6063809619832,0.9436077245062007,2353.43,781.3135298364364,2479.734581927161,0.9490652818863373,228.1233333333333,3.5206,0.3448427020471486,73.91921831505994,2.35343,0.2060170833333333,5753.098674212498
2017-05-18 11:02:53,226.96,5.1166,1088.77,1161.2635360000002,403.87236491647155,0.9375735707247763,228.55,0.6199,235.21,235.21,0,1,227.74,2.1095,432.79,480.41753000000006,208.5517178814429,0.9008622145823862,1756.77,612.4240827979145,1860.458032337969,0.9442674704101398,227.75,2.6153333333333335,0.35126234906696435,95.63854193219473,1.75677,0.17125833333333332,5753.269932545832
2017-05-18 11:07:53,226.57,5.1006,1081.64,1155.642942,406.8974315406955,0.9359638350995096,228.21,1.6749,397.27,397.27,0,1,227.39,1.04,194.07,236.4856,135.137981734818,0.8206419333777616,1672.98,542.0354132755135,1758.59730172793,0.9513150044960232,227.39,2.605166666666667,0.3606139232156303,95.7878574627343,1.67298,0.14290624999999998,5753.412838795832
2017-05-18 11:12:53,226.48,5.1874,1101.68,1174.842352,408.1123983082251,0.9377258132757544,228.13,1.9285,428.29,439.948705,100.61082909496884,0.9734998538068205,227.27,1.04,189.92,236.3608,140.70117759507207,0.8035173345157064,1719.89,649.424404998266,1838.4160763840573,0.9355281549663209,227.29333333333332,2.718633333333333,0.3680999589370592,90.80910751725749,1.7198900000000001,0.14136958333333333,5753.554208379165
2017-05-18 11:17:53,226.37,5.1311,1085.45,1161.5271070000001,413.4531627594467,0.9345025126477741,227.96,1.4499,404.6,404.6,0,1,227.15,0.1478,119.7,119.7,0,1,1609.7500000000002,413.4531627594467,1661.9983695226028,0.9685629237183845,227.16,2.2429333333333332,0.35217467864061075,128.76738794435857,1.6097500000000002,0.138735,5753.692943379166
2017-05-18 11:22:53,226.23,5.1516,1075.14,1165.446468,449.8215759316966,0.9225134139751839,227.9,0.9014,370.43,370.43,0,1,227.05,0.04,98.14,98.14,0,1,1543.7100000000003,449.8215759316966,1607.9116935558607,0.9600713809015968,227.06000000000003,2.031,0.369946269708436,153.64844903988183,1.5437100000000004,0.13139416666666667,5753.824337545832
2017-05-18 11:27:53,226.14,5.1859,1087.12,1172.7394259999999,439.8725575604931,0.9269919437329466,227.91,0.9079,363.33,363.33,0,1,226.95,1.5033,409.22,409.22,0,1,1859.6699999999998,439.8725575604931,1910.9841380280498,0.9731477948943097,227,2.532366666666667,0.400881057268721,104.78472048544837,1.85967,0.1418075,5753.9661450458325
2017-05-18 11:32:53,226.3,5.6826,1188.44,1285.97238,491.2589220796547,0.9241567070048582,228.06,1.3159,359.77,359.77,0,1,227.08,5.348,1232.41,1232.41,0,1,2780.62,491.2589220796547,2823.682509228483,0.9847495215599684,227.14666666666668,4.1155,0.40208969241605724,68.02575628720689,2.78062,0.19334541666666666,5754.159490462499
2017-05-18 11:37:53,226.35,8.0655,1647.12,1825.625925,787.3409195717609,0.9022220693979244,228.07,3.9814,850.6,908.0378979999999,317.8245808685324,0.9367450432118419,227.15,12.1507,2696.78,2760.0315050000004,587.4959916395735,0.9770830496371453,5194.5,1692.6614920798668,5463.326200838646,0.9507944078467472,227.18999999999997,8.065866666666667,0.38734099212114265,50.643452243197686,5.1945,0.33229666666666663,5754.4917871291655
2017-05-18 11:42:53,226.57,5.2387,1086.7,1186.932259,477.3796156674925,0.9155535134882539,228.39,0.5603,294.38,294.38,0,1,227.5,2.2049,564.69,564.69,0,1,1945.77,477.3796156674925,2003.4750286327112,0.9711975303869435,227.48666666666668,2.6679666666666666,0.4029540192831897,96.35552668074313,1.94577,0.29751125,5754.789298379165
2017-05-18 11:47:53,226.68,5.1589,1082.55,1169.419452,442.2978094180217,0.9257157456621474,228.5,0.8818,366.12,366.12,0,1,227.65,0.6714,229.78,229.78,0,1,1678.45,442.2978094180217,1735.7481829793114,0.9669893458387712,227.61,2.237366666666667,0.4085936470278137,130.57910341025908,1.67845,0.15100916666666667,5754.940307545832
2017-05-18 11:52:53,226.53,5.1488,1086.34,1166.3576639999999,424.5651949601342,0.9313952602449741,228.36,0.9019,366.81,366.81,0,1,227.49,1.6195,429.03,429.03,0,1,1882.1799999999998,424.5651949601342,1929.47069352492,0.9754903281591049,227.46,2.5567333333333333,0.40886309680823296,101.38197178691559,1.8821799999999997,0.14835958333333332,5755.0886671291655
2017-05-18 11:57:53,226.6,5.2178,1081.9,1182.35348,476.9194289060893,0.9150393839920022,228.37,0.9094,366.77,366.77,0,1,227.53,2.0259,520.94,520.94,0,1,1969.6100000000001,476.9194289060893,2026.527989880256,0.9719135436744601,227.5,2.7177000000000002,0.39560439560439814,91.99322956912096,1.96961,0.16049124999999997,5755.249158379165
2017-05-18 12:02:53,226.73,5.1908,1081.38,1176.910084,464.4724334348456,0.9188297514833768,228.51,0.9084,360.14,360.14,0,1,227.74,2.7258,670.57,670.57,0,1,2112.09,464.4724334348456,2162.5583944765253,0.9766626442987951,227.66,2.941666666666667,0.40850390933849023,76.45779036827194,2.1120900000000002,0.17007083333333334,5755.419229212499
2017-05-18 12:07:53,226.93,5.2241,1099.84,1185.505013,442.4636824058335,0.927739645079004,228.67,0.9777,372.38,372.38,0,1,227.83,3.7169,884.69,884.69,0,1,2356.91,442.4636824058335,2398.0823293515446,0.9828311443491276,227.81000000000003,3.3062333333333336,0.3862868179623475,70.42858439109965,2.35691,0.18620833333333334,5755.6054375458325
2017-05-18 12:12:53,227.11,5.0755,1067.29,1152.696805,435.43309492642857,0.9259069647547084,228.83,1.2335,373.14,373.14,0,1,228.08,4.6064,1078.9,1078.9,0,1,2519.33,435.43309492642857,2556.6825436602817,0.9853902301038885,228.0066666666667,3.6384666666666665,0.39326335487266834,66.09835645051946,2.51933,0.20317666666666667,5755.808614212499
2017-05-18 12:17:53,227.64,5.1763,1087.7,1178.332932,453.18562271514827,0.92308376559911,229.39,0.5966,305.03,305.03,0,1,228.65,4.909,1149.37,1149.37,0,1,2542.1,453.18562271514827,2582.1792382860867,0.984478521981809,228.55999999999997,3.560633333333333,0.40252012600629483,83.24455387150226,2.5421,0.21089291666666668,5756.019507129166
2017-05-18 12:22:53,227.8,5.1605,1079.46,1175.5619,465.52324231085373,0.9182502427137186,229.62,0.7538,336.56,336.56,0,1,228.81,4.0289,957.38,957.38,0,1,2373.4,465.52324231085373,2418.623461626801,0.9813019834032441,228.74333333333334,3.3144000000000005,0.4123981755388112,77.25681873038862,2.3734,0.20481249999999998,5756.2243196291665
2017-05-18 12:27:53,228.38,6.9814,1464.17,1594.412132,631.154701930347,0.9183133837318294,230.25,3.1282,766.78,766.78,0,1,229.47,4.0289,886.5,924.5116830000001,262.37302072334467,0.9588845833979579,3117.45,893.5277226536916,3242.974914126024,0.9612932824181735,229.36666666666667,4.712833333333333,0.4301700334253795,48.13594087067228,3.11745,0.22878541666666666,5756.453105045834
2017-05-18 12:32:53,226.76,6.7424,1398.44,1528.906624,617.9975981434532,0.9146667154474962,228.68,2.8143,688.54,688.54,0,1,227.94,2.9461,584.89,671.534034,329.9418838527676,0.8709759600955682,2671.87,947.9394819962208,2835.0447189466454,0.9424436877992977,227.79333333333332,4.167599999999999,0.4536275571424383,61.781360975141595,2.6718699999999997,0.24122166666666667,5756.694326712501
2017-05-18 12:37:53,226.63,5.1335,1083.59,1163.4051049999998,423.49043701134605,0.9313952597792667,228.51,0.8454,283.51,283.51,0,1,227.75,1.104,199.34,251.436,153.24368338042518,0.7928061216373152,1566.4399999999998,576.7341203917713,1669.2383051032796,0.9384160399452854,227.63,2.3609666666666667,0.43930940561437415,117.43212525942764,1.5664399999999998,0.17659624999999995,5756.870922962501
2017-05-18 12:42:53,227.01,5.1607,1085.07,1171.530507,441.70898104031914,0.9261986721784958,228.94,0.8546,302.02,302.02,0,1,228.09,1.104,195.82,251.81136000000004,158.31452436542145,0.7776456153526988,1582.9099999999999,600.0235054057406,1692.8178505496073,0.9350740243470828,228.01333333333332,2.3731,0.4400327466230032,117.46660486283764,1.5829099999999998,0.13122291666666663,5757.002145879168
2017-05-18 12:47:53,227.68,5.1028,1084.78,1161.8055040000002,415.98603429044897,0.9337018943921269,229.7,0.8853,370.49,370.49,0,1,228.84,1.1014,192.73,252.044376,162.42387316287397,0.7646669330959401,1648,578.409907453323,1746.5571908873071,0.9435705905300261,228.74,2.363166666666667,0.4634082364256371,115.93060159390647,1.648,0.13462124999999997,5757.136767129168
2017-05-18 12:52:53,227.89,5.1883,1083.74,1182.3616869999998,472.74387493174936,0.916589239921811,229.91,0.903,373.05,373.05,0,1,229.06,1.3733,302.52,314.568098,86.22492609064751,0.961699555432986,1759.31,558.9688010223969,1845.973400842064,0.9530527358614531,228.9533333333333,2.4882000000000004,0.46443234429140046,108.5161964472309,1.75931,0.14197125,5757.278738379168
2017-05-18 12:57:53,228,5.1843,1086.82,1182.0204,464.7520990981757,0.9194595964672013,229.96,1.1856,380.48,380.48,0,1,229.07,3.4992,841.96,841.96,0,1,2309.26,464.7520990981757,2355.562833213362,0.9803431975744848,229.01,3.2897,0.44102877603597695,63.96023953551996,2.30926,0.16952375,5757.448262129168
2017-05-18 13:02:53,228.15,5.1878,1080.48,1183.5965700000002,483.18092896529487,0.9128786170781146,230.11,1.5127,339.94,348.087397,74.87077100067572,0.9765938179025769,229.19,7.5537,1725.17,1731.232503,144.7565215927917,0.996498157821382,3145.59,702.8082215587623,3223.1468853266047,0.975937526868638,229.15,4.7514,0.4363953742090334,68.16306772740667,3.1455900000000003,0.22728541666666668,5757.675547545835
2017-05-18 13:07:53,228.17,5.202,1087.66,1186.9403399999999,475.208475428748,0.9163560823958516,230.2,0.9214,355.63,355.63,0,1,229.26,5.5554,1293.89,1293.89,0,1,2737.1800000000003,475.208475428748,2778.124807765,0.9852617104708339,229.21,3.892933333333333,0.4537323851489989,76.33147241154914,2.7371800000000004,0.2451154166666667,5757.920662962501
2017-05-18 13:12:53,228.25,5.1764,1099.5,1181.5133,432.519858592516,0.9305862236167802,230.35,0.8503,295.35,295.35,0,1,229.44,0.2247,138.01,138.01,0,1,1532.86,432.519858592516,1592.7125313994643,0.9624210080479031,229.34666666666666,2.0838,0.4781698738445428,148.4115558114982,1.53286,0.17791833333333332,5758.098581295835
2017-05-18 13:17:53,227.94,5.0854,1077.27,1159.166076,427.9665160374558,0.9293491435820798,230.02,0.9716,376.29,376.29,0,1,229.12,1.5377,413.26,413.26,0,1,1866.82,427.9665160374558,1915.247308116954,0.9747148538406942,229.02666666666667,2.531566666666667,0.4744716772428275,100.8795607463099,1.86682,0.14165333333333333,5758.240234629168
2017-05-18 13:22:53,227.71,8.5981,1768.76,1957.8733510000002,839.4975407682682,0.903408792553712,229.75,5.0425,1096.38,1158.5143750000002,374.30796502564687,0.9463671954868924,228.89,6.1739,1313.45,1413.143971,521.368372912712,0.9294523608026631,4178.59,1735.173878706627,4524.537852360813,0.9235396268858035,228.78333333333333,6.6048333333333344,0.4691483936766913,30.17890938454161,4.17859,0.2518920833333333,5758.492126712502
2017-05-18 13:27:53,227.44,5.172,1087.41,1176.3196799999998,448.6284447683872,0.924417076827279,229.47,0.9047,366.83,366.83,0,1,228.6,2.4569,620.92,620.92,0,1,2075.16,448.6284447683872,2123.100682269991,0.9774194965550416,228.50333333333333,2.844533333333333,0.4653469679508684,81.82244304865473,2.07516,0.26057291666666665,5758.752699629169
2017-05-18 13:32:53,226.89,5.1011,1082.66,1157.388579,409.14013149486925,0.935433457392014,228.85,0.5146,289.58,289.58,0,1,228.03,3.376,812.06,812.06,0,1,2184.3,409.14013149486925,2222.287591019587,0.9829060868750303,227.92333333333332,2.9972333333333334,0.45336882284978786,82.83083287921083,2.1843000000000004,0.17747749999999998,5758.930177129169
2017-05-18 13:37:53,225.72,5.1609,1067.19,1164.918348,467.0548805087566,0.916107126162288,227.67,0.8123,270.95,270.95,0,1,226.87,4.2447,996.37,996.37,0,1,2334.51,467.0548805087566,2380.7723959898076,0.9805683247723587,226.75333333333333,3.4059666666666666,0.4557081116043857,76.15067675354035,2.3345100000000003,0.18828375,5759.118460879169
2017-05-18 13:42:53,225.22,5.2081,1080.47,1172.968282,456.55138777363464,0.9211417022783571,227.14,0.8425,258.98,258.98,0,1,226.41,4.7533,1102.32,1102.32,0,1,2441.77,456.55138777363464,2484.085325140429,0.9829654300872145,226.25666666666666,3.6013,0.4581817110361367,76.60567017465915,2.44177,0.1990116666666667,5759.317472545836
2017-05-18 13:47:53,224.79,5.1722,1068.45,1162.658838,458.46501620026623,0.9189712107103941,226.68,0.8958,329.24,329.24,0,1,225.98,4.2879,999.97,999.97,0,1,2397.66,458.46501620026623,2441.0988604887575,0.9822052022587646,225.8166666666667,3.451966666666667,0.4546460993431393,74.04957560424492,2.3976599999999997,0.20164291666666667,5759.519115462503
2017-05-18 13:52:53,226.72,5.1381,1086.75,1164.910032,419.51140646499834,0.9329046622889758,228.6,0.8942,363.8,363.8,0,1,227.98,2.595,641.1,641.1,0,1,2091.65,419.51140646499834,2133.3048405359796,0.9804740327099647,227.76666666666665,2.875766666666667,0.4595346114444546,78.66887670534233,2.09165,0.1870545833333333,5759.706170045836
2017-05-18 13:57:53,228.43,5.1137,1096.06,1168.1224909999999,403.933943089764,0.9383091314864513,230.32,1.957,437.07,450.73624,110.14977598405547,0.9696801836923519,229.58,0.3154,155.89,155.89,0,1,1689.02,514.0837190738195,1765.5227641174072,0.9566684918074951,229.44333333333336,2.4620333333333333,0.4416486278383985,107.7023056822951,1.68902,0.15752791666666666,5759.863697962503
2017-05-18 14:02:53,226.77,5.0374,1070.56,1142.331198,398.52459437795756,0.9371712878667259,228.62,1.9562,431.62,447.226444,117.11390956195227,0.9651039328971343,227.91,0,91.35,91.35,0,1,1593.5299999999997,515.6385039399098,1674.87937704343,0.9514297100087102,227.76666666666665,2.3312,0.43758232108882245,116.08613589567605,1.5935299999999997,0.13677291666666663,5760.000470879169
2017-05-18 14:07:53,225.15,5.135,1069.17,1156.14525,439.940166610827,0.9247713468528285,227.02,1.326,355.37,355.37,0,1,226.26,0.9535,180.5,215.73891,118.165254148536,0.8366594602707504,1605.04,558.105420759363,1699.3042877251223,0.9445277173687857,226.14333333333335,2.4715000000000003,0.439249443568241,107.7685616022658,1.60504,0.13327374999999997,5760.133744629169
2017-05-18 14:12:53,224.89,8.6607,1777.54,1947.704823,796.1819050552843,0.9126331562203047,226.77,4.5658,967.46,1035.3864660000002,368.8445233102551,0.9343950609452915,225.99,5.0613,1008.33,1143.803187,539.9595741269496,0.8815590054829949,3753.33,1704.9860024924892,4122.434154428099,0.9104645118390485,225.88333333333333,6.095933333333334,0.4397550357854376,42.07340412734172,3.75333,0.22326541666666666,5760.3570100458355
2017-05-18 14:17:53,224.71,5.1526,1069.77,1157.8407459999999,442.9304010765529,0.9239353544049487,226.56,0.597,265.47,265.47,0,1,225.79,1.4597,281.79,329.585663,170.94181804096257,0.8549825785352806,1617.03,613.8722191175154,1729.6314989916964,0.9348985613078055,225.68666666666664,2.4031,0.4327533748855188,114.41471432732722,1.61703,0.223765,5760.580775045835
2017-05-18 14:22:53,224.61,5.0876,1066.99,1142.725836,409.0900587424473,0.933723528764252,226.44,0.9175,364.46,364.46,0,1,225.63,3.6912,780.58,832.8454559999999,290.39011205591646,0.9372447125412426,2212.03,699.4801707983638,2319.9890582156004,0.9534657037138632,225.56000000000003,3.2321000000000004,0.42117396701543575,71.61288326475047,2.2120300000000004,0.15954416666666668,5760.740319212502
2017-05-18 14:27:53,224.61,5.2287,1086.19,1174.4183070000001,446.5978545814416,0.9248748878707661,226.45,0.9499,361.71,361.71,0,1,225.62,7.1726,1569.77,1618.2820120000001,393.26685273840314,0.9700225228728551,3017.67,839.8647073198447,3132.3641160474062,0.96338416869871,225.56000000000003,4.450399999999999,0.42117396701543575,78.65585115944634,3.01767,0.2179041666666667,5760.958223379169
2017-05-18 14:32:53,224.88,5.0978,1077.99,1146.393264,390.07060340991336,0.9403317638474888,226.73,0.8933,347.64,347.64,0,1,225.87,7.9115,1776.67,1786.970505,191.59148425740324,0.994235772235088,3202.3,581.6620876673167,3254.697539592504,0.9839009496412179,225.82666666666668,4.6342,0.41920056680640905,80.72374951447931,3.2023,0.25916541666666665,5761.217388795835
2017-05-18 14:37:53,224.41,5.0917,1075.43,1142.628397,386.06990135309616,0.9411896315753827,226.19,0.8875,343.35,343.35,0,1,225.42,0,90.07,90.07,0,1,1508.8500000000001,386.06990135309616,1557.4589212017086,0.9687895966050889,225.34,1.9930666666666668,0.41270968314547213,155.47063152261174,1.5088500000000002,0.19629791666666668,5761.413686712502
2017-05-18 14:42:53,224.22,5.1409,1074.9,1152.692598,416.2814138104049,0.9325122776575685,226.03,0.8313,271.03,271.03,0,1,225.26,1.2653,352.38,352.38,0,1,1698.31,416.2814138104049,1748.5843049690197,0.9712485667255771,225.17,2.4125,0.42190345072611296,113.09430051813472,1.69831,0.13363166666666665,5761.547318379168
2017-05-18 14:47:53,226.5,5.2037,1096.06,1178.63805,433.40527143518057,0.9299377361862702,228.31,0.8701,285.75,285.75,0,1,227.54,1.7191,455.45,455.45,0,1,1837.26,433.40527143518057,1887.6875898590324,0.9732860510764929,227.45000000000002,2.5976333333333335,0.4176742141129994,100.32465449319253,1.83726,0.14731541666666664,5761.694633795835
2017-05-18 14:52:53,226.31,5.1161,1073.73,1157.824591,433.1993428253526,0.9273684531718501,228.13,1.3377,390.97,390.97,0,1,227.37,2.2432,565.24,565.24,0,1,2029.94,433.1993428253526,2075.648832106317,0.9779785330739532,227.26999999999998,2.8989999999999996,0.4224050688608174,76.47809589513629,2.02994,0.16113333333333332,5761.855767129168
2017-05-18 14:57:53,226.46,5.1657,1097.48,1169.8244220000001,405.0022566698045,0.9381578802429891,228.21,1.5965,364.65,364.65,0,1,227.47,3.0762,741.68,741.68,0,1,2203.81,405.0022566698045,2240.7153643440824,0.9835296508734006,227.38,3.2794666666666665,0.4046090245404114,57.5164660920475,2.20381,0.17640625,5762.032173379168
2017-05-18 15:02:53,226.42,7.9373,1646.76,1797.1634659999997,719.7069027910824,0.9163106368199454,228.16,4.5752,987.36,1043.877632,338.8225804014945,0.9458579911404789,227.46,7.2924,1597.36,1658.729304,447.01670477547566,0.9630022187152485,4231.48,1505.5461879680524,4491.3352485096375,0.9421429855195366,227.34666666666666,6.601633333333333,0.40760072723007884,30.695938883811586,4.2314799999999995,0.2681370833333333,5762.300310462501
2017-05-18 15:07:53,226.31,6.0713,1273.29,1373.995903,516.3306279514954,0.9267058200245594,228.14,1.8927,546.72,546.72,0,1,227.36,5.9418,1353.3,1353.3,0,1,3173.31,516.3306279514954,3215.0417840925156,0.9870198314998587,227.26999999999998,4.635266666666666,0.4224050688608174,59.16739777646737,3.17331,0.3085329166666666,5762.608843379168
2017-05-18 15:12:53,226.31,5.2648,1100.92,1191.4768880000001,455.62301109378217,0.9239961018866192,228.1,0.8465,264.09,264.09,0,1,227.42,4.7034,1099.75,1099.75,0,1,2464.76,455.62301109378217,2506.51833941788,0.9833401021803105,227.27666666666664,3.6049,0.4253259610166641,76.51807262337374,2.46476,0.23491958333333332,5762.843762962501
2017-05-18 15:17:53,226.46,5.1994,1097.64,1177.456124,426.1330242366851,0.9322130800688757,228.29,0.8734,273.15,273.15,0,1,227.55,3.3513,806.21,806.21,0,1,2177,426.1330242366851,2218.314304679367,0.9813758110867258,227.4333333333333,3.1413666666666664,0.42796423860470506,72.1968145499305,2.177,0.19340666666666667,5763.037169629168
2017-05-18 15:22:53,226.45,5.2045,1102.85,1178.559025,415.59987116089303,0.9357613633309539,228.24,0.9134,355.14,355.14,0,1,227.57,0.8213,260.06,260.06,0,1,1718.0499999999997,415.59987116089303,1767.602629385052,0.9719661938937646,227.42,2.313066666666667,0.42652361269897054,125.00432326492967,1.7180499999999996,0.16229375,5763.199463379167
2017-05-18 15:27:53,226.6,5.2577,1099.85,1191.39482,457.9864568115882,0.9231616434256446,228.4,0.7117,334.72,334.72,0,1,227.66,0,91.57,91.57,0,1,1526.1399999999999,457.9864568115882,1593.3784529178347,0.957801329122591,227.5533333333333,1.9898,0.41894940380276524,164.2325861895668,1.5261399999999998,0.13517458333333332,5763.334637962501
2017-05-18 15:32:53,226.72,5.2394,1096.18,1187.8767679999999,457.6468327806117,0.9228061609838641,228.53,0.6337,319.3,319.3,0,1,227.78,0,91.56,91.56,0,1,1507.04,457.6468327806117,1574.9952968673033,0.9568536509267883,227.67666666666665,1.9577,0.42018652182187427,167.63038259181693,1.50704,0.12638249999999998,5763.4610204625005
2017-05-18 15:37:53,227.34,5.2528,1106.95,1194.171552,448.00378693275434,0.9269606181340351,229.17,0.8813,366.23,366.23,0,1,228.41,0,90.55,90.55,0,1,1563.73,448.00378693275434,1626.6403739014006,0.9613249646874842,228.30666666666664,2.0447,0.4234071132394908,156.89832249229713,1.56373,0.12794875,5763.5889692125
2017-05-18 15:42:53,227.72,5.2724,1101.21,1200.630928,478.3839056345241,0.9171927645028981,229.58,0.8868,321.12,321.12,0,1,228.84,1.0632,199.25,243.302688,139.62677210343776,0.8189387533605876,1621.58,618.0106777379619,1735.3555526744758,0.9344367484236135,228.71333333333334,2.4074666666666666,0.43431369691316907,119.00199379707577,1.62158,0.13272124999999999,5763.7216904625
2017-05-18 15:47:53,228.01,5.2893,1105.81,1206.013293,481.30271845555154,0.916913608181929,229.81,0.9676,325.46,325.46,0,1,229.05,2.3849,502.02,546.261345,215.35407272956104,0.9190106614627839,1933.29,696.6567911851125,2054.9795397532157,0.9407830893694301,228.95666666666668,2.8806,0.41346979777833653,83.61799625078109,1.93329,0.1481195833333333,5763.869810045833
2017-05-18 15:52:53,227.84,8.752,1803.12,1994.0556800000002,851.4789019936218,0.9042475684530533,229.62,5.1796,1134.84,1189.3397519999999,355.90338588923447,0.9541764647920387,228.84,9.4155,2042.44,2154.64302,686.2400382043588,0.9479250070853965,4980.4,1893.622326087215,5328.244520839481,0.9347168622838132,228.76666666666668,7.7823666666666655,0.40507066880373443,33.44441065485649,4.9803999999999995,0.28807041666666666,5764.1578804625
2017-05-18 15:57:53,227.43,5.2193,1108.45,1187.0253989999999,424.69741625198145,0.9338047871038017,229.13,1.7267,379.08,395.63877099999996,113.26248592711714,0.9581467434090276,228.43,9.4269,2088.86,2153.386767,523.2002185499467,0.9700347527026483,3576.3900000000003,1061.1601207290453,3730.4994617243524,0.9586893220852744,228.33,5.457633333333334,0.39416633819472063,72.72871635446376,3.5763900000000004,0.3565329166666667,5764.514413379166
2017-05-18 16:02:53,227.25,5.1778,1097.79,1176.65505,423.5259408708076,0.9329752164833695,229.07,0.987,350.88,350.88,0,1,228.35,2.8548,690.28,690.28,0,1,2138.95,423.5259408708076,2180.477315885332,0.9809549424876861,228.22333333333333,3.0065333333333335,0.42648283114492935,72.21828018980887,2.13895,0.23813916666666668,5764.752552545833
2017-05-18 16:07:53,227.5,5.293,1096.25,1204.1575,498.228082615031,0.9103875531232417,229.3,0.8985,368.62,368.62,0,1,228.62,0.6007,217.61,217.61,0,1,1682.48,498.228082615031,1754.6994536689895,0.9588422658262176,228.47333333333336,2.264066666666667,0.4260161652709394,133.78286858455286,1.68248,0.15922624999999999,5764.911778795833
2017-05-18 16:12:53,227.84,5.3266,1119.2,1213.612544,469.30455671573435,0.9222053657349145,229.63,0.8859,341.99,341.99,0,1,228.92,1.5422,418.15,418.15,0,1,1879.3400000000001,469.30455671573435,1937.0507485747894,0.9702068990101315,228.79666666666665,2.5849,0.4181296347557435,106.06599868466864,1.8793400000000002,0.14840916666666665,5765.0601879625
2017-05-18 16:17:53,227.74,5.2709,1108.68,1200.3947660000001,460.19153821011844,0.9235961630309207,229.54,0.8442,274.21,274.21,0,1,228.82,1.951,507.2,507.2,0,1,1890.0900000000001,460.19153821011844,1945.3062637898936,0.9716156448896023,228.69999999999996,2.6887000000000003,0.4197638828158948,96.03897794473164,1.89009,0.15705958333333334,5765.217247545834
2017-05-18 16:22:53,227.99,5.2332,1104.32,1193.117268,451.67040283793665,0.9255754062223496,229.74,0.8734,286.17,286.17,0,1,229.02,2.6102,648.52,648.52,0,1,2039.01,451.67040283793665,2088.436719869622,0.9763331493842402,228.91666666666666,2.9055999999999997,0.40480524208226343,80.10737885462557,2.03901,0.1637125,5765.3809600458335
2017-05-18 16:27:53,228.04,5.1264,1096.65,1169.024256,404.94010497399876,0.9380900305288449,229.8,0.8942,362.01,362.01,0,1,229.09,3.6131,865.23,865.23,0,1,2323.8900000000003,404.94010497399876,2358.9067850842166,0.9851555028347735,228.9766666666667,3.211233333333334,0.4090664259822817,72.15400105878324,2.3238900000000005,0.18178750000000002,5765.562747545833
2017-05-18 16:32:53,228.28,5.1466,1102.56,1174.8658480000001,405.7970024492043,0.9384560814980808,230,0.5033,286.27,286.27,0,1,229.22,4.582,1075.02,1075.02,0,1,2463.85,405.7970024492043,2497.043858184465,0.9867067380191714,229.16666666666666,3.410633333333333,0.38690909090908626,85.24320996100431,2.46385,0.19948916666666663,5765.7622367124995
2017-05-18 16:37:53,226.24,5.6784,1198.13,1284.681216,463.56264931855566,0.9326282544478335,228.03,1.5466,465.56,465.56,0,1,227.25,5.5665,1265.93,1265.93,0,1,2929.62,463.56264931855566,2966.0687237896627,0.9877114365229227,227.17333333333332,4.263833333333333,0.41084634346753235,63.72747527655084,2.92962,0.22472791666666664,5765.986964629166
2017-05-18 16:42:53,226.26,8.232,1709.45,1862.5723199999998,739.5649699182494,0.9177898660063842,228.04,4.4177,1000.41,1007.4123079999999,118.57229950493002,0.993049213371334,227.31,7.8053,1710.64,1774.222743,470.71980219494054,0.964163043647784,4420.5,1328.85707161812,4615.916091827221,0.9576647218147623,227.2033333333333,6.8183333333333325,0.41519343906337924,35.20850647763382,4.4205,0.30625499999999994,5766.293219629167
2017-05-18 16:47:53,226.38,5.1884,1099.4,1174.549992,413.3852001550127,0.9360180558410834,228.31,1.0391,374.65,374.65,0,1,227.52,2.0126,517.24,517.24,0,1,1991.2900000000002,413.3852001550127,2033.7460971830285,0.9791241899655838,227.40333333333334,2.7466999999999993,0.4500080620336878,88.89576582808465,1.9912900000000002,0.26715791666666666,5766.560377545833
2017-05-18 16:52:53,225.52,5.181,1090.29,1168.41912,420.08446279477494,0.9331326245328816,227.51,0.9012,357.72,357.72,0,1,226.74,0.0396,99.68,99.68,0,1,1547.69,420.08446279477494,1603.6880282591046,0.9650817195911267,226.59,2.0406,0.47221854450769807,153.8959129667745,1.54769,0.14745750000000002,5766.707835045833
2017-05-18 16:57:53,226.69,5.1567,1096,1168.972323,406.54678936134303,0.9375756623452581,228.73,1.3124,393.37,393.37,0,1,227.85,0,91.59,91.59,0,1,1580.9599999999998,406.54678936134303,1632.3954219306104,0.9684908317925943,227.75666666666666,2.1563666666666665,0.4683360896863595,139.13836546041952,1.5809599999999997,0.13036041666666665,5766.8381954625
2017-05-18 17:02:53,226.84,5.2845,1106.85,1198.7359800000002,460.2727748265814,0.9233476082031006,228.9,0.6396,320.91,320.91,0,1,228.02,0,91.59,91.59,0,1,1519.35,460.2727748265814,1587.5375427833387,0.9570482329105808,227.92,1.9747000000000001,0.4738504738504669,167.61026991441736,1.51935,0.1291795833333333,5766.967375045833
2017-05-18 17:07:53,227.16,5.2376,1091.97,1189.7732159999998,472.4000683858779,0.9177967576637733,229.2,0.7061,333.15,333.15,0,1,228.3,0,91.61,91.61,0,1,1516.7299999999998,472.4000683858779,1588.5942583022834,0.9547623580239524,228.22000000000003,1.9812333333333332,0.46446411357463435,164.36058347493986,1.5167299999999997,0.12650333333333333,5767.093878379166
2017-05-18 17:12:53,227.21,5.2253,1095.72,1187.240413,457.096794848105,0.9229133274121457,229.26,0.9041,368.81,368.81,0,1,228.34,0.8644,235.22,235.22,0,1,1699.75,457.096794848105,1760.1385009028154,0.9656910516576731,228.27,2.3312666666666666,0.4643623778858379,124.13995252938317,1.69975,0.13401999999999997,5767.227898379167
2017-05-18 17:17:53,227.77,5.3132,1111.52,1210.187564,478.62013085562353,0.9184691968954987,229.84,0.8857,327.78,327.78,0,1,228.89,3.9906,865.85,913.4084339999999,290.89301263923863,0.9479330032111353,2305.15,769.5131434948621,2430.198963153294,0.948543734464014,228.83333333333334,3.3965,0.46467589220684596,73.9231561901958,2.3051500000000003,0.16687083333333333,5767.3947692125
2017-05-18 17:22:53,228.13,5.2598,1103.55,1199.9181740000001,471.1486196472348,0.9196877119722664,230.22,0.8296,248.42,248.42,0,1,229.29,7.7771,1725.11,1783.211259,451.4840884509279,0.9674176244083483,3077.08,922.6327080981628,3212.4246980205694,0.9578683671234485,229.21333333333334,4.622166666666667,0.47263102786342104,82.05170735225182,3.07708,0.22425958333333332,5767.619028795833
2017-05-18 17:27:53,226.27,7.6551,1582.04,1732.1194770000002,705.2569184366463,0.91335500870879,228.52,3.7022,804.33,846.026744,262.3251849579858,0.9507146265815919,227.56,10.0069,2179.45,2277.170164,659.9254907273912,0.9570870172353091,4565.82,1627.5075941220234,4847.2149984630205,0.9419470771252674,227.45000000000002,7.1214,0.5187953396350876,48.01303114556127,4.5658199999999995,0.31845416666666665,5767.9374829625
2017-05-18 17:32:53,226.95,6.1878,1286.33,1404.32121,563.4475946846028,0.9159798989292485,229.24,2.0619,567.17,567.17,0,1,228.3,2.358,449.26,538.3314,296.59087751642,0.8345416968060937,2302.76,860.0384722010228,2458.1232254030456,0.9367959979396187,228.16333333333333,3.5359000000000003,0.5317827871846214,74.99929296643005,2.30276,0.2861908333333333,5768.223673795834
2017-05-18 17:37:53,225.68,5.3454,1116.75,1206.349872,456.23398730740826,0.9257264628780928,228.02,0.872,359.01,359.01,0,1,226.94,1.8617,452.92,452.92,0,1,1928.68,456.23398730740826,1981.9071606849843,0.9731434641637866,226.88000000000002,2.6930333333333336,0.5289139633286393,98.48993080912474,1.9286800000000002,0.17631,5768.399983795834
2017-05-18 17:42:53,226.69,5.1026,1082.5,1156.708394,407.6371655652355,0.9358452014484128,229.15,1.1289,341.18,341.18,0,1,228.11,2.0963,534.88,534.88,0,1,1958.56,407.6371655652355,2000.5312625275465,0.9790199416956281,227.98333333333335,2.775933333333333,0.5672929307698007,83.81565359398641,1.9585599999999999,0.16196833333333333,5768.5619521291665
2017-05-18 17:47:53,227.29,5.1281,1093.65,1165.5658489999998,403.0799248971476,0.9382996258326373,229.76,1.9111,424.4,439.094336,112.64313519820413,0.9665348996895282,228.77,2.684,660.75,660.75,0,1,2178.8,515.7230600953517,2239.004179253383,0.9731111804920979,228.60666666666665,3.2410666666666668,0.5759528739319338,58.2226016126378,2.1788000000000003,0.17239,5768.734342129166
2017-05-18 17:52:53,227.15,5.1903,1105.29,1178.976645,410.2681383625297,0.9374994871081607,229.63,0.9427,354.58,354.58,0,1,228.58,3.4995,836.93,836.93,0,1,2296.7999999999997,410.2681383625297,2333.154556679744,0.9844182818597841,228.45333333333335,3.2108333333333334,0.5705030932648572,70.64002076304179,2.2967999999999997,0.18648333333333333,5768.920825462499
2017-05-18 17:57:53,227.19,5.1886,1100.84,1178.798034,421.5638734074177,0.9338665049046052,229.66,0.9605,289.87,289.87,0,1,228.66,4.1711,987.32,987.32,0,1,2378.03,421.5638734074177,2415.1071985032604,0.9846478042356719,228.50333333333333,3.4400666666666666,0.574754562296684,72.07902947617293,2.3780300000000003,0.19478458333333332,5769.115610045833
2017-05-18 18:02:53,226.9,5.169,1101.78,1172.8461,402.0557248506856,0.9394071396068078,229.49,0.867,340.44,340.44,0,1,228.45,4.3926,1030.67,1030.67,0,1,2472.8900000000003,402.0557248506856,2505.3610035252827,0.9870393913373791,228.27999999999997,3.4762,0.6045207639740525,75.05897244117139,2.4728900000000005,0.20212166666666667,5769.317731712499
2017-05-18 18:07:53,226.99,5.1967,1100.4,1179.598933,424.9393871303746,0.9328594399466111,229.62,0.5482,296.69,296.69,0,1,228.59,3.65,874.68,874.68,0,1,2271.77,424.9393871303746,2311.1712216178917,0.9829518379039396,228.4,3.1316333333333333,0.6173380035026255,82.49475779412234,2.27177,0.19769416666666664,5769.515425879165
2017-05-18 18:12:53,227.07,5.4541,1160.67,1238.462487,432.01213270720194,0.9371862387302168,229.71,1.2356,422.49,422.49,0,1,228.69,2.1975,547.82,547.82,0,1,2130.98,432.01213270720194,2174.3298377215506,0.9800628970961571,228.49,2.9624,0.6214713991859669,84.1108560626519,2.13098,0.18344791666666665,5769.698873795832
2017-05-18 18:17:53,225.05,8.2004,1684.51,1845.5000200000002,753.8543517948286,0.9127661781331218,227.73,4.5947,1027.64,1046.351031,196.99368130669228,0.982117826192499,226.71,4.1256,859.04,935.3147760000002,369.9513597811618,0.9184501539404738,3571.19,1320.7993928826827,3807.611988154684,0.9379080670797911,226.49666666666667,5.640233333333334,0.6387143298650422,45.39114812034962,3.57119,0.23759041666666664,5769.936464212498
2017-05-18 18:22:53,225.1,5.2757,1094.04,1187.56007,461.9257497243524,0.9212502404194173,227.81,0.8607,322.04,322.04,0,1,226.7,0,92.21,92.21,0,1,1508.29,461.9257497243524,1577.4391025831726,0.9561636943892566,226.53666666666663,2.0454666666666665,0.6341872544547487,157.92158268691742,1.50829,0.21164499999999997,5770.148109212499
2017-05-18 18:27:53,225.27,5.2719,1103.38,1187.600913,439.25903992796043,0.9290831523636595,227.97,0.8402,278.78,278.78,0,1,226.89,0,90.8,90.8,0,1,1472.96,439.25903992796043,1537.0620240440637,0.9582957466638795,226.71,2.0373666666666668,0.6351726875744332,158.76049148410527,1.47296,0.12421875,5770.272327962499
2017-05-18 18:32:53,225.19,5.2184,1089.1,1175.131496,441.3561179945263,0.9267898985834007,227.9,0.8728,311.97,311.97,0,1,226.8,0.046,99.76,99.76,0,1,1500.83,441.3561179945263,1564.3803603315907,0.9593766567626044,226.63000000000002,2.045733333333333,0.635396902440112,155.087010363032,1.5008299999999999,0.12390791666666667,5770.396235879165
2017-05-18 18:37:53,225.06,5.2459,1087.98,1180.6422539999999,458.4928042294668,0.9215153839479644,227.83,1.2045,386.93,386.93,0,1,226.67,1.5214,409.3,409.3,0,1,1884.21,458.4928042294668,1939.1913200172387,0.9716472946997566,226.51999999999998,2.6572666666666667,0.6445346989228234,97.41714543766777,1.88421,0.14104333333333333,5770.537279212498
2017-05-18 18:42:53,225.08,5.2823,1100.74,1188.940084,449.3884463823333,0.9258162079090942,227.8,1.9202,424.99,437.42156,103.54284645900746,0.9715799102357918,226.69,4.9364,1136.67,1136.67,0,1,2662.4,552.9312928413408,2719.2106896309447,0.9791076543470579,226.5233333333333,4.0463,0.637167620701311,52.54429973061809,2.6624,0.18944208333333334,5770.726721295831
2017-05-18 18:47:53,224.86,5.2138,1092.4,1172.375068,425.5884632693942,0.9317837182119264,227.61,1.7157,390.46,390.51047700000004,6.278618221197912,0.9998707409839863,226.44,9.4303,2073.67,2135.397132,509.719179994068,0.9710933713101944,3556.53,941.5862614846601,3679.061066184776,0.9666950170218724,226.30333333333337,5.453266666666667,0.6377870409921887,72.92937566473918,3.5565300000000004,0.2591220833333333,5770.985843379165
2017-05-18 18:52:53,224.36,5.2439,1093.07,1176.521404,435.20177983336833,0.9290693703350592,227.23,0.8301,331.19,331.19,0,1,226.08,3.2333,676.64,730.984464,276.5801818810729,0.9256557879457202,2100.9,711.7819617144412,2218.200705757272,0.9471189845658143,225.89000000000001,3.1024333333333334,0.6773208198680779,73.24358299399397,2.1009,0.23572625000000003,5771.221569629165
2017-05-18 18:57:53,223.98,5.176,1078.56,1159.32048,425.12621860740467,0.9303380890847368,226.95,0.716,252.28,252.28,0,1,225.77,1.5672,304.89,353.826744,179.54234227513453,0.861692919402384,1635.73,604.6685608825392,1743.9141898097398,0.9379647287453159,225.56666666666663,2.4864,0.7034136249445744,108.17245817245818,1.6357300000000001,0.15569291666666665,5771.377262545831
2017-05-18 19:02:53,223.19,7.4497,1542.17,1662.698543,621.5127802341016,0.9275102853085258,226.35,3.4987,772.2,791.930745,175.67431478806145,0.9750852645580771,225.13,5.0125,1023.85,1128.464125,474.5128648540684,0.9072951255761011,3338.22,1271.6999598762313,3572.2448903104623,0.9344880047431117,224.89,5.3203,0.7559251189470357,40.02405879367706,3.3382199999999997,0.20724791666666664,5771.584510462498
2017-05-18 19:07:53,224.75,6.2314,1308.58,1400.50715,499.03773484689754,0.9343615275366498,228.03,2.0725,579.41,579.41,0,1,226.64,3.6694,806.54,831.6328159999999,202.7470568173302,0.9698270492491003,2694.5299999999997,701.7847916642277,2784.4198344917745,0.9677168531202545,226.47333333333333,3.9910999999999994,0.7609431573989561,56.132394577935926,2.69453,0.25136458333333334,5771.835875045831
2017-05-18 19:12:53,225.22,5.1203,1085,1153.193966,390.68058976459173,0.9408651380335092,228.76,1.6636,440.61,440.61,0,1,227.12,2.7306,665.95,665.95,0,1,2191.5600000000004,390.68058976459173,2226.1101852376514,0.984479570927455,227.03333333333333,3.1715,0.7987079723975918,61.44726470124547,2.1915600000000004,0.20358708333333334,5772.039462129164
2017-05-18 19:17:53,222.76,5.1578,1077.95,1148.951528,397.6347711072747,0.9382031998133171,226.86,2.9998,568.68,680.534628,373.80534708200526,0.8356371249928519,224.68,3.8521,893.74,893.74,0,1,2540.37,771.4401181892799,2654.9198844507323,0.956853732151533,224.76666666666665,4.003233333333333,0.9313362005042394,28.840853643304996,2.54037,0.19716375,5772.236625879164
2017-05-18 19:22:53,222.6,5.2828,1104.04,1175.95128,404.9161534609831,0.9388484189583092,226.99,2.9845,564.41,677.4516550000001,374.67598903884823,0.8331369417054563,224.55,4.974,1133.04,1133.04,0,1,2801.49,779.5921424998313,2907.939154925267,0.9633936099574261,224.71333333333337,4.413766666666667,1.0131426706618694,32.382016871455214,2.80149,0.22257749999999998,5772.459203379164
2017-05-18 19:27:53,224.91,5.2085,1094.38,1171.443735,417.867012183003,0.9342147363142457,229.49,2.8492,528.09,653.8629080000001,385.5614793495539,0.8076463636931062,226.87,5.4474,1246.38,1246.38,0,1,2868.8500000000004,803.4284915325569,2979.227695814182,0.9629509030245448,227.09,4.5017000000000005,1.0568497071645628,36.708354621587404,2.8688500000000006,0.23626416666666666,5772.695467545831
2017-05-18 19:32:53,223.99,5.1393,1076.82,1151.1518070000002,406.95106629589463,0.9354283192294895,228.75,2.764,499.2,632.265,388.0185436612534,0.7895423596118716,226.18,4.5432,1046.74,1046.74,0,1,2622.76,794.969609957148,2740.5923991639875,0.9570047705014683,226.3066666666667,4.148833333333333,1.0796559241147554,33.37886152733701,2.6227600000000004,0.22881708333333334,5772.9242846291645
2017-05-18 19:37:53,223.32,5.3199,1092.12,1188.0400679999998,467.6677333037253,0.9192619250952738,228.27,3.1427,615.09,717.384129,369.19409589142765,0.8574067576005714,225.75,1.855,473.98,473.98,0,1,2181.19,836.861829195153,2336.2207809331417,0.9336403553129861,225.78,3.4392,1.1028434759500438,54.68422889043963,2.18119,0.20016458333333334,5773.124449212498
