DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-18 19:42:53,223.08,5.2896,1089.23,1180.003968,453.85831665371626,0.9230731671573498,228.14,3.1985,635.47,729.70579,358.6759248395744,0.8708578288792255,225.57,0.0037,85.91,85.91,0,1,1810.6100000000001,812.5342414932907,1984.5705998273475,0.9123434561398414,225.59666666666666,2.8306,1.1273807237104518,99.86928566381687,1.81061,0.166325,5773.290774212498
2017-05-18 19:47:53,222.88,6.0997,1270.8,1359.501136,483.02246198835394,0.9347546437063072,228.01,3.8613,781.65,880.4150129999999,405.15907075590707,0.8878199354376526,225.44,1.1955,298.4,298.4,0,1,2350.85,888.181532744261,2513.0384313830027,0.9354612212222535,225.4433333333333,3.718833333333334,1.1384974790413074,67.85282122529468,2.35085,0.17339416666666665,5773.464168379165
2017-05-18 19:52:53,222.61,7.4538,1524.44,1659.290418,655.230781989533,0.9187300688673055,227.83,5.2043,1090.42,1185.695669,465.68062348068264,0.9196457645153127,225.24,2.98,633.52,671.2152,221.77072464831778,0.9438403659511883,3248.38,1342.6821301185335,3514.9349818936403,0.924165031994408,225.2266666666667,5.212700000000001,1.1617925645275904,42.993074606250104,3.24838,0.23330124999999996,5773.697469629165
2017-05-18 19:57:53,222.12,5.3011,1084.79,1177.480332,457.9198490421994,0.921280781104376,227.39,3.0166,573.59,685.944674,376.18427358007165,0.836204466251166,224.78,0,86.72,86.72,0,1,1745.1000000000001,834.104122622271,1934.1932936951957,0.9022366097992509,224.76333333333332,2.7725666666666666,1.176051847128083,100,1.7451,0.2080616666666667,5773.905531295832
2017-05-18 20:02:53,221.86,5.2328,1079.87,1160.949008,426.2433369287837,0.930161439097418,227.12,2.7377,490.7,621.786424,381.879388119741,0.7891777321918498,224.52,0.1298,111.08,111.08,0,1,1681.6499999999999,808.1227250485247,1865.7462478160992,0.9013283569340749,224.5,2.7000999999999995,1.175946547884181,95.19277063812451,1.6816499999999999,0.14278125,5774.048312545831
2017-05-18 20:07:53,221.89,5.3223,1096.02,1180.965147,439.79408594105894,0.928071419198284,227.15,2.7273,485.79,619.506195,384.4424554382334,0.7841568073423382,224.55,1.9957,502.59,502.59,0,1,2084.4,824.2365413792924,2241.4480221822896,0.9299345688019183,224.52999999999997,3.348433333333333,1.1757894268026485,58.94896120573804,2.0844,0.15691875,5774.205231295831
2017-05-18 20:12:53,221.91,5.2345,1082.34,1161.587895,421.6948686082518,0.9317762389388536,227.13,2.9756,557.46,675.848028,382.111116498184,0.8248304010735384,224.59,5.5909,1269.37,1269.37,0,1,2909.17,803.8059851064359,3018.1739761970193,0.9638841309160159,224.54333333333332,4.600333333333334,1.1727506197764317,35.31773059923195,2.90917,0.20806541666666667,5774.413296712498
2017-05-18 20:17:53,221.86,5.2102,1078.48,1155.9349720000002,416.0126790046685,0.9329936597852148,227.14,2.9847,558.31,677.944758,384.57644077566505,0.8235331764302837,224.56,10.2171,2226.12,2294.351976,555.3744100830578,0.9702608942682994,3862.91,1355.9635298633912,4093.984704712462,0.9435575065909555,224.51999999999998,6.137333333333333,1.1847496882237523,66.47458179448186,3.86291,0.28217,5774.695466712498
2017-05-18 20:22:53,221.97,5.2504,1089.3,1165.431288,414.313404380475,0.9346754383687012,227.32,2.9741,565.04,676.072412,371.21921376391305,0.8357684620327326,224.79,1.4911,287.63,335.184369,172.09748493783445,0.8581247414911523,1941.9699999999998,957.6301030822225,2165.248922232561,0.8968807142957304,224.6933333333333,3.238533333333333,1.2120223118917492,62.12277162501546,1.9419699999999998,0.24186999999999995,5774.937336712498
2017-05-18 20:27:53,222.08,5.3151,1091.91,1180.377408,448.35630609683466,0.9250515916346648,227.42,2.8398,531.44,645.8273159999999,366.96654955426607,0.8228825056387057,224.88,2.1036,421.2,473.057568,215.34628541508354,0.8903778915973288,2044.5500000000002,1030.6691410661842,2289.6426753635833,0.892955928014111,224.79333333333332,3.4194999999999998,1.207034609567296,55.435005117707284,2.04455,0.166105,5775.103441712498
2017-05-18 20:32:53,221.87,5.2665,1073.86,1168.478355,460.6152043772613,0.9190242980581356,227.31,2.9042,549.46,660.153702,365.91886896456253,0.8323213190130684,224.87,2.9436,613.48,661.927332,248.57610997165065,0.9268086847938166,2236.8,1075.1101833134744,2481.7606948020457,0.9012956022250226,224.6833333333333,3.7047666666666665,1.252132631110439,42.154701600640614,2.2368,0.17838958333333335,5775.281831295832
2017-05-18 20:37:53,221.69,8.3735,1710.13,1856.321215,722.0691354427744,0.9212468112637501,227.19,6.0562,1282.81,1375.908078,497.51536961751657,0.9323369929368203,224.75,6.8624,1425.43,1542.3244,588.9939472824485,0.924208940739056,4418.37,1808.5784523427394,4774.19621247163,0.9254688754638727,224.54333333333332,7.097366666666667,1.270727253833703,17.9803776987709,4.4183699999999995,0.27729875,5775.559130045832
2017-05-18 20:42:53,222.03,5.3501,1093.69,1187.882703,463.5811687143751,0.9207053838210489,227.65,2.8104,527.14,639.78756,362.56246679814166,0.8239297431791265,225.12,3.1093,759.5,759.5,0,1,2380.33,826.1436355125168,2519.619855334895,0.9447179085210132,224.9333333333333,3.7566,1.29075281564907,42.41867646275888,2.38033,0.28327916666666664,5775.842409212499
2017-05-18 20:47:53,222.14,5.2751,1080.55,1171.810714,453.37848090220365,0.9221199184222513,227.77,2.7598,511.15,628.599646,365.87319176365645,0.8131566781060515,225.37,3.8788,917.29,917.29,0,1,2508.99,819.25167266586,2639.3567631651863,0.9506066156024897,225.09333333333333,3.9712333333333336,1.312048335505278,32.832789141912244,2.50899,0.20372166666666663,5776.0461308791655
2017-05-18 20:52:53,221.88,5.3164,1084.65,1179.602832,463.6779256794743,0.9195044048520902,227.56,2.9346,552.53,667.797576,375.0522651731034,0.8273914429422845,225.14,4.4897,1043.89,1043.89,0,1,2681.07,838.7301908525777,2809.2000067541653,0.9543891476412851,224.85999999999999,4.2469,1.3252690563016942,30.900186018036685,2.68107,0.2162525,5776.262383379166
2017-05-18 20:57:53,221.8,5.2247,1080.75,1158.8384600000002,418.19375159747665,0.9326148874969163,227.46,2.9189,548.22,663.932994,374.51548982893087,0.8257158552960844,225.05,4.3184,1003.23,1003.23,0,1,2632.2,792.7092414264075,2748.975223868493,0.9575204524018368,224.76999999999998,4.154,1.3213507140632517,29.732787674530574,2.6321999999999997,0.22138625,5776.483769629166
2017-05-18 21:02:53,221.42,5.2655,1083.67,1165.88701,430.0602878512962,0.9294811510079353,227.08,2.9006,543.15,658.668248,372.601581348482,0.8246184655921049,224.79,3.1267,750.62,750.62,0,1,2377.44,802.6618691997783,2509.280181619279,0.9474589634967744,224.42999999999998,3.7642666666666664,1.3411754221806313,39.881163219042236,2.37744,0.20873499999999995,5776.692504629166
2017-05-18 21:07:53,221.36,5.3454,1104.59,1183.257744,424.24028643679014,0.933515969450524,227.01,2.6621,470.79,604.323321,378.8976803894014,0.7790366243370576,224.69,0.977,295.56,295.56,0,1,1870.9399999999998,803.1379668261916,2036.037101174168,0.9189125281268412,224.35333333333332,2.9948333333333337,1.3342049742964868,78.48739495798316,1.8709399999999998,0.17701583333333332,5776.869520462499
2017-05-18 21:12:53,221.85,5.2775,1078.95,1170.813375,454.61066483188716,0.9215388404663554,227.6,2.6848,475.78,611.06048,383.44269691549795,0.7786135997536611,225.21,0,98.05,98.05,0,1,1652.78,838.0533617473851,1853.109593503874,0.8918954420147978,224.88666666666666,2.6541,1.3503097856698167,100,1.65278,0.14682166666666666,5777.016342129165
2017-05-18 21:17:53,221.68,5.3168,1089.65,1178.628224,449.2520093548764,0.9245069631049324,227.47,2.9437,554.45,669.6034390000001,375.43836114684234,0.8280274080253043,225.15,0,97.82,97.82,0,1,1741.92,824.6903705017187,1927.2777416859933,0.9038240635084379,224.76666666666665,2.7535000000000003,1.373275989915458,100,1.7419200000000001,0.14144583333333333,5777.157787962498
2017-05-18 21:22:53,221.96,6.8549,1395.29,1521.513604,606.7696952362312,0.9170407654140172,227.73,4.6008,946.15,1047.7401839999998,450.06629585912486,0.9030387632817949,225.37,2.1699,478.98,489.030363,98.63496102250852,0.9794483865207363,2820.42,1155.4709521178647,3047.930789500996,0.9253556575875387,225.01999999999998,4.5418666666666665,1.3598791218558235,52.22448919680601,2.82042,0.19009749999999997,5777.347885462498
2017-05-18 21:27:53,222.2,6.7234,1364.89,1493.9394799999998,607.396458503562,0.91361800010801,228.08,4.5235,934.59,1031.71988,437.0211009633453,0.9058563454258534,225.65,2.5469,547.93,574.707985,173.38391829336496,0.9534059284037961,2847.41,1217.8014777602723,3096.899118042934,0.9194390554766934,225.30999999999997,4.597933333333334,1.3803204473835984,46.22656555843928,2.84741,0.23615958333333334,5777.584045045832
2017-05-18 21:32:53,222.17,5.3327,1092.85,1184.7659589999998,457.5469977009897,0.9224184672915641,227.97,3.1975,630.07,728.9340749999999,366.5469694269826,0.864371719760803,225.61,2.6637,659.08,659.08,0,1,2382,824.0939671279723,2520.526704214165,0.9450405726777039,225.25,3.7313000000000005,1.3673695893451776,42.91801784900703,2.382,0.21789208333333332,5777.801937129165
2017-05-18 21:37:53,222.44,5.342,1096.82,1188.2744799999998,457.1456304278431,0.9230358965548096,228.2,2.9991,570.65,684.3946199999999,377.8287619874171,0.8338025801547068,225.83,6.3603,1446.79,1446.79,0,1,3114.2599999999998,834.9743924152602,3224.2514764808952,0.9658861979956521,225.49,4.9004666666666665,1.3526098718346762,38.79970615043465,3.11426,0.22901083333333333,5778.030947962498
2017-05-18 21:42:53,222.72,5.3194,1090.78,1184.736768,462.38533827435094,0.9206939714054692,228.54,2.6118,454.81,596.900772,386.57262644190934,0.7619524405641077,226.25,8.2498,1854.98,1866.51725,207.2096622929611,0.9938188355880451,3400.5699999999997,1056.1676270092214,3560.809792904177,0.9549990585783336,225.83666666666667,5.393666666666667,1.380053430945672,52.95346393918793,3.4005699999999996,0.27145125,5778.302399212498
2017-05-18 21:47:53,222.72,5.3119,1084.9,1183.066368,471.8453359870279,0.9170237861076617,228.57,2.6636,481.85,608.819052,372.13064315933286,0.7914502649302768,226.38,0.7665,172.2,173.52026999999998,21.364552437926175,0.9923912635682275,1738.95,865.3405315842869,1942.3597344731425,0.8952770020593963,225.89,2.914,1.4033379078312398,82.28894989704871,1.73895,0.21414666666666662,5778.516545879164
2017-05-18 21:52:53,223.13,5.2635,1089.26,1174.444755,439.1276977679842,0.9274680612797321,229.03,2.8845,544.39,660.637035,374.27372324756,0.8240379681408566,226.86,2.1204,426.93,481.033944,221.64031758729084,0.8875257252116079,2060.58,1035.041738602835,2305.927435339191,0.8936014067142136,226.34,3.4228,1.418220376424851,53.77760897510808,2.06058,0.15831374999999998,5778.6748596291645
2017-05-18 21:57:53,223.18,5.3322,1096.54,1190.040396,462.38098199627245,0.9214309057791008,229.01,2.9541,560.18,676.5184409999999,379.3093310387585,0.828033599752235,226.94,2.5861,535.46,586.889534,240.25385224536384,0.9123693113941269,2192.18,1081.9441652803948,2444.6382818699967,0.8967298009925289,226.37666666666667,3.6241333333333334,1.4121007759928106,47.13034840513595,2.19218,0.17719833333333335,5778.852057962498
2017-05-18 22:02:53,223.44,5.2821,1084.61,1180.232424,465.3705218005499,0.9189800059246634,229.19,2.9783,566.11,682.596577,381.388981005111,0.8293478447958874,227.15,3.0785,650.39,699.281275,256.87964003716934,0.9300835346978223,2301.1099999999997,1103.6391428428303,2552.0827944474795,0.9016596189616117,226.59333333333333,3.7796333333333334,1.3916267027567755,39.7516513947561,2.3011099999999995,0.1872204166666666,5779.039278379165
2017-05-18 22:07:53,223.65,5.2529,1091.83,1174.811085,433.6915223276535,0.9293664436269767,229.4,2.9328,551.17,672.78432,385.81131701631364,0.8192372854349519,227.45,3.9589,852.09,900.4518049999999,291.1289834897202,0.9462916230147377,2495.09,1110.6318228336872,2731.1128050651587,0.9135799866532691,226.83333333333334,4.0482000000000005,1.4033798677443072,29.758905192431197,2.4950900000000003,0.19984166666666664,5779.239120045831
2017-05-18 22:12:53,223.94,8.248,1706.88,1847.05712,705.8191483253295,0.9241078586676302,229.64,5.8069,1229.07,1333.496516,517.3005831082527,0.9216896971630333,227.65,8.2787,1785.34,1884.6460550000002,603.6984653177976,0.9473078487408607,4721.29,1826.81819675138,5062.395084155519,0.9326198215498583,227.07666666666668,7.444533333333333,1.3813249563290009,21.99779704122936,4.72129,0.30068249999999996,5779.539802545832
2017-05-18 22:17:53,224.43,5.218,1098.6,1171.07574,405.5815932911007,0.9381118252863815,230.14,2.6854,474.26,618.0179559999999,396.2620929869748,0.7673887067449543,228.11,5.275,1228.12,1228.12,0,1,2800.9799999999996,801.8436862780754,2913.493136704463,0.9613820484809069,227.56000000000003,4.3928,1.375461416769214,38.868147878346385,2.8009799999999996,0.31342791666666664,5779.853230462499
2017-05-18 22:22:53,224.77,5.2079,1094.74,1170.5796830000002,414.48899460948405,0.9352118577646626,230.45,2.863,541.9,659.7783499999999,376.3666578334516,0.8213364382144398,228.47,5.166,1200.36,1200.36,0,1,2837,790.8556524429357,2945.169207872604,0.9632723282643789,227.89666666666668,4.4123,1.3719668270707477,35.1132062643066,2.837,0.23491583333333332,5780.088146295832
2017-05-18 22:27:53,223.31,5.2472,1085.3,1171.752232,441.73204909422424,0.9262196993195059,229.03,2.8633,556.67,655.781599,346.6525878844653,0.8488649282762201,227.02,3.4703,844.57,844.57,0,1,2486.54,788.3846369786895,2608.5305264504805,0.9532340046576042,226.45333333333335,3.8602666666666665,1.3880711257654312,35.92843326885881,2.4865399999999998,0.22181416666666667,5780.309960462499
2017-05-18 22:32:53,222.69,5.1813,1083.33,1153.823697,397.12118409718215,0.9389042735183137,228.34,3.0843,607.48,704.269062,356.31862327186855,0.8625680620910194,226.44,0.6269,244.42,244.42,0,1,1935.23,753.4398073690506,2076.7249929223444,0.931866283015531,225.82333333333335,2.964166666666666,1.387515314331271,78.85071689626089,1.93523,0.18424041666666668,5780.494200879165
2017-05-18 22:37:53,222.83,5.2605,1090.11,1172.1972150000001,430.9367688579808,0.929971498012815,228.41,3.0286,587,691.762526,366.01419696222257,0.848557095733746,226.65,0,107.53,107.53,0,1,1784.6399999999999,796.9509658202034,1954.50013341564,0.9130928002963108,225.96333333333334,2.763033333333334,1.3866556520969444,100,1.7846399999999998,0.15499458333333332,5780.649195462498
2017-05-18 22:42:53,223.35,5.2996,1092.16,1183.66566,456.34518630444126,0.9226929840982294,228.92,2.9291,555.88,670.5295719999999,374.9764426287378,0.8290163822931288,227.19,0,104.1,104.1,0,1,1752.1399999999999,831.321628933179,1939.3530442732992,0.9034662384829212,226.48666666666668,2.7429,1.3849233214611683,100,1.7521399999999998,0.1473658333333333,5780.796561295831
2017-05-18 22:47:53,223.43,5.1947,1086.12,1160.6518210000002,409.2138746311233,0.9357845137952011,229.05,2.9733,566.57,681.0343650000001,377.8971307260129,0.8319257134696866,227.33,0,98.47,98.47,0,1,1751.16,787.1110053571363,1919.923196472797,0.9120989856350288,226.60333333333335,2.7226666666666666,1.4003912858004497,100,1.75116,0.14597083333333333,5780.942532129165
2017-05-18 22:52:53,223.87,5.2042,1096.31,1165.0642540000001,394.30838166158327,0.9409867277586218,229.41,3.0735,591.67,705.091635,383.5111795593099,0.8391391567140063,227.6,0.0041,98.71,98.71,0,1,1786.69,777.8195612208931,1948.6570826899901,0.9168827167546557,226.96,2.7605999999999997,1.3614733873810376,99.85148156197927,1.7866900000000001,0.14741041666666665,5781.089942545831
2017-05-18 22:57:53,224.18,6.9743,1441.59,1563.4985740000002,605.2652829958399,0.9220283433402093,229.55,4.9262,1028.72,1130.80921,469.5366130780687,0.9097202170824202,227.87,3.3412,731.18,761.3592440000001,212.23502544172996,0.9603613612918842,3201.49,1287.0369215156386,3450.5075362103544,0.9278316208276284,227.20000000000002,5.080566666666667,1.3292253521126804,37.27405735580677,3.2014899999999997,0.20784083333333336,5781.297783379165
2017-05-18 23:02:53,224.22,6.538,1345.16,1465.95036,582.7135079815206,0.9176026942685835,229.55,4.3667,894.31,1002.375985,452.73307721517364,0.8921901695400254,227.89,5.803,1281.69,1322.4456699999998,325.7810522448295,0.9691815921632533,3521.1600000000003,1361.2276374415237,3775.117008323667,0.9327287054245675,227.22,5.569233333333333,1.3203063110641668,21.59243941416233,3.5211600000000005,0.28011041666666664,5781.577893795831
2017-05-18 23:07:53,224.51,5.264,1097.39,1181.82064,438.6743815519765,0.9285588378283867,229.83,3.0848,589.93,708.979584,393.2361194356555,0.8320831986044889,228.16,8.0338,1822.77,1832.9918079999998,193.30932542199898,0.994423429523587,3510.09,1025.219826409631,3656.748213996063,0.9598938167427732,227.5,5.460866666666667,1.3142857142857183,47.11584241817536,3.51009,0.29296875,5781.870862545831
2017-05-18 23:12:53,224.92,5.3013,1102.48,1192.368396,454.1808465574182,0.9246135705193581,230.1,2.9415,553.27,676.83915,389.8763163783132,0.8174320294563339,228.48,4.6026,1087.65,1087.65,0,1,2743.4,844.0571629357314,2870.3094004485156,0.9557854632574856,227.83333333333334,4.2818000000000005,1.278712509144121,31.3022560605353,2.7434000000000003,0.2605620833333333,5782.131424629165
2017-05-18 23:17:53,222.81,5.2868,1071.81,1177.951908,488.66555174356284,0.9098928340969248,227.93,2.7689,512.79,631.115377,367.90356750900384,0.8125138741469771,226.42,0.7589,211.66,211.66,0,1,1796.26,856.5691192525667,1990.0403623185932,0.9026249085255638,225.72,2.9382,1.289207868155235,79.93329249200191,1.79626,0.18915249999999997,5782.320577129165
2017-05-18 23:22:53,223.02,5.3248,1089.62,1187.536896,472.19925345272964,0.9175462283910376,228.28,2.9936,586.17,683.379008,351.2998714418553,0.85775242308877,226.58,2.6076,545.26,590.830008,227.53380134230633,0.9228712025743959,2221.05,1051.0329262368914,2457.179951597783,0.903902051844335,225.96,3.642,1.3011152416356868,46.20538165842943,2.22105,0.16738791666666666,5782.4879650458315
2017-05-18 23:27:53,223.42,5.2351,1086.09,1169.6260419999999,434.0893802255313,0.9285788457162277,228.47,3.2004,639.92,731.195388,353.7641714934832,0.8751696338653602,226.86,3.0559,645.2,693.261474,253.63050158183398,0.9306733811087273,2371.21,1041.4840533008485,2589.850555028217,0.9155779260684658,226.25,3.8304666666666667,1.2508287292817735,36.67003150181875,2.37121,0.19134416666666668,5782.679309212498
2017-05-18 23:32:53,223.76,5.2814,1096,1181.766064,441.9898528496462,0.927425514564446,228.86,3.1304,620.96,716.423344,357.31090975247645,0.8667500929450451,227.14,3.6751,786.24,834.762214,280.45430344742755,0.9418730110368891,2503.2,1079.7550660495501,2726.147692745143,0.9182187768702135,226.58666666666667,4.028966666666666,1.247499117335537,31.085720904450277,2.5031999999999996,0.20310041666666667,5782.882409629165
2017-05-18 23:37:53,224.05,5.2513,1090.91,1176.5537649999999,440.6746348902725,0.9272079461664042,228.93,2.9341,562.64,671.703513,366.9084896490421,0.8376314685136982,227.27,4.4458,957.81,1010.3969660000001,321.7173181568029,0.9479541529027116,2611.36,1129.3004426961174,2845.0870882054996,0.9178488809096808,226.75,4.2104,1.1907386990077127,30.313034391031728,2.6113600000000003,0.2131066666666666,5783.095516295832
2017-05-18 23:42:53,224.61,5.2856,1088.3,1187.198616,474.38767251301465,0.916695812590132,229.47,2.9158,558.41,669.088626,368.58901413711163,0.8345830108312139,227.76,4.5732,1050.67,1050.67,0,1,2697.38,842.9766866501263,2826.034068909224,0.9544754005888962,227.28,4.2581999999999995,1.1747624076029513,31.52505753604809,2.69738,0.22119749999999996,5783.316713795832
2017-05-18 23:47:53,225.21,8.2579,1698.59,1859.761659,757.3014196384637,0.9133374654649765,230.02,6.049,1298.41,1391.3909800000001,500.1003210610452,0.9331740816661036,228.39,8.5399,1857.08,1950.4277609999997,596.1730658789206,0.9521398521562574,4854.08,1853.5748065784296,5195.9438228277895,0.9342056353023199,227.87333333333333,7.6156,1.1687779760685733,20.57093334733966,4.85408,0.3146441666666666,5783.631357962498
2017-05-18 23:52:53,225.7,5.1525,1092.36,1162.91925,398.9120359434676,0.9393257528413946,230.61,2.9557,572.43,681.6139770000001,370.0290647256736,0.8398155250856892,228.86,3.8511,924.77,924.77,0,1,2589.56,768.9411006691412,2701.312904847987,0.9586301517875154,228.39000000000001,3.9864333333333337,1.1778098865974982,29.250875887384698,2.58956,0.3101516666666666,5783.941509629165
2017-05-18 23:57:53,224.22,5.1283,1079.11,1149.867426,397.13562579535187,0.9384647095829636,229.16,2.9633,571.9,679.0698279999999,366.1505445850784,0.8421814317451902,227.48,1.8612,487.39,487.39,0,1,2138.3999999999996,763.2861703804303,2270.541859973963,0.9418016191185841,226.95333333333335,3.3176,1.2043591927856014,54.57861104412829,2.1384,0.1969983333333333,5784.138507962498
2017-05-19 00:02:53,224.59,5.1781,1091.58,1162.9494789999999,401.1291491606804,0.9386306281667804,229.39,2.6435,497.76,606.3924649999999,346.33337120291503,0.8208545269440313,227.72,0.0721,116.32,116.32,0,1,1705.6599999999999,747.4625203635954,1862.2503201632958,0.9159133879759167,227.23333333333335,2.6312333333333333,1.1632682998386439,97.25984012566985,1.70566,0.16016916666666664,5784.298677129164
2017-05-19 00:07:53,224.87,5.1867,1094.64,1166.333229,402.6120607601894,0.9385310928151563,229.63,2.8256,540.74,648.842528,358.60406933194554,0.8333917347661897,227.94,0,99.56,99.56,0,1,1734.94,761.216130092135,1894.5888209087602,0.9157343170471243,227.48000000000002,2.6707666666666667,1.1473536135044897,100,1.7349400000000001,0.1433583333333333,5784.442035462498
2017-05-19 00:12:53,224.27,5.1544,1085.74,1155.977288,396.8023976387176,0.9392399065888913,229.04,2.9022,558.26,664.719888,360.8300180178092,0.8398424811384612,227.33,0,99,99,0,1,1743,757.6324156565267,1900.540943324701,0.9171073141686137,226.88,2.6855333333333333,1.1503878702397679,100,1.743,0.14491416666666668,5784.586949629164
2017-05-19 00:17:53,225.03,5.2075,1102.22,1171.843725,397.9055006177665,0.9405861690303459,229.76,3.0069,588.45,690.8653439999999,361.9689503814356,0.8517578788841377,228.05,0.015,101.38,101.38,0,1,1792.0500000000002,759.874450999202,1946.4974656498628,0.9206536518154169,227.61333333333332,2.743133333333333,1.1349657313572643,99.4531800617299,1.7920500000000001,0.14729375,5784.734243379165
2017-05-19 00:22:53,225.05,5.1077,1071.71,1149.4878850000002,415.6441671210769,0.9323369249776824,229.69,2.9052,558.9,667.2953879999999,364.5736206119011,0.8375601121343282,228.04,1.2013,343.03,343.03,0,1,1973.64,780.217787732978,2122.2616817666344,0.9299701431526968,227.59333333333333,3.0714,1.1174902604059824,66.29875626750017,1.97364,0.15690375,5784.891147129165
2017-05-19 00:27:53,224.65,5.1601,1087.55,1159.216465,401.27024587813173,0.9381768054855915,229.2,2.9302,562.04,671.60184,367.6412244177544,0.8368648900664118,227.51,4.35,1022.23,1022.23,0,1,2671.8199999999997,768.9114702958861,2780.2602327035106,0.9609963731351636,227.12,4.146766666666666,1.0875308207115175,29.33771693608674,2.67182,0.19356083333333332,5785.084707962498
2017-05-19 00:32:53,225.26,6.8599,1437.15,1545.2610739999998,567.830665180767,0.9300370171623182,229.8,4.5659,945.91,1049.2438200000001,454.0560160466909,0.9015159126693735,227.99,10.1255,2269.84,2308.5127450000005,420.78197231753626,0.9832477663015889,4652.9,1442.6686535449942,4871.42394520548,0.9551416695275404,227.6833333333333,7.183766666666666,1.0643437522875272,40.94973389076299,4.6529,0.3051966666666666,5785.389904629164
2017-05-19 00:37:53,225.05,6.7491,1406.47,1518.8849550000002,573.4576232167052,0.9259884992408789,229.42,4.4747,926.85,1026.585674,441.39236917059884,0.9028471987034568,227.73,5.6021,1304.16,1304.16,0,1,3637.4800000000005,1014.849992387304,3776.3979209623176,0.9632141729050319,227.4,5.608633333333334,1.033421284080912,20.334127743538236,3.6374800000000005,0.34543250000000003,5785.735337129165
2017-05-19 00:42:53,224.96,5.2145,1094.98,1173.05392,420.8019710355058,0.9334438778398183,229.4,2.8738,553.98,659.24972,357.37424770131156,0.8403189007042733,227.71,0.3725,182.38,182.38,0,1,1831.3400000000001,778.1762187368174,1989.8151730770203,0.9203568375489084,227.35666666666668,2.820266666666667,1.0541440028149642,86.7920291225416,1.8313400000000002,0.22786750000000003,5785.9632046291645
2017-05-19 00:47:53,225.53,5.2884,1113.99,1192.6928520000001,426.0780669218894,0.9340124728105605,229.78,2.8048,537.33,644.486944,355.864991375183,0.8337329483589974,228.02,1.3196,364.4,364.4,0,1,2015.7200000000003,781.9430582970724,2162.0735567549455,0.9323087060115535,227.77666666666667,3.1375999999999995,0.9863462748598787,68.54920958694547,2.0157200000000004,0.16029416666666668,5786.123498795831
2017-05-19 00:52:53,226.13,5.3224,1108.41,1203.554312,469.0098653906899,0.9209472218649657,230.35,2.6308,492.7,606.00478,352.82928362431653,0.8130298906223149,228.54,2.6353,545.13,602.2714619999999,256.05506642052086,0.9051234109445485,2146.2400000000002,1077.8942154355273,2401.708158221846,0.8936306406141423,228.34,3.5295,0.9678549531400578,50.79756339424848,2.14624,0.173415,5786.296913795832
2017-05-19 00:57:53,225.14,5.3409,1087.98,1202.450226,512.0410780469189,0.9048025244414567,229.23,2.628,474.45,602.41644,371.21794768339737,0.7875781079281303,227.64,3.3599,712.03,764.847636,279.2940840669356,0.9309435846906376,2274.46,1162.5531097972519,2554.348845537598,0.8904265382441561,227.33666666666667,3.776266666666667,0.9662614917669917,41.43333804109879,2.27446,0.18419583333333336,5786.481109629165
2017-05-19 01:02:53,225.16,5.3302,1112.06,1200.1478319999999,451.3062984872913,0.9266025154141178,229.23,2.6397,481.05,605.098431,367.06267679874753,0.7949946246018278,227.56,4.6247,995.74,1052.396732,340.64752152962996,0.9461640935616284,2588.85,1159.016496815669,2836.452637078727,0.9127069375874599,227.3166666666667,4.1982,0.9487499083510643,37.12305273688724,2.58885,0.20263791666666664,5786.6837475458315
2017-05-19 01:07:53,225.47,5.3684,1116.54,1210.413148,467.37395867899,0.9224453665633843,229.56,2.864,550.1,657.45984,360.0603160761063,0.8367050982155808,227.76,6.0595,1320.98,1380.1117199999999,399.6500960607393,0.9571543961672901,2987.62,1227.0843708158357,3229.800197767734,0.9250169722773823,227.59666666666666,4.763966666666667,0.9344014997290522,39.88203108054213,2.9876199999999997,0.23235291666666663,5786.916100462498
2017-05-19 01:12:53,225.48,5.2972,1106.06,1194.412656,450.83574526979817,0.9260283658615218,229.62,2.924,567.27,671.40888,359.15822591561835,0.8448949915586461,227.84,6.4926,1446.07,1479.2739840000002,311.6617956041977,0.9775538646936683,3119.3999999999996,1121.6557667896143,3314.9310730650786,0.9410150411108592,227.64666666666668,4.904599999999999,0.951767358772375,40.38249806304285,3.1193999999999997,0.2544591666666666,5787.170559629165
2017-05-19 01:17:53,225.66,5.8427,1210.3,1318.4636819999998,522.9917692975644,0.9179623348927408,229.79,3.7084,761.19,852.153236,383.08604976593915,0.8932548370912953,227.97,5.9826,1361.17,1363.853322,85.51090591518222,0.9980325435611618,3332.66,991.5887249786857,3477.0491620201256,0.9584736495539692,227.80666666666664,5.1779,0.9423195106961959,28.38023136792908,3.3326599999999997,0.2688358333333333,5787.439395462498
2017-05-19 01:22:53,225.49,7.6423,1570.13,1723.262227,710.1580712102051,0.9111381746778113,229.56,5.4461,1162.72,1250.2067160000001,459.4551494232108,0.9300221996247858,227.81,5.4617,1197.82,1244.2298770000002,336.65298813382856,0.9626999175490782,3930.67,1506.2662087672445,4209.394795047626,0.9337850668282417,227.62,6.183366666666667,0.9357701432211561,23.594481970447585,3.93067,0.30263874999999996,5787.742034212499
2017-05-19 01:27:53,225.9,5.3499,1112.17,1208.54241,472.9192826144945,0.9202573205519532,229.9,2.903,559.99,667.3997,363.08891398676724,0.8390624089282629,228.2,0.032,105.15,105.15,0,1,1777.3100000000002,836.0081966012617,1964.1131690624384,0.904891850426517,228,2.7616333333333336,0.9210526315789449,98.84126543470651,1.7773100000000002,0.2378325,5787.979866712499
2017-05-19 01:32:53,225.65,5.3797,1119.55,1213.9293049999999,469.28898883074476,0.9222530466879206,229.66,2.6398,482.85,606.256468,366.60985051118723,0.7964451110812726,227.93,0,99.06,99.06,0,1,1701.46,835.898839341932,1895.703827398465,0.8975347179284688,227.74666666666667,2.673166666666667,0.9206135472162039,101.24820749423277,1.70146,0.14494875000000002,5788.124815462499
2017-05-19 01:37:53,226.33,5.2355,1114.95,1184.9507150000002,401.2414416271224,0.9409252097037638,230.32,2.7077,508.94,623.637464,360.42164599861553,0.8160831081822243,228.46,0,102.59,102.59,0,1,1726.48,761.663087625738,1887.025132172747,0.914921571824593,228.37,2.6477333333333335,0.893287209353239,100,1.72648,0.14283083333333332,5788.2676462958325
2017-05-19 01:42:53,226.41,5.1988,1100.59,1177.060308,417.3399340694049,0.9350328037737212,230.27,2.9689,582.42,683.6486030000001,357.99770388069777,0.8519288965767109,228.5,0,99.08,99.08,0,1,1782.0899999999997,775.3376379501026,1943.4487955493048,0.9169729627460044,228.39333333333335,2.722566666666667,0.8683849499401683,100,1.7820899999999997,0.14619041666666666,5788.413836712499
2017-05-19 01:47:53,226.11,5.329,1113.35,1204.94019,460.7956585920017,0.923987770712503,229.97,2.9006,566.45,667.050982,352.2661069236782,0.8491854675059906,228.23,0.0033,107.67,107.67,0,1,1787.47,813.0617655156799,1963.7001898058354,0.9102560611234343,228.10333333333335,2.7442999999999995,0.8738729523169351,99.87975075611267,1.7874700000000001,0.14873166666666665,5788.562568379166
2017-05-19 01:52:53,226.28,5.3702,1120.55,1215.168856,470.109610721105,0.9221352196998702,230.05,2.8757,560.14,661.554785,351.9913549455388,0.8467023634331357,228.31,1.0224,310.29,310.29,0,1,1990.98,822.1009656666438,2154.031419954228,0.9243040661135329,228.21333333333337,3.0894333333333326,0.8471605515307454,73.82475750677042,1.99098,0.15743541666666666,5788.720003795833
2017-05-19 01:57:53,226.59,5.2412,1109.28,1187.6035080000001,424.14617033978544,0.9340491102692161,230.35,2.7439,526.44,632.057365,349.7962822140098,0.832899083455819,228.5,4.2545,1007.6,1007.6,0,1,2643.32,773.9424525537952,2754.2925665704042,0.959709230632465,228.48000000000002,4.079866666666667,0.8272058823529476,32.74535115526651,2.64332,0.19309583333333336,5788.913099629166
2017-05-19 02:02:53,226.69,5.2134,1108.92,1181.825646,408.66647910406994,0.9383109968490225,230.46,2.4972,443.61,575.504712,366.62766048704367,0.77081905803753,228.6,8.4087,1905.55,1922.2288199999998,252.67139517284522,0.9913231870074657,3458.08,1027.9655347639589,3607.6350185492092,0.9585448589504623,228.58333333333334,5.3731,0.8282901932191084,56.49624983715174,3.45808,0.254225,5789.167324629166
2017-05-19 02:07:53,226.85,7.3742,1542.48,1672.83727,647.4102111498186,0.9220741477143202,230.61,4.5629,933.18,1052.250369,486.2159259635952,0.8868421694038863,228.77,6.6744,1423.15,1526.9024880000002,553.2407119514892,0.9320503510765121,3898.81,1686.866849064903,4248.086531907531,0.9177802690025021,228.74333333333334,6.203833333333333,0.8277108258164223,26.450312978534775,3.89881,0.3065370833333333,5789.4738617124995
2017-05-19 02:12:53,227.03,6.0025,1266.9,1362.747575,502.0411767657915,0.9296659361143974,230.65,3.8547,802.28,889.086555,383.1732035017168,0.9023643372944719,228.92,1.5875,409.97,409.97,0,1,2479.1500000000005,885.2143802675082,2632.449281853763,0.9417655326123474,228.86666666666667,3.8149,0.8025050975822923,58.386851555741956,2.4791500000000006,0.26574833333333336,5789.739610045833
2017-05-19 02:17:53,226.95,5.2392,1117.3,1189.03644,406.75344577258846,0.9396684259735554,230.61,3.1944,649.66,736.660584,347.2905129991619,0.8818986845643421,228.8,1.8525,484.1,484.1,0,1,2251.06,754.0439587717503,2373.9952433314124,0.9482158847298707,228.78666666666666,3.4287000000000005,0.8027857101229705,52.80426983988099,2.25106,0.1970920833333334,5789.936702129166
2017-05-19 02:22:53,226.21,5.3158,1131.78,1202.487118,406.2626004888292,0.9411992719576061,229.83,3.1113,624.75,715.0700790000001,347.86873297418725,0.8736905911007918,228.07,3.0311,671.69,691.3029769999999,163.50030553201537,0.9716289707226302,2428.2200000000003,917.6316389950318,2595.823605964918,0.9354333608879344,228.03666666666666,3.8194,0.8010407682974905,39.17892862753313,2.42822,0.19497,5790.131672129166
2017-05-19 02:27:53,224.82,5.2201,1085.64,1173.5828820000002,445.7382318395251,0.9250646176347347,228.39,2.9382,568.97,671.055498,355.7929461021225,0.8478732410296116,226.6,4.0161,848.66,910.0482599999999,328.57881844243616,0.9325439510207953,2503.27,1130.1099963840838,2746.5449744774314,0.911425089798969,226.60333333333332,4.058133333333333,0.788455597887643,28.633033250098585,2.50327,0.20547875,5790.337150879166
2017-05-19 02:32:53,224.93,5.3824,1108.9,1210.6632319999999,485.84591314189856,0.9159442284937586,228.62,2.7638,516.22,631.859956,364.36783007878444,0.8169848319997035,226.84,4.7476,1016.93,1076.945584,354.492829260482,0.9442724081033976,2642.05,1204.706572481165,2903.7469118845943,0.9098761290753308,226.79666666666665,4.297933333333334,0.8230573641587821,35.694674960058336,2.6420500000000002,0.21438833333333332,5790.5515392125
2017-05-19 02:37:53,225.2,5.3836,1113.31,1212.38672,480.0233356122997,0.9182796063619041,228.85,2.6242,475.67,600.54817,366.60081231545155,0.7920596943955387,227.05,5.3167,1149.3,1207.156735,369.2382602817052,0.9520718947900332,2738.2799999999997,1215.8624082094564,2996.0805653548264,0.913954061070352,227.0333333333333,4.4415000000000004,0.8075172515049103,40.91635708656985,2.7382799999999996,0.22418041666666666,5790.775719629167
2017-05-19 02:42:53,225.33,5.3621,1113.84,1208.241993,468.19778731708305,0.9218683065586845,228.94,2.7573,514.74,631.256262,365.41373908791746,0.8154216139878863,227.13,5.1463,1107.86,1168.879119,372.7259250900267,0.9477968953263506,2736.4399999999996,1206.3374514950272,2990.544084356476,0.9150308180756492,227.13333333333333,4.4219,0.795421191664223,37.64445148013298,2.7364399999999995,0.2281133333333333,5791.0038329625
2017-05-19 02:47:53,225.14,5.3572,1114.79,1206.1200079999999,460.4006185898536,0.9242778435029494,228.79,2.9231,566.18,668.776049,355.9516980097867,0.8465913228301033,226.99,3.154,763.37,763.37,0,1,2444.3399999999997,816.3523165996403,2577.0582338041177,0.948500102922313,226.97333333333333,3.8114333333333335,0.8077307172648811,40.55604628180124,2.4443399999999995,0.21586583333333326,5791.219698795834
2017-05-19 02:52:53,225.13,5.3586,1105.29,1206.381618,483.4155812014106,0.9162026207199719,228.73,2.9053,563.92,664.529269,351.5585057393355,0.8486006957204468,227,1.0157,312.03,312.03,0,1,1981.24,834.974086940746,2149.9985263861304,0.9215076083471594,226.95333333333335,3.0932,0.8033957054313744,73.23807060649166,1.9812400000000001,0.18439916666666667,5791.404097962501
2017-05-19 02:57:53,225.5,8.2648,1701.17,1863.7124,761.2125465425274,0.9127856851733133,229.01,5.8201,1240.36,1332.861101,487.87886299667906,0.9305995944134017,227.32,3.9929,812.94,907.666028,403.71546265321155,0.8956377950943869,3754.47,1652.806872192418,4102.172051202446,0.9152395250948759,227.27666666666664,6.025933333333334,0.7817197835237417,37.15385721713923,3.75447,0.23898791666666666,5791.643085879167
2017-05-19 03:02:53,225.71,5.3629,1121.76,1210.460159,454.82776842042665,0.9267219508709167,229.26,2.8593,550.98,655.5231180000001,355.1501060572022,0.8405195558640847,227.61,0,106.95,106.95,0,1,1779.69,809.9778744776288,1955.3415694561647,0.910168344907116,227.52666666666667,2.7407333333333335,0.798441208356528,100,1.77969,0.23059,5791.873675879167
2017-05-19 03:07:53,225.99,5.2642,1115.35,1189.656558,413.8563802726827,0.9375394877619798,229.64,2.8756,548.73,660.3527839999999,367.370639050742,0.8309649225314693,227.84,0.001,95.51,95.51,0,1,1759.59,781.2270193234247,1925.2201494429053,0.9139682028100354,227.82333333333335,2.7135999999999996,0.8047171053594201,99.96314858490565,1.75959,0.14747,5792.021145879167
2017-05-19 03:12:53,223.65,5.1931,1085.66,1161.436815,412.6473550591888,0.934755972928239,227.25,2.786,534.37,633.1185,339.5404808594257,0.8440284085838591,225.57,0.5335,199.44,199.44,0,1,1819.4700000000003,752.1878359186145,1968.8213787451439,0.9241417325322143,225.49,2.8375333333333335,0.8160007095658358,83.01459013697342,1.8194700000000004,0.14912750000000002,5792.170273379167
2017-05-19 03:17:53,223.58,5.3779,1125.54,1202.3908820000001,422.9699061596918,0.9360849427998239,227.24,3.1073,620.27,706.102852,337.4112693769044,0.8784414313624668,225.45,3.1339,748.52,748.52,0,1,2494.33,760.3811755365962,2607.6544404906135,0.9565416188851724,225.42333333333332,3.8730333333333338,0.8177207328433787,38.85498876849325,2.4943299999999997,0.1797416666666667,5792.350015045834
2017-05-19 03:22:53,223.74,5.2789,1102.72,1181.1010860000001,423.0938157789354,0.9336372754804155,227.31,2.8949,556.89,658.039719,350.5564144065816,0.8462863014504448,225.63,6.9547,1569.55,1569.55,0,1,3229.16,773.650230185517,3320.5434772437634,0.9724793613244248,225.56000000000003,5.042833333333333,0.8068806525979879,42.593779951746704,3.22916,0.23847875,5792.5884937958335
2017-05-19 03:27:53,223.82,5.2533,1103.48,1175.793606,405.9833660514715,0.9384980445284035,227.43,2.7573,521.02,627.0927389999999,348.9748743198026,0.8308499964946972,225.68,7.2798,1637.71,1642.905264,130.55137831102945,0.9968377580169467,3262.21,885.5096186823035,3380.2575891311712,0.9650773392209103,225.64333333333335,5.0968,0.8080599175690331,45.901349866582954,3.26221,0.27047374999999996,5792.858967545833
2017-05-19 03:32:53,224.03,5.3557,1109.81,1199.8374709999998,455.99530777813436,0.924966944960498,227.68,2.9352,568.17,668.286336,351.8372890759377,0.8501894613030064,225.89,0,93.75,93.75,0,1,1771.73,807.8325968540721,1947.2084370811447,0.9098820476845376,225.86666666666667,2.7636333333333334,0.8131641086186568,100,1.77173,0.2097475,5793.068715045833
2017-05-19 03:37:53,224.15,5.3156,1108.87,1191.49174,435.95858701054107,0.9306568923423674,227.71,2.7019,493.86,615.2496490000001,366.92564777434586,0.8026985481465914,225.95,1.3272,368.42,368.42,0,1,1971.15,802.884234784887,2128.392683920454,0.926121394276353,225.93666666666664,3.1149,0.7907820775733466,70.65074320202895,1.9711500000000002,0.15595333333333333,5793.224668379166
2017-05-19 03:42:53,224.61,5.3133,1122.03,1193.420313,406.57191563242316,0.9401800755171157,228.12,2.6705,485.4,609.19446,368.1096712865497,0.7967899117139049,226.35,1.8025,469.22,469.22,0,1,2076.6499999999996,774.6815869189729,2216.440115051904,0.9369303442477034,226.36,3.2621,0.7775225304824133,62.879740044756424,2.0766499999999994,0.1686583333333333,5793.393326712499
2017-05-19 03:47:53,224.59,8.0607,1669.98,1810.3526130000002,698.958784905039,0.9224611757996782,228.15,5.6581,1194.22,1290.8955150000002,490.1528560022023,0.9251097289620686,226.35,6.177,1307.97,1398.1639499999999,494.0414053291505,0.9354911489457299,4172.17,1683.1530462363917,4498.889494748104,0.9273777461905858,226.36333333333334,6.6319333333333335,0.7892915519297862,21.543742900511674,4.17217,0.2603675,5793.653694212499
2017-05-19 03:52:53,224.69,5.2582,1106.1,1181.464958,415.21348362251206,0.9362105854349003,228.26,3.0399,591.29,693.887574,363.1199543561404,0.8521409262186903,226.41,3.714,875.26,875.26,0,1,2572.6499999999996,778.3334379786525,2687.811556485251,0.9571541553174049,226.45333333333335,4.004033333333333,0.7978097032501075,31.32258306207909,2.5726499999999994,0.28103416666666664,5793.934728379166
2017-05-19 03:57:53,224.7,5.2732,1111.97,1184.88804,409.24611963345683,0.9384599746656233,228.2,2.9158,560.16,665.3855599999999,359.1082258268579,0.8418577643915206,226.41,5.5972,1206.44,1267.262052,387.8861106552421,0.9520051500760949,2878.57,1156.2404561155568,3102.105291130253,0.9279407788738183,226.43666666666664,4.595400000000001,0.7787313597621188,36.54959307133221,2.8785700000000003,0.22713416666666664,5794.161862545832
2017-05-19 04:02:53,224.69,5.3148,1118.2,1194.1824119999999,419.1663072458682,0.9363728595929113,228.28,2.8759,551.69,656.510452,355.87092812597695,0.8403369638965018,226.4,6.1886,1338.96,1401.09904,412.631358828824,0.9556497876124446,3008.8500000000004,1187.668594200669,3234.76970001739,0.9301589538148033,226.45666666666668,4.7931,0.8051577196520261,39.99916546702551,3.0088500000000002,0.24530916666666663,5794.407171712499
2017-05-19 04:07:53,224.66,5.3418,1100.96,1200.088788,477.5983432585472,0.9173987883303181,228.13,2.9962,586.5,683.523106,351.02932418230705,0.8580543874108625,226.32,5.5467,1198.74,1255.329144,372.65758032780303,0.9549208713344426,2886.2,1201.2852477686572,3126.217632620385,0.9232242726431035,226.36999999999998,4.628233333333334,0.7774881830631354,35.2625551866443,2.8861999999999997,0.24562708333333333,5794.6527987958325
2017-05-19 04:12:53,224.27,5.3742,1105.25,1205.2718340000001,480.73135047937524,0.9170130495225692,227.78,2.9011,558.01,660.812558,353.9746837141087,0.8444300781584118,225.94,3.4181,719.69,772.2855139999999,280.12714797792086,0.9318962831147964,2382.95,1114.8331821714048,2630.837077162024,0.9057763480247782,225.99666666666667,3.8978,0.7890971843242518,37.8777772076556,2.3829499999999997,0.21954791666666665,5794.872346712499
2017-05-19 04:17:53,224.32,5.3135,1112.51,1191.92432,427.7909355134381,0.9333730181795434,227.84,2.9086,561.35,662.695424,352.2093163028766,0.8470708860666586,225.98,0.7601,178.44,178.44,0,1,1852.3000000000002,780.0002518163146,2009.8297646401584,0.9216203444631728,226.04666666666665,2.994066666666667,0.7933465066210595,77.4676582574425,1.8523000000000003,0.17646874999999998,5795.048815462499
2017-05-19 04:22:53,224.72,5.379,1121.31,1208.7688799999999,451.4267262319035,0.927646317300955,228.18,2.9171,565.22,665.623878,351.5416028918325,0.8491582388815685,226.37,0,94.96,94.96,0,1,1781.49,802.968329123736,1954.0892399467748,0.9116727954801717,226.42333333333332,2.7653666666666665,0.7758328794146757,100,1.78149,0.15140791666666664,5795.200223379165
2017-05-19 04:27:53,225.49,5.3333,1104.49,1202.6058170000001,475.7757780533156,0.9184139843554406,228.94,2.8384,548.94,649.823296,347.7573758014395,0.8447527249007706,227.08,0,95.13,95.13,0,1,1748.56,823.533153854755,1932.787864484346,0.9046828325707142,227.17,2.7239000000000004,0.7791521767839108,100,1.74856,0.14708541666666666,5795.347308795832
2017-05-19 04:32:53,224.23,5.3733,1106.64,1204.855059,476.4699608557639,0.9184839219735559,227.81,2.8325,545.44,645.271825,344.7766444219078,0.8452871780044016,225.87,0,97.89,97.89,0,1,1749.9700000000003,821.2466052776717,1933.091044824351,0.9052703465185263,225.97,2.7352666666666665,0.8142673806257482,100,1.7499700000000002,0.14577208333333333,5795.493080879165
2017-05-19 04:37:53,224.82,8.1499,1680.79,1832.260518,729.4680128159346,0.9173313420706476,228.31,5.4513,1144.46,1244.586303,489.0872867037211,0.9195505343754373,226.47,4.0593,828.56,919.3096710000001,398.2695037209459,0.9012849816957923,3653.81,1616.8248032406016,3995.553773943483,0.9144689839560856,226.53333333333333,5.886833333333333,0.7842848734549754,38.442852693864864,3.65381,0.2251575,5795.718238379165
2017-05-19 04:42:53,224.55,5.4062,1119.78,1213.9622100000001,468.82512614842284,0.9224175108383315,228.07,2.6846,489.94,612.276722,367.20781677827233,0.8001937398495448,226.1,2.556,636.51,636.51,0,1,2246.23,836.0329429266951,2396.768719455148,0.9371909695611474,226.24,3.548933333333333,0.8088755304101768,52.33309539016421,2.24623,0.24583499999999997,5795.964073379165
2017-05-19 04:47:53,224.51,5.342,1099.13,1199.33242,479.9078002731943,0.9164515039124851,228.05,2.7256,500.45,621.57308,368.6500932872341,0.8051346110420354,226.07,6.3661,1445.93,1445.93,0,1,3045.51,848.5578935604284,3161.5157217422966,0.9633069287163417,226.21,4.811233333333333,0.813403474647453,43.34924516929131,3.04551,0.22048916666666665,5796.184562545832
2017-05-19 04:52:53,224.54,5.3685,1110.77,1205.44299,468.2764239636032,0.9214620759460387,228.07,2.9247,558.34,667.036329,364.95740656382935,0.8370458635094821,226.05,8.611,1927.84,1946.5165500000003,268.99742345216566,0.9904051419444646,3596.95,1102.231253979598,3762.0424027048707,0.9561162833820875,226.22000000000003,5.634733333333334,0.8177879939881381,52.82000922847575,3.5969499999999996,0.2767691666666666,5796.461331712499
2017-05-19 04:57:53,224.46,5.4046,1119.28,1213.116516,467.8289890461882,0.9226483896951576,228.08,2.9776,577.96,679.131008,356.62468286294484,0.8510287311163387,226.16,0,96.22,96.22,0,1,1793.46,824.453671909133,1973.8851609768114,0.908593891608403,226.23333333333335,2.794066666666667,0.8162663916310582,100,1.79346,0.22460041666666666,5796.685932129165
2017-05-19 05:02:53,224.57,5.2834,1106.31,1186.493138,428.77051020456986,0.9324200575359753,228.17,3.1392,624.79,716.271264,350.25987428216456,0.8722812590733781,226.23,1.2685,356.56,356.56,0,1,2087.66,779.0303844867344,2228.2757045647536,0.9368948356450262,226.32333333333335,3.230366666666667,0.815941794188242,63.55418889496548,2.08766,0.16171333333333332,5796.847645462498
2017-05-19 05:07:53,224.42,5.2996,1117.05,1189.3362319999999,408.3135685327609,0.9392213656196762,228.14,3.0956,615.8,706.230184,345.7621043328403,0.8719536688621623,226.07,1.9909,513.17,513.17,0,1,2246.02,754.0756728656012,2369.2268698475687,0.947997014800235,226.20999999999995,3.462033333333333,0.8531895141682665,53.077671118129054,2.24602,0.18057,5797.028215462498
2017-05-19 05:12:53,224.23,5.2416,1093.95,1175.323968,429.7206386191672,0.9307646485432688,227.89,2.8657,544.5,653.0643729999999,360.5729125737027,0.8337616053050256,225.92,2.5878,639.78,639.78,0,1,2278.23,790.2935511928699,2411.409511044741,0.9447710932403841,226.01333333333332,3.5650333333333335,0.8303344935402034,47.02807827883797,2.27823,0.18851041666666668,5797.216725879165
2017-05-19 05:17:53,224.46,5.2866,1111.42,1186.630236,415.7365759581605,0.9366186418327538,228.14,2.6909,488.26,613.901926,372.12598289626254,0.7953387655604129,226.17,3.4951,832.11,832.11,0,1,2431.79,787.862558854423,2556.233560483987,0.951317609467413,226.25666666666666,3.8242,0.8323879959338181,38.24067778881858,2.43179,0.19625083333333332,5797.412976712499
2017-05-19 05:22:53,224.26,5.4022,1133.93,1211.4973719999998,426.5309337702318,0.9359739659427014,227.91,3.0307,583.24,690.7268369999999,370.0468426456635,0.8443858972284294,225.94,4.5064,1044.85,1044.85,0,1,2762.02,796.5777764158953,2874.593994685109,0.9608382975497586,226.03666666666663,4.3130999999999995,0.8287740926988381,29.732674874220393,2.76202,0.21640874999999996,5797.629385462498
2017-05-19 05:27:53,224.12,8.0324,1666.03,1800.2214880000001,682.0127894379511,0.925458345601083,227.89,5.6466,1190.42,1286.803674,488.63475011494853,0.9250983845108295,225.89,8.5571,1828.69,1932.963319,626.2907284157217,0.9460552003366807,4685.139999999999,1796.9382679686214,5017.920282197602,0.9336816323331741,225.96666666666667,7.4120333333333335,0.8511579879038137,23.818475362136343,4.68514,0.31029833333333334,5797.939683795832
2017-05-19 05:32:53,224.13,5.26,1097.24,1178.9238,431.1910349328243,0.9307132488121793,227.94,2.722,507.97,620.45268,356.26957099811705,0.8187086886303723,225.99,5.1658,1104.5,1167.419142,378.0835927516773,0.9461040685933861,2709.71,1165.5441986826186,2949.7494068450474,0.9186237968933824,226.01999999999998,4.3826,0.8494823466949899,37.890749783233694,2.70971,0.30811874999999994,5798.247802545832
2017-05-19 05:37:53,224,5.3218,1107.12,1192.0832,441.98151694639955,0.9287271224021947,227.84,2.8659,543.15,652.966656,362.42727732308214,0.8318188915300447,225.91,3.4418,717.04,777.537038,300.69500139146567,0.9221940112903019,2367.31,1105.1037956609473,2612.548762278751,0.9061304555078062,225.91666666666666,3.8765,0.8513463666543769,37.28363214239648,2.36731,0.2115425,5798.459345045832
2017-05-19 05:42:53,224.1,5.3044,1118.31,1188.71604,403.02427675424445,0.9407713552851528,227.93,2.694,487.13,614.04342,373.8364411681884,0.7933152349389234,226.02,1.3271,248.1,299.951142,168.5736562666426,0.8271347071584078,1853.54,945.4343741890755,2080.734650910175,0.8908103679578782,226.01666666666665,3.1085,0.848020057517878,70.64178864404055,1.85354,0.17586875000000002,5798.635213795832
