DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-05-19 05:47:53,223.88,5.2266,1093.88,1170.131208,415.49198492334244,0.9348353351498682,227.8,2.7446,498.68,625.2198800000001,377.1182254243548,0.797607395337461,225.75,1.088,195.17,245.616,149.1170364378263,0.7946143573708552,1787.7300000000002,941.7272467855236,2020.6010888441695,0.8847515770778007,225.81000000000003,3.0197333333333334,0.8812718657278156,73.08150830095373,1.7877300000000003,0.15171958333333335,5798.786933379165
2017-05-19 05:52:53,223.68,5.279,1100.55,1180.80672,427.89508935854656,0.9320322973771693,227.68,2.94,560.57,669.3792,365.82753927587237,0.837447593232655,225.58,0.1782,109.41,109.41,0,1,1770.53,793.7226286344189,1940.302062078565,0.9125022513779657,225.64666666666668,2.7990666666666666,0.901113835790468,93.63359214976421,1.77053,0.14826083333333334,5798.935194212499
2017-05-19 05:57:53,223.42,5.4405,1116.18,1215.51651,481.27185008327643,0.918276297209653,227.4,3.0203,585.41,686.81622,359.181920417897,0.8523531957355345,225.36,0.0013,93.99,93.99,0,1,1795.5800000000002,840.4537705011735,1982.5413177912937,0.9056961304596753,225.39333333333335,2.8207000000000004,0.8902954834511494,99.95391214946643,1.7955800000000002,0.14858791666666665,5799.083782129165
2017-05-19 06:02:53,223.29,5.3459,1096.44,1193.686011,471.9169622476946,0.9185330060804408,227.29,3.2175,642.76,731.305575,348.8085813538431,0.878921236174085,225.24,0.782,252.18,252.18,0,1,1991.38,820.7255436015378,2153.876672959722,0.9245561851336507,225.2733333333333,3.115133333333333,0.8952087834038709,74.8967406424551,1.9913800000000001,0.15778999999999999,5799.241572129165
2017-05-19 06:07:53,222.98,5.2835,1091.89,1178.11483,442.41471558474257,0.9268111835923499,226.95,3.1752,628.78,720.61164,352.0182485376143,0.8725643121723652,224.93,3.6295,855.62,855.62,0,1,2576.29,794.4329641223569,2695.9959010696275,0.9555986338769527,224.9533333333333,4.0294,0.8875915004593686,31.123740507271556,2.5762899999999997,0.19031958333333332,5799.431891712498
2017-05-19 06:12:53,222.77,5.3814,1123.08,1198.814478,419.341705846691,0.9368255227227911,226.81,2.7362,495.28,620.597522,373.9505393933007,0.7980695739871162,224.65,7.6432,1710.79,1717.0448800000001,146.42641781527948,0.9963571831622711,3329.1499999999996,939.7186630552711,3459.2355930457215,0.9623946997691514,224.74333333333334,5.2536,0.9195675066371991,47.91761839500532,3.32915,0.24605999999999997,5799.677951712499
2017-05-19 06:17:53,224.34,6.0724,1261.1,1362.282216,515.2083326479408,0.9257259510462551,228.39,3.408,650.95,778.35312,426.72904390694373,0.8363170690444461,226.2,6.9404,1533.15,1569.91848,337.77967870419616,0.976579369904608,3445.2,1279.7170552590806,3675.197788081748,0.9374189359746555,226.31000000000003,5.4736,0.9190932791303766,37.73750365390237,3.4452,0.28226458333333326,5799.960216295832
2017-05-19 06:22:53,224.69,7.3342,1523.1,1647.921398,629.1353781073468,0.9242552477615197,228.94,4.968,1034,1137.37392,473.7757210919176,0.9091117545582547,226.53,3.0191,644.97,683.9167229999999,227.49897384177058,0.9430534132442907,3202.0699999999997,1330.4100730410348,3467.454865942605,0.9234640748898509,226.72,5.1071,0.9791813690896255,43.607918388126336,3.2020699999999995,0.2769695833333333,5800.237185879165
2017-05-19 06:27:53,224.72,5.2677,1104.44,1183.7575439999998,426.0213719720073,0.9329951100189147,228.94,1.555,420.1,420.1,0,1,226.57,1.4455,392.81,392.81,0,1,1917.35,426.0213719720073,1964.1092718779448,0.9761931413147716,226.74333333333334,2.756066666666667,0.9687899680990215,91.13108052538638,1.9173499999999999,0.21330916666666666,5800.450495045831
2017-05-19 06:32:53,224.75,5.3282,1102.32,1197.51295,467.89729964779957,0.9205077907508222,228.83,0.8642,351.73,351.73,0,1,226.64,1.8172,476.5,476.5,0,1,1930.55,467.89729964779957,1986.4418404568764,0.9718633391028345,226.74,2.669866666666667,0.9217606068624871,99.56801837794643,1.93055,0.16032916666666663,5800.610824212498
2017-05-19 06:37:53,224.99,5.3751,1107.89,1209.343749,484.86291995302605,0.9161084273318555,228.94,0.8742,352.53,352.53,0,1,227.05,2.4914,624.87,624.87,0,1,2085.29,484.86291995302605,2140.917194859571,0.9740171198619293,226.99333333333334,2.9135666666666666,0.8825516167875694,84.48522429553697,2.08529,0.16732666666666665,5800.778150879165
2017-05-19 06:42:53,226.03,5.3502,1122.65,1209.305706,449.53005245940847,0.9283425972687835,229.5,0.8079,273.78,273.78,0,1,227.97,3.5774,857.63,857.63,0,1,2254.06,449.53005245940847,2298.4481181145156,0.9806877876578182,227.83333333333334,3.2451666666666665,0.7915142648134638,75.10451440603974,2.25406,0.18080625,5800.958957129165
2017-05-19 06:47:53,226.29,5.3144,1107.85,1202.595576,467.8723083436034,0.9212157620643034,229.71,0.7961,243.88,243.88,0,1,228.12,4.7091,1102.76,1102.76,0,1,2454.49,467.8723083436034,2498.6847854450893,0.9823127808267271,228.04,3.6065333333333336,0.7674092264514998,77.92617102295833,2.45449,0.19618958333333328,5801.155146712499
2017-05-19 06:52:53,226.47,5.2654,1114.1,1192.4551379999998,425.12403618543937,0.9342909133408422,229.88,0.7138,277.13,277.13,0,1,228.37,5.373,1246.71,1246.71,0,1,2637.94,425.12403618543937,2671.9764014194807,0.9872617133140102,228.24,3.7840666666666665,0.7754994742376491,81.13669597082503,2.63794,0.21218458333333334,5801.367331295833
2017-05-19 06:57:53,226.76,5.2335,1112.12,1186.74846,414.1992430127947,0.9371151827742839,230.1,1.4423,374.6,374.6,0,1,228.65,4.7549,1112.06,1112.06,0,1,2598.7799999999997,414.1992430127947,2631.580988932769,0.9875356338753338,228.50333333333333,3.810233333333334,0.7629356245714896,62.14667518174741,2.5987799999999996,0.21819666666666662,5801.585527962499
2017-05-19 07:02:53,226.77,5.2451,1107.08,1189.431327,434.88016194002347,0.9307641180027537,230.01,1.8105,408.66,416.43310499999995,80.08455119397843,0.9813340848585995,228.58,3.2328,710.09,738.953424,204.5100357961043,0.9609401309168303,2225.83,719.4747489301061,2339.222756226529,0.9515254560837779,228.45333333333335,3.4294666666666664,0.7368390335006436,52.94214843901871,2.2258299999999998,0.20102541666666665,5801.786553379166
2017-05-19 07:07:53,226.79,5.389,1118.11,1222.17131,493.49036352001474,0.9148553814440301,229.85,1.6888,411.96,411.96,0,1,228.54,1.2266,228.51,280.327164,162.377642476675,0.8151546811924371,1758.58,655.8680059966897,1876.903422579349,0.9369581720849856,228.39333333333332,2.768133333333333,0.7020053124726312,94.6799287124898,1.75858,0.16601708333333332,5801.952570462499
2017-05-19 07:12:53,227.18,7.9798,1648.01,1812.850964,755.3089815272484,0.9090708683320092,230.22,4.1248,907.41,949.6114559999999,279.9446539343801,0.9555592387461679,228.84,4.2764,840.97,978.611376,500.4494823022732,0.859350320897966,3396.3900000000003,1535.703117763902,3727.4453849801434,0.9111843767546156,228.74666666666667,5.460333333333334,0.6848915831196066,46.141261217263896,3.3963900000000002,0.21479041666666668,5802.167360879166
2017-05-19 07:17:53,227.43,5.5984,1166.44,1273.244112,510.4589064191833,0.9161165474920334,230.36,1.2029,342.43,342.43,0,1,228.95,1.5339,289.61,351.186405,198.64022492139904,0.8246617633162652,1798.48,709.0991313405823,1933.2231864086382,0.9303012774955635,228.91333333333333,2.7784,0.6479890497131316,101.49726461272675,1.79848,0.2164529166666667,5802.383813795833
2017-05-19 07:22:53,228.03,5.3232,1111.26,1213.849296,488.39668897290437,0.9154843221987583,230.94,0.8567,314.69,314.69,0,1,229.56,1.0062,187.38,230.983272,135.06297621415715,0.811227576687891,1613.33,623.4596651870615,1729.6056322223176,0.9327733270196867,229.51,2.3953666666666664,0.6448520761622543,122.22902547974563,1.61333,0.14215875,5802.525972545833
2017-05-19 07:27:53,228.23,5.321,1107.08,1214.4118299999998,499.1692763421527,0.9116182605039348,230.96,0.876,358.56,358.56,0,1,229.63,0.1833,135.83,135.83,0,1,1601.4699999999998,499.1692763421527,1677.4612148553385,0.9546986754850889,229.60666666666665,2.1267666666666667,0.5995760866409215,150.191997241509,1.6014699999999997,0.13394999999999999,5802.659922545833
2017-05-19 07:32:53,227.79,5.3125,1104.93,1210.1343749999999,493.51281711485495,0.913063890115509,230.35,0.8683,347.54,347.54,0,1,229.11,2.3114,595.05,595.05,0,1,2047.52,493.51281711485495,2106.1559892507107,0.9721597120298905,229.08333333333334,2.8307333333333333,0.5645689341578832,87.67221685782248,2.04752,0.15204125,5802.811963795833
2017-05-19 07:37:53,227.8,5.2751,1111.3,1201.66778,457.1846054824335,0.9247980336129175,230.2,0.889,348.51,348.51,0,1,229.04,6.0226,1392.32,1392.32,0,1,2852.13,457.1846054824335,2888.539994597639,0.9873950180140363,229.01333333333332,4.062233333333333,0.529809035863986,78.1154865550149,2.8521300000000003,0.2041520833333333,5803.016115879167
2017-05-19 07:42:53,227.79,5.2158,1112.04,1188.107082,418.28874799419935,0.9359762405658314,230.29,0.8455,282.37,282.37,0,1,228.98,9.039,2044.03,2069.75022,325.2803902636121,0.9875732734551902,3438.4399999999996,743.5691382578115,3517.920507483002,0.9774069632005786,229.01999999999998,5.033433333333334,0.5545367216837003,83.202320483699,3.4384399999999995,0.2621070833333333,5803.2782229625
2017-05-19 07:47:53,227.88,5.202,1110.13,1185.43176,415.76416478178743,0.9364773557273345,230.35,0.8309,273.64,273.64,0,1,229.16,0,96.37,96.37,0,1,1480.1399999999999,415.76416478178743,1537.4245543494799,0.9627399249040104,229.13,2.0109666666666666,0.5455418321476891,158.68156276417645,1.4801399999999998,0.2049408333333333,5803.483163795833
2017-05-19 07:52:53,227.78,5.1841,1104.92,1180.834298,416.55903895264646,0.9357113033314011,230.14,1.0712,309.51,309.51,0,1,228.95,1.1113,326.01,326.01,0,1,1740.44,416.55903895264646,1789.5957159462448,0.9725325024483232,228.95666666666662,2.4555333333333333,0.5168372472229239,111.11910515027286,1.74044,0.13419083333333331,5803.617354629167
2017-05-19 07:57:53,228.22,5.2706,1113.41,1202.856332,455.17197555703495,0.925638391202317,230.52,1.5718,353.66,362.331336,78.79467905604353,0.976067937993638,229.37,1.8258,483.98,483.98,0,1,1951.0500000000002,533.9666546130785,2022.7991721223052,0.9645297599924236,229.37,2.8893999999999997,0.5013733269390093,82.411573337025,1.9510500000000002,0.15381208333333335,5803.7711667124995
2017-05-19 08:02:53,228.22,5.9342,1254.02,1354.303124,511.4399195175905,0.925952231651206,230.36,2.5725,591.39,592.6011,37.86728959418682,0.9979562980898956,229.29,3.3564,784.55,784.55,0,1,2629.96,549.3072091117773,2686.7132358296394,0.9788763329585063,229.29,3.9543666666666666,0.46665794408828193,50.06701452402829,2.62996,0.19087541666666666,5803.962042129167
2017-05-19 08:07:53,227.89,7.4445,1544.88,1696.527105,701.1062712597,0.9106132141637667,230.01,3.6892,850.17,850.17,0,1,228.94,6.0997,1345.76,1396.465318,372.88792790440573,0.9636902418223895,3740.8100000000004,1073.9941991641058,3891.9304973159724,0.9611708129371296,228.94666666666663,5.744466666666667,0.46444586803332416,35.77819815010387,3.74081,0.26544875,5804.227490879167
2017-05-19 08:12:53,227.7,5.2458,1103.26,1194.46866,457.7911664964667,0.9236408094625103,229.7,0.9347,330.52,330.52,0,1,228.66,4.2844,1016.54,1016.54,0,1,2450.3199999999997,457.7911664964667,2492.7175641299987,0.9829914288164466,228.68666666666664,3.4883,0.4431099320759189,73.20471289739989,2.4503199999999996,0.25796375,5804.485454629167
2017-05-19 08:17:53,227.42,5.2007,1107.99,1182.743194,413.81109561407544,0.936796766720604,229.36,0.8311,247.28,247.28,0,1,228.34,4.8659,1134.7,1134.7,0,1,2489.9700000000003,413.81109561407544,2524.121673722034,0.9864698781847255,228.37333333333333,3.632566666666667,0.43204110228865544,77.12086036503116,2.4899700000000005,0.20584541666666667,5804.6913000458335
2017-05-19 08:22:53,227.5,5.2918,1114.13,1203.8845000000001,456.12743004586997,0.9254459210995739,229.41,0.8858,270.84,270.84,0,1,228.39,4.5053,1062,1062,0,1,2446.9700000000003,456.12743004586997,2489.1192043251467,0.9830666188055971,228.4333333333333,3.560966666666667,0.4275499781117852,75.12473204841382,2.4469700000000003,0.20570583333333337,5804.8970058791665
2017-05-19 08:27:53,227.27,5.3025,1111.84,1205.099175,464.8395809154821,0.9226128629620877,229.08,0.9039,357.64,357.64,0,1,228.13,2.8235,697.56,697.56,0,1,2167.04,464.8395809154821,2216.3344056314427,0.9777585884575037,228.16,3.009966666666667,0.40322580645161993,76.16474158074838,2.16704,0.19225041666666667,5805.089256295833
2017-05-19 08:32:53,228.87,5.25,1115.01,1201.5675,447.79142126245597,0.9279628485291087,230.82,0.6276,313.24,313.24,0,1,229.83,0.4103,182.87,182.87,0,1,1611.12,447.79142126245597,1672.1916192100264,0.9634780975407126,229.84,2.095966666666667,0.4263835711799468,150.4810827144197,1.6111199999999999,0.1574233333333333,5805.2466796291665
2017-05-19 08:37:53,228.26,5.1997,1108.41,1186.8835219999999,424.4051916448759,0.9338827100170999,230.09,0.718,320.07,320.07,0,1,229.15,1.0273,202.2,235.40579500000004,120.5447979781046,0.8589423212797287,1630.68,544.9499896229805,1719.3277039558477,0.9484404841776899,229.16666666666666,2.315,0.40290909090909655,124.60907127429806,1.6306800000000001,0.135075,5805.381754629167
2017-05-19 08:42:53,227.32,5.1805,1100.48,1177.63126,419.23639408952533,0.9344860631501918,229.2,0.878,340.05,340.05,0,1,228.17,1.232,204.85,281.10544,192.50128804138842,0.7287301163577624,1645.3799999999999,611.7376821309138,1755.4197037002014,0.937314305252327,228.23,2.430166666666667,0.4250098584760982,113.17467937727177,1.6453799999999998,0.13650249999999997,5805.518257129166
2017-05-19 08:47:53,226.83,5.1903,1105.46,1177.315749,405.00686567443665,0.9389664590310343,228.62,0.8254,271.45,271.45,0,1,227.7,1.232,200.81,280.52639999999997,195.88365168374818,0.7158328057537544,1577.72,600.8905173581849,1688.274211214217,0.9345164366784317,227.7166666666667,2.4159,0.39669179535971927,114.83919036383953,1.57772,0.13429583333333334,5805.6525529625
2017-05-19 08:52:53,228.58,5.2059,1106.18,1189.964622,438.6132797939464,0.9295906613936293,230.32,0.9321,359.55,359.55,0,1,229.38,1.4209,270.89,325.926042,181.2357380700224,0.8311394767282818,1736.62,619.8490178639688,1843.9256572180252,0.9418058657636339,229.42666666666665,2.519633333333333,0.38937641657465505,106.6133961290664,1.7366199999999998,0.13809749999999998,5805.7906504625
2017-05-19 08:57:53,225.82,6.7646,1392.25,1527.581972,628.6068872351053,0.9114077185508969,227.52,3.3276,729.41,757.095552,202.86627802122442,0.9634318918835756,226.66,5.1376,1085.02,1164.488416,422.8059491045376,0.9317567998890253,3206.68,1254.2791143608674,3443.25612162701,0.9312929061125946,226.66666666666666,5.0766,0.3764705882353028,34.45219241224442,3.20668,0.20597083333333327,5805.996621295833
2017-05-19 09:02:53,225.42,6.8746,1415.1,1549.6723319999999,631.6457286852481,0.9131607829467269,227.07,2.9523,718.95,718.95,0,1,226.2,8.5,1887.25,1922.6999999999998,367.5088128195011,0.9815623862277008,4021.3,999.1545415047492,4143.568931224575,0.9704918795236647,226.23000000000002,6.108966666666667,0.3713035406444658,51.67267786696059,4.0213,0.3011658333333333,5806.297787129167
2017-05-19 09:07:53,225.78,5.3209,1116.44,1201.352802,443.6330479949067,0.9293190128173522,227.39,0.903,342.42,342.42,0,1,226.49,8.2238,1852.59,1862.6084620000001,192.9263450491056,0.994621273228168,3311.45,636.5593930440123,3372.077840645521,0.9820206283749621,226.5533333333333,4.8159,0.36930229820793037,81.24961066467327,3.31145,0.30553125,5806.603318379167
2017-05-19 09:12:53,226.46,5.2327,1096.43,1184.9972420000001,449.5105322988627,0.9252595374394972,228.14,0.8798,351.72,351.72,0,1,227.26,0,96.42,96.42,0,1,1544.5700000000002,449.5105322988627,1608.6504292566508,0.9601650998307557,227.28666666666666,2.0375,0.37544363945677617,156.8196319018405,1.5445700000000002,0.20233416666666665,5806.805652545833
2017-05-19 09:17:53,225.41,5.2466,1091.51,1182.636106,455.2296992890986,0.9229466227712145,227.12,0.8173,261.37,261.37,0,1,226.28,1.0282,308.66,308.66,0,1,1661.5400000000002,455.2296992890986,1722.7737085046438,0.964456325167747,226.26999999999998,2.3640333333333334,0.3800768992796152,121.93426488628192,1.6615400000000002,0.1335879166666667,5806.9392404625
2017-05-19 09:22:53,225.65,5.2144,1089.17,1176.6293600000001,445.15768207906933,0.9256695753367908,227.36,0.6746,228.75,228.75,0,1,226.5,1.538,417.16,417.16,0,1,1735.0800000000002,445.15768207906933,1791.2755143511592,0.9686282127450871,226.50333333333333,2.4756666666666667,0.37821371282248234,110.62609398141916,1.7350800000000002,0.14152583333333335,5807.080766295833
2017-05-19 09:27:53,227.26,5.1691,1091.96,1174.729666,433.14333260535295,0.9295415205765307,228.95,0.7391,319.15,319.15,0,1,228.12,2.1785,558.05,558.05,0,1,1969.16,433.14333260535295,2016.2351678761265,0.9766519458512795,228.10999999999999,2.6955666666666667,0.37262724124325736,91.76301828928983,1.96916,0.15434333333333333,5807.235109629167
2017-05-19 09:32:53,227.27,5.1679,1091.7,1174.5086330000001,433.1993063146903,0.9294950835836043,228.86,0.8784,351.21,351.21,0,1,228.05,3.2538,789.62,789.62,0,1,2232.53,433.1993063146903,2274.17058284807,0.9816897715755689,228.06000000000003,3.1000333333333336,0.350784881171614,71.66482080837841,2.23253,0.17507041666666667,5807.410180045834
2017-05-19 09:37:53,225.99,5.1889,1101.92,1172.639511,401.06824401630104,0.9396920278255915,227.54,0.8724,344.4,344.4,0,1,226.87,4.5954,1071.33,1071.33,0,1,2517.65,401.06824401630104,2549.395469294303,0.9875478443118555,226.79999999999998,3.5522333333333336,0.35714285714284566,75.4408024998358,2.51765,0.19792416666666668,5807.608104212501
2017-05-19 09:42:53,226.5,5.2325,1106.87,1185.1612499999999,423.61066039650416,0.9339404237187133,228,0.8996,346.86,346.86,0,1,227.37,5.5634,1281.5,1281.5,0,1,2735.23,423.61066039650416,2767.838352307006,0.9882188378957077,227.29,3.8985,0.34757358440758157,76.92445812491984,2.73523,0.21887,5807.8269742125
2017-05-19 09:47:53,226.13,5.4866,1132.96,1240.684858,505.6684242371479,0.9131730694500021,227.64,1.1955,374.39,374.39,0,1,227.02,5.6624,1298.16,1298.16,0,1,2805.51,505.6684242371479,2850.7169125275277,0.9841419145026765,226.92999999999998,4.114833333333333,0.3525316176794531,70.94657539795051,2.8055100000000004,0.23086416666666665,5808.057838379167
2017-05-19 09:52:53,225.58,8.1122,1673.75,1829.950076,739.7825478830966,0.9146424385842097,227.11,4.1934,923.27,952.363074,233.5977992591743,0.9694516988381261,226.2,7.0835,1513.45,1602.2876999999999,526.1130782173062,0.9445557124354136,4110.47,1499.493425359577,4375.436452926337,0.9394422806097151,226.2966666666667,6.463033333333333,0.3594102137312248,35.11715345219737,4.11047,0.28816583333333334,5808.346004212501
2017-05-19 09:57:53,226.9,5.1695,1101.15,1172.95955,404.10739096953233,0.9387791761446506,228.58,1.5302,390.54,390.54,0,1,227.56,0.483,198.49,198.49,0,1,1690.18,404.10739096953233,1737.8179466895267,0.9725874929647982,227.67999999999998,2.394233333333333,0.3952916373858197,115.91462820387879,1.69018,0.24169375000000004,5808.587697962501
2017-05-19 10:02:53,226.61,5.1106,1089.41,1158.1130660000001,392.9525741612092,0.9406767197288489,228.26,0.8765,357.29,357.29,0,1,227.32,0,97.57,97.57,0,1,1544.27,392.9525741612092,1593.4809564095583,0.9691173237988104,227.39666666666668,1.9957,0.3796596256174887,156.08057323244975,1.54427,0.13476875,5808.722466712501
2017-05-19 10:07:53,226.55,5.1181,1085.63,1159.5055550000002,407.25991108364497,0.9362870193407568,228.27,0.8721,355.68,355.68,0,1,227.31,0.1095,109.32,109.32,0,1,1550.63,407.25991108364497,1603.219895109794,0.9671973287817812,227.3766666666667,2.033233333333333,0.3928869863515678,151.72221584668102,1.5506300000000002,0.12895416666666665,5808.851420879168
2017-05-19 10:12:53,226.64,5.2509,1116.33,1190.063976,412.3828295078838,0.9380420065752835,228.29,0.8666,354.1,354.1,0,1,227.3,1.216,206.85,276.3968,183.32558073067707,0.7483805890661542,1677.2799999999997,595.7084102385609,1779.926040156993,0.9423312891428121,227.41,2.4445,0.3869662723714856,114.80466353037428,1.6772799999999997,0.13449624999999998,5808.985917129167
2017-05-19 10:17:53,226.34,5.2161,1095.33,1180.6120740000001,440.56447924745584,0.927764524962837,228.05,0.8177,294.03,294.03,0,1,227.04,1.2006,203.45,272.58422399999995,181.4118427051612,0.7463748158807607,1592.81,621.976321952617,1709.9410051723146,0.9314999729125093,227.14333333333332,2.4114666666666666,0.3991605887618808,116.30404732942607,1.5928099999999998,0.13625374999999998,5809.122170879167
2017-05-19 10:22:53,226.27,5.1257,1085.59,1159.7921390000001,408.18152528770304,0.9360211743942505,227.92,0.822,265.08,265.08,0,1,226.97,1.8237,371.76,413.92518900000005,182.0125393721151,0.8981333097851166,1722.4299999999998,590.1940646598182,1820.7399975997882,0.946005471550366,227.0533333333333,2.5904666666666665,0.3817018028069797,97.8678230434671,1.72243,0.13813499999999998,5809.260305879167
2017-05-19 10:27:53,226.34,5.2605,1104.49,1190.6615700000002,444.7210520931805,0.9276271510131967,228,0.8494,303.23,303.23,0,1,227,4.6516,1005.46,1055.9132,322.4947663672079,0.9522184209838461,2413.1800000000003,767.2158184603884,2532.204143527106,0.9529958341505131,227.11333333333334,3.587166666666667,0.39040713887339185,76.32114482181852,2.41318,0.17231708333333334,5809.4326229625
2017-05-19 10:32:53,226.26,5.1592,1088.81,1167.320592,420.86832668571134,0.9327429049585376,227.88,0.8834,339.79,339.79,0,1,226.91,8.3543,1851.01,1895.674213,409.0754230373289,0.9764388771584772,3279.6099999999997,829.9437497230402,3382.9939964186074,0.9694400887119354,227.01666666666665,4.798966666666667,0.3802951325159727,81.59187047211553,3.2796099999999995,0.2371995833333333,5809.669822545834
2017-05-19 10:37:53,225.99,5.264,1099.8,1189.61136,453.44806520818906,0.9245036126756556,227.6,0.872,342.69,342.69,0,1,226.65,5.2125,1212.22,1212.22,0,1,2654.71,453.44806520818906,2693.158059219891,0.9857238014351716,226.74666666666667,3.782833333333334,0.37633776314241646,76.9484953958673,2.65471,0.2472633333333333,5809.917085879168
2017-05-19 10:42:53,226.32,6.4887,1347.59,1468.5225839999998,583.5749922829428,0.9176501707787151,227.88,2.3765,627.71,627.71,0,1,227.07,1.7673,425.98,425.98,0,1,2401.2799999999997,583.5749922829428,2471.174904780727,0.9717159215863236,227.09,3.544166666666667,0.34787969527499757,83.08111920996942,2.40128,0.21066624999999997,5810.127752129168
2017-05-19 10:47:53,226.42,7.226,1491.49,1636.1109199999999,672.5448107325234,0.9116068976545919,227.95,3.0416,739.08,739.08,0,1,227.12,4.1093,911.62,933.3042160000001,200.0143374945278,0.9767661865999756,3142.19,872.5591482270512,3261.091452758527,0.9635393688030585,227.16333333333333,4.7923,0.34630001907584634,50.7835486092273,3.1421900000000003,0.23097791666666662,5810.358730045834
2017-05-19 10:52:53,226.28,5.2242,1094.68,1182.131976,446.21934772224307,0.9260218167044998,227.81,0.8744,341.32,341.32,0,1,227.05,2.0369,527.99,527.99,0,1,1963.99,446.21934772224307,2014.042806491874,0.9751480920214116,227.0466666666667,2.7118333333333333,0.33766920163257547,92.64458238583983,1.96399,0.2127575,5810.571487545834
2017-05-19 10:57:53,225.73,5.1473,1089.45,1161.9000290000001,403.86925469785547,0.93764521284817,227.26,0.897,315.98,315.98,0,1,226.43,2.6963,667.97,667.97,0,1,2073.4,403.86925469785547,2112.367850278498,0.9815525263398795,226.47333333333336,2.9135333333333335,0.3473550969944806,76.66864974944512,2.0734,0.16822458333333334,5810.739712129168
2017-05-19 11:02:53,225.43,5.1438,1088.79,1159.566834,398.9129960439789,0.9389626954439092,226.9,0.8572,338.2,338.2,0,1,226.04,3.6198,863.56,863.56,0,1,2290.55,398.9129960439789,2325.0270710064397,0.9851713249121373,226.12333333333333,3.206933333333333,0.34347037752259274,73.27041410277731,2.29055,0.18183125000000003,5810.921543379168
2017-05-19 11:07:53,225.43,5.2136,1099.73,1175.3018479999998,414.6424496023228,0.935700051753854,226.91,0.88,345.01,345.01,0,1,226.06,4.5208,1050.75,1050.75,0,1,2495.49,414.6424496023228,2529.7032832156847,0.986475376996707,226.13333333333335,3.538133333333333,0.3434551886792345,75.12812782634911,2.4954899999999998,0.1994183333333333,5811.120961712501
2017-05-19 11:12:53,225.3,5.1786,1090.3,1166.7385800000002,415.3610767277274,0.9344852554717097,226.88,0.8881,345.32,345.32,0,1,225.89,4.8119,1113.45,1113.45,0,1,2549.0699999999997,415.3610767277274,2582.6890422504243,0.9869829306972508,226.0233333333333,3.6261999999999994,0.37901691565768286,75.50879708786057,2.5490699999999995,0.21019,5811.331151712501
2017-05-19 11:17:53,225.09,5.2412,1100.88,1179.741708,424.0916448065878,0.9331534119161616,226.64,0.8642,318.68,318.68,0,1,225.73,4.1242,969.99,969.99,0,1,2389.55,424.0916448065878,2426.891618036281,0.9846133969235528,225.82000000000002,3.4098666666666673,0.3631210698786488,74.65590052396966,2.3895500000000003,0.20577583333333332,5811.536927545834
2017-05-19 11:22:53,225.58,5.1709,1078.1,1166.451622,445.31985860326404,0.9242560768628258,227.08,0.8991,270.57,270.57,0,1,226.33,2.1573,552.65,552.65,0,1,1901.3199999999997,445.31985860326404,1952.7743133466372,0.9736506605013379,226.33,2.742433333333333,0.3313745415985508,88.55152966343759,1.9013199999999997,0.17878624999999998,5811.715713795834
2017-05-19 11:27:53,225.68,5.2135,1085.11,1176.58268,454.84402906489,0.9222556293281488,227.18,0.8606,281.73,281.73,0,1,226.48,0.1187,122.12,122.12,0,1,1488.96,454.84402906489,1556.88309528236,0.9563723856414271,226.4466666666667,2.0642666666666663,0.3385639002561368,152.55942384704824,1.48896,0.14126166666666665,5811.8569754625005
2017-05-19 11:32:53,225.65,5.1781,1077.53,1168.438265,451.859577984367,0.9221967751971902,227.18,0.8648,351.38,351.38,0,1,226.43,0,98.1,98.1,0,1,1527.0099999999998,451.859577984367,1592.462438588807,0.9588985981692547,226.42,2.0143,0.3400759650207499,157.0669711562329,1.5270099999999998,0.12566541666666664,5811.982640879167
2017-05-19 11:37:53,225.74,8.2308,1687.87,1858.0207920000003,776.7471445742871,0.9084236340451026,227.29,4.4324,983.6,1007.440196,217.86874148559795,0.9763358697671023,226.57,3.926,808.67,889.51382,370.52350407361814,0.909114599253781,3480.14,1365.1393901335032,3738.312450035988,0.9309387715749916,226.5333333333333,5.529733333333333,0.3502060035314718,48.84623731102165,3.48014,0.20863124999999996,5812.1912721291665
2017-05-19 11:42:53,225.99,5.4096,1112.67,1222.5155040000002,506.46779623227206,0.9101479665160958,227.57,2.0772,456.83,472.708404,121.48903782739912,0.9664097277187397,226.81,0.4837,182.19,182.19,0,1,1751.69,627.9568340596712,1860.845947826484,0.9413406854264422,226.79,2.6568333333333336,0.3527492393844451,103.6108148798695,1.75169,0.21799291666666665,5812.409265045833
2017-05-19 11:47:53,226.16,5.2667,1090.38,1191.116872,479.4067775522831,0.9154265426272965,227.62,1.7426,422.43,422.43,0,1,226.92,1.9162,392.57,434.824104,186.97806427333347,0.902824835119996,1905.38,666.3848418256166,2018.5494053440832,0.9439352809277451,226.89999999999998,2.9751666666666665,0.3261348611723141,77.02201557335725,1.90538,0.15237791666666667,5812.5616429625
2017-05-19 11:52:53,226.08,5.1817,1091.07,1171.478736,426.53098832342533,0.9313613354395534,227.61,0.8317,352.45,352.45,0,1,226.85,4.7194,1019.21,1070.59589,327.6988489221348,0.9520025338412237,2462.73,754.2298372455601,2575.63617389791,0.956163772258626,226.8466666666667,3.5776000000000003,0.3379669086313868,76.75257155635063,2.46273,0.18200458333333336,5812.7436475458335
2017-05-19 11:57:53,226.01,5.1023,1070.16,1153.170823,429.6050761088572,0.9280151549585296,227.47,0.6797,302.47,302.47,0,1,226.63,8.5889,1886.24,1946.5024070000002,480.59367750397433,0.9690406717282831,3258.87,910.1987536128315,3383.5920924334764,0.9631391464968886,226.70333333333335,4.7903,0.33818058843421717,85.81090954637496,3.25887,0.2384,5812.982047545834
2017-05-19 12:02:53,226.3,5.2325,1090.21,1184.11475,462.136232151908,0.9206962416438104,227.74,0.9302,392.71,392.71,0,1,226.99,5.9288,1291.92,1345.778312,376.91110178604316,0.9599798038653488,2774.84,839.0473339379512,2898.9200496371723,0.9571978366037718,227.01,4.0305,0.32157173692789665,76.92097754621014,2.77484,0.2514045833333333,5813.233452129167
2017-05-19 12:07:53,226.5,5.234,1085.49,1185.501,476.5753674929076,0.9156381985337845,228.06,0.9344,395.31,395.31,0,1,227.26,0.6084,184.02,184.02,0,1,1664.82,476.5753674929076,1731.6898432747707,0.9613846304322521,227.2733333333333,2.2589333333333332,0.3461324103135829,131.70227836146856,1.66482,0.18498583333333332,5813.4184379625
2017-05-19 12:12:53,226.75,5.23,1085.04,1185.9025000000001,478.5947533208553,0.9149487415702385,228.26,0.9025,395.91,395.91,0,1,227.53,1.2888,365.51,365.51,0,1,1846.46,478.5947533208553,1907.4767284311101,0.9680118097790393,227.51333333333332,2.4737666666666667,0.33551147185512403,111.41848463207256,1.84646,0.1463033333333333,5813.564741295833
2017-05-19 12:17:53,226.53,5.2122,1085.19,1180.719666,465.25433214442097,0.9190920006239653,228.12,0.903,394.64,394.64,0,1,227.38,1.6909,451.08,451.08,0,1,1930.9099999999999,465.25433214442097,1986.1709447273543,0.9721771457416319,227.34333333333333,2.6020333333333334,0.35775552395055904,100.31257606231026,1.93091,0.15739041666666664,5813.7221317125
2017-05-19 12:22:53,226.92,5.2078,1084.89,1181.753976,468.5681889456519,0.9180337210898456,228.53,0.8608,293.38,293.38,0,1,227.84,2.4265,611.19,611.19,0,1,1989.46,468.5681889456519,2043.8951145525566,0.9733669726176368,227.76333333333332,2.8317,0.3702673828096418,83.91072500618002,1.98946,0.16334875,5813.885480462501
2017-05-19 12:27:53,227.11,5.2196,1091.97,1185.423356,461.3350756774329,0.9211645733762648,228.77,0.9293,363.95,363.95,0,1,228.07,3.6731,880.38,880.38,0,1,2336.3,461.3350756774329,2381.4129717565374,0.9810562165018939,227.98333333333335,3.2739999999999996,0.3830689377878506,71.61576053756872,2.3363,0.18023999999999998,5814.0657204625
2017-05-19 12:32:53,226.38,8.6414,1769.23,1956.2401320000001,834.6859655866857,0.9044032841669561,228,4.9187,1072.59,1121.4636,327.4619031657886,0.9564198071163432,227.33,8.9865,1958.25,2042.901045,581.9807704401342,0.9585633160219955,4800.07,1744.1286391926085,5107.118239766127,0.9398783765421127,227.23666666666668,7.515533333333334,0.3769931495797406,34.55288158746773,4.80007,0.29734875,5814.363069212501
2017-05-19 12:37:53,226.37,5.3051,1103.56,1200.9154870000002,473.65951200883524,0.9189322745406477,228.02,1.5059,401.54,401.54,0,1,227.33,5.6857,1318.3,1318.3,0,1,2823.3999999999996,473.65951200883524,2862.855374152953,0.9862181741665426,227.24,4.165566666666667,0.382855131138886,63.848856098009875,2.8233999999999995,0.3176445833333333,5814.680713795834
2017-05-19 12:42:53,227.45,5.2197,1100.59,1187.2207649999998,445.1907419827875,0.9270306184376754,229.18,1.9043,416.01,436.427474,131.9265703413104,0.9532167995454841,228.42,5.0179,1172.79,1172.79,0,1,2689.39,577.1173123240978,2750.615015643627,0.9777413359210865,228.35,4.0473,0.39413181519597357,52.94887949991352,2.68939,0.2296995833333333,5814.910413379167
2017-05-19 12:47:53,228.54,5.226,1096.45,1194.35004,473.5709192380817,0.9180306972652674,230.35,1.7145,414.31,414.31,0,1,229.54,2.4904,632.63,632.63,0,1,2143.39,473.5709192380817,2195.0831664536086,0.9764504747502918,229.47666666666666,3.1436333333333337,0.4081751231061985,66.24076175126444,2.1433899999999997,0.2013658333333333,5815.111779212501
2017-05-19 12:52:53,227.95,5.2354,1097.02,1193.40943,469.86507341249035,0.9192318850706584,229.78,0.8763,364.13,364.13,0,1,229.02,0.0722,111.98,111.98,0,1,1573.13,469.86507341249035,1641.8012011546723,0.9581732544071865,228.91666666666666,2.0612999999999997,0.42227884965416906,153.98534905156944,1.5731300000000001,0.154855,5815.2666342125
2017-05-19 12:57:53,224.6,5.1154,1077.04,1148.91884,399.9991741328295,0.9374378437383792,226.39,0.8665,355.06,355.06,0,1,225.6,0,97.2,97.2,0,1,1529.3,399.9991741328295,1580.7459724152218,0.9674546237580365,225.53,1.9939666666666669,0.4123619917527632,156.54390745415333,1.5292999999999999,0.12926791666666668,5815.395902129167
2017-05-19 13:02:53,227.38,5.2528,1119.6,1194.381664,415.98485465147553,0.9373888043880754,229.12,0.8753,359.23,359.23,0,1,228.4,0,97.6,97.6,0,1,1576.4299999999998,415.98485465147553,1630.3910402720596,0.9669030073527297,228.29999999999998,2.0427,0.40297853701269715,157.14985068781513,1.5764299999999998,0.12940541666666663,5815.525307545833
2017-05-19 13:07:53,227.72,5.1267,1089.86,1167.452124,418.50883172534293,0.9335372111584765,229.44,0.8889,361.6,361.6,0,1,228.67,0,97.55,97.55,0,1,1549.01,418.50883172534293,1604.5502866323982,0.9653857612970391,228.60999999999999,2.0052,0.3893093040549348,155.67025733093956,1.54901,0.13022666666666666,5815.6555342125
2017-05-19 13:12:53,227.28,5.1297,1088.18,1165.8782159999998,418.4928937787858,0.9333564904689842,228.99,0.8678,355.91,355.91,0,1,228.22,0.0098,99.11,99.11,0,1,1543.2,418.4928937787858,1598.9379419299994,0.9651406471331083,228.16333333333333,2.0024333333333333,0.38714955660418376,156.17332245767648,1.5432000000000001,0.12884208333333333,5815.784376295834
2017-05-19 13:17:53,227.23,5.2499,1096.02,1192.934777,470.99208249825136,0.9187593665064222,228.97,0.6448,301.83,301.83,0,1,228.1,1.8004,422.53,422.53,0,1,1820.3799999999999,470.99208249825136,1880.3236120881,0.9681205874867823,228.1,2.5650333333333335,0.38141166155195294,104.67180413509895,1.8203799999999999,0.14014916666666666,5815.9245254625
2017-05-19 13:22:53,226.74,8.5435,1770.88,1937.15319,785.2047549061175,0.914166215218116,228.56,4.7189,1008.88,1078.551784,381.35953688033396,0.9354024674257087,227.63,9.0568,1953,2061.599384,660.290102991995,0.9473227510432745,4732.76,1826.8543947784465,5073.106957015722,0.932911535297901,227.64333333333335,7.439733333333334,0.40267670185816573,36.57165131366716,4.73276,0.2730475,5816.1975729625
2017-05-19 13:27:53,226.22,5.1197,1088.26,1158.178534,396.31766175429146,0.9396306079352703,227.93,0.7557,206.99,206.99,0,1,227.07,9.2849,2045.09,2108.322243,512.4739722449832,0.9700082645288488,3340.34,908.7916339992746,3461.758736484545,0.9649257080787071,227.07333333333335,5.053433333333333,0.37726431989665077,85.0458104391074,3.3403400000000003,0.3363791666666667,5816.533952129167

