DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-01 00:01:01,226.98,6.774,1399.69,1537.56252,636.3697092168594,0.9103304625297449,232.83,3.1465,698.46,732.599595,221.03347030294762,0.953399380462393,230.31,0,106.55,106.55,0,1,2204.7000000000003,857.403179519807,2365.5532761387294,0.9320018374723361,230.04,3.3068333333333335,1.3302034428795002,104.84854594022477,2.2047000000000003,0,0
2017-08-01 00:06:01,227.73,6.8499,1415.84,1559.927727,654.8065423187115,0.9076317931234514,233.6,2.9921,662.65,698.95456,222.33410544672097,0.9480587693712162,231.21,0.5746,188.49,188.49,0,1,2266.9799999999996,877.1406477654325,2430.7558570046394,0.932623485599061,230.84666666666666,3.4722000000000004,1.350102521154016,97.27838258164849,2.2669799999999998,0.18631999999999999,0.18631999999999999
2017-08-01 00:11:01,229.03,6.8637,1435.12,1571.993211,641.5553296716433,0.9129301513249346,234.78,2.6571,577.89,623.833938,234.97219005786172,0.9263522947352056,232.35,0.4183,206.13,206.13,0,1,2219.14,876.527519729505,2385.9762849708204,0.9300763020899594,232.0533333333333,3.3130333333333333,1.3028614111698371,107.1726816311336,2.21914,0.1869216666666666,0.3732416666666666
2017-08-01 00:16:01,228.71,9.7384,1984.8,2227.269464,1010.5930067375525,0.8911359995190955,234.47,6.1947,1352.67,1452.471309,529.1094164425476,0.9312886193471792,232.07,4.1405,826.69,960.885835,489.7807997498955,0.8603415409906631,4164.16,2029.4832229299957,4632.389303345987,0.898922721583917,231.75,6.691199999999999,1.3117583603020462,45.540411286465826,4.16416,0.26597083333333327,0.6392124999999999
2017-08-01 00:21:01,228.95,6.8005,1417.14,1556.974475,644.8904838819731,0.9101883317643985,234.64,3.0104,669.74,706.360256,224.48417239615267,0.9481564036354843,232.26,0,116.19,116.19,0,1,2203.07,869.3746562781257,2368.402355571939,0.9301924543424914,231.94999999999996,3.2703,1.2933821944384445,107.94728312387242,2.2030700000000003,0.26530124999999993,0.9045137499999998
2017-08-01 00:26:01,228.74,6.8581,1427.56,1568.721794,650.3541445786124,0.910014768367526,234.39,3.0812,686.63,722.202468,223.86524492491228,0.9507444663011039,231.97,0,106.37,106.37,0,1,2220.56,874.2193895035247,2386.450555654551,0.9304864895434422,231.70000000000002,3.3131,1.277514026758743,106.99948688539436,2.22056,0.18431791666666666,1.0888316666666664
2017-08-01 00:31:01,228.77,7.15,1504.21,1635.7055000000003,642.5610933057266,0.9196093061984567,234.39,2.9991,666.89,702.9590489999999,222.281696212226,0.9486896867586949,232.1,0.0398,110.12,110.12,0,1,2281.22,864.8427895179525,2439.6552500263624,0.935058344811362,231.75333333333333,3.3963,1.2872882087276645,110.52321644142155,2.28122,0.18757416666666665,1.276405833333333
2017-08-01 00:36:01,229.75,7.0722,1490.15,1624.8379499999999,647.7278296168861,0.9171068413314696,235.28,3.073,687.5,723.01544,223.8192942496103,0.9508787253561279,232.8,0.3047,210.92,210.92,0,1,2388.57,871.5471238664963,2542.6090997280653,0.9394169163696693,232.60999999999999,3.4833,1.229525815743083,103.03160795797088,2.38857,0.19457458333333333,1.4709804166666665
2017-08-01 00:41:01,230.44,7.0561,1483.69,1626.007684,665.2555691815314,0.9124741626989754,235.89,3.0355,679.04,716.044095,227.20876828232008,0.9483214857040333,233.48,0,173.5,173.5,0,1,2336.23,892.4643374638515,2500.892482004133,0.9341585121355646,233.26999999999998,3.3638666666666666,1.2131864363184226,109.76158389155337,2.33623,0.19686666666666666,1.6678470833333332
2017-08-01 00:46:01,226.89,6.8515,1408.14,1554.5368349999999,658.5791613555781,0.9058260751987908,232.34,3.0353,670.61,705.221602,218.2194671138355,0.9509209560486493,230.06,0,106.05,106.05,0,1,2184.8,876.7986284694136,2354.172227107831,0.928054445143162,229.76333333333332,3.2956,1.2505621726704297,107.89841000121373,2.1848,0.18837625000000002,1.8562233333333333
2017-08-01 00:51:01,226.33,6.8152,1411.48,1542.484216,622.0785852359287,0.9150693312507776,231.71,3.1114,688.17,720.942494,214.89562758450924,0.9545421524285957,229.47,0,106.42,106.42,0,1,2206.07,836.974212820438,2359.5064479306666,0.9349709562924767,229.17,3.308866666666667,1.239254701749782,105.96780367900386,2.20607,0.1829529166666667,2.03917625
2017-08-01 00:56:01,226.77,9.4096,1913.66,2133.814992,943.9660081189155,0.8968256419486249,232.08,6.4512,1409.5,1497.194496,504.8773205964933,0.941427452322133,229.79,3.7144,746.09,853.531976,414.5679027064982,0.8741207371005396,4069.25,1863.4112314219071,4475.6113526410345,0.9092053977382905,229.54666666666665,6.525066666666667,1.2096305762081678,44.206955739915806,4.06925,0.26147166666666666,2.3006479166666667
2017-08-01 01:01:01,227.1,7.1016,1464.94,1612.7733600000001,674.5285072742959,0.9083359363029161,232.38,3.9359,859.59,914.624442,312.4786421562463,0.9398283716542095,230.05,0.6901,228.7,228.7,0,1,2553.23,987.0071494305421,2737.364890899093,0.9327327929457685,229.84333333333333,3.9092000000000002,1.193566632343773,82.34677171799856,2.55323,0.2759366666666666,2.576584583333333
2017-08-01 01:06:01,227.08,6.8828,1429.44,1562.946224,632.0618526029378,0.9145804110532213,232.29,3.5804,782.94,831.691116,280.56205879150036,0.9413831468653082,230.04,0,204.5,204.5,0,1,2416.88,912.6239113944382,2583.445632880414,0.9355257835657639,229.8033333333333,3.4877333333333334,1.1850712928445921,100,2.41688,0.2070879166666667,2.7836724999999998
2017-08-01 01:11:01,227.33,6.7423,1398.16,1532.727059,628.013416887561,0.9122041604147083,232.5,3.8544,850.19,896.148,283.2987853909719,0.9487160602936122,230.27,0,148.69,148.69,0,1,2397.0400000000004,911.3122022785328,2564.42794627218,0.9347269840373149,230.03333333333333,3.5322333333333336,1.175192001159246,100,2.3970400000000005,0.20058,2.9842524999999998
2017-08-01 01:16:01,227.38,6.7093,1389.94,1525.560634,628.8100225111568,0.9111011185150968,232.52,3.5746,781.64,831.1659920000001,282.62310000660636,0.9404138373361165,230.27,0,103.02,103.02,0,1,2274.6,911.4331225177632,2450.411291359571,0.9282523338104498,230.05666666666664,3.4279666666666664,1.163481461089289,100,2.2746,0.19465166666666667,3.1789041666666664
2017-08-01 01:21:01,227.91,6.8912,1432.94,1570.573392,642.9492484313092,0.9123674240878774,232.99,3.6463,800.47,849.5514370000001,284.57937945108563,0.9422266447181584,230.74,0,102.59,102.59,0,1,2336,927.5286278823949,2513.4051315976494,0.9294164202311143,230.54666666666665,3.5125000000000006,1.1436585506911063,100,2.336,0.19210833333333335,3.3710125
2017-08-01 01:26:01,228.26,6.9978,1449.17,1597.317828,671.8113981964262,0.9072521289106905,233.36,3.5682,781.94,832.675152,286.21276204638934,0.9390696937717676,231.07,0,101.9,101.9,0,1,2333.01,958.0241602428156,2522.0519327938023,0.9250443932832141,230.89666666666668,3.522,1.1419249592169733,100,2.3330100000000003,0.19454208333333334,3.5655545833333333
2017-08-01 01:31:01,227.99,7.1733,1485.77,1635.440667,683.4864171125897,0.9084829734150177,233.01,3.5581,779.17,829.0728809999999,283.29481659508025,0.9398088127791506,230.76,0.4662,160.91,160.91,0,1,2425.85,966.78123370767,2611.400807296598,0.9289458719710338,230.58666666666667,3.732533333333334,1.126113102810222,92.1831463885118,2.42585,0.19828583333333333,3.7638404166666666
2017-08-01 01:36:01,227.67,8.8265,1821.29,2009.5292549999997,849.182290560074,0.9063266909244375,232.76,5.508,1198,1282.04208,456.539039832002,0.9344467070846848,230.38,2.4569,582.74,582.74,0,1,3602.0299999999997,1305.721330392076,3831.3872570572726,0.9401372814416488,230.26999999999998,5.597133333333333,1.1291093064663198,57.696797169979874,3.6020299999999996,0.2511616666666666,4.015002083333333
2017-08-01 01:41:01,226.71,8.1044,1664.91,1837.348524,777.1256594302995,0.906148168544206,231.72,4.9775,1078.47,1153.3863,408.9039204112497,0.9350466534932833,229.43,1.9319,453.71,453.71,0,1,3197.09,1186.029579841549,3409.9927613352966,0.9375650400935376,229.28666666666666,5.004600000000001,1.1237751868112642,61.93901610518321,3.19709,0.28329666666666664,4.29829875
2017-08-01 01:46:01,226.95,6.7955,1403.88,1542.238725,638.4522147268542,0.9102870893090823,231.97,3.3605,725.97,779.535185,283.97651972123356,0.9312857379234268,229.61,0,101.87,101.87,0,1,2231.7200000000003,922.4287344480878,2414.839317332626,0.9241691502957246,229.51,3.385333333333333,1.1154198074158,100.7335565183143,2.23172,0.22620041666666668,4.524499166666667
2017-08-01 01:51:01,228.13,6.8883,1426.1,1571.427879,660.0184610285071,0.9075185817038695,233.1,3.2649,704.38,761.04819,288.1721067387961,0.9255392881231345,230.77,0,101.36,101.36,0,1,2231.84,948.1905677673033,2424.90724325754,0.9203815965355526,230.66666666666666,3.3844,1.0997109826589575,103.5309065122326,2.23184,0.18598166666666666,4.7104808333333335
2017-08-01 01:56:01,229.3,6.865,1414.78,1574.1445,690.1655297682219,0.8987612001312458,234.24,3.4054,741.66,797.6808960000001,293.6584006007031,0.9297702925055383,231.89,0,102.48,102.48,0,1,2258.92,983.823930368925,2463.864666000663,0.9168198364022451,231.81000000000003,3.4234666666666667,1.0827833139208918,100.52773017603988,2.2589200000000003,0.18711499999999998,4.897595833333334
2017-08-01 02:01:01,229.42,6.8254,1413.32,1565.883268,674.1787497410165,0.9025704718111848,234.32,3.6881,808.91,864.1955919999999,304.13587938983846,0.9360265285870609,231.92,0.3326,202.26,202.26,0,1,2424.49,978.314629130855,2614.4313480509372,0.9273488867120038,231.88666666666666,3.6153666666666666,1.0637380329471302,90.80037986004184,2.4244899999999996,0.19514208333333333,5.0927379166666675
2017-08-01 02:06:01,229.47,6.8098,1415.37,1562.644806,662.2586751555453,0.9057528585929974,234.28,3.9012,866.5,913.973136,290.73122180060807,0.948058499609993,231.98,0,194.47,194.47,0,1,2476.3399999999997,952.9898969561534,2653.384544181355,0.933275957090502,231.91,3.5703333333333336,1.0521322926997532,100,2.4763399999999995,0.20420125,5.296939166666667
2017-08-01 02:11:01,229.78,6.8843,1429.27,1581.874454,677.8746604777305,0.9035293517673811,234.6,3.8966,864.67,914.1423599999999,296.6513870629456,0.9458811207479763,232.29,0,103.22,103.22,0,1,2397.16,974.526047540676,2587.677932613572,0.9263749440328736,232.22333333333333,3.593633333333333,1.052148075846525,100,2.39716,0.20306249999999998,5.500001666666667
2017-08-01 02:16:01,229.71,7.2956,1499.13,1675.872276,749.104217426,0.8945371443092004,234.53,4.3649,963.65,1023.6999969999999,345.45674310657165,0.941340239156023,232.2,0.5475,196.38,196.38,0,1,2659.1600000000003,1094.5609605325717,2875.6209071993458,0.9247255065306355,232.14666666666668,4.069333333333333,1.0496238010453165,86.54570773263434,2.6591600000000004,0.21067999999999998,5.710681666666667
2017-08-01 02:21:01,230.34,9.5361,1948.11,2196.545274,1014.7307862836012,0.8868972668395816,235.23,6.6623,1455.85,1567.1728289999999,580.1133108763003,0.9289658249938941,232.88,3.5678,730.35,830.869264,396.14720920372736,0.8790191569777457,4134.31,1990.991306363629,4588.743352827171,0.9009677992674857,232.8166666666667,6.588733333333333,1.0637840933495688,45.84998634031832,4.13431,0.28306125000000004,5.993742916666667
2017-08-01 02:26:01,230.45,7.1965,1508.88,1658.433425,688.2460103460315,0.9098224729762668,235.35,3.6523,805.67,859.568805,299.5903563687058,0.9372955315659692,232.88,0.1352,115.71,115.71,0,1,2430.26,987.8363667147373,2623.3536465761103,0.9263943514332779,232.89333333333332,3.6613333333333333,1.0548462815595172,96.5540786598689,2.43026,0.27352375,6.267266666666667
2017-08-01 02:31:01,231.02,7.1531,1505.06,1652.509162,682.3349081601663,0.9107725600616065,235.81,3.4301,751.66,808.8518809999999,298.7450581971828,0.9292925165367824,233.42,0.1216,206.27,206.27,0,1,2462.99,981.0799663573491,2651.1955115546903,0.9290110779327909,233.41666666666666,3.5682666666666667,1.0267761513745006,100.46427770719677,2.4629899999999996,0.20388541666666665,6.471152083333334
2017-08-01 02:36:01,230.49,6.9638,1461.67,1605.086262,663.191314449407,0.910648875767401,235.35,3.2417,702.23,762.934095,298.23054909493914,0.9204333698050289,232.91,0,162.18,162.18,0,1,2326.08,961.421863544346,2516.9386496498246,0.924170321085745,232.91666666666666,3.4018333333333337,1.0447227191413255,104.70726569006905,2.32608,0.1995445833333333,6.670696666666667
2017-08-01 02:41:01,228.57,6.8049,1413.22,1555.3959929999999,649.6660116093925,0.9085917710731817,233.39,3.4315,745.97,800.877785,291.4343590013129,0.9314404943820486,231.01,0,102.57,102.57,0,1,2261.76,941.1003706107053,2449.740436283732,0.9232651616883546,230.99,3.4121333333333332,1.0476644010563296,100,2.26176,0.19116,6.861856666666667
2017-08-01 02:46:01,229.01,6.864,1409.01,1571.92464,696.8772443832052,0.8963597644222945,233.77,3.5535,775.29,830.7016950000001,298.3131273944766,0.933295314872326,231.38,0,107.56,107.56,0,1,2291.86,995.1903717776818,2498.6048378403098,0.917255888282434,231.38666666666666,3.4725,1.0300218969690076,100,2.2918600000000002,0.18973416666666668,7.051590833333334
2017-08-01 02:51:01,228.98,6.8351,1400.54,1565.1011979999998,698.5910594768837,0.8948558737222307,233.77,3.5459,774.21,828.9250430000001,296.16820020480253,0.9339927735782015,231.4,0,106.47,106.47,0,1,2281.22,994.7592596816862,2488.676490249879,0.916639832030137,231.38333333333333,3.4603333333333333,1.038680400489809,100,2.28122,0.190545,7.242135833333334
2017-08-01 02:56:01,229.3,6.9686,1447.15,1597.8999800000001,677.5258102714618,0.9056574367063951,234.09,3.4438,760.15,806.159142,268.4483930482286,0.9429279659524099,231.74,0.4707,149.88,149.88,0,1,2357.1800000000003,945.9742033196903,2539.914318583665,0.9280549279766401,231.71,3.6277000000000004,1.040093219973241,92.09416434655566,2.3571800000000005,0.19326666666666664,7.4354025
2017-08-01 03:01:01,229.69,9.6477,1976.2,2215.9802130000003,1002.5975585485565,0.8917949665825828,234.46,6.1815,1354.71,1449.31449,515.0468976937537,0.9347246642100432,232.09,4.2739,873.48,991.9294510000001,470.06034225529123,0.8805868190720753,4204.389999999999,1987.7047984976016,4650.576914541935,0.9040577281612633,232.08,6.701033333333334,1.029817304377807,43.973317548039844,4.204389999999999,0.27339874999999997,7.7088012500000005
2017-08-01 03:06:01,229.51,6.8345,1424.08,1568.586095,657.6157624535388,0.9078749356119977,234.26,3.172,706.54,743.07272,230.1266946883791,0.9508356059686863,231.9,0.5732,176.8,176.8,0,1,2307.42,887.7424571419178,2472.301301745475,0.933308573016943,231.89,3.526566666666667,1.0263486998145654,93.8003913154437,2.30742,0.27132541666666665,7.980126666666667
2017-08-01 03:11:01,229.81,6.8956,1428.44,1584.677836,686.1217168328393,0.9014071930264569,234.49,3.0673,684.01,719.251177,222.37935047095831,0.9510029623489932,232.14,0,105.35,105.35,0,1,2217.7999999999997,908.5010673037976,2396.66664959734,0.9253685740453762,232.14666666666668,3.3209666666666666,1.009419332605824,107.63833823485129,2.2177999999999995,0.18855083333333328,8.168677500000001
2017-08-01 03:16:01,230.03,6.7763,1412.16,1558.752289,659.9339609860516,0.9059553656892818,234.67,3.1728,710.64,744.560976,222.17524025433735,0.9544416413250216,232.38,0,106.53,106.53,0,1,2229.3300000000004,882.109201240389,2397.504721958428,0.929854268724421,232.35999999999999,3.3163666666666667,1.0027543467033846,104.32903478706616,2.2293300000000005,0.18529708333333333,8.353974583333335
2017-08-01 03:21:01,229.72,7.0005,1469.01,1608.1548599999999,654.3482816066829,0.9134754596954675,234.31,2.9643,658.35,694.5651330000001,221.3504042899125,0.9478592700967038,231.93,0,104.42,104.42,0,1,2231.78,875.6986858965954,2397.434077692445,0.9309035942911562,231.98666666666668,3.3216,1.0014943387550965,110.75686416184969,2.23178,0.18587958333333335,8.539854166666668
2017-08-01 03:26:01,229.83,7.1387,1496.41,1640.687421,672.7646879315467,0.9120628224771402,234.51,3.1475,704.01,738.120225,221.791312846222,0.953787711209241,232.11,0.5914,178.07,178.07,0,1,2378.4900000000002,894.5560007777688,2541.1503534083763,0.9359894808309142,232.15,3.625866666666667,1.016584105104452,96.88258439361623,2.37849,0.19209458333333335,8.73194875
2017-08-01 03:31:01,230.25,7.0987,1475.77,1634.475675,702.5764294841559,0.9029011704319185,234.92,3.3099,744.95,777.561708,222.82663047283452,0.9580590097680068,232.57,0,203.1,203.1,0,1,2423.82,925.4030599569904,2594.469929634522,0.9342255126238596,232.58,3.469533333333333,1.0061054260899367,104.60100301673619,2.42382,0.20009625,8.932045
2017-08-01 03:36:01,230.05,6.8622,1433.99,1578.64911,660.1558091873405,0.9083652541380776,234.64,3.0102,670,706.313328,223.55875583487114,0.9485875084605512,232.32,0,115.55,115.55,0,1,2219.54,883.7145650222117,2388.997539561813,0.929067511893338,232.33666666666667,3.2907999999999995,0.9913774551297599,108.52680199343627,2.21954,0.19347333333333333,9.125518333333334
2017-08-01 03:41:01,228.82,8.0815,1658.94,1849.20883,817.0014524772699,0.897107981038572,233.45,4.4815,982.12,1046.2061749999998,360.53802324876943,0.9387442202776142,231.16,1.7047,406.43,406.43,0,1,3047.49,1177.5394757260394,3267.077366239305,0.9327878278890991,231.14333333333332,4.7559,1.005148320666826,69.92577640404551,3.04749,0.21945958333333332,9.344977916666668
2017-08-01 03:46:01,227,8.6102,1752.08,1954.5154000000002,866.2252146163614,0.8964268073815125,231.74,4.9487,1079.75,1146.8117379999999,386.4157086798884,0.9415233243802045,229.41,2.5543,550.97,585.981963,199.51671624536445,0.9402507837941764,3382.8,1452.1576395416143,3681.317379699701,0.9189101756491171,229.38333333333333,5.3710666666666675,1.0390176560342916,60.30707742720253,3.3828,0.26792875,9.612906666666667
2017-08-01 03:51:01,230.9,6.9335,1451.04,1600.9451500000002,676.3935923029752,0.9063645934403185,235.56,3.0853,690.48,726.773268,226.79672105081193,0.9500624615708898,233.2,0,105.97,105.97,0,1,2247.49,903.1903133537871,2422.1816699488318,0.9278783783577546,233.22000000000003,3.3396000000000003,1.0033444816053403,107.61468439334053,2.24749,0.23459541666666664,9.847502083333334
2017-08-01 03:56:01,230.29,6.698,1401.13,1542.48242,645.0478579989674,0.9083604336962233,234.95,3.4988,776.42,822.04306,270.0495808072354,0.9445004012320231,232.6,0.3412,203.87,203.87,0,1,2381.42,915.0974388062027,2551.188848147011,0.9334550053907934,232.61333333333334,3.5126666666666666,1.0045282586266098,90.6813437084836,2.38142,0.19287124999999997,10.040373333333333
2017-08-01 04:01:01,229.85,6.8038,1406.35,1563.85343,683.9716573241649,0.8992850436117917,234.5,3.3015,718.7,774.20175,287.8518016324761,0.9283109990386874,232.2,0,182.58,182.58,0,1,2307.63,971.8234589566409,2503.9163429073365,0.9216082664010151,232.1833333333333,3.3684333333333334,1.0049529825568795,101.98707608878507,2.30763,0.1953770833333333,10.235750416666667
2017-08-01 04:06:01,230.23,6.9447,1441.57,1598.878281,691.5834675247199,0.9016133480144508,234.79,3.3419,728.7,784.6447009999999,290.97013043846835,0.9287005941304383,232.51,0,101.17,101.17,0,1,2271.44,982.5535979631883,2474.8436812191608,0.9178115035051588,232.51,3.4288666666666665,0.9806029848178579,102.53630937335953,2.27144,0.19079458333333332,10.426545
2017-08-01 04:11:01,230.95,6.9074,1459.29,1595.2640299999998,644.4687900215498,0.9147639340930919,235.69,3.5831,790.22,844.5008389999999,297.88255852215275,0.935724351601266,233.21,0,104.82,104.82,0,1,2354.3300000000004,942.3513485437026,2535.92109755058,0.9283924496996471,233.28333333333333,3.4968333333333335,1.0316496392084016,100,2.3543300000000005,0.19274041666666666,10.619285416666667
2017-08-01 04:16:01,230.69,7.024,1502.31,1620.36656,607.1675655584983,0.9271420659285884,235.24,3.6799,813.34,865.659676,296.3860979405493,0.9395609181638721,232.92,0,105.96,105.96,0,1,2421.61,903.5536634990476,2584.686482907076,0.9369066677968391,232.95000000000002,3.567966666666667,0.983043571581881,100,2.4216100000000003,0.1989975,10.818282916666668
2017-08-01 04:21:01,230.63,7.2858,1559.37,1680.324054,625.9825313465187,0.9280174239533918,235.28,3.6137,797.07,850.231336,295.9269163431147,0.9374742687677181,232.96,0.2662,131.64,131.64,0,1,2488.08,921.9094476896335,2653.3863488266093,0.937699857052588,232.95666666666668,3.7218999999999998,0.9987551332865978,95.75485639055323,2.48808,0.20457041666666667,11.022853333333334
2017-08-01 04:26:01,231.12,9.2293,1969.65,2133.075816,818.8353401655708,0.923384900445564,235.73,6.3409,1394.25,1494.7403570000001,538.8094954104722,0.9327706939005193,233.4,3.4289,709.25,800.3052600000001,370.74647224709736,0.8862243389478659,4073.15,1728.3913078231403,4424.6906598607075,0.9205502289572998,233.41666666666666,6.333033333333333,0.9910746162084967,45.85690901147949,4.07315,0.27338458333333326,11.296237916666668
2017-08-01 04:31:01,228.59,7.6435,1606.6,1747.2276650000001,686.761205471999,0.9195138287831539,233.2,4.9185,1078.33,1146.9941999999999,390.89654121473103,0.9401355298919559,230.88,1.811,397.01,418.12368,131.18868730474577,0.9495037449206417,3081.9399999999996,1208.8464339914758,3310.5383043508054,0.9309482980304516,230.89,4.791,1.0004764173415923,62.19995825506158,3.0819399999999995,0.29812875,11.594366666666668
2017-08-01 04:36:01,228.36,6.9289,1461.97,1582.283604,605.1984158829472,0.9239620484622048,233.08,3.8358,845.12,894.048264,291.70958839471444,0.9452733527146584,230.65,0,107.07,107.07,0,1,2414.1600000000003,896.9080042776616,2575.3858883160287,0.9373973861363939,230.6966666666667,3.588233333333333,1.0331026311606837,100,2.4141600000000003,0.22900416666666668,11.823370833333334
2017-08-01 04:41:01,229.17,6.4788,1346.56,1484.746596,625.4986976274109,0.9069291713668289,233.87,3.5972,786.8,841.277164,297.81374492773654,0.9352446894659796,231.45,0,107.06,107.06,0,1,2240.4199999999996,923.3124425551475,2423.2184472261574,0.9245637769737987,231.49666666666667,3.3586666666666667,1.0252127460438603,100,2.2404199999999994,0.19394083333333334,12.017311666666666
2017-08-01 04:46:01,229.36,6.7251,1393.58,1542.4689360000002,661.1695713846583,0.9034736243142077,234.05,3.3009,714.29,772.575645,294.3856707571991,0.9245567144431532,231.61,0,103.26,103.26,0,1,2211.13,955.5552421418574,2408.771823499433,0.9179491301038628,231.67333333333332,3.342,1.0258697591436334,101.229802513465,2.2111300000000003,0.18548124999999996,12.202792916666667
2017-08-01 04:51:01,229.09,6.8531,1416.42,1569.976679,677.1862049716232,0.90219174523165,233.78,3.3763,733.59,789.311414,291.304342862717,0.9294050320169321,231.36,0.1974,156.88,156.88,0,1,2306.8900000000003,968.4905478343402,2501.942328141171,0.9220396385850805,231.41,3.4756,1.024156259452921,97.17746576130742,2.30689,0.18825083333333337,12.39104375
2017-08-01 04:56:01,228.95,6.8935,1441.06,1578.266825,643.6398428434806,0.9130648741856435,233.7,3.6144,793.88,844.6852799999999,288.52689276509074,0.9398530065541097,231.24,0,201.06,201.06,0,1,2436,932.1667356085713,2608.262031118641,0.9339552433523097,231.29666666666665,3.5026333333333333,1.0390695931631828,100,2.436,0.19762041666666666,12.588664166666666
2017-08-01 05:01:01,228.92,6.88,1427.47,1574.9696,665.4762505335253,0.9063476526785026,233.66,3.5868,786.27,838.0916880000001,290.13301190090294,0.9381670421721208,231.16,0,129.14,129.14,0,1,2342.8799999999997,955.6092624344283,2530.2718740978153,0.9259400240677175,231.24666666666667,3.488933333333333,1.0436186467552657,100,2.3428799999999996,0.19911999999999996,12.787784166666667
2017-08-01 05:06:01,229.17,6.8627,1430.84,1572.724959,652.8098429570068,0.9097839973937871,233.91,3.5514,777.19,830.707974,293.3452606864216,0.9355754661384772,231.48,0,101.85,101.85,0,1,2309.8799999999997,946.1551036434284,2496.1480514085106,0.9253778030900832,231.51999999999998,3.471366666666667,1.0323082239115478,100,2.3098799999999997,0.19386499999999995,12.981649166666667
2017-08-01 05:11:01,228.86,9.7799,2000.67,2238.227914,1003.4857976617267,0.893863394110096,233.64,6.8255,1476.91,1594.7098199999998,601.5282719078393,0.926130874393186,231.13,3.9095,777.7,903.6027349999999,460.0876141556954,0.8606658323140203,4255.28,2065.1016837252614,4729.910447622123,0.8996533966386753,231.21,6.8383,1.0509926041261097,43.016539198338755,4.25528,0.2735483333333333,13.255197500000001
2017-08-01 05:16:01,228.88,7.2471,1520.87,1658.716248,662.037789313569,0.9168958234018577,233.64,3.5491,772.75,829.211724,300.7482680233623,0.9319091585830014,231.15,0,120.47,120.47,0,1,2414.0899999999997,962.7860573369312,2598.9974067517637,0.9288543319545433,231.22333333333333,3.598733333333333,1.0451655686421457,101.37918897389821,2.41409,0.2778904166666666,13.533087916666668
2017-08-01 05:21:01,228.81,7.2467,1525.88,1658.117427,648.8787462393104,0.9202484547555511,233.72,3.4725,757.5,811.5927,291.3356495406803,0.9333499426498044,231.12,0.2192,182.85,182.85,0,1,2466.23,940.2143957799908,2639.3736989922313,0.9343997028316448,231.21666666666667,3.6461333333333337,1.0826785843004383,98.75027426314632,2.46623,0.20334666666666662,13.736434583333335
2017-08-01 05:26:01,228.65,7.0803,1480.99,1618.910595,653.8655324325134,0.9148065400115564,233.49,3.2817,708.7,766.244133,291.3320808921009,0.9249010458654957,230.86,0,196.46,196.46,0,1,2386.15,945.1976133246144,2566.5366451181926,0.929715928482336,231,3.454,1.077922077922082,104.98841922408802,2.38615,0.2021825,13.938617083333334
2017-08-01 05:31:01,228.27,6.8787,1426.1,1570.200849,657.0916954279071,0.9082277601035738,233.19,3.2938,710.03,768.081222,292.92688966534536,0.924420464480513,230.67,0,102.09,102.09,0,1,2238.2200000000003,950.0185850932525,2431.4942073594557,0.9205121662332288,230.71,3.390833333333333,1.074942568592601,102.86163676579014,2.23822,0.19268208333333336,14.131299166666667
2017-08-01 05:36:01,228.74,6.8477,1424.28,1566.3428979999999,651.81021449118,0.9093028109097987,233.67,3.8792,857.72,906.4526639999999,293.21124411027745,0.9462380486754244,231.07,0,103.46,103.46,0,1,2385.46,945.0214586014574,2565.8302689026855,0.9297029616149071,231.16,3.5756333333333337,1.0858279979235121,100,2.38546,0.19265333333333334,14.3239525
2017-08-01 05:41:01,229.05,6.8407,1430.62,1566.862335,639.0492879595852,0.9130476673306465,234.03,3.9342,871.37,920.720826,297.39058917545174,0.9463997939371038,231.42,0,103.54,103.54,0,1,2405.5299999999997,936.4398771350369,2581.3744835627167,0.9318795143120718,231.5,3.5916333333333337,1.0928725701943849,100,2.4055299999999997,0.19962458333333333,14.523577083333334
2017-08-01 05:46:01,228.53,6.8034,1415.93,1554.781002,642.2508849975404,0.9106941737637724,233.6,3.8387,846.29,896.7203199999999,296.4802998529621,0.9437613725537077,230.9,0.0409,108.26,108.26,0,1,2370.4800000000005,938.7311848505026,2549.5865680166326,0.9297507406638237,231.01,3.561,1.12116358599195,98.85144622297108,2.3704800000000006,0.19900041666666668,14.722577500000002
2017-08-01 05:51:01,228.62,7.3846,1524.69,1688.267252,724.9598044551378,0.9031093851958457,233.73,4.2214,923.34,986.667822,347.78820476005745,0.9358164717770638,230.92,0.976,306.87,306.87,0,1,2754.9,1072.7480092151952,2956.3934618509707,0.9318448425586703,231.09,4.194,1.1424120472543107,76.72865999046256,2.7549,0.2135575,14.936135000000002
2017-08-01 05:56:01,228.12,9.3387,1896.45,2130.344244,970.4864736017349,0.8902082399787028,233.15,5.1121,1094.17,1191.886115,472.6357183178108,0.9180155605722449,230.43,3.8016,768.76,876.002688,419.9866328625537,0.877577215836123,3759.38,1863.1088247820994,4195.72550071867,0.896002371784348,230.5666666666667,6.084133333333333,1.120427931184031,53.49269137209354,3.75938,0.2714283333333333,15.207563333333335
2017-08-01 06:01:01,227.83,6.9388,1424.11,1580.866804,686.3312319056845,0.9008412324154287,232.75,2.0842,450.44,485.09755,180.06509771747136,0.9285555039393623,230.04,0,105.31,105.31,0,1,1979.86,866.3963296231559,2161.1312360855077,0.9161220600310015,230.20666666666668,3.0076666666666667,1.1048043786742299,130.7037570652776,1.97986,0.239135,15.446698333333334
2017-08-01 06:06:01,227.83,6.9018,1438.21,1572.4370940000001,635.6967913141966,0.91463754288666,232.88,1.2785,295.32,297.73708,37.861146402696214,0.9918818307749911,230.23,0,108.33,108.33,0,1,1841.86,673.5579377168929,1961.1549033825536,0.9391710959818642,230.31333333333336,2.7267666666666663,1.1144238284076624,153.1129665171204,1.8418599999999998,0.15923833333333332,15.605936666666667
2017-08-01 06:11:01,227.62,7.0589,1467.16,1606.746818,655.0395954086481,0.9131245716896761,232.71,1.3739,295.92,319.720269,121.04711483316044,0.9255590861522766,229.98,0,112.55,112.55,0,1,1875.63,776.0867102418085,2029.8518366407814,0.9240231065849593,230.10333333333335,2.8109333333333333,1.1328243832481009,151.12299592069064,1.8756300000000001,0.15489541666666665,15.760832083333334
2017-08-01 06:16:01,227.5,7.1546,1501.93,1627.6715000000002,627.3123520322632,0.92274761830013,232.83,1.6657,373.78,387.824931,103.42479734161813,0.9637853838746637,229.94,0.097,139.12,139.12,0,1,2014.83,730.7371493738814,2143.2491013354156,0.940082045873529,230.09,2.972433333333333,1.1908383675952927,140.6984176824824,2.01483,0.16210249999999998,15.922934583333333
2017-08-01 06:21:01,227.56,7.0848,1477.33,1612.217088,645.5540333226958,0.9163344136444235,232.94,1.7435,392.9,406.13089,102.81969564335499,0.967422103745913,230,0,208.97,208.97,0,1,2079.2,748.3737289660507,2209.7818621317697,0.940907351820782,230.16666666666666,2.942766666666667,1.204923968139033,140.75303286023356,2.0791999999999997,0.17058458333333332,16.093519166666667
2017-08-01 06:26:01,227.54,6.9324,1440.79,1577.398296,642.1133545751123,0.9133964475894172,232.9,1.66,372.47,386.614,103.61700678942609,0.963415706622109,229.95,0,152.75,152.75,0,1,1966.01,745.7303613645385,2102.6909168874263,0.9349971430467049,230.13,2.864133333333333,1.2036674922869728,142.04180438527072,1.96601,0.16855041666666665,16.262069583333332
2017-08-01 06:31:01,227.65,6.7018,1381.34,1525.66477,647.728951660456,0.9054020432024525,232.84,1.6705,374.41,388.95922,105.38703299271876,0.962594484840853,229.96,0,107.82,107.82,0,1,1863.57,753.1159846531748,2009.9942366186328,0.9271519122040076,230.15,2.790766666666667,1.1688029545948284,140.14189649200338,1.86357,0.15956583333333332,16.421635416666664
2017-08-01 06:36:01,227.97,6.8348,1419.63,1558.1293560000001,642.1975966390523,0.9111117729303599,233.14,1.8511,413.9,431.565454,122.21101049507,0.9590665706991459,230.16,0.1441,132.27,132.27,0,1,1965.8000000000002,764.4086071341223,2109.1918259515255,0.9320157492612904,230.42333333333332,2.9433333333333334,1.1789893963284976,132.21291053227634,1.9658000000000002,0.15955708333333332,16.581192499999997
2017-08-01 06:41:01,228.34,9.6152,1980.54,2195.534768,947.5411473370502,0.9020763546387164,233.42,4.7508,1027.39,1108.931736,417.3719959556147,0.9264682095814779,230.7,3.7225,758.03,858.78075,403.60239799902394,0.8826816390563016,3765.96,1768.5155412916888,4160.54106353852,0.9051611178660185,230.82000000000002,6.0295,1.1264188545186575,59.46927605937474,3.76596,0.23882333333333333,16.82001583333333
2017-08-01 06:46:01,228.72,6.8304,1426.04,1562.249088,637.9906984877067,0.9128121827394531,233.54,2.0638,470.85,481.979852,102.97987781087073,0.9769080554844438,231.03,0.1303,176.77,176.77,0,1,2073.66,740.9705762985775,2202.0679350420246,0.9416875687626893,231.09666666666666,3.0081666666666664,1.0572776183126809,127.06188708515708,2.07366,0.2433175,17.06333333333333
2017-08-01 06:51:01,229.8,6.722,1394.84,1544.7156000000002,663.7527094357966,0.9029752790740249,234.17,2.0067,459.32,469.908939,99.1944985979854,0.9774659766580861,232.16,0,208.21,208.21,0,1,2062.37,762.9472080337821,2198.967589380649,0.9378810356094778,232.04333333333332,2.9095666666666666,0.9667734474882469,131.0309668106362,2.06237,0.17233458333333332,17.235667916666664
2017-08-01 06:56:01,230.52,6.7729,1425.14,1561.288908,637.651185715068,0.9127971080160906,234.76,2.2131,514.3,519.5473559999999,73.65436257677304,0.9899001391511268,233.02,0,130.41,130.41,0,1,2069.85,711.305548291841,2188.6604591692053,0.9457154449556306,232.76666666666665,2.9953333333333334,0.9652012029213697,126.11506788337412,2.0698499999999997,0.1721758333333333,17.407843749999998
2017-08-01 07:01:01,230.95,6.8029,1441.07,1571.129755,625.9121041698746,0.917218960059731,235.12,2.5195,577.44,592.3848399999999,132.2227100835007,0.974771737912807,233.45,0,107.91,107.91,0,1,2126.42,758.1348142533753,2257.52749993948,0.9419242955210979,233.17333333333332,3.107466666666667,0.9535109789569973,118.92109328070023,2.12642,0.17484458333333333,17.58268833333333
2017-08-01 07:06:01,231.1,6.9924,1494.2,1615.94364,615.3374746075922,0.9246609615667042,235.2,2.4706,560.58,581.08512,153.00320351356785,0.9647123643434546,233.43,0.4016,194.61,194.61,0,1,2249.3900000000003,768.3406781211601,2376.9944824832232,0.9463168789731831,233.24333333333334,3.2882000000000002,0.918925871407548,112.65129858281125,2.2493900000000004,0.18232541666666668,17.765013749999998
2017-08-01 07:11:01,231.29,7.0706,1503.83,1635.359074,642.568776096487,0.9195717466022388,235.3,2.4531,563.38,577.21443,125.61637552574462,0.9760324252461949,233.5,10.7398,2484.62,2507.7433,339.764498285049,0.9907792396454612,4551.83,1107.9496499072807,4684.731451815532,0.9716309348395996,233.36333333333334,6.7545,0.8884571983602186,63.681989784588055,4.55183,0.28338416666666666,18.048397916666666
2017-08-01 07:16:01,231.57,7.1526,1523.34,1656.327582,650.2740216969818,0.919709371838499,235.46,2.0493,458.76,482.528178,149.5750813604984,0.9507424041047401,233.68,10.3939,2394.55,2428.846552,406.7257929641146,0.9858794900106972,4376.65,1206.5748960215947,4539.92160749605,0.9640364698750601,233.57000000000002,6.531933333333334,0.8562743503018487,68.62644035966892,4.37665,0.37202,18.420417916666665
2017-08-01 07:21:01,230.55,6.7772,1432.75,1562.48346,623.3634576020409,0.916969706674527,234.3,2.2868,512.41,535.79724,156.5716267131998,0.9563505776924122,232.53,10.0377,2299.79,2334.0663809999996,398.53710845344807,0.9853147359993616,4244.95,1178.4721927686887,4405.49625032516,0.9635577376071287,232.46,6.367233333333334,0.8216467349221357,64.08487202709706,4.24495,0.3592333333333333,18.779651249999997
2017-08-01 07:26:01,228.87,9.5074,1950.04,2175.958638,965.4739730758233,0.8961751229758439,232.59,5.3011,1142.92,1232.982849,462.58034926719125,0.9269553107952437,230.86,12.8167,2855.2,2958.8633620000005,776.3410043183001,0.9649651405565646,5948.16,2204.3953266613144,6343.497942129898,0.9376782422353622,230.77333333333334,9.2084,0.8247631153223954,42.43190999522175,5.94816,0.42471291666666666,19.204364166666664
2017-08-01 07:31:01,229.08,6.9082,1452,1582.530456,629.3636819578705,0.917517886935378,232.76,2.4756,546.86,576.220656,181.58850404436473,0.9490461584563537,231.08,10.0037,2281.88,2311.654996,369.82764381771307,0.9871196194711055,4280.74,1180.7798298199484,4440.60535896961,0.9639991969458179,230.97333333333336,6.462500000000001,0.8197194481325455,61.692843326885885,4.28074,0.4262041666666666,19.630568333333333
2017-08-01 07:36:01,228.84,6.7214,1412.98,1538.125176,607.714222842473,0.9186378469368478,232.39,2.2345,494.45,519.275455,158.63856928709674,0.9521921270089687,230.75,9.4595,2159.93,2182.779625,315.00680376007926,0.9895318681105976,4067.3599999999997,1081.359595889649,4208.6525094408335,0.9664280885333519,230.66,6.138466666666666,0.7890401456689471,63.59840133801057,4.06736,0.3478374999999999,19.978405833333333
2017-08-01 07:41:01,229.19,6.8078,1427.37,1560.279682,630.148846830669,0.9148167578330356,232.55,2.2905,508.19,532.6557750000001,159.57787610082633,0.9540683192630361,230.98,9.4396,2156.23,2180.358808,323.47599404465967,0.9889335608838928,4091.79,1113.202716976155,4240.514791058167,0.964927656573259,230.90666666666667,6.1793000000000005,0.7434461254186403,62.932694641787904,4.09179,0.33996458333333335,20.318370416666667
2017-08-01 07:46:01,229.21,6.8094,1420.15,1560.782574,647.4690886845995,0.9098961147166166,232.61,2.2054,487.93,512.998094,158.40252380449266,0.951134138131905,230.87,9.8148,2234.12,2265.942876,378.42428951528956,0.9859560113641629,4142.2,1184.2959020043816,4308.175672312396,0.9614742561731914,230.89666666666668,6.276533333333333,0.7420346764064755,64.86276925691465,4.1422,0.3430829166666667,20.661453333333334
2017-08-01 07:51:01,229.25,6.8208,1419.8,1563.6684,655.1540468916912,0.9079930246080307,232.56,2.275,503.08,529.074,163.79808019631972,0.950868876565471,230.85,9.611,2189.56,2218.6993500000003,358.40453692779045,0.9868664720165892,4112.44,1177.3566640158015,4277.654902853013,0.9613772249970839,230.88666666666666,6.235600000000001,0.7247422978084542,63.51594072743602,4.112439999999999,0.3439433333333333,21.005396666666666
2017-08-01 07:56:01,228.76,6.8007,1430.3,1555.728132,611.9901393782496,0.919376573952704,232.16,2.5345,564.94,588.4095199999999,164.52525528510895,0.9601136297046997,230.43,9.2997,2119.56,2142.929871,315.6166003620157,0.9890944303328535,4114.8,1092.1319950253742,4257.268059983786,0.9665353325239453,230.44999999999996,6.211633333333334,0.7420264699501136,59.19752722043049,4.1148,0.34280166666666667,21.348198333333332
2017-08-01 08:01:01,228.54,6.7872,1425.71,1551.146688,611.0704080491621,0.9191329298702664,231.79,2.4696,545.93,572.4285839999999,172.14795636383548,0.9537084891623792,230.08,9.2945,2115.74,2138.47856,311.0221921015836,0.989366945067712,4087.3799999999997,1094.2405565145812,4231.316303459402,0.9659830905711956,230.13666666666666,6.183766666666666,0.7184136962094999,60.063176165551745,4.08738,0.3417575,21.689955833333332
2017-08-01 08:06:01,228.31,7.1558,1497.44,1633.740698,653.2856302579502,0.9165714007327741,231.49,2.5679,577.06,594.443171,142.70402919516775,0.9707572197847655,229.97,9.1784,2088.64,2110.756648,304.75658725644786,0.9895219337478073,4163.139999999999,1100.7462467095659,4306.202150299634,0.9667776510933933,229.92333333333332,6.3007,0.7016831697522286,59.24421096068691,4.163139999999999,0.3437716666666666,22.033727499999998
2017-08-01 08:11:01,227.88,8.6064,1791.47,1961.2264320000002,798.1505852127474,0.9134437364140113,231,12.9211,2963.81,2984.7740999999996,353.13837504696045,0.9929763193804182,229.48,11.007,2465.18,2525.88636,550.4447939930485,0.9759663138606124,7220.459999999999,1701.7337542527564,7418.284193933471,0.9733328909001291,229.45333333333335,10.844833333333334,0.6856877215410622,20.64055079992008,7.220459999999999,0.47431666666666655,22.508044166666664
2017-08-01 08:16:01,227.23,8.4367,1728.61,1917.0713409999998,828.8968538868622,0.9016930997978964,230.15,22.5821,5164.31,5197.270315000001,584.3979389766868,0.9936581487969035,228.85,12.2457,2733.09,2802.428445,619.5355044265963,0.9752577286589739,9626.01,2032.8302972901452,9838.31629587506,0.978420464489023,228.74333333333334,14.4215,0.6615857657053829,56.58634677391395,9.62601,0.7019362499999999,23.209980416666664
2017-08-01 08:21:01,228.84,12.4667,2750.96,2852.879628,755.7388770318881,0.9642748235853714,231.85,23.143,5310.75,5365.70455,765.9763412734804,0.9897581856235449,230.5,10.2604,2335.93,2365.0222000000003,369.8121706932357,0.9876989738193576,10397.64,1891.5273889986042,10568.291888140291,0.9838524626357267,230.39666666666668,15.290033333333335,0.675646349050191,51.36003627635429,10.397639999999999,0.83431875,24.044299166666665
2017-08-01 08:26:01,228.22,21.7157,4899.79,4955.9570539999995,744.0216912109155,0.9886667593387101,231.36,23.7871,5433.49,5503.3834560000005,874.3088033838579,0.9872999116709195,230.04,9.8964,2241.51,2276.5678559999997,397.98759135484937,0.9846005661954671,12574.789999999999,2016.3180859496229,12735.418413535832,0.9873872684571471,229.87333333333333,18.466399999999997,0.7192366810707358,46.40861239873499,12.574789999999998,0.9571845833333332,25.00148375
2017-08-01 08:31:01,227.48,22.2078,4998.24,5051.830344,733.8846823303791,0.9893918955406631,230.61,21.3673,4871.18,4927.513053000001,742.960493623572,0.988567650172798,229.23,9.9013,2235.66,2269.6749990000003,391.4702613042937,0.985013273259393,12105.08,1868.3154372582449,12248.410687901409,0.9882980174690756,229.10666666666668,17.825466666666667,0.7100040737938778,44.45418913763828,12.10508,1.0283279166666666,26.029811666666664
2017-08-01 08:36:01,226.98,22.5308,5062.38,5114.040983999999,725.0682186054488,0.9898982068853911,230.02,21.2075,4823.04,4878.14915,731.180065405043,0.9887028566971963,228.69,9.9221,2235.97,2269.0850490000003,386.2448947175024,0.9854059903948534,12121.39,1842.493178727994,12260.623012137645,0.9886438876719552,228.56333333333336,17.886799999999997,0.6927328676224115,44.52836728760873,12.12139,1.00943625,27.039247916666664
2017-08-01 08:41:01,228.93,22.4876,5088.6,5148.086268,780.347526920003,0.9884449745199958,231.85,21.0323,4823.96,4876.338755,712.8040206921876,0.9892585897675192,230.71,10.1695,2303.59,2346.205345,445.1433845476842,0.9818364811542104,12216.150000000001,1938.2949321598749,12368.965521276898,0.9876452464020515,230.49666666666667,17.896466666666665,0.6796916802846011,43.17593416950087,12.21615,1.0140641666666665,28.05331208333333
2017-08-01 08:46:01,228.15,22.6177,5096.16,5160.228255,810.6225373750389,0.9875842207293987,230.97,20.767,4744.66,4796.553989999999,703.6559268455816,0.9891809849095434,230.03,10.3216,2329.83,2374.277648,457.2597958408473,0.9812795070376705,12170.65,1971.5382600614678,12329.301867234259,0.9871321288956446,229.71666666666667,17.9021,0.6819995646811272,42.34419425653974,12.17065,1.0161166666666668,29.069428749999997
2017-08-01 08:51:01,227.26,22.6615,5092.15,5150.05249,770.0967648647845,0.9887569126504183,229.99,20.9242,4758.6,4812.356758,717.2890674395256,0.988829432084262,228.97,9.8574,2220.43,2257.048878,404.92005727187745,0.9837757709383552,12071.18,1892.3058895761874,12218.600908947175,0.987934714453336,228.74,17.81436666666667,0.6470228206697639,44.66600926967186,12.07118,1.01007625,30.079504999999997
2017-08-01 08:56:01,227,22.9495,5152.64,5209.5365,767.8356433718409,0.9890783949781329,229.76,20.9595,4755,4815.6547199999995,761.9090380473732,0.9874046783819252,228.65,19.3126,4307.39,4415.82599,972.5793344809878,0.975443781017286,14215.029999999999,2502.3240159002016,14433.596342611598,0.9848571113239231,228.47,21.073866666666664,0.6434105134153275,8.900280916648757,14.215029999999999,1.09525875,31.174763749999997
2017-08-01 09:01:01,228.13,26.0191,5818.38,5935.737283,1174.491919255398,0.9802286931842297,230.78,23.8236,5469.68,5498.010408,557.4218726210203,0.9948471527156847,229.57,27.8879,6170.74,6402.225202999999,1706.0056864877054,0.9638430083822218,17458.800000000003,3437.9194783641233,17794.0717032307,0.9811582357977222,229.49333333333334,25.9102,0.594062282128752,8.053199126212846,17.458800000000004,1.3197429166666668,32.494506666666666
2017-08-01 09:06:01,227.52,23.193,5220.28,5276.871360000001,770.7451404895544,0.9892755846903948,230.14,20.9063,4745.18,4811.375882,795.364473365058,0.986241797850871,228.93,24.4477,5470.26,5596.811961,1183.4524321630618,0.977388563010184,15435.72,2749.562046017674,15678.697119445253,0.9845027225416642,228.86333333333332,22.849,0.5869587381115245,8.502341459144812,15.43572,1.3706050000000003,33.865111666666664
2017-08-01 09:11:01,227.37,23.2853,5235.92,5294.378661,784.5936270784689,0.9889583528600582,229.78,36.1032,8232,8295.793296,1026.8215083248604,0.992310163269044,228.69,24.7919,5543.44,5669.659610999999,1189.6693116175884,0.977737709199488,19011.36,3001.0844470209177,19246.774194855378,0.9877686415150907,228.61333333333332,28.06013333333333,0.5438586259185718,28.663679431316574,19.01136,1.435295,35.30040666666666
2017-08-01 09:16:01,227.87,25.8348,5806.29,5886.975876,971.3297074145189,0.9862941724750495,230.28,39.7668,9078.71,9157.498704000001,1198.668949152231,0.9913962637018352,229.13,24.8235,5550.86,5687.808555,1240.612517561864,0.9759224394288707,20435.86,3410.611174128614,20718.509659738826,0.986357625891978,229.09333333333333,30.1417,0.5339890583168414,31.932837232140205,20.43586,1.6436341666666667,36.944040833333325
2017-08-01 09:21:01,227.04,34.0774,7613.16,7736.932895999999,1378.3778333994408,0.9840023304242447,229.51,39.0775,8887.52,8968.677024999999,1203.8088836533907,0.9909510594735684,228.41,24.2527,5414.69,5539.559207,1169.5505169758503,0.9774586384342258,21915.37,3751.7372340286815,22234.18481775523,0.9856610520975502,228.31999999999996,32.4692,0.560616678346169,25.305520308476954,21.91537,1.764634583333333,38.70867541666666
2017-08-01 09:26:01,226.96,34.446,7701.15,7817.86416,1345.8412617067852,0.9850708380688977,229.4,39.1523,8896.17,8981.53762,1235.3855068662792,0.9904952109970676,228.27,24.3741,5441.88,5563.875807,1158.730366098993,0.9780735927199318,22039.2,3739.9571346720577,22354.27511705948,0.9859053753517137,228.21,32.657466666666664,0.5477411156391043,25.364388337940074,22.0392,1.8314404166666665,40.540115833333324
2017-08-01 09:31:01,226.94,26.9993,5982.58,6127.221142,1323.4709919646089,0.976393680161381,229.31,41.1928,9349.13,9445.920968,1348.773953189371,0.9897531465351128,228.29,24.4422,5465.7,5579.909838,1123.1728763681863,0.9795319563728048,20797.41,3795.417821522166,21140.89541973159,0.9837525604799595,228.17999999999998,30.8781,0.5434306249452103,33.404581240426054,20.79741,1.78485875,42.32497458333332
2017-08-01 09:36:01,227.94,34.133,7662.79,7780.27602,1346.9760069455754,0.9848995048892879,230.47,38.7016,8836.95,8919.557752,1211.1255875272766,0.9907385820803193,229.39,24.338,5452.7,5582.89382,1198.6517907191385,0.9766798681476625,21952.440000000002,3756.7533851919907,22271.569723545566,0.9856709819960208,229.26666666666665,32.39086666666666,0.578656586216918,24.861535041771017,21.952440000000003,1.7812437500000002,44.106218333333324
2017-08-01 09:41:01,227.93,28.0493,6219.91,6393.276949,1478.752764499445,0.9728829283663181,230.13,39.7865,9082.5,9156.067244999998,1158.344139261672,0.9919651917104287,229.36,26.3665,5910.53,6047.42044,1279.4252995895438,0.9773638295272885,21212.94,3916.5222033506607,21571.4619257235,0.983379803976291,229.14000000000001,31.400766666666666,0.5280614471502173,26.705505067286033,21.21294,1.7985575000000003,45.904775833333325
2017-08-01 09:46:01,229.62,55.2508,12278.4,12686.688696,3192.6420891190046,0.9678175522562692,232.07,45.9141,10628.52,10655.285187,754.761568908752,0.9974880834693516,231.22,32.3167,7153.22,7472.267373999999,2160.1442868810504,0.9573024681758399,30060.14,6107.547944908807,30674.324095551965,0.9799772574078974,230.97,44.49386666666666,0.5844914924016081,27.368191570973078,30.06014,2.136378333333333,48.04115416666666
2017-08-01 09:51:01,228.25,61.8643,13766.26,14120.526475,3143.1438948250434,0.9749112417566569,230.79,46.7157,10735.63,10781.516403,993.652077569447,0.9957439750323774,230.02,30.6023,6794.51,7039.141046000001,1839.6033608857053,0.9652470316475599,31296.4,5976.399333280196,31861.920876664546,0.9822508856621156,229.68666666666664,46.3941,0.6254897976953991,34.03837988020029,31.296400000000002,2.5565225,50.59767666666666
2017-08-01 09:56:01,228.4,54.9547,12196.7,12551.65348,2963.8681131244903,0.9717205800362806,230.93,44.2264,10171.57,10213.202552,921.2329256378771,0.9959236535466686,230.17,29.4218,6564.28,6772.015706,1664.4593127831872,0.9693243909910093,28932.55,5549.560351545555,29459.974025751388,0.9820969283513162,229.83333333333334,42.86763333333334,0.6236403190717928,31.36593342762877,28.93255,2.509539583333333,53.10721624999999
2017-08-01 10:01:01,228.18,62.3616,13918.16,14229.669888,2961.1361562504912,0.9781084248298199,230.74,48.266,11088.41,11136.89684,1038.0919500227217,0.9956462881270615,230.03,29.4171,6551.1,6766.8155130000005,1694.9575148001359,0.9681215613776406,31557.67,5694.185621073349,32067.27749148871,0.9841081772026338,229.65,46.68156666666667,0.640104506858262,36.983477418281446,31.557669999999998,2.5204258333333334,55.62764208333333
2017-08-01 10:06:01,228.06,61.1507,13618.27,13946.028642000001,3005.734035237377,0.9764980661940619,230.53,49.0691,11267.75,11311.899623,998.4402928205243,0.9960970637583955,229.86,29.445,6556.38,6768.2277,1680.1153218298125,0.968699678942539,31442.4,5684.2896498877135,31952.083916136373,0.9840484921899265,229.48333333333335,46.55493333333333,0.6202338586680279,36.75213797606841,31.442400000000003,2.6250029166666664,58.252644999999994
2017-08-01 10:11:01,227.6,61.981,13796.62,14106.8756,2942.3146958602697,0.9780067813173317,230.12,49.0079,11230.22,11277.697948,1033.745499590416,0.995790102889888,229.46,29.5906,6581.89,6789.859076,1667.6061584917356,0.9693706344016617,31608.73,5643.666353942421,32108.60915903275,0.9844316159396109,229.06000000000003,46.859833333333334,0.6373875840391322,36.85295508946895,31.60873,2.6271304166666667,60.87977541666666
