DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-01 10:16:01,227.51,65.6727,14646.59,14941.195977000001,2952.4123348578887,0.9802823028723063,229.94,49.2193,11269.89,11317.485842,1036.8534958085706,0.9957944862786248,229.35,29.9502,6642.98,6869.078369999999,1747.8713833694558,0.9670846134195439,32559.46,5737.137214035915,33061.052295779635,0.9848283021577124,228.9333333333333,48.28073333333333,0.6217239370995856,37.96655946954686,32.55946,2.673674583333333,63.55344999999999
2017-08-01 10:21:01,227.57,65.6116,14634.57,14931.231811999998,2961.5948978178567,0.9801314576228348,230.04,52.0216,11908.74,11967.048864,1179.9025916420746,0.9951275485992701,229.59,29.611,6578.36,6798.3894900000005,1715.598836599766,0.9676350567551845,33121.67,5857.096326059696,33635.55560655482,0.984721952788118,229.0666666666667,49.081399999999995,0.6533760186263233,39.66961007632218,33.12167,2.7367137500000003,66.29016374999999
2017-08-01 10:26:01,227.86,58.2498,12926.54,13272.799428,3011.9376295529605,0.9739121027272107,230.26,50.6336,11607.44,11658.892736,1094.1281807693051,0.9955868248241855,229.85,29.5066,6574.96,6782.092009999999,1663.3319062970672,0.9694589796637101,31108.940000000002,5769.397716619333,31639.407357536464,0.9832339666940663,229.32333333333335,46.129999999999995,0.6381092198787759,36.035985259050506,31.108940000000004,2.6762754166666665,68.96643916666666
2017-08-01 10:31:01,227.46,63.4143,14138.29,14424.216678,2857.758325994932,0.9801773167733886,229.95,48.0792,10993.26,11055.812039999999,1174.3996066965105,0.9943421577923282,229.52,28.8688,6411.15,6625.966976000001,1673.4975484124845,0.9675795281235038,31542.700000000004,5705.655481103927,32054.585128481252,0.984030829710336,228.97666666666666,46.78743333333333,0.6623673445620303,38.297961774636065,31.542700000000004,2.610485,71.57692416666666
2017-08-01 10:36:01,227.24,78.658,17086.03,17874.24392,5249.397541695337,0.9559022511090359,229.6,71.9307,16486.68,16515.28872,971.6707686038661,0.998267743272005,229.29,51.5446,11192.85,11818.661334,3794.847112241369,0.9470488817375905,44765.56,10015.915422540573,45872.365579563106,0.9758720622845706,228.71,67.37776666666667,0.6427353416990944,23.499096883096453,44.76556,3.1795108333333335,74.756435
2017-08-01 10:41:01,227.92,72.0203,15557.76,16414.866776,5234.878705015868,0.9477847254140883,230.11,86.3964,19843.47,19880.675604,1215.7141237070134,0.9981285543438718,229.96,60.7756,13358.63,13975.956976,4107.8434631936825,0.9558293591587256,48759.86,10558.436291916565,49889.924074406656,0.9773488515893257,229.33,73.0641,0.6148345179435857,18.247401938845485,48.75986,3.8968925,78.65332749999999
2017-08-01 10:46:01,228.45,78.3115,17139.45,17890.262174999996,5128.424162229135,0.9580323548276902,230.73,85.7237,19740.5,19779.029301,1233.9610365876674,0.9980520125424936,230.47,60.8078,13363.42,14014.373666,4221.572592515055,0.9535509983168734,50243.369999999995,10583.957791331857,51346.04552918943,0.9785246260383853,229.88333333333333,74.94766666666665,0.6235046762850739,18.866320054437967,50.24337,4.125134583333333,82.77846208333332
2017-08-01 10:51:01,226.22,82.7815,18061.16,18726.83093,4948.605473788012,0.9644536263242699,228.55,83.2911,18991.73,19036.180905,1300.1442439155187,0.9976649252693156,228.25,58.201,12691.71,13284.37825,3923.672102122335,0.9553860753701439,49744.6,10172.421819825866,50774.04253002187,0.9797250232850147,227.67333333333332,74.75786666666666,0.6383414834118997,22.147323626142345,49.7446,4.166165416666667,86.9446275
2017-08-01 10:56:01,225.66,78.2378,16889.15,17655.141947999997,5143.991590343934,0.9566136624527809,227.9,87.9056,19995.52,20033.686240000003,1236.0276260526832,0.9980948967882007,227.66,62.4469,13603.62,14216.661254,4129.767560842238,0.9568786761499635,50488.29,10509.786777238856,51570.56374742402,0.9790137305319242,227.07333333333335,76.19676666666666,0.6224127301018857,18.04521014233762,50.48829,4.176370416666666,91.12099791666667
2017-08-01 11:01:01,226.94,79.7597,17294.95,18100.666318,5340.3020189011495,0.9554869249648139,229.36,85.1791,19497.66,19536.678376000003,1234.1217491261298,0.9980028142323346,229.04,55.2419,12035.84,12652.604776,3902.174151938636,0.9512539285847365,48828.45,10476.597919965916,49939.730009073275,0.9777475767515889,228.4466666666667,73.39356666666667,0.659526658300999,24.73195879566193,48.82845,4.1381974999999995,95.25919541666667
2017-08-01 11:06:01,227.23,76.4356,16742.92,17368.461387999996,4619.316059769758,0.9639840643321355,229.64,81.4499,18660.85,18704.155036,1272.0428012548102,0.997684737112334,229.22,57.8772,12715.11,13266.611784,3785.3620586765073,0.9584293417958358,48118.88,9676.720919701074,49082.2324289776,0.9803726851591035,228.6966666666667,71.9209,0.6413152793365434,19.526591018744206,48.11888,4.039472083333333,99.29866750000001
2017-08-01 11:11:01,227.32,81.9463,17969.84,18628.032915999996,4907.999663200816,0.964666536774548,229.76,82.8326,18984.44,19031.618176,1339.2267483341213,0.9975210633397692,229.37,57.6091,12647.79,13213.799267,3825.95075562529,0.9571652894399914,49602.07,10073.177167160227,50614.56555702023,0.9799959646817556,228.8166666666667,74.12933333333332,0.6540898827300013,22.285689875352976,49.60207,4.07170625,103.37037375000001
2017-08-01 11:16:01,227.96,71.8385,15521.78,16376.30446,5220.890096354822,0.9478194569423632,230.22,86.1883,19802.69,19842.270426,1252.662932481936,0.9980052471239311,229.9,62.3627,13687.08,14337.184729999999,4268.337739184321,0.9546560400634526,49011.55,10741.89076802108,50174.89661847443,0.9768141700954481,229.36,73.46316666666665,0.6103941402162564,17.321787108732515,49.01155,4.108900833333333,107.47927458333335
2017-08-01 11:21:01,226.96,83.3063,18048.76,18907.197848,5632.441116054022,0.9545972991396604,229.38,88.3706,20231.18,20270.448227999997,1261.1213944851531,0.9980627844259627,228.99,63.9933,13976.18,14653.825767,4404.6568784859,0.9537563925097268,52256.12,11298.219389025075,53463.55617443477,0.977415715286591,228.44333333333336,78.55673333333333,0.6493222243298915,18.53874609517877,52.25612,4.21948625,111.69876083333335
2017-08-01 11:26:01,226.82,83.5897,18377.3,18959.815754,4663.631432223886,0.9692762966920127,229.29,89.4422,20451.17,20508.202038,1528.3966967143688,0.9972190620175125,228.9,56.828,12467.47,13007.9292,3710.581338727488,0.9584515573777876,51295.94,9902.609467665743,52243.03910333609,0.9818712862116858,228.33666666666667,76.61996666666667,0.6642238799433643,25.831343353059843,51.29594,4.3146691666666666,116.01343000000001
2017-08-01 11:31:01,226.97,86.139,18929.86,19550.968829999998,4888.842661820024,0.9682313017119164,229.45,92.5193,21174.05,21228.553385,1520.2254494958895,0.9974325436118265,229.04,58.5681,12839.81,13414.437624,3884.123573225599,0.9571634950262898,52943.72,10293.191684541513,53935.02834423205,0.9816203240331093,228.48666666666665,79.07546666666667,0.6637878213170652,25.933917978774705,52.94372,4.343319166666666,120.35674916666667
2017-08-01 11:36:01,227.32,86.9879,19017.1,19774.089428,5418.903975578585,0.9617181144671012,229.88,96.0339,22029.07,22076.272932,1442.8795872337732,0.9978618251302928,229.58,60.7983,13351.91,13958.073714,4068.7001803226767,0.956572538129526,54398.08,10930.483743135035,55485.37268997424,0.9804039760884457,228.92666666666665,81.27336666666666,0.7018259122280738,25.192836849792116,54.39808,4.472575,124.82932416666668
2017-08-01 11:41:01,227.4,87.8494,19320.37,19976.95356,5079.564607473435,0.967132948573566,229.93,94.1283,21592.14,21642.920019,1481.7142670673916,0.9976537353113433,229.6,59.4318,13049.69,13645.54128,3988.2813000193487,0.9563336281226655,53962.2,10549.560174560176,54983.74531365307,0.98142095799721,228.9766666666667,80.46983333333334,0.6885708878633989,26.14400013255485,53.962199999999996,4.515011666666666,129.34433583333333
2017-08-01 11:46:01,227.91,86.8448,19177.54,19792.798368,4896.613808000732,0.9689150388661202,230.48,90.0542,20698.52,20755.692015999997,1539.4872109394198,0.997245477724572,230.06,56.5302,12443.94,13005.337812,3779.8371500154512,0.9568332772192969,52320,10215.938168955603,53308.04622823767,0.981465345325031,229.48333333333335,77.80973333333334,0.6855980826494379,27.348163811554,52.32,4.428425,133.77276083333334
2017-08-01 11:51:01,227.8,89.159,19618.66,20310.420200000004,5255.601631114008,0.9659406258862137,230.39,94.599,21748.47,21794.66361,1418.2434671656824,0.9978805082369427,229.95,60.528,13290.39,13918.4136,4133.735694086522,0.9548782197419395,54657.520000000004,10807.580792366214,55715.78138314066,0.9810060748163377,229.38,81.42866666666667,0.6888133228703393,25.667455359701343,54.657520000000005,4.457396666666666,138.2301575
2017-08-01 11:56:01,227.85,85.9568,18847.99,19585.25688,5323.11563048252,0.962356027060698,230.4,95.6407,21990.25,22035.61728,1413.2706209832984,0.9979411840647108,230.02,61.1668,13454.61,14069.587336,4114.214086946809,0.9562903075041547,54292.850000000006,10850.600338412627,55366.49789201463,0.9806083474141954,229.42333333333332,80.92143333333333,0.6857773838755097,24.412114960890037,54.29285000000001,4.53959875,142.76975625
2017-08-01 12:01:01,227.96,78.2077,17062.16,17828.227292,5169.950145757078,0.9570306526020255,230.43,93.5689,21513.51,21561.081627,1431.4777001605719,0.9977936344835118,230.05,59.2678,13038.97,13634.557390000002,3985.7767825486235,0.9563178053409476,51614.64,10587.204628466272,52689.277506667495,0.9796042466793835,229.48000000000002,77.0148,0.6623670908140187,23.043622784192124,51.61464,4.412812083333334,147.18256833333334
2017-08-01 12:06:01,226.84,93.1505,20490.18,21130.25942,5161.432623225714,0.9697079242011503,229.54,95.1626,21789.49,21843.623204,1536.8800272718584,0.9975217845732623,229.04,60.0372,13126.67,13750.920288,4096.137629283225,0.9546030174762367,55406.34,10794.450279780798,56448.05283655282,0.9815456373744346,228.47333333333333,82.78343333333333,0.7148901403518977,27.476793867372017,55.40633999999999,4.4592075,151.64177583333333
2017-08-01 12:11:01,226.01,91.9463,20191.35,20780.783262999998,4914.299360161212,0.9716356570616143,228.55,101.2864,23069.67,23149.00672,1914.8990087483207,0.9965727808126014,228.23,65.287,14417.71,14900.45201,3762.0617297185718,0.9676021902103357,57678.729999999996,10591.260098628103,58643.07874668324,0.9835556255351312,227.59666666666666,86.17323333333333,0.6971396769138416,24.237495246977296,57.678729999999995,4.7118779166666656,156.35365374999998
2017-08-01 12:16:01,225.61,81.9916,17964.77,18498.124876,4409.950427747465,0.97116708425447,228.02,100.7652,22878.8,22976.480904,2116.408583397056,0.9957486568805671,227.71,66.229,14682.46,15081.00559,3444.139653674237,0.9735730095966365,55526.03,9970.498664818759,56414.101527774525,0.9842579868556924,227.11333333333334,82.99526666666667,0.6619309008718101,21.410779249258386,55.52603,4.716864999999999,161.07051875
2017-08-01 12:21:01,225.76,84.8225,18622.54,19149.5276,4461.548077916651,0.9724803864091143,228.27,98.6295,22423.48,22514.155964999998,2018.6043460631327,0.9959724910344868,227.82,67.406,14955.36,15356.434920000002,3486.7320979099404,0.9738822896011075,56001.380000000005,9966.884521889724,56881.39721365048,0.9845289100345923,227.2833333333333,83.61933333333333,0.67023538901517,19.389455389104583,56.001380000000005,4.646975416666667,165.71749416666665
2017-08-01 12:26:01,226.23,87.0507,19131.13,19693.479861,4672.581081020694,0.9714448708420674,228.78,97.9919,22329.85,22418.586882,1992.695853180444,0.9960418164415507,228.28,70.9788,15845.73,16203.040464000002,3383.9859699947638,0.9779479373149825,57306.70999999999,10049.2629041959,58181.15413036894,0.9849703199697699,227.76333333333332,85.34046666666666,0.6732134232902566,16.828671353254045,57.306709999999995,4.721170416666666,170.43866458333332
2017-08-01 12:31:01,226.82,78.749,17314.44,17861.848179999997,4388.141735606234,0.9693532172884027,229.24,98.4268,22479.67,22563.359632,1941.5546796490783,0.9962909055493088,228.78,68.802,15379.72,15740.521560000001,3350.855368771515,0.977078169956142,55173.83,9680.551784026826,56016.6457377816,0.9849541912643809,228.28,81.9926,0.6395654459435816,20.04351612218664,55.17383,4.686689166666666,175.12535375
2017-08-01 12:36:01,228.48,83.1893,18401.94,19007.091264,4757.953609948831,0.9681618162613774,231.03,98.9258,22780.22,22854.827574,1845.1883884499891,0.9967355879733316,230.51,66.7535,14936.67,15387.349285,3696.8104265285283,0.9707110512244409,56118.83,10299.952424927349,57056.21877170504,0.9835707869907092,230.00666666666666,82.9562,0.6637488768441513,19.531632355387536,56.11883,4.637194166666666,179.76254791666665
2017-08-01 12:41:01,228.48,89.4641,19824.16,20440.757568,4982.695078785102,0.9698348964832261,231.16,99.2912,22876.67,22952.153792,1859.9283326838572,0.9967112545217298,230.63,67.0576,15009.91,15465.494287999998,3726.1394719012574,0.9705418863751742,57710.740000000005,10568.762883370217,58670.5058801482,0.9836414248394448,230.09,85.27096666666667,0.6997261940979675,21.359399780073645,57.71074000000001,4.74289875,184.50544666666664
2017-08-01 12:46:01,228.76,69.3697,15557.74,15869.012571999998,3127.6646403817026,0.980384880874742,231.56,85.7743,19725.91,19861.896908,2320.2205619121473,0.9931533776139365,230.94,52.7995,11929.67,12193.51653,2522.859302157628,0.9783617359806868,47213.32,7970.744504451478,47881.41970929479,0.9860467857187389,230.42,69.3145,0.7204235743425036,23.826183554667484,47.21332,4.371835833333333,188.87728249999998
2017-08-01 12:51:01,228.25,63.1565,14188.37,14415.471125,2548.718207022648,0.9842460143667348,231.08,78.2831,17946.89,18089.658748,2268.2356462662765,0.9921077146899863,230.45,50.1271,11345.77,11551.790195,2171.948391743719,0.9821655179394471,43481.03,6988.902245032644,44039.12719902067,0.9873272420568524,229.92666666666665,63.855566666666675,0.7292180115399033,22.5940103368696,43.48103,3.77893125,192.65621374999998
2017-08-01 12:56:01,227.18,62.064,13903.69,14099.69952,2342.846759433537,0.9860983193491488,229.9,76.482,17424.25,17583.2118,2358.9932473746712,0.9909594559965432,229.44,47.8807,10828.54,10985.747808,1851.857545648907,0.9856898400775669,42156.48,6553.697552457115,42662.861573029564,0.9881306233487703,228.84,62.14223333333333,0.7253976577521397,23.075718231347768,42.15648,3.5682295833333333,196.2244433333333
2017-08-01 13:01:01,226.9,67.4638,15093.49,15307.536220000002,2550.9262526603875,0.9860169385246764,229.71,72.4316,16503.37,16638.262836,2114.3719736410653,0.9918926129891315,229.21,47.6938,10773.22,10931.895898,1855.8229323696958,0.9854850522287693,42370.08,6521.121158671149,42868.97130060936,0.9883624149245153,228.60666666666668,62.52973333333333,0.7465515732991211,23.726205986272124,42.37008,3.52194,199.7463833333333
2017-08-01 13:06:01,226.66,64.1751,14353.38,14545.928166,2358.921106360308,0.986762744611233,229.43,67.5288,15372.2,15493.132584,1932.0001100938173,0.9921944394818586,228.85,48.8159,11019.31,11171.518715,1837.8350098676626,0.986375288903591,40744.89,6128.756226321788,41203.248828141914,0.9888756629348884,228.31333333333336,60.17326666666667,0.7241510205273589,18.874439258186644,40.74489,3.46312375,203.2095070833333
2017-08-01 13:11:01,226.57,64.6815,14464.96,14654.887455,2351.735214074152,0.9870399922494661,229.3,73.6839,16769.86,16895.71827,2058.4196461392057,0.9925508778029595,228.8,48.3751,10911.9,11068.222880000001,1853.6440087987576,0.9858764246352074,42146.72,6263.798869012115,42609.6372083809,0.9891358566110992,228.22333333333336,62.246833333333335,0.7244365898900336,22.285042612609473,42.14672,3.453817083333333,206.66332416666663
2017-08-01 13:16:01,226.39,64.0906,14323.92,14509.470933999997,2313.020237306785,0.9872117367446392,229.04,73.597,16728.49,16856.65688,2074.7297390145045,0.9923966608021746,228.63,49.0259,11045.62,11208.791517,1905.5933687886136,0.9854425415306796,42098.030000000006,6293.343345109903,42565.834895375185,0.9890098503524006,228.01999999999998,62.23783333333333,0.7148495745987175,21.22813829744501,42.09803000000001,3.5101979166666664,210.1735220833333
2017-08-01 13:21:01,226.14,68.1443,15204.86,15410.152001999999,2506.9936388320893,0.9866781325730366,228.83,68.7132,15607.32,15723.641556,1909.0485062381501,0.9926021236501914,228.24,49.1035,11039.11,11207.38284,1934.8076209862452,0.9849855365519039,41851.29,6350.849766056484,42330.41185028938,0.9886813799028485,227.73666666666668,61.987,0.7011021501441836,20.784196686401994,41.85129,3.497888333333333,213.67141041666662
2017-08-01 13:26:01,226.16,63.306,14089.69,14317.284959999999,2542.692338790158,0.9841034832626535,228.85,74.3912,16913.76,17024.42612,1937.9905515090359,0.9934995682544627,228.21,50.2779,11297.65,11473.919559000002,2003.4806023275603,0.9846373719029834,42301.1,6484.163492626754,42795.180072166,0.9884547729129116,227.74,62.658366666666666,0.693773601475372,19.7586808040001,42.3011,3.506349583333333,217.17775999999995
2017-08-01 13:31:01,226.43,55.1322,12301.82,12483.584046,2122.520982498346,0.9854397546946271,229.01,75.7372,17236.59,17344.576172,1932.430531276657,0.9937740668362754,228.46,51.5222,11587.72,11770.761812,2067.7472854383227,0.9844494506877716,41126.13,6122.698799213325,41579.39404756625,0.9890988298904085,227.96666666666667,60.7972,0.6740751571867211,24.57350009539914,41.126129999999996,3.476134583333333,220.65389458333328
2017-08-01 13:36:01,225.56,66.2846,14792.46,14951.154376,2172.5893130971594,0.9893858111548403,228.28,72.0571,16323.66,16449.194788,2028.332659591716,0.9923683323337151,227.66,48.9342,10998.13,11140.359971999998,1774.473670934519,0.987232910574032,42114.25,5975.395643623394,42536.0483138753,0.9900837447154746,227.16666666666666,62.4253,0.7072633895817997,21.611590172574267,42.11425,3.4683491666666666,224.12224374999994
2017-08-01 13:41:01,225.41,68.0539,15170.19,15340.029599,2276.3662846949883,0.9889283395508526,228.12,63.2276,14360.87,14423.480112000001,1342.4572188191096,0.9956591535805627,227.38,48.5088,10880.13,11029.930944,1811.6698961203574,0.98641868704704,40411.19,5430.493399634455,40774.43483090322,0.9910913582883578,226.97,59.9301,0.6873155042516642,19.057702223089905,40.411190000000005,3.43856,227.56080374999993
2017-08-01 13:46:01,226.79,66.3541,14875.79,15048.446339,2273.0176184232428,0.9885266335732921,229.38,67.3142,15377.53,15440.531196,1393.4040023443201,0.9959197520344171,228.71,49.0693,11056.03,11222.639603,1926.6136867374234,0.9851541518846011,41309.35,5593.035307504986,41686.262022079856,0.9909583636479514,228.29333333333332,60.91253333333333,0.6585095199158963,19.44301555892164,41.30935,3.4050225000000003,230.96582624999994
2017-08-01 13:51:01,225.87,65.0907,14550.03,14702.036409,2108.6729406576083,0.989660860252873,228.34,62.5191,14215.94,14275.611294,1303.889463789149,0.9958200533223345,227.79,49.4157,11097.32,11256.402303,1885.7575731211411,0.9858673936202864,39863.29,5298.319977567899,40213.854381404366,0.9912824973682087,227.33333333333334,59.008500000000005,0.6436950146627587,16.256640992399404,39.86329,3.3821933333333334,234.34801958333327
2017-08-01 13:56:01,226.66,65.5333,14694.85,14853.777778,2167.0481664482236,0.9893005146316792,228.99,68.9468,15718.63,15788.127731999999,1479.745993421661,0.9955981017395027,228.55,48.7601,10976.65,11144.120855000001,1924.7296974759736,0.9849722685908541,41390.13,5571.523857345858,41763.43783155158,0.9910613720772394,228.0666666666667,61.08006666666666,0.6167787196726225,20.17019191203676,41.39013,3.385559166666666,237.73357874999994
2017-08-01 14:01:01,225.35,61.9336,13804.59,13956.73676,2055.187563176485,0.9890986867047566,227.76,66.9922,15176.12,15258.143471999998,1579.9759358091928,0.9946242822955154,227.29,48.5009,10876.19,11023.769561,1797.772626871961,0.9866126046826934,39856.9,5432.936125857639,40225.48038939559,0.9908371413883038,226.79999999999998,59.14223333333333,0.6393298059964677,17.992782371537082,39.8569,3.3852929166666663,241.1188716666666
2017-08-01 14:06:01,227.04,63.5878,14222.79,14436.974112,2477.5928088485744,0.9851641964349046,229.45,72.7853,16591.24,16700.587085,1907.973858853605,0.993452500535253,229.01,49.4457,11139.6,11323.559757,2032.8102248734153,0.9837542468139244,41953.630000000005,6418.376892575594,42441.755761420245,0.9884989262893796,228.5,61.939600000000006,0.6389496717724323,20.17110217050159,41.953630000000004,3.408772083333333,244.52764374999992
2017-08-01 14:11:01,227.5,66.3819,14834.03,15101.88225,2831.678204168875,0.9822636512743304,229.92,64.7862,14831.86,14895.643103999997,1376.9939804307987,0.9957180026699977,229.39,52.7387,11877.35,12097.730393,2298.6164619648744,0.9817833274638427,41543.24,6507.288646564548,42049.798991520845,0.9879533552200097,228.93666666666664,61.30226666666666,0.6275389117805387,13.969412767771491,41.54324,3.47903625,248.00667999999993
2017-08-01 14:16:01,227.35,65.0788,14597.5,14795.66518,2413.4419132567587,0.9866065379562746,229.81,64.5945,14755.81,14844.462045,1619.9150130008602,0.994027938181171,229.29,48.8371,11026.94,11197.858659,1949.0081537390392,0.9847364871976995,40380.25,5982.365079996658,40820.99070347097,0.9892030865523924,228.81666666666663,59.50346666666666,0.6409789496685733,17.925622260663797,40.38025,3.4134787499999995,251.42015874999993
2017-08-01 14:21:01,227.42,64.427,14458.23,14651.98834,2374.9415956178677,0.9867759695473522,229.92,62.936,14383.44,14470.24512,1582.607847599583,0.9940011299545976,229.33,49.0863,11077.37,11256.961179000002,2002.7603123222445,0.9840462113936193,39919.04,5960.309755539695,40361.5540694803,0.9890362479918753,228.89,58.81643333333333,0.642229892087902,16.543222330720486,39.91904,3.3458037500000004,254.76596249999992
2017-08-01 14:26:01,227.4,57.3383,12819.11,13038.72942,2383.040850651432,0.9831563787447628,229.86,66.2354,15156.69,15224.869044000001,1439.230923392581,0.9955218633537692,229.36,50.9591,11479.02,11687.979176,2200.217502477802,0.9821218730070057,39454.82000000001,6022.489276521816,39911.81777767358,0.9885498129847341,228.87333333333333,58.177600000000005,0.6437330692377133,13.850347900222754,39.454820000000005,3.3072441666666674,258.0732066666666
2017-08-01 14:31:01,226.78,65.3795,14573.85,14826.763009999999,2726.8658808610685,0.9829421290520783,229.32,63.8749,14581.8,14647.792067999999,1388.8560859080058,0.9954947429828576,228.79,51.0991,11492.91,11690.963088999999,2142.8106963192968,0.9830593008041958,40648.56,6258.532663088371,41127.54139464872,0.9883537556973673,228.29666666666665,60.11783333333332,0.66434025901969,15.001760431596821,40.648559999999996,3.3376408333333334,261.41084749999993
2017-08-01 14:36:01,226.59,63.0228,14085.92,14280.336252,2348.3741660530527,0.98638573710246,229.07,64.9915,14790.64,14887.602905,1696.3751493595005,0.9934870035412192,228.71,48.9833,11037.13,11202.970543,1920.4974226553184,0.9851967348871034,39913.689999999995,5965.246738067872,40356.992183042195,0.9890154801172603,228.12333333333333,58.999199999999995,0.6721510294139127,16.976331882466194,39.913689999999995,3.356760416666667,264.7676079166666
2017-08-01 14:41:01,226.62,66.4364,14823.53,15055.816968000001,2634.49860751846,0.9845716131848767,229.09,62.4348,14234.68,14303.188332000002,1398.2423817997346,0.9952102754707682,228.63,50.2907,11292.46,11497.962741,2164.1382446193793,0.9821270301853381,40350.67,6196.879233937574,40823.741642442656,0.988411849982148,228.11333333333334,59.72063333333333,0.654645351725753,15.79007590341473,40.35067,3.3443483333333326,268.11195624999993
2017-08-01 14:46:01,226.65,60.8507,13539.49,13791.811155000001,2626.0741564324658,0.9817050021810568,228.95,70.337,16039.61,16103.65615,1434.8004897311769,0.9960228814249737,228.59,52.4673,11759.13,11993.500107,2359.4292656718953,0.980458572984611,41338.229999999996,6420.303911835538,41833.83274161274,0.9881530639405228,228.06333333333336,61.218333333333334,0.6197108990192878,14.895320029402962,41.338229999999996,3.403704166666666,271.5156604166666
2017-08-01 14:51:01,226.97,72.7607,16203.16,16514.496079,3191.5806049207663,0.9811477094117392,229.38,64.7554,14793.29,14853.593651999998,1337.092126457479,0.9959401304887672,228.87,53.6981,12040.91,12289.884146999999,2461.247390771981,0.9797415383235509,43037.36,6989.920122150226,43601.29974076049,0.987065987846383,228.40666666666667,63.73806666666667,0.628995067277663,15.751915914194663,43.03736,3.5156495833333334,275.03130999999996
2017-08-01 14:56:01,226.85,65.8094,14731.51,14928.862389999998,2419.4101304773567,0.9867804803310268,229.17,66.1814,15068.73,15166.791437999998,1721.8997389192218,0.993534463871224,228.79,49.8806,11240.31,11412.182474,1973.154814953138,0.9849395613510763,41040.549999999996,6114.464684349717,41493.534709381645,0.9890830050379095,228.26999999999998,60.623799999999996,0.6220703552810214,17.721093036068336,41.040549999999996,3.50324625,278.53455625
2017-08-01 15:01:01,226.78,63.5876,14233.72,14420.395928,2312.7978039333625,0.9870547293616583,229.07,61.257,13948.35,14032.14099,1531.1802770210193,0.9940286382484531,228.65,48.8783,11009.38,11176.023295,1922.7711007768671,0.9850892137031823,39191.45,5766.749181731249,39613.4465709246,0.9893471382206279,228.16666666666666,57.90763333333334,0.6077428780131436,15.59264783169058,39.191449999999996,3.343,281.87755625
2017-08-01 15:06:01,227.16,60.7683,13618.57,13804.127028,2255.764650902248,0.9865578585575443,229.52,64.1076,14624.5,14713.976352000001,1620.2159847425512,0.9939189550221181,228.97,48.5199,10938.36,11109.601503,1943.0712971632922,0.9845861705342215,39181.43,5819.051932808091,39611.18304521613,0.9891507142130653,228.54999999999998,57.7986,0.6081820170640938,16.053503026024853,39.18143,3.2655366666666668,285.14309291666666
2017-08-01 15:11:01,227.29,64.4729,14455.67,14654.045440999998,2403.050694012265,0.9864627524325146,229.69,62.2778,14218.87,14304.587882,1563.640111074544,0.9940076650437542,229.16,48.619,10971.33,11141.53004,1940.0024905454127,0.9847238180582961,39645.87,5906.693295632222,40083.463345194694,0.9890829457168863,228.71333333333334,58.45656666666667,0.6223219751071266,16.82884785684186,39.64587,3.2844708333333337,288.42756375
2017-08-01 15:16:01,227.17,65.7111,14724.42,14927.590586999999,2454.4686587306355,0.9863895927600711,229.58,60.1462,13717.33,13808.364596000001,1582.9688838275551,0.9934072861875061,229.03,48.5967,10960.49,11130.102201,1935.6740336650303,0.9847609484677723,39402.24,5973.111576223221,39852.409951213886,0.9887040720557434,228.59333333333333,58.15133333333333,0.6226486628364838,16.430635009802014,39.40224,3.2936712499999996,291.721235
2017-08-01 15:21:01,227.21,63.2738,14172.54,14376.440098000001,2412.703844192701,0.9858170662131882,229.58,62.6062,14275.01,14373.131396,1676.6024056349568,0.9931732763517832,229,49.2613,11110.89,11280.8377,1950.7492462234334,0.9849348333413217,39558.44,6040.055496051091,40016.90199939242,0.9885432910473834,228.59666666666666,58.380433333333336,0.6065996879511174,15.62018781406785,39.558440000000004,3.290028333333333,295.0112633333333
2017-08-01 15:26:01,227.22,65.1762,14600.39,14809.336163999998,2478.9210286449625,0.9858909162648407,229.66,61.5484,14039.72,14135.205544,1640.2128193403369,0.9932448421989497,228.95,49.0376,11029.16,11227.158519999999,2099.218456380509,0.9823643248959846,39669.270000000004,6218.352304365808,40153.690835514884,0.9879358329101239,228.60999999999999,58.5874,0.6080223962206318,16.30009182861845,39.669270000000004,3.301154583333333,298.3124179166667
2017-08-01 15:31:01,227.56,65.5734,14650.26,14921.882904000002,2834.1614867695002,0.9817970087456463,230.06,64.1457,14686.64,14757.359742,1443.007992078476,0.9952078323469523,229.31,52.9703,11893.42,12146.619493,2467.169595169245,0.9791547357562392,41230.32,6744.339074017222,41778.28858208191,0.9868838911147518,228.9766666666667,60.896466666666676,0.6186947723931197,13.015807156846549,41.23032,3.37081625,301.6832341666667
2017-08-01 15:36:01,228.08,52.4705,11789.99,11967.471640000002,2053.41502237232,0.9851696627876863,230.37,64.3081,14715.68,14814.656997,1709.6268822058983,0.9933189815315979,229.74,49.0993,11099.52,11280.073182,2010.1509298745698,0.9839936160797152,37605.19,5773.192834452788,38045.76284476206,0.9884199234863623,229.39666666666668,55.292633333333335,0.5739693979860196,16.30500506697998,37.60519,3.284812916666667,304.9680470833334
2017-08-01 15:41:01,228.36,66.9252,15042.42,15283.038672000002,2701.2722175759322,0.9842558356905268,230.83,64.3884,14765.82,14862.774372000002,1694.8810461445555,0.9934766975819364,230.29,48.8793,11065.6,11256.413997,2063.819932033194,0.9830484204782398,40873.84,6459.9731957536815,41381.17990144138,0.9877398396408772,229.82666666666668,60.0643,0.6381620931716664,18.621710400354292,40.873839999999994,3.269959583333333,308.2380066666667
2017-08-01 15:46:01,229.22,59.6249,13451.81,13667.219577999998,2416.960636246789,0.984238961204169,231.57,60.752,13989.29,14068.34064,1489.2862918108126,0.9943809549382648,231.05,49.0566,11145.52,11334.527430000002,2061.285033910264,0.9833246307649545,38586.619999999995,5967.531961967865,39045.34134492242,0.9882515729374697,230.61333333333332,56.477833333333336,0.6041859389454137,13.14008150690389,38.586619999999996,3.3108524999999998,311.5488591666667
2017-08-01 15:51:01,228.84,61.8918,13942.91,14163.319512000002,2488.951652985647,0.9844380046772752,231.16,65.7173,15101.39,15191.211067999999,1649.519257367339,0.9940873003740165,230.75,48.9488,11104.99,11294.935599999999,2062.708730782739,0.983183117927649,40149.29,6201.1796411357245,40625.36297001832,0.9882813854396904,230.25,58.85263333333333,0.612377850162865,16.828190638878233,40.14929,3.2806629166666665,314.82952208333336
2017-08-01 15:56:01,227.93,61.1901,13736.62,13947.059493,2413.6568680907017,0.984911551205068,230.27,62.9725,14414.09,14500.677575,1582.2956759113779,0.9940287221371447,229.83,48.9704,11069.84,11254.867032,2032.4060328587086,0.983560264952582,39220.55,6028.358576860788,39681.13719935092,0.9883927923477343,229.34333333333336,57.71099999999999,0.616252198305316,15.145466202283783,39.22055,3.307076666666666,318.13659875
2017-08-01 16:01:01,227.46,64.2474,14403.41,14613.713604,2470.3047730259264,0.9856091607035163,229.72,64.4524,14705.38,14806.005328,1723.2506574391239,0.9932037490348794,229.35,49.5313,11181.94,11360.003655,2003.4722054506665,0.9843253875255905,40290.73,6197.027635915717,40764.519811389946,0.9883773974627426,228.84333333333333,59.410366666666654,0.6044892430046723,16.628523304855307,40.29073,3.31297,321.44956875
2017-08-01 16:06:01,227.77,61.0675,13677.25,13909.344475000002,2530.3549477717675,0.9833137733113766,229.96,64.0135,14642.59,14720.54446,1512.9399494813551,0.9947043765798321,229.46,52.101,11766.64,11955.09546,2114.3534633813338,0.9842363901960846,40086.479999999996,6157.648360634456,40556.6580492479,0.9884068838049486,229.06333333333336,59.06066666666666,0.5646182278554769,11.78392839001704,40.086479999999995,3.349050416666666,324.7986191666667
2017-08-01 16:11:01,227.8,65.4529,14666.48,14910.17062,2684.6884972210864,0.9836560810596545,230.1,68.6067,15708.94,15786.401670000001,1561.9480666714858,0.995093139550148,229.63,52.8434,11930.17,12134.429942,2217.07775876403,0.9831669107674345,42305.59,6463.714322656602,42796.52495347041,0.988528625770336,229.17666666666665,62.300999999999995,0.6007010603173549,15.180494695109218,42.305589999999995,3.4330029166666662,328.2316220833334
2017-08-01 16:16:01,227.96,66.7301,14996.8,15211.793596,2548.4611370995303,0.9858666504614858,230.25,64.9953,14878.62,14965.167825,1607.1449611081223,0.9942167153745234,229.81,49.7937,11270.15,11443.090197,1981.9263947426252,0.9848869322864081,41145.57,6137.532492950278,41600.80811386866,0.9890569886858305,229.34,60.50636666666666,0.6017266939914517,17.705023879029795,41.14557,3.4771316666666667,331.70875375
2017-08-01 16:21:01,228.13,61.0787,13725.88,13933.883831,2398.6114402719018,0.9850720851757616,230.41,57.5188,13185.07,13252.906708,1339.203235529034,0.9948813713478378,229.86,49.2316,11143.35,11316.375576,1971.3211190948375,0.9847101596409582,38054.299999999996,5709.135794895773,38480.17645508607,0.9889325753071025,229.46666666666667,55.943033333333325,0.5825101685066849,11.996906376784466,38.0543,3.2999945833333326,335.00874833333336
2017-08-01 16:26:01,228.49,58.873,13235.37,13451.89177,2403.824693045174,0.983903991074112,230.83,61.8248,14197.08,14271.018584000001,1450.8242134984555,0.9948189693983793,230.25,49.1389,11131.94,11314.231725,2022.807792005076,0.9838882807573044,38564.39,5877.456698548705,39009.69973372539,0.9885846408261275,229.85666666666668,56.612233333333336,0.5945734298185859,13.200915938663439,38.564389999999996,3.1924454166666667,338.20119375
2017-08-01 16:31:01,228.86,60.9352,13730.5,13945.629872000001,2440.0742359237315,0.9845736711805367,231.28,56.9254,13103.04,13165.706512,1283.0318462607158,0.9952401709742745,230.56,49.6517,11259.9,11447.695952,2065.0410648307197,0.9835953057464641,38093.44,5788.147147015167,38530.67373443008,0.9886523205526153,230.23333333333335,55.83743333333334,0.5964963080932394,11.078111875963744,38.09344,3.19407625,341.39527000000004
2017-08-01 16:36:01,229.29,62.0408,14002.69,14225.335031999999,2506.9562294835564,0.9843486967794322,231.67,61.8014,14246.71,14317.530337999999,1422.297140350909,0.9950535926009505,231.09,48.8743,11097.99,11294.361987,2096.957475317656,0.9826132731334424,39347.39,6026.210845152122,39806.184405973014,0.9884742933084496,230.6833333333333,57.57216666666667,0.604002600968131,15.10776329997424,39.34739,3.22670125,344.62197125000006
2017-08-01 16:41:01,228.81,61.5721,13874.51,14088.312201,2445.0997797115533,0.9848241437334967,231.24,61.6733,14186.71,14261.333892,1457.0187902041355,0.9947673974562883,230.6,48.6133,11028.32,11210.22698,2011.304780663518,0.9837731224956875,39089.54,5913.423350579206,39534.29793400631,0.9887500738030373,230.21666666666667,57.286233333333335,0.6110186056613334,15.139646698130498,39.08954,3.268205416666666,347.8901766666667
2017-08-01 16:46:01,227.44,58.3629,13048.07,13274.057976,2438.9515012212137,0.9829752155363043,229.88,59.1762,13544.19,13603.424856,1268.1029361761666,0.9956455924425626,229.22,51.843,11690.33,11883.45246,2133.688557446958,0.9837486235039812,38282.590000000004,5840.742994844339,38725.585545475275,0.988560649523167,228.84666666666666,56.4607,0.6146764937221428,8.178609191880367,38.282590000000006,3.2238387499999996,351.11401541666675
2017-08-01 16:51:01,227.56,65.0447,14551.65,14801.571932,2708.5076953315506,0.9831151763374749,230.12,63.7661,14597.96,14673.854932,1490.497367921446,0.9948278804477961,229.51,50.7526,11450.65,11648.229226,2136.3189553389643,0.9830378315736624,40600.26,6335.32401859196,41091.57386238873,0.9880434401458049,229.06333333333336,59.85446666666667,0.656295929801085,15.206662382200381,40.60026,3.2867854166666666,354.4008008333334
2017-08-01 16:56:01,227.58,58.8754,13194.74,13398.863532000001,2329.888469768355,0.9847656085523596,230.17,61.454,14059.68,14144.86718,1550.0534950256222,0.9939775199783814,229.55,48.1288,10876,11047.96604,1941.694523088859,0.9844345973387877,38130.42,5821.636487882836,38572.27476793984,0.9885447573263919,229.1,56.15273333333332,0.6634657354866791,14.289479526671887,38.13042,3.2804449999999994,357.6812458333334
2017-08-01 17:01:01,227.94,58.231,13071.32,13273.174140000001,2306.02367905552,0.9847923233831692,230.48,58.6591,13447.74,13519.749368,1393.524978583602,0.9946737645765504,229.86,48.495,10966.07,11147.0607,2000.5676705836536,0.9837633700155594,37485.13,5700.116328222775,37916.042742778045,0.9886350813110599,229.42666666666665,55.128366666666665,0.6479920962398953,12.032583346383683,37.48513,3.150647916666666,360.83189375000006
2017-08-01 17:06:01,228.36,62.875,14146.33,14358.135,2457.1097267572354,0.9852484323347008,231.03,61.3106,14087.83,14164.587918000001,1472.6156246120647,0.994580998865314,230.43,48.4788,10979.49,11170.969884,2059.4580571439133,0.9828591531453098,39213.65,5989.183408513214,39668.38368554119,0.9885366217805609,229.93999999999997,57.5548,0.6871357745498634,15.769318979476951,39.21365,3.1957825,364.02767625000007
2017-08-01 17:11:01,227.51,68.9147,15484.51,15678.783397,2460.528168898461,0.9876091535879518,230.33,56.8709,13025.59,13099.074397,1385.5523122715097,0.9943901076692235,229.69,48.4789,10960.99,11135.118541,1961.5206198309475,0.9843622193729819,39471.09,5807.601101000919,39896.0546462485,0.9893482037254914,229.17666666666665,58.088166666666666,0.7272409931202961,18.638104720123717,39.47109,3.278530833333333,367.3062070833334
2017-08-01 17:16:01,227.18,68.3719,15345.91,15532.728242,2401.8103404982644,0.987972606029709,229.88,59.4065,13577.72,13656.36622,1463.5087756337884,0.994241058072621,229.35,47.8904,10805.7,10983.66324,1969.189091917606,0.983797460272462,39729.33,5834.508208049659,40155.4622471053,0.9893879381967264,228.8033333333333,58.556266666666666,0.7094884981279294,18.21473135810115,39.729330000000004,3.3000174999999996,370.6062245833334
2017-08-01 17:21:01,227.67,69.4509,15611.72,15811.886403,2507.9773250522658,0.9873407639102426,230.41,59.6334,13668.7,13740.131694,1399.2352477204377,0.9948012365826747,229.88,39.3131,8886.19,9037.295428,1645.7022625158183,0.9832797954649316,38166.61,5552.914835288522,38568.445419281124,0.9895812388880927,229.32000000000002,56.132466666666666,0.7195185766614486,29.963704902807294,38.16661,3.2456641666666664,373.85188875000006
2017-08-01 17:26:01,228.18,67.5284,15137.71,15408.630312000001,2876.7384392372646,0.9824176252843828,230.93,56.8162,13073,13120.565066000001,1116.198302784777,0.9963747700071807,230.36,36.9781,8333.43,8518.275116,1764.9236207170022,0.9783001706938529,36544.14,5757.860362739044,36994.96079598411,0.9878139944931893,229.82333333333335,53.774233333333335,0.7150419887739908,31.234537978846134,36.54414,3.1129479166666667,376.9648366666667
2017-08-01 17:31:01,228.94,69.4642,15680.9,15903.133948,2649.3479495962906,0.98602577650879,231.82,48.7674,11225.69,11305.258668,1338.9389733251953,0.9929618003146428,231.22,33.1243,7526.8,7659.0006459999995,1416.8883708423925,0.9827391781107836,34433.39,5405.1752937638785,34855.04650475187,0.9879025694401418,230.66,50.45196666666667,0.7456862915113148,37.6838299663244,34.43339,2.9573970833333334,379.92223375000003
2017-08-01 17:36:01,228.62,61.1195,13793.18,13973.14009,2235.358911308258,0.9871209986559292,231.51,47.6481,10948.98,11031.011631,1342.7786723273814,0.9925635441477126,230.89,33.0955,7517.63,7641.419995,1369.8681407660395,0.9838001320329206,32259.79,4948.005724401679,32637.046611064732,0.9884408471280967,230.34,47.2877,0.7467222366935828,30.012455670290585,32.25979,2.7788825,382.70111625000004
2017-08-01 17:41:01,227.63,65.2914,14671.61,14862.281382,2373.0292635456017,0.987170786429133,230.79,38.5179,8829.51,8889.546140999999,1031.3989300304547,0.993246433502032,230.18,24.187,5424.52,5567.36366,1253.0446489605197,0.9743426747876571,28925.640000000003,4657.472842536576,29298.203062450193,0.9872837572442221,229.5333333333333,42.66543333333333,0.8292187046180545,53.03114230645729,28.92564,2.549392916666667,385.2505091666667
2017-08-01 17:46:01,228.86,67.5963,15268.95,15470.089218000001,2486.52896833716,0.9869981862957864,232.16,38.2224,8818.72,8873.712384,986.3817899550813,0.9938027759273383,231.51,22.0722,4949.82,5109.935022,1269.1406134318365,0.9686659377642474,29037.489999999998,4742.051371724078,29422.149423727868,0.9869261956973934,230.84333333333333,42.6303,0.8591685558748299,58.56397914159648,29.03749,2.415130416666667,387.66563958333336
2017-08-01 17:51:01,229.54,66.7367,15102.68,15318.742118,2563.7700550921318,0.9858955705151456,232.77,39.3391,9105.22,9156.962307000002,972.0737849663475,0.9943494026441009,232.23,21.9656,4931.19,5101.071287999999,1305.48591304463,0.9666969390528541,29139.09,4841.329753103109,29538.534828362448,0.9864771617589202,231.51333333333332,42.68046666666667,0.8523627148904294,56.363566783868336,29.13909,2.4240241666666664,390.08966375
2017-08-01 17:56:01,229.11,67.5195,15265.41,15469.392645,2503.8702716155485,0.9868137909689731,232.4,37.6228,8694.25,8743.53872,927.084831954035,0.9943628407698067,231.77,21.9152,4909.13,5079.285904,1303.682452774868,0.9665000342142582,28868.79,4734.637556344452,29254.466818830377,0.9868164810106153,231.09333333333333,42.3525,0.8582390953150184,59.422702319815826,28.86879,2.416995,392.50665875
2017-08-01 18:01:01,229.38,60.3081,13610.67,13833.471978,2472.7735677192973,0.9838939943382015,232.58,39.1308,9061.32,9101.041464,849.3736439561002,0.9956355034578052,231.97,23.7519,5298.53,5509.728243,1510.8557677064564,0.9616681197900598,27970.519999999997,4833.002979381854,28384.99439614378,0.9853981159777826,231.31000000000003,41.0636,0.8343781073019043,46.86510680992412,27.970519999999997,2.368304583333333,394.8749633333333
2017-08-01 18:06:01,229.59,62.4363,14030.99,14334.750117000001,2935.36718942138,0.9788095282777365,232.85,40.1258,9305.6,9343.292529999999,838.4055946579672,0.9959658193427025,232.2,24.5233,5448.03,5694.310259999999,1656.5441304840824,0.9567497644569863,28784.62,5430.316914563429,29292.365734726747,0.9826662776463697,231.54666666666665,42.361799999999995,0.8450420361626092,47.38821296545475,28.78462,2.3647975,397.2397608333333
2017-08-01 18:11:01,229.68,56.5127,12778.13,12979.836936000002,2279.377236933352,0.9844599791973841,232.86,31.1427,7223.97,7251.8891220000005,635.7305064899224,0.9961500897862183,232.18,21.7968,4886.38,5060.781024000001,1317.1161939929577,0.9655387136544874,24888.48,4232.223937416232,25245.755210863448,0.9858481076173269,231.57333333333335,36.48406666666667,0.8175955780746249,54.89693217678584,24.88848,2.2363791666666666,399.47614
2017-08-01 18:16:01,229.37,50.7997,11440.33,11651.927189,2210.487889326117,0.981840155232024,232.49,31.2216,7230.83,7258.709784,635.5825984380998,0.9961591267829093,231.94,21.328,4788.78,4946.81632,1240.394217746255,0.9680529233800215,23459.94,4086.464705510472,23813.189173081853,0.985165818382648,231.26666666666665,34.44976666666667,0.820121072355137,47.46021501838909,23.45994,2.0145174999999997,401.4906575
2017-08-01 18:21:01,229.48,36.1331,8121.17,8291.823788,1673.6007774683478,0.9794190286283011,232.51,31.4921,7296.11,7322.228171,617.9031122158285,0.9964330296202129,231.95,20.979,4718.61,4866.079049999999,1188.8839256836222,0.9696944812271392,20135.89,3480.3878153677983,20434.460243360005,0.985388885255385,231.31333333333336,29.534733333333335,0.7925757270081151,28.96837847415812,20.13589,1.8164929166666666,403.3071504166667
2017-08-01 18:26:01,229.38,35.0688,7891.04,8044.081344,1561.6441295278682,0.9809746647932455,232.44,31.219,7233.2,7256.54436,581.5959152605969,0.9967829921734261,231.78,20.9409,4709.2,4853.681802,1175.4413618151996,0.9702325352394413,19833.44,3318.681406603665,20109.176723877506,0.986288015284579,231.20000000000002,29.076233333333334,0.7871972318339193,27.97932331904523,19.83344,1.66538875,404.97253916666665
2017-08-01 18:31:01,229.5,32.8747,7400.24,7544.743649999999,1469.5593511714042,0.9808471093646768,232.62,30.9689,7175.58,7203.985518,639.1079776952676,0.9960569718069219,231.92,20.9348,4713.56,4855.198815999999,1164.1768204563211,0.9708273911393211,19289.38,3272.844149322993,19565.06298508026,0.985909425117083,231.34666666666666,28.259466666666665,0.7982248861737065,25.919337944570785,19.28938,1.6301174999999999,406.60265666666663
2017-08-01 18:36:01,229.32,37.6371,8391.85,8630.939772,2017.4178856626124,0.9722985238785189,232.58,35.2714,8186.67,8203.422212000001,523.9945605013445,0.997957899573242,231.8,24.4051,5400.91,5657.102180000001,1683.1447492300717,0.9547131779048048,21979.43,4224.557195394029,22381.738686305303,0.9820251370126368,231.23333333333335,32.43786666666667,0.8274470232088894,24.763547952187576,21.97943,1.7195337499999996,408.3221904166666
2017-08-01 18:41:01,229.29,37.8924,8460.6,8688.348396,1976.2706014804173,0.9737869171884439,232.74,36.6264,8499.48,8524.428335999999,651.7040625926178,0.9970733127176823,231.97,18.581,4019.93,4310.23457,1555.0835487275542,0.932647616902205,20980.010000000002,4183.058212800589,21392.961356758875,0.9806968586596168,231.33333333333334,31.033266666666666,0.8832853025936674,40.12554269719162,20.980010000000004,1.7899766666666665,410.1121670833333
2017-08-01 18:46:01,228.89,34.2678,7690.94,7843.556742,1539.7481227050278,0.9805424060767253,232.39,32.3325,7481.12,7513.749675,699.4838984298411,0.995657338025438,231.61,12.2623,2692.65,2840.071303,903.1284424843,0.9480923937211445,17864.71,3142.3604636191685,18138.971654077217,0.9848799778009704,230.96333333333334,26.287533333333332,0.8976893879259416,53.35317374775877,17.86471,1.61853,411.7306970833333
2017-08-01 18:51:01,228.82,24.7958,5542.61,5673.774956,1212.9289506120326,0.9768822420668458,232.21,31.8817,7370.48,7403.249557,695.7934843189523,0.9955736252374451,231.38,12.0792,2678,2794.885296,799.8123641186144,0.9581788575841432,15591.09,2708.5347990495993,15824.608941321825,0.9852433041354942,230.8033333333333,22.918899999999997,0.8593174564203233,47.2958998904834,15.59109,1.3939916666666667,413.12468875
2017-08-01 18:56:01,229.07,23.9517,5359.24,5486.615919,1175.3726494283474,0.9767842471788666,232.52,31.9639,7399.85,7432.2460280000005,693.1817930541579,0.9956411523679447,231.73,11.6256,2578.1,2694.000288,781.6891592852522,0.9569783683705381,15337.19,2650.2436017677574,15564.484837115906,0.9853965717789845,231.10666666666668,22.513733333333334,0.881266947441307,48.362184859019386,15.33719,1.2886783333333331,414.41336708333336
2017-08-01 19:01:01,228.67,32.5934,7293.01,7453.132778,1536.6175016568034,0.9785160438208418,232.37,31.8766,7372.58,7407.165542,714.9583975254423,0.9953307993720549,231.45,11.4512,2525.1,2650.38024,805.2238239039242,0.9527312201814484,17190.69,3056.79972308617,17460.350718790265,0.984555824614676,230.83,25.307066666666667,0.9357535848893231,54.75097864628062,17.19069,1.355328333333333,415.7686954166667
2017-08-01 19:06:01,228.8,28.5211,6384.91,6525.6276800000005,1347.8653159281857,0.9784361463907483,232.56,31.7663,7355.3,7387.570728000001,689.7558779760114,0.9956317537674882,231.63,11.658,2573.57,2700.3425399999996,817.6718708832099,0.953053163396078,16313.779999999999,2855.2930647874073,16561.766704498135,0.9850265549006445,230.99666666666667,23.981800000000003,0.9509516731843135,51.38813600313572,16.313779999999998,1.396019583333333,417.164715
2017-08-01 19:11:01,227.86,19.2692,4233.47,4390.6799120000005,1164.3890452680873,0.9641946315489007,231.91,32.8651,7586.16,7621.745341,735.6483517654407,0.9953310771473072,230.78,12.0115,2652.92,2772.01397,803.7891038544627,0.957037023879068,14472.550000000001,2703.8265008879907,14722.954229685163,0.9829922564603044,230.1833333333333,21.381933333333333,1.009340380855823,53.70499705358729,14.472550000000002,1.28276375,418.44747875
2017-08-01 19:16:01,227.35,23.4159,5151.61,5323.604865,1342.2679190652184,0.9676920302386115,231.6,32.3627,7463.07,7495.201319999999,693.274117813249,0.9957130811264187,230.33,12.1953,2676.24,2808.943449,853.1721761051614,0.9527568100214893,15290.92,2888.714212983629,15561.391462549023,0.9826190695607165,229.76,22.657966666666667,1.048920612813369,46.17654717472442,15.29092,1.2401445833333333,419.68762333333336
2017-08-01 19:21:01,226.05,19.6002,4202.39,4430.62521,1403.6944252178046,0.9484869066593877,230.39,34.7235,7974.35,7999.947165,639.4503266802865,0.9968003332432009,228.89,14.941,3225.93,3419.84549,1135.2175168545205,0.9432970025789088,15402.670000000002,3178.3622687526113,15727.181242687142,0.9793662171447263,228.4433333333333,23.088233333333335,1.0476704653232554,50.394789842445,15.402670000000002,1.2788995833333334,420.9665229166667
2017-08-01 19:26:01,227.07,24.3836,5346.51,5536.784052,1439.0303882759174,0.9656345542443057,231.88,32.1379,7421.6,7452.136252,673.9348324375368,0.9959023492100263,229.52,11.3844,2510.23,2612.947488,725.4239602780633,0.9606890347120517,15278.34,2838.3891809915176,15539.759531549054,0.9831773760064745,229.49,22.6353,1.0545121791799277,49.70510662549204,15.27834,1.2783754166666665,422.24489833333337
