DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-01 19:31:01,227.32,21.4479,4699.07,4875.536628,1299.8455854714477,0.9638057015126171,232.35,32.3766,7498.15,7522.70301,607.2949482443189,0.996736145243623,229.88,11.4465,2529.46,2631.32142,725.04104970051,0.9612888721135405,14726.68,2632.1815834162767,14960.06295810535,0.9843996005391873,229.85,21.757,1.1007178594735703,48.81003814864182,14.72668,1.2502091666666666,423.4951075
2017-08-01 19:36:01,228.57,16.6422,3635.24,3803.9076539999996,1120.1533745696538,0.9556593720610863,233.67,32.427,7555.54,7577.217089999999,572.7426449881749,0.9971391752747051,231.18,11.6244,2578.93,2687.328792,755.5501911932643,0.9596629960864127,13769.71,2448.446210751093,13985.699922815496,0.9845563737240535,231.14000000000001,20.231199999999998,1.1118802457385228,60.28213847918069,13.76971,1.1873495833333332,424.68245708333336
2017-08-01 19:41:01,228.07,24.3025,5367.09,5542.6711749999995,1384.0334844489398,0.9683219210636288,233.38,32.5982,7584.99,7607.767916,588.2681052198775,0.9970059659743175,230.75,11.9363,2625.22,2754.3012249999997,833.3037799245246,0.9531346739316794,15577.3,2805.605369593342,15827.940383381881,0.9841646874254698,230.73333333333335,22.945666666666668,1.1542906674371662,47.980156020744666,15.5773,1.2227920833333332,425.9052491666667
2017-08-01 19:46:01,227.78,22.7882,5031.91,5190.696196,1274.0520990402517,0.9694094606957806,233.27,32.5277,7565.29,7587.736579000001,583.2097463131504,0.9970417292737699,230.63,11.6607,2571.71,2689.307241,786.5628470726496,0.9562722922813861,15168.91,2643.8246924260516,15397.585511773646,0.9851486123198477,230.56000000000003,22.325533333333336,1.2057598889660084,47.76966880970369,15.16891,1.2810920833333332,427.18634125
2017-08-01 19:51:01,227.31,22.8731,5044.69,5199.284361,1258.4358030663225,0.9702662231441662,232.93,32.6608,7584.61,7607.680144000001,592.0205412921781,0.996967519195954,230.36,11.4176,2521.95,2630.1583360000004,746.6599426313774,0.9588586228749384,15151.25,2597.116286989878,15372.227866208857,0.9856248639994071,230.20000000000002,22.31716666666667,1.2554300608166875,48.83938373300076,15.15125,1.26334,428.44968125
2017-08-01 19:56:01,227.03,20.8155,4539.74,4725.742965,1312.786084496252,0.9606404820622738,232.71,34.0965,7910.41,7934.596515,619.0601648871863,0.9969517649757896,230.11,12.6544,2767.95,2911.9039840000005,904.2331610459084,0.950563622704944,15218.099999999999,2836.0794104293464,15480.113501917911,0.983074187286453,229.95000000000002,22.522133333333333,1.2698412698412767,51.39107603779394,15.218099999999998,1.265389583333333,429.71507083333336
2017-08-01 20:01:01,226.8,26.5361,5783.38,6018.38748,1665.383930215718,0.9609517531430196,232.63,33.5792,7788.91,7811.529296,594.0294219701988,0.9971043703296891,229.86,14.0558,3032.56,3230.866188,1114.4847110488558,0.9386213552462978,16604.850000000002,3373.8980632347725,16944.150367120787,0.9799753685036237,229.76333333333332,24.723700000000004,1.2897329135777293,43.1484769674442,16.604850000000003,1.32595625,431.04102708333335
2017-08-01 20:06:01,226.82,16.9389,3685.21,3842.081298,1086.6535585647182,0.959170229406218,232.73,13.1489,3013.73,3060.1434969999996,530.9517015053119,0.9848329017755211,229.65,11.4123,2521.24,2620.834695,715.6279486686806,0.9619988642587776,9220.18,2333.2332087387103,9510.819966688527,0.9694411241400334,229.73333333333332,13.833366666666668,1.3044109112013944,22.449584458832618,9.220180000000001,1.0760429166666667,432.11707
2017-08-01 20:11:01,226.72,27.6851,6119.64,6276.765872,1395.6346521579032,0.9749670650133818,232.79,15.2375,3491.04,3547.137625,628.351055613531,0.984185100514672,229.67,11.7367,2567.44,2695.567889,821.1809122281862,0.9524672001314229,12178.12,2845.1666199996203,12506.061723418772,0.9737773784688213,229.72666666666666,18.21976666666667,1.3334687599756228,51.950903139996285,12.178120000000002,0.8915958333333334,433.00866583333334
2017-08-01 20:16:01,226.68,26.6977,5900.08,6051.8346360000005,1346.7584991709775,0.974924193219479,232.97,14.6749,3365.2,3418.811453,603.0760409467214,0.9843186868486251,229.73,11.4656,2512.39,2633.992288,791.0827144764796,0.9538334684752121,11777.669999999998,2740.9172545941783,12092.40001097516,0.9739729077197653,229.79333333333332,17.612733333333335,1.382401578229718,51.58181012979246,11.777669999999999,0.9981579166666666,434.00682375
2017-08-01 20:21:01,226.98,11.4016,2488.44,2587.935168,710.6861474456837,0.9615542270029541,233.15,13.6191,3124.38,3175.293165,566.3358537967696,0.9839658380016071,229.94,11.3587,2514.39,2611.8194780000003,706.7134593031286,0.9626967028844554,8127.209999999999,1983.735460545582,8365.808314892589,0.971479347133995,230.0233333333333,12.126466666666666,1.3592823916414394,12.30888909657664,8.12721,0.8293699999999999,434.83619375
2017-08-01 20:26:01,227.27,11.2282,2436.1,2551.833014,759.7818906372562,0.9546471052905658,233.44,13.4757,3093.88,3145.7674079999997,568.9983574976608,0.9835056438476524,230.27,11.371,2519.29,2618.4001700000003,713.5806514725795,0.9621485779234423,8049.2699999999995,2042.3608996074963,8304.335348307264,0.9692852783986793,230.32666666666668,12.024966666666666,1.3517033778112169,12.064343906705222,8.04927,0.6740199999999998,435.51021375
2017-08-01 20:31:01,227.51,11.0657,2413.74,2517.557407,715.5099649484721,0.9587626456058803,233.78,14.1955,3271.81,3318.6239899999996,555.4498275303707,0.9858935540329172,230.62,11.3909,2525.75,2626.9693580000003,722.1876109231824,0.9614691516321827,8211.3,1993.1474034020252,8449.73870966956,0.9717815286528682,230.63666666666666,12.217366666666665,1.3628940180081275,16.19115957885088,8.2113,0.67752375,436.18773749999997
2017-08-01 20:36:01,228.18,13.1273,2824.38,2995.387314,997.6085286685026,0.9429097822506168,234.67,16.0518,3680.88,3766.8759059999998,800.2977675861146,0.9771704966805457,231.37,14.0161,3039.47,3242.905057,1130.5110914166978,0.9372676493994563,9544.73,2928.417387671315,9983.861936611287,0.9560158243974739,231.40666666666667,14.3984,1.4102157817406533,11.483220357817531,9.54473,0.7398345833333333,436.9275720833333
2017-08-01 20:41:01,227.43,11.9017,2569.88,2706.803631,850.0015778778206,0.949415011332235,234.06,14.5657,3342.99,3409.247742,668.8707096532939,0.9805652897606288,230.74,13.2063,2880.99,3047.2216620000004,992.7016053487806,0.9454481227693502,8793.86,2511.573892879895,9145.48944119427,0.9615515994572783,230.74333333333334,13.224566666666666,1.4373835285959853,10.14122705973983,8.79386,0.7641079166666667,437.69167999999996
2017-08-01 20:46:01,226.68,11.0299,2393.98,2500.257732,721.2132042785845,0.9574932893358211,233.38,13.0618,2999.77,3048.362884,542.1219601241024,0.9840593505927229,230.04,16.0102,3575.48,3682.986408,883.3638271475376,0.9708099905645918,8969.23,2146.6989915502245,9222.548636533327,0.9725326862978141,230.03333333333333,13.3673,1.4577597449644941,19.771382403327532,8.96923,0.74012875,438.43180874999996
2017-08-01 20:51:01,226.27,7.4252,1534.84,1680.1000040000001,683.37559060944,0.9135408584880879,232.91,14.6421,3377.9,3410.291511,468.9134035178158,0.9905018351376942,229.49,21.5053,4841.72,4935.251297,956.2702578979317,0.9810483212765975,9754.46,2108.5592520251876,9979.755107761965,0.9774247859462265,229.5566666666667,14.524199999999999,1.4607867338492873,48.877046584321334,9.75446,0.7801537499999999,439.21196249999997
2017-08-01 20:56:01,226.23,6.9805,1435.04,1579.198515,659.1874909145389,0.9087141270519747,232.93,13.2907,3048.35,3095.8027509999997,539.960137972393,0.9846719074770924,229.5,21.1062,4745.9,4843.8729,969.297612374248,0.9797738499703408,9229.289999999999,2168.44524126118,9480.609087418816,0.9734912509205418,229.5533333333333,13.792466666666668,1.4709726134812653,53.02701474718082,9.229289999999999,0.7909895833333334,440.0029520833333
2017-08-01 21:01:01,225.62,7.2598,1476.99,1637.9560760000002,708.0964954053353,0.9017274770926151,232.28,13.6168,3120.32,3162.910304,517.3052181733441,0.9865344572224708,228.94,20.8525,4677.99,4773.97135,952.4767768931795,0.9798948625864711,9275.3,2177.8784904718586,9527.557127053082,0.9735234201496615,228.94666666666663,13.9097,1.455943159979051,49.91336980668165,9.2753,0.7710245833333331,440.7739766666666
2017-08-01 21:06:01,225.47,7.384,1509.19,1664.87048,702.9503958853929,0.9064909361597906,232.14,13.5419,3100.95,3143.616666,516.1732657286276,0.9864275226488445,228.86,20.8901,4681.79,4780.908286000001,968.4660216256765,0.9792678963764584,9291.93,2187.589683239697,9545.968350414574,0.9733878909829466,228.82333333333335,13.938666666666668,1.465468265182755,49.871580256361185,9.29193,0.7736345833333332,441.54761124999993
2017-08-01 21:11:01,226.03,7.2544,1481.31,1639.7120320000001,703.1189314657722,0.9033964324779681,232.69,13.4097,3075.73,3120.303093,525.5248417395374,0.9857151399490665,229.44,21.172,4744.09,4857.7036800000005,1044.4592450572425,0.976611648736878,9301.130000000001,2273.103018262552,9574.863790599547,0.9714112078682212,229.38666666666668,13.945366666666667,1.4633224831434621,51.82103494350573,9.30113,0.7747108333333333,442.3223220833333
2017-08-01 21:16:01,225.59,10.4494,2124.38,2357.280146,1021.655177800113,0.90119963195923,232.25,16.3715,3724.4,3802.2808750000004,765.6268623753784,0.9795173272148128,229.07,24.1806,5344.91,5539.050042,1453.6204661740985,0.9649506611191581,11193.69,3240.90250634959,11653.417733513335,0.9605499653383889,228.97000000000003,17.0005,1.4761759182425747,42.234640157642424,11.19369,0.8539508333333333,443.1762729166666
2017-08-01 21:21:01,225.67,8.089,1655.94,1825.44463,768.1867049069754,0.9071433736119403,232.18,13.5569,3101.17,3147.641042,538.8773147784624,0.9852362320290269,229.15,21.2598,4761.48,4871.683169999999,1030.3422336589176,0.9773788306516658,9518.59,2337.4062533443557,9801.378657172332,0.9711480734431787,229,14.301899999999998,1.454148471615726,48.65017934680009,9.51859,0.8630116666666666,444.0392845833333
2017-08-01 21:26:01,225.65,7.4347,1511.43,1677.640055,728.0491118327137,0.9009262716965827,232.17,13.2742,3038.97,3081.871014,512.4356408695518,0.9860795556319152,229.17,20.6664,4635.65,4736.118888,970.3459170679079,0.9787866625868366,9186.05,2210.8306697701732,9448.34836640227,0.9722387071019749,228.99666666666667,13.791766666666666,1.4614477648874062,49.84592256732882,9.18605,0.7793599999999998,444.8186445833333
2017-08-01 21:31:01,225.79,7.3421,1483.92,1657.772759,739.0480052624943,0.8951287152861221,232.29,13.207,3023.91,3067.85403,517.3941063514761,0.985675971030473,229.25,20.5795,4615.1,4717.850375,979.2671499073367,0.9782209339354049,9122.93,2235.709261521307,9392.882820889025,0.9712598542921593,229.10999999999999,13.709533333333335,1.4490855920736736,50.110871753475664,9.12293,0.7628741666666665,445.58151875
2017-08-01 21:36:01,225.98,7.4285,1509.35,1678.6924299999998,734.7590435233203,0.8991224199420498,232.64,13.1729,3019.27,3064.543456,524.8192649021397,0.9852266882000449,229.44,20.7319,4648.79,4756.7271359999995,1007.5736113350514,0.9773085289708744,9177.41,2267.151919760511,9453.297421290297,0.9708157472472033,229.35333333333332,13.777766666666665,1.4708019649449182,50.47358909160412,9.17741,0.7625141666666666,446.34403291666666
2017-08-01 21:41:01,226.45,7.3974,1504.36,1675.14123,736.8847473288569,0.8980496528044981,233.1,12.8531,2946.92,2996.05761,540.3921872482158,0.9835992439411071,229.83,21.0667,4722.92,4841.759661,1066.1441218178875,0.9754552746685788,9174.2,2343.42105639496,9468.768023748142,0.9688905649595227,229.79333333333332,13.7724,1.4549305172763936,52.963172722256125,9.1742,0.7646504166666667,447.1086833333333
2017-08-01 21:46:01,226.41,7.2056,1466.14,1631.4198959999999,715.5168603636466,0.8986895425235149,233.05,13.0491,2993.92,3041.092755,533.5617847199051,0.9844882222278682,229.73,20.7345,4651.56,4763.336685,1025.84888802727,0.9765339524808333,9111.62,2274.927533110822,9391.321222559993,0.9702170529650196,229.73000000000002,13.663066666666666,1.4451747703826325,51.75582836454482,9.11162,0.7619091666666666,447.8705925
2017-08-01 21:51:01,226.48,6.9518,1431.02,1574.4436640000001,656.5474931105483,0.9089051788390949,233.22,6.986,1559.42,1629.2749199999998,471.9597742827302,0.9571251486520153,229.98,13.875,3134.2,3190.9725,599.2460727916797,0.9822084019840346,6124.639999999999,1727.7533401849582,6363.673996530642,0.9624377369643763,229.89333333333332,9.270933333333334,1.4847465491242289,49.661307024104,6.124639999999999,0.6348441666666667,448.50543666666664
2017-08-01 21:56:01,226.49,9.763,1986.59,2211.22187,971.0624749552919,0.8984127856875801,233.29,6.4695,1410.28,1509.269655,537.5920508190383,0.9344122140983481,230.03,13.2453,2935.46,3046.816359,816.1890184693847,0.963451568496715,6332.33,2324.843544243715,6745.613443869407,0.9387330081528745,229.93666666666664,9.825933333333333,1.4989634826981184,34.79940836833143,6.33233,0.5190404166666667,449.0244770833333
2017-08-01 22:01:01,226.46,6.8977,1417.2,1562.0531420000002,656.9278335038581,0.9072674686249566,233.18,3.3377,697.07,778.284886,346.15138144464044,0.8956488973884558,229.97,9.7881,2228.48,2250.969357,317.39555093446637,0.9900090345832283,4342.75,1320.474765882965,4539.067213628112,0.9567494367479978,229.87,6.674499999999999,1.4834471657893578,49.99325792194171,4.34275,0.44479499999999994,449.4692720833333
2017-08-01 22:06:01,226.59,6.7894,1395.95,1538.410146,646.5519119264445,0.9073978117146402,233.29,3.5158,746,820.200982,340.9012333121784,0.9095331709807682,230.17,9.826,2236.79,2261.65042,334.4145902710836,0.9890078414505811,4378.74,1321.8677355097066,4573.9149858498195,0.9573286809104178,230.01666666666665,6.7104,1.4897471197739214,47.60670004768717,4.37874,0.36339541666666664,449.83266749999996
2017-08-01 22:11:01,226.5,6.9261,1426.9,1568.76165,651.8968511280923,0.909570934501108,233.16,3.5925,762.72,837.6273,346.2335848892911,0.9105720408109909,230.04,10.0227,2276.1,2305.621908,367.77870064695225,0.987195685512197,4465.719999999999,1365.9091366643356,4669.942493010284,0.9562687349328276,229.89999999999998,6.8471,1.478903871248359,47.53253202085555,4.465719999999999,0.3685191666666666,450.2011866666666
2017-08-01 22:16:01,226.55,7.267,1505.34,1646.33885,666.6206518098005,0.9143561181223415,233.13,4.0671,877.41,948.163023,359.3950612967553,0.9253788417353205,230.01,9.6367,2190.92,2216.537367,336.0170425845856,0.9884426189328485,4573.67,1362.0327556911413,4772.168322311735,0.9584050039929064,229.89666666666668,6.990266666666666,1.4557264858124652,41.81767028439544,4.57367,0.3766412499999999,450.5778279166666
2017-08-01 22:21:01,226.7,7.1851,1492.24,1628.8621699999999,653.0021066253221,0.9161241678293751,233.32,3.3304,696.1,777.0489279999999,345.32568179321544,0.8958251854122629,230.23,9.4871,2161.21,2184.215033,316.1750247619041,0.9894675969845319,4349.55,1314.5028131804415,4543.842300119943,0.957240527446383,230.08333333333334,6.667533333333334,1.4704817095255431,50.05049343585334,4.34955,0.37180083333333336,450.94962874999993
2017-08-01 22:26:01,226.81,6.7992,1389.74,1542.126552,668.4138200122798,0.9011841461374436,233.33,2.8755,569.54,670.940415,354.6621334176688,0.8488682262492713,230.28,9.4941,2163.66,2186.301348,313.82955352646013,0.9896439948588459,4122.94,1336.9055069564088,4334.276246171945,0.9512407068288279,230.14,6.389599999999999,1.4469453376205719,54.99718292224864,4.12294,0.35302041666666667,451.3026491666666
2017-08-01 22:31:01,226.96,7.3606,1513.69,1670.561776,706.7667446423001,0.9060963932889603,233.44,3.3453,679.23,780.926832,385.3483152130759,0.8697741864758977,230.31,9.9605,2257.64,2294.002755,406.8295347533038,0.9841487744856696,4450.5599999999995,1498.9445946086796,4696.202637376988,0.9476933479356442,230.23666666666668,6.8888,1.4231732565041786,51.438566949250955,4.450559999999999,0.3572291666666666,451.65987833333327
2017-08-01 22:36:01,227.08,9.2894,1890.87,2109.436952,935.058766903477,0.8963861177302443,233.46,5.9312,1284.64,1384.697952,516.8060455073974,0.9277402325500083,230.43,13.0652,2904.09,3010.6140360000004,793.7620207972993,0.9646171728669904,6079.6,2245.6268332081736,6481.078307968865,0.9380537791874504,230.32333333333335,9.428600000000001,1.4081653327930326,38.56988312156629,6.0796,0.4387566666666667,452.09863499999994
2017-08-01 22:41:01,227.61,6.8217,1398.35,1552.6871370000001,674.8737829440832,0.9005999770834707,234,3.1547,649.69,738.1998,350.4880149449334,0.8801004822813554,230.94,9.9985,2273.89,2309.05359,401.4383506740335,0.9847714275007363,4321.93,1426.80014856305,4551.355577060481,0.9495918143120217,230.85,6.6583,1.4035087719298163,52.62003814787558,4.32193,0.4333970833333334,452.53203208333326
2017-08-01 22:46:01,227.49,6.95,1438.4,1581.0555000000002,656.3093280460444,0.909771984601426,233.88,3.4306,720.72,802.348728,352.5991533217544,0.8982627813177015,230.93,9.4862,2160.69,2190.648166,361.0513967555908,0.9863245196262156,4319.8099999999995,1369.9598781233894,4531.837210642925,0.9532138510745743,230.76666666666665,6.622266666666667,1.419904665607385,48.19598526184388,4.3198099999999995,0.3600725,452.89210458333326
2017-08-01 22:51:01,227.57,6.9107,1444.56,1572.667999,621.7162065433586,0.9185409768104527,233.85,3.7196,793.3,869.82846,356.7585455542328,0.9120189054287785,230.93,9.3809,2136.95,2166.3312370000003,355.57801661794565,0.9864373293898081,4374.8099999999995,1334.052768715537,4573.692089091436,0.9565160738376368,230.7833333333333,6.670400000000001,1.3923593558171345,44.237227152794446,4.374809999999999,0.36227583333333324,453.2543804166666
2017-08-01 22:56:01,226.85,6.8767,1426.57,1559.9793949999998,631.2160865540149,0.9144800274749784,233.12,3.7106,786.19,865.015072,360.77189287299694,0.9088743369317848,230.23,9.3335,2120.49,2148.851705,347.97386393436005,0.986801460084934,4333.25,1339.9618433613718,4535.6976645456,0.9553657056712396,230.0666666666667,6.640266666666666,1.3981454650825977,44.119714067708124,4.33325,0.3628358333333333,453.61721624999996
2017-08-01 23:01:01,227.08,6.9742,1465.51,1583.701336,600.325213153825,0.9253701860866523,233.29,3.6886,781.56,860.513494,360.065882521641,0.9082483952308595,230.45,9.2995,2114.47,2143.069775,348.9479611898476,0.9866547625590025,4361.539999999999,1309.3390568653135,4553.833543008895,0.9577732604424887,230.2733333333333,6.6541,1.3867577661329868,44.56650786732991,4.361539999999999,0.3622829166666666,453.97949916666664
2017-08-01 23:06:01,227.49,6.8572,1439.98,1559.944428,599.9035072811686,0.9230969861190466,233.66,3.6937,784.3,863.0699420000001,360.2266436340928,0.9087328405650812,230.89,9.6454,2192.11,2227.026406,392.8108462368074,0.9843215123512101,4416.389999999999,1352.9409971520686,4618.977156673848,0.95614025577478,230.67999999999998,6.7321,1.3828680423096797,45.1330194144472,4.41639,0.3657470833333332,454.34524625
2017-08-01 23:11:01,227.95,7.6297,1616.52,1739.1901149999999,641.5959364847262,0.9294671042906658,234.01,4.4041,949.54,1030.603441,400.64602955856253,0.9213437120670355,231.33,10.3013,2322.88,2382.999729,531.8986877348673,0.974771407537999,4888.9400000000005,1574.140653778156,5136.112646883548,0.9518755401454201,231.09666666666666,7.445033333333332,1.3616235630111535,40.84512717650693,4.888940000000001,0.3877220833333333,454.73296833333336
2017-08-01 23:16:01,226.87,9.2978,1948.45,2109.3918860000003,808.1316267927141,0.9237022351948119,232.96,6.7257,1465.3,1566.819072,554.8134050137411,0.9352068954136397,230.19,12.6857,2807.9,2920.121283,801.7517679616085,0.9615696499822401,6221.65,2164.6967997680636,6587.476068831377,0.9444664291742504,230.00666666666666,9.569733333333334,1.3637285875771672,32.560642581472145,6.2216499999999995,0.46294124999999997,455.19590958333333
2017-08-01 23:21:01,228.45,6.8939,1431.9,1574.911455,655.750319168978,0.909193971162017,234.41,3.9666,859.13,929.810706,355.5890775772202,0.9239837683693007,231.72,9.4204,2151.28,2182.895088,370.1693218170957,0.9855168999308317,4442.31,1381.5087185632938,4652.169867445341,0.9548898958067106,231.52666666666667,6.760300000000001,1.3288606064096355,41.325089123263766,4.44231,0.4443316666666666,455.64024125
2017-08-01 23:26:01,229.04,6.8728,1418.68,1574.146112,682.1165879266653,0.9012378134311335,234.97,3.9232,850.31,921.834304,356.0216116068861,0.922410889148252,232.23,9.337,2135.61,2168.33151,375.2751859087938,0.9849093601005688,4404.6,1413.4133854423453,4625.8230141400345,0.9521765070855914,232.08,6.710999999999999,1.3098931402964582,41.54075398599314,4.4046,0.36862124999999996,456.00886249999996
2017-08-01 23:31:01,228.95,6.9066,1445.62,1581.26607,640.7692250204005,0.9142167959121515,234.79,3.8902,840.52,913.380058,357.47623690545254,0.9202302947586359,232.1,9.3264,2131.93,2164.65744,374.9884100173684,0.9848810073154115,4418.07,1373.2338719432214,4626.56609073643,0.9549350238065565,231.9466666666667,6.7077333333333335,1.291963669809165,42.004253796612865,4.418069999999999,0.36761125,456.37647374999995
2017-08-01 23:36:01,229.06,6.8258,1424.89,1563.517748,643.6429415529942,0.9113359933538792,234.92,3.6392,776.27,854.920864,358.1823150331499,0.908002170362285,232.18,9.7237,2217.5,2257.648666,423.87645498609567,0.9822166014559149,4418.66,1425.70171157224,4642.971200210057,0.9516880052583766,232.05333333333337,6.729566666666666,1.2899333486554962,45.922223818274574,4.41866,0.3681970833333333,456.74467083333326
2017-08-01 23:41:01,228.46,6.9031,1438.28,1577.0822260000002,646.945893537563,0.9119879587052043,234.27,3.5303,745.35,827.0433810000001,358.40498260475016,0.9012223749360978,231.55,9.6807,2201.81,2241.566085,420.2989856307378,0.9822641477018956,4385.4400000000005,1425.6498617730508,4611.351376979803,0.9510097239374192,231.42666666666665,6.7047,1.281903554761756,47.345891687920414,4.385440000000001,0.3668375,457.11150833333323
2017-08-01 23:46:01,228.71,6.7569,1411.51,1545.370599,629.1341734110608,0.9133796132224721,234.37,3.3169,688.22,777.381853,361.49104687905276,0.8853049467826979,231.66,9.2281,2106.52,2137.781646,364.25795197149654,0.9853765953793767,4206.25,1354.88317226161,4419.077672204652,0.9518388930922607,231.58,6.433966666666667,1.2393125485793264,48.44704407338138,4.20625,0.3579870833333333,457.4694954166666
2017-08-01 23:51:01,228.93,6.8735,1427,1573.550355,663.1227033669005,0.9068664345349151,234.68,3.5199,742.13,826.050132,362.7697391972178,0.898407943115007,231.96,9.2311,2108.49,2141.245956,373.10074240928014,0.9847023851191804,4277.62,1398.9931849733985,4500.579384479515,0.9504598485145263,231.85666666666668,6.541499999999999,1.2622741061287908,46.19124054116028,4.27762,0.3534945833333333,457.8229899999999
2017-08-01 23:56:01,229.17,10.005,2043.3,2292.84585,1040.2245920291557,0.891163267691982,234.82,6.9621,1517.95,1634.840322,607.0672746385392,0.9285004655029545,232.06,13.114,2902.05,3043.23484,916.1790703185846,0.9536069848622002,6463.3,2563.4709369862794,6953.102195047424,0.9295563071982026,232.01666666666665,10.027033333333334,1.2269233532073833,30.78644065542816,6.4633,0.44753833333333337,458.27052833333323
2017-08-02 00:01:01,229.84,6.8881,1428.56,1583.1609039999998,682.3597103830919,0.9023466890766525,235.49,3.71,795.41,873.6679,361.41185839760453,0.910426032592018,232.71,9.4477,2164.73,2198.574267,384.282233019674,0.9846062662026054,4388.7,1428.0538018003704,4615.195050139971,0.9509240567994842,232.68000000000004,6.681933333333333,1.2205604263366132,44.477147332608325,4.3887,0.45216666666666666,458.7226949999999
2017-08-02 00:06:01,230.23,6.9919,1454.03,1609.7451369999999,690.7070038700552,0.9032672108019545,235.85,3.6226,772.26,854.3902099999999,365.5094025382165,0.9038727164254375,233.07,9.8302,2246.16,2291.124714,451.6831959477606,0.9803743926617169,4472.45,1507.8996023560323,4719.806162681417,0.9475918810740124,233.04999999999998,6.814899999999999,1.2100407637845927,46.842947071857246,4.47245,0.36921458333333335,459.09190958333323
2017-08-02 00:11:01,230.55,7.2701,1537.67,1676.1215550000002,667.0490523459412,0.9173976645148507,236.07,3.7113,797.94,876.126591,361.7866219987704,0.9107587969556332,233.34,9.5838,2191.43,2236.283892,445.645824302963,0.979942666420637,4527.04,1474.4814986476745,4761.111934354652,0.9508367084029964,233.32000000000002,6.855066666666667,1.1872106977541617,45.860482757279286,4.52704,0.37497874999999997,459.46688833333326
2017-08-02 00:16:01,231.14,7.1985,1532.71,1663.8612899999998,647.4831644610258,0.921176548316717,236.63,3.6398,780.19,861.285874,364.8519160590278,0.9058432554764041,233.94,9.2488,2124.59,2163.664272,409.3414391791886,0.9819406954647908,4437.49,1421.6765196992424,4659.6653985843395,0.9523194522396738,233.90333333333334,6.6956999999999995,1.1813997235325204,45.63973893692966,4.4374899999999995,0.37352208333333325,459.8404104166666
2017-08-02 00:21:01,230.96,6.8406,1436.1,1579.904976,658.5715778786393,0.9089787182238737,236.46,3.8286,828.19,905.310756,365.63491193989046,0.9148129462851539,233.81,9.2378,2121.17,2159.890018,407.1396823647144,0.9820731529488461,4385.46,1431.3461721832443,4613.134647528037,0.9506464335156493,233.74333333333334,6.635666666666666,1.1907647989960488,42.30270759029487,4.38546,0.3676229166666667,460.2080333333333
2017-08-02 00:26:01,229.46,6.8834,1438.85,1579.464964,651.4754408291393,0.9109730401085363,234.93,3.9343,851.93,924.2850990000001,358.49437838471044,0.9217177696813653,232.34,9.2217,2108.05,2142.569778,383.0541098839279,0.9838886096712226,4398.83,1393.0239290977777,4614.132750142654,0.9533384144320517,232.24333333333334,6.6798,1.1984556427884536,41.101529985927726,4.39883,0.36601208333333335,460.5740454166666
2017-08-02 00:31:01,229.87,6.8869,1444.91,1583.091703,646.8496208605522,0.9127140248804652,235.3,3.9149,847.51,921.17597,360.95978668743817,0.9200305127368879,232.61,9.3433,2136.16,2173.345013,400.31112891346226,0.9828904233899469,4428.58,1408.1205364614527,4647.055439910792,0.952986263509052,232.59333333333333,6.715033333333333,1.170856143770241,41.69947034266397,4.42858,0.36780875,460.9418541666666
2017-08-02 00:36:01,230.83,9.828,2018.52,2268.59724,1035.4276637871028,0.8897656950336411,236.28,6.836,1492.61,1615.21008,617.2673573368409,0.9240965113343026,233.69,13.4573,2976.55,3144.836437,1014.9612371824126,0.946488016031595,6487.68,2667.656258306356,7014.726059860148,0.924865767335374,233.6,10.040433333333334,1.185787671232869,34.031067716200816,6.48768,0.4548441666666666,461.39669833333323
2017-08-02 00:41:01,231.27,6.8757,1426.75,1590.143139,702.096603046029,0.8972462698529431,236.72,3.5798,763.16,847.410256,368.3625338901686,0.9005791405007494,234.02,9.7474,2235.07,2281.086548,455.8705239062474,0.9798269171152905,4424.98,1526.329660842445,4680.825806838726,0.9453417372496679,234.00333333333333,6.7343,1.1680745288528596,46.842285018487445,4.42498,0.4546941666666667,461.8513924999999
2017-08-02 00:46:01,229.67,6.9222,1438.55,1589.821674,676.8359126259205,0.9048499108586187,235.01,3.6659,781.24,861.523159,363.16141850882116,0.9068125352623284,232.45,9.2918,2126.06,2159.87891,380.71745726035226,0.9843422194441447,4345.85,1420.7147883950938,4572.181397589614,0.9504981587762611,232.37666666666664,6.626633333333333,1.1647755798774904,44.67929919164583,4.34585,0.36545125,462.2168437499999
2017-08-02 00:51:01,228.47,6.8547,1409.67,1566.093309,682.2600263789236,0.9001187808535616,233.82,3.648,773.16,852.97536,360.2645960500833,0.9064271211773338,231.25,9.2454,2107,2137.99875,362.75288420846914,0.985501043908468,4289.83,1405.277506637476,4514.138489187194,0.9503097900685846,231.17999999999998,6.5827,1.1722467341465437,44.58201042125572,4.28983,0.35982000000000003,462.5766637499999
2017-08-02 00:56:01,229.96,6.932,1442.53,1594.08272,678.385522621613,0.9049279450190639,235.16,3.6725,780.48,863.6251,369.72866125039576,0.9037254706932442,232.59,9.2658,2120.75,2155.132422,383.4256040688812,0.9840462601513402,4343.76,1431.53978794089,4573.571591443371,0.9497522697855386,232.57000000000002,6.623433333333334,1.1222427656189593,44.55292572331571,4.3437600000000005,0.3597329166666666,462.93639666666655
2017-08-02 01:01:01,230.26,6.8371,1435.54,1574.3106460000001,646.2808356348945,0.9118530727384789,235.51,3.6481,776.78,859.1640309999999,367.11805153678955,0.9041114059394324,232.88,9.4239,2155.67,2194.637832,411.7305730033404,0.9822440716951972,4367.99,1425.1294601750244,4594.597982235089,0.9506794755251136,232.88333333333333,6.636366666666667,1.127889501180848,45.02865523805698,4.36799,0.3629895833333333,463.2993862499999
2017-08-02 01:06:01,230.29,7.0986,1500.81,1634.736594,648.0224345365838,0.918074511519744,235.53,3.7107,793.64,873.981171,366.03092446203414,0.9080744829913504,232.83,9.6732,2206.74,2252.211156,450.2817602466893,0.9798104383423984,4501.19,1464.3351192453072,4733.39083084792,0.9509440823405818,232.88333333333333,6.827500000000001,1.1364774923065952,45.65067740754303,4.501189999999999,0.36954916666666665,463.66893541666656
2017-08-02 01:11:01,230.88,7.1682,1507.68,1654.9940159999999,682.5732272773431,0.910988188128893,236.05,3.5296,748.65,833.1620800000001,365.6258046827747,0.8985646586316073,233.45,9.3624,2144.43,2185.65228,422.48770889719157,0.9811395982896236,4400.76,1470.6867408573094,4640.000869324649,0.9484394774780569,233.46,6.686733333333333,1.1093977555041563,47.21488320156329,4.40076,0.3709145833333334,464.0398499999999
2017-08-02 01:16:01,229.84,9.3846,1944.22,2156.9564640000003,934.0609076454195,0.9013719249550879,234.99,5.5518,1202.83,1304.617482,505.1997282659807,0.9219790602192772,232.41,11.8369,2643.11,2751.0139289999997,762.920156669107,0.9607766693354319,5790.16,2202.180792580507,6194.800486602495,0.9346806265225794,232.41333333333333,8.924433333333333,1.1086569904193746,37.791008205936514,5.79016,0.4246216666666667,464.46447166666655
2017-08-02 01:21:01,227.41,7.7447,1599.56,1761.222227,737.0966960167707,0.9082102050941241,232.5,4.0064,831.4,931.488,420.05229929617116,0.8925504139613177,230.05,10.6725,2398.46,2455.208625,524.8228469439871,0.9768864346507417,4829.42,1681.971842256929,5113.934572767349,0.9443648391040351,229.98666666666668,7.4745333333333335,1.1203548031770025,46.39932927808202,4.82942,0.44248249999999995,464.90695416666654
2017-08-02 01:26:01,228.37,6.8912,1424.57,1573.7433440000002,668.7813004894074,0.9052111358762955,233.44,2.963,590.74,691.68272,359.7933261562788,0.8540621052380779,230.95,9.2565,2108.82,2137.7886750000002,350.74011255950796,0.9864492335754375,4124.13,1379.3147392051942,4348.673062750141,0.94836515426429,230.92,6.370233333333334,1.1042785380218185,53.48679012281079,4.12413,0.3730645833333333,465.2800187499999
2017-08-02 01:31:01,229.6,6.8704,1420.55,1577.44384,685.8328993668542,0.9005391913033177,234.6,3.128,638.79,733.8288,361.18145524021594,0.8704891386110766,232.15,9.4746,2161.99,2199.5283900000004,404.62869190900864,0.9829334369264492,4221.33,1451.6430465160788,4463.955029275999,0.9456479674000323,232.11666666666667,6.491,1.0842248869103237,51.810198736712366,4.22133,0.34772749999999997,465.6277462499999
2017-08-02 01:36:01,229.38,6.8586,1434.55,1573.225668,645.8368988793117,0.9118526535507809,234.37,3.4996,742.21,820.2012520000001,349.07650978312415,0.9049120544380734,231.95,9.6305,2190.93,2233.7944749999997,435.5037217298205,0.9808109136808569,4367.6900000000005,1430.4171303922562,4595.9557333616285,0.9503333481424402,231.9,6.6629000000000005,1.086675291073743,47.47632412312957,4.3676900000000005,0.3578758333333333,465.9856220833332
2017-08-02 01:41:01,229.3,6.7682,1412.47,1551.9482600000001,643.0178075427057,0.9101269909603816,234.29,3.5496,754.82,831.635784,349.0914562536506,0.9076329019531465,231.77,9.2251,2103.26,2138.101427,384.41525013900764,0.9837045022467029,4270.55,1376.524513935364,4486.916206033381,0.9517784161553002,231.78666666666666,6.5142999999999995,1.08001610676484,45.51064580998725,4.27055,0.35992666666666673,466.3455487499999
2017-08-02 01:46:01,228.97,6.8539,1431.03,1569.337483,644.1841931068905,0.911868871738406,233.94,3.4559,729.78,808.473246,347.92260791414014,0.9026643783336771,231.36,9.1473,2084.49,2116.319328,365.66232779214744,0.9849600541946191,4245.299999999999,1357.769128813178,4457.141359342117,0.9524714739194663,231.42333333333332,6.4857000000000005,1.087473173261129,46.71508087022218,4.245299999999999,0.35482708333333324,466.7003758333332
2017-08-02 01:51:01,229.38,6.7865,1416.09,1556.68737,646.5018792064858,0.9096816915781875,234.28,3.4828,737.6,815.950384,348.88575372139724,0.903976533945721,231.74,9.2109,2101.62,2134.5339660000004,373.40142957371233,0.9845802566160708,4255.3099999999995,1368.7890625015953,4470.038779890393,0.9519626583875724,231.79999999999998,6.493400000000001,1.069887834339956,46.36400036960607,4.25531,0.35419208333333324,467.05456791666654
2017-08-02 01:56:01,229.19,6.8049,1414.92,1559.615031,656.0491128879992,0.9072238801730297,234.08,3.2045,661.06,750.10936,354.4908015162166,0.8812848302546177,231.55,9.1413,2084.17,2116.6680149999997,369.4846367902724,0.9846466168668403,4160.15,1380.0245511944881,4383.071501173526,0.9491403457338442,231.60666666666665,6.383566666666667,1.0679024783397244,49.80079057162401,4.16015,0.35064416666666665,467.4052120833332
2017-08-02 02:01:01,228.85,10.0685,2054.9,2304.176225,1042.40782127498,0.8918154686714554,233.78,6.4624,1407.16,1510.7798719999998,549.869580937458,0.9314129914486975,231.17,13.4191,2957.27,3102.093347,936.7695984614688,0.9533143168821605,6419.33,2529.047000673907,6899.556245188359,0.9303975171557938,231.26666666666665,9.983333333333333,1.0867685211876694,35.26811352253756,6.4193299999999995,0.44081166666666666,467.84602374999986
2017-08-02 02:06:01,229.04,7.323,1529.92,1677.25992,687.4195464477324,0.9121543904775355,233.91,3.2763,679.16,766.359333,355.03284591176197,0.8862161270240575,231.31,9.8653,2240.5,2281.942543,432.92207099350736,0.9818389191580973,4449.58,1475.3744633530016,4687.802468482877,0.9491824858055562,231.42,6.821533333333332,1.075965776510245,51.97120881913156,4.44958,0.45287124999999995,468.29889499999985
2017-08-02 02:11:01,229.88,7.1635,1498.12,1646.74538,683.6715674586336,0.9097459863527899,234.69,3.6143,767.23,848.240067,361.75867420721835,0.9044962975086628,232.12,9.21,2103.92,2137.8252,379.2324081022615,0.9841403310242577,4369.27,1424.6626497681136,4595.67013595888,0.9507362083741806,232.23000000000002,6.6626,1.0592946647719843,45.75240896947138,4.36927,0.36745208333333335,468.66634708333316
2017-08-02 02:16:01,230,7.0848,1480.17,1629.5040000000001,681.4543690636963,0.9083561623659715,234.77,3.8134,820.71,895.271918,357.6966634725557,0.9167158977056176,232.24,9.1332,2086.34,2121.094368,382.39602817147403,0.9836148883687952,4387.22,1421.547060707726,4611.777897319728,0.9513077380742389,232.33666666666667,6.677133333333334,1.0473307413093085,42.88866479626986,4.38722,0.36485375000000003,469.0312008333332
2017-08-02 02:21:01,230.31,6.8718,1444.84,1582.644258,645.9103821586793,0.9129278375077514,235.2,3.8771,841.58,911.89392,351.1319195586843,0.9228924346814376,232.58,9.1018,2081.28,2116.8966440000004,386.68457814924903,0.9831750670960012,4367.700000000001,1383.7268798666128,4581.6485426171,0.9533031526475645,232.6966666666667,6.616900000000001,1.0757925195891511,41.406096510450524,4.367700000000001,0.3647883333333334,469.3959891666665
2017-08-02 02:26:01,231.03,6.8054,1431.99,1572.251562,649.1375925883815,0.9107893638715304,235.77,3.8917,846.82,917.5461090000001,353.2516804504119,0.922918196364996,233.31,9.0937,2083.57,2121.651147,400.1745177624578,0.9820511741273553,4362.38,1402.5637908012511,4582.307764834961,0.9520050210239683,233.37,6.596933333333332,1.028409821313796,41.00743779938152,4.36238,0.3637533333333334,469.7597424999998
2017-08-02 02:31:01,230.35,6.7688,1418.65,1559.1930799999998,646.9275370703318,0.9098616574157706,235.13,3.9214,850.81,922.0387820000001,355.3559615541068,0.9227486051665882,232.55,9.5745,2180.12,2226.5499750000004,452.3290580677994,0.9791471219953191,4449.58,1454.612556692238,4681.309631554692,0.950498973622103,232.67666666666665,6.7549,1.0543959428677911,41.947327125494084,4.44958,0.36716499999999996,470.1269074999998
2017-08-02 02:36:01,231.06,6.8129,1435.1,1574.188674,646.9605639835235,0.9116442162891587,235.84,3.8666,839.16,911.898944,356.88958862415035,0.9202335472821865,233.31,9.4571,2159,2206.436001,455.05914616549813,0.97850107549981,4433.26,1458.909298773172,4667.141584486893,0.949887617452127,233.40333333333334,6.7122,1.043972522528956,42.394445934268944,4.433260000000001,0.3701183333333333,470.4970258333331
2017-08-02 02:41:01,231.29,9.1347,1891.51,2112.764763,941.2570656703974,0.8952771425978198,236.04,5.9771,1298.31,1410.834684,552.1282907779494,0.9202424739935016,233.45,11.7171,2616.32,2735.356995,798.1525842189762,0.956482098966391,5806.139999999999,2291.537940667323,6241.987490624907,0.9301748855986135,233.59333333333333,8.942966666666667,1.0474043208995654,33.16423707270891,5.806139999999999,0.42664166666666664,470.9236674999998
2017-08-02 02:46:01,231.34,7.6481,1600.23,1769.3114540000001,754.8026022448483,0.9044365797679395,236.12,4.9987,1096.83,1180.293044,435.95369113563663,0.9292861680204902,233.53,10.5513,2390.1,2464.0450889999997,599.1161745646804,0.969990366925465,5087.16,1789.8724679451652,5392.850852481284,0.9433155373950989,233.66333333333333,7.7327,1.0513702049957965,36.450398955086825,5.08716,0.4538875,471.3775549999998
2017-08-02 02:51:01,231.47,6.8084,1437.3,1575.9403479999999,646.3410016812803,0.912026906236682,236.25,4.1143,902.43,972.003375,361.1241560895514,0.9284227022359876,233.67,9.1433,2097.23,2136.5149109999998,407.82630129178403,0.9816126202547248,4436.96,1415.2914590626156,4657.216331210693,0.9527064418857616,233.79666666666665,6.688666666666666,1.0493448723249608,38.4884879896342,4.43696,0.39683833333333324,471.77439333333314
2017-08-02 02:56:01,230.35,6.8019,1422.76,1566.817665,656.2557258843937,0.9080571605630958,235.1,4.0341,877.39,948.4169099999999,360.1130698460525,0.9251100341515421,232.54,9.1802,2096.79,2134.763708,400.8588091758849,0.9822117511845952,4396.9400000000005,1417.2276049063312,4619.698631697585,0.951780700548484,232.66333333333333,6.672066666666666,1.047292941159616,39.53747464553711,4.396940000000001,0.36807916666666673,472.1424724999998
2017-08-02 03:01:01,229.57,7.0884,1497.87,1627.283988,635.9549046128853,0.9204724012807038,234.24,4.057,880.25,950.3116800000001,358.12320037163556,0.9262750511495343,231.74,9.5127,2160.86,2204.4730980000004,436.33209852785194,0.9802160897134249,4538.98,1430.4102035123728,4759.034859161288,0.953760612041394,231.85,6.886033333333334,1.0308389044640995,41.083642735779186,4.53898,0.37232999999999994,472.5148024999998
2017-08-02 03:06:01,229.77,7.1443,1514.39,1641.5458110000002,633.4789479624778,0.9225389811554884,234.54,3.7797,810.2,886.4908379999999,359.7804411831501,0.9139406356729883,232.02,9.2352,2101.7,2142.7511040000004,417.4199368660062,0.9808418700971064,4426.29,1410.6793260116342,4645.649505175421,0.9527817359163565,232.11,6.719733333333333,1.0469174098487692,43.75223223143775,4.42629,0.3735529166666667,472.88835541666646
2017-08-02 03:11:01,229.94,7.105,1499.72,1633.7237,647.9915505172038,0.917976521978594,234.64,3.7612,805.31,882.527968,361.0144293545745,0.9125036590341803,232.14,8.9133,2033.11,2069.133462,384.41775644226556,0.9825900732545401,4338.139999999999,1393.4237363140437,4556.433733581932,0.9520910987966182,232.24,6.593166666666666,1.033413709955209,42.953057458479734,4.338139999999999,0.36518458333333337,473.2535399999998
2017-08-02 03:16:01,229.94,6.8979,1445.49,1586.103126,652.9025855416504,0.9113467947354642,234.66,3.7115,792.77,870.94059,360.62894837983845,0.9102457838140257,232.09,8.8966,2029.02,2064.811894,382.7871434673158,0.9826657846634819,4267.280000000001,1396.3186773888046,4489.920316355829,0.9504133034288389,232.23000000000002,6.502,1.0463764371528133,42.917563826514915,4.26728,0.35855916666666665,473.6120991666665
2017-08-02 03:21:01,230.02,7.8392,1626.39,1803.172784,778.6447565214258,0.9019601529212078,234.69,4.8814,1055.23,1145.6157660000001,446.0102357656906,0.9211028962043806,232.16,10.1056,2273.96,2346.116096,577.3791252810256,0.9692444478246314,4955.58,1802.034117568142,5273.054152697428,0.9397931173274553,232.29,7.608733333333333,1.033191269533775,35.8447748639721,4.95558,0.3842858333333333,473.9963849999998
2017-08-02 03:26:01,230.26,8.8796,1835.59,2044.6166959999998,900.5924635826993,0.8977672947653559,234.89,5.9133,1285.78,1388.9750369999997,525.3774310047497,0.9257041816799766,232.38,11.8253,2631.2,2747.963214,792.5202745023055,0.95750917865089,5752.57,2218.4901690897545,6165.530004407397,0.9330211670185377,232.51,8.872733333333334,1.0236118876607438,33.35424634272792,5.7525699999999995,0.44617291666666664,474.4425579166665
2017-08-02 03:31:01,230.7,6.809,1432.94,1570.8363,643.5912039467986,0.91221472281994,235.35,3.7275,799.01,877.267125,362.1886642424989,0.9107944173788571,232.8,9.4217,2144.91,2193.37176,458.52019526461174,0.9779053597371017,4376.86,1464.3000634539094,4615.30910507965,0.9483351819670731,232.94999999999996,6.652733333333333,1.030264005151335,43.97039813209608,4.37686,0.4220595833333334,474.86461749999984
2017-08-02 03:36:01,230.47,6.8151,1431.91,1570.676097,645.4898555261371,0.9116519967006285,235.07,3.7,789.96,869.759,363.9284496724597,0.9082515961318021,232.58,9.09,2073.23,2114.1522,413.9527652581149,0.9806436830801492,4295.1,1423.3710704567118,4524.805986361524,0.9492340694708471,232.70666666666668,6.535033333333334,1.0155847132298095,43.38207915287349,4.295100000000001,0.3613316666666666,475.2259491666665
2017-08-02 03:41:01,230.8,6.8013,1432.5,1569.7400400000001,641.8937164197838,0.9125714854034047,235.43,3.7005,792.14,871.208715,362.65527087297545,0.9092425114227651,232.87,8.8781,2029.24,2067.443147,395.6086304382954,0.9815215489454038,4253.88,1400.1576177310546,4478.385468993296,0.9498691056078826,233.03333333333333,6.459966666666666,1.0284651695036513,42.716422685359575,4.2538800000000005,0.3562075,475.5821566666665
2017-08-02 03:46:01,231.08,6.8537,1445.8,1583.7529960000002,646.4796302583528,0.9128948792214312,235.68,3.7379,802.32,880.948272,363.8027975975251,0.9107458695372752,233.07,8.8627,2026.82,2065.629489,398.52963933238584,0.9812117859438635,4274.94,1408.8120671882639,4501.095804829672,0.9497553896571126,233.27666666666664,6.484766666666666,1.0302502036208927,42.35875873200269,4.27494,0.35536749999999995,475.9375241666665
2017-08-02 03:51:01,230.97,6.7805,1428.27,1566.092085,642.4089241282747,0.9119961806077322,235.65,3.6831,788.14,867.922515,363.4897968910891,0.908076454267349,233.05,8.8613,2026.29,2065.125965,398.6152119741317,0.9811943844306852,4242.7,1404.5139329934955,4469.1344439357445,0.9493337139939932,233.22333333333336,6.441633333333333,1.0404905169579866,42.823507495510974,4.2427,0.35490166666666667,476.29242583333314
2017-08-02 03:56:01,228.72,6.8196,1411.98,1559.778912,662.7388127459443,0.9052436785348718,233.26,3.9808,857.82,928.5614079999999,355.4871812413806,0.9238161231012523,230.76,9.17,2078.13,2116.0692,398.90420189393734,0.9820709076999941,4347.93,1417.1301958812624,4573.046389112893,0.9507732111249013,230.91333333333333,6.6568,1.016254294540519,40.1994952529744,4.34793,0.35794291666666667,476.6503687499998
2017-08-02 04:01:01,229.21,7.4347,1569.18,1704.1075870000002,664.57264138013,0.9208221429038211,233.88,3.9548,853.49,924.948624,356.4895186951411,0.9227431425423689,231.33,9.2917,2104.69,2149.448961,436.36090549450006,0.9791765416103779,4527.360000000001,1457.423065569771,4756.1613262856,0.9518936994375913,231.47333333333336,6.8937333333333335,1.0397165980242378,42.631955592518814,4.527360000000001,0.36980375000000004,477.02017249999983
2017-08-02 04:06:01,229.28,10.1835,2098.22,2334.87288,1024.2578763961226,0.8986442122707767,233.82,7.2942,1596.19,1705.529844,600.8406882649208,0.9358909816883861,231.33,12.7757,2815.99,2955.4026810000005,896.997952484838,0.9528278559479317,6510.4,2522.0965171458815,6981.8535505837835,0.9324744429014321,231.4766666666667,10.084466666666666,1.012341056693967,27.668956216491363,6.5104,0.4599066666666667,477.4800791666665
2017-08-02 04:11:01,228.95,6.9349,1460.14,1587.7453549999998,623.63971387659,0.9196310953780119,233.51,3.8716,830.63,904.0573159999999,356.894149171885,0.9187802424686092,231.03,9.1023,2070.33,2102.904369,368.701066257325,0.9845098191433735,4361.1,1349.2349293058,4565.044151424916,0.9553248238877915,231.16333333333333,6.636266666666667,1.0151552293472137,41.65996946074098,4.3611,0.4529791666666666,477.9330583333332
2017-08-02 04:16:01,229.41,6.787,1420.55,1557.00567,637.420076489711,0.9123601971211832,233.99,3.5179,738.67,823.1534210000001,363.246728277081,0.8973661302441455,231.44,8.9215,2032.19,2064.79196,365.47180736773873,0.9842105351863148,4191.41,1366.1386121345308,4408.429708599749,0.9507716527324009,231.61333333333332,6.408799999999999,1.0261355132116865,45.108288603170635,4.191409999999999,0.3563545833333333,478.2894129166665
2017-08-02 04:21:01,229.23,6.8131,1428.42,1561.766913,631.4524480446244,0.9146179164829061,233.8,3.3327,687.79,779.1852600000001,366.1619659403033,0.8827040696329392,231.28,8.9009,2026.25,2058.600152,363.5182571954577,0.9842853640282836,4142.46,1361.1326711803854,4360.35055931913,0.9500291189080096,231.43666666666664,6.3489,1.0211576961299877,47.5074422340878,4.14246,0.3472445833333333,478.63665749999984
2017-08-02 04:26:01,229.37,6.7778,1421.95,1554.623986,628.4217814068255,0.9146584722770384,233.92,3.7398,796.63,874.8140159999999,361.49717245097236,0.9106278425241875,231.35,9.2975,2110.61,2150.976625,414.7600139796372,0.9812333502229483,4329.1900000000005,1404.678967837435,4551.374414260471,0.9511830067057728,231.54666666666665,6.605033333333334,1.0249913624323397,43.37954388320019,4.3291900000000005,0.3529854166666667,478.9896429166665
2017-08-02 04:31:01,229.89,6.8959,1444.08,1585.298451,654.0673759965401,0.9109199590077692,234.31,3.6773,782.56,861.628163,360.5592013452916,0.9082340081309529,231.88,9.2575,2102.51,2146.6291,432.97597262066364,0.9794472645507322,4329.15,1447.6025499624955,4564.766463375527,0.9483836763028409,232.02666666666664,6.610233333333333,0.9840822893920356,44.369588567221534,4.329149999999999,0.36076416666666666,479.3504070833332
2017-08-02 04:36:01,229.98,6.7886,1407.14,1561.2422279999998,676.3389053502714,0.9012951192093942,234.55,3.743,799.81,877.92065,362.0063971761033,0.9110276651995826,232.01,8.8729,2024.77,2058.601529,371.68091463127024,0.9835657709744177,4231.719999999999,1410.026217157645,4460.4515569022715,0.9487200894384058,232.17999999999998,6.468166666666666,1.0207597553622332,42.13197969543147,4.231719999999999,0.35670291666666665,479.7071099999999
2017-08-02 04:41:01,229.75,6.8305,1423,1569.3073749999999,661.6620264375083,0.9067694593610127,234.31,3.5474,749.04,831.1912940000001,360.30271386903894,0.9011643954971452,231.7,8.8821,2024.71,2057.9825699999997,368.5670553967124,0.9838324335273648,4196.75,1390.5317957032596,4421.118550475856,0.9492507274088575,231.92,6.419999999999999,1.030527768195936,44.74454828660435,4.19675,0.3511862499999999,480.0582962499999
2017-08-02 04:46:01,229.53,8.4502,1753.02,1939.5744060000002,829.981780529099,0.903816834547362,234.1,4.8795,1047.26,1142.29095,456.15250394128367,0.9168067032309062,231.53,10.6494,2381.05,2465.655582,640.3579831217514,0.9656863746025013,5181.33,1926.492267592134,5527.888658972092,0.9373072287898551,231.72,7.993033333333334,1.0271016744346606,38.95308831440713,5.18133,0.39075333333333334,480.44904958333325
2017-08-02 04:51:01,229.29,8.3905,1739.17,1923.8577449999998,822.5061301269944,0.9040013506819863,233.97,4.8558,1040.75,1136.1115260000001,455.6191798092449,0.9160632351510883,231.36,10.9399,2442.72,2531.055264,662.8421765564641,0.9650994329296477,5222.639999999999,1940.9674864927033,5571.653556460757,0.9373590707096192,231.54,8.062066666666666,1.0494946877429416,39.76978607635759,5.222639999999999,0.43349874999999993,480.88254833333326
2017-08-02 04:56:01,229.6,7.0258,1460.71,1613.12368,684.4664366327556,0.9055164325651708,234.21,3.1757,653.94,743.780697,354.361681943471,0.8792107709135668,231.56,9.3693,2127.7,2169.555108,424.10149333490074,0.9807079765590355,4242.35,1462.9296119111273,4487.504492689277,0.9453695270748664,231.79,6.523599999999999,1.0440484921696433,51.3198234103869,4.24235,0.3943745833333333,481.2769229166666
