DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-02 05:01:01,229.97,7.2017,1503.69,1656.174949,694.1410847912347,0.9079294436302937,234.61,2.517,522.4,590.51337,275.32577094917394,0.8846539748964531,231.87,9.1933,2090.41,2131.6504710000004,417.27660180571394,0.9806532677091973,4116.5,1386.7434575461225,4343.803594437365,0.947671760590546,232.15,6.303999999999999,1.0596597027783796,60.0729695431472,4.1165,0.3482854166666667,481.62520833333326
2017-08-02 05:06:01,229.83,7.2268,1526.96,1660.935444,653.5286585418247,0.9193373562566951,234.39,1.9092,422.41,447.497388,147.72848123101556,0.9439384705414192,231.67,8.8583,2018.98,2052.2023609999997,367.76934360271633,0.9838113620608978,3968.3500000000004,1169.0264833755566,4136.958380420744,0.9592433945628441,231.96333333333334,5.9981,1.046142350084057,68.16992047481702,3.9683500000000005,0.33686875000000005,481.96207708333327
2017-08-02 05:11:01,229.55,6.7525,1416.44,1550.0363750000001,629.5319612403653,0.913810812988179,234.08,2.508,564.06,587.07264,162.75933471407907,0.9608010347748448,231.48,8.9061,2028.92,2061.584028,365.53021503660375,0.9841558590111467,4009.42,1157.821510991048,4173.248062087083,0.9607432724703283,231.70333333333335,6.055533333333334,1.0257369337227196,58.58333425076789,4.00942,0.33240708333333335,482.2944841666666
2017-08-02 05:16:01,229.78,6.77,1412.03,1555.6106,652.7600002545805,0.9077014517643426,234.4,2.421,546.84,567.4824,151.66505434594993,0.963624598754076,231.73,8.8565,2018.92,2052.316745,368.73575281954237,0.9837272949795086,3977.79,1173.1608074200728,4147.182123341886,0.9591548867872274,231.97,6.015833333333333,1.0475492520584586,59.75619891951794,3.97779,0.33280041666666665,482.6272845833333
2017-08-02 05:21:01,229.99,6.9276,1441.47,1593.278724,678.7498297981873,0.9047192925423135,234.7,2.451,554.74,575.2497,152.2358359588502,0.964346439467939,231.95,8.9892,2047.85,2085.0449399999998,392.0749664536146,0.9821610847390178,4044.06,1223.060632210652,4224.961371854602,0.9571827157853534,232.21333333333334,6.122600000000001,1.0708543867707785,59.967987456309416,4.04406,0.33424375,482.96152833333326
2017-08-02 05:26:01,229.48,6.8367,1433.33,1568.885916,637.9405368238948,0.9135973402415323,234.14,2.3304,525.19,545.639856,147.98079725322697,0.9625213301867012,231.38,9.3213,2113.46,2156.7623940000003,430.0126190853153,0.9799225013749937,4071.98,1215.933953162437,4249.648985369643,0.9581920798679355,231.66666666666666,6.162800000000001,1.0676258992805738,62.1860193418576,4.07198,0.3381683333333333,483.2996966666666
2017-08-02 05:31:01,229.52,9.8092,2011.95,2251.407584,1010.3926498113085,0.8936409445798509,234.25,5.5099,1191.07,1290.694075,497.23580959149166,0.9228135644769268,231.38,12.8743,2838.06,2978.855534,904.9838279452425,0.952735024443787,6041.08,2412.6122873480426,6505.024643724476,0.9286790336494647,231.71666666666667,9.3978,1.0932892181543543,41.370320713358446,6.04108,0.42137749999999996,483.7210741666666
2017-08-02 05:36:01,229.87,6.8358,1419.39,1571.345346,674.1351676747473,0.90329602185362,234.63,2.1854,491.09,512.760402,147.4918362459482,0.9577377622853178,231.81,9.1626,2091.21,2123.982306,371.67401321733144,0.9845703488642905,4001.69,1193.301017138027,4175.8220955403085,0.9582999247678013,232.10333333333332,6.061266666666666,1.0885955967887884,63.94483001352852,4.00169,0.41844875000000004,484.1395229166666
2017-08-02 05:41:01,229.51,6.949,1441.14,1594.8649899999998,683.1616475825464,0.9036125371339427,234.29,2.3783,513.72,557.211907,215.81675306281625,0.9219472763348541,231.41,8.9239,2032.47,2065.079699,365.5405070876961,0.9842089876648389,3987.33,1264.5189077330588,4183.038201703925,0.953213862205656,231.73666666666665,6.083733333333332,1.1018253477366589,60.90722801788375,3.98733,0.3328758333333333,484.4723987499999
2017-08-02 05:46:01,229.02,6.7801,1401.83,1552.7785020000001,667.8276180073452,0.9027881299196399,233.75,2.4972,533.14,583.7205,237.6791167104296,0.9133480835434081,230.92,8.8901,2021.54,2052.901892,357.46637125354744,0.9847231413628607,3956.5099999999998,1262.9731059713222,4153.20026563936,0.9526412758694456,231.23,6.0558000000000005,1.0898239847770663,58.76349945506787,3.9565099999999997,0.3309933333333333,484.8033920833332
2017-08-02 05:51:01,229.03,6.8858,1431.42,1577.054774,661.9203455070636,0.9076539531784202,233.85,2.625,565.56,613.8562499999999,238.66583765604688,0.9213231925226794,230.98,9.1272,2071.55,2108.200656,391.39571211093926,0.9826151956192163,4068.53,1291.9818952740497,4268.741451366658,0.9530982483601673,231.28666666666666,6.212666666666666,1.1082927391692845,57.74761240476446,4.06853,0.33437666666666666,485.1377687499999
2017-08-02 05:56:01,228.41,7.2193,1523.42,1648.9603129999998,631.0797235286975,0.9238669893930918,233.24,2.7605,599.58,643.85902,234.64496848507181,0.9312287028300078,230.45,9.2895,2099.39,2140.7652749999997,418.8527074591087,0.9806726708980273,4222.389999999999,1284.577399472878,4413.469882908062,0.956705293572286,230.69999999999996,6.423100000000001,1.1009969657564151,57.02231009948468,4.222389999999999,0.34545499999999996,485.4832237499999
2017-08-02 06:01:01,228.26,7.1325,1501.49,1628.06445,629.3819454463264,0.9222546441573611,233.08,2.764,594.44,644.23312,248.34934931449752,0.922709468895359,230.32,8.9585,2029.79,2063.32172,370.4714241662347,0.9837486710506784,4125.72,1248.2027189270586,4310.403176726848,0.9571540830045766,230.55333333333337,6.285,1.0959141774860375,56.02227525855211,4.12572,0.34783791666666664,485.8310616666666
2017-08-02 06:06:01,228.3,6.9911,1457.77,1596.06813,649.8769904387271,0.9133507352220609,233.18,2.7188,587.87,633.969784,237.3321514776426,0.9272839413431729,230.31,8.8066,1997.57,2028.248046,351.4316878182985,0.9848746083791371,4043.21,1238.6408297346682,4228.685163166653,0.9561388100532507,230.59666666666666,6.172166666666667,1.120282166553438,55.950638619609535,4.04321,0.3403720833333333,486.1714337499999
2017-08-02 06:11:01,228.57,7.6087,1571.05,1739.120559,745.883513852178,0.9033588797911508,233.52,3.6306,782.56,847.817712,326.1820338107466,0.9230286049980516,230.57,9.6663,2173.37,2228.7587909999997,493.79002780511956,0.9751481446876771,4526.98,1565.855575468044,4790.1410838955835,0.9450619346515013,230.88666666666668,6.968533333333333,1.1405307077065192,47.90008418796878,4.52698,0.3570912499999999,486.5285249999999
2017-08-02 06:16:01,228.24,9.0529,1860.96,2066.2338959999997,897.8587814235253,0.9006531175403776,233.32,5.3571,1147.8,1249.918572,494.8248140812256,0.9182998202542109,230.31,11.8981,2636.63,2740.2514109999997,746.4315364368584,0.9621854364953378,5645.39,2139.1151319416094,6037.072287110829,0.9351204907804281,230.62333333333333,8.769366666666667,1.1692948097185851,38.911209855519786,5.64539,0.42384874999999994,486.9523737499999
2017-08-02 06:21:01,228,6.8602,1429.04,1564.1256,635.8722914039897,0.9136350686926932,233.12,2.8461,618.77,663.482832,239.4434285144203,0.9326089088617141,229.99,9.3428,2113.74,2148.7505720000004,386.3058801912414,0.9837065444187811,4161.549999999999,1261.6216001096514,4348.58453572691,0.9569895596623957,230.37,6.3496999999999995,1.1937318227199722,55.17740995637589,4.161549999999999,0.40862249999999994,487.36099624999986
2017-08-02 06:26:01,228.05,6.8674,1417.92,1566.11057,664.9851058976619,0.9053766874199694,233.22,2.7017,582.51,630.0904740000001,240.2001359815286,0.9244862825842372,230.16,9.3128,2104.05,2143.4340479999996,409.00258633126475,0.9816257243665846,4104.4800000000005,1314.1878282104553,4309.738474457182,0.952373334095862,230.47666666666666,6.293966666666667,1.1902867969281081,57.074764721770585,4.104480000000001,0.3444179166666666,487.7054141666665
2017-08-02 06:31:01,227.87,6.8213,1409,1554.369631,656.3413363297153,0.9064767941287705,233.01,2.8143,608.6,655.7600429999999,244.18696524458815,0.9280833843058659,229.98,8.838,2002.72,2032.5632399999997,347.0243884791039,0.9853174359288326,4020.3199999999997,1247.5526900534073,4209.437090260347,0.955073068867588,230.28666666666666,6.157866666666666,1.1825840257070879,54.297483977134945,4.02032,0.33853333333333335,488.04394749999983
2017-08-02 06:36:01,228.21,6.8781,1417.18,1569.6512010000001,674.8375659377169,0.9028630049128984,233.2,2.99,652.69,697.268,245.3129179721279,0.9360676239265247,230.43,8.7996,1997.09,2027.691828,350.94968476689314,0.9849080478712665,4066.96,1271.1001686767381,4260.969288836759,0.9544682733703242,230.61333333333332,6.222566666666666,1.121646623496765,51.949088532599085,4.06696,0.33697,488.38091749999984
2017-08-02 06:41:01,229.01,6.9127,1435.31,1583.077427,667.8467966359802,0.9066581176133465,233.88,2.713,586.1,634.51644,243.1006018714753,0.9236955310409294,231.23,8.7808,1997.96,2030.3843839999997,361.4091658924245,0.9840304209116693,4019.37,1272.35656439988,4215.949053756635,0.9533725262686765,231.37333333333333,6.1355,1.083386158013021,55.78192486349931,4.01937,0.3369304166666667,488.7178479166665
2017-08-02 06:46:01,230.22,6.8527,1442.69,1577.6285939999998,638.4023374850817,0.9144674516466074,234.73,2.7925,607.13,655.483525,247.08665412447027,0.9262322802087207,232.48,8.7885,2006.75,2043.15048,383.95093622002076,0.9821841414245709,4056.57,1269.4399278295728,4250.55736289583,0.9543618997853802,232.47666666666666,6.144566666666667,0.9707067375937344,54.55334523183083,4.05657,0.3364975,489.05434541666654
2017-08-02 06:51:01,230.46,6.8762,1451.18,1584.689052,636.6443270214997,0.9157506314368101,234.81,2.7164,583.78,637.837884,256.9787498327392,0.9152482388455935,232.74,9.321,2122.03,2169.36954,450.7248386541519,0.9781782037927941,4156.99,1344.3479155083908,4368.962940794046,0.9514820922798854,232.67,6.304533333333334,0.9498431254566466,56.91354369342696,4.1569899999999995,0.3422316666666666,489.3965770833332
2017-08-02 06:56:01,230.89,7.216,1529.77,1666.10224,660.0760723075921,0.9181729447767863,235.05,2.7564,599.06,647.89182,246.7608697158294,0.9246296704286217,233.06,9.1408,2082.55,2130.354848,448.7730784005458,0.9775601477637026,4211.38,1355.6100204239672,4424.183544098715,0.9518999286585731,233,6.371066666666667,0.9055793991416367,56.735659125630455,4.21138,0.3486820833333333,489.7452591666666
2017-08-02 07:01:01,231.11,9.8374,2045.7,2273.5215140000005,991.973580606285,0.8997935526023791,235.22,5.3325,1130.73,1254.31065,542.904111057765,0.9014752445895282,233.15,11.927,2648.79,2780.78005,846.551370194392,0.9525348831526608,5825.22,2381.429061858442,6293.202080424875,0.9256368897034878,233.16,9.0323,0.8835134671470245,40.96188124840849,5.82522,0.41819166666666663,490.16345083333323
2017-08-02 07:06:01,230.96,7.3118,1529.59,1688.733328,715.6638072432864,0.9057617177553565,234.94,2.9452,620.62,691.945288,305.97237977536946,0.8969206247416487,233.04,9.8636,2242.46,2298.613344,504.97173546136395,0.9755707743772674,4392.67,1526.6079224800199,4650.385089202696,0.9445819896074713,232.98,6.7068666666666665,0.8670272126362699,56.08679661640309,4.39267,0.4257454166666666,490.5891962499999
2017-08-02 07:11:01,229.88,6.8612,1423.1,1577.2526560000001,680.0825912042264,0.9022650839016877,233.78,2.6133,559.15,610.937274,246.16179691932527,0.9152330751389053,231.94,8.927,2039.04,2070.5283799999997,359.7271893886023,0.9847921041294784,4021.29,1285.971577512154,4221.9066974850475,0.9524819680158841,231.86666666666665,6.133833333333333,0.8568142610695733,57.39532103361138,4.02129,0.3505816666666666,490.9397779166665
2017-08-02 07:16:01,229.86,6.9001,1438.62,1586.056986,667.7943234555117,0.9070418104132356,233.64,2.6574,569.4,620.8749359999999,247.52641506110822,0.917092907097155,231.86,9.0342,2060.83,2094.669612,374.99399266685765,0.9838448928622734,4068.85,1290.3147311834775,4268.542190023321,0.9532177073263904,231.78666666666666,6.197233333333334,0.8312241141279257,57.11957486405225,4.06885,0.33708916666666666,491.2768670833332
2017-08-02 07:21:01,229.85,6.8056,1434.52,1564.2671599999999,623.7660759086416,0.9170556262269164,233.44,2.7273,586.45,636.660912,247.81750214355674,0.9211339803439983,231.75,9.4218,2141.66,2183.50215,425.4104881812647,0.9808371381727287,4162.63,1296.9940662334632,4360.0094179651505,0.9547295890802757,231.67999999999998,6.318233333333333,0.7898825966850761,56.83445266873123,4.16263,0.3429783333333333,491.6198454166665
2017-08-02 07:26:01,230.27,6.7328,1422.45,1550.361856,616.6505347761929,0.9174954830674059,233.84,2.6697,571.25,624.2826480000001,251.79805816147993,0.9150502610157442,232.06,9.1706,2089.72,2128.129436,402.49871797271516,0.9819515508078333,4083.42,1270.947310910388,4276.637226082001,0.9548202908342042,232.0566666666667,6.191033333333333,0.7699268856744861,56.877957906865305,4.08342,0.3435854166666666,491.9634308333332
2017-08-02 07:31:01,230.46,6.7799,1435.13,1562.495754,617.8955125003163,0.9184856959297696,233.88,3.0299,661.13,708.633012,255.08404261378675,0.9329652849986052,232.08,8.8865,2029.47,2062.37892,366.95821119081995,0.9840432232501678,4125.7300000000005,1239.9377663049231,4308.026659296486,0.9576844170861618,232.14000000000001,6.2321,0.7495476867407515,51.38235907639479,4.125730000000001,0.3420479166666667,492.30547874999985
2017-08-02 07:36:01,230.25,6.9084,1457.14,1590.6591,637.9180141780054,0.9160605185611423,233.58,2.9493,639.87,688.897494,255.23741955183624,0.9288319460775973,231.79,8.895,2029.75,2061.77205,361.9653625158106,0.9844686758655012,4126.76,1255.1207962456524,4313.40657842132,0.9567287305224005,231.87333333333333,6.250900000000001,0.7360340415744275,52.81799420883393,4.12676,0.34385375000000007,492.64933249999984
2017-08-02 07:41:01,229.4,6.7551,1414.4,1549.61994,633.0834055996127,0.9127399328637963,232.72,2.6201,548.86,609.7496719999999,265.60753548065503,0.9001398856021035,231,8.9283,2033.09,2062.4373,346.688142761316,0.98577057348604,3996.3500000000004,1245.3790838415837,4185.90281599682,0.9547163839369548,231.04,6.101166666666667,0.7271468144044351,57.055754363919476,3.9963500000000005,0.33846291666666667,492.98779541666653
2017-08-02 07:46:01,229.98,9.9962,2062.94,2298.9260759999997,1014.5637778438361,0.8973494282988855,233.24,5.9957,1265.12,1398.4370680000002,595.900678600417,0.9046670951087802,231.55,13.107,2898.77,3034.92585,898.8366937871538,0.9551370093605417,6226.83,2509.3011502314066,6713.419703210328,0.9275198446214165,231.59,9.699633333333333,0.7124659959411053,38.18632319434755,6.22683,0.4259658333333334,493.4137612499999
2017-08-02 07:51:01,229.79,8.0891,1741,1858.794289,651.1798590397398,0.9366286577825826,232.96,2.5825,550.01,601.6192,243.79225112509215,0.914216168632916,231.32,9.6456,2191.69,2231.2201919999998,418.1369262436825,0.982283150653739,4482.700000000001,1313.1090364085144,4671.065684776623,0.9596739379215923,231.35666666666665,6.7724,0.6930136729724753,61.86728486208729,4.4827,0.4462304166666667,493.85999166666653
2017-08-02 07:56:01,228.78,7.2677,1539.22,1662.7044059999998,628.7986429150532,0.9257327967891367,231.95,2.627,559.01,609.33265,242.47494356329364,0.917413501475754,230.24,9.2342,2096.03,2126.082208,356.20751574630367,0.9858649830721882,4194.26,1227.4811022246504,4370.1861292076155,0.9597440191318548,230.32333333333335,6.3763000000000005,0.7062535276495231,58.80055831751957,4.19426,0.36154000000000003,494.2215316666665
2017-08-02 08:01:01,227.98,6.7015,1395.38,1527.80797,622.1831312367128,0.9133215871363729,231.04,2.5747,543.21,594.858688,242.44536413196548,0.9131748614554992,229.38,9.0943,2061.93,2086.050534,316.30919288203694,0.9884372245030186,4000.52,1180.9376882507152,4171.18377609174,0.9590850498916051,229.46666666666667,6.1235,0.6856478791400306,57.95378460031028,4.00052,0.3414491666666667,494.5629808333332
2017-08-02 08:06:01,227.69,7.2407,1517.08,1648.6349830000001,645.3414451059309,0.9202036931421829,230.71,2.369,495.23,546.55199,231.22786353067423,0.9060986128693813,229.03,9.1258,2066.17,2090.081974,315.25257990972386,0.9885593128415737,4078.48,1191.8218885463289,4249.051485263286,0.9598565736718258,229.14333333333332,6.245166666666667,0.683705977335885,62.066664887513014,4.07848,0.336625,494.8996058333332
2017-08-02 08:11:01,228.55,7.137,1519.67,1631.16135,592.6975964468077,0.9316490977425379,231.45,1.8521,376.2,428.668545,205.50007657520965,0.8776011311956654,229.94,9.1867,2087.76,2112.389798,321.63463913963125,0.9883403157772683,3983.63,1119.8323121616486,4138.034845704094,0.9626864317335585,229.98000000000002,6.058600000000001,0.6391860161753067,69.4302314065956,3.9836300000000002,0.33592125,495.23552708333324
2017-08-02 08:16:01,228.9,6.9871,1485.23,1599.34719,593.2986442432648,0.9286476440428173,231.65,1.1044,287.8,287.8,0,1,230.22,9.4856,2153.37,2183.774832,363.13931207820167,0.9860769381739993,3926.3999999999996,956.4379563214665,4041.2115168959394,0.9715898273535243,230.25666666666666,5.8590333333333335,0.6051218205770423,81.15047419653982,3.9263999999999997,0.3295845833333333,495.56511166666655
2017-08-02 08:21:01,227.95,8.8709,1916.46,2022.1216550000001,645.1023608854175,0.9477471324543032,230.69,0.2981,217.25,217.25,0,1,229.3,9.6116,2171.71,2203.93988,375.5351788506829,0.9853762435661358,4305.42,1020.6375397361004,4424.742067501626,0.9730329891140979,229.31333333333336,6.2602,0.6003430531732288,95.23817130443118,4.30542,0.3429924999999999,495.90810416666653
2017-08-02 08:26:01,227.4,19.5206,4376.39,4438.98444,742.8279925138214,0.9858989278187242,230.28,0.3504,215.23,215.23,0,1,228.8,9.656,2179.11,2209.2928,363.94269333487114,0.9863382526752452,6770.73,1106.7706858486927,6860.592254605573,0.9869016768129242,228.82666666666668,9.842333333333334,0.6351241114089203,98.3330511057676,6.7707299999999995,0.46150625,496.36961041666655
2017-08-02 08:31:01,226.95,24.0146,5379.37,5450.11347,875.2800917280404,0.9870198170387817,229.93,4.8156,1187.23,1187.23,0,1,228.35,11.4047,2532.78,2604.263245,605.9806274609191,0.9725514518790516,9099.380000000001,1481.2607191889595,9219.156669815966,0.987007849621634,228.41,13.411633333333334,0.665469988179156,79.05798200070087,9.099380000000002,0.6612545833333333,497.0308649999999
2017-08-02 08:36:01,229.13,23.5701,5320.51,5400.617013,926.7348385622715,0.9851670627990892,232.05,4.4184,1056.14,1056.14,0,1,230.51,11.9501,2669.28,2754.6175510000003,680.3397194617094,0.9690201817784032,9045.93,1607.074558023981,9187.575207852613,0.9845829607216114,230.56333333333336,13.312866666666666,0.6447975249027672,77.04751794003796,9.04593,0.7560545833333334,497.7869195833332
2017-08-02 08:41:01,227.12,23.6235,5299.71,5365.36932,836.816500731946,0.9877623857587496,230.04,3.533,787.79,812.73132,199.79768369263545,0.969311727767548,228.63,10.3836,2325.39,2374.0024679999997,477.9634567308365,0.9795229918017087,8412.89,1514.577641155418,8548.138018491974,0.984178072675079,228.59666666666666,12.513366666666668,0.6459703407748697,88.78612470398318,8.412889999999999,0.7274508333333333,498.5143704166665
2017-08-02 08:46:01,229.1,26.105,5873.19,5980.6555,1128.66267484145,0.9820311502643815,232.1,5.8434,1317.86,1356.25314,320.41785243625236,0.9716917595486635,230.67,13.0373,2877.26,3007.313991,874.8213148205443,0.9567541030337328,10068.31,2323.9018420982466,10333.02405048046,0.9743817444741018,230.62333333333333,14.995233333333333,0.6605287120412825,74.08865483920447,10.06831,0.7700499999999999,499.28442041666653
2017-08-02 08:51:01,228.06,23.3253,5260.73,5319.567918,789.0010781455595,0.9889393426483176,230.93,17.7375,4045.43,4096.1208750000005,642.4191293157245,0.9876246632980525,229.7,10.0792,2272.78,2315.19224,441.1192353051686,0.9816808992068842,11578.94,1872.5394427664526,11729.375750154657,0.9871744453107257,229.56333333333336,17.04733333333333,0.6548664856466735,40.875210199053605,11.578940000000001,0.90196875,500.1863891666665
2017-08-02 08:56:01,228.51,23.4272,5297.41,5353.349472,771.8794344084308,0.9895505659974967,231.24,22.8078,5194.61,5274.075672,912.0861482789088,0.9849327774301984,229.88,20.5052,4589.15,4713.735376,1076.5702357272667,0.9735697136003164,15081.17,2760.535818414606,15331.739841702572,0.9836567901432153,229.87666666666667,22.246733333333335,0.5945217000420548,7.828265423238181,15.08117,1.1108379166666666,501.29722708333315
2017-08-02 09:01:01,228.3,23.1062,5215.73,5275.145460000001,789.5062958954921,0.9887367162762558,231.01,23.2105,5267.74,5361.857605,1000.2161109961895,0.9824468287049931,229.55,24.513,5486.78,5626.959150000001,1248.1644552576925,0.9750879389270134,15970.25,3037.886862149374,16256.618395278883,0.9823845040637696,229.62,23.6099,0.6053479662050285,3.825090322280069,15.97025,1.2938091666666665,502.59103624999983
2017-08-02 09:06:01,227.46,23.1452,5205.01,5264.607192,789.9112519505759,0.9886796507647213,230.12,21.5354,4865.08,4955.726248,943.514302337892,0.9817087862678892,228.74,24.5599,5490.47,5617.831526,1189.4411434028525,0.9773290591911568,15560.560000000001,2922.8666976913205,15832.693303606718,0.9828119386646159,228.77333333333334,23.080166666666667,0.5886466954190454,6.693048143788684,15.56056,1.31378375,503.90481999999986
2017-08-02 09:11:01,227.24,23.4351,5268.28,5325.392124,777.8348899099547,0.9892755082311006,229.79,21.3731,4840.32,4911.324649,832.1130364770011,0.9855426684093348,228.48,24.6395,5506.21,5629.63296,1172.3560466933077,0.978076197706502,15614.809999999998,2782.3039730802634,15860.753662254456,0.9844935702620641,228.50333333333333,23.14923333333333,0.563084418899795,7.672536311497705,15.614809999999999,1.2989737499999998,505.2037937499999
2017-08-02 09:16:01,228.85,24.6321,5549.32,5637.056085,990.6809996338549,0.9844358325201938,231.39,25.4311,5825.38,5884.502229,832.0542883165523,0.9899528920715446,230.07,26.5918,5930.29,6117.975426,1503.7565724012245,0.9693222981572662,17304.99,3326.4918603516317,17621.811115690853,0.9820210809427672,230.10333333333332,25.551666666666666,0.5591690689690119,4.070706411845281,17.30499,1.3716583333333334,506.57545208333323
2017-08-02 09:21:01,230.2,25.5425,5770.95,5879.8835,1126.5727100690176,0.9814735274942097,232.9,27.452,6367.94,6393.5708,571.9158425963122,0.9959911603700391,231.59,27.7107,6190.38,6417.521013,1692.268125297094,0.9646061130863648,18329.27,3390.756677962424,18640.26205776214,0.9833161112865023,231.56333333333336,26.901733333333336,0.5887518173573992,5.052586450439385,18.32927,1.4847608333333335,508.06021291666656
2017-08-02 09:26:01,229.67,27.8385,6288.01,6393.6682949999995,1157.5510815459515,0.9834745422932518,232.33,34.6453,8006.48,8049.142549,827.6314298781972,0.9946997399113896,231.15,23.586,5311.47,5451.903899999999,1229.4480769577865,0.9742413104530329,19605.96,3214.630588381935,19867.750686511063,0.9868233354322892,231.04999999999998,28.689933333333332,0.5972733174637505,20.7576873653709,19.60596,1.580634583333333,509.6408474999999
2017-08-02 09:31:01,228.78,34.3267,7720.3,7853.262426,1438.9922312588792,0.9830691477264534,231.2,39.487,9070.41,9129.3944,1036.1006431092278,0.9935390676078142,230.4,10.2679,2316.31,2365.7241599999998,480.9976976116464,0.9791124591634556,19107.02,2956.0905719797533,19334.339521952843,0.9882427055915338,230.12666666666667,28.027200000000004,0.5851849705959026,63.364517326026146,19.107020000000002,1.613040833333333,511.25388833333324
2017-08-02 09:36:01,228.54,34.6853,7806.11,7926.978461999999,1378.9975362240039,0.9847522656230979,230.92,41.0799,9432.91,9486.170508,1003.8126512198263,0.9943854574451215,230.19,10.3608,2333.48,2384.9525519999997,492.81818644537816,0.978417787826917,19572.5,2875.6283738892084,19782.618501975838,0.989378630439906,229.88333333333333,28.708666666666662,0.5843543826578701,63.91054965980075,19.5725,1.6116466666666667,512.8655349999999
2017-08-02 09:41:01,228.27,38.2602,8538.35,8733.655854,1836.6610611673766,0.9776375601163,230.63,45.0895,10362.83,10398.991385,866.4734366408554,0.9965226065046885,229.88,14.3451,3196.76,3297.651588,809.4637102668169,0.9694050189028035,22097.940000000002,3512.598208075049,22375.37258717656,0.9876009846944155,229.59333333333333,32.564933333333336,0.5763814280321685,55.94924192485168,22.09794,1.7362683333333333,514.6018033333332
2017-08-02 09:46:01,227.43,47.5036,10558.57,10803.743748,2288.5538070032608,0.9773065935550916,229.89,54.5347,12497.04,12536.982183,999.9567466942927,0.9968140512272434,229.26,16.9405,3727.92,3883.7790299999997,1089.1978826034042,0.9598692333430722,26783.53,4377.708436300958,27138.935322045345,0.9869042275303761,228.85999999999999,39.6596,0.6248361443677264,57.28524745584927,26.78353,2.0367279166666665,516.6385312499999
2017-08-02 09:51:01,226.83,50.9013,11308.98,11545.941879,2327.17537646952,0.9794766090559497,229.25,58.144,13281.9,13329.511999999999,1125.6209611338902,0.9964280762866639,228.65,17.3323,3803.34,3963.030395,1113.6492967239983,0.9597049784928535,28394.219999999998,4566.445634327409,28759.070832342055,0.9873135389363222,228.24333333333334,42.12586666666667,0.6192221751639304,58.85592066948573,28.394219999999997,2.299072916666667,518.9376041666666
2017-08-02 09:56:01,229.31,47.3996,10645.27,10869.202276,2194.945271231967,0.9793975426794238,231.56,56.6194,13057.18,13110.788264,1184.4067506731608,0.9959111334177214,231.16,15.0975,3382.53,3489.9381,859.1616500587114,0.9692234942505141,27084.98,4238.513671963839,27414.61544045118,0.9879759232382012,230.67666666666665,39.7055,0.5924598644567342,61.97630051252345,27.084979999999998,2.311633333333333,521.2492374999999
2017-08-02 10:01:01,229.42,44.3305,9889.48,10170.30331,2373.4478606021567,0.9723879119982706,231.65,57.7031,13323.65,13366.923115,1074.7019306865113,0.9967626719606519,231.19,16.5837,3695.01,3833.985603,1022.9108973470137,0.9637516627889122,26908.14,4471.060688635682,27277.06696001356,0.9864748302830952,230.75333333333333,39.5391,0.5778175829890544,58.05746716541348,26.90814,2.2497133333333332,523.4989508333333
2017-08-02 10:06:01,229.65,43.5065,9647.54,9991.267725000002,2598.15371004617,0.9655971860167524,231.76,59.952,13853.07,13894.475519999998,1071.868252622134,0.9970200012270778,231.34,17.9231,3986.55,4146.329954000001,1139.9435007655627,0.9614647276573203,27487.16,4809.965463433867,27904.833499324566,0.9850322167543241,230.91666666666666,40.46053333333334,0.5485384337784128,55.70226459364517,27.48716,2.2664708333333334,525.7654216666666
2017-08-02 10:11:01,229.71,48.4757,10910.02,11135.353047,2228.8003681200757,0.9797641757698282,231.95,61.1156,14114,14175.76342,1321.8443704952906,0.9956430268924452,231.51,15.4208,3464.23,3570.069408,862.8476603882449,0.970353683386987,28488.25,4413.492399003611,28828.099195378156,0.9882111826702524,231.05666666666664,41.670700000000004,0.5828296088982367,62.993662213497736,28.48825,2.33230875,528.0977304166666
2017-08-02 10:16:01,229.54,50.7152,11414.64,11641.167008,2285.336513196181,0.9805408677803241,231.71,60.5272,13961.7,14024.757512,1328.4413349487509,0.9955038429758201,231.32,15.2898,3425.63,3536.836536,879.927147827863,0.9685576263228243,28801.97,4493.704995972795,29150.417843861705,0.9880465574892239,230.85666666666665,42.1774,0.5703394602711623,63.748832313039685,28.80197,2.3870924999999996,530.4848229166666
2017-08-02 10:21:01,229.55,49.663,11174.81,11400.14165,2255.4048647559334,0.9802343113868238,231.63,59.4374,13709.39,13767.484961999999,1263.435002996245,0.9957802777950839,231.42,15.6913,3512.38,3631.2806459999997,921.6213244137605,0.9672565528277267,28396.579999999998,4440.461192165939,28741.667510698324,0.987993476350324,230.86666666666667,41.59723333333333,0.5703147559919128,62.27802009268244,28.396579999999997,2.383272916666667,532.8680958333333
2017-08-02 10:26:01,229.57,48.8948,11004.08,11224.779235999998,2214.9248859807212,0.9803382114374085,231.66,60.6142,13978.75,14041.885572,1330.0747552832268,0.995503768231391,231.34,15.3799,3447.8,3557.986066,878.6011642663325,0.9690313385280133,28430.63,4423.600805530281,28772.71218157211,0.9881108816084706,230.85666666666668,41.629633333333324,0.5573443839611981,63.05540364275768,28.43063,2.3678004166666664,535.23589625
2017-08-02 10:31:01,229.7,47.1178,10637.58,10822.95866,1994.5741148598595,0.9828717205873537,231.83,57.5466,13267.73,13341.028278,1396.5586853031368,0.9945057999673929,231.37,13.554,3042.15,3135.98898,761.413330709044,0.970076750716133,26947.46,4152.5461308720405,27265.532083944745,0.9883342792297077,230.96666666666667,39.40613333333334,0.5484196853802915,65.60433908765471,26.94746,2.307420416666666,537.5433166666667
2017-08-02 10:36:01,229.38,43.2342,9753.17,9917.060796,1795.4859461048816,0.983473853859391,231.64,47.3495,10902.04,10968.03818,1201.4097370746092,0.9939826814133137,230.86,12.0214,2690.46,2775.260404,680.8048901192208,0.9694441631935595,23345.67,3677.700573298712,23633.57334927881,0.9878180355960603,230.62666666666667,34.201699999999995,0.5405561658091012,64.85145475224915,23.34567,2.095547083333333,539.63886375
2017-08-02 10:41:01,229.37,43.365,9719.15,9946.63005,2115.08218021499,0.977129937591275,231.69,49.8772,11515.17,11556.048468,971.1416301781934,0.996462591160534,230.89,15.2925,3428.75,3530.8853249999997,843.1041547758822,0.9710737348854569,24663.07,3929.3279651690655,24974.119405551814,0.9875451302005601,230.65,36.17823333333333,0.55495339258617,57.730108435366745,24.66307,2.0003641666666665,541.6392279166668
2017-08-02 10:46:01,227.41,41.8343,9172.23,9513.538163,2525.3920895491483,0.9641239508212188,229.64,60.847,13920.77,13972.905079999999,1205.9183147252297,0.9962688446173859,229.03,23.1726,5127.32,5307.2205779999995,1370.1021425961828,0.9661026755236553,28220.32,5101.412546870561,28677.706862226074,0.9840507867514142,228.6933333333333,41.951299999999996,0.5611590485074495,45.04198916362546,28.22032,2.203474583333333,543.8427025000001
2017-08-02 10:51:01,225.48,67.8022,15012.78,15288.040056,2888.0106345822996,0.981995072292346,227.97,68.1256,15445.39,15530.593032,1624.576151956865,0.9945138584325502,227.26,28.2543,6243.01,6421.072218,1501.6639333324358,0.9722690834249078,36701.18,6014.2507198716,37190.69541046357,0.9868376913886411,226.90333333333334,54.72736666666666,0.6272862158628547,48.372630146648135,36.70118,2.7050624999999995,546.5477650000001
2017-08-02 10:56:01,226.08,74.2726,16515.99,16791.549408,3029.555386720157,0.9835893995661465,228.34,71.2405,16171.72,16267.055769999999,1758.5720530846258,0.9941393346560095,227.81,33.2082,7395.61,7565.1600419999995,1592.6704583728053,0.9775880429417623,40083.32,6380.797898177588,40588.01700058513,0.9875653693409595,227.41,59.57376666666667,0.5848467525614459,44.25700797834394,40.08332,3.1993541666666663,549.7471191666668
2017-08-02 11:01:01,225.96,76.772,17068.07,17347.401120000002,3100.5341625722067,0.9838978116625228,228.16,68.2999,15519.17,15583.305183999999,1412.360778548184,0.9958843657848754,227.57,36.7752,8233.99,8368.932264,1496.8085780486933,0.9838758087957683,40821.229999999996,6009.703519169084,41261.233077808196,0.9893361626643957,227.23000000000002,60.615700000000004,0.5589050741539454,39.33056947292533,40.82122999999999,3.371022916666666,553.1181420833335
2017-08-02 11:06:01,226,73.7169,16376.54,16660.019399999997,3060.2588185930035,0.9829844495859352,228.09,68.7001,15605.08,15669.805809000001,1422.7762597717783,0.9958693930359478,227.54,40.3399,9069.2,9178.940846,1415.1206359767245,0.9880442800709603,41050.82000000001,5898.155714341507,41472.37711420723,0.9898352314590907,227.21,60.91896666666667,0.5325469829673025,33.78105012724554,41.05082000000001,3.4113354166666667,556.5294775000002
2017-08-02 11:11:01,227.37,62.2045,13875.65,14143.437165000001,2739.188185905322,0.9810663304912416,229.34,65.2922,14890.94,14974.113147999999,1576.0617010467627,0.9944455376303132,228.79,40.6643,9221,9303.585196999999,1236.8736870988462,0.9911232933056142,37987.59,5552.12357405093,38391.18479794068,0.9894873054826291,228.5,56.053666666666665,0.4945295404813984,27.454701149493644,37.98759,3.2932670833333333,559.8227445833336
2017-08-02 11:16:01,227.75,64.8061,14463.23,14759.589275,2942.864851432199,0.9799208995942741,229.72,66.8148,15278.8,15348.695856,1463.1250937604814,0.995446137140526,229.22,39.5747,8970.35,9071.312734,1349.6427658941975,0.9888701076723347,38712.38,5755.632711086878,39137.90583525558,0.9891275267244303,228.89666666666668,57.065200000000004,0.5009538510827339,30.650028388580086,38.712379999999996,3.1958320833333334,563.018576666667
2017-08-02 11:21:01,228.53,68.3746,15275.89,15625.647338,3287.5582792471587,0.9776164577099199,230.53,68.6516,15772.05,15826.253348,1308.71457261743,0.9965750991843657,230.08,43.0026,9758.4,9894.038208,1632.6731152817636,0.9862909152816565,40806.34,6228.945967146353,41279.01588043528,0.9885492454131078,229.71333333333334,60.009600000000006,0.5151348056998595,28.340465525515924,40.80634,3.31328,566.3318566666669
2017-08-02 11:26:01,227.57,72.0052,16045.33,16386.223364,3325.0114775741,0.9791963433899642,229.53,69.2851,15847.21,15903.009003,1331.0261325004294,0.9964912927490971,229.07,46.4171,10512.8,10632.765097,1592.7114515760302,0.9887174130242143,42405.34,6248.749061650559,42863.267786661796,0.9893165451374125,228.72333333333336,62.56913333333333,0.5042482183715541,25.814698834462575,42.405339999999995,3.4671533333333326,569.7990100000003
2017-08-02 11:31:01,227.46,66.4558,14777.27,15116.036268,3182.2702277762887,0.9775889484522372,229.57,67.2918,15384.01,15448.178525999998,1406.5760168108452,0.9958462076359359,229.07,41.1117,9273.88,9417.457118999999,1638.18446269148,0.9847541520831214,39435.159999999996,6227.030707278614,39923.7743162516,0.9877613195490712,228.69999999999996,58.28643333333332,0.5421950153038707,29.466090736952495,39.435159999999996,3.4100208333333333,573.2090308333336
2017-08-02 11:36:01,227.72,73.5205,16475.53,16742.08826,2975.639515252126,0.9840785536511082,229.9,66.2752,15162.27,15236.66848,1503.8732714313028,0.9951171425631753,229.36,38.6007,8742.35,8853.456552000001,1398.216505285123,0.9874504888178502,40380.15,5877.7292919685515,40805.688520746284,0.9895715882718182,228.99333333333334,59.46546666666668,0.5560569448892284,35.087199069039514,40.38015,3.3256379166666665,576.5346687500003
2017-08-02 11:41:01,227.74,75.9334,16981.74,17293.072516000004,3266.6287845475626,0.9819966916976756,230,68.3072,15645.88,15710.655999999999,1425.1845410107408,0.9958769385568623,229.56,37.8694,8550.58,8693.299464,1568.7693375326642,0.9835828197807958,41178.200000000004,6260.582663090968,41651.39914242252,0.9886390576987713,229.1,60.70333333333334,0.5936272370143978,37.61561693481962,41.178200000000004,3.3982645833333334,579.9329333333336
2017-08-02 11:46:01,228.05,68.3945,15326.2,15597.365725,2895.757434490108,0.9826146459741362,230.3,67.3835,15454.29,15518.42005,1409.3549744979027,0.9958674884560816,229.85,37.3734,8452.58,8590.275989999998,1531.9049996558058,0.983970714077139,39233.07,5837.017408643816,39664.90330069785,0.9891129622219386,229.4,57.71713333333333,0.5884917175239731,35.24730380464726,39.23307,3.350469583333333,583.2834029166669
2017-08-02 11:51:01,228.56,65.4606,14735.83,14961.674736,2589.7924853085633,0.9849051165738428,230.85,63.1557,14490.77,14579.493345,1605.9922179136868,0.9939145110944183,230.31,33.6291,7627.9,7745.118021,1342.3839797982405,0.9848655603849835,36854.5,5538.168683020491,37268.29057807171,0.9888969799351306,229.90666666666667,54.081799999999994,0.5857449399756411,37.818082978007375,36.8545,3.170315416666667,586.4537183333335
2017-08-02 11:56:01,228.68,66.1091,14844.3,15117.828988,2862.7802605881425,0.981906860554044,230.94,66.65,15323.89,15392.151000000002,1448.0012688879333,0.9955652072280214,230.43,36.7273,8317.39,8463.071739,1563.5238557056002,0.9827861864470955,38485.58,5874.305385181676,38931.31556593964,0.9885507191457561,230.01666666666665,56.495466666666665,0.581117310339821,34.990713119164724,38.48558,3.13917,589.5928883333336
2017-08-02 12:01:01,228.68,68.3494,15329.95,15630.140792000002,3048.5954430265792,0.9807941082556564,230.81,68.1389,15668.45,15727.139509000002,1357.4209859320713,0.9962682655058527,230.45,38.1143,8630.8,8783.440435,1630.373342272565,0.9826217942582313,39629.2,6036.3897712312155,40086.300579003604,0.9885970874737434,229.98000000000002,58.20086666666666,0.5652665449169542,34.51248721382155,39.6292,3.2547824999999997,592.8476708333336
2017-08-02 12:06:01,229.01,69.7286,15703.84,15968.546686,2895.4952110755685,0.9834232450075076,231.27,65.3484,15039.82,15113.124468,1486.723092193126,0.9951496152794075,230.86,35.3197,8014.48,8153.905942,1501.4301317686802,0.9829007173995188,38758.14,5883.648435037375,39202.177683984824,0.9886731373046598,230.38,56.7989,0.594669676187171,37.81622531422264,38.75814,3.266139166666666,596.1138100000003
2017-08-02 12:11:01,228.91,71.2172,15982.18,16302.329252000001,3214.943465788304,0.9803617478796336,231.2,67.6404,15577.75,15638.46048,1376.644878689426,0.9961178736182092,230.82,37.89,8554.93,8745.7698,1817.0476300009423,0.9781791878400459,40114.86,6408.635974478672,40623.547455545806,0.987478014909888,230.31000000000003,58.91586666666666,0.6078763405844444,35.68795276428081,40.11486,3.286375,599.4001850000003
2017-08-02 12:16:01,225,68.9149,15279.14,15505.8525,2641.844547310894,0.9853789077382232,227.3,69.3153,15673.04,15755.36769,1608.5484778196349,0.9947746259167121,227.01,38.3617,8592.19,8708.489517,1418.4712445442387,0.9866452710572862,39544.37,5668.864269674768,39948.632277024146,0.989880447615308,226.43666666666664,58.86396666666667,0.634467327140763,34.829910092139,39.54437,3.3191345833333337,602.7193195833337
2017-08-02 12:21:01,225.07,76.5204,16955.67,17222.446428,3019.588683319308,0.9845099574491183,227.45,68.4231,15479.52,15562.834095,1608.1870656408275,0.994646598781981,227.07,37.9859,8500.3,8625.458313,1464.046112422967,0.9854896622929166,40935.49,6091.821861383102,41386.28559234236,0.9891076092988211,226.52999999999997,60.97646666666666,0.6445062464132696,37.70399946646082,40.93549,3.3533275,606.0726470833337
2017-08-02 12:26:01,225.62,65.8425,14645.75,14855.38485,2486.8586568419055,0.985888292217485,227.99,66.0387,14970.54,15056.163213000002,1603.4284533132457,0.9943130788509206,227.65,36.0653,8080.36,8210.265545,1454.7311056735387,0.9841776682754053,37696.65,5545.01821582869,38102.29190267131,0.9893538713180959,227.08666666666667,55.98216666666667,0.6458620790887482,35.57716296558726,37.69665,3.2763391666666664,609.3489862500003
2017-08-02 12:31:01,226.64,71.4022,15919.04,16182.594607999998,2908.6996622667266,0.983713698922563,228.84,67.8296,15449.66,15522.125664,1498.1291711355998,0.9953314600352665,228.48,37.2383,8373.27,8508.206784,1509.282010229898,0.9841403967456747,39741.97,5916.110843632225,40179.90227707184,0.9891007132358872,227.98666666666668,58.823366666666665,0.5906778174162345,36.69471485537776,39.74197,3.2266091666666665,612.5755954166669
2017-08-02 12:36:01,227.83,70.7436,15823.71,16117.514388000001,3063.408540055848,0.9817711105492327,229.99,68.5147,15693.77,15757.695853000001,1417.9427995351004,0.9959431979398289,229.69,38.0383,8599.89,8737.017127,1541.869081793691,0.9843050408386821,40117.369999999995,6023.22042138464,40567.01319990769,0.9889160388098595,229.17,59.09886666666667,0.5847187677270039,35.636159971482826,40.117369999999994,3.3274725,615.9030679166669
2017-08-02 12:41:01,228.25,64.0615,14394.82,14622.037374999998,2567.7099064140507,0.9844606213776691,230.51,65.4874,15019.09,15095.500573999998,1516.9288551327281,0.9949381887917248,230.09,35.1315,7973.39,8083.406835000001,1329.1041975799803,0.9863897936543732,37387.3,5413.742959126759,37777.22613053392,0.9896782752342222,229.61666666666667,54.893466666666676,0.5951948900341181,36.000580518385924,37.3873,3.22936125,619.132429166667
2017-08-02 12:46:01,227.42,67.3204,15094.98,15310.005368,2556.920641668183,0.9859552388891102,229.75,65.5625,14979.27,15062.984375,1585.8652365803714,0.9944423778903376,229.33,34.7369,7864.27,7966.213277,1270.35874529641,0.9872030444760588,37938.520000000004,5413.144623544965,38322.75348283072,0.9899737506334753,228.83333333333334,55.873266666666666,0.617625637290614,37.829122812460106,37.938520000000004,3.1385758333333333,622.2710050000003
2017-08-02 12:51:01,227.6,73.6492,16412.84,16762.55792,3406.175444065482,0.9791369597844767,229.91,73.2317,16791.37,16836.700147,1234.651919809709,0.997307658472015,229.66,42.0188,9449.31,9650.037607999999,1958.0006025827327,0.9791992926707774,42653.52,6598.827966457923,43160.946455346726,0.9882433890584003,229.05666666666664,62.966566666666665,0.6359416156118498,33.26807824469811,42.65352,3.358001666666667,625.629006666667
2017-08-02 12:56:01,228.13,51.7984,11634.9,11816.768992,2065.219455722005,0.9846092453763693,230.28,69.1448,15863.31,15922.664544000001,1373.5508817130788,0.996272323401904,230.06,38.4537,8713.79,8846.658222,1527.4899452304703,0.9849809703657839,36212,4966.260282665555,36550.96011317871,0.9907263690986738,229.49,53.13230000000001,0.5926184147457465,30.137035287386382,36.212,3.286063333333333,628.9150700000004
2017-08-02 13:01:01,228.17,52.2069,11789.16,11912.048373,1706.634974179289,0.9896836909025202,230.4,64.3099,14735.46,14817.00096,1552.3324505533435,0.9944967972790089,230.03,33.6374,7647.63,7737.611122,1176.5973221107129,0.9883709428425317,34172.25,4435.564746843345,34458.916185596136,0.9916809285570054,229.53333333333333,50.0514,0.5939587568980587,32.794287472478295,34.17225,2.932677083333333,631.8477470833337
2017-08-02 13:06:01,228.29,60.2828,13583.01,13761.960412,2212.101652581816,0.9869967354473741,230.62,67.2468,15444.08,15508.457015999998,1411.6061670025304,0.9958489090221173,230.2,35.8103,8131.07,8243.53106,1357.0206307513217,0.9863576592140602,37158.16,4980.728450335668,37490.48559943687,0.9911357349972053,229.7033333333333,54.44663333333333,0.6152863838864472,34.22862386961177,37.15816,2.9721004166666667,634.8198475000004
2017-08-02 13:11:01,228.1,50.4831,11302.25,11515.19511,2204.282957986095,0.9815074683523968,230.3,69.322,15911.83,15964.856600000001,1300.1201135524338,0.9966785420421502,229.95,44.2902,10083.75,10184.53149,1429.219230314793,0.9901044549669314,37297.83,4933.622301853322,37622.71590045361,0.9913646345651063,229.44999999999996,54.698433333333334,0.5883634778818767,26.734891249170456,37.297830000000005,3.1023329166666667,637.9221804166671
2017-08-02 13:16:01,228.38,38.2449,8546.09,8734.370262,1803.7653909558076,0.9784437507968792,230.4,67.2085,15423.38,15484.8384,1378.2487619129536,0.9960310596460599,230.16,40.4639,9224.49,9313.171224,1282.1632062423485,0.9904778703336337,33193.96,4464.17735911111,33492.80310716319,0.9910773933669565,229.64666666666665,48.639100000000006,0.5515719801434021,38.177926811968135,33.19396,2.937157916666667,640.8593383333338
2017-08-02 13:21:01,228.16,36.0606,8079.98,8227.586496,1551.4840472146523,0.9820595631450655,230.27,64.4573,14768.56,14842.582471000002,1480.5032707956227,0.9950128307425861,230.02,38.1307,8702.52,8770.823613999999,1092.4708314183945,0.9922124059260555,31551.06,4124.4581494286695,31819.49940131033,0.9915636824475222,229.48333333333335,46.21619999999999,0.576657709347092,39.46906063241896,31.55106,2.697709166666667,643.5570475000004
2017-08-02 13:26:01,228.31,44.7244,9991.12,10211.027764,2107.7497818239344,0.9784636993373668,230.38,69.1469,15872.88,15930.062822,1348.5481149987277,0.9964103831454432,230.2,46.1208,10530.12,10617.00816,1355.5202156760888,0.991816135139902,36394.12,4811.818112498751,36710.83714820695,0.9913726525241494,229.63,53.3307,0.5748377825197026,29.65683930644076,36.39412,2.831049166666667,646.388096666667
2017-08-02 13:31:01,228.25,49.4573,10952.37,11288.628724999999,2734.7266543468436,0.9702126154388164,230.41,72.9408,16759.63,16806.289728,1251.4698096951038,0.9972236746625722,230.18,48.4302,10981.78,11147.663436,1915.961407213446,0.9851194434643318,38693.78,5902.157871255393,39141.334650540746,0.9885656773194738,229.61333333333332,56.94276666666667,0.5937518146449026,28.094935089794827,38.69378,3.1286624999999995,649.516759166667
2017-08-02 13:36:01,227.86,40.38,9043.16,9200.9868,1696.8839996223232,0.9828467529156764,229.85,64.9689,14855.93,14933.101665,1516.2022201295447,0.9948321744048074,229.71,37.73,8595.85,8666.9583,1107.9390558324446,0.9917954722362055,32494.940000000002,4321.025275584313,32780.97596222295,0.9912743304972806,229.14000000000001,47.69296666666667,0.5586104564894828,36.22323067901696,32.49494,2.966196666666667,652.4829558333337
2017-08-02 13:41:01,225.9,41.2844,9150.93,9326.14596,1799.2994754415695,0.981212393549114,227.98,67.7443,15368.72,15444.345513999999,1526.5169233951924,0.9951033526198021,227.69,47.5513,10772.09,10826.955496999999,1088.5965119907844,0.9949325092344564,35291.740000000005,4414.4129108275465,35566.75348657621,0.9922676809206101,227.18999999999997,52.19333333333333,0.5678066816320981,29.794929109720275,35.291740000000004,2.824445,655.3074008333336
2017-08-02 13:46:01,227.46,40.0725,8896.96,9114.89085,1981.246568656648,0.9760906791330364,229.55,69.4342,15885.44,15938.620610000002,1300.931572342228,0.9966634120165558,229.28,38.8559,8800.32,8908.880752,1386.5511714163597,0.9878143220206839,33582.72,4668.729312415236,33905.694447850576,0.9904743302530691,228.76333333333332,49.45419999999999,0.5697299975229043,40.40101750710762,33.58272,2.869769166666667,658.1771700000003
2017-08-02 13:51:01,226.2,36.2057,8054.25,8189.72934,1483.4836028607908,0.9834574093507222,228.1,64.2363,14561.94,14652.30003,1624.7460126241303,0.9938330480665157,227.78,45.0683,10225.06,10265.657374,912.0687017766807,0.9960453215492246,32841.25,4020.2983172616014,33086.40959853874,0.9925903232924503,227.35999999999999,48.503433333333334,0.5102040816326516,32.436604144173984,32.84125,2.7676654166666665,660.9448354166669
2017-08-02 13:56:01,226.33,43.6201,9698.91,9872.537233000001,1843.4034362752273,0.9824131093251658,228.4,66.3867,15088.35,15162.722280000002,1499.9470717023457,0.995095057561128,228.18,37.3387,8443.49,8519.944566,1138.8292354927228,0.991026401004403,33230.75,4482.179743470296,33531.66683622028,0.9910258909081359,227.63666666666668,49.115166666666674,0.5740141453485841,35.165376614827046,33.23075,2.753,663.697835416667
2017-08-02 14:01:01,227.06,46.2521,10266.51,10502.001826,2211.518657666564,0.9775764820934435,228.91,70.2596,16028.75,16083.125036000001,1321.3948543527902,0.9966191249599633,228.7,49.943,11325.8,11421.9641,1479.0261193396193,0.9915807737480107,37621.06,5011.939631358973,37953.44114032332,0.9912423977816814,228.22333333333336,55.4849,0.5097346166766568,26.628325904885834,37.62106,2.9521587499999997,666.6499941666669
2017-08-02 14:06:01,226.47,46.6182,10341.56,10557.623754,2124.9837875675803,0.979534812090823,228.43,68.9282,15681.07,15745.268726000002,1420.3981515947362,0.9959226655881718,228.26,39.9861,9000.88,9127.227186,1513.4184254387462,0.9861571117465114,35023.509999999995,5058.800364601063,35386.970961767656,0.9897289609172725,227.72,51.844166666666666,0.5489197259792727,32.95266262678219,35.023509999999995,3.026857083333333,669.6768512500003
2017-08-02 14:11:01,229.27,42.8524,9561.13,9824.769748,2260.7285826290604,0.973165808994794,231.21,67.3538,15520.31,15572.872098000002,1278.4063847489938,0.9966247653182259,230.9,48.4151,11083.83,11179.046590000002,1455.9516449699377,0.991482584025978,36165.27,4995.086612347992,36508.5968566002,0.990595999677864,230.46,52.873766666666675,0.5163585871734782,27.38604462326307,36.16527,2.9661991666666663,672.6430504166669
2017-08-02 14:16:01,228.09,40.1553,8920.65,9159.022377,2075.9803659685044,0.9739740370545882,229.97,69.2629,15876.86,15928.389113000001,1280.1938429538413,0.9967649513937386,229.88,37.9533,8604.48,8724.704603999999,1443.3968119192905,0.9862202092269255,33401.990000000005,4799.571020841637,33745.05620004511,0.9898335863478382,229.31333333333336,49.12383333333333,0.5334767566939083,40.996529179658225,33.401990000000005,2.8986358333333335,675.5416862500002
2017-08-02 14:21:01,227.91,40.4208,9022.16,9212.304528,1862.0374998934155,0.979359721834849,229.7,66.8767,15292.62,15361.57799,1453.9091713213795,0.9955110086968352,229.56,48.3031,11029.51,11088.459636,1141.8608755453713,0.9946836947659878,35344.29,4457.807546760167,35624.301870044445,0.9921398636507766,229.0566666666667,51.86686666666666,0.5006039262482517,28.93915576161019,35.34429,2.864428333333333,678.4061145833335
