DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-02 14:26:01,227.63,33.1085,7402.95,7536.487854999999,1412.4377813066633,0.982281155682961,229.53,66.8898,15265.16,15353.215793999998,1641.9882434204549,0.9942646677294531,229.39,33.1433,7520.39,7602.741587,1115.981131829423,0.9891681722892155,30188.5,4170.407156556541,30475.20021429651,0.9905923435357116,228.85,44.38053333333334,0.5331002840288394,50.71878361083234,30.1885,2.7305329166666668,681.1366475000002
2017-08-02 14:31:01,227.22,55.4291,12300.12,12594.600102,2707.581894402902,0.9766185428981397,229.37,70.2404,16041.17,16111.040547999999,1498.83040081262,0.9956631883712395,229,50.6297,11521,11594.2013,1300.7931368675443,0.9936863870045105,39862.29,5507.205432083067,40240.91792833838,0.9905909718805956,228.53,58.7664,0.5732288977377159,19.524762449290748,39.86229,2.918782916666667,684.0554304166669
2017-08-02 14:36:01,226.88,56.4497,12510.42,12807.307936,2741.6287113919225,0.9768188648634364,229.09,72.1169,16451.15,16521.260621,1520.4328937856098,0.9957563395065094,228.99,40.7936,9227.56,9341.326464,1453.4498799156295,0.9878211660369179,38189.13,5715.511485093162,38614.4625974923,0.9889851478207566,228.32000000000002,56.453399999999995,0.6306937631394648,27.745893072870736,38.18913,3.2521424999999997,687.3075729166669
2017-08-02 14:41:01,226.86,54.403,12139.22,12341.864580000001,2227.321059627154,0.9835807159699039,229,66.2802,15080.75,15178.165799999999,1716.885695027367,0.9935818463651255,228.68,41.1843,9359.68,9418.025724000001,1046.7085723952732,0.9938048880190126,36579.65,4990.9153270497945,36918.5594237408,0.9908200799535298,228.17999999999998,53.95583333333334,0.5784906652642496,23.67034766089549,36.57965,3.1153658333333327,690.4229387500003
2017-08-02 14:46:01,226.69,66.2051,14749.69,15008.034119,2772.67614787016,0.98278627853911,228.84,71.4161,16267.28,16342.860324000001,1569.931518052112,0.9953753307253683,228.66,38.0703,8563.02,8705.154798000001,1566.6552067198604,0.983672341124519,39579.990000000005,5909.2628726421335,40018.683088003876,0.9890377929968571,228.0633333333333,58.56383333333333,0.6021719113111738,34.99349712422057,39.57999,3.1733183333333335,693.5962570833336
2017-08-02 14:51:01,225.96,76.0317,16892.36,17180.122932000002,3131.2613415415126,0.9832502402259294,228.12,74.552,16926.96,17006.80224,1646.0095956187786,0.9953052761551956,227.85,44.2676,9942.32,10086.37266,1698.5836611705342,0.9857180906500433,43761.64,6475.854598330826,44238.19422476829,0.9892275389373494,227.31000000000003,64.95043333333335,0.5939025999736143,31.844026701387172,43.76164,3.4725679166666668,697.0688250000003
2017-08-02 14:56:01,225.94,72.7122,16245.71,16428.594468,2444.5087011299865,0.9888679175594585,228.2,67.3587,15260.91,15371.25534,1838.509368857967,0.9928213189125255,227.88,35.6424,8035.07,8122.190112,1186.432598410286,0.989273815215026,39541.69,5469.45066839824,39918.1680274802,0.9905687548782043,227.34,58.5711,0.6158177179554877,39.14678057950081,39.54169,3.4709720833333333,700.5397970833336
2017-08-02 15:01:01,225.99,72.4017,16168.42,16362.060183000001,2509.8223315035716,0.9881652933167187,228.24,66.9199,15180.67,15273.797976,1684.091138496281,0.9939027623550911,227.89,35.5121,7991.33,8092.852468999999,1277.8520712897002,0.9874552922608086,39340.42,5471.765541289553,39719.124661996815,0.9904654328306696,227.37333333333333,58.277899999999995,0.6083973494399779,39.06420787296728,39.34042,3.286754583333333,703.8265516666669
2017-08-02 15:06:01,225.66,70.9418,15762.65,16008.726588,2796.1029928881626,0.9846285969938136,227.88,69.3075,15717.64,15793.7931,1549.0943534877545,0.995178289374957,227.46,42.849,9635.07,9746.43354,1469.1469786025268,0.988573918906546,41115.36,5814.344324978443,41524.44373930865,0.9901483631694892,227,61.03276666666667,0.5903083700440545,29.79344974803153,41.11536,3.3523241666666665,707.1788758333336
2017-08-02 15:11:01,225.58,66.647,14842.68,15034.230260000002,2392.2646024843752,0.9872590577177975,227.92,65.4652,14812.12,14920.828383999999,1797.837804247088,0.9927143197949674,227.45,41.1386,9271.6,9356.974569999998,1261.1132160225152,0.9908758360556281,38926.4,5451.215622753978,39306.23829274123,0.990336437439973,226.98333333333335,57.75026666666667,0.6182539099787073,28.764657940973443,38.9264,3.335073333333334,710.5139491666669
2017-08-02 15:16:01,225.66,59.2526,13224.51,13370.941716,1973.4278888697745,0.9890485113831006,227.95,63.7906,14428.72,14541.06727,1804.0722026197468,0.9922737947693986,227.6,33.4597,7529.26,7615.42772,1142.3586174859415,0.988685110913245,35182.49,4919.858708975463,35524.81685127147,0.9903637264984458,227.07000000000002,52.167633333333335,0.6209538908706675,35.861188514717625,35.18249,3.0878704166666666,713.6018195833335
2017-08-02 15:21:01,225.45,71.1081,15753.11,16031.321144999998,2973.681721708637,0.9826457755737262,227.79,70.5897,16007.08,16079.627762999999,1525.7191321604153,0.9954882187529904,227.39,41.5344,9306.67,9444.507215999998,1607.6722502351104,0.9854055682474903,41066.86,6107.073104104163,41518.469771397795,0.9891226778374932,226.87666666666667,61.07739999999999,0.6288291729721037,31.99710531227589,41.06686,3.17705625,716.7788758333335
2017-08-02 15:26:01,225.91,70.6142,15608.55,15952.453921999999,3294.5338108802525,0.9784419423067117,228.3,73.0744,16626.72,16682.88552,1367.7906693005432,0.9966333449970232,227.88,46.452,10388.91,10585.481759999999,2030.5105523470377,0.9814300601090451,42624.18,6692.835032527833,43146.43393659587,0.9878957798143102,227.36333333333334,63.3802,0.6392118342154323,26.70897220267529,42.62418,3.487126666666667,720.2660025000001
2017-08-02 15:31:01,226.19,67.6127,15116.08,15293.316613,2321.5637960352997,0.9884108452414212,228.69,63.8851,14500.86,14609.883519,1781.5037746656194,0.9925376873225432,228.25,33.6435,7583.97,7679.128875,1205.1636063036306,0.987608115901037,37200.91,5308.23117700455,37577.71976925454,0.9899725217078543,227.71,55.0471,0.6675156997936016,38.88233894246926,37.20091,3.3260454166666666,723.5920479166668
2017-08-02 15:36:01,226.47,70.1804,15680.8,15893.755188000001,2593.0609973691276,0.9866013295485522,228.93,64.27,14637.72,14713.3311,1489.719859512921,0.9948610481551659,228.42,39.3829,8883.37,8995.842018,1418.065956122739,0.9874973329039182,39201.89,5500.846813004788,39585.9507304327,0.9902980546545913,227.93999999999997,57.944433333333336,0.6449065543563967,32.033333084052366,39.20189,3.1834499999999997,726.7754979166668
2017-08-02 15:41:01,227.12,65.681,14699.94,14917.468719999999,2538.235018389436,0.985417853116839,229.55,60.7878,13908.61,13953.83949,1122.5882506883213,0.9967586347805983,228.99,40.059,9038.29,9173.11041,1566.9296314609498,0.9853026504670624,37646.840000000004,5227.752900538707,38008.07759377855,0.9904957678302131,228.55333333333337,55.50926666666666,0.6271329813610383,27.833671014689436,37.646840000000005,3.202030416666667,729.9775283333335
2017-08-02 15:46:01,227.97,68.3,15367.72,15570.350999999999,2503.7995656204184,0.9869860994142008,230.54,55.1981,12663.75,12725.369974,1250.7905151066445,0.9951577066815426,229.88,33.9125,7676.01,7795.8055,1361.4161280557278,0.984633339043669,35707.48,5116.00620878279,36072.1173134972,0.9898914358054397,229.46333333333334,52.4702,0.6507938813753857,35.36807559338443,35.707480000000004,3.0564299999999998,733.0339583333334
2017-08-02 15:51:01,227.9,68.4493,15381.62,15599.595469999998,2598.68139702512,0.9860268511180824,230.43,56.948,13065.55,13122.52764,1221.5297213183148,0.9956580285777931,229.75,40.1094,9105.86,9215.13465,1414.9276582322518,0.9881418281826192,37553.03,5235.138776575686,37916.1804536125,0.9904222828020142,229.36,55.1689,0.6365538890826682,27.29708223292471,37.55303,3.0525212500000003,736.0864795833335
2017-08-02 15:56:01,227.58,61.1491,13635.64,13916.312178,2780.8391585906443,0.9798314255666304,229.94,60.4482,13860.24,13899.459108,1043.4129754627932,0.9971783716405608,229.32,42.1712,9541.2,9670.699584,1577.3182950748276,0.986609077980847,37037.08,5401.5704291282655,37428.896030035845,0.9895317235720386,228.94666666666663,54.589499999999994,0.5969366955913826,22.748513908352333,37.03708,3.1079212499999995,739.1944008333335
2017-08-02 16:01:01,228.05,61.3196,13711.27,13983.934780000001,2748.000531003164,0.9805015695303464,230.38,58.3816,13404.19,13449.953007999999,1108.5695112658418,0.9965975339859716,229.81,40.6219,9198.21,9335.318839,1594.0861399837593,0.9853128916789426,36313.67,5450.656182252765,36720.46134903577,0.9889219434045466,229.41333333333333,53.44103333333334,0.5942694408927041,23.98743537269428,36.313669999999995,3.05628125,742.2506820833335
2017-08-02 16:06:01,228.28,65.0696,14608.51,14854.088287999999,2689.8651355781253,0.9834672930954375,230.66,54.3392,12478.71,12533.879872,1174.7090625455842,0.9955983404529632,229.98,40.4954,9208.95,9313.132091999998,1389.1253581085643,0.9888134205581074,36296.17,5253.699556232274,36674.42318150423,0.98968618593857,229.64,53.301399999999994,0.5922313185856058,24.025635349165313,36.29617,3.0254099999999995,745.2760920833334
2017-08-02 16:11:01,228.58,60.5223,13586.92,13834.187334,2603.9093889392584,0.9821263563930281,230.98,50.4105,11603.82,11643.817289999999,964.2834077712442,0.9965649332170172,230.35,27.9566,6342.88,6439.80281,1113.0739136660648,0.9849494133811839,31533.62,4681.266710376567,31879.200873266567,0.9891596757823259,229.97,46.29646666666667,0.6044266643475177,39.613966220604304,31.53362,2.8262412499999994,748.1023333333334
2017-08-02 16:16:01,228.73,69.6949,15670.44,15941.314477,2926.2292222260667,0.983008021239979,231.32,47.8753,11018.61,11074.514396,1111.3517782913038,0.9949519776668319,230.56,29.7306,6777.02,6854.687136,1028.9488092436238,0.9886694849146214,33466.07000000001,5066.529809760995,33847.415936199584,0.9887333810971451,230.2033333333333,49.10026666666667,0.6400139007543915,41.944035606052374,33.46607000000001,2.7083204166666666,750.81065375
2017-08-02 16:21:01,228.86,67.001,15120.84,15333.848860000002,2546.982244877914,0.9861085848735827,231.58,45.6019,10490.25,10560.488002,1215.9612567372196,0.9933489814119671,230.69,25.1176,5716.07,5794.3791439999995,949.4068777516696,0.9864853262008083,31327.16,4712.350379366803,31679.60226649821,0.9888747887825939,230.3766666666667,45.90683333333334,0.6583421353435734,45.94994935394512,31.32716,2.6997179166666667,753.5103716666667
2017-08-02 16:26:01,229.18,74.6729,16748.93,17113.535222,3513.748945177287,0.9786949208757705,231.86,51.9812,12019.08,12052.361032,895.0544113472175,0.997238629683293,231.07,31.0463,7039.78,7173.868541,1380.5388061005274,0.9813087540936025,35807.79,5789.342162625033,36272.77639442628,0.9871808435789402,230.70333333333335,52.5668,0.6602996633483148,42.053349262272,35.807790000000004,2.7972895833333333,756.30766125
2017-08-02 16:31:01,227.89,74.5052,16639.78,16978.990028,3376.954829802066,0.9800217782423682,230.42,64.4224,14792.45,14844.209407999999,1238.5378258477417,0.996513158324747,229.87,40.1576,9143.55,9231.027512,1267.8179383495578,0.9905235346892549,40575.78,5883.310593999366,41000.08861153675,0.9896510318414933,229.39333333333332,59.69506666666666,0.6553517974948402,32.728779374286646,40.57578,3.1826487500000002,759.49031
2017-08-02 16:36:01,224.67,88.0563,19535.18,19783.608921,3125.3678674150865,0.9874426894510487,227.52,60.9785,13764.3,13873.82832,1739.8729157136943,0.9921054003643602,226.76,37.9319,8544.45,8601.437644,988.4855796218015,0.993374637315455,41843.92999999999,5853.726362750583,42251.39749374996,0.9903561179530158,226.3166666666667,62.32223333333334,0.727594079092733,41.29195198931145,41.84392999999999,3.434154583333333,762.9244645833334
2017-08-02 16:41:01,225.02,81.2336,17939.54,18279.184672,3507.3489791407555,0.9814190469599957,227.82,64.2981,14588.18,14648.393142,1326.810434912482,0.9958894370586384,227.12,38.3525,8583.46,8710.6198,1482.9402309439374,0.9854017506308792,41111.18,6317.099644997175,41593.68784944686,0.9883994934232965,226.65333333333334,61.29473333333333,0.7206306253308985,37.4293713108576,41.11118,3.4564629166666663,766.3809275
2017-08-02 16:46:01,224.67,91.1522,20187.47,20479.164773999997,3444.1609776173796,0.9857565102278816,227.67,62.4961,14166.89,14228.487087,1322.5250518707603,0.9956708617983511,226.82,38.6008,8654.09,8755.433455999999,1328.2850877519052,0.9884250783802658,43008.45,6094.971117240045,43438.17956961928,0.9901070999319724,226.38666666666666,64.08303333333333,0.7582896519229645,42.24076991777854,43.008449999999996,3.504984583333333,769.8859120833333
2017-08-02 16:51:01,224.95,61.2293,13550.95,13773.531035,2466.153131824571,0.9838399438434199,227.81,56.6978,12826.61,12916.325818000001,1519.719890188119,0.9930540759605976,226.93,35.9594,8084.76,8160.2666420000005,1107.523097248073,0.9907470374054476,34462.32,5093.396119260763,34836.6787138226,0.9892538919425158,226.56333333333336,51.295500000000004,0.712089334843843,29.897554366367423,34.46232,3.2279487499999995,773.1138608333333
2017-08-02 16:56:01,225.14,57.9874,12850.36,13055.283236,2304.054739493528,0.9843034247288545,228.16,50.9367,11501.57,11621.717472,1666.7946886434759,0.9896618144186116,227.1,36.6071,8262.58,8313.47241,918.4744174070419,0.993878320936173,32614.510000000002,4889.323845544046,32978.95920441859,0.9889490386230939,226.79999999999998,48.510400000000004,0.7319223985890638,24.537624921666282,32.61451,2.7948679166666666,775.90872875
2017-08-02 17:01:01,225.31,56.5641,12487.28,12744.457371,2547.3578238708874,0.9798204534321558,228.47,53.4415,12142.33,12209.779504999999,1281.615282297301,0.9944757802569344,227.39,26.8154,6020.79,6097.553806,964.4947863856407,0.9874107210133244,30650.4,4793.467892553829,31022.96495496432,0.9879906722163672,227.05666666666664,45.607,0.7692646475916327,41.2033240511325,30.6504,2.6360379166666665,778.5447666666666
2017-08-02 17:06:01,225.96,55.2313,12302.66,12480.064548,2096.7994769759093,0.985784965508978,229.06,52.1841,11876.01,11953.289946,1357.0287443693721,0.9935348388310566,228.05,24.6552,5546.92,5622.61836,919.5192960504371,0.9865368134286816,29725.589999999997,4373.347517395719,30045.579863867017,0.9893498522805398,227.68999999999997,44.02353333333334,0.7598049980236117,43.99540851635414,29.725589999999997,2.5156662499999998,781.0604329166666
2017-08-02 17:11:01,226.56,49.7659,11128.18,11274.962304,1813.390427961115,0.9869815703110665,229.54,48.8904,11129.48,11222.302415999999,1440.3980164383092,0.9917287547101156,228.59,22.2116,5005.86,5077.349644,849.0259523871638,0.9859198895068255,27263.52,4102.814396786588,27570.50251201235,0.9888655452733007,228.23000000000002,40.289300000000004,0.7317180037681356,44.86972968008876,27.26352,2.37454625,783.4349791666666
2017-08-02 17:16:01,226.92,57.3079,12643.71,13004.308667999998,3041.157899307417,0.9722708313678118,229.99,55.0309,12595.67,12656.556691000002,1239.969565593008,0.9951893162977496,229.02,31.2061,7037.21,7146.821022,1246.8865771998367,0.9846629680997208,32276.589999999997,5528.014042100262,32746.560144200754,0.9856482591719183,228.64333333333332,47.848299999999995,0.7537212251979047,34.781172998831714,32.27659,2.4808379166666663,785.9158170833333
2017-08-02 17:21:01,226.66,49.2767,10887.35,11169.056821999999,2492.677329813208,0.9747779220314188,229.78,53.5459,12241.54,12303.776902000001,1235.971068669788,0.9949416425138622,228.41,37.6495,8535.26,8599.522295,1049.3428584605138,0.9925272250253524,31664.15,4777.99125694351,32022.610694225554,0.9888060127998811,228.28333333333333,46.82403333333334,0.7111046214499532,19.593641726720115,31.664150000000003,2.6641974999999998,788.5800145833333
2017-08-02 17:26:01,227.44,45.9528,10253.77,10451.504832,2023.4016013681862,0.9810807309398563,230.56,50.1205,11483.74,11555.78248,1288.3417005883794,0.9937656770431006,229.32,28.1349,6382.68,6451.895267999999,942.5224489850535,0.9892721029829341,28120.190000000002,4254.265750941619,28440.1804269195,0.9887486498989781,229.10666666666665,41.40273333333334,0.7274631903625636,32.045790857608445,28.12019,2.4910141666666665,791.07102875
2017-08-02 17:31:01,228.11,53.1878,11897.89,12132.669058000001,2375.262515776026,0.9806490182104494,231.2,49.659,11428.49,11481.1608,1098.485154818505,0.9954124150930801,230.03,30.9808,7053.72,7126.513424,1015.986094418715,0.9897855487432532,30380.1,4489.733765013246,30710.066513941318,0.9892554282228101,229.78,44.609199999999994,0.7267821394377175,30.5506487451019,30.3801,2.437512083333333,793.5085408333333
2017-08-02 17:36:01,227.39,39.4133,8745.94,8962.190287,1956.8822797493772,0.9758708217439125,230.38,42.5351,9743.85,9799.236338,1040.394149099106,0.9943478924183897,229.27,26.6712,6035.05,6114.906024,985.0112587435129,0.9869407602199317,24524.84,3982.287687591996,24846.053856746483,0.9870718360912164,229.01333333333332,36.20653333333333,0.7088379133674902,26.335946735211696,24.52484,2.2877058333333333,795.7962466666667
2017-08-02 17:41:01,226.96,51.9328,11584.05,11786.668288,2176.082472895934,0.9828095367538011,230.23,38.2111,8696.09,8797.341553,1330.878323529407,0.9884906647775348,228.9,27.398,6205.75,6271.4022,905.0704346429891,0.9895314958431465,26485.89,4412.03123106833,26850.854524130555,0.9864077128792097,228.6966666666667,39.18063333333333,0.7593755921234876,32.54711724074564,26.485889999999998,2.125447083333333,797.92169375
2017-08-02 17:46:01,228.32,40.7647,9113.62,9307.396304,1889.3269847522022,0.9791803961418597,231.71,37.3497,8560.47,8654.298987,1270.9226315906265,0.9891581066079477,230.38,21.5746,4895.5,4970.356348,859.3730133672444,0.984939440402473,22569.59,4019.622629710073,22924.741194905066,0.9845079518287432,230.13666666666666,33.22966666666667,0.789386017004387,35.074281013953396,22.56959,2.043978333333333,799.9656720833334
2017-08-02 17:51:01,225.97,47.081,10436.46,10638.89357,2065.5166574461155,0.9809723098865438,229.34,40.8855,9312.16,9376.68057,1098.0959184950752,0.9931190393531769,228.1,29.2718,6614.7,6676.89758,909.2333054886724,0.9906846586674766,26363.32,4072.845881429863,26676.070081559617,0.9882760061507031,227.8033333333333,39.079433333333334,0.8047877555201042,25.0966620976251,26.363319999999998,2.03887125,802.0045433333335
2017-08-02 17:56:01,227.07,43.0851,9502.16,9783.333657,2328.6418313233535,0.9712599337957958,230.35,42.8051,9808.35,9860.154785,1009.4169909697337,0.9947460474881379,229.11,30.0883,6794.35,6893.530413,1165.1479015369475,0.9856125371097278,26104.86,4503.206723830035,26490.424428784605,0.9854451396269194,228.84333333333333,38.6595,0.7749115115144308,22.171005832977666,26.104860000000002,2.1861741666666665,804.1907175000001
2017-08-02 18:01:01,227.54,45.9451,10233.85,10454.348053999998,2135.8153973772046,0.9789084835456926,231.07,36.9735,8448.03,8543.466645,1273.4250795895123,0.9888292833617074,229.73,20.5401,4658.91,4718.677172999999,748.6466956390485,0.9873339135506062,23340.79,4157.887172605765,23708.237040408963,0.9845012921128351,229.4466666666667,34.48623333333333,0.8309846877996461,40.439711691718536,23.340790000000002,2.0602354166666665,806.2509529166667
2017-08-02 18:06:01,227.32,42.8785,9516.84,9747.14062,2106.3016594149058,0.9763724943572221,230.92,35.5516,8143.25,8209.575472,1041.4455664911293,0.9919209620246243,229.48,22.6897,5142.54,5206.832355999999,815.7116720315456,0.9876523091960292,22802.63,3963.458897937581,23144.522923416258,0.9852279122560634,229.24,33.7066,0.8375501657651439,32.68469676561861,22.80263,1.9226424999999998,808.1735954166668
2017-08-02 18:11:01,228.74,46.3823,10271.75,10609.487302000001,2655.6303863300072,0.9681664822826703,232.56,34.9188,8073.43,8120.716127999999,875.0762633389689,0.9941770987614064,231.17,13.3921,2961.64,3095.8517569999995,901.6577020798883,0.9566478734982918,21306.82,4432.3643517488645,21762.960098733216,0.9790405304855672,230.82333333333335,31.564399999999996,0.9025661761520395,57.57213823167873,21.30682,1.8378937499999997,810.0114891666668
2017-08-02 18:16:01,228.62,45.33,10160.11,10363.3446,2042.3212495220134,0.9803890917609746,232.52,21.9651,5047.23,5107.325052,781.1776455370502,0.9882335564335253,230.93,16.4257,3730.11,3793.186901,688.8731768750929,0.9833710010483874,18937.45,3512.3720719341563,19260.419779283187,0.9832314257433487,230.68999999999997,27.90693333333333,0.8973080757726668,62.43275267317083,18.937450000000002,1.6768445833333336,811.6883337500002
2017-08-02 18:21:01,228.72,32.3884,7244.88,7407.8748479999995,1545.420185331813,0.9779970840025726,232.48,23.7654,5482.1,5524.980192,687.0121629144227,0.9922388514510715,230.98,14.797,3359.46,3417.81106,628.8568599119548,0.9829273593608185,16086.439999999999,2861.2892081581904,16338.9267642132,0.9845469186650486,230.72666666666666,23.650266666666667,0.8697159698344334,37.43410927008575,16.08644,1.45932875,813.1476625000003
2017-08-02 18:26:01,228.51,36.2977,8175.34,8294.387427,1400.2423624414703,0.9856472309681997,232.3,26.6205,6160.81,6183.94215,534.3787593520254,0.9962593197932812,230.84,18.8114,4263.94,4342.423576,821.8626343864473,0.9819263195709951,18600.09,2756.483756179943,18803.232453654982,0.989196407896585,230.54999999999998,27.2432,0.8848405985686367,33.235816644153395,18.60009,1.4452720833333332,814.5929345833335
2017-08-02 18:31:01,228.41,25.0591,5660.95,5723.749031,845.5460173009196,0.9890283395271388,232.38,22.2464,5114.67,5169.618432,751.7350088788868,0.9893708921223531,230.81,14.3552,3280.56,3313.323712,464.80114769808756,0.9901115270200318,14056.179999999998,2062.082173877894,14206.631517859008,0.989409768412035,230.5333333333333,20.55356666666667,0.9210526315789358,30.157134122707014,14.056179999999998,1.3606779166666665,815.9536125000002
2017-08-02 18:36:01,228.79,27.2338,6119.8,6230.821102,1170.973767907928,0.9821819467799575,232.83,25.3139,5850.87,5893.835337,710.3627402742268,0.9927101226038204,231.23,14.537,3262.45,3361.39051,809.546884508897,0.9705656008411827,15233.119999999999,2690.883392691052,15468.962420520016,0.9847538306637059,230.95000000000002,22.361566666666665,0.9352673738904632,34.99113806873996,15.23312,1.2203874999999997,817.1740000000002
2017-08-02 18:41:01,229.13,27.1102,6087.91,6211.760125999999,1234.226759904163,0.9800619915309332,233.41,26.9936,6272.37,6300.5761760000005,595.5121599755843,0.9955232386353103,231.55,14.2899,3194.62,3308.826345,861.8206524364916,0.9654843339927529,15554.899999999998,2691.5595723162387,15786.051024284923,0.9853572610446192,231.36333333333332,22.7979,0.9652926853866157,37.31922677088679,15.554899999999998,1.2828341666666665,818.4568341666669
2017-08-02 18:46:01,229.14,27.1457,6148.02,6220.165698,944.622353205671,0.9884013221668361,233.64,22.5382,5201.68,5265.825048,819.4135791797665,0.9878186139084962,231.55,10.536,2356.44,2439.6108,631.57848433638,0.9659081686308325,13706.140000000001,2395.6144167218176,13913.922600517995,0.9850665691851513,231.4433333333333,20.0733,0.9952040096207769,47.51236717430617,13.706140000000001,1.21921,819.6760441666669
2017-08-02 18:51:01,228.94,23.1435,5236.1,5298.47289,810.5996274764427,0.9882281383155289,233.52,21.001,4828.37,4904.153520000001,858.815981935826,0.9845470742930574,231.4,9.0047,2037.68,2083.68758,435.4470675596007,0.9779201160281429,12102.150000000001,2104.8626769718694,12283.830083138126,0.9852098179551088,231.28666666666666,17.7164,1.0146138990574456,49.17308256756452,12.102150000000002,1.0753454166666665,820.7513895833335
2017-08-02 18:56:01,228.27,21.0441,4736.73,4803.736707,799.5469074914905,0.9860511283013579,232.93,21.0839,4834.78,4911.072827,862.2868801609911,0.984465140370031,230.8,8.8815,2012.34,2049.8502000000003,390.35056915552445,0.9817010042977773,11583.849999999999,2052.1843568080058,11764.227193353054,0.984667314700028,230.66666666666666,17.00316666666667,1.039017341040454,47.76561228790715,11.583849999999998,0.9869166666666667,821.7383062500002
2017-08-02 19:01:01,227.95,25.0489,5629.54,5709.896755,954.568143800916,0.9859267586704377,232.72,20.899,4786.34,4863.61528,863.5409638514425,0.9841115557972341,230.5,9.2786,2102.99,2138.7173000000003,389.28748916358956,0.9832949871401889,12518.87,2207.396596815948,12711.990631389508,0.9848079945156161,230.39,18.408833333333334,1.0590737445201606,49.5970231682254,12.518870000000001,1.00428,822.7425862500002
2017-08-02 19:06:01,227.78,17.3116,3850.87,3943.2362479999997,848.4764879718922,0.9765760298924905,232.57,20.7985,4767.92,4837.107145,815.1959309332025,0.9856965862185797,230.44,5.5592,1298.58,1298.58,0,1,9917.37,1663.6724189050947,10055.945188510404,0.9862195759908541,230.26333333333332,14.556433333333333,1.0784753687806656,61.80932600247772,9.91737,0.9348433333333334,823.6774295833335
2017-08-02 19:11:01,226.42,23.1769,5179.57,5247.713698,842.9434567495224,0.9870145930358262,231.67,21.0443,4807.06,4875.332981,813.0472507956326,0.9859962424585007,228.8,0.3762,128.91,128.91,0,1,10115.54,1655.9907075451551,10250.192911115182,0.9868633778619751,228.96333333333334,14.865799999999998,1.1821397894859362,97.46935920031213,10.115540000000001,0.8347045833333335,824.5121341666668
2017-08-02 19:16:01,226.56,18.9443,4164.57,4292.020608,1038.1703206105879,0.9703052199324389,231.98,24.5601,5655.08,5697.451998,693.5628761072718,0.9925629916645416,229.15,4.527,847.72,1037.36205,597.9053640670925,0.8171881745625841,10667.369999999999,2329.6385607849525,10918.791075059371,0.9769735428280456,229.23,16.010466666666666,1.1996684552632728,71.72474672818197,10.667369999999998,0.8659545833333333,825.3780887500001
2017-08-02 19:21:01,227.84,13.3836,2952.76,3049.319424,761.2866293214988,0.9683341065419325,233.06,20.9644,4830.54,4885.9630640000005,733.8381096483579,0.988656675608467,230.32,0.5024,199.12,199.12,0,1,7982.42,1495.1247389698567,8121.233098580516,0.982907386489771,230.40666666666667,11.6168,1.1515870489858522,95.67522897872047,7.98242,0.7770745833333332,826.1551633333335
2017-08-02 19:26:01,227.52,12.9395,2845.39,2943.9950400000002,755.5544609388555,0.9665063837879291,232.78,21.0856,4853.86,4908.305968,729.0477185372832,0.9889073810078337,229.87,0,122.27,122.27,0,1,7821.52,1484.6021794761386,7961.169433048471,0.9824586784362663,230.0566666666667,11.341700000000001,1.1837663184432679,100,7.8215200000000005,0.6584975,826.8136608333334
2017-08-02 19:31:01,227.68,13.117,2874.47,2986.4785600000005,810.2323175729774,0.9624947717689288,232.88,20.8307,4800.01,4851.053416,701.8712451620056,0.9894778697279141,230.01,0,122.25,122.25,0,1,7796.73,1512.103562734983,7942.005784267336,0.9817079226314441,230.18999999999997,11.3159,1.1685998522959409,100,7.796729999999999,0.6507604166666666,827.4644212500001
2017-08-02 19:36:01,227.85,12.7437,2803.42,2903.652045,756.3276419863811,0.9654806969131868,233.11,20.2504,4671.79,4720.570744,676.8798600997907,0.9896663461590949,230.37,0,122.03,122.03,0,1,7597.24,1433.2075020861716,7731.244360491788,0.9826671678912935,230.44333333333336,10.998033333333334,1.1571897646565275,100,7.59724,0.6414154166666666,828.1058366666667
2017-08-02 19:41:01,228.01,12.601,2767.99,2873.15401,770.2242044230254,0.9633977121887732,233.18,20.2884,4690.51,4730.849112,616.4813544716401,0.9914731772151266,230.46,0,127.78,127.78,0,1,7586.28,1386.7055588946655,7711.97747309141,0.9837010061906959,230.54999999999998,10.963133333333333,1.140750379527228,100,7.5862799999999995,0.6326466666666666,828.7384833333334
2017-08-02 19:46:01,228.24,12.8512,2826.96,2933.157888,782.1204218895081,0.9637940090322201,233.47,20.5455,4758.57,4796.757885,604.0676803220612,0.9920388133160905,230.72,0.4668,160.2,160.2,0,1,7745.73,1386.1881022115692,7868.7896583663305,0.984361043602749,230.81000000000003,11.287833333333333,1.1524630648585277,95.86457395130451,7.74573,0.6388337499999999,829.3773170833334
2017-08-02 19:51:01,228.21,12.737,2803.09,2906.71077,769.190452575949,0.9643511934281649,233.41,20.4336,4730.25,4769.406575999999,609.8967328097765,0.9917900528344473,230.7,1.28,213.61,295.296,203.8884388973538,0.7233758669267447,7746.95,1582.9756242830795,7907.025112491701,0.9797553302013913,230.7733333333333,11.483533333333334,1.1425352438178955,88.85360487190354,7.74695,0.6455283333333333,830.0228454166668
2017-08-02 19:56:01,227.93,15.4469,3371.85,3520.811917,1013.2838360445783,0.9576910324914695,233.18,23.7844,5516.95,5546.046392,567.3563956775491,0.9947536695614427,230.43,3.8552,703.84,888.353736,542.0162494475214,0.7922970000319782,9592.64,2122.656481169649,9824.683847669172,0.9763815455777518,230.51333333333332,14.362166666666667,1.1568383607600512,73.15725343204949,9.59264,0.7224829166666666,830.7453283333334
2017-08-02 20:01:01,228.1,13.3116,2924.51,3036.37596,816.5906136895763,0.9631580668949837,233.3,20.538,4754.03,4791.5154,598.1793941094611,0.9921767130290345,230.57,0.4015,191.65,191.65,0,1,7870.19,1414.7700077990376,7996.340713793259,0.9842239446381198,230.65666666666667,11.417033333333334,1.1460034394554728,96.48332462315079,7.87019,0.7276179166666665,831.4729462500001
2017-08-02 20:06:01,228.32,12.8086,2831.41,2924.459552,731.8340544030738,0.968182308441789,233.49,20.472,4741.81,4780.007280000001,603.0816866337459,0.992008949408964,230.73,0,125.01,125.01,0,1,7698.2300000000005,1334.9157410368198,7813.11366668679,0.9852960456499404,230.84666666666666,11.093533333333333,1.1450602131284886,100,7.698230000000001,0.6486841666666666,832.1216304166667
2017-08-02 20:11:01,228.29,13.1307,2895.43,2997.6075029999997,775.9741343252971,0.9659136485021002,233.56,20.5143,4753.21,4791.3199079999995,603.1095727122264,0.9920460522921111,230.61,0,123.28,123.28,0,1,7771.919999999999,1379.0837070375235,7893.327077818095,0.9846190235598782,230.82000000000002,11.214999999999998,1.187072177454285,100,7.771919999999999,0.6445895833333333,832.76622
2017-08-02 20:16:01,228.43,12.7709,2804.22,2917.256687,804.19945874529,0.9612524028126428,233.78,20.5564,4767.29,4805.675192,606.1848784852974,0.9920125288400891,230.82,0,125.7,125.7,0,1,7697.21,1410.3843372305873,7825.357868034239,0.9836240245883566,231.01,11.1091,1.1990822908099261,100,7.69721,0.6445470833333333,833.4107670833333
2017-08-02 20:21:01,228.73,12.831,2834.68,2934.83463,760.160248268243,0.9658738420978765,234.13,20.7713,4824.04,4863.184469,615.7931941186177,0.9919508566352925,231.19,1.115,218.51,257.77684999999997,136.75629526980646,0.8476711543336806,7877.23,1512.7097376566674,8021.16221150659,0.9820559405593224,231.35,11.572433333333334,1.201642532958721,90.3650341472407,7.87723,0.6489349999999999,834.0597020833334
2017-08-02 20:26:01,228.83,12.8263,2835.82,2935.042229,756.7019318154864,0.9661939347858017,234.2,20.8067,4834.39,4872.929139999999,611.64673739106,0.9920911757809803,231.33,1.1547,215.4,267.116751,157.96898007139254,0.8063889636034095,7885.610000000001,1526.317649277939,8031.966797652823,0.9817782118203486,231.45333333333335,11.595899999999999,1.1867043032432634,90.04217007735492,7.885610000000001,0.656785,834.7164870833334
2017-08-02 20:31:01,229.32,12.4548,2758.08,2856.134736,741.9571037369949,0.9656687288719001,234.68,21.1851,4934.56,4971.719268,606.7207646046492,0.9925258716357596,231.8,0,128.98,128.98,0,1,7821.62,1348.6778683416442,7937.04424940132,0.9854575272892014,231.9333333333333,11.213299999999998,1.184248347226228,100,7.82162,0.6544679166666666,835.3709550000001
2017-08-02 20:36:01,229.4,12.8604,2845.13,2950.17576,780.2386160602265,0.96439338922641,234.92,21.876,5099.73,5139.10992,634.9840131392345,0.9923372100202129,232.03,0,128.19,128.19,0,1,8073.049999999999,1415.2226291994612,8196.157111274662,0.9849798985544925,232.11666666666667,11.578800000000001,1.2077259998563854,100,8.073049999999999,0.6622779166666666,836.0332329166667
2017-08-02 20:41:01,228.48,15.4325,3373.4,3526.0175999999997,1026.1445100519504,0.9567167220038835,234.15,23.9,5567.44,5596.1849999999995,566.4789498516233,0.99486346502126,231.22,3.9942,759.14,923.5389240000001,525.9568466548162,0.8219902597196866,9699.98,2118.58030655839,9928.645150056327,0.9769691487005122,231.28333333333333,14.442233333333332,1.239460978597683,72.3436125991594,9.69998,0.7405429166666666,836.7737758333334
2017-08-02 20:46:01,228.48,12.455,2757.13,2845.7183999999997,704.5192511199094,0.9688695831604421,234.19,21.0802,4894.77,4936.772038,642.6078137391949,0.991492003747247,231.32,0.2121,142.05,142.05,0,1,7793.950000000001,1347.1270648591044,7909.51376074256,0.9853892711690901,231.33,11.2491,1.2363290537327563,98.1145158279329,7.793950000000001,0.7289137499999999,837.5026895833333
2017-08-02 20:51:01,228.57,13.1282,2908.39,3000.712674,738.6096125858576,0.9692330842603026,234.34,20.9528,4865.38,4910.079152,661.0255172873727,0.9908964498094103,231.34,0.5185,171.66,171.66,0,1,7945.43,1399.6351298732302,8067.765265652891,0.9848365363115221,231.41666666666666,11.533166666666668,1.263233705437528,95.50427029292331,7.94543,0.6558075,838.1584970833334
2017-08-02 20:56:01,228.71,12.8143,2843.86,2930.758553,708.3826623955817,0.9703494670650885,234.5,20.9727,4874.37,4918.09815,654.3749048774898,0.9911087276694549,231.53,1.264,222.5,292.65392,190.10540994765617,0.7602836825148284,7940.73,1552.8629772207278,8091.14184518618,0.9814103067200993,231.58,11.683666666666667,1.2609033595301786,89.18147841716358,7.940729999999999,0.6619233333333333,838.8204204166667
2017-08-02 21:01:01,228.65,13.0984,2900.37,2994.94916,746.7090022791384,0.9684204455744416,234.47,20.916,4860.45,4904.1745200000005,653.4168042813394,0.9910842243028495,231.36,0.4775,158.44,158.44,0,1,7919.259999999999,1400.125806560478,8042.078787340784,0.9847279800921477,231.49333333333334,11.497300000000001,1.2858541642667864,95.84685099979995,7.9192599999999995,0.6608329166666665,839.4812533333334
2017-08-02 21:06:01,228.79,12.8788,2848.86,2946.5406519999997,752.395184918526,0.9668490397599987,234.56,18.5434,4305.02,4349.539903999999,620.7255239542852,0.9897644567051663,231.4,0,121.82,121.82,0,1,7275.700000000001,1373.120708872811,7404.138773087345,0.9826531110472706,231.58333333333334,10.474066666666666,1.2853544440446172,100,7.2757000000000005,0.6331233333333333,840.1143766666667
2017-08-02 21:11:01,228.94,12.418,2755.06,2842.9769199999996,701.5427029430809,0.9690757531721363,234.74,20.5886,4790.46,4832.967964,639.5876245287344,0.9912045839499382,231.74,0,127.26,127.26,0,1,7672.780000000001,1341.1303274718152,7789.106719237108,0.9850654608506249,231.8066666666667,11.0022,1.2654223347041966,100,7.67278,0.6228533333333334,840.73723
2017-08-02 21:16:01,228.9,12.7909,2830.33,2927.83701,749.30744572955,0.966696571678353,234.59,21.6002,5024.79,5067.190918,654.1477320618667,0.9916322635783504,231.77,0,136.4,136.4,0,1,7991.5199999999995,1403.4551777914166,8113.82020668868,0.9849269267036678,231.75333333333333,11.463700000000001,1.2311940856657904,100,7.9915199999999995,0.6526791666666666,841.3899091666666
2017-08-02 21:21:01,228.97,12.4866,2754.94,2859.0568019999996,764.5334482300073,0.9635835140011326,234.61,18.3437,4259.96,4303.615457,611.4301269395521,0.9898560971731355,231.8,0,123.3,123.3,0,1,7138.2,1375.9635751695594,7269.606247947229,0.98192388370631,231.79333333333338,10.276766666666665,1.218039057781377,100,7.138199999999999,0.6304049999999999,842.0203141666666
2017-08-02 21:26:01,229.22,14.2416,3129.28,3264.459552,929.6788952342832,0.9585905262887449,234.85,19.9888,4643.63,4694.36968,688.3364842889689,0.9891913753158018,231.99,3.1289,581.07,725.873511,435.0287451094089,0.8005113717395317,8353.98,2053.044124632661,8602.556132806614,0.9711043870020624,232.01999999999998,12.453100000000001,1.2197224377208917,74.87452923368478,8.35398,0.6455075,842.6658216666666
2017-08-02 21:31:01,229.43,13.5529,2983.44,3109.441847,876.1931101502523,0.9594776640953852,235.11,22.0874,5158.09,5192.968614,600.8582011498926,0.9932834922387227,232.23,2.5224,499.56,585.776952,305.89940159210903,0.8528160732414749,8641.09,1782.9507128922537,8823.114508647328,0.9793695855960013,232.25666666666666,12.720899999999999,1.2285259124244814,80.17121430087494,8.64109,0.7081279166666665,843.3739495833332
2017-08-02 21:36:01,229.43,9.1863,1982.23,2107.6128089999997,716.0977445578707,0.9405095620672896,235.05,18.443,4291.07,4335.027150000001,615.7748341213119,0.9898600058364108,232.29,0,131.98,131.98,0,1,6405.279999999999,1331.8725786791824,6542.285261606797,0.979058500794698,232.25666666666666,9.209766666666667,1.2170443618410611,100.25480196747655,6.4052799999999985,0.6269320833333333,844.0008816666666
2017-08-02 21:41:01,229.66,6.9452,1446.26,1595.0346319999999,672.6570371886219,0.9067263938881047,235.05,18.7798,4371.66,4414.19199,611.2935211338037,0.9903647167825157,232.35,0,139.87,139.87,0,1,5957.79,1283.9505583224254,6094.570593595292,0.9775569760831004,232.35333333333335,8.575000000000001,1.1605887584999819,119.0064139941691,5.95779,0.5151279166666667,844.5160095833332
2017-08-02 21:46:01,228.67,7.25,1524.45,1657.8574999999998,651.5701710531638,0.919530176749208,234.22,18.6733,4341.54,4373.660326,529.0889108896778,0.9926559623734255,231.56,0,125.38,125.38,0,1,5991.37,1180.6590819428416,6106.592367652692,0.981131478782989,231.48333333333335,8.6411,1.2153502771977944,116.09864484845683,5.99137,0.4978816666666666,845.0138912499999
2017-08-02 21:51:01,228.08,7.3305,1544.51,1671.94044,640.2137883608833,0.9237829070035533,233.65,20.387,4737.12,4763.42255,499.88848301246514,0.9944782244858793,230.93,0,127.6,127.6,0,1,6409.2300000000005,1140.1022713733485,6509.843499047475,0.9845444058582673,230.88666666666668,9.239166666666668,1.2156036150492326,120.6584287904753,6.409230000000001,0.5166916666666667,845.5305829166666
2017-08-02 21:56:01,228.17,7.2022,1502.1,1643.325974,666.4951963990808,0.9140608885672002,233.67,18.2429,4228.4,4262.818442999999,540.6056954758621,0.9919258951653176,230.97,0.7673,190.57,190.57,0,1,5921.07,1207.100891874943,6042.860457437792,0.9798455618335704,230.93666666666664,8.737466666666666,1.1980196590695797,108.7893516045841,5.921069999999999,0.5137624999999999,846.0443454166666
2017-08-02 22:01:01,228.16,7.0082,1450.32,1598.990912,673.3081272779883,0.9070220406606038,233.64,17.9017,4148.28,4182.553188,534.3446566112236,0.991805677905464,231.01,1.1596,219.36,267.879196,153.7545252979775,0.8188765804717438,5817.959999999999,1361.4073091871896,5975.122460929842,0.9736971983490719,230.93666666666664,8.689833333333334,1.2023498506083816,106.00740328736646,5.817959999999999,0.48912625,846.5334716666666
2017-08-02 22:06:01,228.38,6.9825,1450.36,1594.66335,662.8778697718178,0.9095085806041757,233.97,18.5144,4298.07,4331.814168,539.6371569726591,0.9922101533696263,231.25,0.1994,154.22,154.22,0,1,5902.65,1202.515026744477,6023.895700628146,0.9798725431757552,231.20000000000002,8.565433333333333,1.2197231833910127,116.1525200126088,5.9026499999999995,0.48835874999999995,847.0218304166666
2017-08-02 22:11:01,228.52,6.9904,1464.15,1597.446208,638.8263965691925,0.9165566844551927,234.05,17.9376,4163.39,4198.29528,540.247134162022,0.9916858444506552,231.43,0,129.82,129.82,0,1,5757.360000000001,1179.0735307312145,5876.853627620053,0.9796670743919066,231.33333333333334,8.309333333333333,1.216138328530259,115.87291399229782,5.75736,0.48583374999999995,847.5076641666666
2017-08-02 22:16:01,228.67,8.7741,1786.06,2006.373447,914.0700658191702,0.8901932004087173,234.19,11.0986,2520.59,2599.181134,634.3253260287859,0.9697631177096718,231.45,2.5589,539.47,592.257405,244.41962457489765,0.9108708400192989,4846.12,1792.8150164228537,5167.113772456658,0.9378775489388839,231.43666666666664,7.477200000000001,1.1954314355259115,65.7772963141283,4.84612,0.4418116666666666,847.9494758333333
2017-08-02 22:21:01,228.6,7.9089,1620.5,1807.97454,801.7179599386627,0.8963068694540356,234.07,3.7156,809.7,869.7104919999999,317.46220230900224,0.93099946183011,231.29,1.4303,365.48,365.48,0,1,2795.68,1119.180162247665,3011.3769106454793,0.9283726623914224,231.31999999999996,4.3516,1.188829327338764,81.74694365290927,2.79568,0.3184083333333333,848.2678841666666
2017-08-02 22:26:01,228.89,7.0035,1464.88,1603.0311149999998,651.0263752400068,0.913818818794419,234.34,2.6802,588.75,628.078068,218.75899296397552,0.9373834718903128,231.6,0.2927,140.03,140.03,0,1,2193.6600000000003,869.7853682039823,2359.803123640135,0.9295944979580123,231.61,3.325466666666667,1.1787055826605024,110.60202076901487,2.1936600000000004,0.20788916666666668,848.4757733333332
2017-08-02 22:31:01,229.02,7.0042,1466.16,1604.1018840000002,650.7823819467992,0.9140067813797293,234.36,2.6124,572.79,612.242064,216.22201745192407,0.9355613305262866,231.67,0,211.45,211.45,0,1,2250.4,867.0043993987233,2411.6377813794384,0.9331417915972392,231.6833333333333,3.2055333333333333,1.155312567441208,118.50342116756443,2.2504,0.18516916666666666,848.6609424999999
2017-08-02 22:36:01,228.73,6.887,1433.67,1575.2635099999998,652.7215769664118,0.9101143973048677,234.08,2.6668,585.38,624.244544,216.82136959665203,0.9377414758790427,231.48,0,161.15,161.15,0,1,2180.2000000000003,869.5429465630639,2347.2062065182035,0.9288489413267458,231.42999999999998,3.1845999999999997,1.1666594650650257,116.25949883815865,2.1802,0.18460833333333332,848.8455508333333
2017-08-02 22:41:01,229.26,7.3449,1524.13,1683.891774,715.9044975727326,0.9051234904363873,234.62,2.5966,569.15,609.214292,217.27938484140944,0.9342361258983727,231.92,0,107.37,107.37,0,1,2200.65,933.183882414142,2390.3331527001696,0.9206457256864385,231.9333333333333,3.313833333333333,1.1583788444955574,121.64361514861943,2.20065,0.18253541666666667,849.0280862499999
2017-08-02 22:46:01,229.16,7.3257,1523.83,1678.7574120000002,704.39234766211,0.9077130436520746,234.51,2.6519,582.67,621.897069,217.37441323851982,0.9369235345278657,231.78,0,105.56,105.56,0,1,2212.06,921.7667609006298,2396.4272167335353,0.9230657975146693,231.81666666666663,3.3258666666666667,1.1618376590696773,120.26439223861449,2.21206,0.18386291666666665,849.2119491666665
2017-08-02 22:51:01,229.48,7.1897,1499.75,1649.892356,687.6734136835819,0.9089986959124986,234.76,2.9668,662.39,696.485968,215.24913825819831,0.9510457215700863,232.06,0,105.51,105.51,0,1,2267.65,902.9225519417802,2440.8002083958154,0.9290600648917446,232.1,3.3855000000000004,1.1460577337354574,112.36744941662973,2.26765,0.18665458333333332,849.3986037499998
2017-08-02 22:56:01,229.15,6.8734,1427.24,1575.03961,666.1349378834233,0.9061613377456583,234.4,2.9283,649.17,686.3935200000001,222.96720700136729,0.945769418102898,231.68,0,113.15,113.15,0,1,2189.56,889.1021448847905,2363.1918283623813,0.926526561966532,231.74333333333334,3.2672333333333334,1.1463832113113643,110.37371068284072,2.1895599999999997,0.1857170833333333,849.5843208333331
2017-08-02 23:01:01,229.59,6.8793,1439.45,1579.418487,650.0357333080765,0.9113797336475017,234.76,3.4228,761.48,803.536528,256.5524535651428,0.9476607141872212,232.08,0.1161,200.69,200.69,0,1,2401.6200000000003,906.5881868732192,2567.037351691259,0.9355609876177783,232.14333333333335,3.472733333333333,1.1271771750211703,98.09468046303587,2.4016200000000003,0.1912991666666667,849.7756199999998
2017-08-02 23:06:01,229.47,10.0231,2035.53,2300.000757,1070.803950917521,0.8850127521936291,234.49,6.7543,1469.44,1583.815807,590.9472031434458,0.9277846536860584,231.99,4.3635,854.51,1012.2883650000001,542.7157578460141,0.844136937205635,4359.4800000000005,2204.466911906981,4885.155088233403,0.8923933675105696,231.98333333333335,7.046966666666667,1.0834111645951647,42.23282830910698,4.3594800000000005,0.28171250000000003,850.0573324999998
2017-08-02 23:11:01,229.78,6.9858,1453.12,1605.197124,681.9824576174025,0.9052595337194237,234.79,3.3104,726.19,777.2488159999999,277.0628193630493,0.9343082743274326,232.2,0,114.01,114.01,0,1,2293.32,959.0452769804517,2485.7764311575793,0.9225769346167806,232.25666666666666,3.432066666666667,1.0907473054235968,103.54499718342689,2.29332,0.2772,850.3345324999998
2017-08-02 23:16:01,229.98,6.9574,1436.48,1600.0628519999998,704.788152532641,0.8977647335568542,234.98,3.2262,704.85,758.0924759999999,279.0890174618313,0.9297678348149179,232.4,0,100.38,100.38,0,1,2241.71,983.8771699944723,2448.1172377433913,0.9156873557519443,232.45333333333335,3.3945333333333334,1.08695652173912,104.95895361168937,2.24171,0.18895958333333335,850.5234920833332
2017-08-02 23:21:01,230.34,6.9606,1443.98,1603.3046040000002,696.7836197899584,0.900627364505466,235.19,3.3054,724.95,777.397026,280.70203692464474,0.9325350827879293,232.67,0,100.7,100.7,0,1,2269.63,977.4856567146031,2471.173515960136,0.9184421835785865,232.73333333333332,3.422,1.0555714694929867,103.40736411455289,2.2696300000000003,0.18797250000000001,850.7114645833332
2017-08-02 23:26:01,230.6,6.9657,1442.8,1606.29042,706.0432517797875,0.8982186421805342,235.52,3.217,703.18,757.6678400000001,282.1319609159264,0.9280847924071846,232.96,0,100.01,100.01,0,1,2245.9900000000002,988.175212695714,2453.764726106849,0.9153241042646721,233.02666666666667,3.3942333333333337,1.069977684957375,105.22160134345506,2.2459900000000004,0.18815083333333338,850.8996154166665
2017-08-02 23:31:01,230.77,7.1595,1501.95,1652.1978150000002,688.4067238128741,0.9090618486261585,235.7,2.9573,636.72,697.03561,283.6305399777537,0.91346839510825,233.18,0.0753,158.68,158.68,0,1,2297.35,972.0372637906278,2494.528705927749,0.9209555274071638,233.2166666666667,3.397366666666667,1.06481812334737,110.73674708843122,2.29735,0.1893058333333333,851.0889212499999
2017-08-02 23:36:01,230.62,7.3669,1555.19,1698.954478,683.9812732935404,0.9153806179849864,235.49,2.9003,622.12,682.9916470000001,281.8586444865097,0.9108749758984973,233.04,0,196.6,196.6,0,1,2373.91,965.8399177800502,2562.8685949297856,0.9262706658844666,233.04999999999998,3.4224,1.0469856254022853,115.25537634408603,2.37391,0.19463583333333334,851.2835570833332
2017-08-02 23:41:01,230.4,7.2673,1539.9,1674.38592,657.4771472030386,0.9196804521624263,235.21,3.2037,699.2,753.542277,280.972104000281,0.92788423601613,232.7,0,124.84,124.84,0,1,2363.9400000000005,938.4492512033196,2543.403098347581,0.9294397736386436,232.76999999999998,3.4903333333333335,1.0482450487605903,108.21220513800016,2.3639400000000004,0.1974104166666667,851.4809674999999
2017-08-02 23:46:01,230.49,7.5323,1582.24,1736.1198270000002,714.5828406157757,0.9113656646235627,235.21,3.8299,832.5,900.830779,344.1509006144642,0.9241469312628804,232.7,0.5609,198.52,198.52,0,1,2613.2599999999998,1058.73374123024,2819.582409226476,0.9268251892367712,232.80000000000004,3.9743666666666666,1.0352233676975806,89.52202027996076,2.61326,0.20738333333333336,851.6883508333333
2017-08-02 23:51:01,230.51,9.9268,2057.16,2288.226668,1002.0349387852611,0.8990193273982069,235.13,6.6811,1442.58,1570.927043,621.912146551845,0.9182985336130597,232.67,3.493,667.28,812.7163099999999,463.94525769751755,0.8210491062988511,4167.0199999999995,2087.892343034624,4660.831483383904,0.8940507750292267,232.76999999999998,6.7002999999999995,1.0138763586372874,48.1545602435712,4.16702,0.2825116666666666,851.9708625
2017-08-02 23:56:01,231,9.6327,1973,2225.1537,1028.8731644977863,0.8866803223525639,235.62,6.3208,1368.14,1489.306896,588.4113959409307,0.9186420902733805,233.15,3.738,747.84,871.5147000000001,447.5189456504496,0.8580922387195534,4088.9800000000005,2064.8035060891666,4580.739128040159,0.8926463362582809,233.25666666666666,6.563833333333334,1.0131900481586853,46.754183277048455,4.08898,0.344,852.3148625
2017-08-03 00:01:01,231.34,6.8873,1446.34,1593.307982,668.3793308480692,0.9077592131211704,236.01,3.5233,781.97,831.5340329999999,282.79279894870893,0.9403944624837743,233.52,0.0302,129.68,129.68,0,1,2357.99,951.1721297967781,2542.6059979088654,0.9273910318544435,233.62333333333333,3.4802666666666666,1.021587455590904,99.13225040226803,2.3579899999999996,0.26862375,852.58348625
2017-08-03 00:06:01,230.07,6.942,1447.49,1597.1459399999999,675.016928349566,0.9062978928525468,234.76,3.5584,787.75,835.3699839999999,278.01609246257703,0.9429953375006589,232.25,0,205.6,205.6,0,1,2440.8399999999997,953.033020812143,2620.299953127183,0.9315116756335442,232.35999999999999,3.500133333333333,1.032880013771736,100,2.4408399999999997,0.19995124999999997,852.7834375
2017-08-03 00:11:01,231.1,6.988,1461.22,1614.9268,687.6224843315115,0.9048211968492937,235.74,3.4947,772.8,823.840578,285.470590358051,0.9380455644417164,233.33,0,159.01,159.01,0,1,2393.0299999999997,973.0930746895625,2583.3123529509135,0.9263417167755365,233.39000000000001,3.4942333333333337,1.0068983246925722,100,2.3930299999999995,0.20141124999999996,852.98484875
