DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-03 00:16:01,230.24,6.8287,1425.57,1572.239888,663.0900696875599,0.9067127802064769,234.81,3.5189,775.54,826.272909,285.06951528938055,0.9386002996741116,232.46,0,101.07,101.07,0,1,2302.18,948.1595849769404,2489.7870091603504,0.9246493742355822,232.50333333333333,3.4492,0.9921004716778277,100,2.30218,0.19563374999999997,853.1804824999999
2017-08-03 00:21:01,229.12,6.9414,1443.47,1590.413568,667.6898055073856,0.9076066936571809,233.68,3.192,691.39,745.90656,279.9222466168661,0.9269123467690108,231.35,0,100.03,100.03,0,1,2234.8900000000003,947.6120521242517,2427.4888080959586,0.9206592395179666,231.38333333333333,3.3778,0.9925808542822219,105.50062170643612,2.2348900000000005,0.18904458333333332,853.3695270833333
2017-08-03 00:26:01,229.06,7.0975,1486.73,1625.75335,657.805337570487,0.9144868131441957,233.57,2.8316,599.92,661.376812,278.4156623670503,0.9070774619174281,231.26,0,97.54,97.54,0,1,2184.19,936.2209999375373,2376.3829061883193,0.919123763393588,231.29666666666665,3.3097,0.9828647191918058,114.44541801371726,2.18419,0.18412833333333334,853.5536554166666
2017-08-03 00:31:01,229.49,7.1971,1517.06,1651.662479,653.0833797735368,0.9185048514987788,233.96,2.9392,626.43,687.6552320000001,283.64621132138177,0.9109652204318571,231.66,0,100.94,100.94,0,1,2244.43,936.7295910949185,2432.062571508565,0.9228504341513797,231.70333333333335,3.378766666666667,0.9739465696076853,113.00967808766511,2.24443,0.1845258333333333,853.7381812499999
2017-08-03 00:36:01,230.61,7.3822,1552.99,1702.4091420000002,697.4374141564077,0.9122307685539907,235.14,3.1907,692.62,750.2611979999999,288.3910553820889,0.9231718258205859,232.71,0.1837,200.11,200.11,0,1,2445.7200000000003,985.8284695384966,2636.9308086775077,0.9274873621832327,232.82000000000002,3.5855333333333337,0.9964779658104821,105.8884777717866,2.44572,0.19542291666666667,853.9336041666666
2017-08-03 00:41:01,230.04,8.3478,1720.87,1920.3279119999997,852.2122580122156,0.8961334099485818,234.57,4.7369,1024.02,1111.1346330000001,431.2808971564183,0.9215984900364453,232.11,1.9254,488.89,488.89,0,1,3233.7799999999997,1283.4931551686338,3479.1791801752224,0.9294663575898774,232.24,5.0033666666666665,1.0032724767481846,66.84365860320717,3.23378,0.23664583333333333,854.1702499999999
2017-08-03 00:46:01,229.4,8.4321,1737.29,1934.32374,850.5479334097448,0.8981381782555178,233.9,4.9214,1061.14,1151.11546,446.14874498423876,0.9218362856493997,231.47,2.1623,485.26,500.507581,122.59922935512928,0.9695357641346095,3283.6900000000005,1419.2959077491128,3577.29239647158,0.9179260837718575,231.59,5.1719333333333335,0.9974523943175448,63.03574420912875,3.2836900000000004,0.27156125,854.4418112499999
2017-08-03 00:51:01,229.69,6.8936,1445.65,1583.3909840000001,645.9280809134158,0.913008861745546,234.09,3.1847,690.57,745.5064229999999,280.87880274996684,0.9263099266416382,231.74,0,99.98,99.98,0,1,2236.2000000000003,926.8068836633827,2420.653101872681,0.9238002745085684,231.84,3.3594333333333335,0.9704968944099378,105.20127402438904,2.2362,0.2299954166666667,854.6718066666665
2017-08-03 00:56:01,230.5,6.8247,1422.52,1573.09335,671.6096614955912,0.9042819995393152,235,3.2649,711.7,767.2515,286.63212355255973,0.9275967528248561,232.54,0,100.67,100.67,0,1,2234.8900000000003,958.241785048151,2431.658000359481,0.9190807258543794,232.67999999999998,3.3632000000000004,0.9970775313735697,102.92281160799237,2.2348900000000005,0.18629541666666666,854.8581020833332
2017-08-03 01:01:01,229.57,6.9575,1461.55,1597.2332749999998,644.2249081394052,0.9150510591510186,234.04,3.1774,688,743.638696,282.23130618090613,0.9251804723190468,231.63,0,99.87,99.87,0,1,2249.42,926.4562143203113,2432.7374403031504,0.9246456122777037,231.74666666666667,3.3783,0.9895863299004612,105.94677796524878,2.24942,0.18684625000000002,855.0449483333332
2017-08-03 01:06:01,231.48,6.8556,1437.17,1586.934288,672.9805536046836,0.9056266607051848,235.96,3.1944,696.04,753.750624,289.2547693304113,0.9234353880946173,233.5,0.3211,164.04,164.04,0,1,2297.25,962.2353229350949,2490.633328935435,0.9223557612078963,233.64666666666668,3.4570333333333334,0.9900990099009898,98.30876184782713,2.29725,0.1894445833333333,855.2343929166665
2017-08-03 01:11:01,232.11,6.902,1437.05,1602.02322,708.071814803533,0.8970219545257277,236.47,3.4351,758.46,812.298097,290.80341605596954,0.9337212567666523,234.03,0,201.18,201.18,0,1,2396.69,998.8752308595026,2596.5120224879806,0.9230421346955633,234.20333333333335,3.4457,0.9678199854826937,100.3076297994602,2.39669,0.19558083333333334,855.4299737499998
2017-08-03 01:16:01,229.9,7.0426,1464.03,1619.09374,691.4337987162529,0.9042280652632255,234.26,3.0296,655.99,709.7140959999999,270.87122025253456,0.9243017768664976,231.92,0,122.03,122.03,0,1,2242.05,962.3050189687874,2439.839984923708,0.9189332144132835,232.02666666666664,3.3574,0.9625330421790664,109.76350747602311,2.2420500000000003,0.1932808333333333,855.6232545833332
2017-08-03 01:21:01,229.48,7.2573,1525.21,1665.405204,668.8115948533497,0.9158191630101332,233.86,2.7393,601.64,640.612698,220.03167780762672,0.9391634007229747,231.59,0,100.64,100.64,0,1,2227.49,888.8432726609764,2398.281481280851,0.9287858899741674,231.64333333333335,3.3322000000000003,0.9569309139049983,117.79304963687652,2.22749,0.18623083333333335,855.8094854166665
2017-08-03 01:26:01,229.33,7.2124,1521.07,1654.019692,649.7131648841473,0.9196202483906097,233.69,2.8901,637.53,675.387469,222.94333895011525,0.9439470367194508,231.41,0,110.06,110.06,0,1,2268.66,872.6565038342626,2430.709272883995,0.9333325154547478,231.47666666666666,3.3674999999999997,0.9561798885416839,114.1766889383816,2.2686599999999997,0.18733958333333328,855.9968249999998
2017-08-03 01:31:01,229.36,9.5007,1958.99,2179.0805520000004,954.3323488201717,0.8989984322525401,233.65,5.2365,1138.08,1223.508225,449.1617640034053,0.9301776455160323,231.38,3.1062,627.8,718.712556,349.87840480951826,0.8735063757533686,3724.87,1753.3725176330952,4116.912884977167,0.9047726060933298,231.46333333333334,5.947800000000001,0.944714065582742,59.73469181882375,3.7248699999999997,0.24973041666666665,856.2465554166665
2017-08-03 01:36:01,229.42,7.5503,1563.43,1732.1898259999998,745.7668726873761,0.9025742886449676,233.7,3.3785,738.38,789.55545,279.6297270046631,0.9351844762771253,231.5,1.2059,306.3,306.3,0,1,2608.11,1025.3965996920392,2802.4410714161318,0.9306565003638303,231.54,4.044899999999999,0.9328841668826107,86.66221661845785,2.60811,0.26387416666666663,856.5104295833332
2017-08-03 01:41:01,229.21,6.9086,1439.41,1583.520206,660.0265863662479,0.9089937687855435,233.47,2.6299,575.1,614.002753,215.0799169880325,0.9366407515114188,231.18,0,205.72,205.72,0,1,2220.23,875.1065033542804,2386.4686557993914,0.9303411526502088,231.28666666666666,3.1794999999999995,0.9439944657423704,117.2857367510615,2.22023,0.2011808333333333,856.7116104166665
2017-08-03 01:46:01,229.39,7.1064,1482.12,1630.137096,678.7247287047333,0.9091996026817611,233.65,2.7017,592.89,631.2522050000001,216.70439362726864,0.9392284023784121,231.34,0,150.93,150.93,0,1,2225.9399999999996,895.429122332002,2399.2920198925885,0.9277486781703422,231.46,3.2693666666666665,0.9461678043722447,117.36319980424344,2.2259399999999996,0.18525708333333335,856.8968674999999
2017-08-03 01:51:01,228.97,6.8791,1434.89,1575.1075270000001,649.657147664871,0.9109790762875327,233.16,2.6188,570.81,610.5994079999999,216.81231733909962,0.9348354952876077,230.87,0,102.76,102.76,0,1,2108.46,866.4694650039706,2279.5554183621566,0.9249435144309467,231,3.1659666666666664,0.9350649350649335,117.28276776971754,2.10846,0.18059999999999998,857.0774674999999
2017-08-03 01:56:01,229.01,6.8524,1427.45,1569.268124,651.9117597516391,0.9096278565586923,233.13,2.573,559.51,599.84349,216.2423926878818,0.932759977106695,230.9,0,102.74,102.74,0,1,2089.7,868.1541524395209,2262.8605176629826,0.9234771580875794,231.01333333333332,3.1418,0.9162530301281344,118.10427143675601,2.0896999999999997,0.17492333333333332,857.2523908333333
2017-08-03 02:01:01,229.21,7.0167,1470.26,1608.2978070000001,651.8875427564249,0.9141714883902716,233.38,2.3668,506.77,552.363784,219.74966888438914,0.9174569634710157,231.1,0,100.88,100.88,0,1,2077.91,871.637211640814,2253.322302028046,0.9221539227343684,231.23000000000002,3.1278333333333332,0.9298101457423247,124.33100655405767,2.0779099999999997,0.17365041666666664,857.4260412499999
2017-08-03 02:06:01,229.3,6.7914,1414.67,1557.2680200000002,650.9934540490564,0.9084306502357892,233.46,2.3411,500.31,546.553206,220.02343259043684,0.9153912089576142,231.17,0,101.44,101.44,0,1,2016.42,871.0168866394932,2196.5017717295736,0.918014283417685,231.30999999999997,3.044166666666667,0.9294885651290625,123.09553791404323,2.01642,0.17059708333333334,857.5966383333332
2017-08-03 02:11:01,229.7,6.9671,1446.17,1600.34287,685.3390640112648,0.90366260075255,233.84,2.6928,590.68,629.684352,218.1731439789507,0.9380572950937806,231.54,0.4416,210.9,210.9,0,1,2247.75,903.5122079902155,2422.542955756895,0.9278473245060445,231.6933333333333,3.3671666666666664,0.9265120561662128,106.91283472751574,2.24775,0.17767375,857.7743120833333
2017-08-03 02:16:01,229.64,7.4711,1574.75,1715.663404,680.9283026316845,0.9178665210953,233.83,3.0062,655.21,702.9397460000001,254.60585697612035,0.9320998047533934,231.52,0.3641,183.15,183.15,0,1,2413.11,935.5341596078048,2588.1120601498465,0.9323823481817421,231.66333333333333,3.6138,0.9352652556151969,106.7380596601915,2.41311,0.1942025,857.9685145833332
2017-08-03 02:21:01,229.42,9.4653,1930.26,2171.529126,994.8040397316064,0.8888943633722185,233.53,6.0676,1317.26,1416.966628,522.1307472900729,0.929633749991182,231.31,3.122,627.42,722.14982,357.55350106806736,0.8688224834010205,3874.94,1874.4882880897467,4304.516970089167,0.9002032113999846,231.42,6.218299999999999,0.9117621640307725,52.21684383191548,3.87494,0.2620020833333333,858.2305166666665
2017-08-03 02:26:01,229.35,7.7026,1596.03,1766.59131,757.3196786480039,0.9034517440256173,233.4,4.1763,914.28,974.7484200000001,337.9742059573432,0.9379651007795425,231.23,0.8348,259.35,259.35,0,1,2769.66,1095.293884605347,2978.369555520918,0.9299248962795638,231.32666666666668,4.237900000000001,0.8962794316839058,81.7551145614573,2.76966,0.2768583333333333,858.5073749999998
2017-08-03 02:31:01,229.86,6.9628,1449.85,1600.469208,677.8175737292058,0.9058905930541339,233.9,3.5529,782.21,831.02331,280.61941783019245,0.9412612024083897,231.71,0,100.36,100.36,0,1,2332.42,958.4369915593983,2521.663047115818,0.9249530791466105,231.82333333333335,3.505233333333333,0.8957970868621163,100,2.33242,0.21258666666666665,858.7199616666664
2017-08-03 02:36:01,230.18,7.2327,1502.43,1664.8228860000002,717.1745511724253,0.9024563589522879,234.32,3.5249,775.44,825.954568,284.41827437783684,0.9388409847743587,231.98,0,97.1,97.1,0,1,2374.97,1001.5928255502621,2577.5318987538753,0.9214124570672412,232.16,3.5858666666666665,0.9303928325292887,101.70019335167697,2.37497,0.19614124999999996,858.9161029166664
2017-08-03 02:41:01,230.23,6.9747,1462.29,1605.785181,663.5163927283204,0.9106386192263659,234.3,3.1387,677.94,735.39741,284.9679052712921,0.9218688980696845,232.01,0.3977,182.31,182.31,0,1,2322.54,948.4842979996125,2508.747598932945,0.9257766707929704,232.17999999999998,3.5037000000000003,0.9130846756826744,99.06670091617433,2.32254,0.19572958333333335,859.1118324999998
2017-08-03 02:46:01,230.19,7.1189,1494.85,1638.699591,671.3864960241365,0.9122172289600576,234.28,2.9274,625.21,685.831272,281.91663582190023,0.9116090582699472,231.94,0,200.44,200.44,0,1,2320.5,953.3031318460366,2508.686331765584,0.9249861055235469,232.13666666666668,3.3487666666666667,0.9233066727933186,112.58274190497994,2.3205,0.19346,859.3052924999997
2017-08-03 02:51:01,230.29,7.0924,1493.85,1633.3087959999998,660.3860996348797,0.9146157809585446,234.36,3.0426,653.6,713.0637360000001,285.0735547157571,0.9166081052816294,232,0,115.94,115.94,0,1,2263.39,945.4596543506368,2452.9223897434717,0.9227320071209862,232.21666666666667,3.3783333333333334,0.9229885882437429,109.93783917118893,2.26339,0.19099541666666664,859.4962879166663
2017-08-03 02:56:01,230.42,7.0115,1479.59,1615.58983,648.801919463428,0.9158203230333531,234.47,3.2023,694.64,750.843281,285.0278986745772,0.9251464554292255,232.19,0,104.03,104.03,0,1,2278.26,933.8298181380053,2462.2158225557037,0.9252885060397495,232.35999999999999,3.4046,0.9080736787743217,105.94196087646127,2.2782600000000004,0.18923541666666666,859.685523333333
2017-08-03 03:01:01,230.39,6.9657,1470.02,1604.827623,643.8267617487098,0.9159986897857628,234.39,3.2732,711.96,767.205348,285.86186244373516,0.9279914456487862,232.13,0,103.86,103.86,0,1,2285.84,929.688624192445,2467.6680172893684,0.9263158512346815,232.3033333333333,3.412966666666667,0.8982508501815183,104.09516647296093,2.2858400000000003,0.19017083333333334,859.8756941666663
2017-08-03 03:06:01,230.9,7.0481,1506.17,1627.40629,616.3628507880433,0.9255033664641914,234.96,3.1805,686.4,747.29028,295.46201546472685,0.9185185708557589,232.73,0,111,111,0,1,2303.57,911.8248662527701,2477.470349291164,0.9298072934189024,232.86333333333334,3.4095333333333335,0.9003850613378365,106.71743933676161,2.30357,0.19122541666666665,860.066919583333
2017-08-03 03:11:01,230.92,8.3728,1759.06,1933.446976,802.4494534882209,0.9098051417159733,234.99,5.0656,1091.56,1190.365344,474.83304286479324,0.9169957824309777,232.68,2.4492,523.56,569.879856,225.05105348471673,0.9187199626161201,3374.18,1502.333549837731,3693.5209174130905,0.9135402439694983,232.86333333333332,5.295866666666666,0.9132681544253541,58.100657116241614,3.37418,0.23657291666666663,860.3034924999996
2017-08-03 03:16:01,230.76,8.6132,1797.3,1987.582032,848.6430603788904,0.9042645642109527,234.73,4.6156,1000.19,1083.419788,416.4353502405441,0.9231786340605402,232.44,2.4309,509.64,565.0383959999999,243.99889211685516,0.901956404392738,3307.1299999999997,1509.0773027362895,3635.1648026649127,0.9097606792340107,232.64333333333335,5.2199,0.8969380883469593,65.00699247112016,3.3071299999999995,0.2783879166666666,860.5818804166663
2017-08-03 03:21:01,230.87,7.1198,1488.04,1643.748226,698.31596636347,0.9052724598955704,234.94,3.1636,687,743.2561840000001,283.65605062159693,0.9243111793604666,232.61,0,144.73,144.73,0,1,2319.77,981.972016985067,2519.0478151559014,0.9208916107280924,232.8066666666667,3.4278,0.9163540562984867,107.70756753602893,2.31977,0.23445416666666666,860.816334583333
2017-08-03 03:26:01,231.05,6.9927,1459.99,1615.6633350000002,691.9517410653166,0.9036474173624791,235.04,2.9301,626.84,688.690704,285.24813790104844,0.9101908830179303,232.77,0,98.27,98.27,0,1,2185.1,977.1998789663651,2393.6544473778745,0.9128719487450099,232.95333333333335,3.3076000000000003,0.8957444981827453,111.4131092030475,2.1851,0.18770291666666664,861.0040374999996
2017-08-03 03:31:01,231.37,6.9801,1473.97,1614.985737,659.9934619474903,0.9126829830324378,235.34,3.0398,656.29,715.386532,284.7127079478313,0.917392165834064,233.07,0,99.22,99.22,0,1,2229.48,944.7061698953216,2421.3737460041743,0.9207500509490353,233.26,3.3399666666666668,0.8917088227728768,108.98711563987663,2.22948,0.18394083333333333,861.1879783333329
2017-08-03 03:36:01,231.31,6.9197,1453.07,1600.595807,671.1888798885012,0.9078306925740934,235.38,3.528,780.06,830.4206399999999,284.7891074778134,0.939355264580129,233.06,0,101.4,101.4,0,1,2334.53,955.9779873663147,2522.6819524523794,0.9254159041850398,233.25,3.4825666666666666,0.9131832797427634,100,2.33453,0.19016708333333335,861.3781454166663
2017-08-03 03:41:01,231.55,6.999,1465.71,1620.61845,691.446567986567,0.9044139908440509,235.57,3.5412,783.06,834.200484,287.5890886418229,0.938695211785564,233.3,0.0167,105.18,105.18,0,1,2353.95,979.0356566283899,2549.4296262987496,0.9233241724806712,233.47333333333336,3.518966666666666,0.8980326090060116,99.52542886642858,2.3539499999999998,0.1953533333333333,861.5734987499995
2017-08-03 03:46:01,231.53,7.0975,1496.34,1643.284175,679.2271226956642,0.9105789630086347,235.59,3.4792,768.15,819.6647280000001,285.99972697069853,0.9371514642020803,233.32,0,208.98,208.98,0,1,2473.47,965.2268496663628,2655.130262758656,0.9315814122920233,233.48000000000002,3.5255666666666667,0.9037176631831355,101.31515501054204,2.47347,0.2011425,861.7746412499995
2017-08-03 03:51:01,232.33,6.8377,1430.06,1588.6028410000001,691.8001032330596,0.9001998253382199,236.34,3.3951,748.21,802.397934,289.8693505486019,0.9324675055805914,234.06,0,180.47,180.47,0,1,2358.74,981.6694537816616,2554.8638523584746,0.9232351061770173,234.24333333333334,3.410933333333333,0.8950806141761405,100.46419357360645,2.3587399999999996,0.20134208333333328,861.9759833333328
2017-08-03 03:56:01,231.98,6.881,1446.24,1596.25438,675.5870840011556,0.9060210065014825,235.97,3.1919,692.45,753.192643,296.33115760804736,0.9193531116314954,233.65,0,107.15,107.15,0,1,2245.84,971.918241609203,2447.125328619833,0.9177462117425115,233.86666666666667,3.3576333333333337,0.8993728620296428,104.93601644015129,2.2458400000000003,0.19185750000000001,862.1678408333328
2017-08-03 04:01:01,231.65,7.4102,1545.76,1716.57283,746.4906584105452,0.900491941259492,235.61,3.5565,771.14,837.9469650000001,327.8692064722018,0.920273038998357,233.34,0.4456,172.04,172.04,0,1,2488.94,1074.359864882747,2710.9170852076745,0.9181173461855734,233.53333333333333,3.8041,0.889237796174714,94.79508950868798,2.48894,0.19728250000000003,862.3651233333328
2017-08-03 04:06:01,231.47,9.9883,2066.07,2311.991801,1037.6226881632954,0.8936320618033196,235.44,5.7804,1236.14,1360.937376,569.3052272672063,0.9083004271902663,233.1,3.5155,712.83,819.46305,404.21910075515035,0.8698744867141966,4015.04,2011.147016185652,4490.574408949534,0.894103879449851,233.33666666666667,6.428066666666667,0.9014156940615097,55.385756214932435,4.01504,0.2709991666666666,862.6361224999995
2017-08-03 04:11:01,231.92,7.2587,1540.58,1683.437704,678.6573265270121,0.9151392987928468,235.93,2.8501,608,672.424093,287.211004049066,0.9041912779886071,233.55,0,96.59,96.59,0,1,2245.17,965.868330576078,2444.1133281641874,0.9186030672670907,233.80000000000004,3.3696,0.9110350727117053,115.41726020892686,2.24517,0.2608420833333333,862.8969645833329
2017-08-03 04:16:01,232.37,7.1475,1494.23,1660.864575,725.08471476782,0.8996699806183777,236.39,3.2287,706.93,763.2323929999999,287.70412027725007,0.9262316517008733,234.08,0.0801,178.54,178.54,0,1,2379.7,1012.7888350450701,2586.2546886167165,0.920133662966042,234.28,3.4854333333333334,0.9006317227249382,105.06775819362488,2.3796999999999997,0.19270291666666664,863.0896674999996
2017-08-03 04:21:01,232.41,7.0745,1468.01,1644.1845449999998,740.4657034035109,0.8928498959950996,236.41,3.21,701.95,758.8761,288.37325231583094,0.9249863054061132,234.09,0,198.16,198.16,0,1,2368.12,1028.8389557193418,2581.9569963896893,0.9171802641605982,234.3033333333333,3.4281666666666664,0.8991193751689478,106.36394574359474,2.36812,0.1978258333333333,863.2874933333329
2017-08-03 04:26:01,232.21,7.0699,1472.83,1641.701479,725.2279208985183,0.897136305741246,236.26,3.2667,715.69,771.790542,288.87447900542134,0.9273111823129857,233.93,0,113.65,113.65,0,1,2302.17,1014.1023999039396,2515.629222757386,0.9151467868053255,234.13333333333335,3.4455333333333336,0.9083143507972535,105.19029468103629,2.3021700000000003,0.19459541666666663,863.4820887499995
2017-08-03 04:31:01,232.27,6.9706,1453.59,1619.0612620000002,713.0466198005805,0.897798022913848,236.32,3.2021,699.73,756.720272,288.1032751562432,0.9246877953337029,233.95,0,99.63,99.63,0,1,2252.95,1001.1498949568238,2465.377215493008,0.9138358162158449,234.17999999999998,3.3909000000000002,0.9138269707063006,105.5678433454245,2.25295,0.18979666666666664,863.6718854166662
2017-08-03 04:36:01,232.49,7.0156,1479.53,1631.0568440000002,686.5401717738306,0.9070989802977092,236.6,2.7307,602.33,646.08362,233.71481581685043,0.9322787041095393,234.2,0,102.12,102.12,0,1,2183.98,920.254987590681,2369.9447003222513,0.9215320508124241,234.42999999999998,3.2487666666666666,0.9256494475963042,115.94656433723567,2.18398,0.18487208333333333,863.8567574999995
2017-08-03 04:41:01,231.8,6.9918,1475.11,1620.69924,671.3542391588642,0.9101688725417061,235.94,2.7965,617.46,659.80621,232.56694338311283,0.9358202312160718,233.57,0,112.16,112.16,0,1,2204.7299999999996,903.921182541977,2382.836099514208,0.9252545739295627,233.76999999999998,3.2627666666666664,0.9282628224323122,114.29053053134865,2.2047299999999996,0.1828629166666666,864.0396204166661
2017-08-03 04:46:01,229.67,6.9052,1444.86,1585.9172839999999,653.8449449907346,0.9110563423306508,233.83,2.6152,571.49,611.5122160000001,217.59221083768315,0.9345520580736852,231.41,0.1748,147.18,147.18,0,1,2163.5299999999997,871.4371558284178,2332.4375184468117,0.9275832612402458,231.63666666666666,3.231733333333333,0.9468852081564619,113.66861952306297,2.1635299999999997,0.1820108333333333,864.2216312499995
2017-08-03 04:51:01,229.25,6.8109,1422.71,1561.398825,643.3214955303301,0.9111765534984312,233.44,2.6538,578.87,619.503072,220.66621698265718,0.9344102170973577,230.96,0.03,208.32,208.32,0,1,2209.9,863.9877125129873,2372.790082871518,0.9313508244798502,231.21666666666667,3.1649,0.9615800475744233,115.2011121994376,2.2099,0.18222624999999998,864.4038574999995
2017-08-03 04:56:01,229.31,9.7957,2009.21,2246.251967,1004.3520673306595,0.8944722273002242,233.53,5.9834,1304.86,1397.303402,499.7971364871692,0.9338415680748482,231.14,4.0296,804.66,931.401744,469.0751465663488,0.8639236561274894,4118.73,1973.2243503841776,4567.006804226271,0.9018445070387371,231.32666666666668,6.602900000000001,0.9524770166287151,48.35451089672718,4.118729999999999,0.2636929166666666,864.6675504166661
2017-08-03 05:01:01,229.48,7.2002,1516.37,1652.301896,656.2953440526568,0.9177318041399862,233.7,2.8042,617.68,655.3415399999999,218.96107336595594,0.9425314317783061,231.28,0,103.25,103.25,0,1,2237.2999999999997,875.2564174186127,2402.412347252749,0.9312722699575027,231.48666666666665,3.3348,0.9561385824957543,115.91099916036941,2.2373,0.26483458333333326,864.9323849999995
2017-08-03 05:06:01,229.54,7.3276,1545.72,1681.977304,663.1721743040099,0.9189898082001706,233.75,2.6851,587.89,627.642125,219.81807244745727,0.9366643451473242,231.37,0,100.61,100.61,0,1,2234.2200000000003,882.9902467514671,2402.376070530636,0.9300042684434943,231.5533333333333,3.337566666666667,0.9486655342181874,119.54917255086039,2.23422,0.18631333333333336,865.1186983333329
2017-08-03 05:11:01,228.96,7.0925,1491.23,1623.8988000000002,642.868882231393,0.9183022981481358,233.19,2.6259,572.44,612.333621,217.40494430203654,0.9348498602202345,230.82,0,101.12,101.12,0,1,2164.79,860.2738265334294,2329.460624418981,0.9293095480160548,230.99,3.239466666666667,0.9524221827784703,118.94036055317747,2.16479,0.18329208333333336,865.3019904166662
2017-08-03 05:16:01,229.05,6.6876,1392.57,1531.79478,638.0783988940925,0.9091100310447592,233.35,2.627,573.1,613.0104499999999,217.57344003623768,0.9348943398925746,230.93,0.0161,110.93,110.93,0,1,2076.6,855.6518389303302,2245.975874639987,0.9245869572543218,231.10999999999999,3.110233333333333,0.9692354290164896,115.01923757060028,2.0766,0.1767245833333333,865.4787149999995
2017-08-03 05:21:01,228.92,6.8987,1427.88,1579.250404,674.6781040868027,0.9041504731506785,233.37,2.6418,576.93,616.516866,217.35873840833295,0.9357894841436502,230.83,0,209.77,209.77,0,1,2214.58,892.0368424951357,2387.4870271414443,0.9275778150097564,231.04,3.1801666666666666,1.0084833795013906,116.92888213406005,2.2145799999999998,0.17879916666666668,865.6575141666661
2017-08-03 05:26:01,228.78,7.0467,1461.31,1612.1440260000002,680.8681549811895,0.9064388642904042,233.17,2.2921,488.35,534.448957,217.14042723175191,0.9137448835923166,230.7,0,175.14,175.14,0,1,2124.7999999999997,898.0085822129414,2306.771435085864,0.9211142325077859,230.88333333333333,3.1129333333333338,0.990399191510862,126.36848417355546,2.1247999999999996,0.18080749999999995,865.8383216666662
2017-08-03 05:31:01,228.84,6.7725,1397.8,1549.8189,669.3980749876787,0.9019118298273431,233.33,2.4626,524.13,574.598458,235.48063834629346,0.912167432234912,230.7,0,109.39,109.39,0,1,2031.32,904.8787133339722,2223.7505319268494,0.9134657736269944,230.95666666666668,3.0783666666666663,1.0276097969316038,120.00303191086186,2.03132,0.17317166666666664,866.0114933333329
2017-08-03 05:36:01,228.88,6.8984,1432.38,1578.9057919999998,664.2522379421436,0.90719788809287,233.44,3.2949,719.79,769.161456,271.1304138160085,0.9358113233380742,230.78,0,100.77,100.77,0,1,2252.94,935.3826517581521,2439.4014324850496,0.923562628929385,231.03333333333333,3.397766666666667,1.0416967248593276,103.02747883413612,2.25294,0.17851083333333334,866.1900041666662
2017-08-03 05:41:01,228.97,6.9549,1448.08,1592.463453,662.5738922872557,0.9093332705827566,233.56,3.2242,701.42,753.044152,274.0172959165155,0.9314460488632809,230.93,0,99.96,99.96,0,1,2249.46,936.5911882037713,2436.6520772200843,0.9231765261154367,231.15333333333334,3.3930333333333333,1.0411559426643207,104.97588195420029,2.24946,0.1876,866.3776041666662
2017-08-03 05:46:01,228.63,9.8501,2005.45,2252.028363,1024.5984800186166,0.8905083226076581,233.28,6.482,1396.26,1512.12096,580.4892850615947,0.9233785106715272,230.66,3.9172,764.46,903.541352,481.6512048920751,0.8460708503355805,4166.17,2086.738969972286,4659.554914120124,0.894113295537093,230.85666666666665,6.749766666666667,1.0497133863725023,45.93245198599457,4.16617,0.26731791666666666,866.6449220833329
2017-08-03 05:51:01,228.39,6.9137,1423.37,1579.019943,683.6094085746066,0.901426233601408,233.08,3.2239,699.41,751.4266120000001,274.7136784395686,0.9307761913547984,230.41,0.5383,197.1,197.1,0,1,2319.8799999999997,958.3230870141751,2510.025169894592,0.9242457118855993,230.62666666666667,3.5586333333333333,1.063768283517379,94.27963918732848,2.3198799999999995,0.2702520833333333,866.9151741666662
2017-08-03 05:56:01,227.94,7.2221,1504.81,1646.205474,667.4873231212449,0.9141082469757356,232.68,3.5792,787.72,832.808256,270.30869919734647,0.9458599795629308,230.03,0,196.86,196.86,0,1,2489.39,937.7960223185914,2660.1736694390033,0.9357998045762856,230.21666666666667,3.6004333333333336,1.0700065156012473,100.58974382713191,2.4893899999999998,0.20038625,867.1155604166662
2017-08-03 06:01:01,227.71,7.2476,1510.71,1650.3509960000001,664.3897244074386,0.9153870926012395,232.56,3.3166,721.14,771.3084960000001,273.6309492761778,0.9349566402286847,229.74,0,105.29,105.29,0,1,2337.14,938.0206736836165,2518.353859936658,0.9280427334619227,230.00333333333333,3.5214,1.1115780930711172,105.81586868858979,2.3371399999999998,0.20110541666666665,867.3166658333329
2017-08-03 06:06:01,227.76,7.1491,1491.53,1628.279016,653.1698194542731,0.9160162265457826,232.49,3.1269,672.54,726.972981,276.0066367028634,0.925123790811147,229.79,0,98.28,98.28,0,1,2262.35,929.1764561571365,2445.730240475579,0.9250202506226032,230.01333333333332,3.425333333333333,1.0767491739609392,108.71253405994553,2.26235,0.19164541666666662,867.5083112499996
2017-08-03 06:11:01,229.01,6.8936,1429.84,1578.703336,669.2247735234621,0.9057053135916094,233.93,3.2698,711.18,764.904314,281.60542817177844,0.9297633533806948,231.05,0,99.84,99.84,0,1,2240.86,950.8302016952405,2434.241485977883,0.9205578053402547,231.33,3.3878,1.1239355033934182,103.48308636873489,2.24086,0.18763375,867.6959449999996
2017-08-03 06:16:01,229.6,6.9195,1433.81,1588.7172,684.2596184752102,0.9024954220927425,234.54,3.1949,694.55,749.331846,281.2445784895556,0.9268924091610007,231.66,0,99.65,99.65,0,1,2228.0099999999998,965.5041969647658,2428.214758718136,0.9175506375622948,231.9333333333333,3.3714666666666666,1.1238861741879924,105.23708771652298,2.22801,0.18620291666666666,867.8821479166662
2017-08-03 06:21:01,229.16,6.9182,1442.12,1585.3747119999998,658.5612219445378,0.9096398404013398,234.22,3.2463,704.63,760.348386,285.7030472235202,0.9267199259892951,231.24,0.4051,159.14,159.14,0,1,2305.89,944.264269168058,2491.7390919049863,0.9254139036832701,231.54,3.5232000000000006,1.157467392243244,96.36126248864664,2.3058899999999998,0.18891249999999998,868.0710604166662
2017-08-03 06:26:01,229.18,6.9191,1439.75,1585.719338,664.5492881699283,0.9079475576150159,234.24,3.1743,690.17,743.548032,276.63883854418043,0.9282117231129998,231.33,0,200.35,200.35,0,1,2330.27,941.1881267141088,2513.1640142990295,0.9272255956004358,231.58333333333334,3.364466666666667,1.147175242893127,105.65220837378881,2.33027,0.19317333333333334,868.2642337499996
2017-08-03 06:31:01,229.25,6.9561,1451.02,1594.685925,661.4863256282067,0.9099095798440686,234.23,3.171,688.77,742.7433299999999,277.963201448481,0.9273324608650475,231.47,0,134.9,134.9,0,1,2274.69,939.4495270766877,2461.0526223599145,0.9242752387061068,231.65,3.3757,1.1137491905892443,106.0639274817075,2.27469,0.19187333333333334,868.4561070833329
2017-08-03 06:36:01,229.57,8.9426,1837.27,2052.952682,915.9987235968144,0.8949402565918467,234.57,5.5223,1193.16,1295.365911,504.3233662848272,0.9210988106664789,231.72,2.7346,559.36,633.661512,297.73025071384023,0.882742583235827,3589.7900000000004,1718.0523405954818,3979.7356808116815,0.9020171910682897,231.95333333333335,5.7331666666666665,1.1281004799815963,55.98011570103784,3.5897900000000003,0.24435333333333334,868.7004604166663
2017-08-03 06:41:01,229.42,7.6513,1586.46,1755.361246,751.2907375701316,0.9037797795839,234.32,3.7376,797.6,875.794432,361.7321206669414,0.9107159977925048,231.56,1.0811,299.2,299.2,0,1,2683.2599999999998,1113.022858237073,2904.9447689342087,0.9236870968064764,231.76666666666665,4.156666666666666,1.101682726880487,84.07297514033682,2.6832599999999998,0.2613770833333333,868.9618374999995
2017-08-03 06:46:01,229.53,6.9109,1439.8,1586.258877,665.72756053907,0.9076702553892154,234.38,2.9225,624.09,684.97555,282.3175091945281,0.9111128127128042,231.79,0,98.51,98.51,0,1,2162.4,948.0450697335982,2361.093647919579,0.9158467737632292,231.89999999999998,3.2777999999999996,1.069426476929719,110.83958752822016,2.1624,0.20190249999999998,869.1637399999995
2017-08-03 06:51:01,230.17,7.1544,1515.32,1646.728248,644.6078035217612,0.9202004045539395,234.79,3.1104,673.35,730.290816,282.7091322082571,0.9220299437532569,232.53,0.1243,118.46,118.46,0,1,2307.13,927.3169357300183,2486.5167476193906,0.9278562077689054,232.49666666666667,3.463033333333333,1.0007311932787633,106.59344890317738,2.30713,0.18623041666666668,869.3499704166662
2017-08-03 06:56:01,231.11,7.259,1542.61,1677.62749,659.3848520429483,0.9195187901934057,235.4,2.6897,580,633.15538,253.9404166786856,0.9160468635676758,233.41,0,208.62,208.62,0,1,2331.2299999999996,913.3252687216338,2503.7564496942277,0.9310929584563634,233.30666666666664,3.3162333333333334,0.9415361755629058,118.89292068310434,2.3312299999999997,0.19326499999999996,869.5432354166662
2017-08-03 07:01:01,231.81,7.1595,1510.97,1659.6436950000002,686.5761818278096,0.9104183051772445,235.97,2.137,455.1,504.26789,217.1867741945907,0.9024964885231935,234.04,0,167.28,167.28,0,1,2133.3500000000004,903.7629560224003,2316.8879349632666,0.920782558278471,233.93999999999997,3.0988333333333333,0.9104898691972161,131.03856290001613,2.1333500000000005,0.18602416666666666,869.7292595833329
2017-08-03 07:06:01,232.03,7.4193,1564.56,1721.500179,718.1329074043551,0.9088352235367383,235.98,2.2823,494.12,538.5771540000001,214.26800136917268,0.917454437735025,234.14,4.6151,1130.46,1130.46,0,1,3189.14,932.4009087735278,3322.647347264181,0.9598189836865748,234.04999999999998,4.772233333333333,0.8630634479811929,55.46808971341161,3.18914,0.22177041666666666,869.9510299999996
2017-08-03 07:11:01,230.07,6.7364,1400.95,1549.8435479999998,662.8379294950068,0.903929949450614,233.86,2.3467,519.01,548.799262,178.351478468065,0.945719201787119,232.2,9.9725,2287.56,2315.6145,359.3602078837494,0.9878846414202364,4207.52,1200.5496158468213,4375.447854849827,0.9616204191157958,232.04333333333332,6.351866666666666,0.8504158705988807,63.05495497386594,4.207520000000001,0.30819416666666666,870.2592241666663
2017-08-03 07:16:01,230.18,6.7879,1421.71,1562.4388219999998,648.0399280852585,0.9099300273274957,233.96,2.1187,460.97,495.691052,182.25333503907876,0.9299542490026631,232.26,9.3749,2146.38,2177.4142739999998,366.31382204190055,0.9857471890532855,4029.0600000000004,1196.6070851662378,4202.998096581778,0.9586157089332878,232.13333333333333,6.093833333333333,0.8414704192992472,65.23206520252714,4.02906,0.3431908333333334,870.6024149999996
2017-08-03 07:21:01,230.12,6.996,1475.84,1609.9195200000001,643.2240319492354,0.9167166318972266,233.88,1.8953,404.31,443.272764,181.72552711218003,0.9121020573237836,232.03,9.1568,2093.13,2124.652304,364.62887432636,0.9851635470233627,3973.2799999999997,1189.5784333877755,4147.5355101049245,0.9579857701807799,232.01,6.016033333333334,0.8146200594801889,68.49585274904284,3.97328,0.33343083333333334,870.9358458333329
2017-08-03 07:26:01,230.34,8.1084,1682.66,1867.688856,810.5041562056228,0.9009316485422131,234,3.1512,666.47,737.3807999999999,315.51257234639615,0.9038342197138848,232.13,10.9457,2459.79,2540.825341,636.5740878859021,0.9681066857715978,4808.92,1762.5908164379211,5121.761215889637,0.9389192110481283,232.15666666666667,7.401766666666667,0.7940040489899065,57.42638018851356,4.80892,0.36592500000000006,871.3017708333329
2017-08-03 07:31:01,230.35,8.7098,1786.08,2006.30243,913.875086772752,0.8902346791256192,233.83,3.9783,847.85,930.245889,382.76336227674705,0.9114256886546692,232.14,12.1784,2720.25,2827.0937759999997,769.8695706403371,0.9622072048309728,5354.18,2066.508019689836,5739.137467236903,0.9329241598699256,232.10666666666665,8.288833333333333,0.7568359374999974,52.00410190416825,5.35418,0.42346249999999996,871.7252333333329
2017-08-03 07:36:01,231.14,6.9717,1460.49,1611.438738,680.9579768436764,0.9063267287546118,234.53,2.0368,442.05,477.690704,181.0530479942704,0.9253895801162587,232.85,9.23,2115.63,2149.2055,378.4098100343726,0.9843777153929674,4018.17,1240.4208348723193,4205.274544721824,0.9555071749223448,232.84,6.0795,0.7301151004982035,66.49724483921375,4.0181700000000005,0.39051458333333333,872.1157479166662
2017-08-03 07:41:01,230.91,6.9007,1448.8,1593.440637,663.3487948605663,0.9092274706434514,234.27,1.979,427.2,463.62033,180.12209855903004,0.921443630394724,232.55,9.1329,2091.06,2123.855895,371.79556092865363,0.9845583238122659,3967.06,1215.26645434825,4149.028512635719,0.9561418987405026,232.57666666666668,6.0042,0.7280753299987077,67.03973884947203,3.96706,0.3327179166666666,872.4484658333329
2017-08-03 07:46:01,230.98,7.0918,1507.44,1638.063964,640.9978132220057,0.9202571041969397,234.36,1.7481,381.34,409.68471600000004,149.73767369637048,0.9308133428145754,232.61,9.1034,2084.97,2117.5418740000005,369.97795507764323,0.9846180732480756,3973.75,1160.7134419960194,4139.800086589961,0.9598893465585823,232.65,5.9811000000000005,0.7350096711798874,70.77293474444501,3.97375,0.3308670833333333,872.7793329166662
2017-08-03 07:51:01,230.66,7.2001,1533.13,1660.775066,638.5031111492752,0.9231412678253685,233.9,1.4558,328.48,340.51162,89.71651439408686,0.9646660516313659,232.22,9.1083,2083.74,2115.129426,363.04283649603934,0.985159571979781,3945.35,1091.2624620394015,4093.4875575181973,0.9638114064262576,232.26,5.921399999999999,0.7061052269008933,75.41459789914548,3.94535,0.3299625,873.1092954166662
2017-08-03 07:56:01,230.65,7.1504,1511.26,1649.2397600000002,660.3673207881037,0.9163373553400143,233.82,1.3242,308.23,309.624444,29.352400622591396,0.9954963374920103,232.21,9.3463,2134.73,2170.304323,391.3421540448821,0.9836086015113191,3954.2200000000003,1081.0618754555771,4099.335383566893,0.9646002656555938,232.2266666666667,5.940300000000001,0.6861112705976797,77.7081965557295,3.9542200000000003,0.32914875,873.4384441666662
2017-08-03 08:01:01,230.35,6.8454,1431.42,1576.8378899999998,661.4034433986955,0.9077787951937154,233.43,1.4202,320.16,331.517286,86.03072309823852,0.965741496809913,231.96,9.4945,2162.3,2202.34422,418.0655132481114,0.9818174563102584,3913.88,1165.4996797450453,4083.729442297298,0.9584082528734447,231.91333333333333,5.9200333333333335,0.6741023945726848,76.01027021244249,3.9138800000000002,0.3278375,873.7662816666661
2017-08-03 08:06:01,230.51,6.9669,1451.62,1605.9401189999999,686.9083209670226,0.9039066792253168,233.38,1.6478,379.25,384.563564,63.70692471295479,0.9861828719685987,232.06,9.107,2079.86,2113.3704199999997,374.8558556711826,0.9841436126469493,3910.73,1125.47110135116,4069.458727260493,0.9609951254211768,231.98333333333335,5.907233333333333,0.6351030964868271,72.10538492356827,3.91073,0.3260254166666667,874.0923070833328
2017-08-03 08:11:01,229.94,6.9878,1460.86,1606.774732,669.038937427167,0.9091878101553316,232.72,1.5359,350.18,357.434648,71.64841373599198,0.9797035680771496,231.52,8.9904,2052.57,2081.4574079999998,345.5739232321739,0.9861215473883962,3863.61,1086.2612743953327,4013.408250894864,0.9626755511698907,231.39333333333332,5.838033333333333,0.6280791725489004,73.69148286237946,3.86361,0.32393083333333333,874.4162379166661
2017-08-03 08:16:01,230.56,6.7885,1428.85,1565.15656,638.8291906378681,0.9129118687014928,233.29,1.8444,424.78,430.280076,68.57765964631487,0.9872174513606806,232.08,8.9518,2046.2,2077.5337440000003,359.4607314556886,0.9849178170556828,3899.83,1066.8675817398716,4043.127559930243,0.964557744516793,231.9766666666667,5.861566666666666,0.6106936042418141,68.53400967886856,3.89983,0.32347666666666663,874.7397145833328
2017-08-03 08:21:01,231.17,10.0215,2054.9,2316.670155,1069.7413692419875,0.8870058586307468,233.78,5.112,1126.74,1195.08336,398.3481012241552,0.9428128929851387,232.5,12.6992,2819.45,2952.564,876.5477006963171,0.9549157952206963,6001.09,2344.6371711624597,6442.856870402811,0.9314330770822802,232.48333333333335,9.277566666666667,0.5649150476736803,44.89934501503627,6.0010900000000005,0.4125383333333333,875.1522529166662
2017-08-03 08:26:01,230.9,9.1781,2001.19,2119.2232900000004,697.385070659263,0.9443035141426743,233.58,1.4479,324.55,338.200482,95.11500157720825,0.9596378990376483,232.27,9.2884,2122.97,2157.416668,383.9857529443269,0.9840333726391698,4448.71,1176.4858251807982,4601.645310207137,0.9667650807705879,232.25,6.638133333333333,0.5812701829924626,78.18814526172017,4.44871,0.4354083333333333,875.5876612499995
2017-08-03 08:31:01,230.35,11.7078,2595.72,2696.8917300000003,731.7531584779088,0.9624858021274735,233.06,1.7833,409.79,415.615898,69.34501114244924,0.9859824948274717,231.75,9.4373,2143.42,2187.094275,434.8931723283033,0.980030913390782,5148.93,1235.9913419486613,5295.201104988559,0.9723766667047342,231.72,7.642800000000001,0.591230795788022,76.66692835086617,5.14893,0.39990166666666666,875.9875629166662
2017-08-03 08:36:01,229.92,13.8255,3023.58,3178.7589599999997,981.0568329002551,0.9511825331984279,232.67,4.7075,1048,1095.294025,318.3787072037017,0.9568207039201186,231.39,11.5009,2573.73,2661.1932509999997,676.6560472410983,0.9671338220299734,6645.3099999999995,1976.0915873450551,6932.898597100342,0.9585182744169047,231.32666666666668,10.0113,0.6080866883771988,52.978134707780214,6.645309999999999,0.4914266666666667,876.4789895833329
2017-08-03 08:41:01,228.14,18.9494,4162.87,4323.116116,1166.1244854298047,0.9629327291471714,230.95,7.0934,1579.17,1638.22073,435.8775875194008,0.9639543506448,229.67,12.9903,2882.18,2983.482201,770.8466068445805,0.9660456492865801,8624.22,2372.848679793786,8944.69571676975,0.9641714232750351,229.58666666666667,13.011033333333332,0.6301178930251554,45.64100724769492,8.62422,0.6362304166666666,877.1152199999996
2017-08-03 08:46:01,228.14,26.2686,5879.98,5992.918403999999,1157.975041441696,0.9811546901882364,231.17,7.5508,1685.36,1745.5184359999998,454.3085744468025,0.9655354909124546,229.82,12.9757,2868.93,2982.075374,813.6425451740105,0.962058177675022,10434.269999999999,2425.926161062509,10712.567767432207,0.974021376249467,229.70999999999995,15.598366666666669,0.6834704627573746,68.40609380041924,10.434269999999998,0.7941037499999999,877.9093237499995
2017-08-03 08:51:01,227.52,26.6274,5950.05,6058.266048,1139.9528524678292,0.9821374553143427,230.47,7.5976,1688.88,1751.0188719999999,462.33260289552544,0.964512734275088,229.13,13.1065,2893.99,3003.092345,802.1131544224918,0.963669999964653,10532.92,2404.3986097858465,10803.866733773613,0.9749213184084717,229.04,15.777166666666668,0.6636395389451545,68.77174820151485,10.53292,0.8736329166666665,878.7829566666662
2017-08-03 08:56:01,227.75,26.5245,5930.72,6040.954875,1148.7802589643786,0.9817520777292679,230.62,7.3464,1630.72,1694.226768,459.5178157674906,0.9625157805321608,229.39,13.253,2931.89,3040.10567,803.9051639752969,0.9644039774446392,10493.33,2412.2032387071663,10767.019037492659,0.974580797476105,229.25333333333333,15.707966666666666,0.6557520065138989,68.8601749855169,10.49333,0.87609375,879.6590504166662
2017-08-03 09:01:01,228.28,26.8406,6008.35,6127.172168,1200.8201588138895,0.9806073397740372,231.1,7.3423,1630.7,1696.8055299999999,469.00588124092883,0.9610411866114087,230,13.7809,3046.12,3169.607,876.1058612114184,0.9610402803880733,10685.17,2545.9319012662368,10984.290016873421,0.9727683795298622,229.79333333333332,15.987933333333332,0.6585627665438457,67.88035977132755,10.68517,0.8824375,880.5414879166663
2017-08-03 09:06:01,227.89,23.5507,5290.68,5366.969023,901.69930211882,0.9857854549424331,230.81,3.4533,774.93,797.0561730000001,186.49943168118804,0.9722401334441455,229.65,10.5479,2352.4,2422.3252350000002,577.8181237360125,0.9711330113769796,8418.01,1666.0168575360206,8581.288046074098,0.9809727811026229,229.45000000000002,12.517299999999999,0.6798866855524213,88.1452070334657,8.41801,0.7959658333333334,881.3374537499996
2017-08-03 09:11:01,226.79,26.7804,5934.94,6073.526916,1290.0451138531835,0.9771818059067279,229.65,7.6259,1696.13,1751.287935,436.0647364515547,0.9685043596214805,228.43,13.7067,3000.16,3131.021481,895.7318175008833,0.9582048600451616,10631.23,2621.8416678056215,10949.753652203402,0.9709104275474447,228.29,16.037666666666667,0.6570590038985501,66.98439091305885,10.63123,0.7937183333333332,882.1311720833329
2017-08-03 09:16:01,228.17,32.4474,7193.33,7403.523258,1751.61643713655,0.9716090230725118,231.04,11.0867,2524.7,2561.471168,432.4632406289414,0.9856445122399284,229.69,15.5282,3409.47,3566.672258,1047.2178928412277,0.9559246696560365,13127.499999999998,3231.297570606719,13519.339489775706,0.9710163732427871,229.63333333333333,19.687433333333335,0.6372477863260292,64.8127485722703,13.127499999999998,0.9899470833333331,883.1211191666662
2017-08-03 09:21:01,228.25,37.8533,8416.17,8640.015725,1953.9586124959953,0.9740919771300532,231.2,9.5898,2198,2217.16176,290.8646936400105,0.9913575272920097,229.89,13.8573,3066.42,3185.654697,863.402705646769,0.9625713681045577,13680.59,3108.226011782775,14029.241308368142,0.9751482421105567,229.77999999999997,20.433466666666668,0.6658542954129919,85.25148286144949,13.68059,1.1170037499999999,884.2381229166662
2017-08-03 09:26:01,228.88,28.6981,6319.67,6568.421128,1790.5103199526086,0.9621292357550556,231.75,6.2784,1434.8,1455.0192000000002,241.72263520125898,0.9861038259838769,230.58,11.8985,2657.14,2743.5561300000004,683.159760861674,0.9685021461543779,10411.61,2715.3927160155417,10759.87827042157,0.967632694193303,230.40333333333334,15.625,0.6611594160964138,83.66784,10.411610000000001,1.0038416666666667,885.2419645833328
2017-08-03 09:31:01,228.38,33.6481,7549.5,7684.553078,1434.3659779147279,0.9824253828909528,231.32,2.2398,512.16,518.1105359999999,78.29854349990947,0.988514929563216,230.05,9.5249,2134.46,2191.203245,495.43129624452524,0.9741040703871355,10196.119999999999,2008.0958176591625,10391.983057496784,0.9811524849094622,229.91666666666666,15.1376,0.6683581007611432,122.28160342458514,10.196119999999999,0.8586554166666667,886.1006199999995
2017-08-03 09:36:01,228.14,37.6971,8399.08,8600.216394,1849.1017217087733,0.9766126356843389,231.01,6.9214,1545.57,1598.912614,409.55454131081694,0.9666381930238496,229.91,13.6829,3022.14,3145.835539,873.4706971818932,0.9606795913306642,12966.789999999999,3132.1269602014836,13339.709974318068,0.9720443716515559,229.68666666666664,19.4338,0.6733811279133832,93.97698854572958,12.96679,0.9651212499999998,887.0657412499995
2017-08-03 09:41:01,228.44,32.0859,7057.79,7329.702996000001,1977.9146405928104,0.9629025901665605,231.24,7.5033,1672.64,1735.063092,461.2150947449576,0.9640225809148847,230.15,14.0066,3106.55,3223.6189900000004,860.8521883509509,0.9636839867356656,11836.98,3299.981923688719,12288.367516357584,0.9632670885081583,229.94333333333336,17.865266666666667,0.6537842656886589,79.59933427619329,11.836979999999999,1.0334904166666665,888.0992316666662
2017-08-03 09:46:01,229.42,33.9663,7607.98,7792.548545999999,1685.9576392563097,0.9763147390214539,232.42,3.3149,746.83,770.449058,189.30584268079878,0.9693437771715726,231.17,10.4947,2343.37,2426.0597989999997,627.999356228905,0.9659160095583449,10698.18,2503.2628381660134,10987.14613306581,0.9736996186665647,231.00333333333333,15.9253,0.6854157948658791,113.28515004426916,10.69818,0.938965,889.0381966666663
2017-08-03 09:51:01,230.75,36.187,8147.83,8350.150249999999,1826.9853553531977,0.9757704659266462,233.63,4.2084,945.37,983.208492,270.13793114058234,0.9615152917129198,232.35,11.6807,2613.59,2714.010645,731.4376891255428,0.9629991705504163,11706.79,2828.560975619323,12043.657637814873,0.9720294574999235,232.24333333333334,17.3587,0.6430037460709339,108.46607176804714,11.706790000000002,0.9335404166666668,889.971737083333
2017-08-03 09:56:01,227.81,31.1461,6908.21,7095.393041,1619.0234717789713,0.9736190736836731,230.48,7.6482,1735.45,1762.757136,309.07283610651115,0.9845088495503331,229.17,15.1852,3425.95,3479.992284,610.9115273094288,0.9844705736134902,12069.61,2539.0078351949114,12333.776645427026,0.9785818526618958,229.1533333333333,17.993166666666667,0.5862159252901866,73.09960262692317,12.06961,0.9906833333333334,890.9624204166663
2017-08-03 10:01:01,226.36,31.8558,6993.97,7210.878888,1755.322755650399,0.9699192163162011,228.97,11.3506,2572.9,2598.946882,367.0292705732375,0.9899779090598589,227.77,16.3835,3662.81,3731.6697950000007,713.5701526937266,0.9815471896542762,13229.68,2835.9221789173635,13530.221266013185,0.9777874093775452,227.70000000000002,19.8633,0.5884936319718943,60.375164247632576,13.22968,1.0541370833333332,892.0165574999996
2017-08-03 10:06:01,226.3,38.0203,8392.35,8603.99389,1896.6212950025936,0.9754016689567873,228.9,13.2593,3005.66,3035.05377,421.37791967687787,0.9903152391267189,227.62,18.3522,4077.74,4177.327764,906.6993659892127,0.9761599353399457,15475.75,3224.6985806686844,15808.14723484908,0.9789730428296929,227.60666666666668,23.2106,0.5740898040479212,63.80576116084892,15.47575,1.1960595833333332,893.2126170833329
2017-08-03 10:11:01,226.32,35.5686,7890.05,8049.885552000001,1596.1730475729603,0.9801443696351324,228.84,11.9156,2701,2726.765904,373.9669707566921,0.9905507458626343,227.59,15.8821,3561.06,3614.6071389999997,619.8680873458184,0.985185903490797,14152.109999999999,2590.0081056754707,14387.159533402159,0.9836625476449015,227.58333333333334,21.1221,0.5551080190406515,68.39518797846807,14.152109999999999,1.2344941666666667,894.4471112499996
2017-08-03 10:16:01,228.03,28.0886,6152.69,6405.043458,1780.1650099832339,0.9606008203293598,230.43,11.3739,2600.21,2620.8877770000004,328.573729211578,0.9921103920658254,229.31,15.3632,3474.75,3522.9353920000003,580.6773748874631,0.9863223742026546,12227.65,2689.416114082275,12519.919470874618,0.9766556429093228,229.25666666666666,18.275233333333333,0.5350625935996014,53.69762720767815,12.227649999999999,1.0991566666666666,895.5462679166662
2017-08-03 10:21:01,228.67,36.8137,8217.79,8418.188778999998,1825.877825809128,0.9761945491766695,231.22,11.3042,2587.85,2613.7571239999997,367.0949206414474,0.9900881670442461,230.06,16.0115,3607.37,3683.6056900000003,745.5417912500802,0.979304057921574,14413.010000000002,2938.5145377006556,14709.51137694173,0.979842880613525,229.98333333333335,21.37646666666667,0.571055873614042,72.21601948560252,14.413010000000002,1.1100275000000002,896.6562954166662
