DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-03 10:26:01,228.98,37.9647,8405.42,8693.157006,2218.083261414433,0.9669007466675911,231.4,13.8683,3176.63,3209.12462,455.52460942318476,0.9898743041022819,230.27,18.3929,4105.68,4235.333083,1039.9221420636675,0.9693877481512827,15687.73,3713.530012901285,16121.26476767932,0.9731078935848451,230.21666666666667,23.40863333333333,0.5371751248823625,62.182471139565344,15.68773,1.2541975,897.9104929166663
2017-08-03 10:31:01,228.87,26.6703,5861.92,6104.031561000001,1702.0855475809965,0.9603357946988832,231.18,10.6565,2440.99,2463.56967,332.781217684998,0.9908345721759109,230.1,15.3471,3480.59,3531.3677099999995,596.700222164061,0.9856209508128511,11783.5,2631.5669874300556,12073.773936070349,0.9759583095056007,230.04999999999998,17.557966666666665,0.5129319713105752,51.8985683611808,11.7835,1.1446345833333331,899.0551274999996
2017-08-03 10:36:01,228.63,35.9642,8043.05,8222.495046,1708.441242476469,0.9781763266507172,230.98,10.6066,2426.63,2449.912468,336.9539196416186,0.9904966123059055,229.91,15.2566,3449.92,3507.644906,633.7387318033736,0.9835431158093402,13919.6,2679.133893921461,14175.084570525805,0.9819765046723578,229.84,20.609133333333332,0.526453184824229,74.50612511604888,13.9196,1.0709624999999998,900.1260899999995
2017-08-03 10:41:01,229.03,32.9045,7330.33,7536.117635,1749.0943655669325,0.9726931498462471,231.1,24.1066,5539.35,5571.03526,593.3257500423036,0.994312500545904,230.17,16.1716,3667.42,3722.217172,636.3420614195454,0.9852783517275117,16537.1,2978.7621770287815,16803.23482301242,0.9841616911377122,230.1,24.394233333333332,0.46501521077791974,34.88638708328608,16.5371,1.2690291666666664,901.3951191666662
2017-08-03 10:46:01,229.78,29.3817,6516.79,6751.327026,1764.0478190508345,0.9652606035677467,231.66,36.3514,8376.68,8421.165324,864.4406236058161,0.9947174384674271,230.94,25.3994,5814.3,5865.737436,775.1072042574846,0.9912308662702304,20707.77,3403.595646914135,20985.61892584045,0.986760031866474,230.79333333333332,30.377499999999998,0.43906525318466216,19.665541930705295,20.70777,1.5518695833333331,902.9469887499995
2017-08-03 10:51:01,229.37,33.2147,7359.28,7618.455739,1970.2450935612162,0.9659805414799169,231.3,38.0005,8745.63,8789.515650000001,877.2350110973449,0.9950070456954017,230.54,29.4379,6725.69,6786.613466,907.3127138933592,0.9910229945605097,22830.6,3754.7928185519204,23137.302467449594,0.9867442426410307,230.40333333333334,33.551033333333336,0.4484888818159451,13.261787267356889,22.830599999999997,1.8140987499999996,904.7610874999995
2017-08-03 10:56:01,228.63,28.3122,6134.04,6473.018286,2067.249140594909,0.9476321136411509,230.6,43.7907,10043.53,10098.13542,1048.7345230126475,0.9945925244880505,229.88,33.7252,7676.22,7752.748976,1086.6292819858293,0.990128794800798,23853.79,4202.612945593386,24221.17364899086,0.984832128520487,229.70333333333335,35.27603333333334,0.4672693764420855,24.137256550953843,23.85379,1.9451829166666665,906.7062704166661
2017-08-03 11:01:01,228.51,25.6403,5632.43,5859.064953,1613.8074292098447,0.9613189212241184,230.38,47.3056,10825.73,10898.264127999999,1255.2812317371688,0.9933444329162804,229.72,35.8431,8158.85,8233.876932,1109.0067668060963,0.9908880187766208,24617.010000000002,3978.09542775311,24936.367509571442,0.9871931022251392,229.53666666666666,36.263,0.4472778495810419,30.45142431679674,24.61701,2.019616666666667,908.7258870833329
2017-08-03 11:06:01,228.54,27.4471,6090.69,6272.760233999999,1500.3387208066497,0.970974463042102,230.4,47.2541,10819.71,10887.344640000001,1211.6719135297171,0.9937877744999903,229.83,26.3399,5967.77,6053.699217,1016.3638310203715,0.9858055027315045,22878.17,3728.3744653567383,23179.979264503756,0.9869797439825182,229.59,33.680366666666664,0.4573369920292746,40.30161983588857,22.878169999999997,1.978965833333333,910.7048529166661
2017-08-03 11:11:01,228.34,29.0283,6463.42,6628.322022,1469.3041655593888,0.9751216037101584,230.1,53.8911,12344.94,12400.34211,1170.8718296377351,0.9955322111673579,229.64,31.2727,7106.94,7181.462828,1031.8973720025438,0.9896228902404895,25915.3,3672.0733671996677,26174.164683979834,0.9901099161289271,229.35999999999999,38.064033333333334,0.44471573072897713,41.580109307036125,25.9153,2.03306125,912.7379141666661
2017-08-03 11:16:01,228.21,28.3347,6292.85,6466.261887000001,1487.4749304673367,0.9731820501503916,230.12,47.707,10893.94,10978.33484,1358.6416508990885,0.992312601024656,229.43,32.7299,7437.81,7509.220957,1033.141706131351,0.990490230956191,24624.600000000002,3879.258287497776,24928.288549780555,0.9878175130565381,229.25333333333333,36.257200000000005,0.4551006164941211,31.579382853612508,24.6246,2.1058291666666666,914.8437433333328
2017-08-03 11:21:01,228.08,26.2674,5822.12,5991.068592,1412.735495288789,0.9717999236020097,230.06,46.4431,10602.78,10684.699586,1320.5534879998552,0.9923330005358936,229.46,27.2963,6181.7,6263.408998,1008.4033846766689,0.9869545485491861,22606.600000000002,3741.6923679653128,22914.157748791247,0.9865778287745501,229.20000000000002,33.3356,0.4886561954624801,39.31982625181488,22.606600000000004,1.9679666666666666,916.8117099999995
2017-08-03 11:26:01,228.13,31.1898,6963.79,7115.329074,1460.6630916161673,0.9787024503822688,230.05,48.7475,11127.8,11214.362375,1390.679919253769,0.9922811148681111,229.35,34.4538,7835.12,7901.97903,1025.7520051941183,0.9915389512239695,25926.71,3877.0950160640546,26214.99870661238,0.989002909752589,229.17666666666665,38.13036666666667,0.4567073436795424,27.84429907571481,25.92671,2.02222125,918.8339312499995
2017-08-03 11:31:01,228.19,25.571,5649.15,5835.046490000001,1461.1200559712154,0.968141386650717,229.88,57.0268,13033.41,13109.320784,1408.7282171215186,0.9942094037325985,229.4,35.9706,8176.85,8251.655639999999,1108.5778631398828,0.9909344690006964,26859.409999999996,3978.426136232617,27152.45440231064,0.9892074433504727,229.15666666666667,39.5228,0.42183658923298556,44.2883601364276,26.859409999999997,2.1994216666666664,921.0333529166662
2017-08-03 11:36:01,228.44,29.601,6599.57,6762.0524399999995,1473.4412157972085,0.97597143153773,230.12,55.6397,12704.89,12803.807764,1588.478311267323,0.9922743479265501,229.61,41.8116,9537.14,9600.361476,1099.955040110693,0.9934146775454187,28841.6,4161.874567175224,29140.334426236426,0.9897484214880025,229.39000000000001,42.350766666666665,0.41414185448363794,31.37825918932597,28.8416,2.3208754166666665,923.3542283333329
2017-08-03 11:41:01,228.47,27.4234,6055.1,6265.424198000001,1609.7528912488242,0.9664309723726068,230.19,55.2111,12620.94,12709.043109,1493.8708989803513,0.9930676835191778,229.57,40.1207,9135.18,9210.509098999999,1175.569747127647,0.9918213968207059,27811.22,4279.193537356822,28138.504850445705,0.988368790304062,229.41,40.9184,0.4097467416416014,34.92976264956597,27.811220000000002,2.3605341666666666,925.7147624999996
2017-08-03 11:46:01,228.4,30.7891,6796.08,7032.23044,1807.0864934647159,0.9664188422130262,230.14,59.5311,13612.62,13700.487353999999,1549.1708984853342,0.993586552672935,229.62,42.3933,9635.98,9734.349546000001,1380.3805719113977,0.9898945948534976,30044.68,4736.637963861448,30415.76130073179,0.9877997036778803,229.38666666666666,44.237833333333334,0.430132527319221,34.570559890289985,30.04468,2.4106625,928.1254249999995
2017-08-03 11:51:01,228.35,31.1165,6927.07,7105.452775,1582.1379057639715,0.9748949460859656,230.06,55.3292,12626.9,12729.035752,1609.2692645092718,0.9919761595465743,229.52,43.7751,9985.78,10047.260952,1109.7974721470332,0.9938808246054601,29539.75,4301.204642420276,29851.25108665427,0.9895648900694305,229.30999999999997,43.406933333333335,0.4186472460860755,28.314447461542247,29.53975,2.482684583333333,930.6081095833329
2017-08-03 11:56:01,228.57,25.5371,5654.68,5837.014947,1447.5280961354097,0.9687622956844213,230.25,54.7964,12533.27,12616.8711,1450.0274001256705,0.9933738643014274,229.76,36.485,8309.41,8382.793599999999,1106.7673613280047,0.9912459254633206,26497.36,4004.3228575890853,26798.22174170164,0.9887730706685862,229.52666666666664,38.9395,0.416799790873965,40.72188908434878,26.49736,2.334879583333333,932.9429891666662
2017-08-03 12:01:01,228.78,31.0221,6965.49,7097.236038,1361.1423287025998,0.9814369935993947,230.55,55.495,12705.17,12794.37225,1508.1831926758903,0.9930280088575663,230.03,42.7877,9779.42,9842.454631,1112.1410103459707,0.9935956391608385,29450.08,3981.4665317244608,29717.996025129993,0.990984721012028,229.78666666666666,43.1016,0.4380875014506182,28.753920968131112,29.450080000000003,2.3311433333333333,935.2741324999995
2017-08-03 12:06:01,228.81,25.9395,5798.98,5935.216995,1264.3700950816692,0.9770459959400355,230.55,55.5168,12711.34,12799.398240000002,1498.8097646182925,0.9931201265599497,230.03,36.7167,8370.07,8445.942501000001,1129.545450744754,0.9910166922174739,26880.39,3892.7253104447154,27160.79300931173,0.9896761847411599,229.79666666666665,39.391,0.4293650908774353,40.93777766494886,26.88039,2.3471029166666666,937.6212354166662
2017-08-03 12:11:01,229.49,29.9549,6747.2,6874.350001,1316.0471481860752,0.9815037056621347,231.31,44.9022,10330.77,10386.327882,1072.8457855211925,0.9946508638441616,230.53,41.2406,9439.84,9507.195518,1129.6846426677182,0.992915311579269,26517.81,3518.577576374986,26750.226828142393,0.9913115941171056,230.44333333333336,38.69923333333333,0.4136953408647161,22.595624202718916,26.51781,2.224925,939.8461604166662
2017-08-03 12:16:01,229.97,24.5937,5509.96,5655.8131889999995,1276.151882522744,0.9742118093144113,231.85,38.3462,8846.9,8890.56647,880.0753078505596,0.9950884490715697,231.06,27.4583,6254.87,6344.514798,1062.764934094547,0.985870503757315,20611.73,3218.9921244678508,20861.57529742867,0.9880236610195269,230.96,30.132733333333334,0.42864565292691764,27.257622386286464,20.611729999999998,1.9637308333333332,941.8098912499995
2017-08-03 12:21:01,230.25,29.8468,6745.91,6872.2257,1311.5579833314648,0.9816193900616506,232.18,37.636,8694.04,8738.326480000002,878.6456336141504,0.9949319265992909,231.27,33.857,7748.22,7830.10839,1129.4619208934814,0.9895418574148244,23188.170000000002,3319.6655378390965,23424.589798585945,0.9899071957878974,231.23333333333335,33.77993333333333,0.42525587429725314,11.643401703970198,23.188170000000003,1.8249958333333334,943.6348870833328
2017-08-03 12:26:01,230.74,25.9109,5811.9,5978.681066000001,1402.3001386817702,0.9721040369675406,232.69,38.2406,8854.23,8898.205214,883.5536981739091,0.9950579681022852,231.87,27.5589,6287.59,6390.0821430000005,1139.8955154695002,0.9839607471850303,20953.72,3425.7493523251796,21231.913254894305,0.9868974005519651,231.76666666666665,30.57013333333333,0.44297425571694626,25.091374587833016,20.95372,1.8392454166666665,945.4741324999995
2017-08-03 12:31:01,229.3,30.6765,6886.17,7034.121450000001,1435.1053286954618,0.978966605701697,231.33,37.8183,8704.07,8748.507339,880.6509499437672,0.9949205804741224,230.4,31.7079,7226.11,7305.50016,1074.0888490530108,0.989132823453391,22816.35,3389.8451276922397,23066.791656236866,0.9891427615955792,230.34333333333333,33.4009,0.4529470500557091,13.225392130152184,22.81635,1.8237529166666664,947.2978854166662
2017-08-03 12:36:01,229.76,29.5114,6462.23,6780.539263999999,2053.1186370362648,0.9530554648226871,231.86,40.7924,9416.04,9458.125864000001,891.2550575821498,0.9955502956288423,230.9,31.9914,7226.78,7386.81426,1529.272945990791,0.9783351449803477,23105.05,4473.646640609206,23534.16346011759,0.981766360174867,230.84,34.0984,0.46785652399931227,19.631419656054252,23.10505,1.9133916666666662,949.2112770833329
2017-08-03 12:41:01,230.47,30.9918,6949.85,7142.680146000001,1648.4734288312268,0.9730031105889589,232.73,38.1334,8831.18,8874.786182,878.6862829349976,0.9950865090036262,231.61,29.6355,6773.98,6863.878155,1107.2571003548453,0.9869027169524397,22555.010000000002,3634.4168121210696,22845.950662301806,0.9872651102769873,231.60333333333332,32.920233333333336,0.48934241015529095,15.83575248049072,22.555010000000003,1.9025024999999998,951.1137795833329
2017-08-03 12:46:01,228.71,29.1054,6498.34,6656.6960340000005,1443.3223248711038,0.9762110162171782,231.15,36.1002,8304.03,8344.561230000001,821.4547341875378,0.9951427967411535,229.98,29.6738,6748.89,6824.380523999999,1012.2516012585513,0.9889381133225918,21551.260000000002,3277.0286603171926,21798.98448157942,0.9886359622949982,229.9466666666667,31.62646666666667,0.537805868027374,14.145536333492828,21.551260000000003,1.83776125,952.9515408333328
2017-08-03 12:51:01,227.29,14.2424,3136.38,3237.155096,801.4322249315718,0.9688692407340869,229.56,34.0898,7793.49,7825.654487999999,708.7889569219698,0.9958898660745473,228.65,22.1099,4964.46,5055.428635,954.7227827898342,0.9820057523173799,15894.329999999998,2464.9439646433757,16084.330104102308,0.9881872541241957,228.5,23.4807,0.5295404814004411,45.18221347745169,15.894329999999998,1.5602329166666664,954.5117737499995
2017-08-03 12:56:01,227.04,18.1384,4039.87,4118.142336,799.091160416343,0.9809932902717425,229.34,33.5469,7661.41,7693.646046000001,703.5526227877017,0.9958100430137723,228.31,28.5364,6440.87,6515.145484000001,980.9762080629705,0.9885995663209045,18142.149999999998,2483.6199912670154,18311.36190684683,0.9907591850509185,228.23000000000002,26.740566666666666,0.5214038469964624,32.16897672325567,18.142149999999997,1.4181866666666665,955.9299604166662
2017-08-03 13:01:01,227.31,13.0803,2876.27,2973.282993,753.3144387060677,0.9673717593554338,229.58,34.3343,7850.25,7882.468594,711.9593196920306,0.9959126264043063,228.61,22.4098,5031.07,5123.104378,966.7125337879768,0.9820354278950043,15757.59,2431.986292186075,15944.158802943508,0.9882986110932949,228.5,23.2748,0.5207877461706774,47.517057074604296,15.75759,1.4124891666666666,957.3424495833328
2017-08-03 13:06:01,227.25,19.1267,4271.04,4346.5425749999995,806.6285853400088,0.9826292797787677,229.47,34.4147,7864.13,7897.141209,721.317279694578,0.9958198532701455,228.47,28.4797,6435.17,6506.7570590000005,962.5354517867552,0.9889980433646308,18570.34,2490.4813168213423,18736.59587291769,0.9911266766895475,228.39666666666668,27.340366666666668,0.5020505261314417,30.042269611112264,18.57034,1.4303304166666666,958.7727799999996
2017-08-03 13:11:01,227.12,13.5506,2975.81,3077.612272,785.017286857431,0.9669216707620407,229.37,34.3669,7850.58,7882.735853,711.2792642637869,0.995920724276488,228.35,22.5512,5060.33,5149.56652,954.5132974479253,0.982671061796479,15886.72,2450.809848569143,16074.64902485412,0.9883089811439397,228.28,23.489566666666672,0.5081478885579098,46.30708385425016,15.886719999999999,1.4357108333333333,960.2084908333329
2017-08-03 13:16:01,226.99,24.7486,5524.3,5617.684714,1020.0446342730602,0.9833766544841378,229.3,33.8348,7725.26,7758.319640000001,715.4589917037404,0.9957388143909986,228.19,28.9537,6539.52,6606.944803,941.4870150398827,0.9897948590444733,19789.08,2676.990641016683,19969.32563053873,0.9909738749383163,228.16,29.179033333333333,0.5127980364656327,15.95586328539557,19.789080000000002,1.4864916666666668,961.6949824999996
2017-08-03 13:21:01,227,23.5449,5211.26,5344.6923,1186.8045306954657,0.9750346151826178,229.32,35.9792,8216.45,8250.750144,751.5499559018034,0.9958427847890967,228.34,24.7144,5507.44,5643.286096000001,1230.765049758456,0.9759278381976257,18935.15,3169.119536355725,19198.521405520052,0.9862816828464548,228.22,28.0795,0.5345719043028652,28.13333570754465,18.93515,1.6135095833333335,963.3084920833329
2017-08-03 13:26:01,226.68,26.3302,5874.05,5968.529736,1057.7730413544443,0.9841703501232251,228.91,34.3627,7832.5,7865.965656999999,724.8168507308737,0.9957455119359417,227.83,30.3126,6814.55,6906.1196580000005,1120.89117585698,0.9867407947538345,20521.1,2903.481067942298,20725.485459257627,0.9901384476778886,227.8066666666667,30.335166666666666,0.49457142021013145,13.276779974836678,20.521099999999997,1.6440104166666665,964.9525024999996
2017-08-03 13:31:01,226.79,21.8169,4865.64,4947.854751,898.2282713170781,0.9833837581866397,228.94,33.0909,7542.78,7575.830645999999,706.8803636208704,0.9956373568068803,227.99,23.8367,5342.75,5434.529233,994.5503616366395,0.9831118337826411,17751.17,2599.658996574588,17940.520150412896,0.9894456710939599,227.90666666666667,26.248166666666663,0.4899666530158578,26.069376273898502,17.75117,1.5946779166666665,966.5471804166663
2017-08-03 13:36:01,229.16,23.6097,5324.34,5410.398852,961.1551914872648,0.9840938063247985,231.17,33.6108,7734.95,7769.808635999999,735.1698698669362,0.9955135785663385,230.29,28.0382,6368.06,6456.9170779999995,1067.5158024910195,0.9862384669143804,19427.350000000002,2763.84086384522,19622.964718491465,0.9900313371961003,230.20666666666668,28.419566666666668,0.45466392516869525,18.26640565713527,19.42735,1.5491050000000002,968.0962854166663
2017-08-03 13:41:01,227.38,18.9695,4215.29,4313.28491,914.1974243749052,0.9772806777097411,229.14,33.1331,7559.49,7592.118533999999,703.1178949552508,0.9957023149923334,228.5,25.3196,5698.76,5785.528600000001,998.2362665311078,0.9850024766967705,17473.54,2615.551585861264,17668.211857171664,0.9889818019647164,228.34,25.8074,0.42042568100201805,28.38604431287149,17.47354,1.537537083333333,969.6338224999996
2017-08-03 13:46:01,229.93,32.4047,7295.93,7450.812671,1511.2957663654538,0.979212647285734,231.72,33.3467,7691.13,7727.097323999999,744.6827362494371,0.9953452994712145,230.98,25.292,5726.81,5841.94616,1154.11531496586,0.9802914719090804,20713.870000000003,3410.0938175807514,20992.692781575275,0.9867181030810879,230.87666666666667,30.347799999999996,0.4100313298586511,16.65952721449329,20.713870000000004,1.5911420833333336,971.224964583333
2017-08-03 13:51:01,229.05,34.075,7658.44,7804.878750000001,1504.8020031225324,0.9812375368419399,230.8,33.4021,7674.84,7709.20468,727.0954356436994,0.9955423832384225,229.87,29.3631,6648.2,6749.695797,1166.1175378320474,0.9849629079513315,21981.48,3398.0149765982796,22242.57109175075,0.9882616496683883,229.90666666666667,32.28006666666667,0.388563475033352,9.03643321678395,21.98148,1.7789729166666668,973.0039374999997
2017-08-03 13:56:01,228.49,29.1214,6499.03,6653.948686000001,1427.46004323103,0.9767177816796285,230.19,31.6844,7259.29,7293.432036,704.8826566536494,0.995318796990021,229.31,26.5762,5996.99,6094.188422,1084.0864646045798,0.9840506372187124,19755.309999999998,3216.429164489259,20015.436287182874,0.9870037163591856,229.33,29.127333333333336,0.3750054506606136,8.77892472133848,19.755309999999998,1.7390329166666663,974.7429704166664
2017-08-03 14:01:01,228.48,35.0566,7859.8,8009.731968,1542.5142330627439,0.981281275253779,230.45,31.6451,7258.85,7292.613294999999,700.9317712236616,0.995370206312304,229.27,33.0179,7485.97,7570.013933,1124.8840406522481,0.9888977835782274,22604.620000000003,3368.330044938654,22854.200765636862,0.9890794358465546,229.39999999999998,33.239866666666664,0.45771578029643045,5.465525333033844,22.604620000000004,1.7649970833333333,976.5079674999997
2017-08-03 14:06:01,228.25,30.0058,6684.53,6848.82385,1491.1226667946637,0.9760113774863695,230.17,31.8067,7286.8,7320.948138999999,706.2771509312387,0.9953355578605884,229.03,27.3083,6152.26,6254.419949,1125.8178319999895,0.983665959460184,20123.59,3323.2176497258915,20396.143018608927,0.986637031405386,229.14999999999998,29.706933333333335,0.4451232816932185,8.074321594958763,20.12359,1.7803420833333334,978.2883095833331
2017-08-03 14:11:01,228.09,41.0537,9159.21,9363.938433,1947.3610740986105,0.9781365037302568,230.03,34.0479,7794.86,7832.038436999999,762.2228408053634,0.9952530318512788,229.01,29.9828,6699.93,6866.361028,1502.614974614993,0.9757613927783116,23654,4212.198889518967,24026.1177780528,0.9845119473112414,229.04333333333332,35.02813333333333,0.4307772910511892,17.202077568126203,23.654,1.8240662499999998,980.1123758333331
2017-08-03 14:16:01,227.75,39.6168,8913.45,9022.7262,1399.9989920233552,0.9878887824391703,229.76,31.9543,7305.79,7341.819968,726.4660476743002,0.9950925018378223,228.86,27.012,6075.97,6181.96632,1139.8667205925174,0.9828539473505251,22295.210000000003,3266.3317602901725,22533.204656958595,0.9894380466257783,228.79,32.86103333333333,0.4545653219109192,20.558594728711107,22.295210000000004,1.914550416666667,982.0269262499997
2017-08-03 14:21:01,226.93,35.6423,7968.12,8088.307139,1389.1637917820776,0.9851406311686058,228.97,31.8636,7260.35,7295.808492,718.428444202562,0.9951398817500651,228.08,26.2159,5879.65,5979.322472000001,1087.2042594030838,0.9833304739012241,21108.120000000003,3194.7964953877236,21348.523475438335,0.9887391052727876,227.99333333333334,31.2406,0.4663879060791248,16.083878030511574,21.108120000000003,1.8084720833333334,983.835398333333
2017-08-03 14:26:01,227.2,30.2608,6729.28,6875.25376,1409.2213970821401,0.978768236766871,229.14,32.0159,7300.87,7336.123326,718.3332773729077,0.9951945565207364,228.26,32.1184,7253.24,7331.345984,1067.3066286278388,0.9893462968231946,21283.39,3194.8613030828865,21521.845381798383,0.988920309686824,228.19999999999996,31.465033333333338,0.43821209465380007,3.827211370081725,21.28339,1.7663129166666667,985.6017112499998
2017-08-03 14:31:01,227.41,30.4645,6778.29,6927.931945,1432.1402551606054,0.9784001999170908,229.44,29.9437,6842.47,6870.282528,617.5648254572651,0.995951763572073,228.56,28.2487,6360.18,6456.522872,1111.2146346494533,0.9850782109953007,19980.940000000002,3160.9197152673237,20229.418595945008,0.9877169680005132,228.47000000000003,29.552300000000002,0.46395588042195063,4.411162582946177,19.980940000000004,1.7193470833333333,987.3210583333331
2017-08-03 14:36:01,227.78,31.5755,7048.86,7192.26739,1429.0846404805459,0.9800608928695572,229.9,28.735,6577.42,6606.1765,615.7224153401012,0.9956470282015627,228.87,30.4183,6866.24,6961.836321,1149.744851171257,0.9862685193112571,20492.519999999997,3194.551906991904,20740.022609362448,0.9880664252867919,228.85,30.242933333333337,0.4675551671400451,4.986068370792969,20.492519999999995,1.6863941666666664,989.0074524999998
2017-08-03 14:41:01,228.48,26.1072,5779.81,5964.973056,1474.686381135316,0.968958274536756,230.53,27.3637,6279.56,6308.1537610000005,599.9417295191596,0.9954671743772671,229.54,28.4647,6433.27,6533.787238,1141.6710465592357,0.9846157772914002,18492.64,3216.2991572137116,18770.250782509367,0.9852100653461672,229.51666666666665,27.311866666666663,0.4516738072761579,4.410781150073953,18.492639999999998,1.6243816666666664,990.6318341666664
2017-08-03 14:46:01,228.11,26.6429,5905.11,6077.5119190000005,1437.298512309489,0.9716328126875368,230.26,27.6042,6328.17,6356.143091999999,595.6672368691379,0.9955990462148018,229.2,29.5861,6691.85,6781.13412,1096.7787064527488,0.9868334531628465,18925.129999999997,3129.744455631376,19182.175212275986,0.9865997881141505,229.18999999999997,27.9444,0.47122474802563624,5.874880119093617,18.925129999999996,1.5590737499999998,992.1909079166664
2017-08-03 14:51:01,227.95,24.7317,5461.97,5637.591015,1396.179133030117,0.968848216457575,230.07,27.6128,6324.97,6352.876896,594.8103519867428,0.9956072034045598,229.01,27.1635,6125.8,6220.713135,1082.5184838890855,0.9847424028499266,17912.74,3073.5079689059453,18174.507023370083,0.985597022079692,229.01,26.502666666666666,0.4628618837605355,6.6822206570408,17.912740000000003,1.5349112499999997,993.7258191666665
2017-08-03 14:56:01,227.94,30.153,6672.55,6873.07482,1648.1001118918782,0.9708245835740807,230.08,28.8331,6601.98,6633.919648000001,650.1922605817953,0.995185403246536,228.94,31.7504,7164.27,7268.936576,1229.0949161926412,0.9856008406586488,20438.8,3527.387288666315,20740.949990881436,0.9854322009833555,228.98666666666668,30.245500000000003,0.47746593688133243,4.975616207369677,20.4388,1.5979808333333332,995.3237999999998
2017-08-03 15:01:01,228.32,27.9525,6110.69,6382.1148,1841.4279905223136,0.9574710251216414,230.36,30.7242,7040.93,7077.626712,719.7948384893627,0.9948151105599026,229.35,30.2269,6793,6932.539515,1383.9274283850427,0.9798718038753219,19944.62,3945.150257396719,20331.061888102093,0.9809925379092844,229.34333333333333,29.634533333333334,0.44620147377294905,5.675923134721202,19.94462,1.6826425,997.0064424999998
2017-08-03 15:06:01,228.3,30.4337,6693.33,6948.013710000001,1863.9281170281165,0.9633443858014493,230.37,30.7596,7046.35,7086.089052,749.4062518916254,0.9943919626597434,229.28,33.1975,7475.2,7611.5228,1434.1074907132427,0.9820899439465648,21214.88,4047.4418596329842,21597.521131405552,0.982283099570666,229.3166666666667,31.4636,0.4593357075368762,5.510812494438013,21.21488,1.7149791666666667,998.7214216666665
2017-08-03 15:11:01,227.98,23.4331,5165.12,5342.278138,1364.3573906248853,0.9668384660207298,229.99,29.5971,6780.48,6807.037029,600.7029913169669,0.9960985919590477,228.92,29.1459,6574.13,6672.079428,1139.0604183452263,0.9853195051022705,18519.73,3104.120800287078,18778.07139233619,0.986242389490455,228.96333333333334,27.392033333333334,0.4483978511843254,14.452864032242955,18.51973,1.65560875,1000.3770304166666
2017-08-03 15:16:01,228.1,30.9554,6895.66,7060.92674,1518.7361825040675,0.9765941857088295,230.27,29.5311,6772.25,6800.126397,615.1007662783386,0.9959006060516319,229.08,26.3116,5923.32,6027.461328,1115.6030827025943,0.9827221905985158,19591.23,3249.4400314850004,19858.880971271195,0.9865223538195131,229.15,28.9327,0.4887628191141194,9.059299685131363,19.59123,1.5879566666666665,1001.9649870833332
2017-08-03 15:21:01,228.3,33.3431,7464.87,7612.22973,1490.5560524166403,0.9806417127140487,230.58,29.2694,6720.04,6748.938252000001,623.8829439156251,0.9957181039563613,229.33,26.3109,5928.65,6033.878697,1121.9631489538426,0.9825603559030248,20113.559999999998,3236.402145286108,20372.275148338547,0.9873006256564502,229.40333333333334,29.641133333333332,0.5129248339896295,12.489288533726784,20.113559999999996,1.6543662499999998,1003.6193533333332
2017-08-03 15:26:01,228.4,34.9595,7838.23,7984.7498,1522.622683300115,0.9816500449394169,230.64,30.0606,6905.56,6933.176784,618.2082210684213,0.996016720060603,229.43,26.3104,5929.06,6036.395072,1133.2753335645666,0.9822186800698521,20672.850000000002,3274.106237933103,20930.5159702233,0.9876894592283408,229.49,30.4435,0.5011111595276383,14.834036822310177,20.672850000000004,1.69943375,1005.3187870833332
2017-08-03 15:31:01,228.22,33.8782,7590.02,7731.682804,1473.2669076814598,0.9816776234112049,230.55,29.735,6827.38,6855.4042500000005,619.2332085071534,0.9959120937324738,229.23,26.3857,5941.54,6048.394010999999,1131.8889259554874,0.9823334903768393,20358.940000000002,3224.3890421441,20612.69324029975,0.9876894670026118,229.33333333333334,29.999633333333332,0.5305232558139543,12.928713573165899,20.358940000000004,1.709657916666667,1007.0284449999998
2017-08-03 15:36:01,227.58,34.1518,7635.62,7772.266644000001,1451.0120609543678,0.9824186881049057,229.96,29.9233,6852.66,6881.1620680000005,625.6535227120864,0.9958579571708468,228.6,26.566,5971.68,6072.9875999999995,1104.6340422754247,0.9833183258928441,20459.96,3181.2996259418787,20705.81151540837,0.9881264486916912,228.71333333333334,30.213700000000003,0.5450782639111564,13.034153380751109,20.45996,1.7007875,1008.7292324999999
2017-08-03 15:41:01,228.76,30.8433,6870.29,7055.713307999999,1606.9242672224138,0.9737201187313321,231.11,29.9641,6895.23,6925.003151,641.4607458449257,0.9957006299707314,229.76,27.3427,6163.1,6282.258752,1217.7739597645323,0.9810324985480637,19928.620000000003,3466.158972831872,20227.806433949852,0.9852091508327021,229.87666666666667,29.38336666666667,0.5365195829647849,6.944972268891368,19.928620000000002,1.6828575000000001,1010.4120899999998
2017-08-03 15:46:01,230.55,26.3338,5746.16,6071.25759,1960.0545856002614,0.9464530066167065,232.86,33.0077,7644.7,7686.173022000001,797.381736761401,0.9946042039541273,231.61,31.7939,7177.83,7363.785179,1644.4113395255047,0.974747337886729,20568.690000000002,4401.847661887167,21034.430611608237,0.9778581783263861,231.67333333333332,30.378466666666668,0.5122154758136582,13.314255492377281,20.568690000000004,1.6873879166666668,1012.0994779166665
2017-08-03 15:51:01,230.88,25.56,5702.53,5901.292799999999,1518.6863765872895,0.9663187700159532,233.23,30.7127,7129.93,7163.123021,688.7885082375908,0.9953661243981586,232.11,24.2966,5511.21,5639.483826000001,1195.9691298756863,0.9772543321414252,18343.67,3403.444014700566,18656.732303115168,0.9832198748404136,232.07333333333335,26.85643333333333,0.5142052799402587,14.358819053907643,18.34367,1.6213483333333332,1013.7208262499998
2017-08-03 15:56:01,230,33.5813,7580.05,7723.699,1482.6895292342856,0.9814015279466485,232.43,29.8531,6906.59,6938.756033000001,667.3453808890101,0.9953642939963558,231.22,23.0398,5192.14,5327.262556,1192.228401339126,0.9746356492514503,19678.78,3342.2633114624223,19960.588827275304,0.9858817377726741,231.21666666666667,28.82473333333333,0.5262019750594689,20.069338600414916,19.67878,1.58426875,1015.3050949999998
2017-08-03 16:01:01,229.83,32.0421,7220.88,7364.2358429999995,1445.981181387196,0.9805335073378638,232.21,30.1443,6968.27,6999.807903000001,663.7197345275086,0.9954944616427996,231.05,22.8448,5144.23,5278.29104,1182.0549945092605,0.9746014308449349,19333.38,3291.7559104239654,19611.609806393026,0.9858130051974455,231.03,28.343733333333333,0.5194130632385355,19.400878736275626,19.333380000000002,1.6255066666666667,1016.9306016666665
2017-08-03 16:06:01,229.53,34.2679,7727.1,7865.511087,1469.0780271040467,0.9824027853410869,231.98,30.0517,6940.57,6971.393365999999,654.8385591951686,0.9955785932048639,230.74,22.8488,5139.96,5272.132112,1173.1104827686013,0.9749300455314538,19807.63,3297.0270690678167,20080.15422528089,0.9864281806691613,230.75,29.05613333333333,0.5330444203683596,21.363246314031226,19.80763,1.6308754166666666,1018.5614770833331
2017-08-03 16:11:01,229.23,33.3243,7499.74,7638.929289,1451.5993299605923,0.9817789530791401,231.67,31.0417,7161.83,7191.430638999999,651.8172187415247,0.9958839012032639,230.44,22.7854,5120.07,5250.667576,1163.7839957473714,0.9751274339672651,19781.64,3267.200544449488,20049.635420307546,0.9866334018205586,230.44666666666663,29.050466666666665,0.530853125813648,21.566148105480806,19.78164,1.649552916666667,1020.2110299999998
2017-08-03 16:16:01,229.46,32.1293,7231.28,7372.389178,1435.517939104743,0.9808597763095462,231.99,33.8112,7814.16,7843.860288,681.9440681342123,0.9962135623392684,230.73,23.2847,5232.58,5372.478831,1218.0457024032924,0.9739600963725044,20278.019999999997,3335.5077096422474,20550.51597409376,0.9867401882056258,230.7266666666667,29.741733333333332,0.5489901470715767,21.710346404379028,20.278019999999998,1.6691524999999996,1021.8801824999998
2017-08-03 16:21:01,229.19,27.6561,6162.99,6338.501558999999,1481.2684676808,0.9723102444061418,231.71,31.213,7203.32,7232.36423,647.5131913586732,0.9959841306277795,230.45,23.0934,5192.33,5321.87403,1167.069990312681,0.9756581930970658,18558.64,3295.8516493521543,18849.025352631295,0.9845941449385998,230.44999999999996,27.320833333333336,0.5467563462790401,15.473295714503596,18.55864,1.6181941666666664,1023.4983766666664
2017-08-03 16:26:01,229.36,21.722,4775.79,4982.157920000001,1419.0586371671645,0.9585786072393304,231.89,30.4841,7039.58,7068.957949,643.8011403611243,0.995844090570074,230.55,25.0808,5669.82,5782.37844,1135.3596747184752,0.9805342315159848,17485.19,3198.219452246764,17775.27712866468,0.983680303459411,230.6,25.7623,0.5594102341717225,18.328332485841724,17.48519,1.50182625,1025.0002029166665
2017-08-03 16:31:01,229.61,26.5332,5799.68,6092.288052000001,1865.3915423154363,0.9519707457194277,232.17,32.8477,7588.6,7626.250509,756.8664783320492,0.9950630379954648,230.76,27.6446,6204.72,6379.267896,1482.0622829477409,0.9726382558554334,19593,4104.3203035952265,20018.26900994449,0.9787559548863476,230.84666666666666,29.0085,0.5732520865220738,13.23474154127239,19.593,1.5449245833333332,1026.5451274999998
2017-08-03 16:36:01,229.85,28.6482,6378.74,6584.788769999999,1634.355884719758,0.9687083705799724,232.5,30.9404,7159.97,7193.643,695.2188220618001,0.9953190615658853,231.02,29.9136,6791.71,6910.639872,1276.5652025557372,0.9827903241663813,20330.42,3606.1399093372956,20647.765555190595,0.9846305134401906,231.12333333333333,29.83406666666667,0.5956415766473881,3.97487436063025,20.330419999999997,1.6634758333333333,1028.208603333333
2017-08-03 16:41:01,229.84,21.9333,4828.96,5041.149672,1447.1818593064593,0.9579084760806523,232.44,30.5106,7060.56,7091.883864,665.814709107249,0.9955831391770236,231.06,23.112,5216.67,5340.25872,1142.242228091764,0.9768571662011163,17106.190000000002,3255.2387965054722,17413.16501783563,0.9823710958047429,231.11333333333332,25.185299999999998,0.5740329419909491,21.14447713547189,17.10619,1.55985875,1029.7684620833331
2017-08-03 16:46:01,230.14,29.6613,6650.83,6826.251582,1537.5860859989282,0.9743019166679169,232.89,30.4731,7066.71,7096.880259,653.696555355692,0.9957487997684985,231.32,27.8301,6323.72,6437.658732,1205.8255725003698,0.9823012159011104,20041.260000000002,3397.10821385499,20327.135720613496,0.9859362516912016,231.44999999999996,29.3215,0.6221646143875681,5.08637006974404,20.04126,1.5478104166666669,1031.3162724999997
2017-08-03 16:51:01,230.01,22.5455,4975.78,5185.690455,1460.4789922070454,0.959521213843837,232.8,30.7963,7138.75,7169.37864,661.9958619117281,0.9957278529231092,231.24,25.03,5653.53,5787.9372,1240.0869204389855,0.9767780479719095,17768.059999999998,3362.5617745577592,18083.439325839456,0.9825597708402288,231.35,26.123933333333337,0.6267559974065343,17.885387345958602,17.76806,1.5753883333333332,1032.8916608333332
2017-08-03 16:56:01,230.01,30.2243,6780.53,6951.891243,1534.0158974404687,0.9753504137205041,232.83,30.1342,6985.4,7016.145786,656.1162476311333,0.995617852459487,231.18,24.7954,5601.26,5732.200572000001,1218.199413083561,0.977157014944731,19367.190000000002,3408.3315581551633,19664.810512853066,0.9848653251625009,231.34,28.38463333333333,0.6440736578196633,12.644987487361107,19.36719,1.5473020833333333,1034.4389629166665
2017-08-03 17:01:01,230.3,21.9977,4849.49,5066.07031,1465.4402498101033,0.9572488542899832,233.06,29.8737,6930.31,6962.364522,667.3252888241832,0.995396029337632,231.34,26.3662,5984.53,6099.556708,1178.9795219628695,0.9811417921815311,17764.329999999998,3311.745060597156,18070.392239663466,0.98306277829478,231.5666666666667,26.079199999999997,0.6448826831725828,15.650403386606948,17.764329999999998,1.5471466666666667,1035.9861095833332
2017-08-03 17:06:01,230.15,23.895,5290.61,5499.43425,1501.07391489329,0.962028048612455,233.03,29.3779,6811.21,6845.9320370000005,688.624564710685,0.9949280774608426,231.11,25.85,5851.84,5974.1935,1202.8950867977858,0.9795196623611203,17953.66,3392.5935664017607,18271.38742685926,0.9826106567916022,231.42999999999998,26.3743,0.6913537570755834,11.388359122327412,17.95366,1.4882495833333333,1037.4743591666665
2017-08-03 17:11:01,230.48,25.525,5684.37,5883.0019999999995,1515.8001963002878,0.9662362854882592,233.48,29.8613,6939.92,6972.016323999999,668.2230284287283,0.9953964072216077,231.67,19.3361,4352.84,4479.594286999999,1058.0873832170134,0.9717040698601108,16977.13,3242.1106079460296,17283.929652456245,0.9822494271484932,231.87666666666667,24.907466666666664,0.6914595402728424,22.368259049495197,16.977130000000002,1.4554495833333334,1038.92980875
2017-08-03 17:16:01,230.34,33.5359,7571.78,7724.659205999999,1529.2179309832034,0.9802089384239433,233.53,30.886,7181.58,7212.80758,670.4490209594289,0.9956705374913107,231.72,11.1157,2502.06,2575.730004,611.6214596511801,0.971398398168444,17255.420000000002,2811.2884115938123,17482.930586991464,0.9869867019228031,231.86333333333334,25.179199999999998,0.7188142440230554,55.853641100590956,17.25542,1.42635625,1040.356165
2017-08-03 17:21:01,230.4,30.7156,6789.69,7076.87424,1995.5597492121299,0.9594193382190157,233.56,33.5185,7785.43,7828.580860000001,820.8276290783315,0.9944880354726258,231.78,15.3511,3401.03,3558.0779580000003,1045.4251261115985,0.9558615747451815,17976.149999999998,3861.81250440206,18386.287407784534,0.9776932994308091,231.91333333333333,26.5284,0.7100353580360518,42.13333634896941,17.976149999999997,1.4679820833333332,1041.8241470833332
2017-08-03 17:26:01,228.91,20.8406,4559.78,4770.621746,1402.5826874049487,0.9558041368136588,232.03,29.3534,6782.13,6810.869402,625.0237389090389,0.9957803621969963,230.24,16.4687,3702.45,3791.753488,818.0822154650258,0.9764479710290702,15044.36,2845.6886417790133,15311.130319331429,0.9825767063719253,230.39333333333335,22.2209,0.7103793512543719,32.09815984051051,15.044360000000001,1.375854583333333,1043.2000016666666
2017-08-03 17:31:01,229.68,20.5972,4510.51,4730.764896000001,1426.687085918245,0.9534420118433211,232.93,17.2334,3986.09,4014.175862,474.0193698188311,0.9930033304554807,231.1,12.5858,2797.15,2908.57838,797.3581818125551,0.9616897448024077,11293.75,2698.0646375496312,11611.560698325433,0.9726298034706682,231.23666666666668,16.805466666666668,0.7322944746363731,25.108893137947174,11.29375,1.09742125,1044.2974229166666
2017-08-03 17:36:01,230.09,28.0219,6262.07,6447.5589709999995,1535.4139505757319,0.9712311323038227,233.65,12.4268,2875.6,2903.52182,401.7008827674055,0.9903834647262957,231.54,15.3713,3468.58,3559.0708019999997,797.4570566801208,0.9745745990922268,12606.25,2734.571890023258,12899.43496763348,0.9772714875985558,231.76,18.606666666666666,0.815498791853648,50.601397348620566,12.60625,0.9958333333333332,1045.29325625
2017-08-03 17:41:01,229.08,21.0155,4613.79,4814.23074,1374.6852199179816,0.958364949495545,232.82,12.7861,2948.89,2976.859802,407.1142943492407,0.9906042595686876,230.68,11.4442,2536.6,2639.948056,731.4274935892009,0.9608522388290506,10099.28,2513.2270078564234,10407.293909149437,0.9704040347242764,230.85999999999999,15.081933333333334,0.8489993935718653,39.342215189034114,10.09928,0.94606375,1046.23932
2017-08-03 17:46:01,228.62,25.7856,5731.31,5895.103872,1379.976574282833,0.9722152695598848,232.42,12.8751,2964.49,2992.430742,407.9715499476314,0.9906628609284618,230.28,15.7114,3540.76,3618.0211919999997,743.7042208842819,0.9786454562038399,12236.56,2531.6523451147464,12495.705831609712,0.9792612090023626,230.43999999999997,18.124033333333333,0.8592258288491661,42.27296720192892,12.236559999999999,0.93066,1047.16998
2017-08-03 17:51:01,228.49,22.9619,5053.79,5246.564531,1409.1295234460354,0.9632569980106093,232.26,12.7998,2943.17,2972.881548,419.2553512346324,0.9900058083309817,230.17,11.3056,2502.13,2602.2099519999997,714.7321857785894,0.9615404007185967,10499.09,2543.117060459257,10802.700366635137,0.971894956230309,230.30666666666664,15.689099999999998,0.848144502981538,46.355750170500556,10.49909,0.94731875,1048.11729875
2017-08-03 17:56:01,228.52,26.6943,5933.62,6100.181436,1415.7567756217943,0.9726956586869624,232.36,13.2843,3058.78,3086.7399480000004,414.5219151975496,0.9909419165621268,230.3,12.5838,2795.81,2898.04914,762.9778907378247,0.9647213918532795,11788.21,2593.256581557169,12070.081801789478,0.9766470678145951,230.39333333333335,17.520799999999998,0.8536126624034268,52.35776905164149,11.78821,0.9286374999999999,1049.0459362499998
2017-08-03 18:01:01,228.68,29.4594,6592.2,6736.775592,1388.1802969956593,0.9785393486801482,232.53,13.0184,2998.88,3027.168552,412.8779333141656,0.9906551116946196,230.46,14.6087,3287.67,3366.721002,725.2835834402185,0.976519883306921,12878.75,2526.3418137500435,13124.199195471008,0.9812979678367187,230.5566666666667,19.028833333333335,0.8558994896409995,54.8145358359682,12.87875,1.02779,1050.07372625
2017-08-03 18:06:01,228.78,28.2968,6297.44,6473.741904,1500.5278024767001,0.9727666152567702,232.74,13.3176,3059.38,3099.5382240000004,497.3240569659537,0.9870438042386277,230.63,13.2148,2963.78,3047.729324,710.3957657316764,0.9724551247583167,12320.6,2708.24762517433,12614.744926444704,0.9766824515152837,230.71666666666667,18.2764,0.8769775337715844,54.826989998030264,12.3206,1.0499729166666665,1051.1236991666667
2017-08-03 18:11:01,228.71,32.3615,7202.54,7401.398665,1704.1478065777567,0.9731322856664417,232.65,16.4242,3773.68,3821.09013,600.0575298947754,0.9875925119829612,230.53,15.8192,3540.59,3646.800176,873.7127534685716,0.9708757894937646,14516.81,3177.9180899411035,14860.583298191053,0.9768667695410784,230.63,21.534966666666666,0.8758617699345316,50.274205207344956,14.51681,1.1182254166666665,1052.2419245833335
2017-08-03 18:16:01,228.47,26.8539,5994.95,6135.310533,1304.8409228104179,0.9771225054958437,232.4,13.3403,3063.45,3100.28572,476.4930672485384,0.9881186047587898,230.44,11.9641,2689.54,2757.007204,606.1875215705927,0.975528825640312,11747.939999999999,2387.521511629549,11988.092142292444,0.9799674427388475,230.43666666666664,17.3861,0.8534521415862523,54.45614600169101,11.747939999999998,1.0943645833333333,1053.3362891666668
2017-08-03 18:21:01,228.57,18.4821,4147.14,4224.453597,804.511040077283,0.9816985569317406,232.37,12.9667,2971.62,3013.072079,498.0742202216275,0.9862425863327645,230.56,12.5553,2845.94,2894.749968,529.3419439606134,0.9831384511479162,9964.7,1831.927204259524,10131.69301606134,0.9835177580097806,230.5,14.668033333333334,0.8373101952277686,26.002577032594683,9.9647,0.9046933333333333,1054.2409825000002
2017-08-03 18:26:01,228.62,18.4552,4138.51,4219.2278240000005,821.3515755848877,0.9808690529720018,232.41,13.4032,3076.26,3115.037712,489.9840401300754,0.9875514470176021,230.61,12.4533,2827.28,2871.8555130000004,504.02568302467904,0.9844784973344861,10042.050000000001,1815.361298739642,10204.817727302223,0.9840499133201812,230.54666666666665,14.770566666666667,0.835694870163661,24.94578181383247,10.042050000000001,0.8336145833333333,1055.0745970833336
2017-08-03 18:31:01,228.44,15.0737,3346.63,3443.436028,810.7523185464332,0.971886793536215,232.13,13.3312,3049.04,3094.571456,528.8927818470979,0.9852866683974222,230.34,10.0368,2272.14,2311.876512,426.7936587360288,0.9828120092947249,8667.81,1766.4387591295601,8845.972873904553,0.9798594370066258,230.3033333333333,12.813899999999999,0.8090778827922519,21.672558705780435,8.66781,0.7795774999999999,1055.8541745833336
2017-08-03 18:36:01,228.34,14.4039,3189.45,3288.986526,803.0199659470192,0.9697364141770886,232.11,13.3064,3040.1,3088.5485040000003,544.9071953650833,0.9843135039202867,230.33,6.0806,1418.51,1418.51,0,1,7648.0599999999995,1347.9271613121025,7765.933903646289,0.984821670502379,230.26000000000002,11.263633333333333,0.8338400069486736,46.015643264902685,7.648059999999999,0.6798279166666666,1056.5340025000003
2017-08-03 18:41:01,228.26,16.0736,3584.86,3668.9599359999997,781.0542826034057,0.9770779900933757,232.07,12.9546,2949.25,3006.3740219999995,583.2745474100963,0.9809990301998427,230.29,0,153.22,153.22,0,1,6687.330000000001,1364.3288300135018,6825.084298769211,0.9798164692567897,230.20666666666668,9.676066666666665,0.8456169818424111,100,6.687330000000001,0.5973079166666666,1057.131310416667
2017-08-03 18:46:01,228.32,11.8003,2596.24,2694.244496,720.0633768122732,0.963624498019574,232.14,13.3657,3049.14,3102.713598,574.0879127922,0.9827333086642179,230.26,0,155.33,155.33,0,1,5800.709999999999,1294.1512896044733,5943.320962600364,0.9760048357647559,230.24,8.388666666666667,0.8339124391938915,100,5.800709999999999,0.520335,1057.651645416667
2017-08-03 18:51:01,228.11,11.5622,2535.47,2637.4534420000005,726.3281199414293,0.9613326095634637,232.14,13.7122,3135.3,3183.150108,549.8531804585738,0.9849676872354398,230.08,0,154.09,154.09,0,1,5824.860000000001,1276.1813004000032,5963.0221139193045,0.9768301858889981,230.11,8.4248,0.8821867802355277,100,5.82486,0.48439875,1058.136044166667
2017-08-03 18:56:01,228.08,11.8504,2602.96,2702.8392320000003,727.9691974516168,0.9630465508945224,232.18,13.463,3066.65,3125.83934,605.4166804702655,0.981064497064011,230.08,0.3511,206.76,206.76,0,1,5876.370000000001,1333.3858779218822,6025.748275222051,0.975210004069321,230.11333333333334,8.554833333333333,0.8981081785786696,95.89588731516297,5.8763700000000005,0.48755125,1058.623595416667
2017-08-03 19:01:01,230.3,14.3778,3154.06,3311.2073400000004,1007.9680376231573,0.9525407732395277,234.39,16.3044,3708.64,3821.588316,922.2399944633262,0.9704446668085323,232.24,4.2262,819.89,981.4926880000002,539.5445157699831,0.8353500846457654,7682.59,2469.7525478564667,8069.812064462438,0.9520159749236698,232.31000000000003,11.636133333333333,0.8953553441521912,63.68037492408703,7.68259,0.5649566666666667,1059.1885520833337
2017-08-03 19:06:01,230.31,11.9013,2641.81,2740.9884030000003,730.6554244515621,0.9638165550458185,234.58,13.3913,3073.86,3141.331154,647.5693935718164,0.9785214768223064,232.28,1.2397,247.4,287.957516,147.3525399200511,0.8591545150014421,5963.07,1525.5773579434297,6155.1271392205745,0.9687972100532606,232.39,8.8441,0.9423813417100677,85.98274555918634,5.96307,0.5685691666666666,1059.7571212500004
2017-08-03 19:11:01,230.33,11.8001,2621.67,2717.917033,716.8817262083915,0.9645879429609505,234.65,13.4317,3083.1,3151.748405,654.2265650522327,0.9782189451127842,232.36,0.4726,186.23,186.23,0,1,5891,1371.1082912606241,6048.455914228327,0.973967585039691,232.4466666666667,8.568133333333334,0.9478876874982011,94.48421281959509,5.891,0.4939195833333333,1060.2510408333337
2017-08-03 19:16:01,229.49,11.5465,2543.44,2649.806285,743.2269602385943,0.9598588449268471,233.84,13.2766,3039.8,3104.600144,630.9976340088923,0.9791277005107296,231.27,0,152.01,152.01,0,1,5735.25,1374.2245942474865,5897.591525185062,0.9724732503952166,231.53333333333333,8.274366666666667,0.9962568384681854,100,5.73525,0.48442708333333334,1060.735467916667
2017-08-03 19:21:01,230.15,11.6348,2570.78,2677.74922,749.287045671155,0.9600525623530944,234.69,13.13,3011.51,3081.4797000000003,652.9354190209702,0.9772934736516355,231.83,0,149.41,149.41,0,1,5731.700000000001,1402.2224646921254,5900.729847272053,0.97135441688621,232.22333333333336,8.254933333333334,1.0621958746608753,100,5.731700000000001,0.4777895833333333,1061.2132575000003
2017-08-03 19:26:01,229.71,11.6165,2565.23,2668.426215,734.9105469369903,0.9613269370462995,234.47,12.9418,2965.18,3034.463846,644.7312620628169,0.9771676811732888,231.37,0,148.99,148.99,0,1,5679.4,1379.6418089998072,5844.56977724967,0.9717396175347922,231.85,8.186100000000001,1.130040974768171,100,5.679399999999999,0.4754625,1061.6887200000003
2017-08-03 19:31:01,229.42,11.6088,2559.17,2663.290896,737.4057958929277,0.9609051733115676,234.31,12.7436,2906.6,2985.952916,683.8064467149349,0.9734245923387493,231.02,0,159.78,159.78,0,1,5625.55,1421.2122426078627,5802.297565709508,0.9695383486096866,231.58333333333334,8.117466666666667,1.1774019431450131,100,5.6255500000000005,0.4710395833333334,1062.1597595833337
2017-08-03 19:36:01,229.01,11.5259,2533.39,2639.546359,741.0398701892883,0.959782347205973,234,13.6182,3122.87,3186.6588,634.410963585468,0.9799825447267839,230.71,0.9397,235.09,235.09,0,1,5891.35,1375.4508337747563,6049.782625733893,0.9738118482042695,231.24,8.6946,1.1935651271406291,89.19214224921215,5.89135,0.47987083333333336,1062.639630416667
2017-08-03 19:41:01,228.94,11.574,2545.03,2649.75156,737.5673723955208,0.9604787250318668,234.03,12.8676,2931.83,3011.404428,687.6986840746506,0.9735756422285503,230.69,1.2834,246.21,296.067546,164.4281840028105,0.8316007726155842,5723.070000000001,1589.6942404729818,5939.75235200029,0.9635199686520064,231.22000000000003,8.575000000000001,1.2152927947409278,85.0332361516035,5.723070000000001,0.4839341666666668,1063.1235645833335
2017-08-03 19:46:01,228.85,11.475,2529.32,2626.05375,706.1859779753931,0.9631638347082576,233.98,12.8525,2928.18,3007.2279499999995,684.9684889549297,0.9737140145960669,230.57,0.021,158.12,158.12,0,1,5615.62,1391.154466930323,5785.369368956505,0.9706588537168678,231.13333333333333,8.116166666666667,1.231612344966829,99.74125716163212,5.61562,0.4724454166666666,1063.5960100000002
2017-08-03 19:51:01,228.49,14.2178,3095.41,3248.6251220000004,985.9016762281708,0.9528369337039189,233.81,16.2123,3660.2,3790.597863,985.681550491926,0.9655996579661449,230.39,3.9954,803.85,920.5002059999999,448.4928168276972,0.8732751983762186,7559.46,2420.076043547794,7937.392742466127,0.9523857827465012,230.89666666666668,11.475166666666667,1.2617476793370743,65.182205051488,7.55946,0.5489616666666666,1064.1449716666668
