DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-03 19:56:01,228.32,11.7592,2583.55,2684.860544,730.5789062298304,0.9622659939539862,233.63,13.0802,2977.39,3055.927126,688.3599257093788,0.9743000658190433,230.2,0.3409,191.51,191.51,0,1,5752.450000000001,1418.9388319392092,5924.8686408463955,0.9708991622771633,230.71666666666667,8.393433333333332,1.2627320667485344,95.93849159859097,5.7524500000000005,0.5546629166666666,1064.6996345833336
2017-08-03 20:01:01,228.36,12.0154,2641.27,2743.836744,743.1910015766628,0.9626192249869513,233.71,12.8675,2927.6,3007.263425,687.5983910268629,0.9735096618614313,230.21,1.1446,202.33,263.49836600000003,168.80154023192432,0.7678605490859096,5771.2,1599.59093283545,5988.776218261071,0.963669335715428,230.76000000000002,8.675833333333333,1.2783844687120767,86.80703102487752,5.771199999999999,0.48015208333333337,1065.1797866666668
2017-08-03 20:06:01,228.25,11.934,2627.54,2723.9355,718.2326618584326,0.9646116804160745,233.68,12.9868,2957.56,3034.7554240000004,680.1318474365263,0.9745628845772843,230.21,1.499,258.16,345.08479000000005,228.99110613590244,0.7481059944716775,5843.26,1627.3556154308612,6065.638773177509,0.9633379465060009,230.71333333333334,8.8066,1.285867021122895,82.97867508459564,5.84326,0.4839358333333333,1065.6637225000002
2017-08-03 20:11:01,228.18,11.9588,2625.43,2728.758984,743.8030033958682,0.962133341711061,233.63,13.1125,2988.48,3063.473375,673.6886587540946,0.9755201479431823,230.16,2.3093,441.54,531.5084879999999,295.87784847136845,0.8307299130094045,6055.45,1713.3695106213313,6293.179624198468,0.9622242430067699,230.65666666666667,9.126866666666666,1.289073225717876,74.69777871923917,6.0554499999999996,0.4957795833333333,1066.1595020833336
2017-08-03 20:16:01,228.2,11.7518,2567.06,2681.7607599999997,775.914769981714,0.9572293092990145,233.75,13.9806,3206.37,3267.96525,631.4968711779688,0.9811518038632754,230.27,2.6288,493.41,605.3337760000001,350.6787023279547,0.8151040294833969,6266.84,1758.0903434876375,6508.776017152878,0.9628292605990293,230.74,9.453733333333332,1.3044985698188398,72.19299606504661,6.26684,0.51342875,1066.6729308333336
2017-08-03 20:21:01,228.45,11.6992,2566.43,2672.6822399999996,746.1014750765584,0.9602450907145625,234.02,12.9785,2974.46,3037.22857,614.2842133933161,0.9793336034633705,230.53,1.7207,280.79,396.67297099999996,280.18997452080043,0.7078626993216537,5821.679999999999,1640.5756629906748,6048.425127948372,0.9625117078988651,231,8.799466666666667,1.3073593073593117,80.44540578216862,5.82168,0.5036883333333333,1067.1766191666668
2017-08-03 20:26:01,228.48,11.9909,2631.84,2739.680832,761.097415334076,0.9606374469827295,234.04,13.685,3138.68,3202.8374,637.8520741039886,0.9799685741149394,230.59,1.5114,239.69,348.513726,253.00300612918238,0.6877490959997369,6010.21,1651.9524955672468,6233.102862275807,0.9642404646288117,231.03666666666666,9.062433333333333,1.299937960785444,83.32236007253387,6.01021,0.49299541666666663,1067.6696145833334
2017-08-03 20:31:01,229.03,15.4719,3447.25,3543.529257,820.406626445065,0.972829557760866,234.58,15.3995,3543.17,3612.41471,703.9079400918731,0.9808314616236296,231.12,1.4575,224.81,336.8574,250.86524636696888,0.6673743845318524,7215.2300000000005,1775.1798129039068,7430.397521064506,0.9710422597910106,231.57666666666668,10.7763,1.2969067119600406,86.4749496580459,7.21523,0.55106,1068.2206745833334
2017-08-03 20:36:01,230.16,15.5652,3488.53,3582.486432,815.0874030213511,0.9737734018583437,235.95,12.7401,2939.36,3006.026595,629.5702345626673,0.9778223535643736,232.33,1.4395,221.27,334.43903500000005,250.77690330596883,0.6616153524064557,6649.160000000001,1695.4345408899871,6861.911321785123,0.9689953262570326,232.81333333333336,9.914933333333334,1.3472882423686905,85.48149592533821,6.649160000000001,0.5776829166666667,1068.7983575
2017-08-03 20:41:01,228.51,15.4809,3445.89,3537.540459,800.0216290588212,0.9740920393527011,234.37,12.5213,2875.85,2934.617081,584.3493728900214,0.9799745318118388,230.79,1.6292,285.01,376.003068,245.25009081631876,0.7579991341985539,6606.75,1629.6210927651614,6804.76380695797,0.970900708301514,231.22333333333333,9.877133333333335,1.360877650756127,83.50533555620054,6.60675,0.5523295833333333,1069.3506870833335
2017-08-03 20:46:01,228.28,16.4397,3616.29,3752.854716,1003.177529305476,0.9636104442258937,234.13,15.3377,3486.83,3591.015701,858.7259841931655,0.9709871218410471,230.63,4.6446,901.91,1071.184098,577.9219010455249,0.8419747844314993,8005.03,2439.8254145441665,8368.58729740902,0.9565569092501932,231.01333333333332,12.140666666666666,1.3491284774327634,61.743451759925314,8.00503,0.6088241666666666,1069.95951125
2017-08-03 20:51:01,228.01,12.1547,2659.26,2771.3931469999998,780.3564747207274,0.9595390689619832,233.8,12.8607,2946.83,3006.83166,597.686860051612,0.9800448888448914,230.17,7.38,1597.49,1698.6545999999998,577.4540241449179,0.9404442786661869,7203.58,1955.4973589172573,7464.283940012757,0.9650731480597573,230.66,10.798466666666668,1.3613110205497332,31.65696364298636,7.20358,0.6336920833333333,1070.5932033333333
2017-08-03 20:56:01,228.03,12.0973,2650.97,2758.5473190000002,762.8508178288139,0.9610021846429669,233.78,13.1973,3044.79,3085.264794,498.10912960501435,0.9868812576221293,230.07,11.6675,2585.69,2684.341725,721.0393335151532,0.9632491928724164,8281.45,1981.9992809489815,8515.323555343173,0.9725349772297939,230.62666666666667,12.320700000000002,1.367289125281842,7.114855487107047,8.281450000000001,0.6452095833333333,1071.2384129166667
2017-08-03 21:01:01,228.26,12.0799,2645.31,2757.357974,778.0475568250212,0.9593640089329946,233.97,12.3591,2840.37,2891.658627,542.2064903738475,0.9822632497068957,230.31,11.6339,2578.74,2679.403509,727.5322511349691,0.9624306273161635,8064.42,2047.7862983338377,8320.354479230065,0.969239954875847,230.84666666666666,12.024300000000002,1.3529904409853588,3.2467586470730216,8.06442,0.6810779166666667,1071.9194908333334
2017-08-03 21:06:01,228.24,11.875,2609.35,2710.35,733.0004774896126,0.9627354400723154,234,12.5054,2873.28,2926.2635999999998,554.3290523551499,0.9818937706090457,230.44,11.6909,2592.54,2694.050996,732.5620229363467,0.9623203138505103,8075.17,2019.891552781109,8323.96134144654,0.970111425168716,230.89333333333335,12.023766666666667,1.3454986429520073,4.00567764399952,8.07517,0.6724829166666667,1072.59197375
2017-08-03 21:11:01,228.4,11.6099,2545.98,2651.70116,741.2859647567498,0.9601308165509872,234.09,12.3209,2833.63,2884.199481,537.7245291974962,0.9824667186395628,230.6,11.7441,2606.48,2708.18946,735.2225247196193,0.9624437427653234,7986.09,2014.2330186738652,8236.186504785817,0.969634429157172,231.03,11.891633333333331,1.3245033112582791,3.6098209105001176,7.98609,0.6692191666666667,1073.2611929166667
2017-08-03 21:16:01,228.59,11.9296,2613.09,2726.9872640000003,779.8847286094311,0.958233298151553,234.38,12.0999,2780.24,2835.974562,559.4794533413118,0.9803472983337711,230.69,12.1419,2680.35,2801.0149109999998,813.270194427619,0.9569210036954352,8073.68,2152.634376378362,8355.725192989885,0.9662452765648026,231.22000000000003,12.057133333333333,1.3666637834097257,1.0577417517707264,8.07368,0.6691570833333333,1073.93035
2017-08-03 21:21:01,228.73,12.1058,2663,2768.959634,758.6622797539184,0.9617330521185923,234.46,13.2471,3037.39,3105.915066,648.8223062640379,0.9779372376437031,231.02,11.8285,2603.74,2732.62007,829.3072165167779,0.9528364475490366,8304.13,2236.791802534734,8600.105384516319,0.9655846793401863,231.40333333333334,12.393799999999999,1.3209259445988988,6.8848940599332,8.304129999999999,0.68240875,1074.61275875
2017-08-03 21:26:01,228.75,12.0352,2637.38,2753.052,789.6341243284768,0.9579840845723219,234.49,13.4014,3072.87,3142.494286,657.8299937237982,0.9778442601120452,231.08,11.5022,2540.15,2657.9283760000003,782.4456718814397,0.9556879045110882,8250.4,2229.909789933715,8546.437727570607,0.9653612724965401,231.44000000000003,12.312933333333334,1.3178361562391905,8.840027288379702,8.250399999999999,0.6897720833333333,1075.3025308333333
2017-08-03 21:31:01,229.04,12.1439,2659.52,2781.4388559999998,814.4663770018917,0.9561669832371107,234.72,13.4459,3085.9,3156.021648,661.5843352473167,0.9777816327576725,231.41,11.6066,2568.5,2685.883306,785.351439452103,0.9562962003085624,8313.92,2261.4021517013116,8615.985460649254,0.9649412754897463,231.72333333333333,12.3988,1.2932088553878922,8.445172113430335,8.31392,0.6901799999999999,1075.9927108333334
2017-08-03 21:36:01,229.51,12.87,2839.01,2953.7936999999997,815.4259267767284,0.9611402448315874,235.1,14.5547,3328.97,3421.80997,791.6705185185319,0.9728681689474415,231.94,12.7002,2777.63,2945.684388,980.7283501596836,0.9429489497637247,8945.61,2587.824795454944,9312.399016583828,0.9606128328553537,232.1833333333333,13.374966666666667,1.2561912281961176,8.820458119521792,8.94561,0.7191470833333332,1076.7118579166668
2017-08-03 21:41:01,229.83,9.1737,1939.36,2108.3914710000004,827.1622485253699,0.9198291810012732,235.42,15.4844,3531.83,3645.337448,902.586262299152,0.9688622933763579,232.3,14.1416,3074.46,3285.0936800000004,1157.3833395966717,0.9358819867809675,8545.65,2887.1318504211936,9020.180942986482,0.9473923033267478,232.51666666666665,12.933233333333334,1.2486560103218418,29.06878145965046,8.54565,0.7288025,1077.4406604166668
2017-08-03 21:46:01,229.74,6.6543,1408.84,1528.758882,593.5263883719833,0.9215580145358723,235.5,4.263,939.83,1003.9365,352.9986786551048,0.9361448657360302,232.2,2.3775,456.53,552.0554999999999,310.3959313203863,0.8269639556167814,2805.2,1256.9209983474746,3073.9221584299776,0.9125800379515046,232.48000000000002,4.4316,1.299036476256014,50.15569997292173,2.8051999999999997,0.4729520833333332,1077.9136125000002
2017-08-03 21:51:01,230.12,6.9902,1488.56,1608.584824,609.7001413835419,0.9253848337935083,235.83,3.2712,708.66,771.447096,304.84688997402156,0.918611274414597,232.63,1.4397,260.59,334.917411,210.38660625368465,0.7780724185760529,2457.81,1124.933637611248,2703.0178847224215,0.9092836617514269,232.86,3.9003666666666668,1.2754444730739496,79.21904778183246,2.45781,0.21929208333333333,1078.1329045833336
2017-08-03 21:56:01,230.43,7.1666,1519.25,1651.399638,647.3022492518711,0.919977190887576,236.12,3.0063,637.15,709.847556,312.92719641982734,0.8975870869942109,232.86,1.2731,189.72,296.454066,227.7966963060096,0.6399642364830982,2346.12,1188.026141977708,2629.7690332845655,0.8921391842042152,233.13666666666668,3.8153333333333332,1.2796499907064467,87.8367988817054,2.34612,0.20016375,1078.3330683333336
2017-08-03 22:01:01,229.26,6.8399,1433.26,1568.115474,636.2011570236607,0.9140015666983974,234.92,3.1502,675.58,740.0449839999999,302.0897911938768,0.9128904520755459,231.79,1.2061,162.4,279.561919,227.55462323354925,0.5809088755038916,2271.2400000000002,1165.845571451087,2552.9839470846878,0.8896413166222931,231.98999999999998,3.7320666666666664,1.2629854735117925,83.27378932137691,2.27124,0.19239,1078.5254583333335
2017-08-03 22:06:01,228.12,6.8605,1434.39,1565.01726,625.9427705452852,0.9165330227731802,233.73,3.329,719.83,778.08717,295.4055097973104,0.9251277077348544,230.73,1.2099,162.48,279.16022699999996,227.00370468054373,0.5820313364338968,2316.7000000000003,1148.3519850231394,2585.6935571537833,0.8959685085614402,230.86,3.7998,1.2431776834445014,80.54897626190854,2.3167000000000004,0.1911641666666667,1078.7166225
2017-08-03 22:11:01,228.15,6.8755,1440.28,1568.645325,621.4834488901176,0.9181680377621372,233.84,3.301,713.26,771.90584,295.1250552327024,0.9240246193758554,230.79,1.1938,162.97,275.51710199999997,222.1496175879634,0.5915059312724624,2316.5099999999998,1138.7581217107834,2581.2765523791268,0.8974280566198553,230.92666666666665,3.7901000000000002,1.2615837639654819,81.40682303896993,2.3165099999999996,0.19305041666666667,1078.9096729166668
2017-08-03 22:16:01,228.3,6.7769,1423.62,1547.1662700000002,605.829648189748,0.9201467402724594,233.86,3.3798,732.92,790.400028,295.90619774246187,0.9272772950863306,230.88,1.2017,167.78,277.448496,220.96954435546544,0.6047248495446882,2324.32,1122.7053902876753,2581.2653594276203,0.9004575959270626,231.01333333333332,3.786133333333334,1.2322521066605214,78.99263980842372,2.32432,0.19336791666666667,1079.1030408333334
2017-08-03 22:21:01,228.16,6.8038,1432.15,1552.355008,598.9594713857357,0.9225660320090906,233.64,3.2968,712.46,770.264352,292.75915077411304,0.924955176946836,230.82,1.4696,266.79,339.213072,209.49607183829767,0.7864968128350903,2411.4,1101.2146939981465,2650.9477102118462,0.9096369538753735,230.8733333333333,3.856733333333333,1.198348300655488,76.41354514182987,2.4114,0.19732166666666667,1079.3003625000001
2017-08-03 22:26:01,228.15,6.83,1423.35,1558.2645,634.2420905776046,0.9134200259326962,233.56,3.3003,712.62,770.818068,293.82516834888855,0.9244983084646635,230.76,1.373,232.26,316.83348,215.49651145415422,0.7330664675967956,2368.2299999999996,1143.5637703806474,2629.876694795252,0.9005099002120238,230.82333333333335,3.834433333333333,1.1856109289933066,78.12279954447855,2.3682299999999996,0.19915124999999995,1079.4995137500002
2017-08-03 22:31:01,228.5,9.7311,2000.66,2223.55635,970.341386330255,0.89975682424239,233.88,6.5002,1396.77,1520.2667760000002,600.2038298023721,0.9187663784083115,231.05,4.2512,807.94,982.23976,558.5945779586995,0.8225486616424487,4205.370000000001,2129.1397940913266,4713.636929132669,0.8921709633613653,231.14333333333335,6.827500000000001,1.1839695427079806,42.52801171731965,4.205370000000001,0.27390000000000003,1079.7734137500001
2017-08-03 22:36:01,228.6,7.0213,1454.93,1605.06918,677.8095364376869,0.9064593714272179,233.87,3.5224,756.53,823.7836880000001,326.0090853256724,0.9183600149169254,231.05,1.4766,234.67,341.16843,247.6406443390602,0.6878420726091216,2446.13,1251.4592661024194,2747.672155045723,0.890255409659416,231.17333333333332,4.006766666666667,1.166512861921799,75.23605900019135,2.44613,0.27714583333333337,1080.0505595833336
2017-08-03 22:41:01,228.85,6.9788,1467.7,1597.09838,629.7459371831025,0.9189790800489073,234.17,3.3965,732.84,795.358405,309.09630668150004,0.9213959334471358,231.33,1.2428,167.57,287.496924,233.61244917482836,0.582858409991197,2368.11,1172.4546930394308,2642.460024168802,0.8961762820782502,231.45000000000002,3.8726999999999996,1.175199827176483,80.20502491801587,2.36811,0.20059333333333332,1080.2511529166668
2017-08-03 22:46:01,228.47,7.259,1528.44,1658.4637300000002,643.7181915446489,0.9215998953441086,233.64,3.6539,798.8,853.697196,301.1933971026962,0.9356947682887786,230.91,1.2601,161.24,290.969691,242.20863626352278,0.5541470640665457,2488.4799999999996,1187.1202249108678,2757.133863052795,0.902560457200532,231.00666666666666,4.057666666666667,1.1399382413205936,78.89591719378953,2.4884799999999996,0.20235791666666664,1080.4535108333334
2017-08-03 22:51:01,228.4,7.1661,1501.14,1636.7372400000002,652.2940235835506,0.9171539348612854,233.47,3.3712,729.05,787.074064,296.6002018230537,0.9262787752081232,230.69,1.398,220.1,322.50462,235.72276071975824,0.6824708433634222,2450.29,1184.6169861263625,2721.624237090621,0.9003042986637003,230.85333333333332,3.9784333333333333,1.1334757999306952,80.1236667700016,2.45029,0.2057820833333333,1080.6592929166668
2017-08-03 22:56:01,228.4,6.9828,1452.28,1594.8715200000001,659.1645977349743,0.9105937260701726,233.61,3.2969,712.94,770.188809,291.38867155199836,0.9256691238161058,230.61,1.459,258.25,336.45999000000006,215.66701734572246,0.7675504002719609,2423.4700000000003,1166.2202866326952,2689.4751528604324,0.9010940284845099,230.87333333333333,3.9129,1.1853541624556085,78.45587671547956,2.4234700000000005,0.20307333333333333,1080.8623662500002
2017-08-03 23:01:01,230.07,6.8278,1424.39,1570.871946,662.3834226713607,0.9067511859429439,235.17,3.3677,733.33,791.982009,299.10301516313064,0.9259427508030679,232.24,1.2795,186.42,297.15108000000004,231.40083825510752,0.6273576390837953,2344.1400000000003,1192.8872760895988,2630.2038691052953,0.8912388988300728,232.49333333333334,3.8249999999999997,1.1512874921144611,78.5045751633987,2.3441400000000003,0.19865041666666666,1081.0610166666668
2017-08-03 23:06:01,230.31,6.8481,1440.81,1577.185911,641.5465234547688,0.9135321270315354,235.32,3.34,726.53,785.9688,299.8351441599868,0.9243751151445198,232.44,1.2038,162.83,279.811272,227.5538156969862,0.5819279503507636,2330.17,1168.9354833117418,2606.933522943241,0.893835603973985,232.68999999999997,3.7972999999999995,1.1302591430658921,80.34129513075081,2.33017,0.19476291666666667,1081.2557795833334
2017-08-03 23:11:01,230.49,6.8514,1429.22,1579.179186,671.6673976721089,0.9050397907156813,235.47,3.005,640.71,707.58735,300.2841217580817,0.9054853792962806,232.56,1.1679,161.82,271.60682399999996,218.13884212438407,0.5957876816821068,2231.7500000000005,1190.0903615545747,2529.233704339142,0.8823818835607086,232.84,3.6747666666666667,1.1295310084177956,86.44449080667252,2.2317500000000003,0.19007999999999997,1081.4458595833335
2017-08-03 23:16:01,230.93,6.9029,1440.56,1594.086697,682.5681533388222,0.9036898700121327,235.81,2.9879,636.97,704.576699,301.1603291832052,0.9040463598981437,233,1.2304,162.39,286.6832,236.25567731218652,0.5664440748533572,2239.9199999999996,1219.9841598342139,2550.6083503051564,0.8781904911947827,233.24666666666667,3.707066666666666,1.0989796210020861,86.20922202640006,2.2399199999999997,0.18631958333333334,1081.632179166667
2017-08-03 23:21:01,231.31,7.4696,1573.15,1727.793176,714.4706687696607,0.9104967086639311,236.14,3.9972,867.12,943.8988079999999,372.8912245465434,0.9186577974786467,233.38,1.8801,299.53,438.777738,320.6363710878675,0.6826463014402065,2739.8,1407.9982644040717,3080.416068092893,0.889425304710941,233.60999999999999,4.448966666666666,1.083001583836309,67.8951666679154,2.7398000000000002,0.2074883333333333,1081.8396675000001
2017-08-03 23:26:01,231.61,9.169,1901.57,2123.63209,945.4336511769449,0.895432880749132,236.44,5.6667,1233.29,1339.8345479999998,523.5956377915726,0.920479324735251,233.66,4.3337,843.37,1012.612342,560.4558843216163,0.8328656140357412,3978.2299999999996,2029.4851732901338,4465.996417542728,0.8907821744713567,233.90333333333334,6.3898,1.0844935942198324,43.49431907101945,3.9782299999999995,0.27991791666666666,1082.1195854166667
2017-08-03 23:31:01,231.75,6.9096,1465.76,1601.2998,644.7547377724652,0.9153563873548226,236.54,2.7567,609.87,652.0698179999999,230.76748177885258,0.9352832828094492,233.71,1.4253,244.1,333.10686300000003,226.66136013379253,0.7327978709342893,2319.73,1102.1835796851103,2568.2593163906727,0.9032304429679066,234,3.6972,1.085470085470082,86.88737422914639,2.31973,0.26241499999999995,1082.3820004166666
2017-08-03 23:36:01,231.29,6.776,1434.7,1567.22104,630.7279113997423,0.9154420234174498,236.13,2.815,626.49,664.70595,222.13572397388606,0.9425069837271653,233.31,1.2165,166.31,283.821615,229.9906368555212,0.5859666466910916,2227.5,1082.8542722291495,2476.7578858025104,0.899361222495211,233.57666666666668,3.6024999999999996,1.0931457194639789,88.09160305343514,2.2275,0.18946791666666665,1082.5714683333333
2017-08-03 23:41:01,230.63,7.211,1538.87,1663.07293,630.6272223737137,0.9253172078268389,235.38,2.8229,626.99,664.454202,219.96119306699708,0.9436165775049158,232.61,1.239,164.67,288.20379,236.5274099768653,0.5713665319946,2330.5299999999997,1087.1158254175762,2571.6125094526465,0.9062523966707722,232.87333333333333,3.757633333333334,1.0764077753285022,91.90270471662126,2.3305299999999995,0.18991791666666663,1082.76138625
2017-08-03 23:46:01,230.97,7.0981,1499.47,1639.4481569999998,662.8574345895927,0.914618735333392,235.69,2.8879,644.13,680.6491510000001,219.95410852498506,0.9463465855406612,232.92,1.2635,165.73,294.29442,243.19287148914626,0.5631435349674655,2309.33,1126.004414603724,2569.219918692652,0.8988448140224224,233.1933333333333,3.7498333333333336,1.0706423854312725,89.29107960353791,2.30933,0.19332749999999999,1082.9547137499999
2017-08-03 23:51:01,231.19,6.8958,1438.63,1594.240002,686.9824648977291,0.9023923613729522,235.78,2.7533,610.01,649.1730739999999,222.06638626007614,0.9396723684815061,233.15,1.2089,166.04,281.85503500000004,227.756403103955,0.5890971576931381,2214.6800000000003,1136.8052542617602,2489.4042838633395,0.88964256001159,233.37333333333333,3.6193333333333335,1.0312517854082155,90.52680051574876,2.2146800000000004,0.18850041666666667,1083.1432141666664
2017-08-03 23:56:01,231.18,6.8738,1433.15,1589.085084,686.4928853901451,0.9018711549368492,235.63,2.869,635.35,676.02247,230.94752097587207,0.9398356241028497,233.16,1.4275,231.38,332.8359,239.25516071510347,0.6951774132537987,2299.88,1156.6955670811208,2574.372282577855,0.893375062948164,233.32333333333335,3.723433333333334,0.9886137977341787,84.6091868615883,2.29988,0.18810666666666667,1083.3313208333332
2017-08-04 00:01:01,230.98,6.9432,1459.17,1603.7403359999998,665.4366809948126,0.9098542745638095,235.36,2.859,633.61,672.8942400000001,226.55027284286746,0.941618997957242,232.83,1.4577,261.88,339.396291,215.8904998941748,0.7716053679561277,2354.6600000000003,1107.877453731855,2602.2713478973287,0.9048479905458737,233.0566666666667,3.7532999999999994,0.9883147160204154,84.98920949564386,2.3546600000000004,0.1939391666666667,1083.52526
2017-08-04 00:06:01,230.92,6.7724,1411.68,1563.882608,672.9698278562576,0.9026764494845,235.23,2.756,607.67,648.29388,225.88077816727645,0.9373372458799086,232.82,1.268,184.39,295.21576,230.54863446218368,0.6245940257390052,2203.74,1129.3992404857177,2476.2900944779703,0.8899361205354144,232.99,3.5988,0.9614146529893903,88.18495053906858,2.20374,0.18993333333333332,1083.7151933333332
2017-08-04 00:11:01,230.87,6.9515,1450.66,1604.8928050000002,686.4885140632496,0.9038983759416879,235.27,2.8271,624.45,665.1318170000001,229.04700715294564,0.938836459239778,232.78,1.2307,167.89,286.482346,232.13160592574144,0.5860396018957482,2243,1147.6671271419366,2519.5612385338495,0.8902343652917988,232.97333333333333,3.6697666666666673,0.9858066731528706,89.42621238407526,2.243,0.18528083333333334,1083.9004741666665
2017-08-04 00:16:01,231.68,7.2146,1515.79,1671.478528,704.4296596999924,0.9068558013806564,236,3.1889,697.76,752.5803999999999,281.97205688535865,0.9271567529529071,233.56,1.6307,257.76,380.866292,280.390646744554,0.6767729395175774,2471.3100000000004,1266.7923633299051,2777.0732809724286,0.8898972947284411,233.74666666666667,4.011399999999999,0.9640066168501499,79.85242060128637,2.4713100000000003,0.19642958333333332,1084.09690375
2017-08-04 00:21:01,231.67,9.3787,1940.83,2172.763429,976.7701006377288,0.8932541730478472,235.97,5.5723,1210.29,1314.895631,513.9539243189885,0.9204456775626779,233.61,4.1358,800.69,966.164238,540.7114375432801,0.8287307359434681,3951.81,2031.4354624999974,4443.369477592718,0.8893723603063886,233.75,6.362266666666667,0.9497326203208551,47.41129995599053,3.95181,0.26763000000000003,1084.36453375
2017-08-04 00:26:01,231.91,6.8749,1440.5,1594.3580590000001,683.3281571091943,0.9034984280152842,236.18,3.0845,666.79,728.49721,293.42678963888784,0.9152952006501164,233.69,1.1608,175.92,271.267352,206.49002363574837,0.6485115097816857,2283.21,1183.2449703838306,2571.5980564696792,0.887856480625288,233.92666666666665,3.7067333333333337,0.9632648408333204,85.47058506141974,2.28321,0.2597925,1084.62432625
2017-08-04 00:31:01,232.18,7.092,1500.5,1646.62056,678.1290574917978,0.9112603331030921,236.46,3.1205,673.56,737.87343,301.28744597139286,0.9128394825112485,234.07,1.4559,264.84,340.782513,214.45861038110633,0.7771525530126012,2438.9,1193.875113844297,2715.4320093599717,0.8981627938365688,234.23666666666668,3.889466666666666,0.9491824507976245,82.33862397586647,2.4389000000000003,0.19675458333333334,1084.8210808333333
2017-08-04 00:36:01,230.47,7.0903,1498.72,1634.101441,651.2494768353187,0.9171523642270627,234.76,3.3688,733.5,790.8594879999999,295.69660085909345,0.9274719607334344,232.3,1.3615,226.89,316.27645,220.34455002246486,0.7173787362290173,2459.11,1167.290627716877,2722.092834870931,0.9033894687565275,232.51,3.9401999999999995,0.9677003139649908,79.94771838992946,2.45911,0.20408375,1085.0251645833334
2017-08-04 00:41:01,231.38,7.2245,1532.52,1671.60481,667.5665438105298,0.9167956390362384,235.7,3.3632,733.08,792.70624,301.62376652866305,0.9247814171363153,233.19,1.2061,161.24,281.250459,230.44192996872482,0.5732968421573315,2426.84,1199.6322403079175,2707.1516207235595,0.8964551454828974,233.42333333333332,3.9312666666666662,0.9753380838819331,83.77028608251796,2.4268400000000003,0.20358125000000005,1085.2287458333335
2017-08-04 00:46:01,231.47,6.7694,1422.54,1566.913018,656.9599336168593,0.9078614981549665,235.78,3.4223,746.99,806.909894,305.13852089680717,0.9257415301937046,233.2,1.216,162.84,283.5712,232.1546033776629,0.5742473142547622,2332.37,1194.2530578913293,2620.3416157407396,0.89010149897599,233.48333333333335,3.802566666666667,0.9836533656934767,78.02186242625594,2.33237,0.19830041666666667,1085.42704625
2017-08-04 00:51:01,231.64,6.7746,1418.83,1569.268344,670.4659324533221,0.9041347233089919,235.97,3.4393,751.3,811.5716209999999,306.9149817336514,0.9257346863290579,233.51,1.216,163.01,283.94816,232.49580096721226,0.5740836637222795,2333.1400000000003,1209.8767151541858,2628.182627876587,0.8877389170953606,233.70666666666668,3.8099666666666665,0.9684504792332216,77.81257928765783,2.33314,0.19439625,1085.6214425
2017-08-04 00:56:01,229.45,6.9007,1454.1,1583.365615,626.6098154069472,0.9183602234535073,233.66,3.5635,778.36,832.6474099999999,295.7320066879943,0.934801442545771,231.23,1.2282,162.44,283.99668599999995,232.9535663152264,0.5719785054111513,2394.9,1155.295388410168,2658.994818438314,0.9006787013622605,231.4466666666667,3.8974666666666664,0.9563038280957354,77.05603639971264,2.3949000000000003,0.19700166666666669,1085.8184441666667
2017-08-04 01:01:01,230.43,6.7035,1410.89,1544.687505,628.8472755789954,0.9133821536285425,234.63,3.2889,706.85,771.6746069999999,309.58807565635385,0.9159948942054538,232.26,1.433,238.49,332.82858,232.1581003644206,0.7165550506509988,2356.2300000000005,1170.5934515997699,2630.9900877480068,0.8955677982112099,232.43999999999997,3.8084666666666664,0.9421786267423965,76.01571936212301,2.3562300000000005,0.19796375000000002,1086.0164079166668
2017-08-04 01:06:01,230.37,6.8334,1428.04,1574.210358,662.4500053849258,0.9071468706471311,234.56,3.3853,732.06,794.055968,307.59232226506754,0.9219249391750682,232.26,1.5043,268.33,349.388718,223.76659126349384,0.767998467540672,2428.43,1193.808918913487,2706.002956350452,0.8974232619742548,232.39666666666668,3.907666666666667,0.9308796741203949,74.87161989251896,2.4284299999999996,0.19936083333333332,1086.21576875
2017-08-04 01:11:01,229.92,9.8736,2040.16,2270.1381119999996,995.6275518259439,0.8986942200633828,234.2,6.7113,1444.88,1571.7864599999998,618.736180806756,0.9192597320121974,231.82,4.4926,867.21,1041.474532,576.728720200944,0.832675186338594,4352.25,2191.0924528336436,4872.675466246911,0.893195130713731,231.98000000000002,7.025833333333332,0.9569790499180836,40.53279563515599,4.35225,0.2825283333333333,1086.4982970833335
2017-08-04 01:16:01,230.49,6.6882,1411.71,1541.563218,619.2673340250682,0.9157652333139672,234.62,3.329,721.18,781.04998,299.89744723488485,0.9233468004185852,232.3,1.2278,164.73,285.21794,232.8374978345275,0.5775583401240468,2297.62,1152.0022790944806,2570.246469784343,0.893929833971441,232.47000000000003,3.7483333333333335,0.9248505183464434,78.431302801245,2.2976199999999998,0.27707791666666665,1086.7753750000002
2017-08-04 01:21:01,230.47,6.743,1419.54,1554.0592100000001,632.4604466571997,0.9134400998788198,234.73,3.4015,739.23,798.434095,301.7217445900592,0.9258497409232005,232.37,1.2137,162.61,282.027469,230.42890697685036,0.5765750427664903,2321.38,1164.6110982241091,2597.137677233682,0.8938224647653632,232.5233333333333,3.7860666666666667,0.9490087016356831,78.10040323290663,2.32138,0.19245833333333331,1086.9678333333336
2017-08-04 01:26:01,230.81,6.9931,1465.84,1614.077411,675.6914851472254,0.9081596644685339,234.98,3.3169,718.3,779.4051619999999,302.5186218272292,0.9216002600711541,232.69,1.1964,162.4,278.390316,226.1137060033731,0.5833536249874439,2346.54,1204.3238129778279,2637.545415363583,0.8896680930426868,232.82666666666668,3.835466666666667,0.9248654220593178,82.3272265869429,2.34654,0.19449666666666668,1087.1623300000003
2017-08-04 01:31:01,230.56,10.512,2192.08,2423.64672,1033.8513901749898,0.9044552499796669,234.73,7.0629,1512.09,1657.874517,679.8027258094684,0.9120654093508815,232.47,4.2017,817.99,976.769199,533.8262151815903,0.8374445066833031,4522.16,2247.4803311660485,5049.861275775627,0.8955018272864187,232.58666666666667,7.258866666666666,0.9215202935106556,44.81599515075817,4.5221599999999995,0.2861958333333333,1087.4485258333336
2017-08-04 01:36:01,230.14,7.2578,1532.02,1670.3100919999997,665.4701518753847,0.917206935010245,234.28,3.0402,645.83,712.258056,300.3583683483766,0.906735970986336,231.93,1.4863,266.6,344.717559,218.5283402282607,0.773386771400293,2444.45,1184.356860452022,2716.254217741736,0.8999341755398318,232.11666666666665,3.9281,0.9320025849070247,84.76617194063286,2.44445,0.2902754166666666,1087.7388012500003
2017-08-04 01:41:01,230.33,6.853,1445.07,1578.45149,635.0447239236148,0.915498518107769,234.5,3.0371,646.08,712.1999500000001,299.68216893903207,0.9071609735440167,232.08,1.3648,218.29,316.74278400000003,229.51136598449907,0.6891711856646432,2309.44,1164.238258847146,2586.303121632001,0.8929502426392713,232.30333333333337,3.751633333333334,0.9456027320600779,82.66710499426914,2.30944,0.19807874999999997,1087.9368800000002
2017-08-04 01:46:01,229.7,6.6837,1403.19,1535.24589,622.9267747190611,0.9139838830638395,233.78,3.3018,708,771.894804,307.50217632107655,0.9172234303574869,231.48,1.2566,170.72,290.87776799999995,235.50914529304757,0.5869131944109253,2281.91,1165.9380963331853,2562.523149667345,0.8904934186823744,231.65333333333334,3.7473666666666667,0.9180384482560141,78.35724642193183,2.28191,0.19130625,1088.1281862500002
2017-08-04 01:51:01,229.77,6.7937,1416.02,1560.9884490000002,656.9416241276132,0.9071303512252958,233.72,3.3011,711.76,771.533092,297.7599947123195,0.9225268590293986,231.42,1.2579,162.17,291.10321799999997,241.74774999977873,0.557087623813214,2289.95,1196.4493688397115,2583.67221115546,0.8863159924516497,231.63666666666666,3.784233333333333,0.8993970442215581,79.52645626150611,2.2899499999999997,0.19049416666666666,1088.318680416667
2017-08-04 01:56:01,229.61,6.9859,1452.19,1604.0324990000001,681.2227695461927,0.9053370183617457,233.63,3.3811,731.48,789.926393,298.1957678405084,0.9260103301802198,231.32,1.2167,162.28,281.44704399999995,229.95138655015305,0.5765915949715927,2345.9500000000003,1209.369923936854,2639.328894894123,0.8888433739873516,231.51999999999998,3.8612333333333333,0.9113683483068477,80.92405708020753,2.34595,0.19316249999999996,1088.5118429166669
2017-08-04 02:01:01,229.52,8.257,1697.15,1895.14664,843.363898091025,0.8955243695548541,233.47,4.9737,1064.43,1161.209739,464.1086435829955,0.916656108065935,231.16,2.8062,504.32,648.681192,407.98115943575243,0.7774543276722596,3265.9,1715.453701109773,3689.022121192989,0.8853023627149854,231.38333333333333,5.345633333333333,0.9018223726860217,54.462520811378766,3.2659000000000002,0.23382708333333335,1088.7456700000002
2017-08-04 02:06:01,229.8,8.2748,1718.12,1901.5490400000003,814.8327540820407,0.9035370447243367,233.7,4.9232,1060.97,1150.5518399999999,445.0979618324322,0.9221401097407311,231.47,3.0762,590.99,712.048014,397.16897429349154,0.8299861643880662,3370.08,1657.0996902079644,3755.451848937399,0.897383360394718,231.65666666666667,5.424733333333333,0.8820524626962268,52.538373622052106,3.3700799999999997,0.27649916666666663,1089.0221691666668
2017-08-04 02:11:01,230.06,6.8233,1437.12,1569.768398,631.5527919022182,0.9154981090401592,233.95,3.3128,715.4,775.0295600000001,298.1168543940341,0.9230615668388182,231.71,1.4558,257.3,337.323418,218.13710901908166,0.7627694558697967,2409.82,1147.806755315334,2669.2120147990336,0.9028207525813332,231.90666666666667,3.8639666666666663,0.8811015925947173,76.58796228400867,2.4098200000000003,0.24082916666666665,1089.2629983333334
2017-08-04 02:16:01,230.27,6.7635,1412,1557.431145,657.151254595174,0.9066211399027853,234.23,3.3621,726.13,787.5046829999999,304.7931246713587,0.9220643580604588,231.96,1.2468,169.48,289.207728,234.34512910432335,0.5860147692872163,2307.61,1196.289508370856,2599.2638380776557,0.8877936768845464,232.15333333333334,3.7907999999999995,0.8945237343135228,78.41880341880344,2.30761,0.19655958333333334,1089.4595579166667
2017-08-04 02:21:01,230.25,6.9562,1463.32,1601.66505,651.1724118783771,0.9136242312336152,234.19,3.5904,783.95,840.8357759999999,304.0184200036603,0.9323461517412885,231.89,1.1901,162.61,275.972289,222.97688713384514,0.589225826220545,2409.88,1178.1677190158825,2682.4617030874992,0.89838374848977,232.10999999999999,3.912233333333333,0.8961268364137748,77.80636805916485,2.4098800000000002,0.1965620833333333,1089.65612
2017-08-04 02:26:01,230.5,7.2135,1536.13,1662.71175,636.3293067964587,0.9238702980236955,234.32,3.3019,713.69,773.701208,298.76436059319235,0.9224361971010392,232.04,1.1819,161.2,274.24807599999997,221.87060911644375,0.5877889914531251,2411.02,1156.9642765060948,2674.2445246295765,0.9015705100243079,232.28666666666666,3.8991000000000002,0.8753551645954702,85.00423174578748,2.41102,0.20087083333333333,1089.8569908333334
2017-08-04 02:31:01,231.02,7.0224,1493.58,1622.3148480000002,633.3437057722007,0.9206474327972123,234.96,3.314,717.62,778.6574400000001,302.2067909021134,0.9216119478676014,232.61,1.1208,161.23,260.709288,204.8761087815438,0.618428293202964,2372.43,1140.426605455858,2632.298795222832,0.9012768627579631,232.86333333333334,3.8190666666666666,0.9003850613378365,83.87738714520128,2.37243,0.19931041666666666,1090.0563012500002
2017-08-04 02:36:01,230.99,6.7816,1427.06,1566.481784,646.0378750536404,0.9109968686364245,234.93,3.0146,656.62,708.2199780000001,265.3784332577172,0.9271413125824021,232.58,1.323,203.83,307.70334,230.509601854577,0.6624237487964869,2287.5099999999998,1141.9259101659345,2556.69645918484,0.8947131724543218,232.83333333333334,3.7064000000000004,0.900501073729419,82.96999784157131,2.2875099999999997,0.19416416666666664,1090.2504654166669
2017-08-04 02:41:01,231.21,6.9224,1454.53,1600.528104,667.8567891350923,0.9087812931024921,235.12,2.5492,554.77,599.367904,226.87470428708707,0.9255917714272535,232.78,1.4686,264.92,341.860708,216.06975094691356,0.7749355038485441,2274.22,1110.801244369093,2530.999014794736,0.8985463790014312,233.03666666666666,3.646733333333333,0.8939937921071117,89.82468327818505,2.2742199999999997,0.1900720833333333,1090.4405375000001
2017-08-04 02:46:01,231.25,6.7554,1410.16,1562.18625,672.2162256960644,0.9026836588787029,235.11,2.4284,523.14,570.9411240000001,228.6882320417547,0.9162766141890314,232.82,1.3299,213.15,309.627318,224.57994913142429,0.6884082495589101,2146.4500000000003,1125.4844068692432,2423.625951463182,0.8856358377843553,233.06000000000003,3.504566666666667,0.8796018192739994,92.75992276743676,2.14645,0.18419458333333333,1090.6247320833334
2017-08-04 02:51:01,231.71,8.2258,1696.3,1906.000118,869.1390911793196,0.8899789585427508,235.61,4.1094,891.3,968.215734,378.1878072666526,0.9205593017144669,233.25,2.6208,467.08,611.3016,394.36774685889316,0.764074558286777,3054.68,1641.6946453048654,3467.8856974852365,0.8808479478476249,233.52333333333334,4.985333333333333,0.893558102687814,64.99999999999999,3.05468,0.21671374999999998,1090.8414458333334
2017-08-04 02:56:01,231.71,8.5185,1761.88,1973.821635,889.8037493706537,0.8926237147056097,235.62,4.565,995.87,1075.6053000000002,406.410758332122,0.9258693686243457,233.27,3.0739,572.4,717.0486530000001,431.87615211900106,0.7982721919986647,3330.15,1728.0906598217769,3751.825735700322,0.8876078567061667,233.53333333333333,5.385800000000001,0.8935198401370281,58.165917783801824,3.33015,0.2660345833333333,1091.1074804166667
2017-08-04 03:01:01,231.79,6.8295,1432.59,1583.009805,673.5027354258763,0.9049786018223683,235.67,2.7537,607.7,648.9644789999999,227.71825794990883,0.9364148881251791,233.35,1.2061,165.51,281.44343499999997,227.6331412703326,0.5880755399393133,2205.8,1128.8541346461177,2477.875157732454,0.8901981978860328,233.60333333333332,3.596433333333333,0.884690572337722,89.89647150417545,2.2058,0.23066458333333334,1091.338145
2017-08-04 03:06:01,231.49,6.7762,1428.03,1568.622538,649.0816480394137,0.910371976307789,235.35,2.7557,607.33,648.553995,227.53583350861456,0.9364370656602,232.97,1.2282,165.32,286.133754,233.54190796971005,0.5777717507596115,2200.6800000000003,1110.1593895177384,2464.842050220338,0.8928280008056809,233.27,3.5867,0.8916705963047044,88.92575347812753,2.20068,0.18360333333333334,1091.5217483333333
2017-08-04 03:11:01,231.84,6.7798,1438.11,1571.828832,634.4174532643976,0.9149278666495411,235.65,2.8274,626.4,666.27681,227.04146657334664,0.9401497854923091,233.35,1.4603,256.21,340.76100499999995,224.66530312580537,0.7518759372129449,2320.72,1086.1242229635495,2562.3050454831045,0.9057157359507304,233.61333333333334,3.6891666666666665,0.8718109696935085,83.77592048791507,2.3207199999999997,0.18839166666666665,1091.71014
2017-08-04 03:16:01,231.1,6.9375,1462.84,1603.25625,656.1476492101932,0.9124180866283852,234.92,2.5403,552.48,596.7672759999999,225.6037041018166,0.9257880286317846,232.59,1.4364,255.37,334.09227599999997,215.4154404467334,0.7643696617517731,2270.69,1097.166793758743,2521.865985619942,0.9004007401455172,232.87,3.638066666666667,0.8803194915618083,90.6919426068791,2.27069,0.19130874999999997,1091.9014487499999
2017-08-04 03:21:01,231.12,7.1545,1514.38,1653.54804,663.9836866880397,0.9158367119469962,235,2.7068,592.45,636.098,231.56783693768844,0.9313816424513205,232.61,1.1512,171.65,267.780632,205.5303976892942,0.6410097650378239,2278.48,1101.0819213150223,2530.5834323030685,0.9003773481304939,232.91,3.670833333333333,0.8973423210682252,94.90124858115779,2.27848,0.18954875,1092.0909975
2017-08-04 03:26:01,231.53,7.1222,1513.92,1649.002966,653.6490002109674,0.918082035760268,235.45,2.9265,650.49,689.0444249999999,227.25531792145264,0.9440465322682207,233.15,1.2411,164.92,289.36246500000004,237.7646520214396,0.5699426150520247,2329.33,1118.6689701538596,2584.0275760303134,0.9014338784953719,233.37666666666667,3.7632666666666665,0.8884064388042179,89.25578841077788,2.32933,0.1919920833333333,1092.2829895833333
2017-08-04 03:31:01,231.47,6.8056,1439.18,1575.292232,640.551749509391,0.9135955670731702,235.29,3.1162,696.37,733.210698,229.49237626040474,0.9497542819540258,233.02,1.2122,166.57,282.466844,228.12705464131238,0.5896975292434676,2302.1200000000003,1098.1711804111083,2550.6345163283445,0.9025675710348018,233.26,3.7113333333333336,0.8702735145331396,83.37345069157534,2.3021200000000004,0.19297708333333335,1092.4759666666666
2017-08-04 03:36:01,231.8,6.7685,1422.15,1568.9383000000003,662.6135877771378,0.9064409989863845,235.59,3.4803,765.68,819.9238770000001,293.27342476724925,0.9338427889202694,233.29,1.2259,163.99,285.990211,234.30254093335077,0.5734112346943232,2351.8199999999997,1190.1895534777377,2635.8316497089745,0.8922497004919366,233.55999999999997,3.8249,0.8691556773420234,76.95887474182332,2.3518199999999996,0.19391416666666667,1092.6698808333333
2017-08-04 03:41:01,232.21,6.9058,1445.32,1603.595818,694.6723293086384,0.9012994320492796,236.06,3.3901,741,800.267006,302.23547259083296,0.925940960259956,233.78,1.3332,207.7,311.675496,232.3840029064953,0.6663982336295055,2394.0199999999995,1229.2918048059666,2691.1874891510456,0.889577559962279,234.01666666666665,3.8763666666666663,0.8731571825368638,78.15136167029266,2.3940199999999994,0.1977433333333333,1092.8676241666667
2017-08-04 03:46:01,232.29,9.8333,2030.53,2284.177257,1046.1422754558978,0.8889546526117085,236.15,6.6596,1435.19,1572.66454,643.0423153054635,0.9125849559754174,233.85,4.9016,956.29,1146.23916,631.9601631570663,0.8342848799547207,4422.01,2321.1447539184273,4994.18515963746,0.8854317288310161,234.09666666666666,7.1315,0.8771305301228873,37.885437846175414,4.42201,0.28400125,1093.1516254166668
2017-08-04 03:51:01,232.1,6.8558,1436.17,1591.23118,685.1513696287794,0.9025527013617217,236.05,3.036,649.54,716.6478000000001,302.79012144526797,0.9063587441418224,233.68,1.3407,210.33,313.294776,232.19583925835144,0.6713485704594065,2296.04,1220.137330332399,2600.102841518134,0.883057378860984,233.9433333333333,3.7441666666666666,0.9005029708049151,83.10616514578234,2.29604,0.27991875,1093.4315441666668
2017-08-04 03:56:01,232.34,6.8545,1450.16,1592.5745299999999,658.2777590080956,0.9105759088084877,236.21,3.0268,646.58,714.9604280000001,305.1273786567558,0.9043577443981277,233.9,1.2282,161.26,287.27598,237.7450337755984,0.5613417453140356,2258,1201.1501714404499,2557.6015589515546,0.8828583921123464,234.15,3.7031666666666663,0.8797779201366654,85.0983392591926,2.258,0.18975166666666665,1093.6212958333335
2017-08-04 04:01:01,232.49,6.7369,1428.74,1566.2618810000001,641.7774476200128,0.9121973900608514,236.38,3.4352,750.98,812.012576,308.8583221837413,0.9248378931510539,234.04,1.2237,163.11,286.394748,235.4083252180846,0.5695286004336924,2342.8300000000004,1186.0440950218388,2625.9384997056145,0.8921876884255467,234.3033333333333,3.7986000000000004,0.886315460016225,77.35218238298319,2.34283,0.19170125,1093.8129970833336
2017-08-04 04:06:01,232.2,6.7814,1437.34,1574.6410799999999,643.0771767241986,0.9128048405799244,236.11,3.3452,727.83,789.8351720000001,306.76226956434795,0.9214960612060461,233.76,1.1779,162.61,275.34590399999996,222.2011582993599,0.5905662573429821,2327.78,1172.0406045879063,2606.1924156137793,0.893172732010959,234.0233333333333,3.768166666666666,0.8916489808708683,79.96550046441683,2.32778,0.19460875000000002,1094.0076058333336
2017-08-04 04:11:01,232.51,7.0947,1505.27,1649.588697,674.762992739049,0.9125123145772864,236.42,3.34,723.98,789.6428,315.25975193773144,0.916844932924102,234.02,1.2239,169.24,286.417078,231.0683123451982,0.5908865532103501,2398.49,1221.0910570219785,2691.434125078868,0.8911568660183039,234.31666666666663,3.8862,0.8976456362472524,82.56137100509493,2.39849,0.19692791666666667,1094.2045337500003
2017-08-04 04:16:01,230.55,7.1913,1532.24,1657.954215,633.2872661251498,0.9241750985264693,234.53,3.3667,731.95,789.592151,296.15023623290705,0.9269975633281088,232.12,1.4734,263.26,342.005608,218.31630333864138,0.7697534597151986,2527.45,1147.7538056966982,2775.849834013226,0.9105139510900349,232.4,4.010466666666667,0.9165232358003422,79.31329687318184,2.52745,0.20524749999999997,1094.4097812500004
2017-08-04 04:21:01,230.07,6.8373,1443.44,1573.057611,625.2929025065188,0.9176014850990731,234.06,3.1373,672.44,734.3164380000001,295.03402772732477,0.9157360031752415,231.66,1.3987,239.35,324.022842,218.40874441687765,0.7386824907856341,2355.23,1138.7356746507212,2616.0709641793424,0.9002928560612775,231.92999999999998,3.7911,0.918380545854363,80.35134921262957,2.35523,0.20344500000000001,1094.6132262500005
2017-08-04 04:26:01,229.93,6.776,1422.6,1558.00568,635.2880755312999,0.9130903810312168,233.86,2.9779,630.75,696.411694,295.20109254531843,0.9057142570038463,231.52,1.2099,159.95,280.11604800000003,229.9586872617304,0.5710133394428011,2213.2999999999997,1160.4478553383487,2499.067048912328,0.8856505074416858,231.77,3.6546,0.9017560512577137,85.41016800744268,2.2133,0.19035541666666667,1094.8035816666672
2017-08-04 04:31:01,230.34,6.8451,1438.72,1576.700334,645.0338788278582,0.9124879147770891,234.21,3.3083,716.01,774.836943,296.1451808447764,0.9240782934636094,231.83,1.2022,162.02,278.706026,226.7742677834341,0.5813293753469112,2316.75,1167.9533274560688,2594.5029461566824,0.8929456038706272,232.12666666666667,3.7852,0.8974984922025371,80.83852900771427,2.31675,0.1887520833333333,1094.9923337500006
2017-08-04 04:36:01,230.14,8.6086,1773.35,1981.1832039999997,883.3553448707405,0.8950964233997212,234.07,5.729,1241.47,1340.98703,506.9501491549449,0.9257882233208475,231.69,3.177,580.41,736.07913,452.6993677061598,0.7885157673197446,3595.2299999999996,1843.0048617318453,4040.092285241417,0.8898880882334017,231.96666666666667,5.8382,0.9067394740623616,47.45298208351888,3.5952299999999995,0.24633249999999998,1095.2386662500007
2017-08-04 04:41:01,230.29,7.9021,1635.42,1819.7746089999998,798.1109266017488,0.898693712898156,234.3,4.7751,1036.78,1118.80593,420.492497677622,0.9266843982494801,231.84,2.4781,435.88,574.522704,374.279258056697,0.758681940618312,3108.08,1592.8826823360678,3492.4828598127933,0.8899342172194945,232.14333333333335,5.0517666666666665,0.9290237353359272,56.42250565808661,3.1080799999999997,0.2793045833333333,1095.5179708333342
2017-08-04 04:46:01,229.82,6.8505,1440.13,1574.38191,636.1634865624151,0.9147272277791861,233.89,3.5671,778.71,834.3090189999999,299.46999029075056,0.9333592017659827,231.5,1.3881,220.94,321.34515,233.34142758739281,0.6875473303393563,2439.78,1168.9749044405585,2705.370358308048,0.9018284659279888,231.73666666666668,3.935233333333333,0.9292156326865152,74.08116418340295,2.4397800000000003,0.23116083333333337,1095.7491316666676
2017-08-04 04:51:01,230.14,6.7289,1418.5,1548.589046,621.2775413542568,0.915995114174403,234.21,3.3728,731.29,789.943488,298.7066288745634,0.9257497670516907,231.81,1.4537,259.08,336.982197,215.48678542998132,0.7688239981413617,2408.87,1135.4709556588016,2663.0713411481697,0.9045458012256734,232.05333333333337,3.8518000000000003,0.9293840496437475,74.69494781660522,2.40887,0.2020270833333333,1095.951158750001
2017-08-04 04:56:01,230.13,6.6932,1405.57,1540.306116,630.0126237521005,0.9125264032906041,234.23,3.2829,704.45,768.953667,308.28548375287926,0.9161150147685037,231.83,1.2871,197.47,298.388393,223.6989767011071,0.6617884764706649,2307.49,1161.9970842060868,2583.55323610787,0.8931459076400685,232.06333333333336,3.7544000000000004,0.9336531693933963,78.27615597698698,2.3074899999999996,0.196515,1096.147673750001
2017-08-04 05:01:01,229.94,6.7909,1425.47,1561.499546,637.4292990271204,0.9128853118475386,234.06,3.2948,711.32,771.180888,297.89900908943696,0.9223776302921035,231.63,1.2381,161.78,286.781103,236.7923829811605,0.5641236410196805,2298.57,1172.1206910977178,2580.1726607728006,0.8908589858911007,231.87666666666667,3.7745999999999995,0.9415925132613618,79.91045408785038,2.2985700000000002,0.19191916666666664,1096.3395929166677
2017-08-04 05:06:01,229.72,7.1316,1501.15,1638.271152,656.1105432588375,0.9163013083441025,233.81,3.4852,770.81,814.874612,264.33421492903744,0.945924671905228,231.4,1.2297,161.98,284.55258000000003,233.950102339487,0.5692445311864681,2433.94,1154.394860527362,2693.824682048182,0.9035257625412412,231.64333333333332,3.948833333333333,0.9353460060725624,80.6001772675474,2.43394,0.19718791666666668,1096.5367808333344
2017-08-04 05:11:01,229.59,7.209,1517.44,1655.11431,660.8927489137519,0.91681885101942,233.72,3.4642,764.97,809.652824,265.2519453485213,0.9448123656516759,231.34,1.2017,161.73,278.001278,226.11527517979252,0.5817599155065755,2444.14,1152.2599694420658,2702.1331160360382,0.9045224254478966,231.54999999999998,3.9583,0.9371625998704453,82.12363893590681,2.44414,0.2032533333333333,1096.7400341666678
2017-08-04 05:16:01,229.13,6.9912,1462.34,1601.893656,653.9304317227072,0.9128820721167772,233.26,3.4219,753.63,798.1923939999999,262.9694296671216,0.944170861142032,230.78,1.2237,172.46,282.405486,223.63006712626142,0.6106821876682665,2388.43,1140.5299285160902,2646.7728241654813,0.9023932761411301,231.05666666666664,3.878933333333334,0.9535900284201629,80.23511618314312,2.38843,0.2013570833333333,1096.941391250001
2017-08-04 05:21:01,229.17,6.7929,1416.24,1556.728893,646.273246159088,0.9097537833133801,233.34,3.4892,770.77,814.169928,262.2713837983955,0.9466942630678935,230.82,1.4871,266.33,343.252422,216.5422737223984,0.7759012986658547,2453.34,1125.086903679882,2699.017913321804,0.9089750712252825,231.10999999999999,3.9230666666666667,0.9649084851369557,73.15280562825002,2.4533400000000003,0.20174041666666667,1097.1431316666678
