DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-04 05:26:01,229.22,6.7177,1406.28,1539.8311939999999,627.2612435145865,0.913268938491189,233.5,3.3265,726.57,776.73775,274.6225907951902,0.9354122417765842,231,1.3831,229.4,319.4961,222.38119955430136,0.7180056344975729,2362.25,1124.2650338640779,2616.1416110121786,0.9029518853476939,231.24,3.8091000000000004,0.977339560629645,76.35924496600245,2.36225,0.20064958333333333,1097.3437812500013
2017-08-04 05:31:01,228.79,8.3145,1715.33,1902.274455,822.3691952192441,0.9017258237849806,233.05,4.9489,1055.14,1153.341145,465.6988051841137,0.9148550752518242,230.59,2.8655,514.94,660.755645,414.04687995366646,0.7793198649101213,3285.4100000000003,1702.1148803570245,3700.1505285640487,0.8879125253520428,230.81000000000003,5.3763000000000005,0.9704952125124476,54.650968137938726,3.28541,0.23531916666666666,1097.5791004166679
2017-08-04 05:36:01,229.15,8.1681,1685.32,1871.7201150000003,814.2681907673999,0.9004123995322878,233.53,4.8523,1042.65,1133.1576189999998,443.7647653856136,0.9201279526498072,230.88,2.7969,504.13,645.7482719999999,403.53906117126496,0.7806912102739627,3232.1000000000004,1661.5720173242785,3634.1838119108775,0.889360628762622,231.18666666666664,5.272433333333333,1.0136109348866842,54.92087777307128,3.2321000000000004,0.27156291666666665,1097.8506633333345
2017-08-04 05:41:01,229.34,6.7733,1417.47,1553.388622,635.4486683116573,0.9125018555723656,233.76,3.4972,761.72,817.5054719999999,296.8128001787367,0.9317613472806211,231.02,1.2358,162.26,285.49451600000003,234.9017051152977,0.5683471692324905,2341.45,1167.1631736056918,2616.2297254486866,0.8949711018203641,231.37333333333333,3.835433333333333,1.0315219270443106,76.59803759679481,2.34145,0.23223125,1098.0828945833346
2017-08-04 05:46:01,228.72,6.8368,1413.16,1563.712896,669.4601074871503,0.9037208835553404,233.23,3.6346,791.22,847.6977579999999,304.24069503967814,0.9333751240144251,230.62,1.2422,170.24,286.476164,230.4060219268474,0.5942553740701444,2374.62,1204.1068244536757,2662.4600258212167,0.891889446966463,230.85666666666665,3.904533333333333,1.0280549258558709,75.09903018713293,2.3746199999999997,0.19650291666666664,1098.2793975000013
2017-08-04 05:51:01,228.08,6.8577,1412.79,1564.1042160000002,671.1530484241098,0.9032582263687216,232.71,3.3776,739.73,786.001296,265.7020218471806,0.941130763733499,230.05,1.4319,235.98,329.408595,229.83355294620065,0.7163747503309681,2388.5,1166.688623217491,2658.2126689836396,0.8985360832371763,230.28,3.889066666666667,1.055237102657637,76.33279621503017,2.3885,0.19846333333333332,1098.4778608333347
2017-08-04 05:56:01,228.06,6.8347,1406.85,1558.7216819999999,671.1083067858041,0.9025665173239055,232.75,1.7527,391.53,407.940925,114.54281902352345,0.9597713198301935,230.01,1.4811,262.94,340.66781100000003,216.6035868851939,0.7718369376553748,2061.3199999999997,1002.2547126945213,2292.0634047770964,0.8993293971291617,230.2733333333333,3.3561666666666663,1.0755334240467942,103.64602473059543,2.06132,0.18540916666666665,1098.6632700000014
2017-08-04 06:01:01,228,7.2435,1508.68,1651.518,671.8603738307537,0.9135110849533581,232.62,1.6321,364.48,379.659102,106.2796468353486,0.960019127896478,229.93,1.2673,181.77,291.39028900000005,227.74540088331872,0.6238025317309046,2054.9300000000003,1005.8854215494209,2287.912320475952,0.8981681603832244,230.1833333333333,3.380966666666667,1.0585764969951617,114.24346094312274,2.05493,0.17151041666666667,1098.834780416668
2017-08-04 06:06:01,229.05,7.2339,1497.71,1656.9247950000001,708.7062382862113,0.903909461986173,233.71,1.4126,313.97,330.138746,102.05111812446016,0.9510243914235986,231.02,1.2316,165.07,284.52423200000004,231.74540706385068,0.5801614816413948,1976.75,1042.502763474522,2234.804817954359,0.8845291472968226,231.26,3.2927,1.0594136469774353,119.69508306253228,1.97675,0.16798666666666667,1099.0027670833347
2017-08-04 06:11:01,229.7,7.0331,1458.93,1615.50307,693.810798618344,0.9030809207932982,234.42,1.4257,316.29,334.21259399999997,107.97543187322204,0.9463736725612442,231.64,1.203,166.22,278.66292,223.66031070113087,0.5964912733994175,1941.44,1025.446541192697,2195.6160598893575,0.8842347418873562,231.92,3.2205999999999997,1.077957916522939,118.37856300068313,1.94144,0.16325791666666667,1099.1660250000014
2017-08-04 06:16:01,229.33,6.8677,1431.94,1574.9696410000001,655.8027191706885,0.9091857790292479,234.1,1.4101,314.4,330.10441,100.60597149994676,0.9524259309350033,231.25,1.2567,166.62,290.611875,238.10299765230934,0.5733420218977632,1912.96,994.5116883229447,2156.030950568881,0.8872599901663075,231.56000000000003,3.1781666666666664,1.096907928830525,116.08998898736172,1.91296,0.1606,1099.3266250000013
2017-08-04 06:21:01,229.16,6.7137,1389.61,1538.511492,660.304216945543,0.9032171727190451,233.93,1.4373,320.31,336.227589,102.22766506554346,0.9526582900369903,231.13,1.3214,189.11,305.41518199999996,239.82460527663355,0.6191899130934494,1899.0299999999997,1002.3564872877199,2147.3317090071987,0.8843673252876244,231.40666666666667,3.1574666666666666,1.0904324277606554,112.62932308601835,1.8990299999999998,0.15883291666666666,1099.4854579166679
2017-08-04 06:26:01,228.72,9.5032,1943.83,2173.571904,972.594341417934,0.8943021376117309,233.59,4.3179,918.07,1008.618261,417.68202202472634,0.91022543959275,230.74,4.535,879.09,1046.4059,567.59675779096,0.8401042081280314,3740.9900000000002,1957.8731212336204,4222.35400445641,0.8859962940226324,231.01666666666665,6.1187,1.113916744823614,55.31403729550395,3.74099,0.23500083333333335,1099.7204587500012
2017-08-04 06:31:01,228.89,7.1607,1479.91,1639.012623,704.4350717087702,0.9029277622592172,233.92,0.6708,303.52,303.52,0,1,231.02,1.8042,316.18,416.806284,271.58366295101155,0.7585778145321821,2099.61,976.0187346597818,2315.377878987981,0.9068109439301156,231.27666666666664,3.2119,1.1429312655837935,122.94280643855662,2.09961,0.24335833333333334,1099.9638170833346
2017-08-04 06:36:01,228.62,7.0045,1462.28,1601.36879,652.7780657973003,0.9131438111766872,233.66,0.6637,265.83,265.83,0,1,230.66,1.2656,170.55,291.923296,236.92173443460948,0.5842288105708426,1898.6599999999999,889.6998002319098,2096.7774154956696,0.9055133777998865,230.98,2.977933333333334,1.1602736167633592,135.21345899841046,1.8986599999999998,0.16659458333333332,1100.130411666668
2017-08-04 06:41:01,228.93,6.9326,1456.33,1587.080118,630.8139440840653,0.9176159309683948,233.75,1.4647,325.16,342.37362499999995,107.19455907666476,0.9497226896493562,230.98,1.2335,170.89,284.91383,227.97477585309503,0.5997953837481318,1952.38,965.983279013825,2178.2817448012324,0.8962936060312777,231.22,3.210266666666666,1.0941960038058995,115.95090750508787,1.95238,0.16046,1100.290871666668
2017-08-04 06:46:01,228.73,6.8471,1440.4,1566.137183,614.8443022222581,0.9197150898625973,233.57,1.3956,308.46,325.970292,105.39952403386492,0.9462825526443986,230.87,1.2335,170.84,284.778145,227.84267877121053,0.5999055861537409,1919.7,948.0865050273336,2141.0549061186975,0.8966140917329535,231.05666666666664,3.1587333333333327,1.0877562502705036,116.76726958063364,1.9197,0.16133666666666666,1100.4522083333345
2017-08-04 06:51:01,229.77,7.1091,1504.41,1633.457907,636.3452567913275,0.9209971028656572,234.42,1.8011,387.85,422.21386199999995,166.84400727911978,0.9186102942304629,232.03,1.2324,169.62,285.953772,230.21428131423124,0.5931728013715447,2061.88,1033.4035453846786,2306.3547042928208,0.893999520612428,232.07333333333335,3.3808666666666665,1.0111746287093026,110.27448583203518,2.06188,0.16589916666666665,1100.618107500001
2017-08-04 06:56:01,230.44,7.3851,1578.44,1701.8224440000001,636.181418545161,0.927499813840744,234.89,2.3931,522.11,562.1152589999999,208.2659652959095,0.9288308610031881,232.76,1.4596,253.6,339.736496,226.07062328917928,0.7464608688964638,2354.15,1070.5180071302498,2586.122778618626,0.9103009414183599,232.69666666666663,3.7459333333333333,0.9697889956882203,97.14979800316789,2.35415,0.18400125000000003,1100.802108750001
2017-08-04 07:01:01,230.56,7.1462,1522,1647.627872,631.0258351218661,0.9237522779658343,234.76,2.3068,503.2,541.544368,200.15009995630635,0.9291944109000503,232.69,3.5603,760.13,828.446207,329.4320885898742,0.9175369427456381,2785.33,1160.6080236680466,3017.461547974166,0.92307058622503,232.67,4.337766666666666,0.906863798512909,64.74376215103013,2.78533,0.21414499999999997,1101.016253750001
2017-08-04 07:06:01,231.33,6.3499,1332.12,1468.9223670000001,619.0227991543472,0.9068688924116571,235.46,1.9362,421.29,455.897652,174.2337653817797,0.9240889882889768,233.41,10.4702,2412.5,2443.849382,390.1839974957725,0.9871721300703302,4165.91,1183.4405620318994,4330.743318642007,0.9619387928320596,233.4,6.2520999999999995,0.8868894601542388,69.03120551494698,4.16591,0.289635,1101.305888750001
2017-08-04 07:11:01,231.88,6.7231,1425.57,1558.9524279999998,630.9380697557367,0.9144409889587728,235.96,1.9072,412.82,450.022912,179.16547916649503,0.9173310713566513,233.91,9.754,2245.81,2281.5581399999996,402.29962726835583,0.9843316988626029,4084.2,1212.4031761905876,4260.3534010263775,0.9586528664537689,233.91666666666666,6.1281,0.8735304595653798,68.8777924642222,4.0842,0.34375458333333336,1101.6496433333343
2017-08-04 07:16:01,232.15,7.561,1592.94,1755.2861500000001,737.2731005413277,0.9075101515499339,236.07,2.7079,583.09,639.253953,262.0146338014848,0.9121414068127006,234.08,10.2839,2344.99,2407.255312,543.9669448157837,0.9741343131783273,4521.02,1543.2546791585962,4777.159914127316,0.9463823864531219,234.10000000000002,6.850933333333333,0.8415207176420205,60.473998676579356,4.52102,0.3585508333333334,1102.0081941666676
2017-08-04 07:21:01,232.16,9.1665,1892.51,2128.09464,973.2382527915397,0.8892978556630358,235.88,4.4886,957.23,1058.770968,452.4452340114295,0.9040954360584621,233.99,12.2751,2757.27,2872.250649,804.5408241853992,0.9599684487702939,5607.01,2230.2243109883684,6034.273909711386,0.9291938158419093,234.01,8.6434,0.7991111490961945,48.069046902839155,5.60701,0.42200125,1102.4301954166676
2017-08-04 07:26:01,232.51,6.9089,1461.32,1606.3883389999999,667.1037050378138,0.9096928585211799,236.16,1.9256,418.31,454.749696,178.36487858345993,0.9198686743047323,234.26,9.5968,2206.4,2248.1463679999997,431.23210913797925,0.9814307606505451,4086.0299999999997,1276.700692759253,4280.841718610016,0.9544921930275733,234.30999999999997,6.143766666666667,0.7895523025052378,68.65766386527265,4.08603,0.4038766666666667,1102.8340720833344
2017-08-04 07:31:01,232.83,6.8584,1459.69,1596.841272,647.4620852703096,0.9141108922941216,236.42,1.9213,418.12,454.233746,177.493553700388,0.9204952377096175,234.61,9.8097,2251.43,2301.453717,477.2338699140252,0.978264295896766,4129.24,1302.1895088847227,4329.702125394937,0.9537007120607283,234.62,6.196466666666666,0.7671980223339796,68.99362002001139,4.129239999999999,0.3423029166666667,1103.1763750000011
2017-08-04 07:36:01,231.38,6.7759,1430.6,1567.807742,641.4084158125296,0.9124843318958429,234.95,1.7435,370.32,409.63532499999997,175.11195586782645,0.904023597086018,233.14,9.5014,2176.26,2215.156396,413.29199259084055,0.9824407901535818,3977.1800000000003,1229.8123642711967,4162.979606449485,0.9553686003742043,233.15666666666667,6.0069333333333335,0.7691537878679524,70.9752064281275,3.97718,0.3377675,1103.514142500001
2017-08-04 07:41:01,230.68,6.8655,1442.64,1583.73354,653.4537138320749,0.9109108088978151,234.13,1.63,339.94,381.6319,173.44654363120063,0.8907536293480708,232.39,9.2792,2123.27,2156.3932879999998,376.50567011859204,0.9846394958728883,3905.8500000000004,1203.4059275818674,4087.0343831486393,0.9556684954998947,232.4,5.9249,0.7444061962134207,72.48898715590137,3.9058500000000005,0.32845958333333336,1103.8426020833344
2017-08-04 07:46:01,230.45,6.9549,1473.69,1602.756705,630.13239824854,0.9194720542441905,233.86,1.6804,352.3,392.978344,174.11688273393347,0.8964870593479829,232.12,9.2377,2111.74,2144.2549240000003,371.99912835683784,0.9848362600752034,3937.7299999999996,1176.2484093393114,4109.656661252039,0.9581652007884132,232.14333333333335,5.957666666666667,0.7394856625935134,71.79432663794552,3.9377299999999997,0.3268158333333333,1104.1694179166677
2017-08-04 07:51:01,230.45,7.7534,1671.27,1786.7710299999999,631.9867884277807,0.9353576770270335,233.74,1.8796,404.45,439.33770400000003,171.5745192503585,0.9205902346136902,232.13,9.1988,2102.46,2135.3174440000003,373.15216072092346,0.9846123844057352,4178.18,1176.7134683990625,4340.7191453849855,0.9625547887478978,232.10666666666665,6.277266666666667,0.7137522977941175,70.05703119192005,4.17818,0.33816291666666665,1104.5075808333345
2017-08-04 07:56:01,230.02,7.1847,1537.92,1652.624694,604.9549180051299,0.930592411927254,233.36,1.9722,431.92,460.232592,158.93128181399177,0.9384819926008195,231.75,9.1406,2085.72,2118.33405,370.2853345589097,0.9846039155155911,4055.56,1134.1715343780313,4211.165157411119,0.9630493814432156,231.71,6.099166666666666,0.7293599758318577,67.6644350321082,4.05556,0.34307249999999995,1104.8506533333345
2017-08-04 08:01:01,229.8,6.774,1434.13,1556.6652000000001,605.3740067025013,0.9212835232649897,233.11,4.3566,1009.71,1015.5670260000002,108.91326915709104,0.9942327528857754,231.45,9.6225,2187.24,2227.127625,419.61725469544535,0.9820901036149644,4631.08,1133.9045305550376,4767.8759894541345,0.9713088197434858,231.45333333333335,6.917700000000001,0.715767037271732,39.099700767596154,4.63108,0.3619433333333333,1105.2125966666679
2017-08-04 08:06:01,229.55,7.0689,1492.07,1622.665995,637.7868346315564,0.9195176361602375,232.67,19.3754,4478.94,4508.074318,511.6937883257605,0.9935373030822336,231.4,9.6085,2184.92,2223.4069,411.9014889116191,0.9826901229819878,8155.929999999999,1561.382111868936,8304.041682467898,0.98216390426115,231.20666666666668,12.0176,0.716530665205732,61.22520303554786,8.15593,0.5327920833333333,1105.7453887500012
2017-08-04 08:11:01,229.26,9.1944,1910.81,2107.908144,889.9898243471803,0.9064958572502199,232.37,23.7105,5482.77,5509.608885,543.1603748166241,0.9951287132062916,231.15,11.8302,2642.4,2734.55073,703.9104594645058,0.9663013273116349,10035.98,2137.06065862831,10260.990342995985,0.9780712840111409,230.92666666666665,14.911699999999998,0.7217298420855065,59.00601541071778,10.03598,0.7579962499999999,1106.5033850000011
2017-08-04 08:16:01,228.73,7.7036,1612.57,1762.044428,710.2243035449064,0.9151698869649614,231.58,21.4124,4925.37,4958.683592,573.8234298719641,0.9932817669484405,230.51,10.5962,2392.78,2442.530062,490.46607973816356,0.9796317503829357,8930.72,1774.5138131550339,9105.309384720435,0.980825540644076,230.2733333333333,13.2374,0.6702180017949636,61.75684046716125,8.930719999999999,0.7902791666666664,1107.293664166668
2017-08-04 08:21:01,228.53,6.9333,1460.29,1584.467049,614.8893764465026,0.9216285065199863,231.37,20.0828,4608.37,4646.557436,594.4930185854975,0.9917815637650067,230.37,9.3635,2130.29,2157.069495,338.8411459069806,0.9875852423567836,8198.95,1548.223540938981,8343.846668966158,0.98263430828552,230.09,12.126533333333333,0.6779955669520632,65.61039703570133,8.19895,0.7137362499999998,1108.007400416668
2017-08-04 08:26:01,229.56,13.9724,3129.55,3207.504144,702.8510733271821,0.9756963232157246,232.44,20.3096,4680.01,4720.763424,618.9617962977995,0.9913671962901568,231.22,9.1975,2093.22,2126.64595,375.5702707236077,0.9842823155401113,9902.78,1697.3831403485892,10047.196686317016,0.9856261710777801,231.07333333333335,14.493166666666665,0.6549147456795893,40.132246230982425,9.90278,0.7542387500000001,1108.761639166668
2017-08-04 08:31:01,230.04,16.9334,3834.73,3895.3593359999995,684.5949047884865,0.9844354959914282,232.96,20.2135,4666.85,4708.93696,628.1706541649626,0.9910623224822276,231.62,9.8732,2246.46,2286.8305840000003,427.7985370683047,0.9823464911294888,10748.04,1740.5640960217538,10888.063519926765,0.9871397223509487,231.54,15.673366666666666,0.647836227001814,37.00651423540145,10.748040000000001,0.8604508333333333,1109.6220900000012
2017-08-04 08:36:01,229.59,17.12,3875.11,3930.5808,658.0181708954855,0.9858873782724425,232.48,20.2883,4672.35,4716.623984,644.738151456873,0.9906132046671119,231.14,10.2293,2314.07,2364.4004019999998,485.25178626952004,0.978713249262931,10861.53,1788.0081086218784,11007.71579108934,0.986719697904294,231.07000000000002,15.879199999999999,0.640498550222884,35.58050783414781,10.86153,0.9003987499999999,1110.5224887500012
2017-08-04 08:41:01,228.4,17.3651,3911.19,3966.1888400000007,658.2147813902022,0.9861330758018066,231.32,20.2146,4630.64,4676.041272,650.0270516273765,0.9902906605483015,230.02,9.9414,2241.96,2286.720828,450.23050053167805,0.9804257575074661,10783.79,1758.4723335492567,10926.22312201056,0.9869641027443754,229.91333333333333,15.840366666666668,0.6582190390581906,37.24008913935074,10.783790000000002,0.9018883333333332,1111.4243770833345
2017-08-04 08:46:01,227.66,17.639,3960.96,4015.69474,660.7572347418275,0.9863697956284396,230.56,19.7947,4517.16,4563.866032,651.2593127498652,0.9897661255452032,229.37,9.8439,2216.02,2257.895343,432.83569577968984,0.9814538157714778,10694.14,1744.8522432713823,10835.549810251861,0.9869494568593031,229.1966666666667,15.7592,0.6704576855393577,37.53553479872075,10.694139999999999,0.89491375,1112.3192908333344
2017-08-04 08:51:01,228.57,17.6698,3985.06,4038.7861859999994,656.574940600403,0.9866974423686415,231.33,19.7939,4536.7,4578.922887000001,620.3933551323898,0.9907788604346504,230.1,9.9727,2252.12,2294.71827,440.09935727264207,0.981436383473776,10773.880000000001,1717.0676530054347,10909.849292240366,0.9875370146187928,230,15.812133333333335,0.6217391304347856,36.930079011054815,10.773880000000002,0.8945008333333333,1113.2137916666677
2017-08-04 08:56:01,228.94,16.5297,3722.52,3784.3095179999996,681.060480152379,0.9836721817530784,231.59,19.9319,4576.21,4616.028721,604.9985033013655,0.9913738142878423,230.37,10.0568,2273.6,2316.7850160000003,445.2368474892,0.9813599381462849,10572.33,1731.2958309429446,10713.148317984795,0.9868555616140967,230.29999999999998,15.506133333333333,0.590534085974809,35.14308316709086,10.57233,0.8894254166666666,1114.1032170833344
2017-08-04 09:01:01,227.99,7.6019,1608.31,1733.157181,645.8891220262711,0.9279654595851684,230.57,19.7377,4495.69,4550.921489,706.86478405844,0.9878636691198693,229.4,10.1842,2298.71,2336.2554800000003,417.15944641111946,0.9839292062356124,8402.71,1769.9133524958306,8587.090812344017,0.978528139928488,229.32000000000002,12.507933333333334,0.5799755799755854,57.80144868057073,8.402709999999999,0.7906266666666666,1114.893843750001
2017-08-04 09:06:01,229.42,20.3019,4533.4,4657.661897999999,1068.6902245650804,0.9733209707528668,232.11,22.3795,5168.83,5194.505745,515.8355997195306,0.995057134160509,230.8,14.3486,3178.44,3311.65688,929.8335642744537,0.9597733446346652,12880.67,2514.3593885590644,13123.782335277248,0.9814754368011916,230.77666666666664,19.009999999999998,0.5878699464128329,24.52077853761178,12.88067,0.8868074999999999,1115.780651250001
2017-08-04 09:11:01,230.91,17.2663,3932.3,3986.961333,657.9341766750963,0.9862899766427206,233.55,20.8216,4809.62,4862.88468,717.7763346465983,0.9890466906979994,232.32,10.8304,2461.61,2516.1185279999995,520.8921719942466,0.9783362638153112,11203.53,1896.6026833159412,11362.93035265381,0.9859718974149497,232.26,16.3061,0.5812451562903619,33.58068452910261,11.20353,1.0035083333333332,1116.7841595833343
2017-08-04 09:16:01,231.46,8.068,1736.82,1867.41928,686.0838541430043,0.9300642970763373,233.91,19.4768,4509.08,4555.818288,650.9053901107735,0.9897409674738106,232.69,10.3328,2362.49,2404.3392320000003,446.6409547212975,0.9825942897561968,8608.39,1783.6301989750752,8791.229440686659,0.9792020624737127,232.68666666666664,12.625866666666667,0.5271753144428694,54.26109362789617,8.60839,0.8254966666666665,1117.6096562500009
2017-08-04 09:21:01,230.95,24.9125,5541.77,5753.541875,1546.61869071808,0.9631927811423117,233.6,21.6046,5021.36,5046.83456,506.44133560600864,0.9949523687180266,232.28,12.3175,2753.04,2861.1089,778.9190561664359,0.9622283164405241,13316.170000000002,2831.9790824905244,13613.981379176481,0.9781245933219799,232.27666666666664,19.611533333333334,0.5711579581820475,37.19257035825858,13.316170000000001,0.9135233333333332,1118.5231795833342
2017-08-04 09:26:01,230.64,29.5433,6629.89,6813.866711999999,1572.68501512594,0.9729996608715584,233.38,20.7241,4797.43,4836.590458,614.2252465640295,0.9919032925487363,232.09,11.1653,2507.59,2591.3544770000003,653.5368523411242,0.9676754076898912,13934.91,2840.447114031094,14221.45760868792,0.9798510380178704,232.03666666666666,20.477566666666664,0.6019163637930824,45.47545525428639,13.93491,1.1354616666666666,1119.658641250001
2017-08-04 09:31:01,230.39,22.5096,5004.91,5185.986744,1358.4308597951244,0.9650834541354162,233.01,19.8396,4572.24,4622.825196,682.0074597630418,0.9890575148626061,231.85,10.0902,2288.81,2339.4128699999997,483.9435506561024,0.9783694145445991,11865.96,2524.381870214269,12131.50899716381,0.9781108024380237,231.75,17.479799999999997,0.5868392664509228,42.275083238938656,11.86596,1.07503625,1120.733677500001
2017-08-04 09:36:01,230.14,23.331,5194,5369.396339999999,1361.1690034692197,0.9673340672035398,232.86,19.8643,4572.29,4625.600898000001,700.2484012680156,0.9884748167480141,231.72,10.3673,2350.23,2402.310756,497.5097139687726,0.9783205582916684,12116.52,2558.927118706008,12383.786372077364,0.9784180408118159,231.57333333333335,17.854200000000002,0.6189543988945325,41.93355064914698,12.116520000000001,0.9992699999999999,1121.732947500001
2017-08-04 09:41:01,229.6,29.4208,6617.31,6755.0156799999995,1356.9986002004034,0.9796143063875169,232.34,19.6314,4503.28,4561.159476,724.3238275140438,0.9873103590644985,231.09,10.9232,2459.43,2524.242288,568.3337079810378,0.9743240621916084,13580.02,2649.6561356954853,13836.098468781896,0.9814920030122884,231.01,19.9918,0.610363187740789,47.16433737832511,13.580020000000001,1.0706891666666667,1122.8036366666677
2017-08-04 09:46:01,229.8,27.8363,6178.99,6396.78174,1654.961996269835,0.9659529199443968,232.4,21.266,4910.81,4942.2184,556.2983526836612,0.9936448781785929,231.31,12.2216,2741.85,2826.9782960000002,688.523684091597,0.9698871773722311,13831.65,2899.7840330450936,14132.349031948059,0.9787226432585066,231.17,20.441300000000002,0.5926374529566882,40.21123901121749,13.83165,1.1421529166666664,1123.9457895833343
2017-08-04 09:51:01,230.75,24.5749,5419.65,5670.658175,1668.459773322189,0.9557356188199442,233.27,21.189,4912.26,4942.75803,548.2322824583364,0.9938297545995793,232.18,11.9013,2678.64,2763.2438340000003,678.530940001281,0.9693824218626663,13010.55,2895.2229957818063,13328.793174845341,0.9761236316993842,232.0666666666667,19.221733333333333,0.5673656995116451,38.08414780491526,13.010549999999999,1.1184249999999998,1125.0642145833342
2017-08-04 09:56:01,230.79,31.9164,7135.34,7365.9859559999995,1828.8444954093902,0.9686877008213509,233.15,21.9986,5106.92,5128.97359,475.1191434971686,0.9957001942761028,232.13,13.1081,2918.05,3042.783253,862.2726495936546,0.9590068556881203,15160.310000000001,3166.2362885002135,15487.41590875365,0.9788792455319312,232.0233333333333,22.341033333333332,0.5315557343370582,42.85999901526489,15.16031,1.1737858333333333,1126.2380004166675
2017-08-04 10:01:01,230.48,32.3733,7192.99,7461.398184,1983.269452217347,0.9640270928610182,232.72,23.4466,5439.83,5456.492752,426.10177625601824,0.9969462523350934,231.88,14.3605,3175.58,3329.9127399999998,1002.0032532952702,0.9536526173355522,15808.4,3411.374481768635,16172.290697822069,0.9774991246063197,231.6933333333333,23.39346666666667,0.523680727398275,38.61320254657996,15.808399999999999,1.2903629166666666,1127.5283633333343
2017-08-04 10:06:01,230.36,21.3184,4635.51,4910.906624,1621.4348304964574,0.9439214293641597,232.55,21.7026,5026.88,5046.939630000001,449.5298593692573,0.9960253873692559,231.78,11.8501,2666.94,2746.6161779999998,656.758300786009,0.9709911495322155,12329.33,2727.7229906517236,12627.464154082163,0.9763900217459114,231.56333333333336,18.290366666666667,0.519656249550165,35.211249637787475,12.32933,1.1724054166666666,1128.7007687500009
2017-08-04 10:11:01,230.39,29.4646,6592.65,6788.349193999999,1618.2245694527235,0.9711713130236477,232.66,21.546,4990.85,5012.89236,469.580760302596,0.9956028658871903,231.84,11.9681,2681.78,2774.684304,711.9894791806701,0.9665171623791332,14265.28,2799.7948089359897,14537.4366533631,0.9812789104535745,231.63,20.9929,0.5353365280835856,42.98977273268581,14.26528,1.10810875,1129.8088775000008
2017-08-04 10:16:01,230.51,31.2356,7012.94,7200.118156,1631.0653011945462,0.9740034605065444,232.73,21.0589,4877.64,4901.037797,478.3299259116118,0.9952259505090285,231.7,14.5186,3276.93,3363.9596199999996,760.2329248924588,0.9741288154939268,15167.51,2869.628151998617,15436.58399163633,0.9825690715133533,231.64666666666668,22.27103333333333,0.4906898437275238,40.25213618287433,15.16751,1.2263662499999999,1131.0352437500007
2017-08-04 10:21:01,230.18,25.4971,5630.03,5868.922478,1657.411612084839,0.9592953427319064,232.44,23.2944,5381.91,5414.550336,593.6329614987004,0.9939717365294432,231.35,15.7861,3587.86,3652.1142349999996,682.0549874384249,0.9824062910233695,14599.8,2933.0995610219643,14891.515472740417,0.9804106255488626,231.32333333333335,21.52586666666667,0.49425767684482547,26.664509055771674,14.5998,1.2403045833333333,1132.275548333334
2017-08-04 10:26:01,229.94,25.6727,5664.58,5903.180638,1661.3473653809078,0.9595810034231245,232.09,25.4714,5867.19,5911.657226,723.7213977892488,0.9924780439223658,231.07,15.6897,3564.35,3625.418979,662.6249699440873,0.9831553320171439,15096.12,3047.693733114244,15400.690768444896,0.9802235644475803,231.0333333333333,22.277933333333333,0.47323618525464095,29.572910712842905,15.09612,1.2373299999999998,1133.512878333334
2017-08-04 10:31:01,229.59,31.4056,7029.06,7210.411704,1606.969961629706,0.9748486339692095,231.88,24.7707,5701.86,5743.829916000001,693.0906465510681,0.9926930433850262,230.82,15.7756,3576.76,3641.323992,682.6626671459449,0.9822690888968278,16307.68,2982.723275326719,16578.21055239605,0.9836815589028124,230.76333333333332,23.983966666666664,0.5084574383567514,34.224391572703425,16.30768,1.3084916666666668,1134.8213700000006
2017-08-04 10:36:01,229.48,25.7685,5728,5913.35538,1468.9410642278815,0.9686547876647319,231.72,24.7811,5688.81,5742.276492,781.7800806338191,0.9906889729056956,230.74,15.0285,3410.17,3467.67609,628.90224698095,0.9834165335782559,14826.980000000001,2879.623391842651,15104.024854297857,0.9816575477748223,230.64666666666668,21.859366666666663,0.5058242044107952,31.249151774754065,14.82698,1.2972775,1136.1186475000006
2017-08-04 10:41:01,229.52,22.1108,4892.49,5074.870816000001,1348.2786800170486,0.964061978597565,231.77,24.1346,5528.33,5593.676242,852.514698650549,0.9883178362184517,230.75,14.2771,3247.59,3294.440825,553.6240071805785,0.9857788233303598,13668.41,2754.4173858481763,13943.179230848418,0.9802936456385422,230.67999999999998,20.174166666666668,0.50286110629442,29.230781940600604,13.66841,1.1873079166666667,1137.3059554166673
2017-08-04 10:46:01,229.97,29.5686,6668.33,6799.890942,1331.1242745114548,0.9806524923528692,232.29,23.9772,5501.42,5569.663788,869.2138373027113,0.9877472338371603,231.34,15.0407,3424.53,3479.515538,616.1352597307098,0.9841973581093404,15594.28,2816.4733715448756,15846.579787797156,0.9840785966955821,231.20000000000002,22.862166666666667,0.5320069204152327,34.21139728663805,15.594280000000001,1.21927875,1138.5252341666674
2017-08-04 10:51:01,230.15,30.8604,6922.03,7102.52106,1591.00788396649,0.9745877472977179,232.39,25.2354,5811.71,5864.454605999999,784.7641057888733,0.9910060509384734,231.54,16.8313,3820.01,3897.1192019999994,771.402407629838,0.9802137943431583,16553.75,3147.1743973852012,16850.26248312046,0.9824030941109976,231.35999999999999,24.309033333333332,0.5229944674965334,30.761129950320253,16.55375,1.3395012499999999,1139.8647354166674
2017-08-04 10:56:01,228.99,27.7216,6138,6347.969184,1619.1568055669036,0.966923408429703,231.23,25.4945,5843.04,5895.093234999999,781.6698841216489,0.9911700743440406,230.34,17.2401,3894.44,3971.0846340000003,776.4343222648761,0.9806993199430258,15875.480000000001,3177.2610119534284,16190.301194495407,0.9805549513431879,230.1866666666667,23.4854,0.5198679332715563,26.592265833241065,15.875480000000001,1.3512179166666667,1141.215953333334
2017-08-04 11:01:01,228.59,21.5077,4742.26,4916.445143,1297.074761348893,0.9645709170073822,230.86,22.0822,5034.92,5097.896692,798.8311936226224,0.9876465342856343,229.97,13.5956,3068.72,3126.5801319999996,598.7160290297371,0.9814941151170854,12845.9,2694.6219840012523,13125.476541697937,0.9786997035262104,229.8066666666667,19.061833333333333,0.5294305358127253,28.67632529225066,12.8459,1.1967241666666666,1142.4126775000007
2017-08-04 11:06:01,228.35,29.4493,6607.05,6724.747655,1252.6457284196517,0.9824978332216691,230.46,20.4518,4661.6,4713.321828,696.3390656147773,0.9890264594934425,229.73,11.1203,2483.08,2554.666519,600.5287144671578,0.9719781355149157,13751.730000000001,2549.513508501587,13986.06796504765,0.9832449001654161,229.51333333333332,20.340466666666668,0.506869608156386,45.329179599288125,13.751730000000002,1.1082345833333334,1143.520912083334
2017-08-04 11:11:01,228.3,29.2394,6552.14,6675.35502,1276.646412848597,0.9815418027010046,230.4,20.4946,4670.08,4721.95584,698.0112810765337,0.9890139082706881,229.74,11.6521,2574.95,2676.9534540000004,731.923693005311,0.9618956938352502,13797.170000000002,2706.581386930442,14060.13807944212,0.9812969063350371,229.48000000000002,20.462033333333334,0.5142060310266718,43.055023857192424,13.797170000000001,1.1478708333333332,1144.6687829166674
2017-08-04 11:16:01,228.34,29.0792,6520.81,6639.944528,1252.1582483125444,0.9820579031198798,230.5,20.1612,4597.83,4647.1566,675.2953102336486,0.9893856385214133,229.82,11.8163,2613.19,2715.622066,738.8106856604788,0.9622804412725671,13731.83,2666.2642442066717,13988.285104645065,0.9816664371131595,229.55333333333337,20.352233333333334,0.5285627159992012,42.87965120944957,13.73183,1.1470416666666665,1145.815824583334
2017-08-04 11:21:01,228.32,19.0989,4174.11,4360.6608479999995,1261.81168927066,0.9572195925107175,230.33,20.3412,4638.7,4685.188596,658.3726073345182,0.990077540093116,229.8,12.499,2762.12,2872.2702000000004,787.8002331860804,0.9616504742485577,11574.93,2707.9845297912584,11887.480166902016,0.9737076182240673,229.48333333333335,17.313033333333333,0.5069358704335922,27.805834140368233,11.57493,1.0544483333333332,1146.8702729166673
2017-08-04 11:26:01,228.25,29.1624,6534.96,6656.317800000001,1265.2527229754735,0.9817680279628475,230.36,20.2328,4609.93,4660.827808000001,686.921575528162,0.9890796635068478,229.75,12.4741,2755.51,2865.924475,787.8373793518706,0.961473347967413,13900.4,2740.0116778555057,14167.878604603602,0.9811207724128375,229.45333333333335,20.6231,0.5244348887210242,41.40648108189361,13.9004,1.0614720833333333,1147.9317450000005
2017-08-04 11:31:01,228.14,29.545,6619.72,6740.3963,1269.7438334773226,0.982096557141603,230.2,23.3201,5316.19,5368.28702,746.0760102030376,0.9902954108441094,229.59,12.2259,2698.38,2806.944381,773.099045160108,0.961322931179234,14634.29,2788.9188888404683,14897.668017935934,0.9823208560145896,229.30999999999997,21.697,0.5102263311674099,43.6516569110937,14.63429,1.1889454166666666,1149.1206904166672
2017-08-04 11:36:01,228.16,29.2854,6559.61,6681.756864,1271.7670531630877,0.9817193491942061,230.26,23.7013,5401.89,5457.461338,776.8324682096844,0.9898173647858832,229.63,12.1925,2691.32,2799.7637750000004,771.6695234374961,0.9612668125902871,14652.82,2820.269044810268,14921.764354040544,0.9819763703768905,229.35,21.726399999999998,0.5188576411597984,43.88163708667795,14.65282,1.22029625,1150.3409866666673
2017-08-04 11:41:01,228.37,19.9119,4348.47,4547.280603,1329.8757616860457,0.9562792314006667,230.4,24.0691,5493.1,5545.52064,760.6915003245416,0.9905472103697734,229.81,12.5587,2774.71,2886.114847,794.1305471859347,0.9613997179925807,12616.279999999999,2884.697809196522,12941.870131043008,0.9748421110901095,229.52666666666664,18.846566666666664,0.5039356356559752,33.36345965755035,12.61628,1.1362124999999998,1151.4771991666673
2017-08-04 11:46:01,228.64,32.2495,7152.73,7373.525679999999,1790.9032639200395,0.9700556165961574,230.72,25.4332,5838.76,5867.947904,584.5462055800122,0.9950258754035456,230.05,15.9005,3516.47,3657.910025,1007.3452685626232,0.9613331044139063,16507.96,3382.7947380626747,16850.995329696834,0.9796430226829215,229.80333333333337,24.52773333333333,0.5062299647524913,35.173381967623044,16.50796,1.2135099999999999,1152.6907091666674
2017-08-04 11:51:01,229,29.0496,6526.7,6652.3584,1286.8797115700274,0.981110699026679,231.11,22.9802,5263.76,5310.954022,706.444113994852,0.9911138334460242,230.48,12.7542,2826.37,2939.588016,807.9667857720495,0.9614850736280862,14616.829999999998,2801.290611336929,14882.840734821573,0.9821263467397601,230.1966666666667,21.59466666666667,0.5198453496285871,40.93819461595456,14.616829999999998,1.2968662499999999,1153.9875754166674
2017-08-04 11:56:01,229.11,29.2543,6575.93,6702.452673000001,1296.1544926839751,0.9811229292957664,231.21,23.2353,5328.35,5372.233713,685.260056178499,0.9918313842352378,230.54,12.7015,2818.82,2928.2038099999995,792.8627627140224,0.9626447415898965,14723.1,2774.2773115764967,14982.199044583813,0.9827062072922146,230.28666666666666,21.730366666666665,0.5109573574964457,41.549536669882855,14.7231,1.2224970833333333,1155.2100725000007
2017-08-04 12:01:01,229.19,21.41,4730.65,4906.9579,1303.5284461308916,0.9640698160463124,231.2,30.6901,7054.29,7095.55112,764.0931176455226,0.9941849309092146,230.58,18.129,4074.48,4180.18482,934.1080552904124,0.9747128836279539,15859.419999999998,3001.7296190668267,16140.990782550587,0.9825555452980629,230.32333333333335,23.4097,0.49206188401812845,31.099928662050345,15.859419999999998,1.2742716666666665,1156.4843441666674
2017-08-04 12:06:01,229.26,28.8981,6486.16,6625.178406,1350.0805034251498,0.9790166547252372,231.29,42.634,9779.18,9860.81786,1266.241444470586,0.9917209848960744,230.65,23.7319,5352.56,5473.762735,1145.5042232461115,0.9778575102963428,21617.9,3761.826171141847,21942.76501610241,0.985194891534225,230.39999999999998,31.754666666666665,0.49479166666666086,34.26058112193484,21.617900000000002,1.5615549999999998,1158.0458991666674
2017-08-04 12:11:01,229.51,29.802,6705.98,6839.8570199999995,1346.6537393269562,0.9804269271114091,231.6,40.5294,9317.74,9386.609040000001,1134.9672075481917,0.9926630543888082,231,23.9968,5416.56,5543.2608,1178.3963947741158,0.9771432727826914,21440.28,3660.0173416492635,21750.432947865043,0.9857403781980585,230.70333333333335,31.442733333333337,0.5172588172400441,28.89909910291938,21.440279999999998,1.7940908333333332,1159.8399900000006
2017-08-04 12:16:01,229.84,29.8578,6729.79,6862.516752,1343.1540222106448,0.9806591726043774,231.89,40.8544,9408.41,9473.726815999999,1110.5498890628294,0.99310547820635,231.3,23.6583,5342.18,5472.164790000001,1185.6223414375047,0.9762461850130064,21480.38,3639.326252710979,21786.496288253224,0.9859492648931222,231.01,31.456833333333332,0.5064715813168207,29.87448408136017,21.48038,1.7883608333333334,1161.628350833334
2017-08-04 12:21:01,230.46,25.092,5607.03,5782.70232,1414.5178333387628,0.9696210680960661,232.55,40.2339,9296.17,9356.393445,1059.868684667572,0.9935633911342,231.84,23.614,5344.31,5474.669760000001,1187.5856200537542,0.9761885619197603,20247.510000000002,3661.972138060089,20575.99818089097,0.9840353708236602,231.61666666666667,29.64663333333333,0.4993883571993954,35.71153104512149,20.247510000000002,1.7386620833333333,1163.3670129166674
2017-08-04 12:26:01,228.86,24.7546,5494.8,5665.337756,1379.574155150463,0.9698980425625308,230.99,40.2343,9213.2,9293.720957,1220.7354285761444,0.9913359829316426,230.32,23.8633,5369.39,5496.195256,1173.802930639083,0.9769285387265726,20077.39,3774.11251436569,20429.036063485513,0.9827869478328427,230.0566666666667,29.6174,0.5201616992914876,35.84683328043649,20.07739,1.6802041666666665,1165.047217083334
2017-08-04 12:31:01,229.67,30.3147,6815.81,6962.377148999999,1421.0663632699755,0.9789486915369057,231.87,36.4878,8411.79,8460.426186,905.8698828499082,0.9942513314423237,231.19,23.9667,5397.5,5540.861373,1252.2533708493029,0.9741265187216949,20625.100000000002,3579.1896169691863,20933.354922807288,0.9852744615498094,230.91,30.2564,0.5370057598198472,20.787998572202905,20.625100000000003,1.6959370833333334,1166.7431541666674
2017-08-04 12:36:01,229.96,32.6013,7264.73,7496.9949480000005,1851.6563605155063,0.9690189269686031,232.21,39.211,9076.41,9105.18631,723.3251355451525,0.9968395693377087,231.6,26.7409,5990.79,6193.19244,1570.3718587561198,0.9673185611522835,22331.93,4145.353354816779,22713.411279708533,0.9832045801042076,231.25666666666666,32.85106666666666,0.5607045562650386,19.35989901900701,22.33193,1.7898762499999998,1168.5330304166673
2017-08-04 12:41:01,230.21,21.7096,4800.56,4997.767016,1390.071520684292,0.9605409745254921,232.41,37.3282,8618.07,8675.446962,996.117194699017,0.993386281738414,231.87,23.1164,5238.52,5359.9996679999995,1134.6826210707995,0.9773358814319988,18657.15,3520.8713364541086,18986.463101124555,0.982655374022503,231.49666666666667,27.384733333333333,0.5558035392878206,36.3102555925321,18.65715,1.7078783333333334,1170.2409087500007
2017-08-04 12:46:01,228.29,28.6236,6407.99,6534.4816439999995,1279.497759151198,0.9806424364025653,230.62,34.8881,8000.22,8045.8936220000005,856.0865190740234,0.9943233624323451,230.04,23.1941,5215.73,5335.570763999999,1124.4891928122468,0.9775392794321864,19623.94,3260.073471037468,19892.89069391782,0.9864800597330959,229.64999999999998,28.901933333333336,0.5922055301545767,20.71199389198877,19.623939999999997,1.5950454166666665,1171.8359541666673
2017-08-04 12:51:01,230.34,29.2125,6589.04,6728.80725,1364.3309298159872,0.9792285252337998,232.73,37.5086,8670.71,8729.376478,1010.3473613365327,0.9932794194238439,232.16,22.8417,5169.18,5302.929072,1183.4842078637025,0.9747782649580949,20428.93,3558.1624990162222,20736.482375617747,0.9851685367823344,231.74333333333334,29.85426666666667,0.6055549961883129,25.638992974761827,20.42893,1.6688695833333331,1173.5048237500007
2017-08-04 12:56:01,230.71,23.2782,5181.65,5370.513522,1411.7077486097648,0.9648332470952113,233,35.7095,8279.2,8320.3135,826.1138530990949,0.9950586597488185,232.44,22.7716,5161.46,5293.030704,1172.8191258189543,0.9751426524126205,18622.31,3410.6407275278143,18932.06010735154,0.9836388588671733,232.05000000000004,27.2531,0.5774617539323558,31.02913063101078,18.622310000000002,1.6271350000000002,1175.1319587500006
2017-08-04 13:01:01,230.66,25.2464,5642.77,5823.334624,1438.8790325031568,0.9689929163170824,232.94,35.8928,8325.87,8360.868832,764.2096368203117,0.995813971884591,232.33,23.2483,5262.92,5401.277539000001,1214.6901361688501,0.9743842937155167,19231.56,3417.778805492319,19532.898197576123,0.9845727861514418,231.9766666666667,28.129166666666666,0.5675858204129832,27.59994074951859,19.23156,1.5772445833333333,1176.709203333334
2017-08-04 13:06:01,230.13,29.2646,6589.75,6734.662398,1389.5584019878822,0.9784826039619988,232.54,35.8166,8293.27,8328.792164,768.4084969648613,0.9957350161583405,231.81,23.0734,5210.78,5348.644854,1206.5544189221996,0.974224339479766,20093.8,3364.521317874943,20373.531901426297,0.9862698376118716,231.49333333333334,29.384866666666664,0.5889298467918488,21.88791055713487,20.093799999999998,1.6385566666666667,1178.3477600000008
2017-08-04 13:11:01,229.71,29.0854,6543.25,6681.207234,1350.7070523077673,0.9793514511422502,232.11,39.9142,9208.36,9264.484962,1018.2277355897031,0.9939419231365578,231.46,23.0037,5196.31,5324.436402,1161.0277269913502,0.975936156932615,20947.920000000002,3529.962514888821,21243.257464026563,0.9860973551477834,231.09333333333336,30.667766666666665,0.5986037387491435,30.1503315641939,20.947920000000003,1.7100716666666664,1180.0578316666674
2017-08-04 13:16:01,229.72,27.3345,6122.19,6279.28134,1395.7663668294206,0.9749825925143211,232.08,36.0433,8327.26,8364.929064000002,792.9559496920012,0.9954967861996443,231.3,22.9044,5166.44,5297.78772,1172.37044170467,0.975207062467954,19615.89,3361.092758226092,19901.760852283896,0.9856359015463152,231.03333333333333,28.760733333333334,0.5684605396046742,25.321213413658906,19.61589,1.6901587499999997,1181.7479904166673
2017-08-04 13:21:01,229.69,24.9977,5560.27,5741.721713,1432.0494951766336,0.9683976824252611,232.07,36.1589,8351.47,8391.395923,817.6028226718936,0.9952420403748835,231.31,22.8544,5156.31,5286.451263999999,1165.7762008838506,0.9753821122146263,19068.05,3415.4285187323776,19371.517306836613,0.9843343553305701,231.0233333333333,28.003666666666664,0.577142280000569,29.122019735510847,19.06805,1.6118308333333333,1183.3598212500008
2017-08-04 13:26:01,229.37,33.1743,7372.4,7609.189191,1883.47508197779,0.9688811534243267,231.82,39.2247,9061.18,9093.069953999999,760.8798827262614,0.9964929386707324,231.03,26.4856,5916.84,6118.968168,1559.7358287214142,0.9669669521967678,22350.420000000002,4204.090793425466,22742.375724091904,0.9827654010800337,230.74,32.961533333333335,0.5937418739707049,19.64694199096725,22.350420000000003,1.7257695833333333,1185.0855908333342
2017-08-04 13:31:01,229.03,30.2045,6776.25,6917.736635,1391.9468699347424,0.979547264883697,231.43,31.6002,7279.33,7313.234286000001,703.3850105212279,0.9953639819710268,230.61,23.6344,5317.63,5450.328984,1195.3648886137116,0.9756530322500622,19373.21,3290.696769069682,19650.69848453397,0.9858789505750971,230.35666666666668,28.479699999999998,0.575918503190711,17.01317078480461,19.37321,1.7384845833333336,1186.8240754166675
2017-08-04 13:36:01,228.92,29.8617,6699.66,6835.940363999999,1358.1739743362928,0.9800641379615173,231.3,31.3489,7224.74,7251.00057,616.5559167993848,0.9963783522361521,230.54,23.4597,5276.72,5408.399238,1186.173831779717,0.9756528258722457,19201.12,3160.9037229153946,19459.556048377373,0.9867193245449747,230.25333333333333,28.223433333333332,0.5790723261335382,16.878645758902465,19.20112,1.60726375,1188.4313391666674
2017-08-04 13:41:01,228.37,29.5989,6628.42,6759.500793,1324.7261128881046,0.9806079180971848,230.54,28.7423,6598.77,6626.249842,602.8444705768017,0.9958528816970014,229.92,23.2638,5225.48,5348.8128959999995,1141.9974457133887,0.9769420059370123,18452.67,3069.5680291782946,18706.236340179534,0.9864448232360405,229.60999999999999,27.201666666666668,0.5400461652366974,14.476563936033335,18.452669999999998,1.5689079166666664,1190.000247083334
2017-08-04 13:46:01,229.46,29.7019,6676.07,6815.3979739999995,1371.0357030738865,0.9795568836139106,231.59,28.8567,6657.77,6682.923153,579.2758375795153,0.9962362049623886,230.89,22.929,5166.41,5294.07681,1155.6197393951759,0.9758849720958243,18500.25,3105.9312800485777,18759.15934094287,0.9861982439491418,230.64666666666668,27.162533333333332,0.5144954764864008,15.585929638374429,18.50025,1.5397049999999999,1191.539952083334
2017-08-04 13:51:01,228.71,29.7808,6683.93,6811.166768,1310.3711293399151,0.9813193873628555,230.75,30.0932,6921.19,6944.0059,562.4472625365077,0.9967143029069142,230.08,22.8972,5144.81,5268.187776000001,1133.4604126725521,0.9765806039484648,18749.93,3006.278804548975,18989.40723813096,0.9873889039753655,229.8466666666667,27.5904,0.49453258694202695,17.01026443980514,18.74993,1.5520908333333332,1193.0920429166672
2017-08-04 13:56:01,226.92,30.4284,6754.06,6904.8125279999995,1434.9597775637262,0.9781670353266397,229.03,32.0256,7308.7,7334.823167999999,618.4943134981467,0.9964384733753407,228.3,24.2194,5395.01,5529.28902,1211.1581922245157,0.9757149572911998,19457.77,3264.6122832863884,19729.736610839092,0.9862153957651072,228.08333333333334,28.89113333333333,0.5100474972597832,16.17012832079968,19.45777,1.5919874999999997,1194.6840304166672
2017-08-04 14:01:01,226.59,25.3135,5479.94,5735.785965,1693.959336197592,0.9553947852027285,228.62,31.2592,7112.17,7146.478304,699.4212183246344,0.9951992712297472,228.06,25.5524,5674.62,5827.480344,1325.9770040639294,0.9737690502624543,18266.73,3719.3575585861554,18641.540857491153,0.9798937834400886,227.75666666666666,27.375033333333334,0.5122425980944534,14.188719404907873,18.26673,1.5718541666666666,1196.255884583334
2017-08-04 14:06:01,226.46,29.9565,6663.59,6783.94899,1272.2154734250075,0.9822582701937446,228.59,30.4215,6922.4,6954.050685,662.7210344850791,0.9954485973091522,227.96,24.4407,5455.36,5571.501972,1131.6719906403491,0.9791542796567818,19041.35,3066.608498550436,19286.70779334518,0.9872783994047009,227.67,28.272900000000003,0.5314709887117229,13.554322336937503,19.041349999999998,1.5545033333333333,1197.8103879166672
2017-08-04 14:11:01,226.23,31.4959,6973.69,7125.317456999999,1462.1205993107899,0.9787199015461355,228.2,42.5186,9650.7,9702.74452,1003.6138352922538,0.9946361032290687,227.62,34.5662,7751.33,7867.958444000001,1349.686373796118,0.9851767844441349,24375.72,3815.4208083991616,24672.518344578555,0.9879704884425075,227.35,36.19356666666667,0.49263250494831956,17.475573467476256,24.37572,1.8090445833333333,1199.6194325000006
2017-08-04 14:16:01,226.13,32.2012,7107.01,7281.657356,1585.2263908000336,0.9760154388676238,228.09,40.0362,9089.21,9131.856858000001,881.5164495922179,0.9953298810238532,227.43,35.6102,7973.18,8098.827786,1421.060236191857,0.9844856824567625,24169.4,3887.8030765841086,24480.092097912886,0.9873083770816625,227.2166666666667,35.9492,0.47825130198783894,11.368820446630256,24.169400000000003,2.0227133333333334,1201.6421458333339
2017-08-04 14:21:01,225.76,30.084,6677.78,6791.76384,1239.076401975093,0.9832173434346033,227.71,37.5669,8511.15,8554.358799,858.7084135658166,0.9949489143470285,227.07,33.0323,7418.01,7500.644361,1110.3123299779643,0.9889830317206264,22606.940000000002,3208.0971455188737,22833.43214365038,0.9900806789699654,226.84666666666666,33.56106666666667,0.4790313574514385,11.935953565242247,22.60694,1.9490141666666667,1203.5911600000006
2017-08-04 14:26:01,227.8,26.1177,5799.25,5949.61206,1329.128700313649,0.9747274177738573,229.72,37.4984,8574.54,8614.132447999998,824.9494651713106,0.9954037799814431,229.05,34.4399,7796.92,7888.459095000001,1198.2593238060929,0.9883958205401582,22170.71,3352.3374892910524,22422.723932346093,0.988760779773837,228.85666666666665,32.68533333333333,0.46171548421864206,20.093517989720162,22.17071,1.8657354166666666,1205.4568954166673
2017-08-04 14:31:01,227.39,26.9091,5934.83,6118.860248999999,1489.3769227070534,0.9699240967253542,229.69,32.2063,7364.21,7397.465047,700.6427031566847,0.995504534757689,228.92,25.305,5680.69,5792.8206,1134.2537756976444,0.9806431775221901,18979.73,3324.2734015613823,19268.651860502036,0.9850056006723394,228.66666666666666,28.140133333333335,0.5583090379008765,14.449706469052495,18.97973,1.7146016666666668,1207.1714970833339
2017-08-04 14:36:01,227.51,26.5592,5887.5,6042.483592,1359.7616370486485,0.9743510115269173,229.82,28.7989,6590.95,6618.563198,603.9510770087146,0.9958279165471526,229.03,24.7321,5550.52,5664.392863,1130.077092947792,0.9798967222517667,18028.97,3093.789807005155,18292.492849003087,0.9855939345622077,228.78666666666666,26.69673333333333,0.5580162014103405,7.8742467867479515,18.02897,1.5420291666666666,1208.7135262500005
2017-08-04 14:41:01,227.44,34.8164,7802.38,7918.642016000001,1351.9458987550322,0.9853179350998457,229.87,28.6532,6558,6586.511084,612.1799242500931,0.9956712918817887,229.1,24.3105,5444.17,5569.5355500000005,1175.048617638354,0.9774908430201149,19804.550000000003,3139.174440643479,20051.79834506844,0.9876695176754934,228.8033333333333,29.260033333333336,0.5958537900088791,18.989611540656703,19.804550000000003,1.576396666666667,1210.2899229166671
2017-08-04 14:46:01,229.05,35.4572,7998.17,8121.47166,1409.8150854928324,0.9848178181046562,231.48,31.2741,7210.14,7239.328668,649.4310923621138,0.9959680421571377,230.73,24.4462,5499.57,5640.471726,1252.857177377142,0.9750195138200042,20707.88,3312.103355232088,20971.083012809322,0.9874492408118095,230.42,30.392500000000002,0.5945664438850691,19.56502426585506,20.70788,1.688017916666667,1211.9779408333338
