DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-04 14:51:01,229.25,25.8058,5759.8,5915.97965,1350.3774210249976,0.9736003740310364,231.58,28.3574,6539.59,6567.006692,599.4493512155773,0.995825085417775,230.87,24.8218,5607.94,5730.608966,1179.3591809112222,0.9785940784430064,17907.329999999998,3129.185953151797,18178.676312050404,0.9850733734738137,230.5666666666667,26.328333333333333,0.5710568165389727,7.706779768310433,17.907329999999998,1.6089670833333332,1213.586907916667
2017-08-04 14:56:01,229.54,34.877,7872.36,8005.66658,1454.869554471776,0.9833484721518342,231.93,28.7562,6639.45,6669.425466,631.6167699082417,0.995505539996989,231.16,24.7861,5596.37,5729.554876,1228.1864272965154,0.9767547603814939,20108.18,3314.672751676533,20379.5475505004,0.9866843191769615,230.87666666666667,29.473100000000002,0.5789526875821173,18.335024140657072,20.10818,1.583979583333333,1215.1708875000004
2017-08-04 15:01:01,229.73,38.9802,8753.9,8954.921346000001,1886.7567683849652,0.9775518579970784,232.12,33.0491,7650.5,7671.357092000001,565.3046815467876,0.997281173102768,231.39,28.501,6390.24,6594.84639,1629.9790336369472,0.968974805795287,22794.64,4082.0404835686995,23157.259493279722,0.9843410014304604,231.08,33.5101,0.5842132594772471,16.32373523206437,22.79464,1.7876174999999999,1216.9585050000003
2017-08-04 15:06:01,229.81,25.787,5765.97,5926.11047,1368.347639214398,0.9729771372284257,232,30.3221,7008.53,7034.727199999999,606.5426757614271,0.9962760176400303,231.38,24.9051,5639.68,5762.5420380000005,1183.596315184023,0.9786791944961426,18414.18,3158.486630159848,18683.095644600726,0.98560647283961,231.06333333333336,27.004733333333334,0.5424198271758213,12.284389650209462,18.41418,1.7170341666666666,1218.675539166667
2017-08-04 15:11:01,227.76,35.2423,7921.56,8026.786247999999,1295.4476591054915,0.9868906129117095,230.06,28.6568,6564.55,6592.783408,609.4886071946694,0.9957175283559687,229.34,24.4535,5488.42,5608.16569,1152.7221304777556,0.978647975716281,19974.53,3057.6583967779166,20207.204744652005,0.9884855551476716,229.0533333333333,29.450866666666666,0.5646428779323545,19.66472973064743,19.974529999999998,1.5995295833333332,1220.2750687500004
2017-08-04 15:16:01,227,36.4328,8170.23,8270.2456,1282.3041883341748,0.9879065743827486,229.39,28.5156,6505.66,6541.193483999999,680.8818983671496,0.9945677368989443,228.68,26.5672,5961.71,6075.387296,1169.7626563958147,0.9812888807805151,20637.6,3132.948743097139,20874.048519318763,0.9886726085215365,228.35666666666665,30.5052,0.5940998730056731,19.431441196910697,20.6376,1.6921720833333334,1221.9672408333338
2017-08-04 15:21:01,227.73,29.5576,6598.29,6731.152247999999,1330.7815980300632,0.980261589233927,230.02,30.8859,7065.75,7104.374718,739.8088072316904,0.9945632487680952,229.31,29.1713,6573.26,6689.270802999999,1240.401889819689,0.9826571824618058,20237.300000000003,3310.9922950814425,20506.364408838755,0.9868789804241078,229.01999999999998,29.8716,0.5632695834424907,3.3955328807295175,20.2373,1.7031208333333334,1223.670361666667
2017-08-04 15:26:01,227.91,27.9369,6226.7,6367.098879,1329.7199874270739,0.9779493170016466,230.22,30.8319,7061.19,7098.1200180000005,723.1207187132264,0.9947972113874729,229.47,24.8794,5580.82,5709.0759180000005,1203.3270399552864,0.9775347324431918,18868.71,3256.167746095587,19147.60678139211,0.9854343791066804,229.20000000000002,27.882733333333334,0.5628272251308989,10.771301713605315,18.86871,1.6294170833333335,1225.2997787500003
2017-08-04 15:31:01,228.12,35.7349,8048.23,8151.845388000001,1295.5991266425299,0.9872893335106026,230.42,28.04,6430.43,6460.9767999999995,627.5278680968888,0.9952721080812426,229.58,24.2642,5438.65,5570.575036,1205.15244231027,0.9763175192601425,19917.309999999998,3128.2794370496886,20161.482333210715,0.9878891676130128,229.37333333333333,29.34636666666667,0.5464163227344054,21.769418360705643,19.917309999999997,1.6160841666666663,1226.915862916667
2017-08-04 15:36:01,228.85,26.7534,5972.32,6122.51559,1347.8096925727518,0.9754683205306464,231.08,30.7994,7085.21,7117.125352,673.2551759779686,0.9955156962366791,230.25,24.4952,5512.85,5640.0198,1190.927462901094,0.9774522422775892,18570.379999999997,3211.9923314518146,18846.111219073955,0.9853693307935648,230.06000000000003,27.349333333333334,0.5259497522385622,12.614810842433691,18.570379999999997,1.6036537499999997,1228.519516666667
2017-08-04 15:41:01,229.79,27.9393,6276.65,6420.171746999999,1349.9148263786963,0.9776451857277706,231.96,27.791,6419.72,6446.400360000001,585.8948054114608,0.9958612002807719,231.15,24.4929,5533.58,5661.533835,1196.853269390116,0.9773994400229526,18229.949999999997,3132.6629011802734,18497.152587761477,0.9855543934941493,230.96666666666667,26.741066666666665,0.5094530235243223,8.4071689984942,18.22995,1.5333470833333331,1230.0528637500004
2017-08-04 15:46:01,230.57,38.199,8592.02,8807.54343,1936.4951822651508,0.9755296772916396,232.86,35.1542,8164.5,8186.007012000001,593.0013073452584,0.9973727102886092,232.13,26.404,5900.49,6129.160519999999,1658.5615574426736,0.9626913801239456,22657.010000000002,4188.058047053083,23040.83185012178,0.9833416669754591,231.85333333333332,33.2524,0.5535108401863239,20.595205158123928,22.657010000000003,1.7036233333333333,1231.7564870833337
2017-08-04 15:51:01,228,34.2979,7685.07,7819.9212,1445.9829422608846,0.9827554272541774,230.31,38.1017,8735.34,8775.202527,835.4726053361474,0.995457366724318,229.76,23.094,5166.8,5306.07744,1207.7398557955075,0.9737513367313388,21587.21,3489.1954033925394,21867.375703251535,0.9871879594948434,229.35666666666665,31.831199999999995,0.5915095847806131,27.448541054060154,21.58721,1.8435091666666665,1233.5999962500005
2017-08-04 15:56:01,226.82,41.9356,9424.8,9511.832792,1283.7865955705038,0.9908500502581165,229.27,38.0649,8677.66,8727.139623000001,927.9994201165225,0.9943303733940958,228.54,22.7358,5059.79,5196.039732,1182.0973108939193,0.9737781581690184,23162.25,3393.883326580946,23409.57643993039,0.9894348178163309,228.21,34.24543333333333,0.6090881205906905,33.60925008979299,23.16225,1.8645608333333332,1235.4645570833338
2017-08-04 16:01:01,226.72,38.4754,8627.52,8723.142688,1288.0671585006194,0.9890380461010293,229.07,38.3011,8723.73,8773.632977,934.4359272854854,0.9943121649685119,228.51,22.7815,5068.67,5205.8005650000005,1186.9894496811346,0.973658121687956,22419.92,3409.4925354672396,22677.686216980048,0.9886334869212959,228.1,33.186,0.6049978079789546,31.352076176701015,22.419919999999998,1.899257083333333,1237.3638141666672
2017-08-04 16:06:01,226.67,38.0011,8519.59,8613.709337,1269.8719518994712,0.989073309381858,228.9,40.0251,9097.66,9161.74539,1081.7398557815327,0.9930051112236813,228.54,22.2579,4960.46,5086.820466,1126.7559814425022,0.9751592440023025,22577.71,3478.367789123506,22844.08088149996,0.9883396104714515,228.03666666666666,33.42803333333333,0.5993188229963051,33.41546665922115,22.57771,1.87490125,1239.2387154166672
2017-08-04 16:11:01,226.74,43.4022,9757.62,9841.014828000001,1278.4462368499817,0.9915257898237565,228.93,39.2458,8923.22,8984.540994,1047.913023330914,0.9931748328555735,228.58,22.1558,4934.71,5064.372764,1138.6433632375843,0.9743970734299605,23615.55,3465.00262341848,23868.398458690037,0.9894065595088982,228.08333333333334,34.934599999999996,0.5889660211910853,36.579208005816575,23.61555,1.9247191666666663,1241.1634345833338
2017-08-04 16:16:01,227.08,34.5391,7739.47,7843.138828,1270.995985194764,0.9867822270810888,229.18,38.2929,8732.43,8775.966822,873.0750001831324,0.9950390853927501,228.85,22.2227,4959.55,5085.664895,1125.5448554968204,0.975201886556861,21431.45,3269.615840874717,21679.424273937693,0.9885617684859003,228.37,31.6849,0.564872794149841,29.863436526547343,21.43145,1.876958333333333,1243.040392916667
2017-08-04 16:21:01,227.15,40.4092,9078.83,9178.949779999999,1352.0225201016535,0.9890924580262821,229.38,38.4661,8780.79,8823.354018,865.6229565213283,0.9951759820683647,228.97,22.109,4928.34,5062.29773,1156.8591753377575,0.9735381565556398,22787.960000000003,3374.5046519607395,23036.458117681737,0.9892128331355332,228.5,33.66143333333333,0.5908096280087503,34.31949322815525,22.78796,1.8424754166666668,1244.8828683333338
2017-08-04 16:26:01,227.13,40.0317,8978.97,9092.400021,1431.7247923329414,0.9875247436608574,229.3,38.2396,8727.57,8768.34028,844.5786884420505,0.9953502853792074,228.97,22.1764,4940.09,5077.730308,1174.246938544774,0.9728933402029748,22646.63,3450.5504193197658,22907.993114918816,0.9885907458760059,228.46666666666667,33.48256666666666,0.5850598190837495,33.767323691831656,22.646630000000002,1.893107916666667,1246.7759762500004
2017-08-04 16:31:01,227.5,37.3423,8274.01,8495.37325,1926.6876178341854,0.9739430813119364,229.65,42.3991,9700.33,9736.953314999999,843.7166287264184,0.9962387295270708,229.32,25.9194,5745.66,5943.836808,1522.0338907316193,0.9666584372348064,23720,4292.4381372922235,24105.257210046126,0.9840177100501726,228.82333333333335,35.22026666666667,0.5783209754250085,26.407712226293956,23.72,1.9319429166666668,1248.7079191666671
2017-08-04 16:36:01,228.08,44.4659,10014.15,10141.782472,1603.9175436619066,0.9874151834401521,230.43,36.1188,8288.98,8322.855084,750.1515239367764,0.9959298721823088,229.9,23.8865,5322.75,5491.506350000001,1350.9161445442605,0.9692695702700953,23625.879999999997,3704.9852121429435,23914.621493901963,0.9879261524596744,229.47,34.82373333333333,0.605743670196534,31.407411803444386,23.62588,1.9727449999999997,1250.6806641666672
2017-08-04 16:41:01,226.23,38.8822,8676.71,8796.320106,1445.6662765382127,0.9864022563346219,228.64,36.4735,8300.59,8339.30104,802.5879937085246,0.9953579994517142,228.13,22.6778,5037.94,5173.486514,1176.4876824429052,0.9737997743623769,22015.239999999998,3424.7419526896424,22280.028045317005,0.988115452782266,227.66666666666666,32.67783333333333,0.6310395314787705,30.60188608995904,22.01524,1.901713333333333,1252.5823775000006
2017-08-04 16:46:01,226.5,33.8181,7532.25,7659.79965,1392.0275197136436,0.9833481741261992,228.97,37.8753,8633.16,8672.307441,823.082478020269,0.9954859256009625,228.37,22.665,5049.3,5176.00605,1138.2478375277497,0.9755204980875167,21214.71,3353.3578352616623,21478.103481346083,0.9877366508837783,227.9466666666667,31.452799999999996,0.6346513804398778,27.939642893478478,21.21471,1.8012479166666664,1254.3836254166672
2017-08-04 16:51:01,226.44,44.6191,9995.57,10103.549004,1473.1879891342453,0.9893127648554729,228.98,33.1995,7566.29,7602.02151,736.1974425401579,0.9952997357409478,228.21,22.0978,4899.29,5042.938938,1195.069298533174,0.9715148369301948,22461.15,3404.454730207577,22717.692913949973,0.9887073518018883,227.87666666666667,33.30546666666667,0.6304579962845402,33.96929833340673,22.46115,1.8198275,1256.2034529166672
2017-08-04 16:56:01,226.67,38.032,8497.22,8620.71344,1453.943769956953,0.9856748004837984,229.15,35.8088,8171.07,8205.586519999999,751.8412015217652,0.9957935340860925,228.39,22.1636,4927.16,5061.944603999999,1160.3350845185673,0.9733729594959433,21595.45,3366.1200559972854,21856.21707738755,0.9880689747697766,228.07000000000002,32.001466666666666,0.613846626035881,30.74192432846828,21.59545,1.8356916666666667,1258.0391445833338
2017-08-04 17:01:01,226.99,36.8614,8233.43,8367.169186000001,1490.0169872346773,0.9840161967534045,229.54,34.9445,7985.52,8021.160529999999,755.3056186934245,0.9955566866082908,228.74,22.4072,4986.65,5125.422928,1184.6020295306344,0.9729245898437202,21205.6,3429.9246354587362,21481.19769391192,0.9871702826891244,228.42333333333332,31.40436666666667,0.6274898944941303,28.649412873581287,21.205599999999997,1.7833770833333333,1259.8225216666672
2017-08-04 17:06:01,227.25,44.0134,9899.46,10002.04515,1428.8452998972762,0.9897435825912063,229.9,33.4413,7659.19,7688.154869999999,666.7337167150883,0.9962325329692533,228.98,22.29,4959.85,5103.964199999999,1204.3000175959608,0.9717642611991677,22518.5,3299.879034208325,22758.999184727076,0.9894327873218403,228.71,33.24823333333333,0.6383629924358392,32.958843928549584,22.5185,1.8218375,1261.644359166667
2017-08-04 17:11:01,227.48,34.3002,7666.9,7802.609495999999,1448.916608045256,0.9826071654528435,230.11,37.1574,8517.94,8550.289314000001,743.0649429912601,0.9962165825258061,229.19,22.801,5081.87,5225.761189999999,1217.85767559687,0.9724650276259563,21266.71,3409.839226633386,21538.336931517893,0.9873886766475265,228.92666666666665,31.419533333333334,0.6319345350767314,27.430494405815498,21.26671,1.82438375,1263.468742916667
2017-08-04 17:16:01,227.75,42.8566,9586.48,9760.59065,1835.3558364707983,0.9821618735747308,230.55,34.4642,7926.55,7945.72131,551.6268971760792,0.9975872159050089,229.43,25.4822,5636.22,5846.381146,1553.446689109177,0.9640527805574585,23149.25,3940.4294227560545,23482.22220315236,0.9858202430642335,229.24333333333334,34.26766666666666,0.6514184345600771,25.637773216734917,23.14925,1.8506649999999998,1265.319407916667
2017-08-04 17:21:01,228.4,41.0505,9226.95,9375.9342,1664.793026243689,0.9841099354131561,231.31,37.1855,8568.76,8601.378004999999,748.3686573459332,0.9962078163544217,230.31,23.4421,5226.41,5398.950051,1353.9941525327577,0.9680419249353786,23022.12,3767.1558361223797,23328.297674456036,0.9868752671657094,230.00666666666666,33.8927,0.6985304773774622,30.834368462825324,23.022119999999997,1.9238070833333332,1267.2432150000002
2017-08-04 17:26:01,228.81,35.0675,7877.28,8023.794675000001,1526.3488422239432,0.9817399770389811,231.71,31.4625,7266.41,7290.175875,588.1751442657368,0.9967400134911011,230.67,22.4526,5032.18,5179.141242,1225.0177354574487,0.9716243996575679,20175.87,3339.5417219471283,20450.385550632673,0.9865765097702923,230.39666666666665,29.660866666666667,0.68866737076635,24.302279322024756,20.17587,1.7999162499999999,1269.0431312500002
2017-08-04 17:31:01,229.43,44.3737,10056,10180.657991,1588.288742550343,0.9877554092171448,232.4,31.746,7345.6,7377.770399999999,688.2272263694188,0.9956395498564174,231.2,26.5919,6025.14,6148.04728,1223.1816453476529,0.9800087288853772,23426.739999999998,3499.697614267415,23686.705773891586,0.9890248236131622,231.01,34.237199999999994,0.683953075624425,29.606685126120148,23.42674,1.8167754166666665,1270.8599066666668
2017-08-04 17:36:01,230.26,36.36,8222.27,8372.2536,1577.6268221011414,0.9820856358197273,233.19,33.902,7871.37,7905.60738,734.9573931939657,0.9956692283901404,232.09,19.0825,4334.44,4428.857425,909.6196883190438,0.9786813130476874,20428.079999999998,3222.203903614151,20680.6443439963,0.9877874045027217,231.84666666666666,29.781499999999998,0.6843603531069412,35.92498698856673,20.428079999999998,1.8272841666666662,1272.6871908333335
2017-08-04 17:41:01,228.2,34.6559,7763.28,7908.47638,1508.4701835362587,0.9816404104882716,231.26,35.6946,8225.22,8254.733196,697.4066881987669,0.9964246941361713,230.32,11.9858,2682.28,2760.5694559999997,652.7769320373794,0.9716401064172321,18670.78,2858.6538037724054,18888.354279243664,0.9884810356674241,229.92666666666665,27.445433333333337,0.750964075502331,56.328618118618415,18.67078,1.6291191666666667,1274.3163100000002
2017-08-04 17:46:01,227.8,43.4112,9780.72,9889.07136,1459.879667908373,0.9890433230729563,230.83,31.7145,7279.94,7320.658035,771.0432295339074,0.9944379269178634,230,10.5795,2355,2433.285,612.2506767860685,0.9678274431478434,19415.66,2843.173574228349,19622.728893015632,0.9894474976368177,229.54333333333332,28.568399999999997,0.7594789654821796,62.967824589406476,19.41566,1.586935,1275.9032450000002
2017-08-04 17:51:01,226.34,33.9848,7563.23,7692.119632,1402.232648350416,0.9832439381904818,229.31,33.3258,7615.72,7641.939198,632.4899900621962,0.9965690386535839,228.55,11.0606,2464.42,2527.9001300000004,562.9503804546356,0.9748881970269924,17643.370000000003,2597.6730188672477,17833.57535857157,0.9893344237065651,228.0666666666667,26.12373333333333,0.757088570593403,57.660722306153275,17.64337,1.54412625,1277.4473712500003
2017-08-04 17:56:01,227.69,38.1722,8568.18,8691.428218,1458.4978423866949,0.9858195667146222,230.78,32.3942,7441.63,7475.933475999999,715.3490621210252,0.9954114792339814,229.94,9.2352,2077.28,2123.541888,440.8377838736194,0.9782147513729665,18087.09,2614.6846883813396,18275.103301698622,0.9897120525889915,229.47000000000003,26.60053333333333,0.7757005273020566,65.28189910979229,18.08709,1.488769166666667,1278.936140416667
2017-08-04 18:01:01,228.53,40.3647,9002.42,9224.544891,2012.1288700463967,0.9759202330711494,231.59,37.1072,8559.95,8593.656448,760.3861806687205,0.9960777524440317,230.74,13.3873,2952.79,3088.985602,907.1181098750615,0.9559092791135644,20515.160000000003,3679.6331605901787,20842.540392718805,0.9842926828231952,230.28666666666666,30.2864,0.7628173580754396,55.79765175128111,20.515160000000005,1.6084270833333332,1280.5445675000003
2017-08-04 18:06:01,228.53,27.8842,6246.02,6372.376226,1262.7006475368592,0.9801712545652197,231.53,31.9921,7383.87,7407.130913,586.559617959006,0.996859659526312,230.58,9.8335,2228.7,2267.4084300000004,417.1777779736917,0.982928338146824,15858.59,2266.4380434695568,16019.725908797132,0.989941406631143,230.21333333333334,23.2366,0.7312058380632473,57.680986030658524,15.85859,1.5155729166666667,1282.060140416667
2017-08-04 18:11:01,228.53,13.4055,2967.46,3063.558915,761.2978221931132,0.9686316086400447,231.28,28.1007,6463.92,6499.129896,675.5942855597375,0.9945823677071494,230.37,10.0753,2291.22,2321.0468610000003,370.9035488613665,0.9871493930169295,11722.6,1807.7956566142173,11861.175148191398,0.9883169124087567,230.06000000000003,17.193833333333334,0.6650439015909021,63.43475858592712,11.7226,1.14921625,1283.2093566666672
2017-08-04 18:16:01,230.03,13.3015,2963.48,3059.7440450000004,761.459066866344,0.9685385301566948,232.84,28.1596,6514.11,6556.681264000001,745.9491306976986,0.9935071933062017,231.94,9.8265,2245.15,2279.15841,392.2557015184455,0.9850785229096911,11722.74,1899.663899082488,11875.662340984492,0.9871230474062287,231.60333333333332,17.095866666666666,0.679322404686169,64.71583774635586,11.72274,0.9768891666666667,1284.186245833334
2017-08-04 18:21:01,230.45,13.5934,3031.23,3132.59903,790.4564313464346,0.9676405984202837,233.35,28.4468,6597.59,6638.06078,731.8859958177952,0.9939032224408165,232.43,10.0208,2288.12,2329.134544,435.1719081628409,0.9823906505935193,11916.939999999999,1957.5143353270707,12076.643628782418,0.9867758266542042,232.07666666666668,17.353666666666665,0.7009178001522601,63.923858550546484,11.916939999999999,0.9849866666666667,1285.1712325000005
2017-08-04 18:26:01,230.34,12.9434,2878.71,2981.382756,775.6751083244545,0.9655620346655014,233.32,27.8806,6458.87,6505.101592,774.1737823905772,0.9928930253669127,232.43,3.8892,855.29,903.966756,292.63443381318564,0.9461520507508574,10192.869999999999,1842.4833245282175,10358.056943175421,0.9840523233187806,232.02999999999997,14.9044,0.7283540921432442,87.06288076004401,10.19287,0.9212420833333331,1286.0924745833338
2017-08-04 18:31:01,230.34,13.1307,2929,3024.5254379999997,754.1307082390224,0.9684163879728627,233.44,29.3743,6818.01,6857.136592000001,731.4792418417505,0.9942940334533151,232.52,0.1232,160.15,160.15,0,1,9907.16,1485.609950080773,10017.926741066685,0.9889431472269988,232.1,14.2094,0.7582938388625554,106.7244218615846,9.90716,0.83750125,1286.9299758333339
2017-08-04 18:36:01,229.94,13.117,2914.81,3016.12298,775.1648175608088,0.9664095328102303,233.16,29.0339,6730.96,6769.544124,721.7375736255711,0.9943003364342943,232.14,0,149.43,149.43,0,1,9795.2,1496.90239118638,9908.918195683094,0.9885236517814189,231.74666666666667,14.0503,0.7795869052413579,106.64256279225354,9.795200000000001,0.8209316666666667,1287.7509075000005
2017-08-04 18:41:01,229.97,12.8896,2865,2964.221312,760.5149482521709,0.9665270229323552,233.3,28.3772,6585.39,6620.4007599999995,679.9593891612732,0.9947116857016373,232.22,0,155.12,155.12,0,1,9605.51,1440.4743374134441,9712.918648729985,0.9889416711274496,231.83,13.7556,0.8023120389940963,106.29561778475676,9.60551,0.8083629166666666,1288.5592704166672
2017-08-04 18:46:01,229.61,15.0701,3319.77,3460.2456610000004,975.9237580719758,0.959402980377005,233.11,29.7128,6877.43,6926.350808000001,821.7615898679265,0.992937001119912,231.8,2.7772,618.62,643.7549600000001,178.12844838655533,0.9609557027723715,10815.820000000002,1975.8137963264578,10994.807976047332,0.9837206819403064,231.50666666666666,15.853366666666666,0.8192708633300612,87.42265049905279,10.815820000000002,0.85088875,1289.4101591666672
2017-08-04 18:51:01,229.59,13.8683,3066.82,3184.022997,855.9307992033355,0.9631902793697065,233.11,27.9678,6465.52,6519.573858000001,837.7913937950249,0.9917089890877343,231.79,1.9207,444.62,445.199053,22.699171616973036,0.9986993391021431,9976.960000000001,1716.4213646153332,10123.528690259538,0.9855219761069517,231.49666666666667,14.5856,0.8236259701363589,91.74939666520405,9.976960000000002,0.8663658333333335,1290.2765250000004
2017-08-04 18:56:01,229.35,13.1609,2919.21,3018.4524149999997,767.6379078180871,0.9671214247053155,233.03,28.7588,6665.89,6701.6631640000005,691.5198273473368,0.9946620468494797,231.69,0.776,224.59,224.59,0,1,9809.69,1459.157735165424,9917.618625062829,0.9891174858458378,231.35666666666665,14.231900000000001,0.8673476738657457,102.07280826874836,9.80969,0.82444375,1291.1009687500004
2017-08-04 19:01:01,229.07,13.0748,2894.14,2995.0444359999997,770.8727742076227,0.9663095362502329,232.82,28.2172,6533.98,6569.528503999999,682.5028384325414,0.9945888804686128,231.4,1.2731,248.5,294.59533999999996,158.22188328330432,0.8435299757287404,9676.619999999999,1611.5974959234684,9809.90423568277,0.9864132990006201,231.09666666666666,14.188366666666667,0.8769778880410812,98.87560466203531,9.67662,0.8119295833333331,1291.9128983333337
2017-08-04 19:06:01,228.9,12.9381,2865.19,2961.53109,749.2347168521941,0.9674691613654477,232.81,28.5276,6606.13,6641.510556,684.6231726719676,0.9946728149113552,231.29,0.4351,185.16,185.16,0,1,9656.48,1433.8578895241617,9762.35393938115,0.9891548759614157,231,13.966933333333332,0.9090909090909066,104.25099282113948,9.65648,0.8055458333333332,1292.718444166667
2017-08-04 19:11:01,228.94,13.5012,2986.91,3090.964728,795.2556831863036,0.9663358410216061,232.94,15.3273,3523.53,3570.341262,576.2578123025768,0.986888854995957,231.24,0,128.47,128.47,0,1,6638.910000000001,1371.5134954888804,6779.098410290865,0.9793204934039526,231.04,9.609499999999999,0.9089335180055378,100,6.638910000000001,0.6789745833333334,1293.3974187500003
2017-08-04 19:16:01,228.22,13.42,2965.76,3062.7124,764.5095601192696,0.9683442689558446,232.34,13.5038,3099.9,3137.4728920000002,484.1034373301276,0.9880244727864249,230.48,0,126.01,126.01,0,1,6191.67,1248.6129974493972,6316.313149797085,0.9802664708286211,230.34666666666666,8.9746,0.9232461217874502,100,6.19167,0.5346075,1293.9320262500003
2017-08-04 19:21:01,228.03,12.6786,2784.84,2891.101158,776.6157867240012,0.9632454375710918,232.28,12.8047,2930.03,2974.275716,511.11665389352453,0.9851238687247514,230.26,0,124.75,124.75,0,1,5839.620000000001,1287.7324406175258,5979.917773934587,0.9765385111905519,230.18999999999997,8.494433333333333,0.9383552717320337,100,5.839620000000001,0.5013037499999999,1294.4333300000003
2017-08-04 19:26:01,228.66,13.0809,2887.65,2991.078594,779.761907882795,0.9654209708138481,233.59,12.7252,2922.91,2972.479468,540.5842391168693,0.9833238653004549,230.55,0,122.25,122.25,0,1,5932.8099999999995,1320.3461469996641,6077.955942913444,0.9761192834767621,230.9333333333333,8.602033333333333,1.150404157043892,100,5.93281,0.49051791666666666,1294.923847916667
2017-08-04 19:31:01,228.79,14.6353,3212.53,3348.410287,944.1940738997573,0.959419463162102,233.87,14.8936,3402.25,3483.166232,746.419411085402,0.9767693452995097,230.93,2.8594,611.53,660.321242,249.10881505162067,0.9261098403373793,7226.31,1939.7223000367799,7482.1172683512505,0.9658108448215195,231.19666666666663,10.796100000000001,1.1563027148603822,73.51450986930466,7.226310000000001,0.5482966666666667,1295.4721445833336
2017-08-04 19:36:01,228.52,13.9454,3065.09,3186.802808,872.3161290361911,0.9618072358620817,233.77,13.7217,3131.8,3207.721809,693.763622521557,0.976331548207521,230.67,2.4026,483.83,554.2077419999999,270.2864265788028,0.8730119832934417,6680.72,1836.3661781365508,6928.510695568265,0.9642360809622823,230.98666666666668,10.023233333333332,1.2049757561764018,76.02969101786849,6.68072,0.5794595833333334,1296.051604166667
2017-08-04 19:41:01,228.47,12.701,2808.8,2901.79747,728.7462637286031,0.967951770941478,233.83,13.1159,2990.12,3066.890897,681.910668417401,0.9749678421638355,230.63,0.4184,168.78,168.78,0,1,5967.7,1410.6569321460042,6132.160815749337,0.9731806094636413,230.9766666666667,8.745099999999999,1.2353340164230115,95.2156064538999,5.9677,0.5270174999999999,1296.578621666667
2017-08-04 19:46:01,228.41,12.9942,2865.9,2968.005222,771.7980226842167,0.9655980315522505,234.01,13.1397,2995.67,3074.8211969999998,693.1714395591553,0.9742582765211762,230.75,0,125.9,125.9,0,1,5987.469999999999,1464.969462243372,6164.084078450393,0.9713478797169826,231.05666666666664,8.7113,1.2781857264451784,100,5.987469999999999,0.49813208333333325,1297.0767537500003
2017-08-04 19:51:01,227.77,12.9796,2859.46,2956.363492,750.7153956263538,0.9672220644510652,233.43,13.0293,2966.01,3041.429499,673.110746673524,0.975202614749151,230.25,0,120.96,120.96,0,1,5946.43,1423.8261422998778,6114.516385487617,0.972510273112268,230.48333333333335,8.669633333333332,1.2784727746040891,100,5.94643,0.4972458333333333,1297.5739995833337
2017-08-04 19:56:01,227.54,12.7577,2803.02,2902.887058,754.8722746954569,0.9655973325848904,233.09,13.8387,3164.38,3225.662583,625.778167537211,0.981001551953086,230,0,125.48,125.48,0,1,6092.879999999999,1380.650442232668,6247.350025253688,0.9752743123677601,230.21,8.865466666666666,1.2510316667390622,100,6.092879999999999,0.5016379166666666,1298.0756375000003
2017-08-04 20:01:01,227.41,13.1132,2878.53,2982.0728120000003,778.9886360978497,0.9652782415025754,233.06,12.7308,2893.06,2967.0402480000002,658.4312186188495,0.9750659776017975,229.81,0,120.25,120.25,0,1,5891.84,1437.4198547166993,6064.647922537118,0.9715056958385105,230.09333333333333,8.614666666666666,1.2893318653300119,100,5.89184,0.49936333333333327,1298.5750008333337
2017-08-04 20:06:01,227.37,13.0462,2869.07,2966.314494,753.2987537587434,0.9672170654201712,232.97,13.0097,2958.95,3030.8698090000003,656.3434288599983,0.9762709012487312,229.78,0.4951,162.79,162.79,0,1,5990.81,1409.6421826187416,6154.420812645016,0.9734157254393693,230.04,8.850333333333333,1.2736915319074973,94.40586041956988,5.990810000000001,0.4951104166666667,1299.0701112500003
2017-08-04 20:11:01,227.49,13.2801,2927.7,3021.0899489999997,745.3570888834569,0.9690873325268211,233.07,13.3372,3037.54,3108.5012039999997,660.4017592870636,0.9771718911002231,229.99,0.8541,215.97,215.97,0,1,6181.21,1405.7588481705204,6339.046852903811,0.9751008540295757,230.1833333333333,9.157133333333332,1.2540728404894728,90.67284521356756,6.18121,0.5071675,1299.5772787500002
2017-08-04 20:16:01,227.65,14.7217,3220.37,3351.3950050000003,927.9361737958887,0.9609043384010174,233.33,15.4621,3503,3607.771793,863.1386391341978,0.9709594178868841,230.2,2.4742,579.16,579.16,0,1,7302.53,1791.0748129300864,7518.968904471712,0.97121428387036,230.39333333333335,10.886000000000001,1.2746317891142687,77.27172515157082,7.30253,0.5618224999999999,1300.1391012500003
2017-08-04 20:21:01,227.71,13.7091,3009.14,3121.699161,830.7118105505089,0.9639429825890259,233.43,14.5498,3302.08,3396.359814,794.6871458342057,0.9722409228812057,230.35,1.664,407.74,407.74,0,1,6718.959999999999,1625.3989563847144,6912.766830221927,0.9719639277612223,230.49666666666667,9.9743,1.2726142098945772,83.31712501127899,6.718959999999999,0.5842287499999999,1300.7233300000003
2017-08-04 20:26:01,227.97,12.9007,2841.8,2940.972579,757.2928564498092,0.9662789854933904,233.75,13.0593,2976.22,3052.611375,678.6388718452483,0.9749750735957995,230.68,0,118.91,118.91,0,1,5936.93,1435.9317282950574,6108.112454205835,0.971974573898363,230.80000000000004,8.653333333333334,1.2781629116117676,100,5.93693,0.5273287499999999,1301.2506587500002
2017-08-04 20:31:01,228.38,12.9114,2853.19,2948.705532,744.426717916144,0.9676076397037804,234.19,13.0613,2977.15,3058.8258469999996,702.1349156503071,0.9732983010196201,231.11,0,127.31,127.31,0,1,5957.650000000001,1446.561633566451,6130.753141515849,0.971764783621177,231.2266666666667,8.657566666666666,1.2815707530849856,100,5.95765,0.49560750000000003,1301.7462662500002
2017-08-04 20:36:01,229.52,11.8896,2630.45,2728.900992,726.3837977533534,0.9639228420933492,235.48,14.0033,3224.43,3297.4970839999996,690.3174589190844,0.9778416531876455,232.18,0,128.05,128.05,0,1,5982.929999999999,1416.701256672438,6148.373267422633,0.9730915381635594,232.39333333333335,8.630966666666666,1.3282079233483366,100,5.98293,0.49752416666666666,1302.2437904166668
2017-08-04 20:41:01,228.33,11.55,2535.43,2637.2115000000003,725.5888717670994,0.961405636218407,234.46,12.8756,2936.94,3018.813176,698.295373027208,0.9728790185987979,231.1,0.3675,157.54,157.54,0,1,5629.91,1423.8842447943075,5807.179431589268,0.9694740908770656,231.29666666666665,8.264366666666668,1.3676519333035593,95.5531982688732,5.62991,0.48386833333333334,1302.72765875
2017-08-04 20:46:01,227.33,11.607,2544.75,2638.61931,697.5380280707827,0.9644248377762383,233.61,3.7494,808.93,875.8973340000001,335.8993819707144,0.9235443111875026,230.18,0.0774,192.18,192.18,0,1,3545.8599999999997,1033.437410041497,3693.388149121789,0.9600561481313931,230.37333333333336,5.1446,1.4049658525292208,125.6152081794503,3.54586,0.38232374999999996,1303.1099825000001
2017-08-04 20:51:01,227.68,11.6677,2558.55,2656.501936,714.719828654381,0.9631274742650894,233.83,3.1343,671.02,732.893369,294.72843419692333,0.9155765741414423,230.42,0,147.87,147.87,0,1,3377.44,1009.4482628513043,3525.065495699834,0.9581212048740881,230.64333333333332,4.934,1.3816426517133364,136.47547628698823,3.37744,0.2884708333333333,1303.3984533333335
2017-08-04 20:56:01,228.56,11.6505,2563.41,2662.83828,720.858430854047,0.9626607891486373,234.7,3.317,719.16,778.4999,298.11237595915077,0.9237766119173554,231.35,0,88.1,88.1,0,1,3370.6699999999996,1018.9708068131978,3521.3232958701105,0.9572168519582395,231.53666666666666,4.989166666666667,1.3662342897453221,133.5159512276599,3.3706699999999996,0.28117125,1303.6796245833334
2017-08-04 21:01:01,229.2,12.2879,2697.94,2816.38668,808.1792422980329,0.9579437437191686,235.22,3.9476,850.63,928.554472,372.346626909925,0.9160798053859354,231.94,0.8007,222.04,222.04,0,1,3770.61,1180.5258692079578,3951.0936587189635,0.9543205820189339,232.11999999999998,5.678733333333334,1.335516112355688,116.38452237001209,3.77061,0.29755333333333334,1303.9771779166667
2017-08-04 21:06:01,229.16,14.2595,3118.24,3267.70702,976.9792582021796,0.9542593570705123,235.17,5.9314,1278.24,1394.887338,558.4023532478407,0.9163750829029319,231.84,3.1787,645.26,736.9498080000001,355.9979661616579,0.8755820179276035,5041.74,1891.379577611678,5384.8360173924075,0.9362847789079841,232.05666666666664,7.789866666666666,1.3416263269029163,83.05191359715187,5.04174,0.36718125,1304.3443591666667
2017-08-04 21:11:01,229.46,11.9427,2635.95,2740.371942,749.2702970229457,0.9618949747661661,235.58,3.3244,720.92,783.162152,305.9694591381157,0.9205245659011366,232.18,0,87.2,87.2,0,1,3444.0699999999997,1055.2397561610615,3602.1034282600567,0.9561274595781408,232.40666666666667,5.089033333333333,1.365422678638025,134.6752166423224,3.4440699999999995,0.3535754166666666,1304.6979345833333
2017-08-04 21:16:01,229.56,11.5823,2559.73,2658.832788,719.1481917128447,0.9627269573147749,235.65,3.4244,742.29,806.95986,316.52767896539433,0.9198598800193108,232.26,0.297,128.05,128.05,0,1,3430.07,1035.6758706782389,3583.01614760597,0.9573135756845074,232.49,5.101233333333334,1.3591982450858087,127.04901429066172,3.43007,0.28642249999999997,1304.9843570833334
2017-08-04 21:21:01,229.35,11.5701,2558.86,2653.602435,702.7384886555793,0.9642966731751587,235.48,3.2839,709.31,773.292772,307.99518685759375,0.917259317147736,232.12,0,193.53,193.53,0,1,3461.7000000000003,1010.733675513173,3606.2375757590307,0.9599201182055764,232.3166666666667,4.951333333333333,1.3616471769854213,133.67645078766662,3.4617000000000004,0.28715708333333334,1305.2715141666667
2017-08-04 21:26:01,229.66,7.4754,1580.57,1716.800364,670.2253090793666,0.920648686442147,235.66,3.3216,715,782.7682560000001,318.59243964865465,0.9134248796108563,232.37,0,163.51,163.51,0,1,2459.08,988.8177487280213,2650.440526893511,0.9278004826172055,232.56333333333336,3.599,1.331536929008572,107.70769658238397,2.4590799999999997,0.2466991666666667,1305.5182133333335
2017-08-04 21:31:01,229.73,6.9355,1445.06,1593.292415,671.105294343989,0.9069647143208173,235.78,3.5539,773.96,837.938542,321.1338016607496,0.9236476915749747,232.46,0,100.22,100.22,0,1,2319.24,992.2390960047387,2522.5805440541044,0.9193918527067878,232.65666666666667,3.4964666666666666,1.3424645758413691,100,2.3192399999999997,0.19909666666666664,1305.7173100000002
2017-08-04 21:36:01,229.13,6.9743,1448.3,1598.021359,675.351296600671,0.9063082867092015,235.27,3.384,734.02,796.15368,308.34286399646476,0.9219576803312647,231.94,0,93.38,93.38,0,1,2275.7,983.6941605971358,2479.2064640914646,0.9179146767165105,232.11333333333332,3.4527666666666668,1.3599678318063138,101.99163955475319,2.2756999999999996,0.1914558333333333,1305.9087658333335
2017-08-04 21:41:01,227.81,6.9806,1452.2,1590.250486,648.0831491585284,0.9131894709573446,233.89,3.3884,733.17,792.5128759999999,300.89601148202564,0.9251206159582952,230.64,0,93.08,93.08,0,1,2278.45,948.979160640554,2468.1766245206295,0.9231308559380436,230.77999999999997,3.4563333333333333,1.3476037784903432,101.96547400906549,2.27845,0.18975625,1306.0985220833336
2017-08-04 21:46:01,228.28,6.9346,1448.26,1583.0304879999999,639.1623411446559,0.914865513316633,234.2,3.3076,713.35,774.63992,301.99136272020473,0.920879471329079,230.99,0,92.46,92.46,0,1,2254.07,941.1537038648606,2442.6628623693746,0.9227921031286159,231.15666666666667,3.414066666666667,1.3165674073860394,103.11847064107317,2.25407,0.18885500000000002,1306.2873770833337
2017-08-04 21:51:01,228.06,9.8676,2021.46,2250.404856,988.9496874504691,0.8982650364490682,234.07,6.6833,1437.72,1564.360031,616.5902271284557,0.9190467485166783,230.78,4.054,789.88,935.58212,501.40152459251107,0.8442658138870802,4249.06,2106.941439171436,4742.753747739577,0.895905675479172,230.97,6.8683000000000005,1.3421656492185108,43.66873898926952,4.24906,0.27096375000000006,1306.5583408333337
2017-08-04 21:56:01,228.19,7.1682,1483.17,1635.711558,689.7528920380017,0.9067429967991949,234.24,3.1513,674.58,738.160512,299.7044628898645,0.9138662784497472,230.89,0.5179,209.85,209.85,0,1,2367.6,989.4573549278662,2566.038896279799,0.9226672298040796,231.10666666666665,3.6124666666666663,1.3557953037558506,98.42951261372656,2.3676,0.27569416666666663,1306.8340350000003
2017-08-04 22:01:01,228.18,7.2,1509.22,1642.8960000000002,649.1242241790089,0.9186339244845686,234.2,2.8946,608.98,677.91532,297.84650525178625,0.898312786322634,230.95,0,163.85,163.85,0,1,2282.0499999999997,946.9707294307952,2470.729804106206,0.9236339789997953,231.10999999999999,3.3648666666666665,1.3370256587772074,113.9757890357221,2.28205,0.19373541666666663,1307.027770416667
2017-08-04 22:06:01,228.19,7.077,1486.97,1614.9006299999999,629.9398890960916,0.9207811133246013,234.09,2.5818,558.92,604.373562,229.9474636619588,0.9247922727632483,231.04,0,94.9,94.9,0,1,2140.79,859.8873527580504,2307.0301436117493,0.9279419282526176,231.10666666666665,3.2196,1.290890209427111,119.80991427506524,2.14079,0.18428499999999998,1307.212055416667
2017-08-04 22:11:01,228.49,6.795,1423.15,1552.5895500000001,620.6274150158071,0.9166298974510037,234.38,2.7623,605.93,647.4278740000001,228.06070931258645,0.9359034794970843,231.24,0,96.63,96.63,0,1,2125.71,848.6881243283935,2288.8675227011386,0.9287169217602455,231.37,3.1857666666666664,1.3009465358516623,113.29245707469684,2.12571,0.17777083333333332,1307.3898262500004
2017-08-04 22:16:01,228.48,6.8411,1422.44,1563.054528,647.9227607526242,0.9100386291833833,234.22,2.7664,607.02,647.946208,226.62967162659703,0.9368370282984974,231.2,0,96.56,96.56,0,1,2126.02,874.5524323792213,2298.869939205003,0.9248109098051984,231.29999999999998,3.2025,1.2624297449200244,113.6174863387978,2.12602,0.17715541666666662,1307.566981666667
2017-08-04 22:21:01,228.26,6.7712,1399.02,1545.594112,656.9659037188069,0.9051664917315627,234,2.8314,622.95,662.5476,225.61608933265356,0.9402343318427235,231,0,97.41,97.41,0,1,2119.38,882.5819930514605,2295.80542704705,0.9231531448751844,231.08666666666667,3.2008666666666667,1.2607102674321293,111.54270718347115,2.11938,0.17689166666666667,1307.7438733333338
2017-08-04 22:26:01,228.38,6.8517,1416.86,1564.791246,664.138075973839,0.9054626319145448,234.12,2.9263,646.55,685.105356,226.58871622366112,0.9437234643367756,231.16,0.216,127.9,127.9,0,1,2191.31,890.7267921975001,2365.4246414625954,0.9263918036488634,231.22,3.3313333333333333,1.2542167632557761,105.67440464278567,2.19131,0.17961208333333334,1307.923485416667
2017-08-04 22:31:01,228.52,6.7663,1397.87,1546.2348760000002,660.9097932840278,0.9040476461222956,234.26,3.0567,680.22,716.062542,223.71033873181125,0.9499449560650248,231.24,0,200.72,200.72,0,1,2278.81,884.6201320158391,2444.489270597791,0.9322233594597555,231.34,3.2743333333333333,1.2622114636465753,106.64664562760868,2.27881,0.18625499999999998,1308.1097404166671
2017-08-04 22:36:01,229.58,8.4676,1743.49,1943.9916079999998,859.8523081753195,0.8968608675187245,235.22,4.5993,1005.5,1081.847346,399.2034945328558,0.9294287255200235,232.32,2.1365,517.21,517.21,0,1,3266.2,1259.0558027081754,3500.4691048962463,0.9330749399934526,232.37333333333333,5.0678,1.2250401652513185,67.08630964126444,3.2662,0.23104208333333334,1308.3407825000004
2017-08-04 22:41:01,229.61,8.172,1702.42,1876.3729200000002,789.0129774023536,0.9072929916298301,235.25,4.2647,929.5,1003.2706750000001,377.6000494106904,0.9264698183269434,232.34,1.913,442.08,444.46642,45.996435814271955,0.9946308204790814,3074,1212.6094626273161,3304.5268509808343,0.9302390746462205,232.4,4.783233333333334,1.226333907056796,70.84677728454251,3.074,0.26417499999999994,1308.6049575000004
2017-08-04 22:46:01,229.67,6.6927,1401.28,1537.112409,631.766507106687,0.9116314407426008,235.29,2.8485,628.6,670.223565,232.51164934538053,0.9378959989268656,232.35,0,95.93,95.93,0,1,2125.81,864.2781564520675,2294.7864579999996,0.9263650622431904,232.43666666666664,3.1804,1.227574536432872,110.43579423971828,2.12581,0.21665874999999996,1308.8216162500005
2017-08-04 22:51:01,229.87,6.8192,1432.59,1567.529504,636.2661689972887,0.9139158123303814,235.33,2.8019,615.4,659.371127,236.75540779726686,0.9333135389169079,232.46,0,102.96,102.96,0,1,2150.95,873.0215767945556,2321.368685936995,0.9265869799272287,232.55333333333337,3.2070333333333334,1.1939913424877342,112.63265115215518,2.15095,0.17819833333333335,1308.9998145833338
2017-08-04 22:56:01,229.42,7.0371,1489.18,1614.451482,623.535496449076,0.9224061649441381,234.97,2.7666,608.86,650.068002,227.7672224536971,0.9366097056412261,232.06,0,94.75,94.75,0,1,2192.79,851.3027189027731,2352.242398927299,0.9322125989226219,232.15,3.2678999999999996,1.2147318544044767,115.34012668686313,2.19279,0.18098916666666665,1309.1808037500005
2017-08-04 23:01:01,229.53,7.0294,1485.91,1613.458182,628.7438086874057,0.9209473270376958,235.03,2.9153,641.37,685.182959,241.08133566080068,0.9360565547865589,232.33,0.0933,124.24,124.24,0,1,2251.52,869.8251443482063,2413.6980117944286,0.9328093195578101,232.29666666666665,3.3459999999999996,1.1910057541362273,110.08368200836823,2.25152,0.18517958333333331,1309.3659833333338
2017-08-04 23:06:01,229.46,6.9853,1474.85,1602.846938,627.6430388014954,0.9201440044177194,234.76,3.4737,761.5,815.485812,291.77878533796695,0.9337992014016793,232.21,0,196.13,196.13,0,1,2432.48,919.4218241394624,2600.441393514558,0.9354104291935016,232.14333333333335,3.486333333333333,1.1558950648306376,100.36236733913377,2.43248,0.19516666666666665,1309.5611500000005
2017-08-04 23:11:01,229.73,6.8622,1447.08,1576.453206,625.4311987002872,0.9179340017784201,235.06,3.181,686.5,747.72586,296.3304096996116,0.9181172361753009,232.44,0,160.37,160.37,0,1,2293.95,921.7616083998987,2472.2158209225922,0.9278922902224344,232.41,3.347733333333333,1.1531345467062548,104.98048430779036,2.2939499999999997,0.19693458333333336,1309.7580845833338
2017-08-04 23:16:01,230.32,6.6927,1412.2,1541.4626640000001,617.8982962478349,0.9161428511900694,235.67,3.055,654.25,719.97185,300.52687449281893,0.908716083830222,233.06,0,91.72,91.72,0,1,2158.1699999999996,918.4251707406538,2345.464248960107,0.9201461932139248,233.01666666666665,3.249233333333333,1.157284886631854,105.97782040891698,2.1581699999999997,0.18550499999999995,1309.9435895833337
2017-08-04 23:21:01,230.02,8.381,1744,1927.79762,821.5032949889273,0.9046592764234246,235.31,5.1337,1106.85,1208.010947,483.91479164398027,0.9162582530802181,232.77,2.1835,469.27,508.25329500000004,195.21034546959103,0.9232994741332664,3320.12,1500.6284321024984,3643.498662773791,0.9112450167533194,232.70000000000002,5.232733333333334,1.1516974645466294,60.16485966543934,3.3201199999999997,0.2282620833333333,1310.171851666667
2017-08-04 23:26:01,230.36,8.1699,1710.79,1882.018164,784.3404525624898,0.9090188568445718,235.61,4.8993,1063.3,1154.3240730000002,449.28518282635343,0.9211451314850988,233,1.8871,436.39,439.6943,53.803767084563844,0.992485006059892,3210.48,1287.429402473407,3458.9964291327383,0.9281536034441504,232.99,4.985433333333334,1.1288038113223724,63.875423734479774,3.21048,0.27210833333333334,1310.4439600000003
2017-08-04 23:31:01,230.53,6.6101,1397.1,1523.826353,608.4063971534823,0.9168367493116848,235.75,3.3706,734.85,794.61895,302.34872779474773,0.9247828786363577,233.19,0,93.54,93.54,0,1,2225.49,910.7551249482301,2404.6373193726045,0.9254992351947087,233.15666666666667,3.3269,1.1265672580668213,100,2.2254899999999997,0.22649874999999997,1310.6704587500003
2017-08-04 23:36:01,230.39,6.781,1435.49,1562.2745899999998,616.4984626579918,0.9188461549515442,235.54,3.4634,753.81,815.769236,311.8492108439971,0.9240480845982773,232.95,0.0401,127.03,127.03,0,1,2316.3300000000004,928.347673501989,2495.4386531823534,0.9282255835245874,232.95999999999995,3.4281666666666664,1.1074862637362815,98.83027857455394,2.3163300000000002,0.18924249999999998,1310.8597012500004
2017-08-04 23:41:01,230.65,6.7246,1417.39,1551.02899,629.8384838356736,0.9138384963391304,235.69,3.6839,813.61,868.258391,303.16893218453106,0.9370597605891724,233.11,0,198.87,198.87,0,1,2429.87,933.0074160202047,2602.8390375220474,0.9335460107103982,233.15,3.4695,1.089427407248549,100,2.4298699999999998,0.19775833333333337,1311.0574595833336
2017-08-04 23:46:01,230.51,6.6878,1403.01,1541.604778,638.8334927447286,0.9100970754775386,235.55,3.522,771.34,829.6071,305.42191272141855,0.9297654275138196,233.03,0,163.64,163.64,0,1,2337.99,944.2554054661471,2521.470902241792,0.9272325918658578,233.03,3.4032666666666667,1.0814058275758531,100,2.3379899999999996,0.19866083333333331,1311.256120416667
2017-08-04 23:51:01,231.33,6.8583,1453.31,1586.530539,636.3718999764451,0.9160302712584595,236.29,3.3537,729.01,792.4457729999999,310.6681880166803,0.9199493830854216,233.73,0,92.19,92.19,0,1,2274.5099999999998,947.0400879931253,2463.793958180356,0.9231737875028507,233.78333333333333,3.404,1.0722178655450176,101.47767332549942,2.27451,0.19218749999999998,1311.448307916667
2017-08-04 23:56:01,231.35,6.9842,1490.44,1615.79467,624.004024025814,0.9224191833730954,236.37,3.3095,718.46,782.266515,309.4448721343517,0.9184337897934951,233.64,0,90.99,90.99,0,1,2299.89,933.4488961601658,2482.100089408691,0.9265903537950805,233.78666666666666,3.4312333333333336,1.1049960077563632,103.54780108221533,2.29989,0.1906,1311.638907916667
2017-08-05 00:01:01,231.45,7.0708,1506.77,1636.53666,638.6676808982554,0.9207065364487466,236.43,3.3507,730.89,792.206001,305.5980299681463,0.9226009384899875,233.68,0,91.42,91.42,0,1,2329.08,944.2657108664017,2513.2153467456847,0.9267331599800558,233.85333333333332,3.4738333333333333,1.1018302069673367,103.5445953077772,2.32908,0.19287374999999995,1311.831781666667
2017-08-05 00:06:01,231.72,6.9446,1482.44,1609.202712,626.0231742580739,0.9212263867971906,236.7,3.3721,736.75,798.17607,307.05777342487994,0.9230419548909804,234.07,0,91.8,91.8,0,1,2310.9900000000002,933.0809476829538,2492.250957473769,0.9272701824307849,234.16333333333333,3.4389000000000003,1.0832894418425865,101.94248160749075,2.3109900000000003,0.19333625,1312.0251179166669
2017-08-05 00:11:01,231.86,9.7106,2008.48,2251.499716,1017.4768109141752,0.8920631815882495,236.82,6.7096,1454.8,1588.967472,639.041929042274,0.9155631097777437,234.13,4.0407,798.03,946.049091,508.0915288429105,0.8435397355082919,4261.3099999999995,2164.61026879936,4779.571166108068,0.8915674339608002,234.26999999999998,6.8203000000000005,1.0884876424638288,42.37790126534022,4.26131,0.2738458333333333,1312.2989637500002
2017-08-05 00:16:01,232.01,6.941,1466.7,1610.38141,664.9205935099227,0.9107780249400669,236.8,3.5239,767.95,834.45952,326.45901430138275,0.9202962895072491,234.2,0.6356,250.9,250.9,0,1,2485.55,991.3796078113055,2675.965681634221,0.928842255735532,234.33666666666667,3.7001666666666666,1.0511941508655658,87.58614476825369,2.4855500000000004,0.28111916666666664,1312.580082916667
2017-08-05 00:21:01,227.79,6.7389,1409.73,1535.054031,607.496670928614,0.9183585538560108,232.6,3.2216,688.75,749.34416,295.19503320026496,0.9191370758130684,230.16,0,163.65,163.65,0,1,2262.13,902.6917041288789,2435.5870852020666,0.9287822282126792,230.1833333333333,3.3201666666666667,1.049887770617632,102.96872646955475,2.26213,0.19782,1312.777902916667
2017-08-05 00:26:01,227.88,6.6886,1396.77,1524.198168,610.0931260345063,0.9163965876122219,232.66,3.0513,646.77,709.915458,292.6918594825447,0.9110521439019011,230.16,0,91.41,91.41,0,1,2134.95,902.784985517051,2317.980205388955,0.9210389264915044,230.23333333333332,3.2466333333333335,1.0540031851744651,106.0164888756558,2.13495,0.18321166666666666,1312.9611145833337
2017-08-05 00:31:01,228.52,6.7733,1422.54,1547.8345160000001,610.0587162896329,0.9190517366651099,233.29,2.9585,623.73,690.188465,295.50127634082423,0.9037096845714454,230.73,0,90.45,90.45,0,1,2136.72,905.5599926304571,2320.6919784092142,0.920725378412639,230.84666666666666,3.243933333333333,1.058422618188117,108.79898888181016,2.13672,0.17798625,1313.1391008333337
2017-08-05 00:36:01,228.71,6.7965,1415.41,1554.427515,642.5413848843322,0.9105667432810465,233.53,3.3044,712.08,771.676532,297.36634584220667,0.9227700603444036,230.92,0,92.58,92.58,0,1,2220.07,939.9077307265388,2410.8374783837075,0.9208708674499273,231.0533333333333,3.3669666666666664,1.0719025910323827,101.85825025492778,2.22007,0.18153291666666665,1313.3206337500003
2017-08-05 00:41:01,230.28,6.7209,1416.95,1547.688852,622.5700603988903,0.9155263980669934,235,3.4082,740.79,800.927,304.4901233685587,0.9249157538702029,232.52,0,93.14,93.14,0,1,2250.8799999999997,927.060183767449,2434.3174317921103,0.9246452293376273,232.6,3.376366666666667,1.031814273430785,100,2.2508799999999995,0.18628958333333334,1313.5069233333336
2017-08-05 00:46:01,229.56,6.7897,1433.82,1558.643532,611.1708987226365,0.919915279255783,234.27,3.3107,715.15,775.5976890000001,300.18702950350934,0.9220630877872561,231.76,0.0379,129.78,129.78,0,1,2278.75,911.3579282261458,2454.236100264327,0.9284966510575626,231.86333333333334,3.3794333333333335,1.0379677683692978,100.91238176025566,2.27875,0.1887345833333333,1313.695657916667
2017-08-05 00:51:01,230.61,6.7009,1419.32,1545.294549,611.1186306840212,0.9184786168555882,235.32,3.5872,787.79,844.139904,303.247577772897,0.9332457762830745,232.82,0,196.63,196.63,0,1,2403.74,914.3662084569182,2571.7759526770365,0.9346615118233285,232.91666666666666,3.4293666666666667,1.0318425760286238,100,2.40374,0.19510374999999996,1313.890761666667
