DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-05 00:56:01,231.57,7.1513,1521.2,1656.026541,654.5032196226573,0.9185843115059109,236.3,3.7079,819.41,876.17677,310.2466505663406,0.9352108250941188,233.72,0,153.93,153.93,0,1,2494.54,964.7498701889979,2674.597562929737,0.9326786334417717,233.86333333333334,3.619733333333333,1.0419190695420406,100,2.4945399999999998,0.20409499999999997,1314.094856666667
2017-08-05 01:01:01,231.75,10.1839,2117.9,2360.118825,1041.4703347284456,0.8973700720344028,236.48,6.6374,1425.48,1569.612352,657.0309773145954,0.9081732812459417,233.94,4.0946,805.67,957.890724,518.1220804262681,0.8410875894440752,4349.05,2216.623392469309,4881.357922396405,0.8909508520253973,234.0566666666667,6.971966666666667,1.0353618069698032,46.06925831544422,4.34905,0.2851495833333333,1314.3800062500004
2017-08-05 01:06:01,231.88,6.8949,1475.03,1598.7894119999999,616.7771745316987,0.922591799100556,236.57,3.2807,709.66,776.115199,314.2252162363956,0.9143745682527215,234.09,0,95.5,95.5,0,1,2280.19,931.0023907680943,2462.931563749977,0.925803231222657,234.17999999999998,3.3918666666666666,1.0205824579383445,103.27744801289359,2.28019,0.2762183333333333,1314.6562245833338
2017-08-05 01:11:01,232.22,8.8627,1919.25,2058.096194,743.1281055492965,0.9325365867714149,236.9,5.9621,1288.03,1412.4214900000002,579.580179538449,0.9119303332038652,234.4,2.5012,510.17,586.28128,288.8811353800009,0.8701795834245296,3717.45,1611.5894204677463,4051.7471493990793,0.9174930870381042,234.50666666666666,5.775333333333333,1.0205822151466961,56.6916772480665,3.71745,0.24990166666666663,1314.9061262500004
2017-08-05 01:16:01,231.69,7.9471,1715.41,1841.2635989999999,669.0442234280424,0.9316482446791695,236.38,4.7046,1017.08,1112.073348,449.7281455856735,0.9145799616807291,233.89,1.3318,317.13,317.13,0,1,3049.6200000000003,1118.772369013716,3248.358625224217,0.9388187548994844,233.98666666666668,4.6611666666666665,1.0228503048606685,71.42775413880645,3.0496200000000004,0.28196124999999994,1315.1880875000004
2017-08-05 01:21:01,230.9,6.9311,1485.88,1600.39099,594.4846057495348,0.9284481162943813,235.58,3.3271,720.93,783.7982180000001,307.57044988095953,0.9197903024576662,233.04,0.037,137.75,137.75,0,1,2344.56,902.0550556304943,2512.103683566531,0.933305426578308,233.17333333333332,3.4317333333333337,1.0321363220494173,101.9708213536405,2.34456,0.2247575,1315.4128450000003
2017-08-05 01:26:01,230.74,6.8302,1462.24,1576.000348,587.9041412476366,0.9278170540099399,235.35,3.3954,738.2,799.10739,305.9957201540767,0.9237807198854713,232.88,0,199.61,199.61,0,1,2400.05,893.8998614017133,2561.112446714123,0.9371123095665854,232.99,3.408533333333333,1.0129190093995386,100.3853074636207,2.4000500000000002,0.19769208333333335,1315.6105370833336
2017-08-05 01:31:01,230.84,6.8566,1465.95,1582.777544,596.8042822321834,0.9261882729870219,235.3,3.3053,715.01,777.73709,305.999478858491,0.9193466650793265,232.93,0,153.25,153.25,0,1,2334.21,902.8037610906744,2502.716714919902,0.9326704800765695,233.0233333333333,3.3872999999999998,0.9770123163631822,102.42080713252446,2.33421,0.19726083333333333,1315.807797916667
2017-08-05 01:36:01,230.6,6.6555,1416.6,1534.7583,590.5315227986478,0.9230117862858275,235.2,2.8527,609.73,670.9550399999999,280.01784371964857,0.908749414863923,232.7,0,97.78,97.78,0,1,2124.11,870.5493665182963,2295.582603969068,0.925303230790915,232.83333333333334,3.1694,1.0164638511095114,109.99242758881806,2.12411,0.1857633333333333,1315.9935612500003
2017-08-05 01:41:01,230.52,6.3838,1342.38,1471.593576,602.9955128559976,0.9121947947399848,234.95,2.4359,522.86,572.314705,232.72632416475153,0.9135882678394573,232.52,0,98.58,98.58,0,1,1963.8200000000002,835.7218370207491,2134.2492781475494,0.9201455613022507,232.66333333333333,2.9399,0.9828221034685289,117.14344025306983,1.9638200000000001,0.17033041666666665,1316.163891666667
2017-08-05 01:46:01,230.25,8.2056,1711.05,1889.3394,801.1936506815068,0.9056340009635113,234.78,4.1478,898.45,973.8204840000001,375.65134441126975,0.9226033080651443,232.37,1.7454,399.69,405.578598,68.86147729787398,0.9854809942412198,3009.19,1245.7064723906506,3256.8403509315526,0.9239599353217552,232.46666666666667,4.6996,0.9951247490679663,74.60209379521662,3.0091900000000003,0.20720875,1316.371100416667
2017-08-05 01:51:01,230.57,8.6817,1805.54,2001.7395689999998,864.2838714799119,0.9019854670215595,235.02,4.6954,1025.19,1103.5129080000002,408.32119957530585,0.9290240218920937,232.58,2.2972,512.81,534.282776,149.94661926921268,0.9598100912764591,3343.54,1422.5516903244304,3633.581297183936,0.9201775676771782,232.72333333333336,5.224766666666667,0.9868656630906452,66.16435821695386,3.34354,0.2646970833333333,1316.6357975000005
2017-08-05 01:56:01,232.36,7.2901,1555.13,1693.9276360000001,671.5366848538866,0.9180616497126445,236.8,2.7885,617.44,660.3168000000001,234.06435602679875,0.9350663196817043,234.33,0.2217,143.43,143.43,0,1,2316,905.6010408806853,2486.7587830837515,0.9313327918070128,234.49666666666667,3.4334333333333333,0.9822456609191353,112.32682543226895,2.316,0.23581416666666666,1316.8716116666671
2017-08-05 02:01:01,232.22,7.2818,1545.62,1690.979596,685.9087473478693,0.9140382318368316,236.63,2.9064,647.31,687.741432,232.33174813057883,0.9412112894195968,234.15,0,196.33,196.33,0,1,2389.2599999999998,918.2404954784481,2559.634535463316,0.9334379447132765,234.33333333333334,3.3960666666666666,0.9800853485063951,114.41864117312184,2.3892599999999997,0.1960525,1317.067664166667
2017-08-05 02:06:01,232.18,6.772,1428.41,1572.3229600000002,657.1486608395103,0.9084711196992251,236.5,3.0956,693.92,732.1094,233.36496559758092,0.9478364845472547,234.13,0,147.74,147.74,0,1,2270.0699999999997,890.5136264370913,2438.4897629004186,0.9309327578639924,234.26999999999998,3.2891999999999997,0.9518931147820968,105.88592970935184,2.2700699999999996,0.19413874999999997,1317.2618029166672
2017-08-05 02:11:01,232.33,6.9125,1463.96,1605.981125,660.3003046010698,0.9115673759864394,236.7,2.8498,630.97,674.54766,238.5191914950985,0.9353972112215171,234.3,0,95.87,95.87,0,1,2190.8,898.8194960961683,2368.0120621657675,0.9251642062989788,234.4433333333333,3.2540999999999998,0.962563803619932,112.42432623459635,2.1908000000000003,0.1858695833333333,1317.4476725000006
2017-08-05 02:16:01,231.89,6.9893,1466.86,1620.748777,689.3100452967419,0.9050508140534601,236.32,2.7282,599.25,644.7282240000001,237.85272822104497,0.9294614035696379,233.89,0,95.38,95.38,0,1,2161.49,927.162773517787,2351.950218158793,0.9190203020930036,234.0333333333333,3.239166666666667,0.9770687936191527,115.77463339336245,2.1614899999999997,0.18134541666666665,1317.6290179166674
2017-08-05 02:21:01,229.87,6.8387,1414.29,1572.0119690000001,686.2983509955836,0.8996687225604705,234.14,2.7625,604.27,646.81175,230.70155404344908,0.9342285448586858,231.74,0,95.83,95.83,0,1,2114.39,916.9999050390327,2304.6765278323974,0.9174346050153223,231.91666666666666,3.2004,0.9586776859504116,113.68266466691664,2.1143899999999998,0.1781616666666666,1317.8071795833341
2017-08-05 02:26:01,230.12,6.9779,1451.56,1605.754348,686.6007519081998,0.9039738872935003,234.41,2.7809,609.97,651.870769,229.93933673178097,0.9357222765728893,232.11,0,95.78,95.78,0,1,2157.31,916.5400886399807,2343.9351889897007,0.9203795438259788,232.21333333333334,3.2529333333333335,0.945969223702339,114.51100545148994,2.15731,0.1779875,1317.985167083334
2017-08-05 02:31:01,230.84,6.8937,1447.62,1591.341708,660.8818103264437,0.9096852000563539,235.1,2.8418,626.54,668.10718,231.98024133005893,0.9377836651897679,232.78,0.0453,154.62,154.62,0,1,2228.7799999999997,892.8620516565026,2400.971247576334,0.9282826698778034,232.90666666666667,3.2602666666666664,0.9417220059537417,111.44589399640113,2.2287799999999995,0.18275375,1318.1679208333342
2017-08-05 02:36:01,231.07,8.7546,1808.73,2022.925422,905.9376634591797,0.8941160066156902,235.36,5.1973,1124.93,1223.2365280000001,480.45821726087183,0.9196340807768945,233.05,2.9368,632.82,684.42124,260.71302492038546,0.9246060218703909,3566.48,1647.1089056404371,3928.4535554642925,0.9078585121718432,233.16,5.629566666666666,0.9435580717104208,55.51108137393642,3.56648,0.24146916666666665,1318.409390000001
2017-08-05 02:41:01,230.79,7.9511,1653.61,1835.034369,795.5659012999669,0.9011329858094881,235.11,4.6412,1007.35,1091.1925320000003,419.46050993218824,0.9231643091926878,232.75,1.9098,419.58,444.50595,146.75886067083826,0.9439243726658777,3080.54,1361.7852719029934,3368.113094652837,0.9146189315586275,232.88333333333333,4.834033333333334,0.9561296786660077,64.48169575440797,3.08054,0.27695916666666665,1318.6863491666677
2017-08-05 02:46:01,230.88,6.9021,1459.32,1593.556848,640.1629209878488,0.915762749117815,235.1,3.1447,674.89,739.3189699999999,301.85431469810203,0.9128536225710535,232.75,0,91.87,91.87,0,1,2226.08,942.0172356859508,2417.194373386096,0.9209354549678288,232.91,3.348933333333333,0.9402773603537837,106.09845921089303,2.22608,0.22110916666666663,1318.9074583333343
2017-08-05 02:51:01,231.54,7.176,1525.29,1661.53104,658.9201869600608,0.9180027115232225,235.77,3.0705,657.12,723.931785,303.76065402432596,0.907709833461726,233.46,0,90.27,90.27,0,1,2272.68,962.6808409843868,2468.1630383745733,0.9207981663548004,233.59,3.4155,0.9332591292435494,110.1010101010101,2.27268,0.18744833333333333,1319.0949066666676
2017-08-05 02:56:01,231.29,7.1155,1510.84,1645.743995,652.5609484780408,0.9180285661622601,235.58,3.27,708.03,770.3466000000001,303.5249631110432,0.9191057635614929,233.15,0,91.27,91.27,0,1,2310.14,956.0859115890839,2500.169412247724,0.9239933856814598,233.34,3.4618333333333333,0.9599725722122264,105.5413798083867,2.31014,0.19095083333333332,1319.285857500001
2017-08-05 03:01:01,231.75,7.0579,1484.45,1635.668325,686.890869722626,0.9075495180234661,236.08,3.3764,736.01,797.100512,306.0367725137978,0.923359085735978,233.65,0,92.65,92.65,0,1,2313.11,992.9276422364238,2517.217347552091,0.9189154850888906,233.82666666666668,3.4781,0.9636767976278712,102.92401023547339,2.31311,0.19263541666666664,1319.4784929166676
2017-08-05 03:06:01,230.17,6.8455,1430.52,1575.628735,660.4683490960792,0.9079042341786182,234.44,3.4253,745.19,803.027332,299.24030450298324,0.9279758861308597,232.07,0.0294,156.67,156.67,0,1,2332.38,959.7086535990625,2522.10966537796,0.9247734275862556,232.2266666666667,3.4334000000000007,0.953091806855361,99.37962369662722,2.33238,0.1935620833333333,1319.672055000001
2017-08-05 03:11:01,229.82,6.9028,1450.48,1586.401496,642.4776074782977,0.9143208725264591,234.05,3.3796,733.1,790.9953800000001,297.04895418321973,0.926806930275623,231.68,0,192.4,192.4,0,1,2375.98,939.5265616615175,2554.9933699459016,0.9299358769178756,231.85,3.427466666666666,0.9488893681259509,101.3965611141368,2.37598,0.1961816666666667,1319.8682366666676
2017-08-05 03:16:01,229.4,6.774,1406.23,1553.9556,661.2829907621699,0.9049357652174875,233.61,3.6408,796.83,850.5272880000001,297.4199366764694,0.9368658845429072,231.36,0,132.45,132.45,0,1,2335.5099999999998,958.7029274386393,2524.6224001183655,0.9250927979924842,231.45666666666668,3.4716,0.9303397324193166,100,2.3355099999999998,0.1963120833333333,1320.064548750001
2017-08-05 03:21:01,229.39,6.8367,1422.65,1568.270613,659.9543113726852,0.9071457363334526,233.58,3.3754,724.84,788.425932,310.19739626577865,0.9193507856360057,231.33,0,100.83,100.83,0,1,2248.32,970.1517076384639,2448.7011165582926,0.9181684056076501,231.43333333333337,3.404033333333333,0.9275529310096413,100.84115901724428,2.24832,0.19099291666666665,1320.2555416666676
2017-08-05 03:26:01,229.93,9.83,2032.44,2260.2119000000002,988.8101330900746,0.8992254221827608,234.21,6.3916,1369.16,1496.976636,605.2602276127822,0.9146168130308748,231.86,3.7276,738.65,864.281336,448.7520532074978,0.8546406930624728,4140.25,2042.8224139103545,4616.794718987897,0.8967801801912548,232,6.649733333333334,0.9525862068965552,47.825476710845535,4.14025,0.26619041666666665,1320.5217320833342
2017-08-05 03:31:01,229.82,7.0576,1482.82,1621.9776319999999,657.309886057046,0.9142049623530197,234.1,3.7136,804.08,869.35376,330.50160911278095,0.9249169175963535,231.79,0.3697,173.19,173.19,0,1,2460.09,987.8114951698269,2651.002519442343,0.9279847838535806,231.9033333333333,3.7136333333333336,0.9472337611936095,90.0456875117809,2.46009,0.27501416666666667,1320.796746250001
2017-08-05 03:36:01,229.9,6.6446,1386.69,1527.5935399999998,640.8064195603308,0.9077611050908216,234.11,3.3875,733.53,793.047625,301.427063513117,0.9249507556371535,231.84,0,93.79,93.79,0,1,2214.01,942.2334830734478,2406.1679527258116,0.9201394264651699,231.95000000000002,3.3440333333333334,0.9312351799956872,100,2.21401,0.19475416666666667,1320.9915004166676
2017-08-05 03:41:01,230.45,6.894,1439.83,1588.7223,671.511814949886,0.9062817334407656,234.69,3.3486,725.82,785.882934,301.3259257887517,0.9235726704303265,232.35,0.0789,168.76,168.76,0,1,2334.41,972.8377407386376,2529.0083665155116,0.9230534904146518,232.49666666666667,3.4405,0.9433827008272497,100.37785205638714,2.3344099999999997,0.1895175,1321.1810179166675
2017-08-05 03:46:01,230.62,6.969,1449.88,1607.1907800000001,693.4768841980306,0.9021206555204355,234.87,3.3378,723.14,783.9490860000001,302.7287727326814,0.9224323529602277,232.5,0,191.38,191.38,0,1,2364.4,996.2056569307119,2565.6993336906708,0.921542118732553,232.66333333333333,3.4356000000000004,0.9484376566999575,102.84666433810688,2.3644000000000003,0.19578374999999998,1321.3768016666675
2017-08-05 03:51:01,230.52,7.2872,1532.62,1679.845344,687.7181947269383,0.9123577985760097,234.76,3.3145,716.78,778.1120199999999,302.7948930686914,0.9211784185007192,232.39,0,115.63,115.63,0,1,2365.0299999999997,990.5130877956298,2564.0754821171768,0.922371442063467,232.55666666666664,3.5339000000000005,0.9474393337824534,106.20843826933415,2.36503,0.19705958333333334,1321.5738612500008
2017-08-05 03:56:01,231.07,7.1554,1499.37,1653.398278,696.8611546020952,0.9068413944483376,235.36,3.0785,656.95,724.5557600000001,305.6104495091385,0.9066935027885225,232.93,0,90.55,90.55,0,1,2246.87,1002.4716041112338,2460.3605658417932,0.9132279354474415,233.12,3.4113,0.9608785175017197,109.75581156743763,2.24687,0.19216249999999996,1321.7660237500008
2017-08-05 04:01:01,231.44,6.9469,1456.54,1607.790536,680.7948560698496,0.9059264670282896,235.65,3.0148,640.93,710.43762,306.4805817849877,0.9021622475453931,233.28,0,90.55,90.55,0,1,2188.02,987.2754378548373,2400.4466898040996,0.9115053499390833,233.45666666666668,3.3205666666666667,0.9395034053428879,109.20826766515756,2.18802,0.1847870833333333,1321.9508108333341
2017-08-05 04:06:01,231.09,6.8839,1443.95,1590.8004509999998,667.5735707783846,0.9076876984113956,235.3,3.2652,701.36,768.3015600000001,313.6581538848206,0.9128707222721244,232.89,0,99.17,99.17,0,1,2244.48,981.2317246632051,2449.5930616911714,0.9162664750733889,233.09333333333333,3.3830333333333336,0.9466880219654549,103.48306746411009,2.24448,0.1846875,1322.1354983333342
2017-08-05 04:11:01,231.39,6.7985,1430.5,1573.104915,654.4683518682602,0.909348121895608,235.63,3.4008,740.77,801.3305039999999,305.5984027132567,0.924425060948385,233.32,0,92.8,92.8,0,1,2264.07,960.066754581517,2459.21555341387,0.920647235195398,233.44666666666663,3.3997666666666664,0.9352600165633974,100,2.2640700000000002,0.18785625,1322.3233545833343
2017-08-05 04:16:01,231.34,9.3859,1936.2,2171.334106,982.7621074699706,0.8917098454124316,235.65,6.1988,1336.3,1460.7472200000002,589.9870767548464,0.9148057800171612,233.21,3.8254,770.54,892.1215340000001,449.60976393591966,0.8637164003262361,4043.04,2022.3589481607364,4520.631389176273,0.8943529458473947,233.4,6.470033333333333,0.9640102827763496,45.067258798254514,4.0430399999999995,0.26279625,1322.5861508333344
2017-08-05 04:21:01,230.91,7.3812,1549.09,1704.3928919999998,710.8271957375601,0.9088808145534087,235.21,3.7817,818.96,889.493657,347.13611774523486,0.9207035863101158,232.86,1.0253,301.68,301.68,0,1,2669.73,1057.963313482795,2871.7145828886783,0.9296641163114823,232.99333333333334,4.062733333333333,0.9513863057598222,81.68064193236081,2.66973,0.27969875,1322.8658495833345
2017-08-05 04:26:01,230.8,6.7686,1418.11,1562.19288,655.2943019916279,0.907768828135998,235.1,3.476,758.24,817.2076,304.79561003689,0.9278425702355192,232.63,0,103.42,103.42,0,1,2279.77,960.0899120285179,2473.6862962144023,0.9216083718816078,232.84333333333333,3.4148666666666667,0.9691781312184132,100,2.27977,0.20622916666666663,1323.072078750001
2017-08-05 04:31:01,231.26,6.9504,1459.77,1607.349504,672.788209698302,0.9081845587205905,235.6,3.3826,735.05,796.94056,307.921668079909,0.9223398041128688,233.09,0,92.55,92.55,0,1,2287.37,980.709877778211,2488.7453427925793,0.9190855973369217,233.3166666666667,3.4443333333333332,0.9786413315236671,101.79231588115746,2.2873699999999997,0.19029749999999995,1323.2623762500011
2017-08-05 04:36:01,230.85,6.6452,1377.01,1534.04442,676.118142363549,0.8976337204107818,235.13,3.2836,707.7,772.072868,308.6376896973948,0.9166233257661893,232.7,0,93.34,93.34,0,1,2178.05,984.7558320609439,2390.323377971701,0.9111947028055155,232.89333333333335,3.3095999999999997,0.960382435449698,100.78559342518736,2.1780500000000003,0.18605916666666666,1323.4484354166677
2017-08-05 04:41:01,231.23,6.9524,1455.87,1607.6034519999998,681.7854515771925,0.9056151242949683,235.54,3.5872,785.53,844.929088,311.2037641939951,0.9296993217021308,233.09,0,92.86,92.86,0,1,2334.2599999999998,992.9892157711876,2536.690231431082,0.920199073216409,233.28666666666666,3.5132,0.965907467207726,100,2.3342599999999996,0.18801291666666664,1323.6364483333343
2017-08-05 04:46:01,231.18,6.9865,1461,1615.1390700000002,688.5878414846327,0.9045660693478239,235.51,3.4376,749.18,809.5891760000001,306.86146955321584,0.9253829253270549,233.1,0,92.18,92.18,0,1,2302.3599999999997,995.4493110378485,2508.3422614240117,0.9178811183019842,233.26333333333332,3.4747000000000003,0.9631460866831492,101.06771807638069,2.3023599999999997,0.19319249999999993,1323.8296408333342
2017-08-05 04:51:01,231.44,7.2166,1530.53,1670.2099039999998,668.6396955907484,0.9163698504807813,235.78,3.3175,717.15,782.20015,312.30266114784,0.9168369502358188,233.25,0.1645,202.83,202.83,0,1,2450.5099999999998,980.9423567385884,2639.5543501401626,0.9283802017071084,233.49,3.5662,0.9807700543920476,102.36105658684313,2.45051,0.19803624999999994,1324.0276770833343
2017-08-05 04:56:01,230.9,7.0839,1506.26,1635.67251,637.656155282532,0.92088116098497,235.24,3.3242,721.4,781.984808,301.79840944378236,0.9225243158432305,232.8,0,187.06,187.06,0,1,2414.72,939.4545647263144,2591.0321413647316,0.9319529315943315,232.98000000000002,3.4693666666666663,0.970040346810881,104.18424111989701,2.41472,0.20271791666666664,1324.230395000001
2017-08-05 05:01:01,230.93,6.7161,1408.88,1550.948973,648.4596074157239,0.9083986801156998,235.35,3.3114,716.9,779.33799,305.650278352957,0.9198832973611359,232.85,0,93.68,93.68,0,1,2219.46,954.1098857686809,2415.849408742508,0.9187079260686485,233.04333333333332,3.3425,0.9898016105731433,100.93044128646224,2.21946,0.19309083333333335,1324.4234858333343
2017-08-05 05:06:01,231.02,9.8564,2021.13,2277.025528,1048.7510563826281,0.8876185071913695,235.47,6.2522,1332.16,1472.205534,626.6888133198362,0.9048736533278104,232.91,3.9533,781.71,920.763103,486.5533554978206,0.8489805873552689,4135,2161.993225200285,4666.094695332697,0.8861800434817731,233.13333333333333,6.6873000000000005,1.0022876751501315,47.38982848085176,4.135,0.26476916666666667,1324.688255000001
2017-08-05 05:11:01,230.85,6.8325,1432.73,1577.2826249999998,659.6250648867812,0.9083533776960233,235.33,2.4346,523.9,572.934418,231.910839179627,0.9144153039868517,232.79,0,105.94,105.94,0,1,2062.57,891.5359040664082,2247.004956189351,0.9179196486944424,232.99,3.089033333333333,1.0043349499978553,121.18569994928295,2.06257,0.2582320833333333,1324.9464870833342
2017-08-05 05:16:01,230.59,6.8202,1428.42,1572.669918,657.9566661886836,0.9082770539774514,235.05,2.8383,625.71,667.142415,231.4432928214431,0.9378956965283043,232.51,0,95.66,95.66,0,1,2149.79,889.3999590101266,2326.505820149009,0.9240423906879842,232.71666666666667,3.2195,1.002649860345202,111.8403478801056,2.14979,0.175515,1325.122002083334
2017-08-05 05:21:01,230.58,6.8103,1416.64,1570.318974,677.5195868049958,0.9021351861981641,235.14,2.7685,608.67,650.9850899999999,230.8731654010661,0.9349983730042113,232.56,0.0443,101.8,101.8,0,1,2127.11,908.3927522060619,2312.9579210094817,0.9196492425040016,232.76,3.2076999999999996,1.022512459185425,112.31100165227423,2.12711,0.17820416666666664,1325.3002062500009
2017-08-05 05:26:01,230.63,6.865,1425.48,1583.27495,689.03289972069,0.9003363566132339,235.3,2.7759,611.38,653.16927,229.87951381611393,0.9360207653369853,232.59,0.0824,202.9,202.9,0,1,2239.76,918.9124135368039,2420.934712327459,0.9251633216687288,232.84,3.2411,1.0565194983679815,111.81080497362008,2.2397600000000004,0.1819529166666667,1325.4821591666675
2017-08-05 05:31:01,230.69,6.9166,1448.17,1595.590454,669.8600958378742,0.9076075858749153,235.26,2.8246,623.09,664.515396,230.9535958175078,0.9376607430778022,232.62,0,184.65,184.65,0,1,2255.9100000000003,900.813691655382,2429.1140844295064,0.9286966036137474,232.85666666666665,3.2470666666666665,1.032108450119531,113.010717365417,2.2559100000000005,0.18731958333333334,1325.669478750001
2017-08-05 05:36:01,230.36,6.7278,1398.31,1549.8160080000002,668.3253717711583,0.902242584140349,235.01,2.8274,621.26,664.467274,235.6963525746443,0.9349745643003632,232.29,0,100.98,100.98,0,1,2120.5499999999997,904.0217243458026,2305.2087932743007,0.9198949813947165,232.5533333333333,3.1850666666666663,1.0563884986956444,111.22948760884128,2.1205499999999997,0.18235249999999997,1325.851831250001
2017-08-05 05:41:01,230.44,6.8642,1437.65,1581.7862480000001,659.704639866901,0.9088775438639418,235.19,3.0753,684.47,723.279807,233.74023683131077,0.9463419182667712,232.49,0,99.5,99.5,0,1,2221.62,893.4448766982117,2394.5436250146463,0.9277843079540516,232.70666666666668,3.313166666666667,1.0671517790637655,107.17943558529099,2.2216199999999997,0.18092375,1326.0327550000009
2017-08-05 05:46:01,230.71,7.1995,1531.34,1660.996645,643.3565567407052,0.9219404534077189,235.53,3.1227,700.42,735.489531,224.40292736637846,0.9523181098821105,232.73,0,95.56,95.56,0,1,2327.3199999999997,867.7594841070836,2483.8327046437307,0.9369874209518549,232.99,3.4407333333333328,1.0901755440147611,109.24318459243187,2.32732,0.18953916666666665,1326.2222941666676
2017-08-05 05:51:01,230.29,7.1903,1525.29,1655.854187,644.47149239158,0.9211499490564745,235.07,3.408,769.75,801.11856,221.98172149182366,0.9608440478522929,232.33,0.1236,116.97,116.97,0,1,2412.0099999999998,866.4532138834037,2562.9150223815222,0.9411197714072869,232.56333333333336,3.5739666666666667,1.0778425948487,101.18542422518395,2.4120099999999995,0.19747208333333333,1326.419766250001
2017-08-05 05:56:01,230.91,9.8119,2028.93,2265.665829,1008.3078417815944,0.8955115860557034,235.73,6.2569,1382.54,1474.9390369999999,513.8368527718571,0.9373539958723054,232.92,4.0243,791.88,937.339956,501.52991806479696,0.8448162216185309,4203.35,2023.6746126182486,4665.127025093274,0.9010151229303256,233.18666666666664,6.6977,1.0906855737892467,46.496558520088975,4.20335,0.27564,1326.695406250001
2017-08-05 06:01:01,230.73,6.712,1398.01,1548.6597599999998,666.2695341551022,0.9027224934158554,235.56,2.9477,661.34,694.360212,211.57861047063554,0.9524451265649421,232.82,0.0593,203.3,203.3,0,1,2262.65,877.8481446257377,2426.9739157071403,0.9322926733395642,233.03666666666663,3.239666666666667,1.0828052810001443,107.18180882806871,2.2626500000000003,0.26941666666666664,1326.9648229166678
2017-08-05 06:06:01,230.36,6.8651,1441.93,1581.444436,649.4646866884743,0.911780374432327,235.15,3.1541,707.69,741.6866150000001,221.97724831648455,0.9541631002738266,232.39,0,175.8,175.8,0,1,2325.42,871.4419350049589,2483.3423490298687,0.9364073386452086,232.63333333333333,3.339733333333333,1.0818168792090614,105.55832801022038,2.3254200000000003,0.19116958333333334,1327.155992500001
2017-08-05 06:11:01,230.21,6.7978,1423.52,1564.921538,650.0540205985081,0.9096430494651419,234.9,2.6921,573.41,632.37429,266.642484523761,0.9067572940070033,232.2,0,97.08,97.08,0,1,2094.0099999999998,916.6965051222692,2285.871904242095,0.9160662048096221,232.43666666666664,3.1632999999999996,1.0597868953550216,114.89583662630798,2.09401,0.18414291666666666,1327.3401354166676
2017-08-05 06:16:01,229.89,6.7749,1396.5,1557.4817609999998,689.5920430570966,0.8966397135227834,234.61,2.1606,464.21,506.89836600000007,203.60508184588628,0.915785157610865,231.89,0,96.78,96.78,0,1,1957.49,893.1971249029829,2151.6431404940167,0.9097651758137554,232.13,2.9785,1.068366863395519,127.46013093839181,1.95749,0.16881249999999998,1327.5089479166677
2017-08-05 06:21:01,230.32,7.0044,1460.8,1613.253408,684.5801037304656,0.9054994043440446,235.16,2.138,458.43,502.77207999999996,206.45023499024254,0.9118048082542691,232.29,0,95.78,95.78,0,1,2015.01,891.0303387207081,2203.2249918291914,0.914572958945546,232.59,3.0474666666666668,1.1049486220387779,129.8433671683584,2.01501,0.16552083333333334,1327.674468750001
2017-08-05 06:26:01,230.08,6.7476,1402.28,1552.487808,666.2050702213586,0.9032470289132215,234.92,2.2008,468.68,517.011936,218.2668082106578,0.9065167888116223,232.1,0,103.99,103.99,0,1,1974.95,884.4718784320164,2163.958873508704,0.9126559770508763,232.36666666666667,2.9827999999999997,1.0988380433223266,126.21697733673062,1.97495,0.16624833333333333,1327.8407170833345
2017-08-05 06:31:01,229.84,6.8423,1420.67,1572.6342319999999,674.4443481550048,0.9033696272738899,234.67,2.1013,448.02,493.112071,206.00386929839223,0.9085561403748317,231.88,0.1379,127.62,127.62,0,1,1996.31,880.4482174533971,2181.843871526298,0.9149646434616293,232.13,3.0271666666666666,1.0942144488002379,126.0298408853163,1.99631,0.16546916666666667,1328.0061862500013
2017-08-05 06:36:01,230.07,6.8592,1438,1578.096144,650.0334143008873,0.9112245825245486,234.93,2.0926,446.49,491.61451800000003,205.74623741000062,0.9082115837758884,232.06,0,199.34,199.34,0,1,2083.83,855.779651710888,2252.710873854523,0.9250321575597681,232.35333333333332,2.9839333333333333,1.1089432760451106,129.87108737907462,2.08383,0.17000583333333333,1328.1761920833346
2017-08-05 06:41:01,230.34,7.0891,1491.88,1632.903294,663.8277134588839,0.9136364691539413,235.23,2.3093,493.62,543.216639,226.7677501022937,0.9086982330082861,232.34,0.1906,193.7,193.7,0,1,2179.2,890.5954635611776,2354.1607676018534,0.9256801956732618,232.63666666666666,3.1963333333333335,1.1147569170809992,121.78850766503284,2.1792,0.17762624999999999,1328.3538183333346
2017-08-05 06:46:01,229.73,10.0633,2079.65,2311.8419089999998,1009.7865565102177,0.8995641059641334,234.59,5.3516,1134.28,1255.4318440000002,538.0687656138766,0.9034978724022232,231.8,3.8625,776.35,895.3275,445.97310429694073,0.8671128721054586,3990.28,1993.8284264210351,4460.682265349616,0.8945447719951543,232.04,6.4258,1.0989484571625632,56.60773755796944,3.9902800000000003,0.25706166666666663,1328.6108800000013
2017-08-05 06:51:01,230.35,7.1049,1499.07,1636.613715,656.7294627364462,0.9159583512350072,235.05,2.3558,511.53,553.73079,212.02558075388941,0.9237882545776441,232.37,0.0005,98.23,98.23,0,1,2108.83,868.7550434903355,2280.76726004428,0.924614289648764,232.59,3.1537333333333333,1.057655101251132,125.28537606223311,2.1088299999999998,0.25412958333333335,1328.8650095833345
2017-08-05 06:56:01,231.9,6.8338,1435.1,1584.7582200000002,672.269741887562,0.9055640045836139,236.3,2.3018,509.81,543.91534,189.57231070838276,0.937296602077816,234,6.6937,1588.85,1588.85,0,1,3533.7599999999998,861.8420525959448,3637.338513421976,0.9715235430962046,234.0666666666667,5.276433333333333,0.9541441184847563,56.37583468630957,3.5337599999999996,0.23510791666666667,1329.1001175000013
2017-08-05 07:01:01,232.54,6.8688,1454.46,1597.270752,660.1666180553549,0.9105907675194194,236.63,2.3252,520.11,550.212076,179.496285410673,0.9452900484866857,234.65,9.8664,2284.9,2315.15076,373.03489317834226,0.9869335679893262,4259.47,1212.69779664437,4428.738039993573,0.9617796224421036,234.60666666666665,6.353466666666667,0.8809070500980348,63.40265681727561,4.25947,0.3247179166666666,1329.424835416668
2017-08-05 07:06:01,232.29,6.7745,1436.59,1573.6486049999999,642.3232082981635,0.9129039325777561,236.35,2.1728,477.29,513.54128,189.52282755393463,0.9294092190602476,234.36,9.6049,2214.96,2251.0043640000004,401.21421354065495,0.9839874304215253,4128.84,1233.0602493927531,4309.032063495527,0.9581827053407086,234.33333333333334,6.184066666666666,0.8719772403983004,64.86454436670583,4.12884,0.3495129166666667,1329.7743483333347
2017-08-05 07:11:01,230.16,6.625,1397.25,1524.81,610.522705228888,0.9163436756054854,234.14,1.9512,424.25,456.853968,169.49184516473068,0.9286337204364612,232.3,9.6153,2197.11,2233.63419,402.28017927429124,0.9836480878724371,4018.61,1182.29472966791,4188.919569519152,0.9593428408703722,232.19999999999996,6.063833333333332,0.8785529715762118,67.82233460682187,4.01861,0.3394770833333334,1330.113825416668
2017-08-05 07:16:01,230.07,6.7196,1419.07,1545.9783719999998,613.4243733271202,0.917910642025463,234.06,1.6408,344.89,384.045648,168.9436226903518,0.8980442866520908,232.23,9.3073,2128.84,2161.4342789999996,373.9497250115947,0.9849200693647371,3892.8,1156.3177210290667,4060.906612071479,0.9586036744672326,232.12,5.889233333333333,0.8831638807513404,72.13898809692263,3.8928000000000003,0.32964208333333334,1330.4434675000014
2017-08-05 07:21:01,230.31,6.7187,1420.95,1547.383797,612.6154688857741,0.918291895491523,234.3,1.6711,352.1,391.53873000000004,171.25468487026248,0.8992724678858717,232.53,9.0172,2068.32,2096.7695160000003,344.23070872145473,0.9864317390238135,3841.3700000000003,1128.1008624774913,4003.5902678499033,0.9594813012828552,232.38,5.802333333333334,0.8907823392718793,71.19951743551445,3.8413700000000004,0.3222570833333333,1330.7657245833348
2017-08-05 07:26:01,230.33,6.7542,1416.05,1555.694886,644.1963798614156,0.9102363276650894,234.33,1.9017,410.65,445.625361,173.05646438772618,0.9215139799909188,232.49,8.9993,2063.41,2092.247257,346.17590373107265,0.9862170893504485,3890.1099999999997,1163.4287479802144,4060.3598687464646,0.9580702513447348,232.38333333333335,5.885066666666667,0.8835975041239367,67.68600752186325,3.8901099999999995,0.32214499999999996,1331.0878695833349
2017-08-05 07:31:01,230.26,6.8442,1443.2,1575.9454919999998,633.070259730404,0.9157677136208974,234.04,1.9485,422.74,456.02693999999997,171.03058909377458,0.9270066369324585,232.34,8.9668,2054.61,2083.3463119999997,344.83271832005767,0.9862066561692219,3920.55,1148.9335671442363,4085.4327364687797,0.9596413043355365,232.21333333333334,5.919833333333333,0.8411805236564139,67.08522199386243,3.92055,0.32544416666666665,1331.4133137500014
2017-08-05 07:36:01,230.2,9.7453,2004.54,2243.36806,1007.2336576128513,0.8935404028173604,233.92,5.3983,1153.41,1262.7703359999998,514.0372490214619,0.9133964958771412,232.28,12.6356,2805.32,2934.997168,862.7792729128457,0.9558169359024064,5963.27,2384.050179547159,6422.171311285526,0.9285442120674811,232.13333333333333,9.259733333333333,0.8328546812176926,41.701344891141574,5.9632700000000005,0.41182583333333334,1331.8251395833347
2017-08-05 07:41:01,230.43,7.2015,1532.76,1659.441645,635.9192995658384,0.9236600784476515,234.28,1.9272,417.98,451.504416,170.73065708155943,0.9257495279957573,232.47,9.2978,2127.89,2161.459566,379.4622555049566,0.984469028924689,4078.63,1186.1122121523545,4247.5975394000025,0.960220445126289,232.39333333333335,6.142166666666667,0.844832037637341,68.62344992266573,4.07863,0.4184125000000001,1332.2435520833346
2017-08-05 07:46:01,230.27,8.299,1788.65,1911.01073,672.8247822985807,0.9359706734875319,234.06,1.9142,415.68,448.037652,167.1761801503823,0.927779167988319,232.29,9.398,2144.24,2183.06142,409.86825431157376,0.9822169822413882,4348.57,1249.8692167605368,4524.625299834849,0.9610895293713547,232.20666666666668,6.537066666666665,0.8340271597140481,70.71775312066573,4.34857,0.35113333333333335,1332.594685416668
2017-08-05 07:51:01,229.93,6.5826,1392.27,1513.5372180000002,593.6153277764818,0.919878271536498,233.59,1.7555,366.25,410.067245,184.43449493489564,0.8931461960586489,231.97,9.1399,2088.33,2120.182603,366.1312348924319,0.9849764812922577,3846.85,1144.1810576038092,4013.403196176453,0.9585007565810663,231.83,5.8260000000000005,0.8195660613380519,69.8678338482664,3.84685,0.3414758333333333,1332.9361612500013
2017-08-05 07:56:01,229.88,6.8307,1436.88,1570.241316,633.2721816671027,0.9150695408144515,233.61,1.6151,335.35,377.303511,172.91129781748538,0.888806995490694,232.05,8.8827,2033.41,2061.230535,337.5130965109153,0.9865029483468233,3805.6400000000003,1143.6965759955035,3973.781280788343,0.9576873338245265,231.84666666666666,5.776166666666666,0.8482617822123826,72.03854921083763,3.8056400000000004,0.31885374999999994,1333.2550150000013
2017-08-05 08:01:01,229.42,7.119,1496.77,1633.2409799999998,653.5714695818352,0.9164416141456359,233.04,2.0018,436.44,466.4994719999999,164.74794012757397,0.9355637598663779,231.58,8.8491,2021.12,2049.274578,338.52657449169055,0.9862611978393458,3954.33,1156.8459842010998,4120.075045440582,0.959771352799993,231.34666666666666,5.989966666666667,0.832805025646941,66.58078230819315,3.95433,0.3233320833333333,1333.5783470833346
2017-08-05 08:06:01,228.98,6.9463,1455.17,1590.563774,642.1630558208117,0.9148768655408847,232.51,2.2467,483.88,522.380217,196.82793682037905,0.9262984781064172,231.19,8.9265,2039.23,2063.717535,316.97172013679204,0.9881342603410112,3978.28,1155.9627127779827,4142.820482682424,0.9602829803100988,230.89333333333335,6.039833333333334,0.8286654732344033,62.801953696294056,3.9782800000000003,0.3305254166666667,1333.9088725000013
2017-08-05 08:11:01,229.04,6.9495,1461.25,1591.71348,631.1103230923338,0.9180358263976002,232.38,2.28,486.69,529.8263999999999,209.40118919662305,0.9185838984240877,231,8.9587,2045.59,2069.4597,313.40868179437894,0.9884657333505938,3993.5299999999997,1153.920194083336,4156.8995267161945,0.9606991880207287,230.80666666666664,6.062733333333334,0.7654313855752225,62.39319998680464,3.99353,0.33215874999999995,1334.2410312500012
2017-08-05 08:16:01,228.29,6.9863,1462.6,1594.902427,636.0149303675902,0.9170466952960502,231.59,2.2172,480.58,513.481348,180.84788730835967,0.935924940354406,230.11,9.1775,2085.05,2111.834525,335.2783298723262,0.9873169395220489,4028.23,1152.141147548276,4189.757290914816,0.9614471007031659,229.99666666666667,6.127,0.7420397397063773,63.81263260976008,4.02823,0.33424,1334.5752712500012
2017-08-05 08:21:01,228.53,6.9301,1451.29,1583.7357530000002,634.0159865732708,0.9163713057881568,231.76,1.913,406.79,443.35688,176.315679799995,0.9175226963885167,230.34,9.3468,2121.95,2152.9419120000002,363.98773873060213,0.9856048545354342,3980.0299999999997,1174.319405103868,4149.658403544019,0.9591223211531946,230.21,6.063300000000001,0.7297684722644572,68.4495241864991,3.9800299999999997,0.33367749999999996,1334.9089487500012
2017-08-05 08:26:01,229.49,9.7344,2004.47,2233.9474560000003,986.2156231113322,0.8972771470592725,232.69,4.6793,979.76,1088.8263169999998,474.98746403645634,0.8998312997241783,231.16,12.2572,2722.83,2833.374352,783.7136018160071,0.960984911181267,5707.0599999999995,2244.916688963796,6132.714308035893,0.9305928359522398,231.11333333333334,8.8903,0.7023970923356513,47.366230610890526,5.707059999999999,0.40362875,1335.3125775000012
2017-08-05 08:31:01,229.48,7.5153,1567.82,1724.611044,718.4870915241066,0.9090861417445497,232.7,6.7024,1489.07,1559.6484799999998,463.86842559750716,0.9547471876483348,231.24,9.6712,2197.81,2236.368288,413.4904152118304,0.982758524967959,5254.7,1595.8459323334441,5491.6842889723,0.9568467019402077,231.14,7.9629666666666665,0.7181794583369372,21.452222580361603,5.2547,0.4567399999999999,1335.7693175000013
2017-08-05 08:36:01,228.7,7.365,1540.94,1684.3754999999999,680.1652309551332,0.9148435132189944,231.98,4.4137,1009.44,1023.890126,171.411424707619,0.985887034523468,230.38,9.083,2069.66,2092.54154,308.60586680355334,0.9890651919865828,4620.04,1160.1825224663057,4763.485392759831,0.9698864631813803,230.35333333333332,6.9539,0.7177379677596747,36.529141920361226,4.62004,0.41144749999999997,1336.1807650000012
2017-08-05 08:41:01,228.85,7.3578,1550.01,1683.83253,657.8457182244182,0.9205250358240793,231.83,4.018,920.77,931.49294,140.93155916913568,0.9884884366380705,230.15,9.0661,2062.66,2086.562915,314.9262177928308,0.9885443593250098,4533.44,1113.7034951863848,4668.23453875128,0.9711251571375982,230.27666666666667,6.8139666666666665,0.6745509025375309,41.03287854847152,4.53344,0.381395,1336.5621600000013
2017-08-05 08:46:01,230.14,7.0778,1498.83,1628.8848919999998,637.7888541561787,0.9201571009475604,233.03,3.1921,731.44,743.855063,135.33617827740633,0.9833098359915312,231.29,9.2461,2114.8,2138.530469,317.70037274349914,0.9889033757788374,4345.07,1090.8254051770841,4479.903276799595,0.9699026366265838,231.48666666666665,6.505333333333333,0.6667050658065334,50.93103094896495,4.34507,0.3699379166666666,1336.932097916668
2017-08-05 08:51:01,228.64,6.791,1408.86,1552.69424,652.6659967618796,0.9073647365369243,231.53,1.4403,321.65,333.47265899999996,88.007339469673,0.9645468416047865,229.94,9.6089,2182.76,2209.470466,342.51791562815623,0.9879109196474772,3913.27,1083.1912518597087,4060.416897438661,0.9637606430188284,230.03666666666663,5.946733333333334,0.6491718711509911,75.77998004506676,3.91327,0.3440975,1337.276195416668
2017-08-05 08:56:01,228.57,12.7819,2734.28,2921.558883,1029.183748626166,0.9358976181894739,231.48,0.5333,295.38,295.38,0,1,229.94,9.4936,2148.12,2182.958384,388.4427523791528,0.9840407475216439,5177.780000000001,1417.626501005319,5368.339652513856,0.9645030559076825,229.99666666666667,7.6029333333333335,0.6449368831432282,92.98560204833223,5.17778,0.37879375000000004,1337.6549891666682
2017-08-05 09:01:01,228.52,19.657,4293.21,4492.01764,1321.5787430082128,0.9557420170772081,231.41,0.2745,249.16,249.16,0,1,229.84,11.17,2536.92,2567.3128,393.8679050695043,0.9881616295451026,7079.29,1715.446648077717,7284.168044910899,0.9718735147723511,229.92333333333332,10.367166666666668,0.6465923423749999,97.35221773869428,7.07929,0.51071125,1338.1657004166682
2017-08-05 09:06:01,231.04,24.4063,5426.19,5638.831552000001,1533.9111303236373,0.9622897846762987,233.81,5.3487,1258.09,1258.09,0,1,232.09,21.2247,4883.5,4926.040623,645.9906883587619,0.9913641347573597,11567.779999999999,2179.901818682399,11771.385053063841,0.9827033902853387,232.31333333333336,16.993233333333333,0.6442448417367239,68.52453035227747,11.567779999999999,0.7769612499999999,1338.9426616666683
2017-08-05 09:11:01,231.67,25.2174,5634.85,5842.115058,1542.327406360383,0.9645222567610718,234.39,8.8405,2030.25,2072.124795,414.4708717796613,0.9797913740036105,232.64,24.9521,5757.46,5804.856544,740.2795720669482,0.991835018894827,13422.560000000001,2697.0778502069925,13690.8489833055,0.980403773087217,232.89999999999998,19.67,0.639759553456423,55.05592272496187,13.42256,1.0412641666666667,1339.983925833335
2017-08-05 09:16:01,229.39,27.4168,6023.93,6289.139751999999,1807.0822270407637,0.9578305201572822,232.09,11.6405,2659.04,2701.643645,477.89607967516014,0.9842304720391797,230.47,27.9554,6375.9,6442.881038,926.6149469007985,0.9896038685791422,15058.87,3211.593253616722,15397.528921991881,0.9780056317018386,230.65,22.337566666666664,0.6243225666594396,47.888236110468604,15.05887,1.18672625,1341.170652083335
2017-08-05 09:21:01,229.23,27.151,6022.29,6223.82373,1570.9885352895217,0.9676189849290606,232.01,12.149,2770.2,2818.6894899999998,520.5789095194502,0.9827971508844701,230.38,25.7652,5892.42,5935.786776,716.2061112113406,0.9926940138457562,14684.91,2807.7735560203128,14950.925524862565,0.9822074209104851,230.54,21.6884,0.6376333824932762,43.98388078419801,14.68491,1.2393241666666666,1342.4099762500016
2017-08-05 09:26:01,229.07,33.2077,7443.76,7606.887839,1566.901291570752,0.9785552459228261,231.98,18.7863,4292.59,4358.045874,752.4858349420446,0.9849804531910716,230.51,22.838,5221.96,5264.38738,667.0144264581285,0.9919406804747716,16958.31,2986.401552970925,17219.258761389447,0.9848455287765018,230.51999999999998,24.944,0.6333506854069095,33.12900898011548,16.95831,1.3184675,1343.7284437500016
2017-08-05 09:31:01,228.8,33.4928,7503.91,7663.152640000001,1554.1052396279326,0.9792196961902091,231.61,19.7644,4518.82,4577.632684,731.427916629552,0.9871521618137764,230.19,21.9157,5001.68,5044.774983,657.9907345112448,0.9914575014455109,17024.41,2943.5238907687294,17277.004044209352,0.9853797542928738,230.20000000000002,25.05763333333333,0.6125108601216319,33.66306208753422,17.02441,1.4159466666666667,1345.1443904166683
2017-08-05 09:36:01,228.6,34.4722,7720.66,7880.34492,1578.3678983588716,0.97973630321755,231.45,19.7808,4521.56,4578.266159999999,718.342674634561,0.9876140534389554,230.07,21.7746,4970.97,5009.6822219999995,621.5892731722835,0.9922725194364636,17213.190000000002,2918.299846165716,17458.819661369747,0.9859309125053146,230.03999999999996,25.342533333333336,0.6259780907668099,36.025075104304214,17.21319,1.426566666666667,1346.570957083335
2017-08-05 09:41:01,228.44,34.1303,7643.64,7796.725732,1537.4328246889136,0.9803653819228639,231.25,19.6182,4480.47,4536.708750000001,712.1199768484,0.9876036234417737,229.91,20.4796,4670.14,4708.464836,599.5277243368361,0.9918604391590704,16794.25,2849.0805258741498,17034.20361817409,0.9859134231600895,229.86666666666667,24.7427,0.620649651972162,37.94088761533705,16.79425,1.4169766666666668,1347.9879337500017
2017-08-05 09:46:01,228.2,33.7054,7539.71,7691.572279999999,1520.8738456441395,0.9802560160040518,230.92,19.4732,4442.93,4496.751343999999,693.6466426544565,0.9880310606740992,229.57,20.9855,4780.27,4817.641234999999,598.9038289010276,0.9922428356166296,16762.91,2813.4243171996236,16997.36768022361,0.9862062358928434,229.56333333333336,24.721366666666665,0.5938811366507596,36.341167761760744,16.76291,1.398215,1349.3861487500017
2017-08-05 09:51:01,227.92,34.0496,7599.07,7760.584832,1575.059386108494,0.9791878014999579,230.7,19.8987,4540.47,4590.630090000001,676.7693863594994,0.9890733757639792,229.3,22.3995,5094.7,5136.20535,651.6420085972243,0.9919190633606578,17234.24,2903.470781065218,17477.104192459905,0.9861038653895146,229.3066666666667,25.44926666666667,0.6076287940457995,33.794032048074705,17.234240000000003,1.4165479166666668,1350.8026966666682
2017-08-05 09:56:01,227.39,38.7118,8567.12,8802.676201999999,2022.7612866715397,0.9732403877418008,230.19,22.6026,5178.32,5202.892494,505.0666111727638,0.995277147465888,228.89,24.1216,5445.9,5521.193024,908.7054518744069,0.9863629067716506,19191.34,3436.5333497187103,19496.596945603837,0.9843430652818277,228.82333333333335,28.478666666666665,0.6263929960522815,35.93262793201929,19.19134,1.5177325000000002,1352.3204291666682
2017-08-05 10:01:01,228.97,28.3094,6299.28,6482.003318,1528.2141525856284,0.9718106719426397,231.64,19.427,4444.4,4500.07028,705.6494632175954,0.9876290198738851,230.47,29.7801,6841.08,6863.419647000001,553.3115618036684,0.9967451142216307,17584.760000000002,2787.1751776068922,17804.27279414321,0.9876707801165899,230.36,25.838833333333337,0.6034033686403953,24.81471686673161,17.584760000000003,1.5323375000000001,1353.8527666666682
2017-08-05 10:06:01,229.73,29.2244,6475.81,6713.721412,1771.4231684855165,0.9645634071776109,232.42,15.9542,3661.81,3708.075164,583.9254625152304,0.9875231320958197,231.04,40.3686,9296.98,9326.761344,744.7415978261806,0.9968068933146703,19434.6,3100.0902288269276,19680.300723994747,0.9875153978874325,231.0633333333333,28.515733333333333,0.5871406107993552,44.05123721173808,19.4346,1.5424733333333331,1355.3952400000016
2017-08-05 10:11:01,229.65,30.0367,6636.95,6897.9281550000005,1879.4434093746252,0.9621657185845246,232.25,21.2169,4882.61,4927.625024999999,664.5359094181797,0.990864762482612,231.03,38.3839,8838.27,8867.832417,723.4882052224841,0.9966663311156707,20357.83,3267.467524015289,20618.37981824456,0.9873632254065857,230.97666666666666,29.879166666666663,0.5743725917480786,28.990991493515544,20.357830000000003,1.6580179166666666,1357.0532579166684
2017-08-05 10:16:01,229.55,28.2213,6289.48,6478.199415,1552.2593179318822,0.970868538785171,232.06,19.0858,4369.04,4429.050748,726.6223274572263,0.9864506524277017,230.91,34.1145,7853.38,7877.3791949999995,614.4310843527028,0.9969534036123039,18511.9,2893.3127297418114,18736.640578345043,0.9880052895605637,230.84,27.140533333333334,0.5588286258880576,29.677874175894363,18.5119,1.6195720833333334,1358.6728300000018
2017-08-05 10:21:01,229.36,30.8457,6789.1,7074.769752,1990.0975437938068,0.9596213358153115,231.92,18.2233,4199.14,4226.347736,478.7885190690361,0.9935623527216552,230.69,34.8609,7997.3,8042.061021,847.3123246404263,0.9944341356173353,18985.54,3316.1983875032693,19272.983703538986,0.9850856666533577,230.65666666666667,27.976633333333336,0.562163099556333,34.862426858604636,18.98554,1.5623933333333335,1360.2352233333352
2017-08-05 10:26:01,229.83,27.7683,6202.72,6381.988389,1502.0121167723041,0.9719102608665057,232.47,25.6619,5921.09,5965.621893,727.5560336777476,0.9925352471546591,231.34,25.6712,5787.82,5938.7754079999995,1330.485999274537,0.9745813913426241,17911.63,3560.0541497245886,18261.9953675898,0.9808145079145292,231.21333333333334,26.36713333333333,0.5982930626838097,5.314065237783409,17.911630000000002,1.5373820833333331,1361.7726054166685
2017-08-05 10:31:01,230.49,26.9104,6063.39,6202.578096,1306.6280055467146,0.9775596382914128,233.05,36.2334,8362.47,8444.193870000001,1171.9665580747628,0.9903218861079984,232.19,30.343,6979.52,7045.34117,960.7979867261149,0.9906574900474268,21405.38,3439.392550347592,21679.93805479588,0.9873358468967054,231.91,31.162266666666667,0.6123064982105073,16.273313451738648,21.40538,1.63820875,1363.4108141666686
2017-08-05 10:36:01,230.9,27.0259,6089.59,6240.28031,1363.0817947847781,0.9758519966228889,233.45,33.2594,7684.27,7764.406929999999,1112.6587714712925,0.9896789373969611,232.49,30.5878,7082.16,7111.357622,643.7522523281013,0.9958942267353179,20856.02,3119.492818584172,21088.025172727725,0.9889982503896207,232.28,30.29103333333333,0.5941105562252434,10.77920748824459,20.85602,1.7608916666666667,1365.1717058333352
2017-08-05 10:41:01,230.13,26.8938,6045.67,6189.070194,1324.561858638241,0.9768300908690583,232.7,38.5947,8890.75,8980.98669,1269.9158883395223,0.9899524748098697,231.89,21.2204,4880.59,4920.798556,627.7735902629883,0.9918288555114754,19817.010000000002,3222.2513372407516,20077.270457421495,0.9870370597450766,231.57333333333335,28.902966666666668,0.6232726853984438,33.531967306700935,19.817010000000003,1.6947095833333332,1366.8664154166686
2017-08-05 10:46:01,230.81,26.7528,6026.75,6174.813768,1344.1017472581293,0.9760213386892221,233.34,33.9414,7838.92,7919.886276,1129.5715375190498,0.9897768385582308,232.4,32.2949,7476.54,7505.33476,656.8100852333587,0.996163427625712,21342.21,3130.483370010538,21570.578430213976,0.9894129667893328,232.1833333333333,30.99636666666667,0.5914866125906136,13.690529320103117,21.342209999999998,1.7149674999999998,1368.5813829166686
2017-08-05 10:51:01,229.67,26.6578,5987.04,6122.496926,1280.7500330975786,0.9778755420154212,232.19,35.9578,8267.37,8349.041582,1164.9414667978174,0.9902178494144672,231.3,26.0583,6002.48,6027.28479,546.2561572791136,0.9958845830478835,20256.89,2991.94765717451,20476.65361467474,0.9892676011026897,231.05333333333337,29.55796666666667,0.598707369150001,21.651805097102965,20.25689,1.7332958333333333,1370.314678750002
2017-08-05 10:56:01,227.66,27.3765,6066.97,6232.53399,1427.009094436792,0.9734355255397492,230.2,38.2975,8743.33,8816.084499999999,1130.2771439962091,0.991747526920823,229.35,21.9879,4990.75,5042.924865,723.5368902379956,0.9896538484318663,19801.05,3280.8231286709965,20071.00848248843,0.9865498296847434,229.07000000000002,29.220633333333335,0.6155323700179094,31.06320990076646,19.80105,1.6690808333333333,1371.9837595833353
