DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-05 11:01:01,227.68,28.8063,6342.55,6558.618384,1669.591148887286,0.9670558078928472,230.12,40.1026,9169.24,9228.410312,1043.3574215138099,0.9935882443455013,229.05,36.2462,8269.03,8302.19211,741.3074196622092,0.9960056200144952,23780.82,3454.255990063305,24030.382525404966,0.989614708582307,228.95000000000002,35.051700000000004,0.5547062677440534,17.817680740163823,23.78082,1.8159112499999996,1373.7996708333353
2017-08-05 11:06:01,227.08,26.7307,5921.7,6070.007356,1333.5885467017602,0.9755671867755805,229.59,33.623,7632,7719.504569999999,1159.019760940628,0.9886644836846052,228.51,26.3538,5990.8,6022.106838,613.258614522743,0.9948013479597455,19544.5,3105.866922165131,19789.742029349436,0.9876076186851892,228.39333333333335,28.9025,0.5750313786158378,16.332497188824487,19.5445,1.8052216666666665,1375.604892500002
2017-08-05 11:11:01,227.64,26.7581,5935.79,6091.213884,1367.217486917998,0.9744839227517101,230.15,38.6416,8798.17,8893.364239999999,1297.741174661093,0.9892960371990792,229.21,21.2187,4828.73,4863.538227,580.8361839540541,0.9928430238695849,19562.69,3245.7948455331452,19830.129203194556,0.9865134916442464,229,28.872799999999998,0.593886462882102,33.833919813803995,19.56269,1.6294662500000001,1377.234358750002
2017-08-05 11:16:01,229.08,26.944,6000.9,6172.33152,1444.602223030793,0.972225808117319,231.46,37.2885,8543.84,8630.79621,1222.06434894009,0.9899248912980648,230.42,34.8578,8008,8031.934275999999,619.6000435632855,0.9970201105764129,22552.739999999998,3286.2666155341685,22790.91112211125,0.9895497323106058,230.32000000000002,33.0301,0.5383813824244569,18.425920599695424,22.552739999999996,1.754809583333333,1378.9891683333353
2017-08-05 11:21:01,229.19,27.3439,6096.52,6266.9484410000005,1451.5807424157742,0.9728051949677752,231.5,52.577,12081.11,12171.575499999999,1481.2262892955343,0.9925674782200548,230.7,36.0592,8235.84,8318.85744,1172.3176196932939,0.9900205718635323,26413.47,4105.124651404602,26730.57137145538,0.9881371270726372,230.46333333333334,38.66003333333333,0.5525101606907855,35.99833074811972,26.41347,2.0402587499999996,1381.0294270833353
2017-08-05 11:26:01,229.08,27.3451,6086.67,6264.215508,1480.825527119146,0.971657183924586,231.41,52.7799,12123.83,12213.796659,1479.7212435116119,0.9926340136886341,230.66,32.7606,7468.84,7556.559995999999,1148.0540176958143,0.9883915437650951,25679.34,4108.600788326572,26005.943614363194,0.9874411934746021,230.38333333333333,37.62853333333333,0.5657237936771959,40.26563175462593,25.67934,2.1705337499999997,1383.1999608333354
2017-08-05 11:31:01,229.53,27.5467,6139.98,6322.794051000001,1509.427113497369,0.9710865086660402,231.87,52.6504,12116.95,12208.048248,1488.611676360174,0.9925378532137663,230.96,44.3259,10184.16,10237.509864,1043.78796213469,0.9947887850943515,28441.09,4041.826751992233,28726.850921763424,0.9900524800806854,230.78666666666666,41.507666666666665,0.54451441446646,33.634669900339695,28.44109,2.2550179166666666,1385.454978750002
2017-08-05 11:36:01,229.4,27.7616,6186.32,6368.51104,1512.4079225532666,0.9713918938264099,231.77,54.214,12472.74,12565.17878,1521.3397601332438,0.9926432578781024,230.99,36.4177,8326.2,8412.124523,1199.2633365770712,0.9897856334906754,26985.26,4233.011019263582,27315.2455518307,0.9879193635215706,230.72000000000003,39.46443333333334,0.5721220527045863,37.374327770236974,26.985259999999997,2.30943125,1387.764410000002
2017-08-05 11:41:01,229.45,27.1195,6046.26,6222.569274999999,1470.75096279894,0.9716661611613799,231.84,55.0712,12672.55,12767.707008,1555.898049241125,0.992547055791586,230.98,36.9059,8436.58,8524.524782,1221.327418234834,0.989683321446176,27155.39,4247.976430274899,27485.641884523473,0.9879845671456037,230.75666666666666,39.69886666666667,0.5662530515550314,38.72234807710714,27.15539,2.2558604166666663,1390.0202704166686
2017-08-05 11:46:01,229.57,29.5302,6513.57,6779.248014,1879.2576966512468,0.9608101055675583,231.91,54.3656,12539.65,12607.926296,1310.337118022793,0.9945846529875685,230.92,46.6074,10674.39,10762.580807999999,1374.9704639118343,0.9918057936499352,29727.61,4564.565278585874,30076.004596597795,0.9884161941963128,230.79999999999998,43.50106666666667,0.5329289428076213,32.11614734351341,29.727610000000002,2.370125,1392.3903954166685
2017-08-05 11:51:01,229.86,28.2787,6288,6500.141982,1647.0888822886545,0.967363484891952,232.27,53.8597,12432.94,12509.992519,1386.3317719203956,0.9938407222160227,231.34,33.9029,7731.86,7843.096886,1316.2483441899956,0.9858172240357557,26452.800000000003,4349.668998399045,26808.025817572503,0.9867492735201839,231.15666666666667,38.68043333333333,0.5609471210001814,39.24275236489076,26.452800000000003,2.3408504166666666,1394.7312458333352
2017-08-05 11:56:01,229.9,27.1507,6055.23,6241.94593,1515.2817032299854,0.9700869036524961,232.2,52.7054,12144.26,12238.193879999999,1513.386433423207,0.99232453081549,231.21,43.3376,9959.47,10020.086496,1100.49566397218,0.9939505017222957,28158.96,4129.1638006253725,28460.09525588407,0.9894190355592077,231.10333333333335,41.06456666666667,0.5206906001644346,33.88290147953995,28.15896,2.27549,1397.0067358333351
2017-08-05 12:01:01,229.94,27.1755,6060.38,6248.734469999999,1522.6545019032292,0.9698571813373917,232.32,51.6031,11895.81,11988.432191999998,1487.3502835855088,0.9922740362946035,231.46,35.7301,8183.26,8270.088946,1195.2518341970388,0.9895008449646728,26139.449999999997,4205.256619685777,26475.55532070878,0.9873050700301691,231.24,38.16956666666667,0.5621864729285639,35.1943564113469,26.139449999999997,2.2624337499999996,1399.269169583335
2017-08-05 12:06:01,230.19,27.0764,6043.21,6232.7165159999995,1525.2436083193957,0.9695948764052532,232.48,51.3938,11857.45,11948.030623999999,1468.4397466500902,0.9924187820695698,231.67,35.7636,8195.96,8285.353211999998,1213.8029189282322,0.9892106938940723,26096.62,4207.486273897718,26433.62472627312,0.987250907517872,231.44666666666663,38.077933333333334,0.5429616614338648,34.97003513846164,26.096619999999998,2.1765029166666663,1401.4456725000018
2017-08-05 12:11:01,230.25,27.1256,6059.07,6245.6694,1515.274559014425,0.9701233946196384,232.64,51.1991,11817.84,11910.958623999999,1486.470005428955,0.992182104989235,231.69,45.9742,10589.6,10651.762398,1149.09269575901,0.9941641208583781,28466.510000000002,4150.83726020239,28767.5449341925,0.9895356056666936,231.52666666666664,41.432966666666665,0.551412364306477,34.53135948910248,28.466510000000003,2.2734637500000003,1403.7191362500018
2017-08-05 12:16:01,230.56,27.2686,6092.16,6287.048416,1553.2431617515986,0.9690016040748111,233,51.7055,11959.09,12047.3815,1455.8734074232648,0.9926713120191305,232.22,33.2304,7610.91,7716.7634880000005,1273.769092744025,0.986282657468431,25662.16,4282.885661918888,26017.10140385878,0.9863573809261421,231.92666666666665,37.4015,0.5892667222397795,38.2444554362793,25.66216,2.25536125,1405.974497500002
2017-08-05 12:21:01,230,27.1095,6042.86,6235.185,1536.6766102941137,0.9691548847387847,232.4,48.3765,11169.27,11242.6986,1282.8403944146573,0.9934687744808884,231.53,40.1195,9203.53,9288.867835000001,1256.2249779389028,0.9908128916768035,26415.660000000003,4075.7419826476744,26728.23911043743,0.988305286062958,231.30999999999997,38.53516666666667,0.5663395443344317,29.64997340091951,26.415660000000003,2.1699091666666668,1408.1444066666686
2017-08-05 12:26:01,229.51,27.4259,6108.3,6294.518308999999,1519.747298841556,0.9704157967522723,231.87,43.4825,10021.43,10082.287275,1106.1001088178868,0.993963941579913,230.94,40.4665,9275.23,9345.33351,1142.5265249563972,0.992498554500491,25404.96,3768.37393261584,25682.92496382798,0.9891770519043501,230.7733333333333,37.124966666666666,0.5474347122717766,26.12545555596459,25.40496,2.1591925,1410.3035991666686
2017-08-05 12:31:01,229.11,27.5968,6134.87,6322.702848000001,1529.6866957672482,0.9702923176186563,231.7,43.3855,9997.2,10052.42035,1052.2105554945283,0.9945067607523993,230.71,32.6157,7432.34,7524.768147,1175.7796521907512,0.9877168113097479,23564.41,3757.6769034525278,23862.136416482925,0.9875230611674289,230.50666666666666,34.53266666666667,0.6059116149930502,25.636112666267675,23.56441,2.0403904166666664,1412.3439895833353
2017-08-05 12:36:01,229.03,30.2643,6654.06,6931.432629,1941.196488448773,0.9599833621927569,231.66,47.2954,10912.65,10956.452364,978.7330494579245,0.9960021398765969,230.65,44.4819,10152.08,10259.750235000001,1482.479867715775,0.9895055695768601,27718.79,4402.409405622473,28066.216838733595,0.9876211731445715,230.4466666666667,40.68053333333333,0.6147481702201603,25.60495765378362,27.718790000000002,2.1367999999999996,1414.4807895833353
2017-08-05 12:41:01,229.93,26.92,6011.18,6189.7156,1475.9045417923755,0.9711560899502394,232.7,42.1127,9742.31,9799.625289999998,1058.3249445739968,0.9941512773903216,231.55,41.4321,9523.09,9593.602755,1161.021391983622,0.9926500234791096,25276.58,3695.2508783499943,25545.261313017458,0.9894821466210432,231.39333333333335,36.8216,0.6324008182315847,26.8907380450605,25.276580000000003,2.2081404166666667,1416.688930000002
2017-08-05 12:46:01,227.36,26.9562,5975.76,6128.761632,1360.8863157057956,0.9750354735284311,230.2,45.2895,10354.7,10425.642899999999,1214.1737059911825,0.9931953452961642,229.2,32.4519,7357.88,7437.97548,1088.6143241209104,0.9892315482599574,23688.34,3663.674345817888,23969.980426938277,0.9882502854853499,228.92,34.8992,0.6814607723221973,29.772315697781025,23.68834,2.040205,1418.729135000002
2017-08-05 12:51:01,227.2,26.9222,5957.18,6116.72384,1387.918218925143,0.9739167822230799,230.05,43.411,9917.84,9986.700550000001,1170.742332783063,0.9931047747296277,228.9,41.1513,9369.48,9419.53257,969.7620155949618,0.9946863000230595,25244.5,3528.422567303168,25489.891056327688,0.9903730048988667,228.71666666666667,37.1615,0.6631203089703475,27.55351640811054,25.2445,2.0388683333333333,1420.7680033333354
2017-08-05 12:56:01,227.14,27.9933,6194.74,6358.3981619999995,1433.3260337149304,0.9742611019583395,229.91,43.7806,10002.97,10065.597746,1121.0928433364832,0.9937780400548106,228.84,41.7172,9493.81,9546.564048,1002.2259258601138,0.9944740277512669,25691.519999999997,3556.6448029115277,25936.536433465386,0.9905532323448843,228.63,37.83036666666666,0.6517079998250489,26.00309627803413,25.691519999999997,2.1223341666666666,1422.890337500002
2017-08-05 13:01:01,227.26,43.3804,9609.69,9858.629704,2201.462637541489,0.9747490562609329,230.21,48.8752,11208.51,11251.559792,983.3114119398199,0.9961738823064684,229.16,38.287,8650.38,8773.84892,1466.748351485419,0.9859276218309898,29468.58,4651.522400966728,29833.435401627743,0.9877702518427417,228.87666666666667,43.514199999999995,0.7063483972445164,12.32011619195574,29.468580000000003,2.2983374999999997,1425.188675000002
2017-08-05 13:06:01,227.01,47.8233,10619.69,10856.367333,2254.527882491038,0.9781992147335902,229.92,50.4448,11545.79,11598.268415999999,1102.0723776064353,0.9954753232019011,228.87,45.7711,10378.58,10475.631657,1422.6509750253492,0.9907354840092006,32544.060000000005,4779.251235122822,32893.11605263362,0.9893881731340055,228.6,48.01306666666667,0.6955380577427837,5.064732378408101,32.54406,2.58386,1427.7725350000019
2017-08-05 13:11:01,226.75,48.0934,10676.16,10905.178450000001,2223.178958326216,0.9789991102804924,229.74,48.5148,11095.85,11145.790152000001,1053.9216716247013,0.9955193708728636,228.52,45.3953,10279.13,10373.733956,1397.799210533268,0.9908804335641089,32051.14,4674.899840484185,32390.28039116301,0.9895295629717507,228.33666666666667,47.3345,0.6948803667099778,4.096800430975292,32.05114,2.691466666666667,1430.4640016666685
2017-08-05 13:16:01,226.61,48.2589,10707.71,10935.949329,2222.59629315707,0.9791294452695795,229.59,49.5589,11331.45,11378.227851,1030.684203222327,0.9958888280659727,228.48,38.4614,8651.09,8787.660671999998,1543.250432728101,0.9844588136595726,30690.25,4796.530929107498,31062.809821656265,0.9880062420690441,228.2266666666667,45.4264,0.7083601098323337,15.332493880210635,30.69025,2.6142245833333333,1433.0782262500018
2017-08-05 13:21:01,226.79,45.9233,10105.8,10414.945206999999,2518.7080070568454,0.9703171547371925,229.72,49.6946,11383.43,11415.843512,859.6537242241575,0.9971606555428053,228.6,47.03,10616.09,10751.057999999999,1698.1994085689644,0.9874460727493053,32105.32,5076.561139849968,32504.200425622454,0.9877283421711852,228.37,47.549299999999995,0.6918597013618305,4.511738343151227,32.10532,2.616482083333333,1435.694708333335
2017-08-05 13:26:01,226.77,49.5094,10951.25,11227.246638,2474.1039808347414,0.9754172463740258,229.74,48.7802,11168.03,11206.763148,930.9383301115369,0.9965437702672505,228.61,48.9607,11083.51,11192.905627000002,1561.070932029774,0.9902263424131699,33202.79,4966.113242976052,33572.124516124415,0.9889987743865591,228.37333333333333,49.08343333333334,0.7020667912190527,0.8678420349567919,33.20279,2.72117125,1438.415879583335
2017-08-05 13:31:01,226.99,45.001,9971.1,10214.77699,2217.844391618462,0.9761446588370404,229.97,47.8381,10961.11,11001.327856999998,939.8309343196581,0.9963442724803072,228.89,37.5769,8466.17,8600.976641,1516.8271853206077,0.9843265891041502,29398.379999999997,4674.502511258728,29767.695919438644,0.9875933992191355,228.61666666666667,43.472,0.7115258438434053,13.560682738314314,29.398379999999996,2.608382083333333,1441.0242616666683
2017-08-05 13:36:01,226.16,46.7196,10339.34,10566.104736,2177.295950605158,0.9785384735750929,229.07,51.261,11688.74,11742.35727,1120.8530094182272,0.9954338580604267,228.05,44.0981,9959.49,10056.571705,1393.984719323217,0.990346441327343,31987.57,4692.133679346603,32329.87400176126,0.9894121455053424,227.76,47.35956666666667,0.7024938531787822,8.237899136182966,31.987569999999998,2.557747916666666,1443.5820095833349
2017-08-05 13:41:01,226.49,48.1568,10678.38,10907.033632,2221.61725442956,0.9790361302885179,229.39,44.5065,10170.09,10209.346035,894.4360537625005,0.9961548923050094,228.22,47.6899,10795.81,10883.788978,1381.0680510149768,0.9919165119630822,31644.28,4497.121359207037,31962.23642422157,0.9900521221355895,228.03333333333333,46.7844,0.6768016371875409,4.8689306691974155,31.64428,2.6513270833333333,1446.2333366666683
2017-08-05 13:46:01,226.89,48.0702,10671.52,10906.647678,2252.470746008208,0.9784418012810407,229.64,49.3576,11290.7,11334.479264,995.2455456046839,0.9961375143065417,228.63,39.6775,8920.46,9071.466825,1648.303292927485,0.983353648542941,30882.68,4896.019584540377,31268.369509051845,0.9876651864133756,228.38666666666666,45.701766666666664,0.6553213847860367,13.181693194938479,30.88268,2.60529,1448.8386266666682
2017-08-05 13:51:01,226.6,48.6111,10781.97,11015.27526,2255.0858016199954,0.9788198429459855,229.38,49.888,11392.18,11443.309439999999,1080.5395815022648,0.9955319359082193,228,57.7913,12977.9,13176.4164,2278.609386487508,0.9849339612552014,35152.05,5614.234769609768,35597.559624934904,0.9874848267794505,227.99333333333334,52.0968,0.6111289803795484,10.93061378050091,35.15205,2.7514470833333338,1451.5900737500015
2017-08-05 13:56:01,228.35,53.3703,11928.82,12187.108005,2495.7674036526505,0.9788064563886664,231.17,47.0459,10834.93,10875.600703,939.6715097277832,0.9962603718074368,229.6,63.9991,14520.16,14694.19336,2254.8330482472675,0.9881563175510031,37283.91,5690.271961627701,37715.63521784283,0.9885531500305057,229.70666666666668,54.8051,0.637044346412806,16.77581101028918,37.283910000000006,3.018165,1454.6082387500014
2017-08-05 14:01:01,227.73,50.9176,11353.79,11595.465048,2355.050384872823,0.9791577960004559,230.49,49.3462,11325.02,11373.805638000002,1052.3196712979468,0.9957107023319435,229.02,62.4228,14160.21,14296.069656000001,1966.229987845781,0.9904967127840635,36839.020000000004,5373.600044016551,37228.87282732926,0.9895282129776686,229.08,54.22886666666667,0.6155055002619158,15.10991071176114,36.839020000000005,3.088455416666667,1457.696694166668
2017-08-05 14:06:01,227.45,46.2883,10305.32,10528.273835,2155.209883595008,0.9788233248399356,230.03,48.0875,11008.12,11061.567625,1086.0812069307306,0.9951681690324613,228.43,75.6151,17187.23,17272.757293,1716.7613200397511,0.9950484284848569,38500.67,4958.0524105654895,38818.60216642034,0.9918097986873065,228.63666666666668,56.66363333333334,0.6094093977343893,33.44555502676907,38.50067,3.13915375,1460.8358479166682
2017-08-05 14:11:01,226.81,36.7174,8130.44,8327.873494,1802.6154161295128,0.976292447989004,229.26,47.8573,10911.47,10971.764598,1148.6691573408382,0.9945045669307386,227.94,65.1127,14754.09,14841.788838,1611.063060119435,0.9940910870679239,33796,4562.347633589786,34102.56048934922,0.991010631314767,228.00333333333333,49.89580000000001,0.5511615327261271,30.49735649092708,33.796,3.0123612499999997,1463.848209166668
2017-08-05 14:16:01,226.67,34.1619,7606.97,7743.477873,1447.56933814605,0.9823712451641431,229.13,42.7572,9726.79,9796.957235999998,1170.43896889702,0.9928378542123099,227.86,58.9514,13362.02,13432.666004,1375.8406501544114,0.9947407309927185,30695.780000000002,3993.8489571974815,30954.51080701014,0.9916415798452372,227.88666666666666,45.290166666666664,0.5455928385454785,30.163795673085776,30.695780000000003,2.6871575,1466.535366666668
2017-08-05 14:21:01,227.08,34.3514,7661.69,7800.515912,1465.1125681206865,0.9822029832941644,229.6,46.9148,10685.47,10771.638079999999,1359.7491701067763,0.9920004664694416,228.07,74.1736,16872.75,16916.772952,1219.6370554467285,0.9973976743599438,35219.91,4044.4987936741913,35451.37558544283,0.9934708997430872,228.25,51.813266666666664,0.5914567360350468,43.155613941860445,35.219910000000006,2.7464870833333332,1469.2818537500013
2017-08-05 14:26:01,226.98,34.1409,7609.46,7749.301482,1465.5347035561435,0.9819543113240823,229.66,44.2033,10075.93,10151.729878,1238.2464015606486,0.9925333042830201,228.03,64.9825,14755.26,14817.959475,1361.69942907466,0.9957686835960253,32440.65,4065.4805341914516,32694.40172868116,0.992238679551718,228.22333333333333,47.77556666666667,0.629500343231046,36.01617842314097,32.44065,2.81919,1472.1010437500013
2017-08-05 14:31:01,226.59,55.3593,12289.13,12543.863787,2515.114818434739,0.9796925579450251,229.51,44.4555,10122.25,10202.981805,1280.9733216039479,0.9920874302686263,227.84,65.4158,14836.73,14904.335872000001,1417.981203149773,0.9954640131180209,37248.11,5214.06934318846,37611.27779918781,0.9903441781178822,227.98000000000002,55.07686666666666,0.6711115010088484,19.284624034531124,37.248110000000004,2.9036983333333337,1475.0047420833346
2017-08-05 14:36:01,226.95,58.7745,13108.44,13338.872775,2468.669211141131,0.9827247190308404,229.73,43.6773,9950.85,10033.986129,1288.9770806590839,0.9917145461503358,228.14,72.1805,16406.81,16467.25927,1409.6855994514688,0.9963291238081055,39466.100000000006,5167.331891251684,39802.94421376825,0.991537203580741,228.2733333333333,58.210766666666665,0.6381238865687383,24.96697346367195,39.466100000000004,3.196425416666667,1478.2011675000012
2017-08-05 14:41:01,226.78,59.8888,13356.72,13581.582064,2461.1790269638122,0.9834436030397349,229.66,43.8281,9989.26,10065.561446,1237.0173303562099,0.9924195539007592,228.14,59.1006,13407.45,13483.210884,1427.3262555968158,0.9943810947813698,36753.43,5125.522612916838,37109.10398838029,0.9904154520008983,228.1933333333333,54.2725,0.6427298489584988,19.24436869501129,36.75343,3.1758137499999997,1481.3769812500013
2017-08-05 14:46:01,226.84,59.0226,13155.91,13388.686584,2485.751499342116,0.9826139343437783,229.59,44.7332,10194.05,10270.295387999999,1249.1244750920775,0.9925761251142703,228.2,59.3906,13471.42,13552.93492,1484.2129663075311,0.993985441494321,36821.38,5219.088940741724,37189.419388796225,0.9901036532743744,228.21,54.382133333333336,0.6047061916655692,17.74283710826596,36.82138,3.065617083333333,1484.4425983333347
2017-08-05 14:51:01,227.14,59.9509,13299.33,13617.247425999998,2925.2775957169606,0.9766533267660993,229.78,46.2081,10570.07,10617.697218000001,1004.546867112217,0.9955143552295633,228.32,76.5104,17385.76,17468.854528,1701.8307033386616,0.9952432755183339,41255.16,5631.6551661678395,41637.7685105269,0.9908110226793215,228.41333333333333,60.8898,0.5983305119374267,25.65388620097291,41.255160000000004,3.253189166666667,1487.6957875000014
2017-08-05 14:56:01,227.06,58.9758,13086.68,13391.045148,2838.819602118868,0.9772709938144405,229.84,48.8564,11170.54,11229.154976,1145.8436121153431,0.9947801080201247,228.33,64.0277,14502.45,14619.444741,1845.8354565487405,0.9919973197975236,38759.67,5830.498670782951,39195.748918204146,0.9888743312670417,228.41,57.28663333333333,0.6260671599317048,14.715881948028587,38.75967,3.33395125,1491.0297387500013
2017-08-05 15:01:01,227.25,58.297,13012.9,13247.99325,2484.7049607640647,0.9822544255900795,230.21,41.1587,9402.57,9475.144327000002,1170.4859728251024,0.9923405570938696,228.62,58.611,13317.72,13399.64682,1479.4826468519834,0.9938858970612778,35733.19,5134.67358044115,36100.218009781885,0.9898330805181722,228.69333333333336,52.6889,0.6631879664179038,21.883546629365945,35.73319,3.1038691666666667,1494.133607916668
2017-08-05 15:06:01,227.37,57.1655,12763.21,12997.719735,2457.8829926399108,0.9819576248925788,230.18,46.3893,10582.1,10677.889074,1427.05103855769,0.9910292124842127,228.6,71.5989,16315.9,16367.508539999999,1298.7467023915358,0.9968468909074417,39661.21,5183.680733589136,39998.52653050963,0.9915667760848056,228.71666666666667,58.38456666666667,0.6398017926109473,22.633264384366406,39.66121,3.1414333333333326,1497.2750412500013
2017-08-05 15:11:01,227.39,57.1815,12758.98,13002.501284999998,2504.689407097536,0.9812711970056922,230.24,45.3214,10351.39,10434.799136,1316.7224751504598,0.9920066371270877,228.68,60.2129,13690.53,13769.485972,1472.4578948835094,0.9942658736745471,36800.9,5293.8697771315055,37179.71621768012,0.9898112127735934,228.76999999999998,54.2386,0.6425667701184715,16.44068984081448,36.8009,3.18592125,1500.4609625000014
2017-08-05 15:16:01,227.45,46.3326,10325.43,10538.34987,2107.679600325679,0.9797957106542715,230.25,41.1979,9420.72,9485.816475,1109.3912199857366,0.9931374937337695,228.78,52.1015,11859.24,11919.78117,1199.8373902686094,0.9949209495429017,31605.39,4416.908210580024,31912.53288588653,0.9903754776537226,228.82666666666668,46.544000000000004,0.6220137513110292,11.940314541079402,31.60539,2.850262083333334,1503.3112245833347
2017-08-05 15:21:01,227.63,49.4905,11042.16,11265.522514999999,2232.1962436963054,0.980172911225148,230.46,46.581,10655.56,10735.057260000001,1304.0304681558487,0.9925946123924073,229.03,55.2841,12633.12,12661.717423,850.5099443873326,0.9977414262185277,34330.840000000004,4386.736656239486,34609.970147297085,0.9919349786749562,229.04,50.45186666666667,0.619979042961935,9.577907920156244,34.33084,2.7473429166666667,1506.0585675000013
2017-08-05 15:26:01,227.63,49.149,10944.89,11187.78687,2318.6112085566224,0.9782891046439821,230.57,44.1259,10090.99,10174.108763,1297.8481965366343,0.9918303642180162,229.12,45.8886,10473.16,10513.996032,925.7603228221273,0.9961160312524646,31509.039999999997,4542.219727915383,31834.75085151859,0.9897687010952984,229.10666666666665,46.38783333333333,0.6445323866612318,5.952351011579907,31.50904,2.7433283333333334,1508.8018958333346
2017-08-05 15:31:01,228.15,42.711,9520.2,9744.51465,2078.7875610712613,0.9769804184141692,230.91,43.5342,9971.69,10052.482122,1271.9258457274943,0.9919629678501806,229.48,48.5679,11005.96,11145.361692,1757.251184065937,0.9874924030415215,30497.85,5107.964590864693,30922.64796041936,0.986262561959018,229.51333333333332,44.9377,0.6085339994771584,8.07829506183005,30.49785,2.5836204166666663,1511.3855162500013
2017-08-05 15:36:01,228.05,50.3514,11234.35,11482.636770000001,2374.9373190162387,0.9783771989854556,230.87,45.4526,10401.48,10493.641762,1387.7071876986397,0.991217371043317,229.4,58.3951,13280,13395.83594,1757.8454230664606,0.9913528397541721,34915.83,5520.489929781339,35349.55436287305,0.98773041497438,229.44000000000003,51.399699999999996,0.623256624825653,13.609807061130716,34.91583,2.72557,1514.1110862500013
2017-08-05 15:41:01,228.52,52.5685,11727.99,12012.95362,2601.0200376335292,0.9762786381256335,231.45,48.198,11081.24,11155.427099999999,1284.3962962475375,0.9933496853742159,230.03,47.0711,10599.61,10827.765133,2211.055318916853,0.9789286957929437,33408.84,6096.47165279792,33960.529394562865,0.9837549824929644,230,49.2792,0.6434782608695608,6.674824266627699,33.40884,2.84686125,1516.9579475000014
2017-08-05 15:46:01,229.83,39.2052,8721.48,9010.531116,2263.947349653745,0.9679207460382959,232.7,41.3412,9574.51,9620.09724,935.429936957114,0.9952612495630034,231.23,43.9955,9901.25,10173.079464999999,2335.978218799282,0.9732795299658068,28197.239999999998,5535.355505410141,28735.42246407514,0.9812711135620861,231.25333333333333,41.51396666666667,0.6255765682656791,5.97758665959006,28.197239999999997,2.5669199999999996,1519.5248675000014
2017-08-05 15:51:01,229.75,54.9611,12328.05,12627.312725,2732.8025637515316,0.9763003632271251,232.77,39.3493,9085.97,9159.336561,1156.9768350193153,0.9919899699600087,231.17,49.5777,11309.97,11460.876908999999,1853.7200765890643,0.986832865390824,32723.989999999998,5743.499475359911,33224.19762377354,0.984944478435933,231.23,47.962700000000005,0.6660035462526578,17.958538614381602,32.72399,2.538384583333333,1522.0632520833346
2017-08-05 15:56:01,229.29,47.3495,10613.2,10856.766855,2286.7820849015293,0.9775654337748051,232.35,35.8539,8270.88,8330.653665,996.1598826383004,0.9928248529582822,230.76,38.214,8582.07,8818.262639999999,2027.271689517651,0.9732155131183529,27466.15,5310.21365705748,27974.770149298813,0.9818186120356182,230.79999999999998,40.47246666666667,0.671577123050265,16.991880900101624,27.466150000000003,2.5079225,1524.5711745833346
2017-08-05 16:01:01,229.05,42.8254,9587.7,9809.157870000001,2072.579752044042,0.9774233555076833,231.98,35.8018,8248.01,8305.301564,973.8403918922406,0.9931018080970914,230.53,37.1516,8316.62,8564.558348,2045.8473725809763,0.9710506557459675,26152.33,5092.267516517259,26643.489878179942,0.9815654825840896,230.51999999999998,38.592933333333335,0.6376887038000913,10.96694731677993,26.152330000000003,2.2341033333333336,1526.8052779166678
2017-08-05 16:06:01,229.09,51.8078,11588.91,11868.648902,2561.6384933955514,0.976430434137043,232.03,38.5236,8864.74,8938.630908000001,1146.9556407520406,0.9917335318170628,230.64,47.3391,10749.16,10918.290024,1914.3187672323331,0.9845094768843631,31202.81,5622.912901379925,31705.40176992881,0.9841480712474209,230.58666666666667,45.890166666666666,0.6490690412859964,16.05260386212006,31.202810000000003,2.3897975,1529.1950754166678
2017-08-05 16:11:01,229.6,46.1817,10352.62,10603.31832,2292.0773396304953,0.9763566166331976,232.56,37.7091,8710.98,8769.628296,1012.5255007178254,0.9933123395860743,231.24,39.2844,8858.13,9084.124656,2013.6667223865843,0.9751220217073163,27921.729999999996,5318.269562734905,28423.704848854806,0.982339570034093,231.13333333333333,41.0584,0.6633977502163246,12.478080003117512,27.921729999999997,2.4635225,1531.6585979166678
2017-08-05 16:16:01,229.37,44.229,9894.67,10144.80573,2238.8811693658113,0.9753434677156702,232.36,40.3165,9304.52,9367.94194,1088.2296452546018,0.993229896128071,230.99,38.5417,8671.17,8902.747283,2017.3547075474603,0.9739881100026053,27870.36,5344.465522167873,28378.16551941371,0.9821057665243965,230.90666666666667,41.029066666666665,0.6654925511028965,7.799186267946628,27.87036,2.3246704166666663,1533.9832683333345
2017-08-05 16:21:01,229.45,47.4721,10646.83,10892.473344999999,2300.214451444791,0.9774483409580472,232.45,34.3162,7923.45,7976.80069,921.0262458173927,0.9933117684553805,230.97,48.4876,11047.68,11199.180972,1835.870654813912,0.9864721382412892,29617.96,5057.1113520760955,30046.595976730823,0.9857342915962003,230.95666666666668,43.42529999999999,0.6523590283891736,20.976481452056735,29.61796,2.3953466666666667,1536.3786150000012
2017-08-05 16:26:01,229.59,47.0973,10486.06,10813.069107,2639.1303850241598,0.9697579749316217,232.59,40.1453,9309.03,9337.395327,727.2633304253947,0.9969621799220626,231.25,39.4803,8798.95,9129.819375,2435.5863190668,0.9637594829196718,28594.04,5801.980034516355,29176.738951475138,0.9800286470518778,231.14333333333335,42.240966666666665,0.6720216892837092,11.496738158612214,28.59404,2.4255,1538.8041150000013
2017-08-05 16:31:01,229.48,46.8208,10457,10744.437183999999,2468.6193309058044,0.9732478138149447,232.44,41.014,9485.37,9533.294160000001,954.7007406460503,0.9949729695532651,231.04,41.0122,9228.73,9475.458687999999,2148.222505955719,0.9739612934714745,29171.100000000002,5571.542577507574,29698.40335612303,0.9822447237381765,230.98666666666665,42.949000000000005,0.6522743015469843,9.014878111248208,29.171100000000003,2.406880833333333,1541.2109958333347
2017-08-05 16:36:01,229.84,45.9624,10318.48,10563.998016000001,2264.2933934567677,0.9767589869263374,232.78,33.7703,7832.57,7861.050434,668.5515096023549,0.9963770193005227,231.18,47.9285,10903.78,11080.110630000001,1968.8659895074159,0.984085842110405,29054.83,4901.710892566539,29465.402016656848,0.9860659624998583,231.26666666666665,42.553733333333334,0.6543672528106153,20.640805507076546,29.054830000000003,2.4260804166666667,1543.6370762500014
2017-08-05 16:41:01,230.24,39.018,8755.42,8983.50432,2011.4597910618702,0.9746107630301668,233.27,41.0255,9518.41,9570.018385000001,992.533607057232,0.9946072846546573,231.92,36.2401,8147.44,8404.803992,2063.965016743048,0.9693789418236323,26421.27,5067.958414862151,26902.931269801662,0.9820963275350474,231.80999999999997,38.761199999999995,0.6772788059186251,6.504184596968095,26.42127,2.3115041666666665,1545.9485804166682
2017-08-05 16:46:01,228.13,48.4941,10813.73,11062.959033000001,2335.017356024643,0.9774717566740897,231.32,34.375,7913.1,7951.625,781.7854760898242,0.9951550783644852,229.86,36.3776,8137.57,8361.755136000002,1923.253350321378,0.9731892249469476,26864.4,5040.056182435846,27333.09630616535,0.9828524254656203,229.76999999999998,39.7489,0.71375723549636,22.00111198045733,26.8644,2.2202362499999997,1548.1688166666681
2017-08-05 16:51:01,228.17,46.3184,10339.21,10568.469328,2189.3561868222305,0.9783072343889382,231.28,35.8694,8240.95,8295.874832,953.0384702156556,0.993379259799324,229.75,47.7052,10818.5,10960.269699999999,1757.1481573100396,0.98706512669118,29398.66,4899.542814347926,29804.139470637772,0.9863951961761137,229.73333333333335,43.297666666666665,0.6804991294254328,17.156274780011238,29.39866,2.3442941666666663,1550.5131108333348
2017-08-05 16:56:01,228.31,43.7603,9775.73,9990.914093,2062.393604723893,0.9784620214930317,231.41,36.6651,8442.69,8484.670791,842.9851692340508,0.9950521602977772,230.09,36.7461,8232.09,8454.910149,1928.263431059975,0.9736460654136753,26450.51,4833.642205017919,26888.539867873642,0.9837094215592941,229.9366666666667,39.05716666666667,0.7074411794552239,12.041665422052292,26.450509999999998,2.32704875,1552.8401595833348
2017-08-05 17:01:01,228.7,58.9591,13202.92,13483.94617,2738.5594368312773,0.9791584624814622,231.9,36.1535,8354.04,8383.996650000001,708.1069874046054,0.9964269248604721,230.45,43.5371,9775.2,10033.124695,2260.3221242599097,0.9742926851962145,31332.16,5706.988548495792,31847.668180861565,0.9838133147477544,230.35,46.216566666666665,0.7163012806598679,27.57135428349286,31.33216,2.4076112499999995,1555.2477708333347
2017-08-05 17:06:01,228.8,64.8927,14568.75,14847.449760000001,2863.2652362685694,0.9812291158074273,231.99,36.7683,8489.08,8529.877917000002,833.2694837351765,0.9952170573369296,230.38,62.2281,14153.61,14336.109677999999,2280.21154008684,0.987269930120578,37211.44,5976.746260090586,37688.36375767867,0.9873455966211454,230.39000000000001,54.62969999999999,0.6944745865705951,32.695401951685604,37.21144,2.8559833333333335,1558.103754166668
2017-08-05 17:11:01,227.34,75.6387,16828.93,17195.702058,3532.603051944185,0.9786707133699514,230.75,40.4299,9298.03,9329.199425,761.9711480891746,0.9966589389314078,229.14,52.3387,11641.97,11992.889718,2879.91984388631,0.9707393525454245,37768.93,7174.494043919669,38444.31607053427,0.9824320955718102,229.07666666666668,56.135766666666676,0.7581159146137445,34.742436937116125,37.76893,3.124182083333333,1561.2279362500014
2017-08-05 17:16:01,227.96,74.3058,16649.63,16938.750168000002,3116.260277483264,0.9829314344250619,231.45,40.2638,9289.59,9319.05651,740.4943406086105,0.9968380372016866,229.76,47.9893,10748.41,11026.021568,2458.624430428767,0.9748221453869008,36687.630000000005,6315.379048520641,37227.22401070746,0.9855053922217715,229.72333333333333,54.186299999999996,0.7675899995646885,37.13023402594385,36.687630000000006,3.102356666666666,1564.3302929166682
2017-08-05 17:21:01,228.01,67.7076,15186.47,15438.009876,2775.4779535376515,0.9837064571132937,231.42,36.5816,8443.2,8465.713872,616.9968578309185,0.9973405819827595,229.7,53.4148,12042.77,12269.37956,2347.203765003318,0.9815304792804047,35672.44,5739.678576371888,36131.24528318478,0.9873017030110972,229.70999999999995,52.568000000000005,0.7444168734491474,30.410896362806273,35.67244,3.015002916666667,1567.3452958333348
2017-08-05 17:26:01,228.57,74.385,16690.3,17002.17945,3241.6033008377663,0.9816565016904347,232.19,37.243,8619.54,8647.45217,694.2328289829697,0.9967722088019366,230.48,46.9589,10522.65,10823.087271999999,2532.401049365678,0.9722410746167363,35832.49,6468.237179186413,36411.611222332765,0.9840951497917354,230.41333333333333,52.862300000000005,0.8000115734043171,40.71464919233556,35.83249,2.979372083333333,1570.3246679166682
2017-08-05 17:31:01,229.18,71.6715,16119.94,16425.67437,3154.4116576114275,0.9813867995241403,232.88,36.9396,8571.55,8602.494047999999,728.9955029870957,0.9964028980633595,231.17,44.5713,9971.87,10303.547421,2593.240860370613,0.9678093954006562,34663.36,6476.648020969136,35263.231503609015,0.9829887540639144,231.07666666666668,51.0608,0.8207954070077789,40.36501582427223,34.66336,2.9373270833333334,1573.2619950000014
2017-08-05 17:36:01,226.69,76.8098,17148.17,17412.013562,3019.682422767657,0.9848470390250663,230.43,37.6302,8636.2,8671.126986000001,777.4913294291174,0.9959720361544246,228.71,52.5834,11794.83,12026.349414,2348.4176584922393,0.9807489865768837,37579.2,6145.591410689014,38078.40026087144,0.9868901987097285,228.61,55.67446666666666,0.8398582739162835,37.962345395914596,37.5792,3.0101066666666663,1576.272101666668
2017-08-05 17:41:01,227.8,66.6273,14920.58,15177.698940000002,2781.8766286227014,0.9830594254757301,231.6,39.3687,9093.81,9117.79092,660.8562209243809,0.9973698760795888,229.93,43.9805,9781.92,10112.436365,2564.2562956487805,0.9673158521774293,33796.31,6006.989145195863,34326.003091047474,0.9845687512862333,229.77666666666664,49.99216666666667,0.8602556105203449,33.27547982517262,33.79631,2.9739795833333327,1579.2460812500015
2017-08-05 17:46:01,228.14,73.1133,16379.34,16680.068261999997,3153.077605987452,0.9819708014813641,232.03,36.1033,8342.67,8377.048698999999,758.1570922424825,0.9958960846193836,230.24,56.5938,12815.33,13030.156512000001,2356.330986579782,0.9835131288099143,37537.340000000004,6267.565684809717,38056.987188806794,0.9863455510487802,230.13666666666666,55.27013333333334,0.867600411349779,34.67846407704223,37.53734,2.972235416666666,1582.2183166666682
2017-08-05 17:51:01,228.76,66.4393,14902.93,15198.654268,2983.5832439023075,0.9805427334035335,232.75,39.2109,9094.93,9126.336975,756.4885169995288,0.9965586439459737,230.98,50.2469,11300.59,11606.028961999999,2645.1037633111396,0.9736827330863937,35298.45,6385.175524212976,35871.312198991385,0.9840300740654953,230.83,51.965700000000005,0.8967638521856005,27.852217905272127,35.298449999999995,3.034824583333333,1585.2531412500016
2017-08-05 17:56:01,229.01,72.2886,16170.92,16554.812286,3544.454284977666,0.9768108342536358,233.14,42.3317,9837.65,9869.212538,788.6688771064863,0.9968019193143857,231.2,49.6603,11086.6,11481.46136,2985.1725915218076,0.9656087890191707,37095.17,7318.295753605959,37810.1717804369,0.9810896976456784,231.11666666666665,54.7602,0.9115165500829256,32.00937907458338,37.095169999999996,3.016400833333333,1588.269542083335
2017-08-05 18:01:01,229.31,73.5653,16532.21,16869.258942999997,3355.2838630860083,0.9800199318690369,233.51,41.0648,9545.93,9589.041448,908.2600544788523,0.9955040920165183,231.41,58.9888,13439.53,13650.598208,2391.2057241803345,0.9845378052460513,39517.67,6654.749641745195,40074.08058861997,0.9861154496760189,231.41,57.87296666666666,0.9074802298949891,29.043209005471176,39.517669999999995,3.192201666666666,1591.4617437500017
2017-08-05 18:06:01,229.05,66.8792,15030.65,15318.68076,2956.609680748233,0.9811974174204281,233.22,46.6405,10830.62,10877.49741,1008.7716888160044,0.9956904232441459,231.21,53.6573,12156.62,12406.104333000001,2475.4827603684503,0.9798901954793031,38017.89,6440.864129932688,38559.62513812023,0.9859507156467486,231.16,55.72566666666666,0.9127876795293239,20.015073843890015,38.01789,3.2306483333333333,1594.692392083335
2017-08-05 18:11:01,228.71,65.2428,14654.56,14921.680788000001,2810.7701338544853,0.9820984785966725,232.87,41.7053,9676.91,9711.913211000001,823.8149488182041,0.9963958480435806,230.92,47.3403,10642.51,10931.822075999999,2498.34241072374,0.9735348714982143,34973.98,6132.92749339643,35507.63406198248,0.9849707231675611,230.83333333333334,51.42946666666668,0.9198555956678708,26.858791717329346,34.973980000000005,3.041327916666666,1597.7337200000018
2017-08-05 18:16:01,228.58,63.306,14253.24,14470.48548,2498.0191210819075,0.9849869943686229,232.7,41.2591,9561.1,9600.992569999999,874.3140849804281,0.9958449535598383,230.7,55.9875,12701.06,12916.316249999998,2348.254744786866,0.983334547882412,36515.4,5720.587950849202,36960.78413215013,0.987949819177058,230.66,53.517533333333326,0.9017601664787931,22.90545279241818,36.5154,2.978724166666667,1600.7124441666685
2017-08-05 18:21:01,228.3,58.6848,13215.41,13397.739840000002,2202.8098765493373,0.9863910001106573,232.32,43.2674,10016.66,10051.882368,840.7506077959731,0.9964959430770768,230.39,52.9956,11988.19,12209.656284,2314.9529363079296,0.9818613825935282,35220.26,5358.51342065324,35625.55796821884,0.9886233931106314,230.33666666666667,51.64926666666667,0.884212963632941,16.228433059391616,35.22026,2.9889858333333335,1603.701430000002
2017-08-05 18:26:01,227.94,63.7037,14313.03,14520.621378,2446.552149930712,0.9857036849459818,232.19,43.0159,9949.57,9987.861821,873.7508629405961,0.9961661643216279,230.2,46.2787,10384.57,10653.35674,2377.9646222775086,0.9747697606904695,34647.17,5698.267635148817,35112.62797129666,0.9867438583156706,230.10999999999999,50.999433333333336,0.9430272478379851,24.910603581869854,34.647169999999996,2.9111429166666665,1606.6125729166686
2017-08-05 18:31:01,228.47,59.429,13376.17,13577.74363,2330.922180834356,0.9851541142996231,232.68,39.8765,9251.2,9278.46402,710.7693932876844,0.9970615804575811,230.56,60.0725,13677.62,13850.3156,2180.356245021288,0.9875312877346998,36304.990000000005,5222.0478191433285,36678.63250348246,0.9898130743165798,230.57000000000002,53.126,0.9151233898599059,24.93976583970184,36.304990000000004,2.95634,1609.5689129166685
2017-08-05 18:36:01,227.42,56.0795,12576.35,12753.59989,2118.898494904365,0.9861019718723512,231.72,42.202,9741.8,9779.04744,852.7025236098334,0.9961910973202108,229.68,49.8611,11196.35,11452.097448,2406.716151935686,0.977668069175864,33514.5,5378.3171704498845,33943.30575880841,0.9873670006729638,229.60666666666665,49.38086666666666,0.9523532998461139,14.537749438716476,33.5145,2.9091454166666666,1612.4780583333352
2017-08-05 18:41:01,226.77,64.857,14358.19,14707.62189,3186.929805174123,0.9762414418446815,231.18,52.0103,11992.77,12023.741154000001,862.4494567760222,0.9974241666047762,228.88,65.2907,14535.18,14943.735416,3470.413599416165,0.9726604222688147,40886.14,7519.79286136631,41571.91033351072,0.983503997578915,228.94333333333336,60.71933333333334,0.9769520842129712,14.343097750304686,40.88614,3.1000266666666665,1615.578085000002
2017-08-05 18:46:01,226.62,80.9848,17740.07,18352.775376,4702.582311561595,0.9666151106060373,231.1,62.6902,14430,14487.70522,1291.7826990694866,0.9960169523659042,228.75,80.96,17916.26,18519.6,4688.625787200342,0.9674215425819132,50086.33,10682.990797831422,51212.95485768666,0.9780011744915446,228.82333333333335,74.87833333333333,0.9949451541946372,16.27724976072295,50.086330000000004,3.7905195833333334,1619.3686045833354
2017-08-05 18:51:01,226.37,83.5044,18228.27,18902.891028000002,5004.943758279701,0.9643112248279527,230.93,63.4879,14590.2,14661.260747000002,1441.745695857291,0.9951531625945237,228.64,75.7398,16552.39,17317.147871999998,5089.400328979245,0.9558381162040817,49370.86,11536.089783116237,50700.72173671416,0.973770358859583,228.64666666666668,74.24403333333333,0.9986296177508229,14.487539065990035,49.37086,4.144049583333333,1623.5126541666687
2017-08-05 18:56:01,226.04,81.2935,17701.54,18375.582739999998,4931.2800227715525,0.9633185652103027,230.56,66.7423,15328.81,15388.104688,1349.5739597174993,0.9961467192222678,228.22,87.4094,19377.82,19948.573268,4737.68587776398,0.9713887674906776,52408.17,11018.539860253033,53553.94012956362,0.978605306597579,228.27333333333334,78.48173333333334,1.0017230805175061,14.95817285720839,52.40817,4.240792916666667,1627.7534470833352
2017-08-05 19:01:01,225.35,80.9378,17590.08,18239.33323,4823.107117676546,0.9644036751885147,230.06,63.8973,14629.02,14700.212838000001,1445.0021875762138,0.9951570199163398,227.74,73.178,15960.44,16665.55772,4796.370411577031,0.9576901216360852,48179.54,11064.479716829792,49433.70091360486,0.9746294351742599,227.71666666666667,72.67103333333334,1.0393032276952385,12.073219453326436,48.17954,4.191154583333333,1631.9446016666686
2017-08-05 19:06:01,227.5,72.102,15660.02,16403.205,4881.486235935224,0.9546926957262315,232.06,59.7968,13770.58,13876.445408,1710.807886585834,0.9923708554397536,229.9,70.5937,15706.84,16229.49163,4085.5324968282985,0.9677961798240257,45137.44,10677.826619349356,46383.23480597797,0.9731412694438163,229.82000000000002,67.4975,1.0094856844487083,11.408866995073899,45.137440000000005,3.8882075000000005,1635.8328091666685
2017-08-05 19:11:01,227.38,64.5196,13940.39,14670.466648,4570.352100000649,0.950234940338484,232.1,57.3355,13182.89,13307.56955,1817.3658343842662,0.9906309300483798,229.8,58.2359,12740.33,13382.609820000001,4096.124642324801,0.9520063852537844,39863.61,10483.842576709718,41219.15037219146,0.9671138206403697,229.76,60.03033333333334,1.0358635097493016,7.478330399631283,39.86361,3.5417104166666666,1639.3745195833353
2017-08-05 19:16:01,227.18,51.4315,11007.11,11684.20817,3919.725756707314,0.9420501449350676,232.23,54.1624,12453.29,12578.134151999999,1767.7745675308026,0.9900745094231527,229.23,64.2101,14309.46,14718.881222999998,3447.436578848398,0.9721839440921481,37769.86,9134.936903086515,38858.83936304547,0.9719760193331693,229.54666666666665,56.60133333333332,1.1689707249070649,13.442733975642524,37.76986,3.2347279166666665,1642.609247500002
2017-08-05 19:21:01,226.89,51.4743,11001.03,11679.003927,3921.2844408409596,0.9419493364984123,232.22,55.5073,12783.65,12889.905206,1651.6503556037198,0.9917567116047882,229.13,54.3909,12037.79,12462.586917,3226.094322811963,0.9659142263296442,35822.47,8799.029119256644,36887.29144763039,0.9711331082917232,229.41333333333333,53.79083333333333,1.2234104382192281,4.306557808796416,35.82247,3.0663470833333335,1645.6755945833354
2017-08-05 19:26:01,227.24,60.6351,13062.55,13778.720124000001,4384.394570864105,0.9480234653469327,232.85,49.9731,11492.58,11636.236335,1822.8003147833335,0.987654398650541,229.65,38.4205,8181.37,8823.267824999999,3303.8220343687117,0.9272494230333533,32736.499999999996,9511.01692001615,34090.14337169666,0.9602922358836272,229.91333333333333,49.676233333333336,1.2772928929741645,22.658185973574227,32.7365,2.85662375,1648.5322183333353
2017-08-05 19:31:01,226.9,60.8036,13250.66,13796.336840000002,3841.7339531962975,0.9604477009855319,232.69,44.383,10209.7,10327.48027,1555.2731712593925,0.9885954495268187,229.35,33.1665,7107.43,7606.736774999999,2710.5134493740084,0.9343599246603351,30567.79,8107.520573829699,31624.70039920018,0.9665795917160085,229.64666666666668,46.11769999999999,1.3252242575550797,31.84438946434886,30.567790000000002,2.6376787499999996,1651.1698970833354
2017-08-05 19:36:01,226.54,60.4671,13160.26,13698.216834,3801.144717539836,0.9607279662368352,232.43,44.7351,10286.72,10397.779293000001,1515.6536106708647,0.9893189411055523,228.88,33.7694,7202.14,7729.140272,2805.1361401280014,0.9318164435559361,30649.12,8121.934468338703,31707.00831491972,0.9666355051724659,229.28333333333333,46.32386666666667,1.3723922366795125,30.531202058550093,30.64912,2.5507045833333333,1653.7206016666687
2017-08-05 19:41:01,227.98,60.6915,13296.14,13836.44817,3828.8325977373765,0.9609503708349453,233.91,43.13,9915.39,10088.5383,1861.0873645444217,0.9828371271584506,230.28,34.2873,7325.88,7895.679444,2945.0358415483083,0.9278340201066552,30537.41,8634.955803830106,31734.773848921617,0.9622696586835042,230.72333333333333,46.03626666666667,1.3811635869800776,31.834104705855083,30.53741,2.5494387499999998,1656.2700404166687
2017-08-05 19:46:01,227.8,50.3787,11011.34,11476.267860000002,3233.4370875075037,0.9594878870315945,233.89,44.6637,10325.94,10446.392792999999,1581.7981862558538,0.9884694367341125,230.04,34.9579,7479.4,8041.715316,2954.2783998108544,0.9300752023786264,28816.68,7769.513673574212,29845.709724284607,0.9655216869094149,230.57666666666668,43.33343333333334,1.4369768551313247,19.32810924282483,28.81668,2.473087083333333,1658.7431275000022
2017-08-05 19:51:01,227.58,49.3644,10779.34,11234.350152,3164.8779600708845,0.9594983113536837,233.67,44.7454,10342.22,10455.657618,1535.988833436437,0.9891505994032637,229.78,34.4538,7348.77,7916.794164,2944.691719390071,0.9282507348008399,28470.329999999998,7645.558512897393,29479.047733653773,0.9657818752231196,230.34333333333333,42.854533333333336,1.4442209455450503,19.60290471019791,28.470329999999997,2.38695875,1661.1300862500023
2017-08-05 19:56:01,227.36,46.6917,10155.78,10615.824912,3091.2572125010556,0.9566642332731043,233.49,43.5354,10033.22,10165.080546000001,1631.9800667494972,0.9870280864570335,229.65,33.0095,6968.79,7580.6316750000005,2983.6123286903944,0.9192888269433034,27157.79,7706.849607940947,28230.14503263346,0.9620138319730969,230.16666666666666,41.07886666666667,1.4438812454743022,19.64359613945857,27.157790000000002,2.317838333333333,1663.4479245833356
2017-08-05 20:01:01,227.57,46.0207,10014.06,10472.930698999999,3066.0854101698797,0.956185072527615,233.72,41.7695,9614.61,9762.36754,1692.0681233170355,0.9848645792739741,229.81,33.0104,6956.32,7586.120024,3026.3557418343544,0.9169799552330415,26584.989999999998,7784.509275321269,27701.268526146283,0.959702981648921,230.36666666666665,40.266866666666665,1.4556504123860599,18.020936982101087,26.584989999999998,2.2392825,1665.6872070833356
2017-08-05 20:06:01,228.23,45.988,10013.64,10495.84124,3144.7889095589126,0.9540578759745035,234.36,43.1501,9959.79,10112.657436000001,1751.6916320477499,0.9848835544002699,230.51,33.2571,6994.77,7666.094121,3137.2267560906007,0.9124294444597258,26968.2,8033.707297697263,28139.37213558743,0.9583795924818711,231.03333333333333,40.79840000000001,1.4399076612321522,18.484303306012013,26.9682,2.2313829166666665,1667.9185900000023
2017-08-05 20:11:01,228.21,49.3206,10654.58,11255.454126,3628.384296913769,0.946614848297237,234.4,43.5581,9971.28,10210.01864,2195.007013826482,0.9766172180073514,230.52,36.0974,7529.29,8321.172648,3542.8387394465644,0.9048352099520096,28155.15,9366.230050186816,29672.187935430757,0.9488734049968961,231.04333333333332,42.99203333333333,1.452829916465894,16.037002204284356,28.155150000000003,2.2968062500000004,1670.2153962500022
