DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-05 20:16:01,225.83,42.7973,9278.07,9664.914259000001,2707.025066179022,0.9599743723913773,231.85,37.795,8575.42,8762.77075,1802.310472880728,0.9786196905813154,228.25,29.1547,6131.65,6654.560275,2585.737947106798,0.9214207620953587,23985.14,7095.073486166548,25012.53702833248,0.9589247173459966,228.64333333333335,36.58233333333333,1.4024754712579923,20.303880743892773,23.985139999999998,2.1725120833333333,1672.3879083333354
2017-08-05 20:21:01,225.9,40.6689,8836.89,9187.104510000001,2512.4220197973023,0.9618797729340295,232.03,33.7556,7660.05,7832.311868000001,1633.6288425201274,0.9780062552534712,228.47,23.1285,4740.1,5284.168395,2335.3559935729013,0.8970380286300472,21237.04,6481.406855890331,22204.065006056488,0.9564482897256553,228.79999999999998,32.51766666666666,1.4117132867132949,28.874047953420188,21.23704,1.8842575,1674.2721658333355
2017-08-05 20:26:01,226.41,23.5206,5256.13,5325.299046,855.5158399635338,0.9870112372277093,232.61,17.4803,4035.74,4066.092583,495.89469237693396,0.9925351962897003,229.22,4.3202,753.11,990.2762439999999,643.0181702959469,0.7605049647136644,10044.98,1994.4287026364148,10241.062886746668,0.9808532679747113,229.41333333333333,15.107033333333334,1.3934092758340202,71.40272411746406,10.044979999999999,1.3034175,1675.5755833333355
2017-08-05 20:31:01,226.57,22.6454,5071.29,5130.768278,778.9742347671598,0.9884075298712994,232.71,16.9163,3904.34,3936.592173,502.87881335850756,0.9918070829838029,229.39,3.8251,645.77,877.4396889999999,594.0383109972089,0.7359708115505589,9621.400000000001,1875.891359122876,9802.566314554158,0.9815184811057922,229.55666666666664,14.462266666666666,1.3736622765620825,73.55117224593654,9.621400000000001,0.8194325,1676.3950158333355
2017-08-05 20:36:01,226.82,22.5915,5071.04,5124.20403,736.2202520090294,0.9896249193652814,232.99,17.0323,3934.89,3968.355577,514.282678501817,0.991566890529175,229.67,3.8001,633.85,872.768967,599.9665384488097,0.7262517618823632,9639.78,1850.4694689596563,9815.782989856278,0.9820693886531354,229.82666666666668,14.474633333333335,1.376399605499794,73.74648523048367,9.63978,0.8025491666666666,1677.1975650000022
2017-08-05 20:41:01,227.34,22.8878,5143.57,5203.312452,786.2239682420379,0.9885183808293048,233.49,17.7935,4119.53,4154.6043150000005,538.7110480736643,0.9915577243124293,230.26,3.5095,551.92,808.0974699999999,590.2591249785139,0.6829869174073766,9815.019999999999,1915.1941412942163,10000.12930912634,0.9814893084475012,230.36333333333334,14.730266666666667,1.3572761868931682,76.17490518388442,9.815019999999999,0.8106166666666665,1678.0081816666689
2017-08-05 20:46:01,227.38,23.0273,5179.24,5235.947474,768.517386196942,0.989169586921643,233.58,20.4362,4733.08,4773.487596,619.7883047991947,0.991534995077004,230.35,3.3986,529.33,782.86751,576.7939747549381,0.6761425059011582,10441.65,1965.0996657510748,10624.95512549747,0.9827476800294827,230.4366666666667,15.6207,1.3640768974844786,78.24297246602265,10.44165,0.8440279166666667,1678.8522095833355
2017-08-05 20:51:01,227.59,22.607,5088.31,5145.12713,762.5185425693131,0.988957098908458,233.76,16.4975,3825.52,3856.4556,487.49002489421014,0.9919782299580994,230.47,3.5349,546.39,814.688403,604.2972462974578,0.6706735949449866,9460.22,1854.3058137609812,9640.239234549512,0.9813262689680621,230.60666666666668,14.213133333333333,1.3674077072070656,75.12934046914356,9.46022,0.8292445833333333,1679.6814541666688
2017-08-05 20:56:01,227.59,24.8463,5564.76,5654.7694169999995,1004.9195499334809,0.9840825663502029,233.78,18.6075,4301.6,4350.061350000001,647.5115356222058,0.9888596168879318,230.46,5.7785,1083.78,1331.7131100000001,773.8738391662251,0.8138239323933665,10950.140000000001,2426.304924721912,11215.726530516416,0.9763201670624019,230.61,16.410766666666667,1.3746151511209346,64.7883604869161,10.950140000000001,0.8504316666666667,1680.5318858333355
2017-08-05 21:01:41,232.06,11.1874,2458.61,2596.148044,833.799456862995,0.9470222646517149,237.43,12.9258,3003.13,3068.972694,632.3002448343802,0.9785456892044931,234.46,14.4846,3339.03,3396.0593160000003,619.7560301363654,0.9832072085044818,8800.77,2085.8557318337407,9044.575541556589,0.9730440040622814,234.65,12.865933333333333,1.1847432346047309,13.046339428672093,8.80077,0.9326818611111113,1681.4645676944467
2017-08-05 21:06:41,227.71,15.9611,3506.09,3634.502081,957.56894722695,0.9646685905969633,233.39,15.3738,3541.92,3588.0911819999997,573.7604412524049,0.9871321046043585,230.27,8.045,1680.01,1852.52215,780.6437831307073,0.9068771458414141,8728.02,2311.9731716100623,9029.039432112626,0.9666609682706644,230.45666666666668,13.126633333333332,1.2728350955349415,38.71238880748808,8.72802,0.73036625,1682.1949339444468
2017-08-05 21:11:41,225.93,22.6406,5053.29,5115.190758,793.370447287151,0.9878986413354792,231.82,16.7975,3864.98,3893.9964499999996,474.48704114295896,0.9925484138538443,228.76,3.5434,559.4,810.588184,586.6215509512226,0.6901161539754199,9477.67,1854.4790393813325,9657.397223703949,0.9813896830024956,228.83666666666667,14.327166666666665,1.3036955033429898,75.26796412409989,9.47767,0.7585704166666667,1682.9535043611136
2017-08-05 21:16:41,228.13,22.7275,5124.2,5184.824575,790.5569135261112,0.9883073044954467,234.1,17.1383,3978.17,4012.07603,520.4973790525378,0.9915490061139245,230.96,3.3681,525.74,777.896376,573.3412807342006,0.6758483728943352,9628.109999999999,1884.3955733128496,9810.782275069661,0.9813804577506674,231.06333333333336,14.411299999999999,1.3142139961626536,76.62875660072304,9.62811,0.7960741666666666,1683.7495785277802
2017-08-05 21:21:41,228.15,22.0449,4968.39,5029.543935,781.9290261879761,0.9878410576007823,234.09,16.7684,3892.18,3925.314756,508.9506668345589,0.9915587008788652,231.01,3.3751,530.26,779.681851,571.6013656201202,0.6800979134244334,9390.83,1862.4810586426552,9573.741368070408,0.9808944736401132,231.08333333333334,14.062800000000001,1.3011179228272602,75.99980089313651,9.39083,0.7924558333333331,1684.5420343611136
2017-08-05 21:26:41,228.15,16.6995,3748.41,3809.990925,682.2413945828532,0.9838369890605447,234.07,16.5788,3849.71,3880.599716,488.6584407531311,0.9920399633405529,230.97,3.1704,518.24,732.267288,517.3419405720698,0.7077197199610533,8116.36,1688.241775908054,8290.082022725781,0.9790445954274574,231.06333333333336,12.149566666666667,1.3012305428525939,73.90524216227192,8.11636,0.7294662499999999,1685.2715006111137
2017-08-05 21:31:41,228.11,16.7266,3761.07,3815.5047260000006,642.2061734585999,0.9857332830361692,234.06,16.9465,3931.96,3966.49779,522.2980724403278,0.9912926234102352,230.96,2.9015,529.87,670.13044,410.25917383355807,0.7906968082213964,8222.900000000001,1574.763419732486,8372.333261291476,0.9821515392868602,231.04333333333332,12.191533333333334,1.305671374778186,76.20069665833665,8.222900000000001,0.6808025000000001,1685.9523031111137
2017-08-05 21:36:41,228.37,9.0914,1970.29,2076.203018,654.6573820345335,0.948987157285791,234.22,15.433,3572.42,3614.71726,551.358516159773,0.9882985979379201,231.29,0.441,196.72,196.72,0,1,5739.43,1206.0158981943064,5864.770334087893,0.978628262157279,231.29333333333332,8.3218,1.26534847524068,94.70066572135836,5.7394300000000005,0.58176375,1686.5340668611136
2017-08-05 21:41:41,228.46,7.3787,1559.53,1685.737802,639.9829030464734,0.9251320093491028,234.21,17.4288,4042.05,4081.999248,569.6925997172216,0.9902133132387094,231.36,0.1641,158.53,158.53,0,1,5760.11,1209.675502763695,5885.7609562474245,0.9786517058403378,231.34333333333333,8.323866666666666,1.2463438179905735,109.3834596101171,5.76011,0.47914750000000006,1687.0132143611136
2017-08-05 21:46:41,227.87,9.9828,2075.03,2274.780636,932.135956296378,0.9121890555780168,233.67,18.9746,4359.59,4433.794781999999,807.7816541556389,0.98326382125279,230.6,4.003,779.39,923.0918,494.6207629358478,0.8443255589530748,7214.010000000001,2234.538373387865,7552.158765693614,0.9552248865278514,230.71333333333334,10.9868,1.2815326379056184,72.70360796592273,7.214010000000001,0.5405883333333333,1687.5538026944469
2017-08-05 21:51:41,228.12,7.0609,1495.51,1610.732508,598.2550060199833,0.9284657710527812,233.89,16.6029,3842.21,3883.252281,563.0902181637529,0.9894309516791345,230.91,0.0274,121.76,121.76,0,1,5459.4800000000005,1161.3452241837363,5581.634581386924,0.9781149088845278,230.97333333333333,7.897066666666667,1.2627720371760047,110.2413554399946,5.45948,0.5280620833333334,1688.08186477778
2017-08-05 21:56:41,228.19,6.7881,1429.08,1548.976539,597.5438661491045,0.9225962847201006,233.94,16.6385,3852.66,3892.41069,554.8620585571509,0.9897876423723416,230.99,0,112.77,112.77,0,1,5394.51,1152.4059247062555,5516.228562650217,0.9779344598818185,231.04,7.808866666666667,1.255193905817177,113.07189263486805,5.39451,0.45224958333333337,1688.5341143611133
2017-08-05 22:01:41,228.59,6.812,1430.97,1557.15508,614.0495112528033,0.9189643461844532,234.38,6.2013,1398.85,1453.4606939999999,394.6728601043672,0.9624271270455147,231.31,0.1059,187.22,187.22,0,1,3017.0399999999995,1008.7223713571705,3181.202788895488,0.9483959999442583,231.42666666666665,4.373066666666667,1.2761421904707095,97.57835843649003,3.0170399999999997,0.35048124999999997,1688.8845956111134
2017-08-05 22:06:41,228.35,6.832,1438.6,1560.0872,603.5744457843125,0.9221279425919269,234.13,3.4223,746.26,801.263099,291.7508632705032,0.9313545088140893,231.01,0,167.09,167.09,0,1,2351.95,895.3253090548158,2516.6001294472867,0.9345743777405556,231.16333333333333,3.4181000000000004,1.2833638552827016,100,2.35195,0.22370791666666667,1689.10830352778
2017-08-05 22:11:41,228.3,6.782,1431.38,1548.3306,590.3210503584974,0.9244666481434909,233.95,3.0925,662.31,723.490375,291.1765557486397,0.9154371956917878,230.91,0,90.76,90.76,0,1,2184.4500000000003,881.497606107137,2355.601798282684,0.9273426440719059,231.0533333333333,3.2914999999999996,1.2536788043164677,106.04587574054385,2.1844500000000004,0.18901666666666664,1689.2973201944467
2017-08-05 22:16:41,228.58,6.7354,1420.28,1539.5777320000002,594.2258110098082,0.9225126932402266,234.28,3.0814,660.94,721.910392,290.36688943058505,0.9155429916570588,231.15,0,90.66,90.66,0,1,2171.88,884.5927004403933,2345.1155579357765,0.9261292018853594,231.33666666666667,3.272266666666667,1.272315960865115,105.83285795778666,2.1718800000000003,0.18151374999999997,1689.4788339444467
2017-08-05 22:21:41,228.88,6.7264,1420.91,1539.538432,592.6156895535408,0.9229454559014217,234.46,3.6515,805.19,856.1306900000001,290.91033371105294,0.9404989324702283,231.43,0,92.85,92.85,0,1,2318.9500000000003,883.5260232645937,2481.561471389687,0.934472116341078,231.59,3.4593000000000003,1.2392590353642232,100,2.31895,0.18711791666666666,1689.6659518611134
2017-08-05 22:26:41,228.97,6.6959,1411.47,1533.160223,598.6089779559022,0.9206278501265291,234.5,3.6566,805.92,857.4727,292.8350813090708,0.9398783191581492,231.45,0,93.17,93.17,0,1,2310.56,891.444059264973,2476.562138206674,0.9329707356638831,231.64000000000001,3.450833333333333,1.2346744949058819,100,2.3105599999999997,0.19289625,1689.8588481111135
2017-08-05 22:31:41,228.69,7.4999,1576.81,1715.152131,674.8459501055345,0.919341189332668,234.18,3.8359,847.48,898.291062,297.83297612770804,0.9434358593228439,231.19,1.1441,292.3,292.3,0,1,2716.59,972.6789262332425,2885.474921332406,0.9414706674163638,231.35333333333332,4.159966666666667,1.2217963864795618,80.28750230370436,2.71659,0.20946458333333332,1690.0683126944468
2017-08-05 22:36:41,228.72,8.7319,1799.74,1997.1601679999999,865.7855791394239,0.9011495566739143,234.27,5.4609,1197.89,1279.325043,449.14598244552036,0.9363453068900802,231.21,3.7412,716.48,865.0028520000001,484.65074390547875,0.8282978470457112,3714.11,1799.582305490423,4127.1187972160715,0.8999280569547297,231.4,5.977999999999999,1.2402765773552311,46.06724657075947,3.7141100000000002,0.2679458333333333,1690.3362585277803
2017-08-05 22:41:41,228.86,7.1183,1510.84,1629.094138,609.3522830563312,0.9274111082707732,234.29,2.8011,618.83,656.269719,218.49342135711748,0.9429507138359984,231.33,0,110.5,110.5,0,1,2240.17,827.8457044134486,2388.239966840811,0.9380003814957173,231.49333333333334,3.3064666666666667,1.2080981453749509,115.28419057604289,2.24017,0.248095,1690.5843535277802
2017-08-05 22:46:41,229.3,7.102,1498.95,1628.4886000000001,636.4935332192781,0.9204547087403621,234.61,2.7993,618.89,656.743773,219.74428610154027,0.9423614283739847,231.78,0,92.46,92.46,0,1,2210.3,856.2378193208184,2370.3521454069373,0.9324774819990049,231.89666666666668,3.3004333333333338,1.1700613779125781,115.18386474503346,2.2103,0.18543625,1690.7697897777803
2017-08-05 22:51:41,229.17,7.1013,1496.53,1627.404921,639.4096777458225,0.9195806038735703,234.55,2.6555,581.82,622.847525,222.3162769538605,0.9341291032664857,231.65,0,91.06,91.06,0,1,2169.41,861.7259546996829,2334.2903352203384,0.9293659692915727,231.79,3.252266666666667,1.1907329910695108,118.34925385372253,2.16941,0.18248791666666667,1690.9522776944468
2017-08-05 22:56:41,229.49,6.8855,1438.73,1580.153395,653.4070238603395,0.9105002112785385,234.78,2.4837,538.97,583.123086,222.58452894611364,0.92428170473772,231.9,0,89.92,89.92,0,1,2067.62,875.9915528064531,2245.531933638055,0.9207706953648999,232.05666666666664,3.1230666666666664,1.1735639283508446,120.47239892413441,2.06762,0.17654291666666666,1691.1288206111135
2017-08-05 23:01:41,229.47,6.7347,1415.9,1545.411609,619.2933321391154,0.9161960423710005,234.7,2.6706,586.47,626.78982,221.17508348734108,0.9356725034238751,231.94,0.0972,102.38,102.38,0,1,2104.75,840.4684156264565,2266.3538382533397,0.9286943479320571,232.03666666666663,3.1675000000000004,1.1478070994526823,112.61878453038672,2.10475,0.17384875,1691.3026693611134
2017-08-05 23:06:41,229.56,6.746,1427.72,1548.61176,599.8449673126362,0.9219353984500286,234.72,2.9118,647.63,683.4576959999999,218.37995631840457,0.947578765723636,232.02,0.042,198.55,198.55,0,1,2273.9,818.2249236310407,2416.6326232282436,0.9409373928596665,232.1,3.2332666666666667,1.128823782852221,108.64347718509661,2.2739000000000003,0.18244374999999996,1691.4851131111134
2017-08-05 23:11:41,230.35,6.76,1426.33,1557.166,624.7789070191152,0.9159781294993598,235.53,2.8319,629.09,666.9974070000001,221.6558432451617,0.9431670849059237,232.69,0,147.07,147.07,0,1,2202.4900000000002,846.4347502642769,2359.536816105006,0.9334416759115248,232.85666666666665,3.1973,1.1480596074838656,111.42839270634599,2.20249,0.18651625,1691.6716293611134
2017-08-05 23:16:41,230.84,6.682,1408.85,1542.47288,627.984285659677,0.9133710020237114,235.99,2.8061,621.25,662.211539,229.2870687255357,0.9381443291340775,233.19,0,99.56,99.56,0,1,2129.66,857.2713543852127,2295.7277475017495,0.9276622640979675,233.34,3.1626999999999996,1.1356818376617834,111.27517627343728,2.12966,0.18050624999999998,1691.8521356111135
2017-08-05 23:21:41,230.91,8.0313,1676.43,1854.5074829999999,792.9567829352334,0.9039758617140076,235.97,4.2549,935.23,1004.028753,365.2650872321842,0.9314773080009592,233.2,1.6712,380.2,389.72384,85.63078572771369,0.9755625932455145,2991.8599999999997,1243.8526558951312,3240.1227892129905,0.9233785861327519,233.35999999999999,4.652466666666667,1.1184436064449836,72.62455758235772,2.9918599999999995,0.21339666666666662,1692.0655322777802
2017-08-05 23:26:41,231.17,8.4927,1781.69,1963.2574589999997,824.5972315131401,0.9075172447874043,236.17,4.752,1048.54,1122.27984,400.0948733368443,0.9342946051672817,233.42,2.2362,496.46,521.973804,161.1959070889531,0.9511205278799777,3326.69,1385.8880119389376,3603.8246263845945,0.9230998577578899,233.58666666666667,5.160299999999999,1.1059421199840092,64.5776408348352,3.32669,0.26327291666666663,1692.3288051944469
2017-08-05 23:31:41,231.47,6.6139,1408.67,1530.919433,599.4690496072682,0.9201463967568567,236.44,3.466,767.66,819.50104,286.8450434661225,0.9367407270160389,233.66,0,89.86,89.86,0,1,2266.19,886.3140930733907,2433.3453901327916,0.9313063444217141,233.85666666666665,3.3599666666666668,1.1046652507946504,100,2.26619,0.23303666666666667,1692.5618418611136
2017-08-05 23:36:41,231.49,6.7566,1442.05,1564.085334,605.6853387146596,0.9219765499060679,236.41,3.4264,756.6,810.035224,289.33286042330224,0.93403345630313,233.66,0.2276,167.72,167.72,0,1,2366.37,895.0181991379618,2529.973231812574,0.9353340067968379,233.85333333333332,3.4702,1.0932778379611174,94.70347530401703,2.36637,0.19302333333333332,1692.754865194447
2017-08-05 23:41:41,231.48,6.8605,1469.16,1588.06854,602.9349733907724,0.9251237984980171,236.4,3.7288,831.64,881.48832,292.226913025516,0.9434498235892677,233.54,0,182.28,182.28,0,1,2483.0800000000004,895.1618864162883,2639.5077361683125,0.9407360190596019,233.80666666666664,3.5297666666666667,1.1091785235664917,100,2.48308,0.2020604166666667,1692.9569256111135
2017-08-05 23:46:41,229.67,7.1019,1511.87,1631.093373,612.1394404418959,0.9269058565416659,234.54,3.5945,792.41,843.05403,287.79591623100026,0.9399278952500826,231.89,0,87.53,87.53,0,1,2391.81,899.9353566728962,2555.511440453745,0.9359418088049417,232.0333333333333,3.565466666666667,1.0803045539434086,100,2.39181,0.2031204166666667,1693.1600460277803
2017-08-05 23:51:41,230.23,7.1739,1534.05,1651.6469969999998,612.0689505269138,0.9288001629805889,235.03,3.3959,744.31,798.138377,288.14491621438367,0.932557588319049,232.37,0,84.58,84.58,0,1,2362.9399999999996,900.2138667412975,2528.6103791358046,0.9344816502760597,232.54333333333332,3.5232666666666668,1.0693347476456054,103.6150163673863,2.3629399999999996,0.19811458333333332,1693.3581606111136
2017-08-05 23:56:41,230.22,6.6698,1420.19,1535.5213560000002,583.8546040171981,0.9248910765393483,235.02,3.4642,760.14,814.156284,291.61213139492116,0.9336536669168545,232.3,0,88.87,88.87,0,1,2269.2,875.4667354121193,2432.2233953346376,0.9329735107197222,232.51333333333332,3.378,1.078074375663054,100,2.2691999999999997,0.19300583333333332,1693.5511664444468
2017-08-06 00:01:41,230.74,6.701,1420.77,1546.18874,610.0100218871718,0.9188852326010342,235.48,3.4139,744.89,803.905172,302.3283206521504,0.9265893863412039,232.84,0,96.67,96.67,0,1,2262.33,912.3383425393222,2439.3643188682163,0.9274260439496982,233.02,3.371633333333333,1.0557033731010126,100,2.26233,0.18881375,1693.7399801944468
2017-08-06 00:06:41,230.85,6.7501,1434.29,1558.260585,609.0880450842409,0.920442969427992,235.6,3.299,719.34,777.2443999999999,294.3787046159416,0.9255003960144327,232.98,0.185,134,134,0,1,2287.63,903.4667497001825,2459.5737811079816,0.9300920417884253,233.14333333333332,3.4113666666666664,1.0537151680654295,97.87084355243745,2.28763,0.18958166666666668,1693.9295618611136
2017-08-06 00:11:41,231.25,6.9808,1477.42,1614.3100000000002,650.5589286913215,0.9152021606754588,235.99,3.5175,756.53,830.094825,341.6427631192861,0.911377805541674,233.32,0.5579,275.02,275.02,0,1,2508.97,992.2016918106076,2698.035333002856,0.929924812069666,233.51999999999998,3.6854,1.0577252483727422,89.41770228469095,2.5089699999999997,0.19985833333333336,1694.129420194447
2017-08-06 00:16:41,231.46,9.2032,1908.39,2130.172672,946.4054207556188,0.8958851200584739,236.16,5.9669,1286.83,1409.143104,574.2410980161166,0.9132003671927985,233.49,3.4097,699.69,796.130853,379.81342656429024,0.8788630629794221,3894.9100000000003,1900.4599453360256,4333.828782027113,0.8987226297800781,233.70333333333335,6.193266666666667,1.0511902554520614,48.60009257365526,3.8949100000000003,0.26682833333333333,1694.3962485277802
2017-08-06 00:21:41,231.46,6.7162,1424.65,1554.531652,622.0458460353614,0.9164496574689237,236.06,3.4367,755.05,811.2674020000001,296.7394396567968,0.9307042266687795,233.47,0,88.75,88.75,0,1,2268.45,918.7852856921581,2447.4541474161306,0.9268610823189017,233.66333333333333,3.3842999999999996,1.0256922352672686,100,2.2684499999999996,0.2568066666666667,1694.653055194447
2017-08-06 00:26:41,232.03,6.7508,1428.39,1566.388124,642.863720323553,0.9119004275596768,236.57,3.4092,748.56,806.5144439999999,300.2057207659927,0.9281420879301698,233.94,0,88.38,88.38,0,1,2265.33,943.0694410895458,2453.7929781497355,0.9231952410704816,234.17999999999998,3.3866666666666667,1.0205824579383445,100,2.26533,0.1889075,1694.841962694447
2017-08-06 00:31:41,230.54,6.7521,1414.96,1556.629134,648.8316108341131,0.908989796666622,235.03,3.3884,740.42,796.375652,293.2446123945417,0.9297371135600715,232.5,0,88.85,88.85,0,1,2244.23,942.0762232286548,2433.9424609617963,0.9220554865184325,232.68999999999997,3.3801666666666663,1.0056298078989352,100,2.24423,0.1878983333333333,1695.0298610277803
2017-08-06 00:36:41,227.94,6.7749,1407.06,1544.270706,636.3600944510416,0.911148540559054,232.44,3.4133,741.28,793.3874519999999,282.78544975131274,0.9343228181027496,229.99,0.0661,105.03,105.03,0,1,2253.3700000000003,919.1455442023544,2433.6197090603623,0.9259334938859624,230.12333333333333,3.4181000000000004,1.0067065486623097,98.20660600918636,2.2533700000000003,0.1874,1695.2172610277803
2017-08-06 00:41:41,228.8,6.7987,1419.92,1555.54256,635.2478646728014,0.912813340189162,233.33,3.4867,759.42,813.5517110000001,291.80070265684367,0.9334624827554445,230.86,0,202.08,202.08,0,1,2381.42,927.048567329645,2555.500002462913,0.9318802573683663,230.99666666666667,3.4284666666666666,1.0101155860834974,100,2.38142,0.19311625000000002,1695.4103772777803
2017-08-06 00:46:41,229.59,7.1796,1511.85,1648.364364,656.821630281102,0.9171819247118836,234.13,3.389,739.1,793.4665699999999,288.6527112423591,0.9314822173289545,231.67,0,136.22,136.22,0,1,2387.1699999999996,945.4743415234611,2567.586870853491,0.9297329048915417,231.79666666666665,3.522866666666667,1.0066293734451213,103.79993565845996,2.38717,0.19869125,1695.6090685277802
2017-08-06 00:51:41,229.3,7.1208,1501.76,1632.79944,640.8985205664884,0.919745538374266,233.93,3.388,737.15,792.55484,291.12377420510614,0.9300933674192186,231.37,0,85.66,85.66,0,1,2324.5699999999997,932.0222947715945,2504.454280447401,0.9281742606156634,231.53333333333333,3.5029333333333335,1.035128131298593,103.28105968331303,2.3245699999999996,0.19632249999999998,1695.8053910277802
2017-08-06 00:56:41,229.3,7.0927,1507.01,1626.35611,611.5186476587054,0.926617479858086,233.84,3.5426,774.36,828.4015840000001,294.3055806023887,0.9347640262358551,231.42,0,86.05,86.05,0,1,2367.42,905.824228261094,2534.7968338517403,0.9339683434914965,231.51999999999998,3.5451,1.0020732550103757,100.07051987250006,2.36742,0.1954995833333333,1696.0008906111134
2017-08-06 01:01:41,231.14,6.744,1418.94,1558.8081599999998,645.3620348940469,0.9102723711684959,235.78,3.4141,747.65,804.976498,298.3398059802681,0.9287848798785676,233.15,0,88.87,88.87,0,1,2255.46,943.701840874315,2444.9280104063537,0.9225056894927293,233.35666666666665,3.3860333333333332,1.0384675818132527,100,2.2554600000000002,0.19262,1696.1935106111134
2017-08-06 01:06:41,231.66,9.8401,2027.52,2279.557566,1041.8950745194277,0.8894357529025876,236.19,6.8281,1480.4,1612.728939,639.7737652389835,0.9179471913723748,233.6,3.9451,780.92,921.57536,489.3517117157451,0.8473750860700094,4288.84,2171.0205514741565,4807.023900556679,0.892202761776019,233.8166666666667,6.871099999999999,1.0150402737187139,43.209966380928826,4.28884,0.27267916666666664,1696.46618977778
2017-08-06 01:11:41,231.94,6.8048,1438.7,1578.305312,648.9915006280261,0.9115473343854525,236.46,3.4194,751.46,808.551324,298.4344349135216,0.9293905998229496,233.94,0.2047,191.85,191.85,0,1,2382.0099999999998,947.4259355415477,2563.5107847319027,0.9291983533625412,234.11333333333332,3.4763,1.0023635276361986,95.74835313407934,2.3820099999999997,0.2779520833333333,1696.7441418611133
2017-08-06 01:16:41,231.67,6.7348,1419.88,1560.251116,646.7799707622717,0.9100329975344816,236.18,3.4115,748.53,805.7280700000001,298.1619725684768,0.9290107020846374,233.65,0,168.1,168.1,0,1,2336.5099999999998,944.9419433307485,2520.3559781042222,0.9270555510009705,233.83333333333334,3.3821,1.0035637918745532,100,2.3365099999999996,0.19660499999999997,1696.9407468611134
2017-08-06 01:21:41,231.9,6.7305,1423.83,1560.80295,639.385626854954,0.9122419969798237,236.36,3.2886,716.62,777.2934960000001,301.06636232548834,0.9219426171552578,233.83,0,87.64,87.64,0,1,2228.0899999999997,940.4519891804423,2418.436476745554,0.9212935801391401,234.03,3.3397,0.9955988548476744,101.5300775518759,2.22809,0.19019166666666665,1697.13093852778
2017-08-06 01:26:41,232.23,6.7289,1439.1,1562.652447,608.994137997311,0.9209341480652351,236.71,3.0844,662.05,730.108324,307.8115694285857,0.9067832515220028,234.23,0,93.61,93.61,0,1,2194.7599999999998,916.8057074258967,2378.5508535174727,0.9227299036950681,234.39,3.2711,0.9898033192542437,105.70756014796245,2.1947599999999996,0.18428541666666665,1697.3152239444466
2017-08-06 01:31:41,231.93,6.6671,1425.14,1546.300503,600.0176880543212,0.9216449178119424,236.36,3.2147,698.52,759.826492,299.0085409232086,0.919315142804997,233.96,0,87.62,87.62,0,1,2211.2799999999997,899.0262289775299,2387.0499363837275,0.9263652034653237,234.08333333333334,3.2939333333333334,0.9725881096475631,102.4054322087069,2.21128,0.18358499999999994,1697.4988089444466
2017-08-06 01:36:41,231.12,6.7886,1444.71,1568.9812319999999,611.9764066271159,0.9207949531419253,235.5,3.4808,764.7,819.7284,295.27708980982567,0.9328699603429624,232.98,0,88.12,88.12,0,1,2297.5299999999997,907.2534964369415,2470.1726675876434,0.9301090689517484,233.20000000000002,3.423133333333333,0.9862778730703184,100,2.2975299999999996,0.1878670833333333,1697.6866760277799
2017-08-06 01:41:41,229.35,6.5157,1358.77,1494.375795,622.0153565482783,0.909255894364911,233.69,3.1086,679.3,726.448734,257.4476123994991,0.9350969562017297,231.25,0.2141,151.68,151.68,0,1,2189.75,879.4629689477774,2359.7584995610123,0.9279551277842037,231.42999999999998,3.2794666666666665,0.9765371818692562,98.68169621076598,2.18975,0.18697,1697.8736460277798
2017-08-06 01:46:41,229.57,6.9698,1472.33,1600.056986,626.4397253905636,0.9201734768714043,233.9,2.8291,624.61,661.72649,218.50468065403115,0.9439096204233867,231.45,0,190.65,190.65,0,1,2287.59,844.9444060445948,2438.64697268917,0.938057056072124,231.64000000000001,3.2662999999999998,0.9756518735969568,113.38517588708939,2.2875900000000002,0.1865558333333333,1698.0602018611132
2017-08-06 01:51:41,229.66,7.0719,1509.22,1624.132554,600.0512849436811,0.9292468131883772,233.99,2.8845,638.81,674.944155,217.87931583485422,0.9464634892645303,231.61,0,102.04,102.04,0,1,2250.0699999999997,817.9306007785353,2394.1231114105085,0.9398305330565732,231.75333333333333,3.3188,0.9651065788338229,113.08605520067496,2.2500699999999996,0.18906916666666665,1698.24927102778
2017-08-06 01:56:41,229.55,8.9773,1876.09,2060.739215,852.6033216794414,0.910396612217621,233.82,5.2683,1159.25,1231.833906,416.59837910296426,0.9410765480261102,231.36,2.4481,514.79,566.392416,236.20250803561999,0.9088928196383194,3550.13,1505.4042088180256,3856.1204401350105,0.9206481112596429,231.57666666666668,5.564566666666667,0.9687216616527187,61.32972318898745,3.5501300000000002,0.241675,1698.49094602778
2017-08-06 02:01:41,229.48,7.9341,1670.56,1820.7172679999999,724.0446508285132,0.9175285088799411,233.72,4.171,921.26,974.84612,318.7553451772291,0.9450312014372073,231.33,1.322,337.52,337.52,0,1,2929.3399999999997,1042.7999960057423,3109.415486433033,0.9420870297910534,231.51,4.4757,0.9546023929851877,77.27059454387025,2.92934,0.2699779166666666,1698.7609239444466
2017-08-06 02:06:41,229.73,6.7095,1410.21,1541.373435,622.2056107298449,0.9149048296657585,233.88,3.1429,703.46,735.061452,213.21202268246572,0.9570084216577854,231.57,0,93.56,93.56,0,1,2207.23,835.4176334123106,2360.0395960907576,0.9352512575026808,231.7266666666667,3.284133333333333,0.9292557323283067,104.30047501116482,2.20723,0.21402374999999998,1698.9749476944467
2017-08-06 02:11:41,229.57,6.6866,1395.44,1535.042762,639.6119820395711,0.9090561087574445,233.82,3.1182,699.48,729.0975239999999,205.69620585448425,0.9593778294054391,231.4,0.2157,129.51,129.51,0,1,2224.4300000000003,845.3081878940553,2379.6291218214515,0.9347801216591868,231.59666666666666,3.3401666666666667,0.9600023028540979,100.18761538845366,2.2244300000000004,0.1846525,1699.1596001944467
2017-08-06 02:16:41,230.11,6.7595,1425.91,1555.4285450000002,621.4005395079871,0.9167312793529836,234.31,2.971,666.43,696.1350100000001,201.1840133999226,0.9573286653116324,231.88,0,197.78,197.78,0,1,2290.1200000000003,822.5845529079097,2433.3711104315157,0.9411305945823807,232.1,3.2434999999999996,0.9521757862990124,108.40141822105753,2.2901200000000004,0.18810625000000003,1699.3477064444467
2017-08-06 02:21:41,229.18,6.7237,1419.36,1540.937566,599.9214721194807,0.9211015626573412,233.4,2.9596,661.17,690.7706400000001,200.04576522888397,0.9571483814077563,231.04,0,133.38,133.38,0,1,2213.91,799.9672373483646,2354.006174361226,0.9404860633387072,231.20666666666668,3.2277666666666662,0.9486462328075868,108.30811810023447,2.21391,0.1876679166666667,1699.5353743611133
2017-08-06 02:26:41,229.5,6.7128,1407.54,1540.5875999999998,626.2917065343908,0.9136384065404656,233.58,2.9513,659.46,689.364654,200.8385784269039,0.9566199777918989,231.24,0,93.59,93.59,0,1,2160.59,827.1302849612946,2313.5024651813433,0.9339043430976603,231.44000000000003,3.2213666666666665,0.9246456965088085,108.38360530209745,2.16059,0.18227083333333333,1699.7176451944467
2017-08-06 02:31:41,229.76,6.7858,1409.74,1559.105408,665.9150138379867,0.9041980053217801,234,3.0343,680.6,710.0262,202.28901276747573,0.958556177222756,231.56,0,93.64,93.64,0,1,2183.98,868.2040266054624,2350.2227282140598,0.9292651176340261,231.7733333333333,3.2733666666666665,0.9607087384226061,107.30338794920623,2.18398,0.18102374999999998,1699.8986689444466
2017-08-06 02:36:41,229.73,6.93,1455.11,1592.0288999999998,645.9186530324155,0.9139972270603882,233.97,2.5724,559.82,601.864428,221.00307077451907,0.9301430254987592,231.45,0,89.19,89.19,0,1,2104.12,866.9217238069346,2275.71400874723,0.92459772709239,231.71666666666667,3.1674666666666664,0.9724519887793989,118.78683280013472,2.10412,0.17867083333333333,1700.07733977778
2017-08-06 02:41:41,229.98,6.6035,1392.48,1518.67293,606.1080084562359,0.9169057882660752,234.14,3.179,701.46,744.3310599999999,248.9630399893192,0.9424032365383223,231.73,0,91.17,91.17,0,1,2185.11,855.0710484455551,2346.4552435513833,0.9312387295709994,231.95000000000002,3.2608333333333337,0.94416900194006,102.50958343981597,2.1851100000000003,0.17871791666666664,1700.2560576944468
2017-08-06 02:46:41,230.23,6.7704,1430.58,1558.749192,618.9829619308218,0.9177743329986598,234.42,3.4946,770.38,819.204132,278.5858314521278,0.9404005301086543,231.99,0.2466,192.11,192.11,0,1,2393.07,897.5687933829497,2555.8587135745443,0.9363076242399672,232.21333333333334,3.503866666666667,0.9502756086357298,93.22653068990448,2.3930700000000003,0.19075750000000002,1700.4468151944468
2017-08-06 02:51:41,230.71,10.0083,2070.3,2309.014893,1022.4518013558395,0.8966161310939627,234.9,6.7636,1464.68,1588.7696400000002,615.5497271429257,0.9218957633153161,232.39,4.1612,832.25,967.021268,492.4328078675585,0.860632570906393,4367.2300000000005,2130.434336366324,4859.161278911066,0.8987621009728438,232.66666666666666,6.977700000000001,0.9598853868194908,43.43264972698738,4.36723,0.2816791666666667,1700.7284943611135
2017-08-06 02:56:41,230.56,7.064,1503.01,1628.67584,627.3323933129121,0.9228417117061182,234.78,3.4302,751.63,805.342356,289.1861916959915,0.9333049409361998,232.26,0,97.2,97.2,0,1,2351.8399999999997,916.5185850089036,2524.1152315745653,0.9317482698810471,232.53333333333333,3.4980666666666664,0.9661697247706436,101.94011930399651,2.3518399999999997,0.27996124999999994,1701.0084556111135
2017-08-06 03:01:41,230.67,7.1035,1497.2,1638.564345,665.796720257226,0.9137267050687595,234.86,3.4233,751.12,803.996238,286.7554643213492,0.9342332270962691,232.45,0,86.63,86.63,0,1,2334.9500000000003,952.5521845785752,2521.7746066699574,0.9259154223474945,232.66,3.5089333333333332,0.9455858334049759,102.44043773986398,2.33495,0.19528291666666667,1701.2037385277802
2017-08-06 03:06:41,230.86,6.8949,1452.35,1591.7566140000001,651.4357955414682,0.9124196420647006,235.02,3.6636,812.23,861.0192720000001,285.72121702003534,0.9433354472000713,232.54,0,89.47,89.47,0,1,2354.0499999999997,937.1570125615035,2533.735319383854,0.9290828374971899,232.80666666666664,3.5195000000000003,0.9507173334097107,100,2.3540499999999995,0.195375,1701.3991135277802
2017-08-06 03:11:41,230.66,6.7643,1429.05,1560.2534380000002,626.2642320066033,0.9159088935140034,234.74,3.7551,832.64,881.4721740000001,289.31613148299647,0.9446015705993231,232.32,0,90.23,90.23,0,1,2351.92,915.5803634895997,2523.8492602387623,0.9318781581184855,232.57333333333335,3.506466666666667,0.9316058017542813,100,2.3519200000000002,0.19608208333333332,1701.5951956111135
2017-08-06 03:16:41,231.07,6.7848,1443.66,1567.7637359999999,611.3337356278295,0.9208402815103769,235.18,3.7124,822.98,873.0822320000001,291.5072956790311,0.9426145325564247,232.76,0.0632,162.64,162.64,0,1,2429.28,902.8410313068605,2591.6255991580338,0.937357618627175,233.00333333333333,3.5201333333333333,0.9341783379350839,98.2046134616113,2.4292800000000003,0.1992166666666667,1701.79441227778
2017-08-06 03:21:41,230.38,6.6397,1397.71,1529.654086,621.4888403796931,0.913742533552125,234.45,3.5727,786.61,837.619515,287.8387739843872,0.9391018068627497,232.06,0,188.55,188.55,0,1,2372.8700000000003,909.3276143640803,2541.139261659044,0.9337819598485188,232.29666666666665,3.4041333333333337,0.9269755628578411,100,2.3728700000000003,0.20008958333333332,1701.9945018611133
2017-08-06 03:26:41,228.48,6.8039,1413.04,1554.5550719999999,648.0427688670903,0.9089674759364202,232.58,3.3379,723.79,776.328782,280.7390490501876,0.9323240575151056,230.24,0,86.9,86.9,0,1,2223.73,928.781817917278,2409.898499562528,0.9227484063763169,230.4333333333333,3.3806,0.9315781860263433,101.26308939241555,2.22373,0.191525,1702.1860268611133
2017-08-06 03:31:41,228.89,6.6888,1407.71,1530.9994319999998,601.9234309148645,0.9194712751532883,232.98,3.4203,745.25,796.861494,282.11819884564704,0.9352315372387664,230.69,0,87.68,87.68,0,1,2240.64,884.0416297605116,2408.7335287967453,0.9302149753025132,230.85333333333332,3.3697,0.9212198221092751,100,2.24064,0.18601541666666666,1702.3720422777799
2017-08-06 03:36:41,228.7,6.6311,1389.78,1516.5325699999999,606.9452919916297,0.9164194871198843,232.85,3.3427,724.84,778.3476949999999,283.60555127115,0.9312547652627148,230.49,0,88.26,88.26,0,1,2202.88,890.5508432627796,2376.0810379353748,0.9271064264349028,230.67999999999998,3.3246,0.94069706953356,100,2.20288,0.18514666666666668,1702.5571889444466
2017-08-06 03:41:41,228.71,6.9741,1450.22,1595.046411,664.104664073353,0.9092023843311228,232.82,3.561,765.41,829.07202,318.6031171330255,0.9232129194276754,230.43,0.2961,145.34,145.34,0,1,2360.9700000000003,982.7077812063785,2557.321630953675,0.9232198138172978,230.65333333333334,3.6104,0.9393606566853533,93.16696210946156,2.3609700000000005,0.19016041666666667,1702.7473493611133
2017-08-06 03:46:41,229.03,9.4373,1933.51,2161.4248190000003,966.072630856078,0.8945534366976285,233.17,5.882,1251.87,1371.5059399999998,560.223211367829,0.9127703814392522,230.66,3.8542,740.43,889.009772,492.03840278121794,0.8328704850276943,3925.81,2018.334245005125,4414.256141260995,0.8893480292873391,230.95333333333335,6.391166666666667,0.9597898565366626,47.661616293321515,3.92581,0.2619491666666667,1703.00929852778
2017-08-06 03:51:41,228.98,6.8878,1430.82,1577.168444,663.4865698334679,0.9072081079501993,233.13,3.0902,662.19,720.418326,283.73749899624147,0.9191742854137224,230.75,0.1349,188.46,188.46,0,1,2281.4700000000003,947.2240688297094,2470.2912373787653,0.9235631675643541,230.95333333333335,3.3709666666666664,0.9424703403284854,104.32714651583623,2.28147,0.2586366666666667,1703.2679351944466
2017-08-06 03:56:41,229.31,7.1973,1525.93,1650.412863,628.808598427102,0.9245747135212433,233.43,3.3431,726.16,780.3798330000001,285.8047203128528,0.930521227346991,231.09,0,109.57,109.57,0,1,2361.6600000000003,914.6133187399548,2532.5788197836046,0.9325119445647861,231.27666666666667,3.5134666666666665,0.9310638052548905,104.8489620887253,2.36166,0.19346375000000005,1703.4613989444467
2017-08-06 04:01:41,229.54,7.0108,1489.73,1609.259032,608.6207022223094,0.9257241813634886,233.77,3.3397,726.59,780.721669,285.6454031594865,0.9306645746500986,231.32,0,86.26,86.26,0,1,2302.5800000000004,894.2661053817959,2470.1389684863334,0.9321661774402066,231.54333333333332,3.4501666666666666,0.9616630436347501,103.20177769189894,2.3025800000000003,0.19434333333333334,1703.65574227778
2017-08-06 04:06:41,229.26,6.9295,1462.45,1588.65717,620.5413775828401,0.9205573283001015,233.41,3.356,729.47,783.3239599999999,285.42940530029733,0.9312494411635258,230.97,0,87.97,87.97,0,1,2279.89,905.9707828831374,2453.3001185215567,0.9293155708050673,231.21333333333334,3.4284999999999997,0.9500605501412801,102.1146273880706,2.27989,0.19093624999999997,1703.84667852778
2017-08-06 04:11:41,228.6,6.8687,1429.02,1570.18482,650.6782680852591,0.9100966853061285,232.9,3.3766,732.49,786.41014,286.1805517410634,0.9314350906004341,230.37,0,87.48,87.48,0,1,2248.9900000000002,936.8588198263226,2436.3210930389228,0.9231090296044447,230.62333333333333,3.4151000000000002,0.9871796724818265,101.1273461977687,2.24899,0.18870333333333333,1704.0353818611134
2017-08-06 04:16:41,228.98,6.7322,1402.74,1541.5391559999998,639.2679108802439,0.9099606679079387,233.24,3.4783,758.87,811.278692,286.86135883599036,0.9353998909168935,230.77,0.0286,106.35,106.35,0,1,2267.96,926.1292697162343,2449.766924796138,0.9257860317420739,230.99666666666667,3.4130333333333334,0.9711539849059897,99.16203572579622,2.26796,0.18820625000000002,1704.2235881111133
2017-08-06 04:21:41,229.18,6.7531,1417.49,1547.675458,621.3062233677605,0.9158832316380894,233.47,3.4936,764.1,815.6507919999999,285.37239616022276,0.9367979624299808,230.93,0,194.99,194.99,0,1,2376.58,906.6786195279833,2543.6585100027028,0.9343156680247439,231.1933333333333,3.415566666666667,0.9847458115862769,100,2.37658,0.1935225,1704.4171106111132
2017-08-06 04:26:41,229.39,6.7703,1428.95,1553.0391169999998,608.3028821501168,0.9200991683714301,233.71,3.3496,724.08,782.8350160000001,297.55472753045,0.924945850914773,231.23,0,145.95,145.95,0,1,2298.98,905.8576096805668,2471.0093179541414,0.9303809513366902,231.44333333333336,3.3733,0.9793613987585088,100.70257611241217,2.29898,0.19481499999999996,1704.6119256111133
2017-08-06 04:31:41,229.45,6.6247,1395.43,1520.0374149999998,602.7344839146681,0.9180234553634328,233.74,3.425,745.7,800.5595,291.25079062596524,0.9314735506854894,231.28,0,87.96,87.96,0,1,2229.09,893.9852745406333,2401.6768931718298,0.9281390041839064,231.49,3.3499,0.9719642317162727,100,2.2290900000000002,0.1886695833333333,1704.8005951944467
2017-08-06 04:36:41,229.75,6.9097,1447.76,1587.503575,651.2745834421765,0.9119727494156982,234.08,3.6653,796,857.973424,320.1599542264519,0.9277676647476204,231.59,0.328,143.58,143.58,0,1,2387.34,971.4345376686284,2577.4167952769035,0.9262529849168293,231.8066666666667,3.6343333333333327,0.9807023093957515,90.97496101990278,2.38734,0.19235125,1704.9929464444467
2017-08-06 04:41:41,229.67,9.4235,1936.87,2164.2952450000003,965.7683524684434,0.8949194914485892,234.02,6.3299,1365.64,1481.323198,573.8865805478877,0.921905497627939,231.47,3.4589,706.63,800.631583,376.4106464980578,0.8825907133868338,4009.1400000000003,1916.065579514389,4443.479587507949,0.902252372503518,231.72,6.4041,0.9925772484032502,47.14792086319703,4.00914,0.26652,1705.2594664444466
2017-08-06 04:46:41,229.7,6.8629,1439.38,1576.4081299999998,642.8435330079133,0.9130757274133066,234.12,3.341,727.5,782.19492,287.3545595145593,0.9300750764272414,231.52,0,87,87,0,1,2253.88,930.1980925224725,2438.287010532691,0.924370260869165,231.78,3.4013000000000004,1.0095780481491083,101.77285155675769,2.25388,0.26095916666666663,1705.5204256111133
2017-08-06 04:51:41,229.89,6.7325,1408.68,1547.7344249999999,641.1727598160111,0.9101561464590414,234.31,3.3305,726.29,780.3694549999999,285.4458305826114,0.9307001899504127,231.7,0.0501,184.73,184.73,0,1,2319.7000000000003,926.6185903986225,2497.9251594217812,0.9286507208794692,231.96666666666667,3.371033333333333,1.010202615318293,99.71620966864761,2.3197,0.19056583333333332,1705.7109914444466
2017-08-06 04:56:41,229.91,6.8976,1462.14,1585.827216,613.9988431636581,0.9220046075940219,234.39,2.6955,592.2,631.798245,220.15490543042623,0.937324541001218,231.8,0,167.87,167.87,0,1,2222.21,834.1537485940843,2373.611122402649,0.9362148580390053,232.0333333333333,3.1976999999999998,1.0156586697313679,115.70503799605967,2.22221,0.18924624999999998,1705.9002376944466
2017-08-06 05:01:41,229.73,7.1501,1535.53,1642.592473,583.3160819455057,0.9348210376220323,234.22,2.4784,536.57,580.490848,221.5000219227057,0.9243384316026289,231.66,0,91.25,91.25,0,1,2163.35,804.8161038682115,2308.2054032398432,0.9372432786802589,231.87,3.2095000000000002,1.0134989433734396,122.77924910422182,2.16335,0.18273166666666665,1706.0829693611133
2017-08-06 05:06:41,229.57,7.0828,1517.57,1625.998396,583.825383907357,0.9333158038367462,234.1,2.6243,572.82,614.34863,222.03938115315665,0.9324021769202938,231.35,0,94.25,94.25,0,1,2184.64,805.8647650605137,2328.533862576629,0.9382040927601525,231.67333333333332,3.2357,1.0474518718885832,118.89544766202059,2.18464,0.18116624999999997,1706.2641356111133
2017-08-06 05:11:41,229.66,7.0143,1492.76,1610.904138,605.5408526478816,0.9266597339884665,234.2,2.7985,615.48,655.4087000000001,225.26636152717094,0.9390781660359405,231.54,0,100.55,100.55,0,1,2208.79,830.8072141750525,2359.871583630201,0.9359788961915498,231.79999999999998,3.2709333333333337,1.0353753235547911,114.44338007500407,2.20879,0.18305958333333333,1706.4471951944465
2017-08-06 05:16:41,229.64,7.0533,1498.34,1619.7198119999998,615.1987595771913,0.925061229046694,234.23,2.8861,638.49,676.0112029999999,222.08481821481433,0.9444961816705278,231.48,0,98.12,98.12,0,1,2234.95,837.2835777920056,2386.6389111342714,0.9364424545218781,231.78333333333333,3.313133333333333,1.0555835190911016,112.88910799444636,2.23495,0.18515583333333333,1706.6323510277798
2017-08-06 05:21:41,229.63,6.7941,1437.14,1560.129183,607.1504657399572,0.9211673082330901,234.23,2.8171,621.54,659.849333,221.56076065166627,0.941942302455885,231.55,0.0258,163.87,163.87,0,1,2222.55,828.7112263916235,2372.022512382104,0.9369852049877907,231.80333333333337,3.2123333333333335,1.0468644396830442,111.50046695029575,2.22255,0.18572916666666664,1706.8180801944466
2017-08-06 05:26:41,230.07,6.8462,1448.89,1575.1052339999999,617.7979168580889,0.9198686974841201,234.69,2.8286,625.33,663.8441339999999,222.82599791364078,0.9419831673921217,231.85,0,195.79,195.79,0,1,2270.01,840.6239147717297,2420.659820418009,0.9377649766616136,232.20333333333335,3.224933333333333,1.0709005038687287,112.28965973456818,2.27001,0.18719,1707.0052701944467
2017-08-06 05:31:41,230.42,6.5133,1371.63,1500.794586,609.1104435707132,0.9139358662371935,235.12,3.0476,673.21,716.5517120000001,245.42748800843606,0.9395134904094682,232.31,0.2226,140.53,140.53,0,1,2185.3700000000003,854.5379315791492,2346.503167142029,0.9313305136773866,232.61666666666665,3.2611666666666665,1.076162499104403,99.72300301528084,2.1853700000000003,0.18564083333333337,1707.19091102778
2017-08-06 05:36:41,230.21,9.2552,1926.35,2130.639592,910.3849452280758,0.9041181846206864,234.99,5.8184,1267.53,1367.2658159999999,512.6241417472899,0.9270545530847969,232.15,3.5966,731.24,834.95069,403.0269434311756,0.8757882456507701,3925.12,1826.0360304065414,4329.08472991034,0.9066858804773945,232.45000000000002,6.223399999999999,1.0927081092708073,48.71613587428097,3.9251199999999997,0.25460374999999996,1707.4455147777799
2017-08-06 05:41:41,230.5,6.8532,1456.2,1579.6626,612.2217652442295,0.9218424238188585,235.27,3.1145,697.07,732.748415,225.86202599156013,0.9513087790166015,232.41,0,91.77,91.77,0,1,2245.04,838.0837912357896,2396.3699720060245,0.9368503303856104,232.72666666666666,3.322566666666667,1.0928413876077878,106.262226993188,2.24504,0.25709,1707.70260477778
2017-08-06 05:46:41,230.25,6.7638,1437.36,1557.36495,599.4846268992246,0.9229435913528168,235.01,2.9978,665.39,704.512978,231.50525711186017,0.9444680520846275,232.13,0,98.55,98.55,0,1,2201.3,830.9898840110848,2352.9270871254716,0.9355581020954153,232.46333333333334,3.2538666666666667,1.0955132709101016,107.86961153909193,2.2013000000000003,0.18526416666666667,1707.8878689444466
2017-08-06 05:51:41,229.97,6.7264,1422.34,1546.870208,608.0759531489167,0.9194953737191633,234.77,1.914,427.25,449.34978,139.18571150103162,0.9508183135195927,231.97,0.0516,133.4,133.4,0,1,1982.99,747.2616646499483,2119.115224700019,0.9357631793149479,232.23666666666668,2.8973333333333335,1.0908412395401235,132.15830648872523,1.98299,0.17434541666666664,1708.0622143611133
2017-08-06 05:56:41,229.97,6.6834,1410.7,1536.9814979999999,610.1128053026944,0.9178379842800165,234.73,2.1715,472.98,509.71619499999997,190.0013659037166,0.9279281385202997,231.88,0,200.29,200.29,0,1,2083.9700000000003,800.1141712064109,2232.2888809169217,0.9335574879287134,232.1933333333333,2.9516333333333336,1.0924804042608274,126.4305638685925,2.0839700000000003,0.16945666666666664,1708.23167102778
2017-08-06 06:01:41,229.74,7.2574,1555.45,1667.315076,600.4288968369908,0.9329070566144152,234.52,2.1158,459.46,496.19741600000003,187.372313976951,0.9259620973116877,231.66,0,123.21,123.21,0,1,2138.12,787.8012108139418,2278.6372862217263,0.93833275393526,231.97333333333333,3.1244,1.0978273364754632,132.28139802842142,2.13812,0.1759204166666667,1708.4075914444468
2017-08-06 06:06:41,229.62,7.0181,1497.44,1611.496122,595.4772855626305,0.9292234585966941,234.51,1.7949,378.15,420.92199899999997,184.87267711091326,0.8983849760724908,231.58,0,87.32,87.32,0,1,1962.91,780.3499626735438,2112.335610726809,0.9292604783217213,231.90333333333334,2.9376666666666664,1.1240315648761645,138.90048791557928,1.9629100000000002,0.17087624999999998,1708.5784676944468
2017-08-06 06:11:41,229.57,6.9909,1490.11,1604.900913,596.05295775479,0.9284747662175452,234.47,1.8349,387.91,430.229003,186.07210140795956,0.9016360991357899,231.59,0,87.98,87.98,0,1,1966,782.1250591627495,2115.8628519283416,0.9291717552525862,231.87666666666667,2.941933333333333,1.118410649339448,137.62945002152782,1.966,0.16370458333333332,1708.7421722777801
2017-08-06 06:16:41,229.83,6.8038,1434.1,1563.7173540000001,623.3531528762501,0.9171094739925741,235.02,2.1446,466.7,504.02389200000005,190.34493349398016,0.9259481691395691,231.94,0,91.31,91.31,0,1,1992.11,813.6980863702303,2151.884482927133,0.9257513662119087,232.26333333333332,2.9827999999999997,1.1868712237546561,128.1011130481427,1.9921099999999998,0.16492124999999996,1708.90709352778
2017-08-06 06:21:41,230.16,6.8089,1425.41,1567.136424,651.2471906484569,0.9095634420657177,235.31,2.1363,464.4,502.692753,192.43867573520401,0.9238247363394952,232.16,0.0512,97.85,97.85,0,1,1987.6599999999999,843.6858663836609,2159.305007805879,0.9205091419760603,232.54333333333332,2.9987999999999997,1.1897424136003383,127.0541549953315,1.9876599999999998,0.16582374999999996,1709.07291727778
2017-08-06 06:26:41,229.78,6.806,1439,1563.88268,612.3789976836096,0.9201457490404588,234.85,2.0707,447.61,486.303895,190.09672851517203,0.9204326854096038,231.76,0.0579,199.26,199.26,0,1,2085.87,802.4757261987816,2234.909606234279,0.9333129152881471,232.13,2.9781999999999997,1.1717572050144311,128.52729836814186,2.08587,0.16973041666666666,1709.2426476944468
2017-08-06 06:31:41,229.42,9.5674,1970.74,2194.9529079999998,966.43785146157,0.897850697760847,234.52,5.3781,1145.91,1261.2720120000001,526.9699803162684,0.9085351843992238,231.43,4.0521,812.7,937.7775030000001,467.915970162288,0.8666234766777082,3929.3500000000004,1961.3238019401265,4391.649175259435,0.8947322163473761,231.79,6.332533333333333,1.177790241166581,51.083294731966134,3.9293500000000003,0.25063416666666666,1709.4932818611135
