DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-06 06:36:41,228.89,6.8772,1441.94,1574.122308,631.4032601620353,0.9160279304039951,233.98,1.9138,406.28,447.79092399999996,188.29039597593328,0.9072984248336395,231.04,0,98.82,98.82,0,1,1947.04,819.6936561379686,2112.548804528035,0.9216544469063703,231.3033333333333,2.9303333333333335,1.1572105892695062,134.69002388806734,1.9470399999999999,0.24484958333333334,1709.7381314444467
2017-08-06 06:41:41,229.02,6.6609,1389.92,1525.479318,628.6569360515675,0.9111365743209637,234.14,1.9122,401.09,447.72250799999995,198.95289912391334,0.8958450666054073,231.18,0,98.19,98.19,0,1,1889.2,827.6098351754808,2062.526285718363,0.9159640839883917,231.44666666666663,2.8577,1.1636950197309779,133.08604822059698,1.8892,0.1598433333333333,1709.89797477778
2017-08-06 06:46:41,229.3,6.8302,1442.39,1566.16486,610.2322972432872,0.9209694565615525,234.43,2.2666,495.32,531.359038,192.35520493161997,0.9321757316189659,231.47,0,91.16,91.16,0,1,2028.8700000000001,802.5875021749072,2181.84788093656,0.9298860923013138,231.73333333333335,3.0322666666666667,1.1636939010356695,125.25063758684371,2.02887,0.16325291666666666,1710.0612276944466
2017-08-06 06:51:41,230.15,6.7137,1428.68,1545.158055,588.5464064382547,0.924617384853875,235.02,2.3827,524.6,559.982154,195.8950045266079,0.9368155685904234,232.31,0,91.84,91.84,0,1,2045.1200000000001,784.4414109648626,2190.402735032201,0.9336730489290296,232.49333333333334,3.032133333333333,1.0867695131043202,121.41836330856167,2.0451200000000003,0.16974958333333334,1710.23097727778
2017-08-06 06:56:41,231.18,6.648,1419.28,1536.88464,589.625879917028,0.9234785507388505,235.72,2.4441,541.88,576.123252,195.66314700284144,0.9405626280815342,233.49,0.1481,177.41,177.41,0,1,2138.5699999999997,785.2890269198695,2278.1923757006903,0.9387135269216464,233.46333333333334,3.0800666666666667,0.9780265280772132,115.83948399385294,2.1385699999999996,0.17432041666666664,1710.4052976944467
2017-08-06 07:01:41,232.26,6.7695,1444.54,1572.28407,620.7909351591442,0.9187525508669689,236.66,2.0764,452.53,491.400824,191.54991236719215,0.9208979266994473,234.62,0,182.16,182.16,0,1,2079.23,812.3408475263363,2232.2847142467754,0.9314358454054014,234.51333333333332,2.9486333333333334,0.960855104187394,129.58093580076644,2.07923,0.17574166666666663,1710.5810393611134
2017-08-06 07:06:41,231.94,7.1967,1544.58,1669.2025979999999,632.8585440443617,0.9253400407180531,236.25,1.9671,423.88,464.727375,190.51844707111857,0.9121046506029475,234.37,0,86.47,86.47,0,1,2054.93,823.3769911154802,2213.7495283790304,0.9282576794063406,234.18666666666664,3.0546,0.9593486677294359,135.60204282066388,2.0549299999999997,0.17225666666666664,1710.7532960277802
2017-08-06 07:11:41,230.4,7.3262,1566.59,1687.95648,628.4845664564807,0.9280985727783692,234.72,1.8059,378.75,423.880848,190.32448818057838,0.8935294005073803,232.9,0,89.24,89.24,0,1,2034.58,818.809054637059,2193.1630227494798,0.927692095341517,232.67333333333332,3.044033333333333,0.9770493682129362,140.67410562740227,2.03458,0.17039624999999997,1710.9236922777802
2017-08-06 07:16:41,230.25,7.4476,1582.26,1714.8099000000002,661.0796363056502,0.9227028605328205,234.45,1.7185,370.04,402.90232499999996,159.37591377120185,0.9184360005864947,232.65,8.6491,2008.38,2012.2131150000002,124.14264286700043,0.998095075033839,3960.6800000000003,944.5981929438524,4071.762739712715,0.9727187592171561,232.45000000000002,5.938400000000001,0.9464400946440167,71.06122861376802,3.9606800000000004,0.24980249999999998,1711.1734947777802
2017-08-06 07:21:41,230.16,6.5688,1387.26,1511.875008,601.0621700082279,0.9175758529371761,234.33,1.9886,439.01,465.988638,156.25501798372756,0.9421045154324128,232.54,9.6257,2214.53,2238.360278,325.7508453223679,0.9893536897369835,4040.8,1083.0680333143234,4183.4317258427145,0.9659055686360024,232.34333333333333,6.061033333333334,0.9397013041045595,67.19041307587815,4.0408,0.333395,1711.5068897777803
2017-08-06 07:26:41,230.02,7.7873,1637.89,1791.234746,725.1470631380124,0.9143915970017701,234.24,2.9141,629.05,682.598784,265.0230129975107,0.9215515977244987,232.33,10.4683,2372.94,2432.100139,533.1668055344592,0.9756752865347376,4639.88,1523.3368816699822,4883.548061548696,0.950104297433407,232.1966666666667,7.056566666666666,0.9374237356264128,58.703713326121765,4.63988,0.361695,1711.8685847777804
2017-08-06 07:31:41,229.81,8.9133,1843.63,2048.365473,892.6530871948592,0.9000493438799533,233.91,4.5269,978.35,1058.887179,405.0596688767941,0.9239416808539902,232.15,12.3586,2755.68,2869.04899,798.5423248770344,0.9604855161431036,5577.66,2096.2550809486875,5958.571677843876,0.9360733245418119,231.95666666666668,8.5996,0.9254602152700973,47.35917949672078,5.57766,0.4257308333333334,1712.2943156111137
2017-08-06 07:36:41,229.57,6.8034,1432.3,1561.856538,622.8262641325795,0.9170496554274435,233.63,1.9817,435.68,462.984571,156.64498263287612,0.9410248792070438,231.85,9.1576,2096.24,2123.1895600000003,337.21175853311496,0.9873070400741795,3964.22,1116.6830052985706,4118.497437503469,0.9625403585058466,231.6833333333333,5.980900000000001,0.9121645924753539,66.86619070708423,3.9642199999999996,0.39757833333333326,1712.691893944447
2017-08-06 07:41:41,229.93,6.8204,1455.62,1568.214572,583.4958092678506,0.9282020623897121,233.99,1.6787,360.32,392.79901300000006,156.39872829973464,0.9173139139226909,232.33,8.9869,2060.53,2087.926477,337.12474317028506,0.9868786198643528,3876.4700000000003,1077.0192807378703,4023.305878501052,0.963503675103182,232.08333333333334,5.828666666666667,0.9278276481149024,71.19924511037401,3.8764700000000003,0.3266954166666667,1713.0185893611138
2017-08-06 07:46:41,229.98,6.6601,1412.67,1531.6897979999999,591.9772870619956,0.9222951029931716,234.06,1.6931,364.51,396.286986,155.48580376665979,0.9198131982058073,232.44,8.9626,2055.65,2083.266744,338.08786455056577,0.9867435391653332,3832.83,1085.5509553792213,3983.592183648414,0.9621542124047605,232.16,5.771933333333333,0.9390075809786383,70.66667436676329,3.83283,0.3212208333333333,1713.3398101944472
2017-08-06 07:51:41,229.91,6.7613,1419.34,1554.490483,633.9673699312714,0.9130580183809333,234.04,1.9539,429.36,457.290756,157.36844004771575,0.9389212319874667,232.3,8.9412,2049.86,2077.0407600000003,334.92133270572475,0.9869137089057414,3898.56,1126.2571426847119,4057.9829010295657,0.9607137573228517,232.08333333333334,5.885466666666666,0.9364452423698439,66.80127319272331,3.89856,0.32214124999999993,1713.6619514444471
2017-08-06 07:56:41,229.67,6.7086,1420.93,1540.764162,595.7450276784206,0.9222242021488556,233.72,2.3093,516.35,539.729596,157.13279192556595,0.9566827608245518,232.03,9.0479,2070.7,2099.384237,345.8550051164123,0.986336833203535,4007.98,1098.7328247203989,4155.853402192872,0.9644180417637338,231.80666666666664,6.021933333333333,0.9217451324379468,61.65185045777104,4.00798,0.3294391666666666,1713.9913906111137
2017-08-06 08:01:41,229.65,6.7014,1421.89,1538.97651,588.7932797101029,0.9239192351285467,233.69,2.1016,474.43,491.12290399999995,126.95622053839331,0.9660107401547701,231.92,9.401,2144.76,2180.27992,391.9503437365567,0.9837085505974849,4041.0800000000004,1107.699843985053,4190.146359110206,0.9644245459860595,231.75333333333333,6.0680000000000005,0.9075741449241973,65.3658536585366,4.04108,0.3353775,1714.3267681111138
2017-08-06 08:06:41,229.45,7.1761,1518.83,1646.5561449999998,635.8479139992996,0.9224283086927474,233.57,1.8454,427.31,431.03007799999995,56.50745119615664,0.9913693308428467,231.86,9.0381,2065.51,2095.573866,353.6923348931739,0.9856536357473357,4011.65,1046.04770008863,4145.7872006846555,0.9676449382972422,231.62666666666667,6.019866666666666,0.9397306009670777,69.34483598750803,4.01165,0.33553041666666666,1714.6622985277804
2017-08-06 08:11:41,229.42,8.2634,1780.49,1895.789228,651.054649703722,0.9391814098861416,233.65,0.9238,307.48,307.48,0,1,231.84,8.9324,2045.08,2070.887616,325.9191797089639,0.9875378964070255,4133.05,976.973829412686,4246.94951298662,0.9731808648446774,231.63666666666666,6.039866666666666,0.9569584550517343,84.7049603744012,4.13305,0.3393625,1715.0016610277805
2017-08-06 08:16:41,229.19,6.6939,1434.06,1534.174941,545.1281188788134,0.9347434648262841,233.37,0.2719,232.72,232.72,0,1,231.32,8.9443,2045.58,2068.995476,310.39449625994797,0.9886826838088262,3712.3599999999997,855.5226151387615,3809.6634647451297,0.9744587768327616,231.29333333333332,5.303366666666666,0.9093791433677256,94.8730680511122,3.71236,0.3268920833333333,1715.328553111114
2017-08-06 08:21:41,229.08,11.3796,2517.94,2606.838768,674.971494766822,0.9658978648425564,233.38,0.7589,266.75,266.75,0,1,231.3,8.7981,2007.61,2035.00053,332.7600411712347,0.986540283603759,4792.3,1007.7315359380568,4897.107527768211,0.9785980750526881,231.25333333333333,6.978866666666666,0.939806273062724,89.1257415244118,4.7923,0.3543608333333333,1715.6829139444474
2017-08-06 08:26:41,229.27,14.7526,3203.22,3382.328602,1086.0609575467104,0.9470457713972286,233.62,4.6443,1015.75,1085.0013660000002,381.41827659652904,0.9361739365773295,231.47,12.2878,2714.28,2844.257066,849.9896111664709,0.9543019273631296,6933.25,2317.4688453097106,7310.308981943316,0.9484209240847872,231.45333333333335,10.561566666666666,0.943314707068381,56.02641022323076,6.93325,0.4885645833333333,1716.1714785277807
2017-08-06 08:31:41,228.95,11.666,2582.12,2670.9307,683.0278982607446,0.9667491560151673,233.36,1.8215,415.23,425.06524,90.90932491366112,0.9768618106716983,231.02,9.1579,2080.49,2115.658058,384.14890118329294,0.9833772485742589,5077.84,1158.0861243576987,5208.226429124394,0.9749652917555057,231.11,7.548466666666667,0.9735623728960234,75.86927146352019,5.07784,0.5004620833333333,1716.671940611114
2017-08-06 08:36:41,228.61,11.7945,2605.04,2696.340645,695.7150798128627,0.9661390539918222,232.98,6.977,1563.12,1625.50146,445.9942399427727,0.9616232519409733,230.62,8.9874,2039.83,2072.674188,367.52123843590243,0.9841537139844962,6207.99,1509.2305581915377,6388.811839292118,0.9716971099101656,230.73666666666668,9.252966666666666,0.9722483061498581,27.467226727283865,6.20799,0.4702429166666667,1717.1421835277806
2017-08-06 08:41:41,228.36,12.0313,2652.4,2747.4676680000002,716.4864455838358,0.9653980757963918,232.39,10.2788,2346.55,2388.690332,446.7041523091874,0.9823583947088207,230.43,15.5755,3551.36,3589.062465,518.8559800868412,0.9894951772593348,8550.310000000001,1682.0465779798642,8714.188532880948,0.9811940569953715,230.39333333333335,12.628533333333332,0.8825486848577787,23.335779293451882,8.550310000000001,0.6149291666666667,1717.7571126944472
2017-08-06 08:46:41,228.02,17.7812,3959.67,4054.469224,871.6273168408395,0.9766185858709086,231.82,17.3512,3972.56,4022.3551839999996,630.9582178335364,0.9876203911086536,229.89,17.9022,4076.69,4115.536758,564.1289306082007,0.9905609498142648,12008.92,2066.714465282577,12185.461347335531,0.985512132671601,229.91,17.6782,0.8307598625549114,1.8497358328336693,12.00892,0.8566345833333334,1718.6137472777805
2017-08-06 08:51:41,227.75,22.3314,4967.67,5085.97635,1090.600845341375,0.9767387140917397,231.45,21.6125,4967.78,5002.213125,585.9163929455024,0.9931164218437813,229.66,20.4099,4609.26,4687.337634,851.9720344663444,0.9833428611086905,14544.710000000001,2528.4892727532215,14762.85361935585,0.9852234788083357,229.62,21.45126666666667,0.8143889905060554,4.8545695825266035,14.54471,1.10640125,1719.7201485277806
2017-08-06 08:56:41,227.35,21.2779,4741.34,4837.530565,959.8942502740695,0.9801157711134793,231.06,19.0288,4355.18,4396.794528,603.4975468473281,0.9905352575074893,229.25,19.1203,4332.68,4383.328775,664.4209263283315,0.9884451343716513,13429.2,2227.8127234497288,13612.735293495003,0.9865173832049238,229.22,19.809,0.8158101387313518,7.415316270382139,13.429200000000002,1.1655795833333333,1720.8857281111138
2017-08-06 09:01:41,227.22,21.0306,4694.49,4778.572932,892.4813198846686,0.9824041752220765,230.96,18.4311,4209.78,4256.846856,631.2665895143574,0.9889432583336514,229.06,18.5138,4203.57,4240.771028,560.4803002998201,0.991227767838825,13107.84,2084.228209698846,13272.508304601073,0.9875932792188203,229.08,19.325166666666664,0.8206740003492209,8.824934670679868,13.10784,1.10571,1721.991438111114
2017-08-06 09:06:41,229.07,20.2583,4554.22,4640.568781,891.0436593073443,0.9813926298531465,232.8,15.8839,3662.61,3697.77192,508.72896540347125,0.9904910522442391,231.03,18.6245,4254.72,4302.818235000001,641.5625340124824,0.9888216902566882,12471.55,2041.3351587232978,12637.508007227527,0.9868678217942481,230.96666666666667,18.255566666666667,0.8211863183720632,12.991471094661533,12.471549999999999,1.0658079166666665,1723.0572460277806
2017-08-06 09:11:41,228.44,20.5006,4595.54,4683.157064,901.6497071995885,0.9812910259462526,232.27,17.6991,4066.68,4110.969957,601.820375989868,0.9892263973068971,230.54,17.87,4080.16,4119.7498000000005,569.7655561720501,0.990390241659821,12742.38,2073.2356393615064,12909.940126922305,0.9870208439950177,230.41666666666666,18.689899999999998,0.8578661844484599,9.688120321671068,12.742379999999999,1.0505804166666666,1724.1078264444473
2017-08-06 09:16:41,228.46,20.3799,4565.88,4655.991954,911.592508368042,0.9806460245442254,232.33,14.7229,3382.57,3420.571357,508.45708120628854,0.9888903481220376,230.51,15.3571,3502.96,3539.965121,510.51375720595854,0.9895464729919298,11451.41,1930.563346780289,11613.004168776979,0.9860850675304633,230.4333333333333,16.81996666666667,0.8563575871546221,21.16492501966906,11.45141,1.0080745833333333,1725.1159010277806
2017-08-06 09:21:41,228.3,23.0144,5108.13,5254.1875199999995,1230.2416016473117,0.9722016925653998,232.19,17.4796,4020.15,4058.5883240000003,557.2550234938494,0.9905291394614478,230.45,12.2901,2751.93,2832.253545,669.7323482295506,0.971639705371081,11880.210000000001,2457.2289733707116,12131.667810802952,0.9792726099391681,230.31333333333336,17.5947,0.8741714186470675,30.803025911211897,11.880210000000002,0.9721508333333333,1726.088051861114
2017-08-06 09:26:41,227.84,20.5302,4584.3,4677.600768,929.5926284099884,0.9800537128695802,231.61,14.3493,3286.37,3323.441373,495.0098815863441,0.988845486097281,229.89,10.2253,2311.74,2350.694217,426.17071020571734,0.983428632819068,10182.41,1850.7732202020497,10349.243205216362,0.9838796710147586,229.78,15.034933333333333,0.8442858386282521,36.54999024494068,10.182409999999999,0.9192758333333334,1727.0073276944474
2017-08-06 09:31:41,227.72,19.9878,4468.85,4551.621816,864.0838115525232,0.98181487405016,231.49,14.0641,3217.98,3255.6985090000003,494.14319898671505,0.9884146185846964,229.74,9.8084,2223.29,2253.381816,367.03022297824333,0.9866459311128123,9910.119999999999,1725.2572335174816,10059.174465939259,0.9851822367288724,229.65,14.6201,0.840409318528198,36.71452315647635,9.91012,0.8371887499999999,1727.8445164444474
2017-08-06 09:36:41,227.35,21.689,4822.36,4930.9941499999995,1029.3431583948195,0.9779691180529996,231.17,15.5531,3557.15,3595.410127,523.1231774966167,0.9893586195597874,229.41,11.506,2583.11,2639.59146,543.1259555618121,0.9786021962656297,10962.62,2095.5922914532484,11161.117520947366,0.9822152646834135,229.30999999999997,16.249366666666667,0.8547381274257467,33.475971371191896,10.962620000000001,0.8696974999999998,1728.7142139444475
2017-08-06 09:41:41,228.23,22.3665,4978.73,5104.706294999999,1127.064303982971,0.9753215390426297,231.95,17.1381,3939.74,3975.182295,529.6442304806772,0.9910841082572289,230.3,11.8306,2659.2,2724.5871800000004,593.321718311707,0.9760010689032161,11577.669999999998,2250.030252775355,11794.281613023504,0.981634183400851,230.16,17.111733333333333,0.8385470976711882,30.862643955804202,11.577669999999998,0.9391787500000001,1729.6533926944476
2017-08-06 09:46:41,227.63,20.1581,4500.03,4588.588303,897.1469297324863,0.9807003162732857,231.41,13.0994,2995.96,3031.3321539999997,461.7340211358462,0.9883311520470218,229.55,9.5856,2170.4,2200.37448,361.9553732648123,0.9863775551514304,9666.39,1720.836324133145,9818.369176526012,0.9845209348117233,229.52999999999997,14.281033333333333,0.8277785038992627,41.15295111698267,9.66639,0.8851691666666666,1730.5385618611142
2017-08-06 09:51:41,226.81,16.8108,3722.89,3812.857548,823.3909941458991,0.976404167512843,230.64,15.4652,3526.73,3566.8937279999996,533.7662165646432,0.988739858526001,228.77,9.6139,2169.85,2199.3719029999997,359.14863943197685,0.9865771209681586,9419.47,1716.305850142519,9574.555908872924,0.9838022869834407,228.74,13.963299999999998,0.8437527323598876,31.148797204099317,9.419469999999999,0.7952441666666666,1731.3338060277808
2017-08-06 09:56:41,228.42,19.6717,4405.9,4493.409714,882.4828881454703,0.9805248754131303,232.26,19.1332,4398.88,4443.877031999999,630.7914244321357,0.9898743750837434,230.32,9.628,2187.05,2217.52096,366.3488849980581,0.9862589979758298,10991.829999999998,1879.623197575664,11151.381533862273,0.9856922181903847,230.33333333333334,16.1443,0.8364688856729298,40.362852523800974,10.991829999999998,0.8504708333333332,1732.184276861114
2017-08-06 10:01:41,228.76,20.7701,4663.1,4751.368076,911.590359554079,0.9814225977469822,232.66,13.0003,2989.45,3024.649798,460.103355825016,0.9883623558590897,230.69,9.6487,2194.84,2225.858603,370.30243713633746,0.9860644324135445,9847.39,1741.9961525154324,10000.282016397265,0.9847112295286702,230.7033333333333,14.473033333333332,0.8481310774299056,43.508962645471705,9.847389999999999,0.8683008333333332,1733.0525776944473
2017-08-06 10:06:41,230.72,20.254,4581.76,4673.00288,918.9293873243419,0.9804744652757416,234.51,15.6325,3628.94,3665.977575,519.7942446804102,0.9898969444732624,232.58,10.1821,2333.47,2368.152818,403.8137299564528,0.9853544848388242,10544.17,1842.5373619612049,10703.946231139382,0.9850731470721921,232.60333333333335,15.3562,0.8197073702010451,33.69388260116435,10.54417,0.8496483333333332,1733.9022260277807
2017-08-06 10:11:41,230.76,16.119,3626.9,3719.6204399999997,825.33181670513,0.9750726071394533,234.51,14.9066,3459.55,3495.7467659999998,501.7561653826059,0.9896454839486507,232.65,9.9118,2273.47,2305.98027,385.84862929557477,0.9859017570865859,9359.92,1712.9366113833105,9515.369369657561,0.9836633383719968,232.64,13.6458,0.8081155433287465,27.363730964839,9.35992,0.8293370833333333,1734.731563111114
2017-08-06 10:16:41,230.56,18.5838,4121.88,4284.680928,1169.8700442215534,0.962003955315293,234.31,21.8499,5085.11,5119.650069,593.6944642757865,0.9932534316731637,232.5,12.1752,2757.55,2830.734,639.5099500836543,0.9741466347597479,11964.54,2403.0744585809944,12203.482464652636,0.9804201411076935,232.45666666666668,17.5363,0.8159226809297827,30.571443234889916,11.964540000000001,0.8885191666666665,1735.6200822777805
2017-08-06 10:21:41,230.49,21.0985,4751.65,4862.993265,1034.6621540074636,0.9771039647944072,234.34,16.182,3758.53,3792.0898799999995,503.38642919571146,0.9911500304417892,232.45,10.5209,2397.48,2445.583205,482.66640879397374,0.9803305792656521,10907.66,2020.7149919971487,11093.256318794858,0.9832694464581685,232.42666666666665,15.9338,0.8332377237264682,33.971180760396145,10.90766,0.9530083333333332,1736.573090611114
2017-08-06 10:26:41,230.17,20.8168,4686.98,4791.402856,994.8667288059025,0.9782062040829572,234.04,13.8471,3204.3,3240.775284,484.85662972189857,0.988744889477502,232.17,9.9513,2270.35,2310.393321,428.28515643366586,0.9826681800730499,10161.63,1908.008514961467,10339.2079363008,0.9828248026933158,232.12666666666667,14.871733333333333,0.8429305838766239,39.97561369219459,10.161629999999999,0.8778870833333334,1737.4509776944471
2017-08-06 10:31:41,230.05,23.4053,5222.55,5384.389265000001,1310.1981737688561,0.9699428742917976,233.91,19.3009,4481.16,4514.673519,549.0737997390191,0.9925767569107803,231.99,12.6219,2839.05,2928.1545810000002,716.8572715201302,0.969569714120226,12542.759999999998,2576.1292450280057,12804.580051867712,0.9795526248571094,231.98333333333335,18.4427,0.8333932035347383,31.561539254013777,12.542759999999998,0.94601625,1738.396993944447
2017-08-06 10:36:41,229.81,20.2185,4547.72,4646.413485,952.5760206880309,0.9787592117407089,233.74,12.4707,2880.15,2914.9014180000004,448.76079837527163,0.9880780125923283,231.95,10.028,2291.71,2325.9946,397.88962681773927,0.9852602409309119,9719.580000000002,1799.2264458810419,9884.707946113418,0.9832946054639538,231.83333333333334,14.239066666666666,0.8727534148094928,41.99315498206811,9.719580000000002,0.9275975000000001,1739.3245914444472
2017-08-06 10:41:41,229.44,20.3158,4567.08,4661.257152,932.254531054236,0.9797957613302687,233.43,14.3541,3312.24,3350.677563,506.06947506406846,0.9885284208112267,231.52,9.9429,2268.15,2301.980208,393.202817288639,0.985303866695973,10147.47,1831.5268234069435,10311.432388652855,0.9840989706887584,231.46333333333334,14.870933333333333,0.8741485332450095,36.614155578668,10.14747,0.8277937500000001,1740.152385194447
2017-08-06 10:46:41,229.01,20.2621,4551.58,4640.223521,902.6593091757479,0.9808967131434874,233.03,14.9577,3446.03,3485.5928310000004,523.6741569130513,0.9886496120120118,231.27,9.6436,2197.4,2230.275372,381.52519569451505,0.9852595009509885,10195.01,1807.8586617833143,10354.061127938397,0.984638768694418,231.10333333333332,14.954466666666667,0.9057997144134661,35.513581226567766,10.19501,0.8476033333333333,1740.9999885277805
2017-08-06 10:51:41,228.71,20.2414,4538.31,4629.410594,913.8844520722664,0.980321340665252,232.8,14.8785,3424.16,3463.7148,521.9660047733402,0.9885802376107871,230.94,9.6281,2191.6,2223.513414,375.3682754814735,0.9856473031378797,10154.07,1811.21873232708,10314.341998461778,0.9844612483776783,230.8166666666667,14.916000000000002,0.9127012780706258,35.702601233574654,10.154069999999999,0.8478783333333333,1741.8478668611137
2017-08-06 10:56:41,228.93,20.3154,4562.65,4650.804522,901.225653960014,0.9810453177330938,232.95,14.9207,3434.71,3475.7770649999998,532.7226496780601,0.9881847816381746,231.21,9.7546,2223,2255.361066,380.6895559752809,0.9856514921323024,10220.36,1814.637859613355,10380.205638191477,0.9846009179622258,231.03,14.996900000000002,0.9089728606674433,35.463995892484434,10.220360000000001,0.8489345833333333,1742.6968014444471
2017-08-06 11:01:41,227.67,20.3659,4555.66,4636.704452999999,863.128118456365,0.9825211087267892,231.54,15.2348,3486.13,3527.465592,538.4339568079919,0.9882817873280619,229.67,9.7485,2207.56,2238.937995,373.52669496920754,0.9859853220276429,10249.35,1775.0887702335642,10401.92845412375,0.9853317147107216,229.62666666666667,15.1164,0.8521077691325099,35.51043899341113,10.24935,0.8529045833333333,1743.5497060277805
2017-08-06 11:06:41,227.23,21.8396,4859.71,4962.612308,1005.3554771388497,0.9792644878113659,231.03,15.9051,3643.37,3674.555253,477.7147165933822,0.9915131898004419,229.03,11.4463,2583.5,2621.5460890000004,445.00746819710565,0.9854871561634405,11086.58,1928.0776619293376,11252.988028378546,0.9852121029579978,229.09666666666666,16.397000000000002,0.8438941349357638,33.192657193389024,11.08658,0.8889970833333334,1744.438703111114
2017-08-06 11:11:41,227.31,21.7483,4736.41,4943.606073,1416.2137257146187,0.9580880697328167,231.04,20.4105,4683.61,4715.64192,548.7040054175752,0.993207304425693,229.05,15.387,3410.56,3524.39235,888.4941885789257,0.9677015670516933,12830.58,2853.4119197111195,13144.038295742655,0.9761520555030501,229.13333333333335,19.181933333333333,0.8321210357870109,19.783893872359055,12.83058,0.9965483333333333,1745.4352514444472
2017-08-06 11:16:41,227.35,21.5291,4783.05,4894.640885,1039.2026225012992,0.9772014152576589,231.07,15.9426,3649.64,3683.856582,500.92632905919686,0.9907117497007922,229.13,11.3717,2570.39,2605.597621,426.888990793696,0.9864876983628471,11003.08,1967.017942354192,11177.518913960437,0.9843937715245047,229.1833333333333,16.281133333333333,0.8232128572467535,32.233423553642865,11.00308,0.9930691666666666,1746.4283206111138
2017-08-06 11:21:41,227.26,26.096,5786.87,5930.576959999999,1297.6435109778179,0.975768468907956,231.12,20.3515,4661.66,4703.63868,627.011065605819,0.9910752753653262,229.25,11.4016,2576.03,2613.8168,442.84049392782396,0.9855434397697651,13024.56,2367.4950705114607,13237.98308287543,0.9838779758563438,229.21,19.283033333333336,0.8507482221543636,40.872373122485925,13.02456,1.0011516666666664,1747.4294722777804
2017-08-06 11:26:41,227.2,33.4197,7390.06,7592.95584,1743.5571641302995,0.9732784116916451,231.08,14.5484,3326.1,3361.8442720000003,488.93322568548507,0.9893676597997992,229.14,11.2656,2540.32,2581.399584,458.69173730880607,0.9840863133880479,13256.48,2691.182127124591,13526.888896999,0.9800095277592623,229.14,19.744566666666667,0.8466439731168833,69.26023530524009,13.25648,1.0950433333333334,1748.5245156111137
2017-08-06 11:31:41,227.36,33.7588,7477.39,7675.400768,1732.1708164367024,0.9742018985086044,231.25,16.8605,3861.35,3898.9906249999995,540.4665311912349,0.9903460591162617,229.45,11.3285,2557.04,2599.324325,466.94045116771173,0.9837325705787022,13895.779999999999,2739.577798795649,14163.261923866761,0.9811143841507285,229.35333333333332,20.649266666666666,0.8691102520128962,63.48667749298605,13.895779999999998,1.1313441666666666,1749.6558597777803
2017-08-06 11:36:41,227.41,33.4884,7420.62,7615.597043999999,1712.225788902132,0.9743976679866994,231.23,16.4645,3771.85,3807.086335,516.772618899002,0.9907445400762103,229.39,11.5355,2601.38,2646.128345,484.57952269203383,0.9830891252555628,13793.849999999999,2713.5779304931675,14058.229013903549,0.9811940029115986,229.34333333333333,20.496133333333333,0.8429864976817888,63.38886684317691,13.793849999999999,1.1537345833333332,1750.8095943611136
2017-08-06 11:41:41,227.63,33.5595,7440.15,7639.148985,1732.2716855408491,0.9739501107530762,231.5,17.163,3936.75,3973.2345,537.2074361829423,0.9908174309872725,229.63,11.9968,2707.7,2754.825184,507.36821382565273,0.9828935845825344,14084.599999999999,2776.8473355494443,14355.724930666094,0.9811138112512221,229.58666666666667,20.906433333333332,0.8522562285847077,60.52235914622772,14.084599999999998,1.1616020833333331,1751.9711964444468
2017-08-06 11:46:41,227.75,33.697,7474.63,7674.491750000001,1740.0373512997007,0.973957656544487,231.58,14.5823,3344.65,3376.969034,466.0860801342318,0.9904295734800629,229.78,11.5645,2614.58,2657.29081,474.51646179079654,0.9839269342146258,13433.86,2680.6398932247293,13698.701571198197,0.980666666120019,229.70333333333335,19.947933333333335,0.8503722192393146,68.92476747800106,13.433860000000001,1.1466024999999997,1753.1177989444468
2017-08-06 11:51:41,227.63,31.9736,7120.73,7278.150568,1505.5497193977774,0.9783708008608485,231.42,16.0971,3669.17,3725.190882,643.6137183403847,0.9849616076666861,229.73,10.2038,2306.98,2344.1189739999995,415.6164624588521,0.9841565319798484,13096.88,2564.7799001970143,13345.6495409873,0.9813595029433916,229.59333333333333,19.424833333333336,0.855135166526324,64.60166968399555,13.096879999999999,1.1054475,1754.2232464444469
2017-08-06 11:56:41,227.63,31.8363,7086.32,7246.896969,1517.0974052121346,0.9778419688196341,231.39,18.7773,4281.72,4344.879447,738.1404003054063,0.9854634753920251,229.71,10.2313,2313.64,2350.231923,413.11020598416263,0.9844305054995205,13681.68,2668.3480115017037,13939.456543670743,0.9815074179640247,229.57666666666668,20.281633333333335,0.847937508167215,56.97108549771631,13.68168,1.1157733333333333,1755.3390197777803
2017-08-06 12:01:41,227.74,27.5171,6095.05,6266.744354,1456.8631699273872,0.9726023044341342,231.44,14.3841,3275.38,3329.056104,595.3993610843532,0.9838764796016788,229.84,10.3213,2333.56,2372.247592,426.68063484273523,0.9836915876190717,11703.99,2478.943165854476,11963.634110906125,0.9782972206856918,229.67333333333332,17.407500000000002,0.8417752750282904,58.07611661640095,11.70399,1.0577362499999998,1756.3967560277804
2017-08-06 12:06:41,227.82,35.0792,7738.7,7991.7433439999995,1995.115030861203,0.9683369030876126,231.52,18.631,4274.64,4313.44912,577.318093626704,0.9910027639319877,229.78,20.6009,4654.8,4733.6748019999995,860.5312842016453,0.9833375114896624,16668.14,3432.9644086895523,17017.99446735511,0.9794420859622311,229.70666666666668,24.770366666666664,0.8213373577896526,41.617604906938546,16.66814,1.1821720833333331,1757.5789281111138
2017-08-06 12:11:41,227.63,31.7805,7073.46,7234.195215,1516.4906980027567,0.9777811891685315,231.39,11.3993,2590.94,2637.684027,494.37530550274755,0.9822783826563318,229.6,20.3791,4642.86,4679.04136,580.7573236651048,0.9922673562346966,14307.259999999998,2591.623327170609,14540.089414358317,0.9839870713498914,229.54,21.1863,0.8320989805698339,50.00495603290807,14.307259999999998,1.2906416666666665,1758.8695697777805
2017-08-06 12:16:41,228.02,31.8823,7104.1,7269.802046000001,1543.303268326026,0.9772068008246286,231.63,25.653,5889,5942.004389999999,791.8934087232103,0.9910797120767527,229.96,26.7148,6072.61,6143.335408,929.5040199410266,0.9884874578217071,19065.71,3264.700696990263,19343.204709794823,0.9856541501804864,229.87,28.083366666666667,0.8048027145778024,13.527342994251642,19.06571,1.3905404166666666,1760.2601101944472
2017-08-06 12:21:41,228.47,32.85,7333.81,7505.239500000001,1594.945402281925,0.9771586902723091,232.01,30.1677,6948.62,6999.208076999999,839.9963099573891,0.9927723141756227,230.42,30.9215,7031.03,7124.93203,1152.9412696316847,0.9868206419928471,21313.46,3587.882981870999,21613.340358750647,0.9861252192500992,230.29999999999998,31.313066666666668,0.7946157186278698,4.908281100967436,21.31346,1.6824654166666664,1761.9425756111139
2017-08-06 12:26:41,228.99,29.8572,6659.24,6837.000228,1548.901139541207,0.9740002600450404,232.51,32.9859,7613.61,7669.551609,924.6429857055597,0.992706013095426,231,30.6955,6992.13,7090.6605,1177.9577196827743,0.9861041859217488,21264.98,3651.501844929541,21576.210050051046,0.9855753142313188,230.83333333333334,31.179533333333335,0.7985559566787004,5.793437147872639,21.26498,1.7741016666666667,1763.7166772777805
2017-08-06 12:31:41,229.41,31.342,7011.09,7190.16822,1594.7213059961175,0.9750940152551814,232.99,35.7262,8264.76,8323.847338,990.038710722809,0.9929014390100291,231.51,28.2074,6433.16,6530.295174,1122.1441413506973,0.9851254543000233,21709.010000000002,3706.904158069624,22023.220782102104,0.9857327506629977,231.3033333333333,31.758533333333332,0.818549956046166,12.493230165960643,21.709010000000003,1.790582916666667,1765.507260194447
2017-08-06 12:36:41,229.18,27.8865,6203.76,6391.02807,1535.773959255698,0.9706982870441375,232.86,32.7513,7577.23,7626.467718000001,865.2140664576264,0.9935438370920013,231.32,21.2832,4844.64,4923.229824,876.1593293020776,0.9840369377807865,18625.63,3277.1473550154024,18911.73677067721,0.9848714703389475,231.12,27.307,0.8393907926618196,22.059545171567724,18.62563,1.68061,1767.187870194447
2017-08-06 12:41:41,229.08,31.3689,7004.39,7185.987612000001,1605.2846126832073,0.9747289277681543,232.86,32.2323,7459.62,7505.613378000001,829.6394612195014,0.9938721360022601,231.22,21.727,4932.5,5023.71694,952.9824989174599,0.9818427389342521,19396.510000000002,3387.9065728201685,19690.162800907925,0.98508631930182,231.05333333333337,28.442733333333337,0.854059668763355,23.61142037450691,19.396510000000003,1.5842558333333332,1768.7721260277804
2017-08-06 12:46:41,227.9,27.6633,6132.43,6304.46607,1462.7353564063606,0.9727120317422852,231.71,35.6838,8212.82,8268.293298,956.1703349046828,0.9932908405639869,230.18,21.4584,4859.56,4939.294512,883.9156535967194,0.9838571051379331,19204.81,3302.821344907763,19486.748214427116,0.9855317977466153,229.92999999999998,28.2685,0.882877397468783,26.231671294904217,19.204810000000002,1.6083883333333335,1770.3805143611137
2017-08-06 12:51:41,227.98,28.1093,6238.71,6408.358214,1464.7704717262914,0.9735270394795693,231.83,32.8069,7555.06,7605.623627,875.5450599373119,0.993351810518141,230.16,21.2246,4813.56,4885.053935999999,832.7016776908056,0.9853647601568674,18607.33,3173.017209354409,18875.930915845165,0.9857701897171233,229.99,27.380266666666667,0.8739510413496323,22.482128248081352,18.60733,1.5755058333333332,1771.956020194447
2017-08-06 12:56:41,227.95,28.9697,6378.73,6603.643115,1708.773237555793,0.9659410554018105,231.7,33.7025,7765.88,7808.86925,818.2583877941979,0.994494817543526,230.13,22.7324,5118.65,5231.407211999999,1080.2979196803096,0.9784461030406211,19263.260000000002,3607.3295450303003,19598.11246712419,0.9829140450292904,229.92666666666665,28.4682,0.859694395314445,20.148095067478806,19.263260000000002,1.5779412500000003,1773.5339614444472
2017-08-06 13:01:41,227.9,29.5287,6505.74,6729.59073,1721.2607140412908,0.9667363530738815,231.64,35.3727,8151.21,8193.732228,833.6806103453814,0.9948103957004243,230.02,23.1506,5209.74,5325.101012,1102.4109580385295,0.978336371133611,19866.690000000002,3657.3522824252013,20200.534578913026,0.9834734780107494,229.85333333333332,29.350666666666665,0.849817274783914,21.12410848135192,19.866690000000002,1.6304145833333332,1775.1643760277805
2017-08-06 13:06:41,227.73,52.0758,11557.24,11859.221934,2659.2007186872333,0.9745361090566804,231.71,32.7966,7548.8,7599.3001859999995,874.6324239013921,0.9933546267729976,230.11,21.0141,4747.6,4835.554551,918.0860829447375,0.9818108657295965,23853.64,4451.919225533363,24265.525463922546,0.983025899664323,229.85,35.2955,0.922340656950187,47.542321259084034,23.85364,1.8216804166666667,1776.986056444447
2017-08-06 13:11:41,228.11,53.3556,11889.04,12170.945916,2604.352581467621,0.9768377973293428,232.02,32.2176,7426.82,7475.127552,848.4554238553231,0.9935375615112981,230.33,21.3575,4820.5,4919.272975000001,980.8294207278651,0.9799212250464713,24136.36,4433.637426050809,24540.19182637492,0.9835440639897159,230.15333333333334,35.643566666666665,0.8878139211540084,49.6920902977349,24.13636,1.9995833333333333,1778.9856397777803
2017-08-06 13:16:41,227.85,52.6815,11725.07,12003.479775,2570.2646174925403,0.9768059112675099,231.77,25.4157,5851.47,5890.596789,677.812193514628,0.9933577546721472,229.94,21.6426,4880.61,4976.499444,972.2102365395625,0.9807315473297981,22457.15,4220.287047546731,22850.260586833378,0.9827962317830243,229.85333333333332,33.2466,0.8715702766981831,58.45680460558372,22.457150000000002,1.94139625,1780.9270360277803
2017-08-06 13:21:41,227.78,54.2695,12084.85,12361.50671,2600.6246593607075,0.977619499265717,231.78,22.675,5220.38,5255.6115,607.5235752892627,0.9932964032824725,229.95,20.9456,4726.02,4816.44072,928.8897506561838,0.9812266515344968,22031.25,4137.037985306154,22416.312360742253,0.9828222254157819,229.83666666666667,32.63003333333334,0.8948383634755138,66.31763579769556,22.03125,1.8536833333333331,1782.7807193611136
2017-08-06 13:26:41,227.68,54.8327,12209.69,12484.309136000002,2604.1207166936574,0.9780028567853944,231.71,27.414,6316.2,6352.097940000001,674.363254746469,0.9943486482199926,229.94,20.9667,4733.3,4821.082998,915.8124172583948,0.9817918509105908,23259.19,4194.296388698522,23634.34030499581,0.9841268975501503,229.77666666666664,34.40446666666667,0.9124802344305205,59.37668946086456,23.25919,1.8871016666666667,1784.6678210277803
2017-08-06 13:31:41,227.6,43.1373,9601.58,9818.04948,2050.306585691094,0.9779518854085059,231.35,22.3056,5132.29,5160.400559999999,537.8971049822679,0.9945526399214252,229.64,20.785,4690,4773.0674,886.6072439038372,0.9825966421509154,19423.87,3474.810934577199,19732.233447026647,0.9843726029364854,229.52999999999997,28.742633333333334,0.8408486908029358,50.08123820712322,19.423869999999997,1.7784608333333332,1786.4462818611137
2017-08-06 13:36:41,227.5,47.1485,10471.93,10726.28375,2322.0347027152843,0.9762868710237131,231.4,24.2236,5571.36,5605.34104,616.2758514726075,0.9939377390675233,229.72,20.2534,4566.46,4652.611048,891.197302717898,0.9814832903264,20609.75,3829.5078569057896,20962.51238493619,0.983171750672897,229.54,30.541833333333333,0.8887339897185641,54.373509557928735,20.60975,1.6680674999999996,1788.1143493611137
2017-08-06 13:41:41,228.85,44.883,10004.51,10271.47455,2326.578838380018,0.974009130948,232.54,30.7225,7103.55,7144.21015,761.1281527200388,0.9943086570598711,231.11,20.8876,4725.18,4827.333236,987.8360891313047,0.9788385779464759,21833.24,4075.5430802313617,22210.36740570542,0.9830202085892311,230.83333333333334,32.164366666666666,0.8592057761732916,39.54262014589645,21.83324,1.7684579166666667,1789.8828072777803
2017-08-06 13:46:41,229.29,43.423,9724.76,9956.45967,2135.4465815694157,0.9767287090311692,232.81,42.6399,9879.54,9926.995119,969.4954775808864,0.9952195887646634,231.56,21.2443,4814.48,4919.330108,1010.2430603945254,0.9786861004043031,24418.780000000002,4115.185119544827,24763.1089578131,0.9860950836827596,231.22000000000003,35.76906666666667,0.8347028803736852,40.60706084959816,24.41878,1.9271675,1791.8099747777803
2017-08-06 13:51:41,228.6,58.6195,13045.39,13400.4177,3064.146583042872,0.973506221376965,232.2,45.8875,10608.77,10655.0775,992.3082273700123,0.9956539499595382,230.92,22.9976,5146.26,5310.605791999999,1310.931687931884,0.969053287245012,28800.42,5367.386498344768,29296.297206285537,0.9830737242050116,230.5733333333333,42.501533333333334,0.8558376221592412,45.88995220564592,28.80042,2.2174666666666663,1794.027441444447
2017-08-06 13:56:41,228.4,44.1299,9829.84,10079.26916,2228.432716984538,0.9752532494131747,231.89,46.572,10755.07,10799.58108,979.5002800377181,0.9958784438331195,230.48,34.0276,7632.27,7842.681248,1804.4677344942543,0.9731710060186805,28217.18,5012.400731516511,28658.91498723752,0.9845864720477299,230.25666666666666,41.5765,0.8063465408167646,18.156650992748315,28.21718,2.3757333333333333,1796.4031747777804
2017-08-06 14:01:41,227.99,53.5345,11943.19,12205.330655000002,2516.0105368981976,0.9785224454453748,231.55,45.9425,10588.17,10637.985875,1028.299337644208,0.9953171704131446,230.19,35.6767,8024.61,8212.419573,1746.2730573691767,0.9771310304678706,30555.97,5290.582931911583,31010.604160517963,0.9853393968668049,229.91,45.051233333333336,0.8351093906311111,20.808605313802,30.555970000000002,2.44888125,1798.8520560277805
2017-08-06 14:06:41,228.06,46.6081,10392.38,10629.443286,2232.375977717573,0.9776974880413318,231.55,40.2415,9274.62,9317.919325,897.2426666228359,0.9953531122679043,230.09,30.9965,6931.98,7131.984685,1677.157961157674,0.9719566580925713,26598.98,4806.776605498082,27029.8138797803,0.9840607899966863,229.9,39.28203333333334,0.8003479773814717,21.092424781134046,26.59898,2.38145625,1801.2335122777804
2017-08-06 14:11:41,228.07,44.1599,9849.11,10071.548393,2105.0223847837924,0.9779141811844344,231.58,35.5181,8189.82,8225.281598,762.9585401562964,0.9956887071187177,230.11,26.5874,5896.66,6118.026614,1630.8434915749308,0.9638173175818747,23935.59,4498.824416515019,24354.709806908635,0.9827910161840753,229.92,35.4218,0.8046276965901159,24.94057331925537,23.93559,2.105607083333333,1803.3391193611137
2017-08-06 14:16:41,227.65,55.9782,12470,12743.437230000001,2625.698466113372,0.9785428981941946,231.44,35.9401,8281.91,8317.976744,773.7595657727471,0.9956640003801386,229.94,26.6343,5880.67,6124.290942,1710.163703673785,0.9602205472752343,26632.58,5109.621735559904,27118.306579447515,0.9820886094777158,229.67666666666665,39.51753333333333,0.8823998955052651,41.65408434736986,26.63258,2.107007083333333,1805.4461264444471
2017-08-06 14:21:41,227.86,41.9893,9372.29,9567.681898,1923.7247872855626,0.9795779270169043,231.48,32.7314,7541.78,7576.6644719999995,726.2223852698555,0.995395800866078,230.03,28.0416,6238.73,6450.409248,1638.9104471519881,0.9671835941160426,23152.8,4288.857619707406,23546.686550810547,0.9832721028514736,229.79,34.2541,0.8398972975325204,22.581822321999407,23.1528,2.074390833333333,1807.5205172777805
2017-08-06 14:26:41,228.12,45.0371,10078.41,10273.863252000001,1994.4718580857557,0.9809756809871931,231.59,29.4185,6778.58,6813.030415,684.2781739286099,0.9949434520468085,230.01,36.7125,8233.78,8444.242124999999,1873.5239462639606,0.9750762564734016,25090.769999999997,4552.2739782783265,25500.39092967419,0.9839366803903571,229.90666666666667,37.05603333333334,0.7771269500666916,21.537833245328457,25.090769999999996,2.0101487499999995,1809.5306660277806
2017-08-06 14:31:41,228,50.5112,11294.46,11516.553600000001,2250.8176581129383,0.9807152723189686,231.51,29.2021,6726.39,6760.578171,679.0395968584633,0.9949430107698994,229.79,36.0388,8060.64,8281.355852,1899.193917917456,0.973347860429558,26081.489999999998,4829.051172888858,26524.77814893989,0.9832877716657694,229.76666666666665,38.58403333333334,0.7688959814304301,30.912182154794593,26.08149,2.1321774999999996,1811.6628435277805
2017-08-06 14:36:41,227.89,44.1967,9904.11,10071.985963,1831.2581322055664,0.9833323871164336,231.38,29.3466,6755.5,6790.216307999999,685.7530600946246,0.994887304553303,229.69,35.9954,8053.96,8267.783426,1868.1464336717017,0.9741377567622802,24713.57,4385.157625971893,25099.604569584746,0.9846198943686731,229.65333333333334,36.5129,0.7678239665582979,21.04406935630968,24.71357,2.116460833333333,1813.7793043611139
2017-08-06 14:41:41,228.19,42.3238,9493.32,9657.867922,1775.1868004231537,0.9829622931967034,231.65,29.7052,6845.39,6881.209580000001,701.1997089159279,0.9947945808678595,230.01,36.5755,8178.45,8412.730754999999,1971.5461834871753,0.9721516399581959,24517.16,4447.932692826256,24917.36823393499,0.9839385833135481,229.95000000000002,36.2015,0.7653837790824175,17.94483653992238,24.51716,2.0512804166666663,1815.8305847777806
2017-08-06 14:46:41,228.02,45.086,10054.39,10280.50972,2144.323163824543,0.978005008880046,231.37,32.1037,7390.17,7427.833069000001,747.0552001224385,0.9949294674974337,229.73,39.8517,8842,9155.131041,2373.9124621353985,0.9657972081887538,26286.559999999998,5265.29082608238,26808.702395245225,0.9805233991728807,229.70666666666668,39.0138,0.7342697933596474,17.711937827127837,26.286559999999998,2.1168216666666666,1817.9474064444473
2017-08-06 14:51:41,228.04,36.9674,8269.96,8430.045896,1635.0643434025615,0.9810100801377653,231.38,29.223,6728.43,6761.61774,669.1070145968406,0.9950917456034716,229.76,35.906,8035.83,8249.76256,1866.5525729209285,0.9740680342683706,23034.22,4170.7239309203305,23408.763938242268,0.9839998412889122,229.72666666666666,34.03213333333333,0.7342058678429442,14.131154477532986,23.03422,2.0550325,1820.0024389444472
2017-08-06 14:56:41,228.16,39.5279,8828.98,9018.685664,1840.0552343989953,0.9789652648880699,231.56,29.097,6703.74,6737.70132,675.6397634314787,0.9949595094250927,229.88,35.5393,7953.51,8169.774283999999,1867.3217535839128,0.9735287320699252,23486.23,4383.016751414387,23891.71060129599,0.9830283980890847,229.86666666666667,34.721399999999996,0.7424593967517449,16.198655584164218,23.48623,1.9383520833333332,1821.9407910277805
2017-08-06 15:01:41,228.28,41.4604,9275.16,9464.580112,1884.0604212354558,0.9799864220326228,231.66,29.9572,6906.88,6939.884952,676.0264880875936,0.995244164387698,230.01,35.4385,7927.69,8151.209384999999,1895.7704771443375,0.9725783777053594,24109.73,4455.857386467387,24518.02899340475,0.9833469895351465,229.98333333333335,35.6187,0.7406333792303851,16.400654712271933,24.10973,1.9831649999999998,1823.9239560277806
2017-08-06 15:06:41,228.21,40.7585,9114.05,9301.497285,1857.9408872088395,0.9798476224572698,231.59,29.3249,6757.49,6791.353591,677.3569944191928,0.995013719938706,229.94,35.3449,7905.19,8127.206306000001,1886.6513732500207,0.9726823341698493,23776.73,4421.949254878053,24184.42731812388,0.9831421553729185,229.91333333333333,35.14276666666667,0.7408588743584477,16.554947770190736,23.77673,1.9952691666666666,1825.9192251944473
2017-08-06 15:11:41,228.34,40.943,9156.71,9348.92462,1886.0152508243812,0.9794399219361766,231.73,29.3213,6760.96,6794.624849,675.5343936827088,0.9950453704585391,229.95,35.4874,7936.12,8160.32763,1899.7227099083216,0.9725246779092863,23853.789999999997,4461.272354415411,24267.390638145895,0.9829565261336438,230.00666666666666,35.250566666666664,0.7492536448218875,16.820344259241217,23.853789999999996,1.9846049999999997,1827.9038301944474
2017-08-06 15:16:41,227.83,41.2809,9221.71,9405.027447,1847.8652425767843,0.9805085686317189,231.19,29.3145,6744.33,6777.219255,666.8685638435452,0.9951470870629225,229.35,35.7701,7975,8203.872435,1924.2915396978733,0.9721019022646469,23941.04,4439.025346118203,24349.093254268828,0.983241542097372,229.45666666666668,35.45516666666666,0.7554077022531429,17.31952559805576,23.94104,1.9914512500000001,1829.8952814444474
2017-08-06 15:21:41,228.15,40.5276,9063.27,9246.37194,1830.9917967919403,0.9801974286576233,231.5,29.6471,6829.22,6863.30365,683.1479954616849,0.9950339294692288,229.61,35.3989,7899.95,8127.9414289999995,1911.6019122072867,0.9719496712677407,23792.440000000002,4425.741704460912,24200.565918759105,0.9831356869864459,229.75333333333333,35.1912,0.7602356150074006,15.754222646570742,23.792440000000003,1.9888949999999999,1831.8841764444473
2017-08-06 15:26:41,228.49,40.2067,8994.79,9186.828883,1868.576405026837,0.9790962817044124,231.81,29.5214,6808.63,6843.355734,688.5312085669552,0.9949256278133444,229.9,35.1181,7848.17,8073.65119,1894.7483180856523,0.9720719678502733,23651.590000000004,4451.855931679444,24066.92192127048,0.9827426239787065,230.0666666666667,34.94873333333333,0.7577513764126242,15.529413560052715,23.651590000000002,1.9768345833333334,1833.8610110277807
2017-08-06 15:31:41,228.71,36.5979,8169.38,8370.305709,1822.97780505359,0.9759954157010109,232.2,29.5818,6833.99,6868.89396,691.5814584157786,0.9949185472649223,230.21,35.0176,7836.11,8061.401696000001,1892.505580486275,0.9720530368668033,22839.48,4407.0648439556435,23260.783890686696,0.981887803409094,230.37333333333333,33.73243333333333,0.7929158467415154,12.304577296034573,22.83948,1.9371279166666668,1835.7981389444474
2017-08-06 15:36:41,228.5,39.766,8791.65,9086.530999999999,2296.06966171782,0.9675474611818307,231.81,32.8785,7577.02,7621.565085000001,822.8136268263102,0.9941553887550381,229.92,38.9248,8628.52,8949.590015999998,2375.6691823751135,0.9641246118061284,24997.190000000002,5494.552470919243,25593.93707016927,0.9766840455794977,230.07666666666668,37.189766666666664,0.7533720643843299,11.592615531333426,24.997190000000003,1.993194583333333,1837.7913335277808
2017-08-06 15:41:41,228.55,40.0721,8963.33,9158.478455,1880.5432517757197,0.9786920441033018,231.74,30.3422,6998.36,7031.501428,681.8868251887822,0.995286721002711,229.93,35.1728,7859.47,8087.281904,1906.0062733018126,0.9718308441941014,23821.16,4468.436350266315,24236.63729072128,0.9828574696341914,230.07333333333335,35.195699999999995,0.7244067109037656,13.855101617527154,23.82116,2.0340979166666666,1839.8254314444475
2017-08-06 15:46:41,228.59,40.1158,8973.45,9170.070722,1888.7541248086238,0.9785584290502487,231.73,29.5143,6804.62,6839.348738999999,688.3587939881921,0.994922215502484,229.91,35.5657,7936.06,8176.910087,1969.9772199907138,0.9705450977890886,23714.13,4547.090138787529,24146.13820856575,0.9821086003552942,230.07666666666668,35.065266666666666,0.7186010460281244,15.830384863274011,23.71413,1.9806370833333333,1841.8060685277808
2017-08-06 15:51:41,229.08,29.4858,6634.3,6754.607064000001,1269.165118902464,0.9821888878420182,232.1,29.7193,6862.98,6897.8495299999995,692.7002657147035,0.994944869433822,230.36,35.3693,7914.64,8147.671948000001,1934.6916660352172,0.9713989530399291,21411.92,3896.5570506523845,21763.581390372972,0.9838417499369598,230.51333333333332,31.5248,0.6883188246522283,12.195160635436238,21.41192,1.8802520833333336,1843.686320611114
2017-08-06 15:56:41,229.04,29.1168,6551.5,6668.911872,1245.8865544272253,0.9823941485127486,232.19,29.8163,6887.65,6923.046697,699.1802674150719,0.9948871214438957,230.36,34.9364,7818.71,8047.949104,1907.1598560357772,0.9715158357691324,21257.86,3852.226677878074,21604.079757243897,0.9839743344250612,230.53,31.28983333333333,0.7200798160759972,11.65415816639058,21.25786,1.7779074999999998,1845.4642281111142
2017-08-06 16:01:41,228.79,28.7715,6473.45,6582.631485,1193.935661923751,0.9834137023698205,231.89,29.7411,6861.5,6896.663678999999,695.5484535514461,0.9949013493137165,230.11,34.8788,7796.74,8025.960668,1904.4395544839444,0.9714400957739655,21131.690000000002,3793.9236699591415,21469.564016755823,0.9842626512353894,230.26333333333332,31.130466666666667,0.7064375569999559,12.040723235758318,21.131690000000003,1.76623125,1847.230459361114
