DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-06 16:06:41,229.38,27.9943,6303.16,6421.332533999999,1226.2485582486356,0.9815968829874028,232.36,29.723,6870.5,6906.43628,703.6276285793764,0.9947966970890522,230.63,34.9478,7827.52,8060.011114,1921.9026529466867,0.9711549884098585,21001.18,3851.778839774699,21351.481485436463,0.9835935747280394,230.79,30.888366666666666,0.6802721088435467,13.142272549212167,21.00118,1.75553625,1848.985995611114
2017-08-06 16:11:41,229.65,37.5004,8446.02,8611.96686,1682.4741773169208,0.9807306666760676,232.68,27.4847,6353.27,6395.139996,730.5996684497455,0.9934528413723253,231,39.7096,8860.66,9172.9176,2372.9984536003753,0.9659587479560483,23659.95,4786.0722993670415,24139.174013567004,0.9801474560273825,231.11,34.89823333333334,0.6793301890874446,21.24329120767337,23.659950000000002,1.8608804166666668,1850.8468760277808
2017-08-06 16:16:41,229.56,45.9783,10391.42,10554.778548,1849.7947402133552,0.9845227877347598,232.8,17.2468,3976.39,4015.05504,555.8682776786268,0.9903699850650116,230.89,40.5267,9007.78,9357.209762999999,2533.2339055804696,0.9626566282203374,23375.59,4938.896923472452,23891.649391969273,0.9784000098317726,231.08333333333334,34.583933333333334,0.7428777497295356,50.130600143804735,23.37559,1.9598141666666664,1852.8066901944476
2017-08-06 16:21:41,229.56,49.7483,11252.38,11420.219748,1950.7340741908379,0.9853032820993314,232.93,16.4789,3784.4,3838.430177,641.7654273208017,0.9859238869776111,231.13,26.3432,5839.58,6088.703816,1723.8386184828807,0.9590842610301804,20876.36,4316.338119994521,21317.907533707847,0.9792874824600083,231.20666666666668,30.856799999999996,0.7453648972059611,61.22313396074773,20.876360000000002,1.8438312499999996,1854.6505214444476
2017-08-06 16:26:41,230.02,53.4441,12041.25,12293.211882,2476.157671321837,0.9795039828143751,233.39,19.8505,4532.76,4632.908195,958.0840911413552,0.9783832981823203,231.62,30.0365,6592.57,6957.05413,2222.3012763462257,0.9476094158261206,23166.58,5656.543038809417,23847.15723197009,0.9714608653203456,231.67666666666665,34.4437,0.7395364228882229,55.163643859399535,23.166580000000003,1.8351225,1856.4856439444475
2017-08-06 16:31:41,230.01,50.6425,11475.31,11648.281425,1999.9301387548592,0.9851504768223781,233.49,16.4287,3780.74,3835.937163,648.397232323281,0.9856105142877701,231.75,26.0844,5797.48,6045.0597,1712.300331765456,0.9590442919860659,21053.53,4360.627702843596,21500.376727483334,0.979216795447489,231.75,31.05186666666667,0.750809061488677,63.09003430818972,21.05353,1.8425045833333331,1858.3281485277807
2017-08-06 16:36:41,228.72,50.6599,11423.3,11586.932328,1940.4169355196643,0.9858778559011188,232.27,16.1115,3693.49,3742.218105,601.9368449345762,0.9869788174732803,230.5,25.8516,5730.33,5958.7938,1634.1791951981413,0.9616593881802051,20847.12,4176.532975652382,21261.36966404356,0.9805163227680423,230.49666666666667,30.874333333333336,0.7707992884929663,64.0841907517571,20.84712,1.7458604166666662,1860.0740089444473
2017-08-06 16:41:41,227.54,50.3312,11310.95,11452.361248000001,1794.153909839433,0.9876522190544159,231.31,16.0683,3671.65,3716.7584730000003,577.303926989323,0.9878634909080894,229.46,25.7402,5692.18,5906.346292,1576.075305504831,0.963739631675494,20674.78,3947.5331423335874,21048.267053565763,0.9822556862940176,229.4366666666667,30.713233333333335,0.8266624050210095,63.874638185277355,20.67478,1.7300791666666664,1861.804088111114
2017-08-06 16:46:41,228.21,47.9636,10793.96,10945.773156000001,1816.6941132205607,0.9861304310041558,232.09,16.03,3670.34,3720.4027,608.2766924412696,0.9865437416223787,230.16,26.2275,5801.02,6036.5214,1669.6579207304565,0.9609872334752264,20265.32,4094.628726392287,20674.844113303414,0.9801921547239187,230.15333333333334,30.073700000000002,0.8443646264808945,59.486860612428785,20.26532,1.7058375,1863.5099256111139
2017-08-06 16:51:41,227.97,45.3978,10205.25,10349.336465999999,1720.9409414553836,0.986077709766867,231.82,15.9642,3650.21,3700.820844,609.952354930179,0.9863244274355909,229.83,26.1324,5777.15,6006.009492,1642.1595219387498,0.9618949166988762,19632.61,3973.0528183243123,20030.589709474225,0.9801314032563911,229.87333333333333,29.1648,0.8468431890026354,55.65956221198156,19.63261,1.66241375,1865.172339361114
2017-08-06 16:56:41,227.71,47.866,10752.83,10899.56686,1782.4715219913824,0.9865373677794017,231.59,16.7593,3840.12,3881.286287,563.7921844565121,0.9893936484051994,229.72,25.7169,5690.74,5907.6862679999995,1586.264572357261,0.9632772868838472,20283.690000000002,3932.5282788051554,20661.385691180112,0.9817197308629043,229.67333333333332,30.114066666666663,0.8548373051580405,58.94897401214495,20.283690000000004,1.6631791666666667,1866.8355185277806
2017-08-06 17:01:41,227.87,49.9111,11218.51,11373.242357,1869.672455527677,0.9863950532185077,231.88,16.0219,3665.1,3715.1581719999995,607.81759844412,0.98652596479545,230.04,25.7371,5695.06,5920.562484,1618.4411399084765,0.9619119830912337,20578.670000000002,4095.9311938802734,20982.33331433617,0.9807617528380237,229.92999999999998,30.556699999999996,0.8959248466924603,63.33930038256751,20.578670000000002,1.7025983333333334,1868.5381168611138
2017-08-06 17:06:41,228.17,49.8235,11216.65,11368.227995,1850.2352617442232,0.986666524011775,232.16,15.791,3614.43,3666.03856,612.9718578424915,0.9859225266850439,230.36,25.7089,5691.74,5922.3022040000005,1636.3860082215513,0.961068821539658,20522.82,4099.593127808266,20928.277630181914,0.9806263259047567,230.23000000000002,30.441133333333337,0.8947574164965602,63.67163290022052,20.52282,1.7125620833333335,1870.2506789444471
2017-08-06 17:11:41,228.28,50.3672,11320.23,11497.824416,2013.0472046789514,0.9845540852273874,232.34,16.5081,3773.04,3835.4919539999996,689.3240802400109,0.9837173549706266,230.52,26.5692,5869.77,6124.731984,1748.7544204183084,0.9583717320747991,20963.04,4451.125705337271,21430.388845896246,0.978192236769155,230.38,31.148166666666665,0.9115374598489427,61.70197282879142,20.96304,1.7285775,1871.9792564444472
2017-08-06 17:16:41,229.5,52.1967,11758.54,11979.14265,2288.3609194025685,0.9815844375139819,233.55,18.6551,4265.36,4356.898605,888.4084222084759,0.978989962058114,231.7,29.3917,6447.77,6810.05689,2191.6060029431537,0.9468011947841453,22471.670000000002,5368.375344554198,23104.01277763059,0.9726306082100671,231.58333333333334,33.4145,0.8996041741633721,56.20972930913227,22.471670000000003,1.8097795833333337,1873.7890360277804
2017-08-06 17:21:41,229.59,49.0801,11094.03,11268.300159,1974.1040581538275,0.9845344766698632,233.71,15.6624,3611.31,3660.459504,597.8326390587312,0.9865728595149621,231.87,26.1874,5798.31,6072.072438,1802.682677627779,0.9549144973490845,20503.65,4374.6193748403375,20965.136727367855,0.9779878980342909,231.72333333333336,30.309966666666668,0.9206381172950591,61.927264849076046,20.50365,1.7906383333333333,1875.5796743611138
2017-08-06 17:26:41,229.59,48.4475,10951.47,11123.061525,1946.2277687966864,0.9845733546816824,233.76,15.5645,3594.13,3638.35752,565.5749167356615,0.9878440973002566,231.83,25.7038,5701.69,5958.911954,1731.866859612512,0.9568340737393616,20247.289999999997,4243.6695451448595,20687.22996325245,0.9787337423118545,231.7266666666667,29.905266666666666,0.9220633504991589,62.00323688803978,20.247289999999996,1.6979558333333333,1877.277630194447
2017-08-06 17:31:41,229.71,45.7297,10326.1,10504.569387000001,1928.1174228499622,0.9830103090926443,233.88,15.9495,3684.7,3730.26906,581.2857902901867,0.9877839750251152,231.94,25.7333,5712.81,5968.581602,1728.5161970987947,0.9571470042540268,19723.61,4237.919410238944,20173.763961139724,0.9776861689267881,231.84333333333333,29.1375,0.9201616033815906,56.94448734448735,19.72361,1.6654541666666662,1878.9430843611137
2017-08-06 17:36:41,230.13,47.223,10700.23,10867.42899,1898.9709844524846,0.9846146691960118,234.3,16.5491,3837.72,3877.45413,553.6747527692218,0.9897525209408473,232.35,25.684,5705.43,5967.6774000000005,1749.6405532482277,0.9560553658614321,20243.379999999997,4202.286290469934,20674.952089218285,0.9791258481588769,232.26,29.818699999999996,0.9170756910359061,58.36706496259061,20.24338,1.6652912499999997,1880.6083756111138
2017-08-06 17:41:41,230.12,49.6476,11253.66,11424.905712,1970.686969686011,0.9850111925370085,234.41,15.7722,3649.27,3697.1614019999997,593.1533524634272,0.9870464400136568,232.35,25.7368,5715.69,5979.945479999999,1758.0204116199627,0.95580971751602,20618.62,4321.860733769401,21066.702895956398,0.9787302788590423,232.29333333333332,30.38553333333333,0.9355986683503549,63.392228319178216,20.61862,1.7025833333333333,1882.310958944447
2017-08-06 17:46:41,229.56,49.3215,11155.14,11322.24354,1938.0532395865027,0.985241128279069,233.93,15.4827,3576.83,3621.868011,569.3988410640619,0.9875649772815533,231.71,25.9561,5748.94,6014.287931,1766.733764145651,0.9558804077815608,20480.91,4274.185844796216,20922.149484791382,0.9789104133343409,231.73333333333335,30.253433333333334,0.9479286536248525,63.027777563538244,20.48091,1.7124804166666667,1884.0234393611138
2017-08-06 17:51:41,229.22,49.2304,11125.52,11284.592288,1888.0751669329993,0.9859035857087051,233.57,15.4635,3568.05,3611.809695,560.5251737397614,0.9878842744509551,231.25,26.0441,5757.17,6022.698125,1768.5831323346144,0.9559120979519458,20450.739999999998,4217.183473007375,20881.029739756767,0.9793932701059511,231.34666666666666,30.246,0.9610397095268267,62.766646829332814,20.45074,1.7054854166666664,1885.7289247777805
2017-08-06 17:56:41,227.54,48.7827,10956.34,11100.015558,1780.1570695424678,0.9870562741782422,231.97,15.3396,3520.35,3558.327012,518.4852956727425,0.989327284459262,229.68,25.5066,5632.47,5858.355888,1611.091372195962,0.9614421021326658,20109.16,3909.733737411172,20485.710478356643,0.9816188714199358,229.73000000000002,29.876299999999997,0.9750576764027251,63.282267215150476,20.10916,1.689995833333333,1887.418920611114
2017-08-06 18:01:41,227.73,50.29,11272.28,11452.5417,2023.960224865813,0.9842601140670809,232.21,17.0825,3908.8,3966.727325,675.4318847238802,0.9853966960030459,230.03,27.4396,6023.46,6311.931188,1886.3734917685529,0.9542974757791356,21204.54,4585.7656013582455,21694.740440074424,0.977404641395528,229.99,31.604033333333334,0.9826514196269487,59.125259328714364,21.20454,1.7214041666666664,1889.1403247777805
2017-08-06 18:06:41,227.27,49.9772,11175.86,11358.318244000002,2027.6948962758834,0.9839361567372543,231.81,16.8542,3854.33,3906.9721019999997,639.195789180668,0.9865261126453777,229.6,27.3657,6003.82,6283.16472,1852.6479175096042,0.955540761312398,21034.010000000002,4519.538602966155,21514.08389552763,0.9776855989844203,229.56000000000003,31.399033333333335,0.9975605506185835,59.167957399962425,21.034010000000002,1.7599395833333333,1890.9002643611138
2017-08-06 18:11:41,227.21,46.6416,10447.47,10597.437936,1776.5307220737707,0.9858486610720736,231.77,15.8309,3637.51,3669.127693,480.64438771247427,0.991382776603736,229.54,25.4889,5628.42,5850.722106,1597.4471713446655,0.9620043300685865,19713.4,3854.6222811309103,20086.718310619854,0.9814146688947951,229.50666666666666,29.320466666666665,1.0006971475047868,59.07523072620491,19.7134,1.69780875,1892.5980731111138
2017-08-06 18:16:41,227.19,47.9823,10753.59,10901.098737,1787.2481041318804,0.9864684523497312,231.87,15.8811,3649.68,3682.350657,489.4305453364468,0.9911277713495605,229.69,25.7682,5684.37,5918.6978579999995,1648.9154124435195,0.9604088832337893,20087.64,3925.594061911847,20467.622468389374,0.9814349483445756,229.58333333333334,29.8772,1.0424682395644334,60.59838271323954,20.08764,1.6583766666666666,1894.2564497777805
2017-08-06 18:21:41,226.81,46.2038,10334.73,10479.483878000001,1735.7817191000568,0.9861869267909378,231.56,15.7934,3616.64,3657.119704,542.6229259670563,0.9889312608620042,229.34,25.8825,5698.57,5935.8925500000005,1661.6619151456518,0.9600190623396644,19649.94,3940.0665602127647,20041.06450522294,0.9804838457996574,229.23666666666668,29.293233333333333,1.0585857410827282,57.72857667925585,19.649939999999997,1.6557325,1895.9121822777806
2017-08-06 18:26:41,226.54,48.2544,10789.55,10931.551775999998,1756.2559690628057,0.9870099159835879,231.36,15.9777,3651.99,3696.6006720000005,572.560536651677,0.9879319742762843,229.11,25.4662,5608.83,5834.561082,1607.2115762055148,0.961311385924745,20050.37,3936.028081919997,20433.052982815923,0.9812713752008689,229.00333333333333,29.899433333333334,1.075675754355834,61.38901183188531,20.050369999999997,1.654179583333333,1897.566361861114
2017-08-06 18:31:41,226.15,47.479,10586.69,10737.37585,1792.5498565069902,0.9859662312184033,231.08,15.9067,3630.82,3675.7202360000006,572.7699197233554,0.9877846427047827,228.84,25.3354,5578.45,5797.752936,1579.5045756175004,0.9621744944255417,19795.96,3944.824351847846,20185.18445515254,0.9807173198730327,228.69000000000003,29.573700000000002,1.110673837946574,60.5446731386333,19.79596,1.66026375,1899.226625611114
2017-08-06 18:36:41,226.3,52.0517,11626.92,11779.29971,1888.5531423833631,0.9870637717223005,231.4,19.6783,4505.33,4553.55862,660.9823725912079,0.9894085869921226,228.99,25.2711,5556.58,5786.829189,1616.109763061407,0.9602115110918301,21688.83,4165.645278035978,22085.242750563633,0.9820507859007566,228.89666666666668,32.3337,1.1344274709111815,60.9828135969592,21.688830000000003,1.7285329166666668,1900.9551585277807
2017-08-06 18:41:41,227.26,50.944,11419.43,11577.53344,1906.803353630944,0.9863439444317426,232.49,18.3254,4211.62,4260.472245999999,643.3356313280642,0.9885336077365918,229.95,25.2835,5564.44,5813.940825,1684.9081289499688,0.9570857646285039,21195.489999999998,4235.047113908977,21614.44934290783,0.9806167006033258,229.9,31.517633333333336,1.148325358851681,61.636501894706555,21.19549,1.7868466666666667,1902.7420051944473
2017-08-06 18:46:41,227.47,46.9516,10528.57,10680.080452,1792.5769763925189,0.9858137349544377,232.64,18.8027,4326.62,4374.260128,643.8253202620859,0.9891089860671405,229.99,25.5069,5621.15,5866.331931000001,1678.2499820259798,0.9582052407051221,20476.339999999997,4114.6522786805845,20885.661664645704,0.9804017861048382,230.03333333333333,30.4204,1.1331691059266722,54.342480703738275,20.476339999999997,1.7363262499999996,1904.4783314444473
2017-08-06 18:51:41,226.91,49.4211,11000.36,11214.141801,2179.232939209458,0.9809364100442411,232.23,21.8843,5008.65,5082.190989,861.4467053583736,0.9855296683735079,229.69,23.8688,5098.88,5482.424672,2014.5478474720592,0.9300410502749175,21107.89,5055.22749203989,21704.800050872986,0.9724987076833735,229.60999999999999,31.724733333333337,1.1759069726928222,55.78097845844776,21.10789,1.73267625,1906.2110076944473
2017-08-06 18:56:41,226.58,47.9468,10680.95,10863.785944000001,1984.7297384157805,0.9831701448332587,232.1,19.8135,4519.23,4598.71335,851.3076309820241,0.9827161764714036,229.45,19.1504,4056.55,4394.05928,1688.833637056688,0.9231896388980897,19256.73,4524.871006454492,19781.205926786984,0.973486149998734,229.37666666666667,28.970233333333336,1.2192463633325037,65.50367216004473,19.25673,1.6818591666666665,1907.892866861114
2017-08-06 19:01:41,226.33,37.4269,8340.8,8470.830277000001,1478.5198482739188,0.9846496420365003,231.86,18.6118,4242.71,4315.331948,788.3537767585545,0.9831711792105222,229.15,18.0933,3880.9,4146.079695,1458.9695086914244,0.936040859195303,16464.41,3725.8431337238976,16880.719881131183,0.9753381441038825,229.11333333333334,24.71066666666667,1.214828178194197,51.460502886742574,16.46441,1.4883808333333333,1909.3812476944474
2017-08-06 19:06:41,225.47,42.9648,9557.54,9687.273455999999,1580.0937186515707,0.9866078462026232,231.28,17.2504,3941.13,3989.6725119999996,620.4684328057203,0.9878329582555974,228.26,16.6112,3579.86,3791.672512,1249.5530475559606,0.9441374455917146,17078.530000000002,3450.115199013252,17423.532415884052,0.9801990544942809,228.33666666666667,25.6088,1.2890322769010647,67.77357783262003,17.078530000000004,1.3976225,1910.7788701944473
2017-08-06 19:11:41,226.3,43.1669,9631.54,9768.66947,1631.0550090386494,0.9859623185715178,232.45,17.4171,3992.78,4048.604895,670.0070652000314,0.9862113255188366,228.9,16.6447,3588.46,3809.97183,1280.1719313410783,0.9418599822035955,17212.780000000002,3581.2340055797595,17581.383117693582,0.9790344641700787,229.21666666666667,25.742900000000002,1.4106013233476273,67.68468198998556,17.212780000000002,1.4288045833333334,1912.2076747777808
2017-08-06 19:16:41,225.96,43.1009,9614,9739.079364000001,1555.8505256902645,0.987156962242001,232.5,17.4409,3996.64,4055.0092499999996,685.5426522001086,0.9856056431930458,228.41,16.8127,3616.31,3840.188807,1292.0340774561967,0.9417010938129116,17226.95,3533.42725534657,17585.588260599245,0.9796061266029538,228.95666666666668,25.784833333333335,1.5475999825294402,67.15601548714038,17.226950000000002,1.43498875,1913.6426635277808
2017-08-06 19:21:41,226.63,43.7629,9783.11,9917.986027,1630.0937272645535,0.9864008653941613,233.45,17.5339,4030.93,4093.2889549999995,711.7708930723344,0.9847655624399965,229.03,17.1103,3673.25,3918.772009,1365.2869647154384,0.9373472076364421,17487.29,3707.1515850523265,17875.913526828666,0.9782599347303057,229.70333333333335,26.1357,1.631089376151837,67.44491251430037,17.48729,1.4464266666666667,1915.0890901944474
2017-08-06 19:26:41,225.98,34.9453,7780,7896.938894000001,1353.9733732869188,0.9851918704741593,233.02,16.5936,3820.2,3866.640672,597.4797455685112,0.9879894006349499,228.51,14.3963,3117.54,3289.698513,1050.2669445595297,0.9476673888747933,14717.740000000002,3001.72006341496,15020.725483368236,0.9798288382472793,229.17,21.978399999999997,1.6799755639918066,58.99838022786012,14.717740000000001,1.3418762499999999,1916.4309664444474
2017-08-06 19:31:41,225.24,24.7245,5464.94,5568.94638,1071.2584094022834,0.9813238675858824,232.3,12.9774,2969.6,3014.65002,519.2211312013416,0.985056301825709,227.78,11.0798,2432.8,2523.756844,671.4408146939232,0.963959743500551,10867.34,2261.920355297548,11100.241545538971,0.9790183353593265,228.44000000000003,16.260566666666666,1.6897215899141942,52.05189651037172,10.86734,1.066045,1917.4970114444475
2017-08-06 19:36:41,226.93,24.9258,5540.97,5656.411794,1136.945839696109,0.9795909848497145,234.16,13.1019,3009.55,3067.940904,595.7098185663366,0.9809673961047067,229.62,11.2959,2481.79,2593.764558,753.8786230136349,0.956829328377306,11032.310000000001,2486.5342812760805,11309.054631933705,0.9755289331477583,230.23666666666668,16.4412,1.7040436652140483,51.60572221005767,11.03231,0.9124854166666667,1918.4094968611141
2017-08-06 19:41:41,226.57,26.738,5897.73,6058.02866,1384.3742602639638,0.9735394682005349,233.88,16.246,3697.79,3799.6144799999997,873.7386980817944,0.9732013654185253,229.36,14.6405,3127.05,3357.94508,1223.6639480658914,0.9312391732148282,12722.57,3481.7769064116496,13190.39642432787,0.9645328002830128,229.93666666666664,19.208166666666667,1.7149649903596746,39.20120781959062,12.72257,0.9897866666666666,1919.3992835277809
2017-08-06 19:46:41,228.02,17.9249,3976.52,4087.2356980000004,944.8726584072328,0.9729118391547185,235.34,13.3288,3073.73,3136.799792,625.8568703715268,0.9798935870370653,230.89,11.4348,2531.17,2640.1809719999997,750.8222133174153,0.958710795526482,9581.42,2321.551742096175,9858.661760484016,0.9718783576088116,231.41666666666666,14.229500000000002,1.695354699315814,25.969991918198104,9.58142,0.9293329166666666,1920.3286164444476
2017-08-06 19:51:41,226.94,23.5579,5234.79,5346.229826,1085.885356891781,0.979155436704565,234.05,16.9555,3906.35,3968.434775,699.2168768910701,0.9843553495219031,229.92,11.7191,2572.37,2694.4554719999996,801.8745997291229,0.9546901133573457,11713.509999999998,2586.976833511974,11995.781160775967,0.9764691305224087,230.3033333333333,17.410833333333333,1.6268399646842706,35.30598765136649,11.713509999999998,0.88728875,1921.2159051944475
2017-08-06 19:56:41,225.68,24.2823,5376.96,5480.029464,1057.83934730569,0.9811918047745737,232.85,13.5099,3099.05,3145.7802149999998,540.2057557870369,0.9851451112899826,228.66,11.3873,2499.39,2603.820018,730.0193929187911,0.9598935343925142,10975.4,2328.064496011518,11219.593997003161,0.9782350415649276,229.0633333333333,16.39316666666667,1.653109038257261,48.1245234294777,10.9754,0.9453712499999998,1922.1612764444476
2017-08-06 20:01:41,225.94,24.0805,5348.01,5440.74817,1000.2648095671188,0.9829548865151758,233.11,13.5824,3118.34,3166.193264,548.3934986840859,0.9848861834986204,228.94,11.2001,2465.15,2564.1508940000003,705.6240392028889,0.9613903790796173,10931.5,2254.2823474540937,11161.517869539211,0.9793918826966223,229.33,16.287666666666667,1.6482797715083073,47.844995190635046,10.9315,0.9127875,1923.0740639444475
2017-08-06 20:06:41,225.82,24.0311,5329.68,5426.703001999999,1021.575532946929,0.9821211881386835,233.02,14.148,3256.86,3296.76696,511.4052492374703,0.9878951225597092,228.93,11.215,2468.72,2567.44995,705.1388567899264,0.9615455210723776,11055.26,2238.1196389743254,11279.536922496534,0.9801164778272746,229.25666666666666,16.464699999999997,1.6415371417770548,45.95528615765853,11.05526,0.916115,1923.9901789444475
2017-08-06 20:11:41,225.85,17.5127,3866.76,3955.2432949999998,831.935469277788,0.9776288616399766,232.96,13.1419,3010.4,3061.537024,557.2259768915826,0.9832969441169168,228.91,11.2336,2481.99,2571.4833759999997,672.4971322945224,0.9651977621806722,9359.15,2061.6585784638933,9583.53404630326,0.9765865029310544,229.24,13.962733333333333,1.6227534461699524,25.424582579342154,9.35915,0.8506004166666666,1924.840779361114
2017-08-06 20:16:41,225.89,24.1436,5353.73,5453.797804,1039.9449860522539,0.9816517209481791,233.11,12.8539,2942.49,2996.372629,565.6867788099469,0.982017380455787,229.04,11.2623,2478.86,2579.517192,713.5559152747336,0.9609782821714957,10775.08,2319.1876801369344,11021.841066813608,0.9776116290084605,229.34666666666666,16.0866,1.6408929713388827,50.085164049581635,10.775079999999999,0.8389262499999999,1925.679705611114
2017-08-06 20:21:41,226.11,24.1903,5375.53,5469.668733,1010.4223215358176,0.9827889516540488,233.46,12.9875,2980.63,3032.0617500000003,556.0964474918576,0.9830373672304001,229.39,11.7325,2576.04,2691.318175,779.23772847914,0.9571666493873398,10932.2,2345.7564975068153,11181.036194628628,0.97774480018693,229.65333333333334,16.303433333333334,1.6575708313980517,48.375495550017064,10.9322,0.9044699999999999,1926.584175611114
2017-08-06 20:26:41,225.99,24.3798,5401.86,5509.591002,1084.2054923857227,0.9804466425981723,233.42,12.8931,2965.49,3009.5074019999997,512.8390221041964,0.9853738847856803,229.25,11.9091,2608.45,2730.161175,806.0822780444825,0.9554197839620218,10975.8,2403.1267925344014,11235.800105955814,0.9768596714516135,229.5533333333333,16.394000000000002,1.6844306334040056,48.71172380139073,10.9758,0.9128333333333334,1927.4970089444473
2017-08-06 20:31:41,226.01,20.697,4531.23,4677.728969999999,1161.5089340496938,0.9686816036286943,233.21,15.5894,3558.12,3635.603974,746.5911339981172,0.9786874548069244,229.16,14.4874,3114.87,3319.9325839999997,1148.7111235662846,0.9382329072017085,11204.22,3056.8111916140956,11613.726381725082,0.9647394498315832,229.46,16.9246,1.6342717684999564,22.28944849508997,11.20422,0.9241674999999998,1928.4211764444474
2017-08-06 20:36:41,225.84,13.3688,2924.52,3019.209792,750.2069965740687,0.9686375579958373,233.14,12.4655,2864.47,2906.20667,490.76351520104816,0.9856387811538536,229.11,11.3529,2514.7,2601.062919,664.6895655844171,0.9667970665495462,8303.689999999999,1905.660077359534,8519.55444530651,0.9746624724693869,229.36333333333334,12.395733333333332,1.6465869290354354,8.412840977540652,8.30369,0.8128295833333331,1929.2340060277807
2017-08-06 20:41:41,225.91,12.6895,2778.59,2866.684945,705.2093205493331,0.9692694011758589,233.18,14.6954,3393.25,3426.6733719999997,477.43568768353276,0.9902461167518596,229.09,11.344,2511.77,2598.79696,666.9011219103191,0.9665125974289273,8683.61,1849.546130143185,8878.395323459506,0.9780607512548104,229.39333333333335,12.909633333333334,1.650730913423811,13.832822517551485,8.68361,0.7078041666666666,1929.9418101944473
2017-08-06 20:46:41,226.73,13.0531,2866,2959.529363,738.1450063904691,0.9683972174193293,233.96,15.1718,3530.07,3549.594328,371.7871547939401,0.9944995607396632,229.9,11.3398,2512.22,2607.02002,696.6376793432875,0.9636366352108028,8908.289999999999,1806.5698405276967,9089.627347301112,0.9800500790216713,230.1966666666667,13.188233333333335,1.634833982536666,15.040427451743582,8.90829,0.7329958333333334,1930.6748060277805
2017-08-06 20:51:41,227.66,13.0113,2864.58,2962.152558,754.0087535738194,0.967060252269424,235.01,13.541,3140.41,3182.27041,514.4608772895858,0.9868457407426918,230.78,11.8404,2616.28,2732.527512,788.5338074153257,0.9574578804826321,8621.27,2057.0034382787308,8863.270251887308,0.972696279701527,231.14999999999998,12.797566666666668,1.6699113130002223,7.479286426846777,8.62127,0.7303983333333331,1931.4052043611139
2017-08-06 20:56:41,227.57,12.7261,2793.76,2896.078577,763.0047093946048,0.9646699582626691,234.96,12.4936,2882.09,2935.4962560000004,557.4006645941664,0.9818067368027329,230.67,11.6457,2576.92,2686.3136189999996,758.7912580050423,0.9592774208393724,8252.77,2079.1966319938138,8510.656338226472,0.9696984194899106,231.06666666666663,12.288466666666666,1.6849394114252916,5.230649877663067,8.25277,0.703085,1932.108289361114
2017-08-06 21:01:41,227.75,11.804,2596.13,2688.361,698.1360106891774,0.965692479544228,235,12.6099,2907.24,2963.3265,573.8114045592444,0.9810731284588451,230.87,11.3399,2519.17,2618.0427130000003,712.692190354575,0.9622341100437194,8022.54,1984.6396056029967,8264.37792067425,0.9707373110238261,231.20666666666668,11.917933333333332,1.6406678008131206,5.806096135235983,8.02254,0.6781379166666667,1932.7864272777806
2017-08-06 21:06:41,228.14,11.7581,2593.5,2682.492934,685.2197391785558,0.9668245411303663,235.28,12.9701,2998.8,3051.605128,565.236602880507,0.9826959499066618,231.24,11.3717,2529.7,2629.5919080000003,717.8938031624759,0.962012391468007,8122,1968.3501452215387,8357.109924740349,0.971867077631188,231.5533333333333,12.033300000000002,1.6094204358967068,7.785063116518311,8.122,0.6726891666666666,1933.4591164444473
2017-08-06 21:11:41,228.18,11.5909,2554.28,2644.811562,686.0625919614608,0.9657701277093859,235.38,12.9411,2991.81,3046.076118,572.4095042449508,0.9821849107186362,231.17,11.3738,2529.2,2629.2813459999998,718.5177495536016,0.9619358551521097,8075.29,1976.9898457600132,8313.77155293181,0.9713148778008327,231.57666666666668,11.9686,1.6423646596519423,8.125428203799945,8.07529,0.6748870833333334,1934.1340035277806
2017-08-06 21:16:41,228.42,12.7946,2803.46,2922.542532,825.7523113797322,0.9592537899119957,235.63,13.8515,3200.08,3263.8289449999997,641.924743112315,0.9804680496207806,231.63,12.2552,2700.32,2838.671976,875.4030414202042,0.9512617247890145,8703.86,2343.0800959122516,9013.72305074103,0.9656231893306779,231.89333333333332,12.9671,1.6113730450782022,6.820337623678381,8.70386,0.69913125,1934.8331347777805
2017-08-06 21:21:41,228.62,14.5708,3188.23,3331.176296,965.3626169125673,0.9570883425858767,235.84,15.4917,3570.83,3653.562528,773.1055924682934,0.9773556556467945,231.75,14.6312,3164.31,3390.7806,1218.4150775644396,0.933209892730895,9923.369999999999,2956.8832869453,10354.536731767212,0.9583596308616672,232.07000000000002,14.8979,1.6245098461670968,3.985796655904523,9.923369999999998,0.7761345833333333,1935.6092693611138
2017-08-06 21:26:41,228.61,12.1714,2684.36,2782.5037540000003,732.4879053090864,0.9647282581887219,235.96,13.2604,3071.61,3128.9239840000005,596.1353080890575,0.9816825259120772,232.02,11.6942,2587.35,2713.288284,817.0393439680034,0.9535846283851789,8343.32,2145.662557366147,8614.804491831665,0.968486285197873,232.1966666666667,12.375333333333336,1.6207525230049185,7.151861229327143,8.34332,0.7611120833333331,1936.370381444447
2017-08-06 21:31:41,228.75,12.0688,2666.84,2760.738,713.8898507781141,0.9659880799988989,235.93,13.4248,3105.63,3167.313064,622.0404717420463,0.9805251130047434,232.18,11.2687,2499.05,2616.366766,774.6768046929627,0.9551604279932977,8271.52,2110.607127213123,8536.551151129057,0.9689533692896571,232.28666666666666,12.254100000000001,1.5684642539391034,9.553537183473273,8.27152,0.692285,1937.0626664444471
2017-08-06 21:36:41,228.84,12.1768,2693.57,2786.538912,713.7785112975473,0.966636420686739,235.85,13.5662,3139.37,3199.58827,617.8358201185766,0.9811793690567567,232.2,11.2936,2505.34,2622.37392,774.6718406500687,0.9553710021643291,8338.28,2106.2861720661926,8600.19504412762,0.9695454530061547,232.29666666666665,12.345533333333334,1.5296531733846126,9.887516672696735,8.338280000000001,0.6920750000000001,1937.754741444447
2017-08-06 21:41:41,229.04,8.3304,1784.91,1907.9948159999997,674.1961953191906,0.935489963092227,236.09,13.4505,3109.43,3175.528545,644.5359689030689,0.9791850257167188,232.29,11.2978,2512.85,2624.365962,756.8894106830835,0.9575074651878906,7407.1900000000005,2075.621574905343,7692.507303754253,0.9629097129859069,232.47333333333333,11.026233333333332,1.5557339909953862,24.44926795793063,7.407190000000001,0.65606125,1938.410802694447
2017-08-06 21:52:35,228.71,12.014,2580.06,2747.72194,945.1276400345951,0.9389814749595805,233.58,8.657,1914.96,2022.1020600000002,649.4805150705016,0.9470145141932153,230.71,7.1294,1535.93,1644.8238740000002,588.5274943283182,0.93379602781714,6030.950000000001,2183.135649433415,6413.925410100048,0.9402900118705819,231,9.2668,1.1168831168831221,29.64561660983295,6.030950000000001,1.2206310500000002,1939.6314337444471
2017-08-06 21:57:35,229.01,9.927,2091.34,2273.3822699999996,891.3831667416378,0.9199244788690996,234.23,6.0177,1332.11,1409.5258709999998,460.7017787227528,0.9450766583339995,231.52,2.4992,553.53,578.6147840000001,168.52183052461427,0.956646831892909,3976.9799999999996,1520.6067759890047,4257.7711173316575,0.9340520874434346,231.58666666666667,6.147966666666666,1.1414013472278126,61.468019236712415,3.9769799999999997,0.4169970833333333,1940.0484308277805
2017-08-06 22:02:35,230.29,7.3605,1546.34,1695.0495449999999,694.2806092673959,0.9122683195670248,235.66,3.6999,825.96,871.9184339999999,279.3417869725403,0.947290443454485,233.05,0,189,189,0,1,2561.3,973.6223962399363,2740.109169441976,0.9347437790303842,233,3.6868,1.1630901287553683,100,2.5613,0.2724283333333333,1940.320859161114
2017-08-06 22:07:35,229.22,6.9991,1460.88,1604.3337020000001,663.1110412088047,0.9105836261987346,234.5,3.6862,819.66,864.4139,274.533923064546,0.9482263068652644,231.99,0,97.53,97.53,0,1,2378.07,937.6449642733508,2556.2462721590764,0.930297689193857,231.90333333333334,3.5617666666666667,1.157091316784294,100,2.37807,0.20580708333333336,1940.5266662444474
2017-08-06 22:12:35,227.43,8.3108,1714.98,1890.125244,794.6175417180642,0.9073366992182238,232.93,5.1185,1125.78,1192.252205,392.53625555783,0.9442465237462069,230.27,1.5499,360.86,360.86,0,1,3201.6200000000003,1187.1537972758942,3414.630984863017,0.9376181538188784,230.21,4.993066666666667,1.2075930671995139,68.95895641956848,3.20162,0.23248708333333334,1940.7591533277807
2017-08-06 22:17:35,226.67,8.7563,1806.75,1984.7905209999997,821.6129561730694,0.9102975759324479,233.78,6.0147,1330.88,1406.1165660000001,453.7865387818732,0.9464933649035752,230.31,2.3863,519.4,549.588753,179.64252676940112,0.9450702860362209,3657.03,1455.0420217243436,3935.862765123254,0.9291558721015207,230.25333333333333,5.7191,1.556256876483877,58.27490339389065,3.6570300000000002,0.28577708333333335,1941.0449304111141
2017-08-06 22:22:35,228.27,7.1855,1503.22,1640.234085,656.2754644170291,0.9164667493176744,235.56,3.9229,877.84,924.078324,288.64802664603275,0.9499627652774594,232.2,0,102.38,102.38,0,1,2483.44,944.9234910630619,2657.1327850829744,0.9346314997661849,232.01,3.7028,1.6119994827809063,100,2.48344,0.25585291666666665,1941.300783327781
2017-08-06 22:27:35,228.96,7.3339,1545.59,1679.169744,656.3250574715445,0.9204489334819743,236.08,3.918,880.57,924.96144,283.10800162989676,0.9520072534050716,232.77,0.0576,188.21,188.21,0,1,2614.37,939.4330591014412,2778.0325717011838,0.941086878041548,232.60333333333335,3.769833333333333,1.5663289434086691,98.47208099385473,2.61437,0.21240874999999995,1941.5131920777808
2017-08-06 22:32:35,229.24,7.2224,1515.67,1655.662976,666.3064919368386,0.9154459705693148,236.25,3.6708,820.32,867.2265,281.34836040441,0.94591205411735,232.98,0,183,183,0,1,2518.9900000000002,947.6548523412487,2691.349167102982,0.9359580803524976,232.82333333333335,3.631066666666667,1.5390782710782178,100,2.51899,0.21389000000000002,1941.7270820777808
2017-08-06 22:37:35,229.49,7.2569,1526.93,1665.3859810000001,664.8272262861477,0.9168625276184548,236.41,3.67,820.59,867.6247,281.78834601539126,0.94578911826738,233.24,0,92.96,92.96,0,1,2440.48,946.615572301539,2617.6370397982546,0.9323217707020571,233.04666666666665,3.6423,1.526160711731546,100,2.44048,0.20664458333333335,1941.9337266611142
2017-08-06 22:42:35,229.99,6.9224,1448.07,1592.082776,661.6803161163753,0.9095444168036148,236.79,3.6236,809.25,858.032244,285.1907593939108,0.9431463743453445,233.66,0,93.81,93.81,0,1,2351.1299999999997,946.8710755102861,2534.635498555562,0.9276008330743657,233.48,3.515333333333333,1.494774713037511,100,2.3511299999999995,0.19965041666666664,1942.1333770777808
2017-08-06 22:47:35,230.32,6.9371,1455.5,1597.752872,659.0402036175398,0.9109669120344414,237.15,3.6148,807.24,857.24982,288.51488053483894,0.9416624899378807,234.11,0,92.53,92.53,0,1,2355.27,947.5550841523786,2538.731456929429,0.9277349888942866,233.86,3.5173,1.5137261609510049,100,2.35527,0.19609999999999997,1942.3294770777807
2017-08-06 22:52:35,230.41,6.8305,1440.51,1573.815505,633.897612930042,0.9152978830260031,237.21,3.6097,805.8,856.2569370000001,289.5898861504355,0.9410726677709822,234.11,0,92.65,92.65,0,1,2338.96,923.4874990804775,2514.6695692591334,0.9301261798340764,233.91,3.480066666666667,1.4963019964943782,100,2.33896,0.19559291666666662,1942.5250699944472
2017-08-06 22:57:35,230.6,6.6606,1405.55,1535.93436,619.2927867564822,0.9151107212680625,237.24,3.6431,814.96,864.289044,287.81200457665756,0.9429252929416979,234.24,0.0522,178.01,178.01,0,1,2398.5200000000004,907.1047913331397,2564.3200449357996,0.9353434664821839,234.02666666666667,3.451966666666666,1.4642206016408428,98.48781853822459,2.3985200000000004,0.19739500000000001,1942.7224649944471
2017-08-06 23:02:35,229.92,7.9602,1665.63,1830.209184,758.5132565077197,0.9100762986882707,236.41,4.9176,1089.5,1162.569816,405.65789413528455,0.9371480189883066,233.57,1.6042,440.22,440.22,0,1,3195.3500000000004,1164.1711506430042,3400.8169739769087,0.9395830544398173,233.29999999999998,4.827333333333334,1.448778396913843,66.76840215439856,3.1953500000000004,0.2330779166666667,1942.9555429111138
2017-08-06 23:07:35,228.72,8.5594,1771.03,1957.705968,834.3053375370536,0.9046455540048698,235.21,5.6804,1246.59,1336.086884,480.77181021439856,0.9330156705587418,232.3,2.5605,553.2,594.80415,218.5445878012597,0.9300540354333439,3570.8199999999997,1533.621735552712,3886.2258169282586,0.9188400695722924,232.07666666666668,5.6001,1.446361116297782,54.277602185675256,3.57082,0.28192375,1943.2374666611138
2017-08-06 23:12:35,229.12,6.6764,1399.52,1529.696768,617.5078717147222,0.9149002791120494,235.46,3.5718,791.47,841.016028,284.39971598596367,0.9410878908957012,232.58,0,92.53,92.53,0,1,2283.52,901.9075877006859,2455.1783819413345,0.9300831323687355,232.38666666666668,3.416066666666667,1.4057031384474208,100,2.2835199999999998,0.24393083333333335,1943.481397494447
2017-08-06 23:17:35,229.5,6.8298,1427.34,1567.4390999999998,647.7390343408445,0.9106191111348442,235.76,3.585,795.62,845.1995999999999,285.2212815344602,0.9413397734688943,232.89,0,92.42,92.42,0,1,2315.38,932.9603158753047,2496.277127123138,0.9275332353296788,232.71666666666667,3.4716,1.3822244503330239,100,2.31538,0.1916208333333333,1943.6730183277805
2017-08-06 23:22:35,230.02,6.8721,1430.22,1580.720442,673.1625861236463,0.9047899691803948,236.2,3.6602,814.93,864.53924,288.64717667037314,0.942617711603235,233.32,0,91.9,91.9,0,1,2337.05,961.8097627940194,2527.2278730470443,0.9247484268928432,233.17999999999998,3.5107666666666666,1.3551762586842648,100,2.33705,0.19385125000000003,1943.8668695777806
2017-08-06 23:27:35,229.98,6.9062,1451.92,1588.2878759999999,643.8840661552289,0.9141415872647511,236.12,3.5748,795.08,844.0817760000001,283.41107631021475,0.9419466485436833,233.29,0.1413,166.85,166.85,0,1,2413.85,927.2951424654436,2585.8360550777397,0.9334891882491873,233.13,3.5407666666666664,1.3511774546390452,96.00933884375323,2.41385,0.19795416666666665,1944.0648237444473
2017-08-06 23:32:35,230.57,7.1308,1513.69,1644.1485559999999,641.8466001287884,0.9206528172141643,236.65,3.5447,788.77,838.8532550000001,285.51124412901027,0.940295570528602,233.81,0,189.83,189.83,0,1,2492.29,927.3578442577987,2659.229590578157,0.9372225733461916,233.67666666666665,3.5585,1.3294723478310435,100.38780384993677,2.49229,0.20442249999999998,1944.2692462444472
2017-08-06 23:37:35,231.21,7.1244,1517.68,1647.232524,640.3299194348259,0.9213514047880711,237.21,3.8555,866.65,914.563155,292.1361702760448,0.9476108842368572,234.41,0,98.62,98.62,0,1,2482.95,932.4660897108707,2652.269539651029,0.9361605081535916,234.27666666666667,3.659966666666667,1.3089936399982909,100,2.4829499999999998,0.20730166666666663,1944.4765479111138
2017-08-06 23:42:35,228.22,7.0608,1491.23,1611.415776,610.650382986601,0.9254160361403834,234.2,3.5496,791.02,831.3163199999999,255.68375681365112,0.9515270913964495,231.45,0,92.3,92.3,0,1,2374.55,866.3341398002522,2527.6515868061097,0.9394293154937681,231.28999999999996,3.5368,1.3273379739720548,100,2.37455,0.20239583333333333,1944.6789437444472
2017-08-06 23:47:35,229.72,6.8998,1468.95,1585.022056,595.382915027352,0.9267694379642122,235.6,3.0288,674,713.58528,234.36713044426347,0.9445262099576942,232.81,0,105.36,105.36,0,1,2248.31,829.7500454716155,2396.535623365559,0.9381500437880413,232.71,3.309533333333333,1.284860985776292,108.4825655177971,2.24831,0.19261916666666667,1944.8715629111139
2017-08-06 23:52:35,229.92,7.2934,1541.82,1676.898528,659.3783138749459,0.9194474049893137,235.76,3.4768,773.53,819.6903679999999,271.18930379344863,0.9436856039767446,232.95,0.5201,186.42,186.42,0,1,2501.77,930.5676176683945,2669.233827140858,0.937261462282517,232.87666666666664,3.763433333333333,1.2696276999269926,93.79644473574663,2.50177,0.19791999999999998,1945.069482911114
2017-08-06 23:57:35,230.44,9.332,1972.15,2150.46608,857.3964886390465,0.9170802638282023,236.25,5.8744,1302.39,1387.827,479.42055632711424,0.9384382923808228,233.43,3.9784,767.16,928.6779120000001,523.3623970411707,0.8260775776908968,4041.7,1860.1794420073313,4449.225376002738,0.9084053196763734,233.37333333333333,6.394933333333333,1.2569273838770512,45.92802635419708,4.0417,0.2726445833333333,1945.3421274944474
2017-08-07 00:02:35,230.84,6.9485,1476.39,1603.9917400000002,626.9466244332349,0.9204473833512384,236.57,3.1266,701.92,739.6597619999999,233.2485308032969,0.94897686214814,233.76,0.0117,201.21,201.21,0,1,2379.52,860.1951552365317,2530.227486905555,0.9404371789945777,233.72333333333333,3.3622666666666663,1.233652323972785,106.66118094935959,2.37952,0.2675508333333333,1945.6096783277808
2017-08-07 00:07:35,231.26,6.8101,1458.08,1574.903726,595.2515936716874,0.9258216714638721,237.05,3.0426,681.83,721.2483300000001,235.1744132081316,0.9453470762282388,234.22,0,117.33,117.33,0,1,2257.24,830.4260068798189,2405.1485963454234,0.9385033437974819,234.17666666666665,3.2842333333333333,1.2454984128791613,107.35737412079938,2.25724,0.19319833333333336,1945.8028766611142
2017-08-07 00:12:35,231.24,6.9783,1484.24,1613.662092,633.1958382347567,0.9197960386863944,236.94,2.8111,623.21,666.062034,235.04878012067445,0.9356635991655996,234.12,0,98.29,98.29,0,1,2205.74,868.2446183554312,2370.4720341955453,0.930506653603509,234.1,3.2631333333333337,1.2217001281503568,113.85273867652765,2.2057399999999996,0.1859575,1945.9888341611143
2017-08-07 00:17:35,231.06,6.2637,1302.48,1447.290522,631.0274991401185,0.8999437087448846,236.74,2.7769,613.9,657.403306,235.17205773588353,0.9338255442238375,233.9,0,99.35,99.35,0,1,2015.73,866.199556876002,2193.9619653112,0.9187625090456303,233.9,3.013533333333333,1.2141941000427547,107.85235493219479,2.01573,0.1758945833333333,1946.1647287444475
2017-08-07 00:22:35,229.49,6.8098,1418.59,1562.7810020000002,655.6575875501821,0.9077343518922556,235.04,2.8764,634.88,676.0690559999999,232.3720165612267,0.9390756674418775,232.36,0,101.48,101.48,0,1,2154.95,888.0296041114088,2330.752256306591,0.9245727400538164,232.29666666666665,3.228733333333333,1.2082251144369889,110.91243211992321,2.15495,0.1737783333333333,1946.3385070777808
2017-08-07 00:27:35,229.56,6.8563,1437.12,1573.9322280000001,641.8323487773462,0.9130761632768344,235.16,3.0412,677.92,715.168592,227.79505829420984,0.9479163480937652,232.48,0.0925,148.14,148.14,0,1,2263.18,869.627407071556,2424.5072776813845,0.9334597676127968,232.4,3.33,1.222030981067127,105.8948948948949,2.2631799999999997,0.18408874999999994,1946.5225958277808
2017-08-07 00:32:35,230.24,7.167,1510.03,1650.1300800000001,665.3861134866032,0.9150975540061665,235.79,3.0521,681.85,719.6546589999999,230.18124537069946,0.9474683328632492,233.16,0,196.15,196.15,0,1,2388.03,895.5673588573027,2550.436859667505,0.936321944590827,233.0633333333333,3.4063666666666665,1.2114017648993674,110.4001330841268,2.38803,0.19380041666666664,1946.7163962444474
2017-08-07 00:37:35,228.26,7.2365,1524.92,1651.80349,634.8809047184991,0.9231848759442929,233.79,3.339,747.69,780.6248099999999,224.3540904185521,0.9578096806838616,231.05,0,122.17,122.17,0,1,2394.78,859.2349951370512,2544.259425700958,0.9412483553402674,231.0333333333333,3.525166666666667,1.2004039821093546,105.28107418088979,2.3947800000000004,0.19928375,1946.9156799944474
2017-08-07 00:42:35,228.17,7.1654,1512.4,1634.929318,620.999287323218,0.9250552811971778,233.72,3.5269,789.12,824.307068,238.26826887933825,0.9573131550535243,231.12,0,93.65,93.65,0,1,2395.17,859.2675562025563,2544.6375109320215,0.9412617670336565,231.00333333333333,3.5641,1.2265335276547278,101.0437417580876,2.3951700000000002,0.19958125000000004,1947.1152612444473
2017-08-07 00:47:35,228.05,9.7441,1992.42,2222.142005,983.9601790648948,0.896621366013915,233.57,6.9852,1533.02,1631.533164,558.3459007030057,0.9396192696699606,230.92,3.6442,715.07,841.518664,443.6536452688569,0.8497375406993946,4240.51,1985.9597250367574,4682.516533827518,0.9056049176475157,230.84666666666666,6.791166666666666,1.2114823692494237,46.33911699020786,4.2405100000000004,0.27648666666666666,1947.391747911114
2017-08-07 00:52:35,228.23,6.9327,1451.34,1582.2501209999998,630.1806485481083,0.9172633205948101,233.7,3.8225,846.77,893.3182499999999,284.601586227242,0.9478928702061108,231.05,0.1165,127.53,127.53,0,1,2425.64,914.7822347753503,2592.403507685596,0.9356722411494973,230.99333333333334,3.6238999999999995,1.1962827210020561,96.78523138055685,2.42564,0.27775625,1947.669504161114
2017-08-07 00:57:35,228.54,6.8658,1443.61,1569.109932,614.895232215249,0.920018394224274,233.97,3.301,721.6,772.33497,275.3084558906624,0.9343096299265071,231.23,0.1443,129.26,129.26,0,1,2294.4700000000003,890.2036881059114,2461.1085281265773,0.9322912719117575,231.24666666666667,3.4370333333333334,1.1776746331478634,99.75948249944236,2.2944700000000005,0.19667125000000002,1947.866175411114
2017-08-07 01:02:35,228.39,6.8041,1410.42,1553.9883989999998,652.3767069926565,0.9076129531646524,233.8,3.3433,731.94,781.6635400000001,274.33870701257536,0.9363875408593318,231.19,0,194.83,194.83,0,1,2337.19,926.7154140052319,2514.211318615619,0.9295917104083794,231.12666666666667,3.382466666666667,1.1840549193804315,101.1579320811242,2.33719,0.19298583333333333,1948.0591612444473
2017-08-07 01:07:35,228.65,6.7994,1415.07,1554.68281,643.9064643327446,0.910198524675268,234.01,3.576,788.01,836.81976,281.615963017826,0.9416723142388511,231.41,0,140.02,140.02,0,1,2343.1,925.5224273505705,2519.2676264202046,0.930071888920141,231.35666666666665,3.458466666666667,1.1699108159119322,100,2.3430999999999997,0.19501208333333334,1948.2541733277806
2017-08-07 01:12:35,228.98,6.8594,1442.25,1570.6654119999998,622.0166990950718,0.918241395641047,234.38,3.6418,806.98,853.565084,278.13060281804115,0.9454229268825153,231.7,0,91.42,91.42,0,1,2340.65,900.1473019131129,2507.7694446741825,0.9333593265405244,231.68666666666664,3.5004000000000004,1.1682444681034658,100,2.34065,0.19515624999999998,1948.4493295777806
2017-08-07 01:17:35,228.79,6.8906,1448.66,1576.500374,621.8823310097656,0.9189087575820646,234.16,3.5967,795.98,842.203272,275.17665411060204,0.9451162521724329,231.59,0,90.74,90.74,0,1,2335.38,897.0589851203677,2501.742306310781,0.9335014218326473,231.51333333333332,3.4957666666666665,1.1763181386241237,100,2.3353800000000002,0.19483458333333337,1948.644164161114
2017-08-07 01:22:35,230.33,6.7887,1421.4,1563.6412710000002,651.6103623903598,0.9090320307873224,235.67,3.5893,796.97,845.890331,283.4947462992735,0.9421670526223335,233.02,0,91.54,91.54,0,1,2309.91,935.1051086896333,2492.0083812855546,0.9269270590528209,233.00666666666666,3.4593333333333334,1.1487511086950222,100,2.30991,0.19355375,1948.8377179111142
2017-08-07 01:27:35,230.35,6.7677,1425.38,1558.9396949999998,631.3357492227824,0.9143265801567778,235.64,3.5796,794.84,843.496944,282.34105074774203,0.9423152100951774,233.01,0.0898,110.51,110.51,0,1,2330.7300000000005,913.6767999705244,2503.4191873724185,0.9310186690892658,233,3.4790333333333336,1.1373390557939937,97.4188232363396,2.3307300000000004,0.19336,1949.0310779111142
2017-08-07 01:32:35,230.24,6.7369,1417.46,1551.1038560000002,629.8653193326882,0.9138395179129771,235.6,3.4363,759.44,809.59228,280.51835276073876,0.9380524231283431,232.92,0,197.88,197.88,0,1,2374.78,910.3836720934269,2543.3007055427624,0.9337393705842587,232.92,3.391066666666667,1.150609651382452,100,2.3747800000000003,0.19606291666666667,1949.2271408277809
2017-08-07 01:37:35,230.33,8.0924,1691.47,1863.922492,783.0302007480234,0.9074787214918163,235.53,4.3774,953.9,1031.009022,391.22166791397984,0.9252101384618145,232.86,1.324,371.25,371.25,0,1,3016.62,1174.2518686620033,3237.1073005781263,0.9318875526496299,232.90666666666667,4.597933333333333,1.126345317151363,76.00081195899608,3.01662,0.22464166666666666,1949.4517824944476
2017-08-07 01:42:35,230.4,9.0748,1883.23,2090.83392,908.3123075917041,0.9007075990043245,235.55,5.4524,1192.36,1284.31282,477.21803194803203,0.9284030973077103,232.92,2.4763,532.89,576.779796,220.68797197355738,0.9239054552458699,3608.48,1606.2183115132934,3949.8183723610146,0.9135812485076424,232.95666666666668,5.667833333333334,1.1132256356690087,60.1105654718146,3.60848,0.2760458333333333,1949.7278283277808
2017-08-07 01:47:35,230.26,7.2094,1518.14,1660.0364439999998,671.5444406799631,0.9145220910583818,235.41,3.7031,823.6,871.746771,285.701719891439,0.9447697742031557,232.75,0,96.68,96.68,0,1,2438.42,957.2461605714021,2619.582468319845,0.9308429986416732,232.80666666666664,3.6374999999999997,1.1182383093267747,100,2.4384200000000003,0.25195416666666665,1949.9797824944474
2017-08-07 01:52:35,230.57,7.0478,1481.59,1625.0112459999998,667.4972820367677,0.9117413824962539,235.65,3.9639,890.6,934.0930350000001,281.71162211650307,0.9534382193525294,232.99,0,90.83,90.83,0,1,2463.02,949.2089041532709,2639.5956251145462,0.9331050470630767,233.07000000000002,3.6705666666666663,1.106963573175434,100,2.4630199999999998,0.2042266666666667,1950.184009161114
2017-08-07 01:57:35,230.92,6.7514,1422.88,1559.033288,637.1791731468402,0.9126681328436138,236.08,3.8722,868.27,914.1489760000001,285.9642589937572,0.9498123640626382,233.39,0.0462,98.02,98.02,0,1,2389.17,923.1434321405974,2561.3135468357486,0.9327909122846694,233.46333333333334,3.5566,1.1208041234169566,98.70100657931732,2.38917,0.20217458333333332,1950.3861837444474
