DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-07 02:02:35,230.69,6.8222,1431.34,1573.813318,654.334902258904,0.9094725426640468,235.84,3.8424,860.43,906.1916160000001,284.32984368281086,0.9495011704014704,233.09,0.055,200.78,200.78,0,1,2492.55,938.6647459417148,2663.437066606573,0.9358396454156522,233.20666666666668,3.5732,1.1291844143963832,98.46076346132318,2.49255,0.203405,1950.5895887444474
2017-08-07 02:07:35,230.97,6.8828,1441.84,1589.720316,669.5581360144462,0.9069771490546894,236.07,3.6205,806.26,854.691435,283.62345012773403,0.9433345965377552,233.42,0,159.63,159.63,0,1,2407.73,953.1815861421802,2589.5402852746897,0.9297905167536701,233.48666666666665,3.5010999999999997,1.1064157839134325,100,2.40773,0.20417833333333335,1950.7937670777808
2017-08-07 02:12:35,230.83,6.9636,1462.57,1607.407788,666.8199097380442,0.9098935633625286,236.01,3.2436,711.3,765.522036,282.97755671004245,0.9291698560588528,233.24,0,87.91,87.91,0,1,2261.7799999999997,949.7974664480867,2453.1131232927687,0.9220039542913757,233.36,3.4024,1.1355845046280326,104.66729367505287,2.26178,0.19456291666666664,1950.9883299944474
2017-08-07 02:17:35,231.06,6.7046,1410.4,1549.164876,640.8460447190847,0.9104260120082919,236.14,3.2511,713.03,767.714754,284.5595941262225,0.9287694371964617,233.51,0,89.54,89.54,0,1,2212.9700000000003,925.4056388453073,2398.668759396906,0.9225825747430022,233.57000000000002,3.318566666666667,1.100312540137845,102.0330062175437,2.2129700000000003,0.18644791666666666,1951.174777911114
2017-08-07 02:22:35,231.21,6.8241,1446.14,1577.800161,630.9773755465607,0.9165546028867468,236.2,3.5418,786.18,836.5731599999999,285.96443770578463,0.9397623992622475,233.58,0,90.05,90.05,0,1,2322.3700000000003,916.9418132523454,2496.834937634144,0.9301255621649317,233.66333333333333,3.4553,1.0856074979671586,100,2.3223700000000003,0.1889725,1951.363750411114
2017-08-07 02:27:35,231.21,6.7383,1416.95,1557.962343,647.6877022964458,0.9094892481621426,236.19,3.6367,810.36,858.9521729999999,284.8078403089031,0.9434285463994049,233.57,0,91,91,0,1,2318.31,932.4955426053489,2498.821560872013,0.9277613240983001,233.65666666666667,3.4583333333333335,1.0842118778264398,100,2.31831,0.19336166666666668,1951.5571120777809
2017-08-07 02:32:35,231.31,7.4275,1554.55,1718.0550250000001,731.4966619388986,0.9048313222680396,236.34,4.199,925.79,992.39166,357.4270313470369,0.932887727008911,233.73,0.848,320.94,320.94,0,1,2801.28,1088.9236932859355,3005.482398584208,0.9320566978930233,233.79333333333332,4.158166666666667,1.0892811314836528,79.60639704998196,2.80128,0.21331625,1951.7704283277808
2017-08-07 02:37:35,231.12,9.181,1883.9,2121.91272,976.4396454967391,0.8878310508454845,236.17,6.2565,1373.62,1477.597605,544.4839555962474,0.9296306351281612,233.48,3.7929,740.67,885.566292,485.4231232920712,0.8363800730572523,3998.19,2006.3467243850578,4473.36008550068,0.8937778143456796,233.59,6.4101333333333335,1.1044993364441904,43.22634994591895,3.99819,0.28331125,1952.0537395777808
2017-08-07 02:42:35,231.3,7.068,1488.45,1634.8284,676.1512367411302,0.9104625292783022,236.28,3.5192,783.03,831.516576,279.7924860727389,0.9416889844418447,233.68,0,89.45,89.45,0,1,2360.93,955.943722813869,2547.1197196219964,0.9269018577385016,233.75333333333333,3.5290666666666666,1.080911502153269,100.27958289254948,2.3609299999999998,0.26496333333333333,1952.318702911114
2017-08-07 02:47:35,231.59,7.1582,1517.46,1657.767538,667.4641252131693,0.9153635628736747,236.61,3.1042,696.26,734.484762,233.8586710177682,0.9479570387601859,233.91,0,92.61,92.61,0,1,2306.3300000000004,901.3227962309375,2476.1948331877197,0.9314008611474871,234.03666666666666,3.4208,1.0995428066827215,109.25514499532274,2.3063300000000004,0.1944691666666667,1952.5131720777808
2017-08-07 02:52:35,232.08,7.0161,1496.39,1628.296488,642.0018853034107,0.918991111893868,237.06,3.0651,687.38,726.612606,235.530496535186,0.9460061583352161,234.53,0,92.73,92.73,0,1,2276.5,877.5323818385967,2439.777721673702,0.9330768044058978,234.55666666666664,3.3604,1.067261642531311,108.78764432805619,2.2765,0.19095124999999996,1952.7041233277807
2017-08-07 02:57:35,231.69,7.0434,1491.62,1631.885346,661.9060039684939,0.9140470583035678,236.72,3.3398,757.97,790.597456,224.77948423660004,0.958730633709502,234.01,0,94.64,94.64,0,1,2344.23,886.685488205094,2506.317108406976,0.9353285712078153,234.14,3.461066666666667,1.1019048432561769,103.50373680560905,2.34423,0.19253041666666665,1952.8966537444473
2017-08-07 03:02:35,231.59,6.7865,1415.77,1571.685535,682.4886284973813,0.9007972450417697,236.54,3.5625,814.35,842.6737499999999,216.64054661826907,0.9663882374406466,233.88,0.0549,178.9,178.9,0,1,2409.02,899.1291751156505,2571.3441298169623,0.9368718764887697,234.00333333333333,3.467966666666667,1.084030142020767,98.41693980142063,2.40902,0.19805208333333335,1953.0947058277807
2017-08-07 03:07:35,231.92,6.7919,1438.71,1575.177448,641.3248229936155,0.9133637621759553,236.93,3.6224,829.7,858.255232,219.54487754300658,0.9667287411304707,234.15,0,197.28,197.28,0,1,2465.69,860.8697005366221,2611.651549767314,0.9441113996312722,234.33333333333334,3.4714333333333336,1.1081081081081068,100,2.46569,0.20311291666666667,1953.2978187444473
2017-08-07 03:12:35,232.27,6.81,1435.12,1581.7587,665.1249285853679,0.9072938874937118,237.22,3.5423,810.38,840.304406,222.2515474479601,0.9643886122858197,234.59,0,98.46,98.46,0,1,2343.96,887.376476033328,2506.3091373207194,0.935223817803149,234.69333333333336,3.4507666666666665,1.076582206567425,100,2.34396,0.20040208333333331,1953.4982208277806
2017-08-07 03:17:35,232.21,6.7653,1434.37,1570.970313,640.7264841001331,0.913047170993867,237.11,2.9043,646.06,688.6385730000001,238.38951449985476,0.9381699273473603,234.43,0,100.97,100.97,0,1,2181.3999999999996,879.1159985999878,2351.882416064726,0.9275123556772089,234.58333333333334,3.2232,1.0770870337477816,109.8938942665674,2.1813999999999996,0.18855666666666665,1953.6867774944474
2017-08-07 03:22:35,232.04,6.747,1424.56,1565.57388,649.3461173659655,0.9099283133160091,236.9,3.1101,699.5,736.78269,231.4054499868923,0.9493979832778102,234.25,0,94.49,94.49,0,1,2218.5499999999997,880.7515673528578,2386.982912778077,0.9294369005004532,234.39666666666668,3.2857,1.0679901591319545,105.34437106248289,2.2185499999999996,0.18333124999999995,1953.8701087444474
2017-08-07 03:27:35,231.81,7.8483,1628.45,1819.314423,811.2062421085176,0.8950899192646042,236.79,4.297,959.42,1017.4866299999999,338.8101324174895,0.942931309082656,234.03,1.3162,319.97,319.97,0,1,2907.84,1150.016374526007,3126.990746273155,0.9299164071609917,234.21,4.487166666666666,1.1015755091584407,74.90547115848905,2.90784,0.21359958333333331,1954.0837083277806
2017-08-07 03:32:35,231.87,8.6869,1801.04,2014.231503,901.8777445295118,0.8941573981528577,236.91,5.2025,1157.55,1232.524275,423.3132244145885,0.9391701433223293,234.08,3.1487,609.93,737.047696,413.79306576948386,0.8275312483983397,3568.52,1738.9840347135842,3969.6851844181215,0.8989428214628248,234.28666666666666,5.679366666666667,1.1197108954841655,52.9554351717621,3.56852,0.26984833333333336,1954.353556661114
2017-08-07 03:37:35,231.99,6.8972,1461.49,1600.081428,651.3889438196807,0.9133847655658185,236.91,3.1011,697.12,734.681601,231.90679258685634,0.9488736332189704,234.13,0,195.96,195.96,0,1,2354.57,883.295736406537,2514.798449747806,0.9362857688400936,234.34333333333333,3.3327666666666667,1.0952590927840902,106.95118170088915,2.3545700000000003,0.24679541666666666,1954.6003520777806
2017-08-07 03:42:35,232.29,6.8123,1432.72,1582.4291669999998,671.8597101868165,0.9053928162333981,237.21,3.0987,697.48,735.042627,231.96834505393434,0.9488973487792022,234.52,0,115.19,115.19,0,1,2245.39,903.8280552407509,2420.471318884047,0.9276664352442037,234.67333333333332,3.3036666666666665,1.0809352007045354,106.20421753607103,2.24539,0.191665,1954.7920170777807
2017-08-07 03:47:35,232.4,6.8044,1436.6,1581.34256,660.9271760696134,0.9084685610434717,237.3,3.782,851.82,897.4686,282.58198029237474,0.9491362706171559,234.59,0,91.9,91.9,0,1,2380.32,943.5091563619882,2560.494645676673,0.9296328754364346,234.76333333333335,3.5288000000000004,1.080520808189806,100,2.38032,0.19273791666666665,1954.9847549944473
2017-08-07 03:52:35,231.95,7.1611,1525.73,1661.017145,656.601799482724,0.9185516263891425,236.88,3.6701,822.9,869.373288,280.4380571319289,0.9465439200381781,234.08,0,89.4,89.4,0,1,2438.03,937.0398566146529,2611.902366817031,0.9334307556721889,234.3033333333333,3.6104000000000003,1.0997140458949293,100,2.4380300000000004,0.20076458333333336,1955.1855195777805
2017-08-07 03:57:35,232.59,7.1363,1524.03,1659.8320170000002,657.5521909006837,0.9181832766152744,237.46,3.6553,819.75,867.987538,285.3284136277028,0.9444260016553372,234.67,0,91.52,91.52,0,1,2435.2999999999997,942.8806045283866,2611.457433004761,0.9325443980903517,234.90666666666667,3.5972000000000004,1.0869565217391342,100,2.4353,0.20305541666666665,1955.3885749944473
2017-08-07 04:02:35,232.28,7.0557,1507.86,1638.897996,642.1408425671241,0.920045056910302,237.21,3.6391,813.59,863.230911,288.51155541137314,0.942494053019378,234.42,0.1602,133.87,133.87,0,1,2455.3199999999997,930.6523979784972,2625.7780158008645,0.9350828536246714,234.63666666666666,3.6183333333333336,1.0967311161938396,95.57254721326576,2.4553199999999995,0.2037758333333333,1955.5923508277806
2017-08-07 04:07:35,231.82,6.7996,1433.15,1576.283272,656.3154966074056,0.9091957172022823,236.78,3.7266,835.43,882.3843479999999,284.0050223066222,0.9467869663526716,234.03,0,196.25,196.25,0,1,2464.83,940.3205189140278,2638.1034110115447,0.9343189466006924,234.21,3.5087333333333333,1.0973058366423265,100,2.46483,0.20500624999999997,1955.7973570777806
2017-08-07 04:12:35,229.77,6.7629,1398.28,1553.9115330000002,677.8304315906823,0.8998453067018969,234.67,3.9573,886.86,928.659591,275.4777238839599,0.9549893293461932,232.09,0,130.43,130.43,0,1,2415.5699999999997,953.3081554746423,2596.8779070634923,0.9301823522121174,232.17666666666665,3.5734,1.0738948788996912,100,2.4155699999999998,0.20334999999999998,1956.0007070777806
2017-08-07 04:17:35,230.12,6.925,1443.65,1593.581,674.8148494668737,0.9059156704303077,234.95,3.9026,873.05,916.9158699999999,280.2113669319232,0.9521593295140589,232.3,0,91.81,91.81,0,1,2408.5099999999998,955.0262163987969,2590.9449037192976,0.9295875016649667,232.45666666666668,3.6092,1.0726013450535488,100,2.4085099999999997,0.20100333333333334,1956.201710411114
2017-08-07 04:22:35,230.08,6.7933,1415.88,1563.0024640000001,662.0124833189109,0.9058718924706698,234.91,3.8771,866.54,910.769561,280.3740744864489,0.9514371550236734,232.27,0,91.73,91.73,0,1,2374.15,942.3865578053598,2554.345443911656,0.9294553348917015,232.42,3.5568000000000004,1.0713363738060449,100,2.37415,0.1992775,1956.400987911114
2017-08-07 04:27:35,230.21,9.5104,1938.24,2189.389184,1018.1604497407008,0.8852880128232149,235.09,6.4723,1406.4,1521.573007,580.7094416582372,0.924306617907819,232.44,3.725,735.69,865.839,456.54944729021406,0.849684525645068,4080.3300000000004,2055.419338689152,4568.7899455717325,0.8930876771769365,232.58,6.569233333333334,1.0791985553357946,44.7718404481497,4.08033,0.26893666666666666,1956.6699245777806
2017-08-07 04:32:35,230.13,6.8222,1429.3,1569.9928859999998,649.5992396013165,0.9103862907567342,235.01,3.2493,711.58,763.617993,277.06739763701535,0.9318533697777863,232.36,0.1752,120.99,120.99,0,1,2261.87,926.6666372383319,2444.333642011785,0.9253523991669116,232.5,3.415566666666667,1.0795698924731143,99.73845237979054,2.26187,0.2642583333333334,1956.934182911114
2017-08-07 04:37:35,229.93,6.7613,1415,1554.6257090000001,643.9224293994993,0.9101869291163253,234.81,3.6066,800.15,846.865746,277.38343362237134,0.9448368927180578,232.13,0,197.72,197.72,0,1,2412.87,921.3058630218707,2582.778761361196,0.9342147442502395,232.29,3.455966666666667,1.0848508330104656,100,2.41287,0.19478083333333332,1957.1289637444474
2017-08-07 04:42:35,229.99,6.7534,1419.81,1553.2144660000001,629.7735635064921,0.9141107239726158,234.88,3.5863,792.35,842.350144,285.8937610316474,0.940642090042784,232.16,0,152.46,152.46,0,1,2364.62,915.6673245381395,2535.719699341162,0.9325242062891975,232.34333333333333,3.446566666666667,1.0917751029367437,100,2.36462,0.1990620833333333,1957.3280258277807
2017-08-07 04:47:35,229.09,6.7217,1404.46,1539.8742530000002,631.4307748695088,0.9120614863608606,233.92,3.5644,786.3,833.784448,277.3604436949594,0.9430494918513999,231.32,0,90.57,90.57,0,1,2281.3300000000004,908.7912185644682,2455.680770751747,0.9290010440981002,231.4433333333333,3.4287000000000005,1.070096351878799,100,2.2813300000000005,0.19358125000000004,1957.5216070777808
2017-08-07 04:52:35,228.86,6.8081,1418.75,1558.101766,644.0726284452078,0.9105631165814364,233.78,3.5722,788.18,835.108916,276.0057774444135,0.9438050353661892,231.08,0,90.44,90.44,0,1,2297.37,920.0784058896213,2474.763259361264,0.9283190993359708,231.24,3.4601,1.0984258778757967,100,2.29737,0.19077916666666667,1957.7123862444475
2017-08-07 04:57:35,228.9,7.1878,1505.94,1645.28742,662.6578384130504,0.9153051203661424,233.85,3.553,784.15,830.86905,274.685557952912,0.9437708625685359,231.12,0,88.43,88.43,0,1,2378.52,937.3433963659625,2556.554328214223,0.9303616096675787,231.29,3.5802666666666667,1.1068355743871339,100.7615820050648,2.37852,0.19482874999999994,1957.9072149944475
2017-08-07 05:02:35,228.4,7.1615,1487.05,1635.6866,681.2877152272454,0.9091289248197056,233.36,3.4268,751.3,799.6780480000001,273.92205178314975,0.9395030936249983,230.66,0,88.39,88.39,0,1,2326.74,955.2097670103951,2515.1828415827054,0.9250778756648459,230.80666666666664,3.5294333333333334,1.106264983680441,102.90792667378143,2.3267399999999996,0.1960525,1958.1032674944474
2017-08-07 05:07:35,229.02,7.1743,1497.89,1643.058186,675.2523605894394,0.911647568395974,234.03,3.2714,714.71,765.605742,274.48454980812767,0.9335222566812986,231.27,0.2078,196.9,196.9,0,1,2409.5000000000005,949.736910397567,2589.9209348880745,0.9303372807803991,231.44000000000003,3.5511666666666666,1.1190805392326195,102.02656403998685,2.4095000000000004,0.19734333333333332,1958.3006108277807
2017-08-07 05:12:35,229,6.9496,1448.08,1591.4584,660.1546428910124,0.9099075414098162,234.07,3.3509,734.24,784.3451630000001,275.84226855486935,0.936118477726878,231.33,0,162,162,0,1,2344.3199999999997,935.9969114458818,2524.267513683173,0.9287129780390784,231.46666666666667,3.4335,1.1247119815668165,102.40570846075434,2.3443199999999997,0.19807583333333328,1958.498686661114
2017-08-07 05:17:35,228.57,6.7141,1401.76,1534.641837,624.6554812620587,0.9134118243122028,233.7,3.5799,790.48,836.62263,274.00509963888766,0.9448465432975439,230.89,0,91.16,91.16,0,1,2283.3999999999996,898.6605809009463,2453.8757914094235,0.9305279460328723,231.0533333333333,3.4313333333333333,1.1454786773616519,100,2.2833999999999994,0.1928216666666666,1958.6915083277809
2017-08-07 05:22:35,228.28,8.3837,1719.09,1913.8310359999998,841.1175935960637,0.8982454394683566,233.3,5.6224,1232.1,1311.70592,450.00223395339594,0.9393111529145189,230.6,2.1216,458.28,489.24096,171.2780153485017,0.9367163370785635,3409.4699999999993,1462.3978428979613,3709.864300997087,0.9190282240468063,230.7266666666667,5.375900000000001,1.1153168251032926,60.53498018936365,3.4094699999999993,0.23720291666666662,1958.9287112444476
2017-08-07 05:27:35,228.71,8.0541,1655.67,1842.0532110000001,807.4137001905593,0.8988176835028464,233.86,5.2816,1165.64,1235.154976,408.5232002439523,0.9437196324746864,231.08,1.7142,402.14,402.14,0,1,3223.4500000000003,1215.9369004345117,3445.160728955659,0.9356457517084068,231.2166666666667,5.016633333333333,1.1432278526634396,65.8296732868657,3.22345,0.2763716666666667,1959.2050829111142
2017-08-07 05:32:35,230.54,6.8327,1423.51,1575.210658,674.4686034032961,0.9036950028051423,235.73,3.88,869.17,914.6324,284.7734858264723,0.9502943477620079,232.89,0,91.88,91.88,0,1,2384.56,959.2420892297685,2570.2668692861234,0.9277480204467241,233.0533333333333,3.5709,1.1485210824417917,100,2.38456,0.23366708333333333,1959.4387499944476
2017-08-07 05:37:35,230.54,6.8457,1424.29,1578.207678,679.80693641515,0.9024731154552145,235.68,3.7956,848.28,894.547008,283.9637144456173,0.9482788410377199,232.83,0.0739,182.45,182.45,0,1,2455.0199999999995,963.7706508607673,2637.4186372020245,0.9308419851785352,233.01666666666668,3.571733333333333,1.1429797582433274,97.93097655666716,2.4550199999999993,0.20164916666666666,1959.6403991611141
2017-08-07 05:42:35,230.35,6.8343,1412.97,1574.2810049999998,694.1732217565075,0.897533537857811,235.44,3.1479,689.11,741.141576,272.79707398680756,0.9297953620672335,232.58,0,181.17,181.17,0,1,2283.25,966.9702957433151,2479.568937406241,0.9208253763609409,232.79,3.3273999999999995,1.1383650500451075,105.39460239225824,2.28325,0.19742791666666662,1959.8378270777807
2017-08-07 05:47:35,229.83,6.8203,1405.5,1567.5095489999999,694.0143631123083,0.8966452554605778,234.99,2.7079,593.42,636.329421,229.71250647318993,0.9325672842023125,232.12,0,92.78,92.78,0,1,2091.7000000000003,923.7268695854982,2286.5870242774986,0.9147694698656494,232.31333333333336,3.176066666666667,1.1521795276494309,114.74045465040615,2.0917000000000003,0.18228958333333337,1960.0201166611141
2017-08-07 05:52:35,229.56,6.8878,1439.67,1581.163368,653.7796933257436,0.9105131254217117,234.72,3.0192,671.2,708.6666240000001,227.37401780229294,0.9471308190182243,231.91,0,93.11,93.11,0,1,2203.98,881.1537111280365,2373.5963648090446,0.9285403502786834,232.0633333333333,3.3023333333333333,1.1448024246254735,108.57373574240437,2.20398,0.17898666666666666,1960.1991033277807
2017-08-07 05:57:35,229.37,6.727,1412.73,1542.97199,620.4486352830183,0.9155901786655246,234.59,3.1057,692.25,728.5661630000001,227.15323323374164,0.9501539258281474,231.67,0,94.07,94.07,0,1,2199.05,847.60186851676,2356.745601462556,0.9330875588079203,231.87666666666667,3.277566666666667,1.1701622989232803,105.24372756211416,2.19905,0.18345958333333334,1960.382562911114
2017-08-07 06:02:35,229.19,7.0162,1482.82,1608.042878,622.1308102694503,0.9221271523830598,234.43,3.024,671.8,708.91632,226.3782426876367,0.9476435808389909,231.52,0,93.06,93.06,0,1,2247.68,848.5090529570871,2402.5055661434235,0.935556625414211,231.71333333333334,3.3467333333333333,1.1724256984204628,109.64323419852195,2.24768,0.18528041666666664,1960.5678433277808
2017-08-07 06:07:35,228.7,7.0803,1487.41,1619.26461,640.0229441968874,0.9185713013267177,234.04,3.0217,669.48,707.198668,227.87383706993253,0.9466646789555322,231.16,0.1496,169.11,169.11,0,1,2326.0000000000005,867.8967812668199,2482.643917869276,0.9369043958572542,231.29999999999998,3.4172,1.1846087332468695,107.19594990050336,2.3260000000000005,0.19057000000000002,1960.7584133277808
2017-08-07 06:12:35,229.03,7.0641,1473.58,1617.890823,667.9316572431776,0.9108031141851652,234.39,2.982,661.15,698.95098,226.7446800764252,0.9459175520434924,231.46,0,193.26,193.26,0,1,2327.99,894.6763373196028,2493.9894122990213,0.9334402096976029,231.62666666666667,3.3486999999999996,1.1930117430347633,110.95051811150599,2.32799,0.19391624999999996,1960.9523295777808
2017-08-07 06:17:35,229.07,7.1729,1503.03,1643.096203,663.8267480397406,0.914754715673821,234.52,2.9306,640.02,687.284312,250.46781254547125,0.9312303348486732,231.57,0.2573,142.86,142.86,0,1,2285.9100000000003,914.2945605852118,2461.974628548334,0.9284864163477804,231.72000000000003,3.4536000000000002,1.2083549110995955,107.69342135742413,2.2859100000000003,0.19224583333333328,1961.1445754111141
2017-08-07 06:22:35,228.65,9.4204,1925.45,2153.9744600000004,965.5300470893143,0.8939056779716876,234.2,5.7277,1251.74,1341.4273399999997,482.2595576030348,0.9331403667380153,231.14,3.5403,718.2,818.3049419999999,392.18839618431224,0.8776679244349476,3895.3900000000003,1839.9780008766613,4308.083366859337,0.9042048791269801,231.33,6.229466666666666,1.2406518825919577,51.22321868110702,3.8953900000000004,0.2575541666666667,1961.402129577781
2017-08-07 06:27:35,228.32,6.7495,1395.97,1541.04584,652.7557277276894,0.9058588419407433,233.91,3.003,665.06,702.43173,226.06532620194758,0.9467966374468875,230.79,0,94.6,94.6,0,1,2155.6299999999997,878.821053929637,2327.888988274569,0.9260020606041667,231.00666666666666,3.250833333333334,1.2568179850509378,107.62368623429887,2.1556299999999995,0.2521258333333333,1961.6542554111143
2017-08-07 06:32:35,228.32,6.7867,1419.68,1549.5393439999998,620.9515892595407,0.9161948713965666,233.83,3.1919,712.39,746.361977,222.61331633877737,0.9544832426531824,230.77,0,95.05,95.05,0,1,2227.1200000000003,843.5649055983181,2381.5258227357313,0.9351651696313079,230.97333333333333,3.3262,1.2367950124112526,104.03764055077866,2.22712,0.1826145833333333,1961.8368699944476
2017-08-07 06:37:35,228.42,6.7292,1403.77,1537.0838639999997,626.1442262523625,0.9132683211877112,233.91,3.2624,733.73,763.107984,209.69998174664735,0.9615021928534823,230.82,0.0616,149.39,149.39,0,1,2286.89,835.8442079990099,2434.851414798343,0.9392318504944183,231.04999999999998,3.3510666666666666,1.2378273101060437,100.80770301993394,2.28689,0.18808375,1962.0249537444477
2017-08-07 06:42:35,230.01,6.8573,1434.93,1577.247573,654.7410187504602,0.9097683994343987,235.55,2.0277,466.52,477.624735,102.3937355692242,0.9767500839335718,232.36,0,206.54,206.54,0,1,2107.9900000000002,757.1347543196844,2239.8381361827755,0.9411349712941863,232.64000000000001,2.9616666666666664,1.2508596973865183,131.53517163759147,2.10799,0.18311999999999998,1962.2080737444476
2017-08-07 06:47:35,230.36,6.7047,1402.04,1544.494692,647.8793807617085,0.9077661498366613,235.67,2.5506,577.05,601.099902,168.32822010705667,0.9599901748112412,232.76,0,124.22,124.22,0,1,2103.31,816.2076008687652,2256.126726009855,0.9322658943542043,232.92999999999998,3.0851,1.1763190658137679,117.32520825905155,2.10331,0.17547083333333335,1962.3835445777809
2017-08-07 06:52:35,231.69,6.7091,1421.87,1554.431379,628.1262732284347,0.9147203403180912,236.72,2.0121,445.18,476.30431200000004,169.3533738364647,0.9346545659658021,234.14,0,93.21,93.21,0,1,1960.26,797.4796470648994,2116.268663256808,0.9262812581571188,234.1833333333333,2.9070666666666667,1.0831969254857405,130.78590102279503,1.96026,0.16931541666666663,1962.5528599944475
2017-08-07 06:57:35,232.61,6.7891,1430.66,1579.212551,668.6734970341859,0.905932516236695,237.32,2.0458,454.11,485.50925599999994,171.76537940363144,0.9353271732475479,235.05,0,92.67,92.67,0,1,1977.44,840.4388764378173,2148.6289718394983,0.9203264155500338,234.99333333333334,2.944966666666667,1.0142131691679164,130.5323206827468,1.97744,0.16407083333333333,1962.716930827781
2017-08-07 07:02:35,232.82,6.7221,1423.94,1565.039322,649.4173972155504,0.9098429540928812,237.47,2.3121,520.58,549.054387,174.51986558539897,0.9481392232278075,235.33,0,94.17,94.17,0,1,2038.69,823.9372628009494,2198.8927961890095,0.9271438805626798,235.20666666666668,3.0114,1.0147104673903875,123.22175732217573,2.03869,0.16733875,1962.884269577781
2017-08-07 07:07:35,230.84,6.9428,1478.44,1602.675952,618.6965116429107,0.9224821762347127,235.24,2.2883,511.68,538.299692,167.18294173537834,0.9505485654262644,233.38,0.0832,120.82,120.82,0,1,2110.94,785.879453378289,2252.4817865727923,0.9371618508009552,233.15333333333334,3.1047666666666665,0.992193978211763,123.61744843949627,2.1109400000000003,0.17290125,1963.057170827781
2017-08-07 07:12:35,230.34,7.0526,1502.02,1624.495884,618.8075603391908,0.9246068363691835,234.59,2.2587,508.57,529.8684330000001,148.7182281695004,0.9598042991928902,232.71,4.3099,1104.48,1104.48,0,1,3115.0699999999997,767.5257885086912,3208.232681855524,0.9709613699834133,232.54666666666665,4.540399999999999,0.9489134797316593,55.32992687868913,3.11507,0.21775041666666667,1963.2749212444476
2017-08-07 07:17:35,230.41,7.8448,1653.78,1807.520368,729.4803577443708,0.9149440467052042,234.61,3.051,679.53,715.79511,224.9480353324123,0.9493359070307144,232.64,10.983,2503.02,2555.08512,513.1772111516788,0.9796229410940328,4836.33,1467.6056042284617,5054.102697656904,0.9569116991315068,232.5533333333333,7.292933333333334,0.9216523808158631,58.16498162604896,4.83633,0.3313083333333333,1963.6062295777808
2017-08-07 07:22:35,230.82,9.0648,1882.94,2092.337136,912.3659611606971,0.8999218948050062,234.93,4.3648,956.75,1025.422464,368.9453444289971,0.9330300764700236,233.06,11.8785,2670.14,2768.4032100000004,731.0326350706292,0.9645054558363987,5509.83,2012.3439406603234,5865.812370372268,0.9393123496124245,232.93666666666664,8.436033333333334,0.9086876261072306,48.26004322726717,5.50983,0.43109,1964.0373195777809
2017-08-07 07:27:35,231.14,6.7207,1412.51,1553.4225979999999,646.4806786571962,0.9092889480419417,235.14,1.841,409.3,432.89273999999995,140.959690495927,0.9454998020987834,233.09,9.1108,2095.07,2123.636372,347.15001884102077,0.9865483694022925,3916.88,1134.590387994144,4077.897041727354,0.9605146868398745,233.12333333333333,5.890833333333333,0.8650642721306253,68.74805488753712,3.91688,0.3927795833333333,1964.4300991611142
2017-08-07 07:32:35,231.01,6.8191,1440.89,1575.2802909999998,636.6663200712312,0.9146880134489033,234.94,1.9925,448.2,468.11795,135.096910076443,0.9574510013982587,232.93,8.9756,2061.52,2090.6865080000002,348.0019602433796,0.9860493154337607,3950.61,1119.7651903910537,4106.238358121885,0.9620995313596296,232.96,5.9290666666666665,0.8499313186813142,66.39437348205452,3.95061,0.32781208333333334,1964.7579112444475
2017-08-07 07:37:35,230.38,6.7252,1413.78,1549.351576,633.8110267687711,0.9124978616215639,234.16,2.2149,501.02,518.640984,134.0426420378542,0.966024698117571,232.3,8.9511,2051.88,2079.34053,336.81672360599936,0.986793634999266,3966.6800000000003,1104.6703924126246,4117.6263670072185,0.9633414123688621,232.27999999999997,5.963733333333334,0.8179783020492413,62.86051243069218,3.96668,0.3298870833333334,1965.0877983277808
2017-08-07 07:42:35,231,6.8345,1435.22,1578.7695,657.7664370658099,0.9090750739737498,234.61,2.1886,494.49,513.4674460000001,138.3056687260613,0.9630406053045083,232.87,9.4475,2160.25,2200.039325,416.5248720622296,0.981914266464305,4089.96,1212.5969778541007,4265.930640821637,0.9587497651420455,232.82666666666668,6.156866666666666,0.7845607605085394,64.45269780082941,4.08996,0.3356933333333333,1965.4234916611142
2017-08-07 07:47:35,230.71,13.101,2808.27,3022.53171,1117.7287439515567,0.9291118404842144,234.3,2.4101,550.71,564.68643,124.8569586612811,0.9752492192879507,232.53,9.3553,2131.49,2175.387909,434.8136779396359,0.9798206522991205,5490.469999999999,1677.3993805524738,5740.986805661359,0.9563634590808818,232.51333333333332,8.2888,0.7755827622788571,70.92341472830807,5.490469999999999,0.3991845833333333,1965.8226762444476
2017-08-07 07:52:35,230.47,17.2404,3747.93,3973.394988,1319.4273173477654,0.9432563365381684,233.92,2.3213,530.1,542.9984959999999,117.64929518812218,0.9762457979257462,232.24,9.0406,2059.67,2099.588944,407.4717473237067,0.9809872574752899,6337.7,1844.5483598595943,6600.666628595987,0.9601605953773305,232.21,9.5341,0.7493217346367551,80.82881446596953,6.3377,0.49284041666666656,1966.3155166611143
2017-08-07 07:57:35,229.95,24.9961,5546.92,5747.853195,1506.4842730250134,0.9650420447107471,233.39,12.7936,2959.6,2985.898304,395.41942520578635,0.991192498430114,231.85,8.6469,1963.84,2004.7837650000001,403.10097842547583,0.9795769669952409,10470.36,2305.0046766562755,10721.076675829127,0.9766145991293607,231.73,15.478866666666667,0.7681353299098094,61.48533699711003,10.470360000000001,0.7003358333333334,1967.0158524944477
2017-08-07 08:02:35,229.61,26.1108,5804.91,5995.3007880000005,1498.8833945619083,0.9682433301126308,232.88,30.647,7078.08,7137.073359999999,915.7508720288931,0.9917342365666815,231.81,13.1979,3014.57,3059.4051990000003,521.8504448290057,0.9853451255771367,15897.56,2936.4847114198074,16166.488685364002,0.9833650528201915,231.4333333333333,23.31856666666667,0.7878438715252609,43.401752823572636,15.89756,1.098663333333333,1968.1145158277811
2017-08-07 08:07:35,228.93,26.1915,5810.1,5996.020095000001,1481.5515413389494,0.9689927498483475,232.04,38.378,8808.95,8905.23112,1305.9637047469778,0.9891882514105934,231.15,17.6707,4038.58,4084.582305,611.2971371756244,0.9887375742328198,18657.63,3398.8123832615515,18964.679876905702,0.9838093825522669,230.70666666666668,27.4134,0.770097670924119,39.99722763320129,18.65763,1.4397995833333335,1969.5543154111144
2017-08-07 08:12:35,228.7,26.5938,5895.8,6082.00206,1493.4160230305029,0.9693847423655757,231.73,39.5683,9064.57,9169.162159,1380.9798742695493,0.988593051667503,230.82,18.3001,4178.12,4224.029082,621.0756404672155,0.9891314474619424,19138.489999999998,3495.471537767268,19455.07956168365,0.9837271515297645,230.41666666666666,28.15406666666667,0.745027124773961,40.54204129184416,19.138489999999997,1.5748383333333331,1971.1291537444479
2017-08-07 08:17:35,228.26,27.9636,6158.73,6382.971336,1677.011587108932,0.9648688167005737,231.12,40.856,9347.29,9442.63872,1338.5050064692487,0.9899023225575658,230.4,19.6889,4467.21,4536.3225600000005,788.8327986746988,0.9847646283777491,19973.23,3804.3493922528796,20332.313959095627,0.9823392477699278,229.92666666666665,29.50283333333334,0.7248687987474227,38.481614760164256,19.97323,1.6296549999999999,1972.7588087444478
2017-08-07 08:22:35,229.6,28.0207,6169.19,6433.552720000001,1825.2932216275317,0.9589087504982782,232.47,38.8357,8956.36,9028.135179,1136.1515570985057,0.9920498333734575,231.58,19.997,4549.44,4630.90526,864.8001003097048,0.9824083509754201,19674.989999999998,3826.244879035742,20043.5870386128,0.9816102258591378,231.21666666666667,28.951133333333335,0.6991998846680636,34.14224428750055,19.674989999999998,1.6520091666666668,1974.4108179111145
2017-08-07 08:27:35,229.72,29.3076,6543.27,6732.541872,1585.1617473725694,0.971887011533168,232.6,37.1342,8545.64,8637.41492,1255.7760511486965,0.9893747237049485,231.38,17.9736,4117.13,4158.731568,586.7612954002151,0.9899965729165812,19206.04,3427.699093921481,19509.512899097972,0.984444875652841,231.23333333333335,28.13846666666667,0.6544615828167866,36.12445122572422,19.20604,1.6200429166666663,1976.0308608277812
2017-08-07 08:32:35,229.97,35.6194,8029.14,8191.393418,1622.2937430852983,0.9801922078796192,233.03,32.2257,7430.13,7509.554871000001,1089.3036967071412,0.9894234914899257,231.53,17.8214,4078.67,4126.188742,624.407371599298,0.9884836237576066,19537.940000000002,3336.0048113917373,19820.696949028534,0.9857342579952826,231.51,28.5555,0.6651980476005322,37.590306595927224,19.537940000000003,1.6143325,1977.6451933277813
2017-08-07 08:37:35,229.22,32.3564,7260.32,7416.734008,1515.1557157677737,0.9789106623169598,232.05,39.7194,9129.04,9216.886770000001,1269.5000627810261,0.990468932494003,230.82,18.0038,4111.92,4155.637116,601.1936073153097,0.9894800448692499,20501.28,3385.8493858641095,20778.990776795592,0.9866350209315402,230.69666666666663,30.026533333333333,0.6400901616841587,40.0403643000191,20.501279999999998,1.6683008333333333,1979.3134941611147
2017-08-07 08:42:35,229.46,33.9016,7617.71,7779.061136000001,1576.1619566293393,0.9792582763936256,232.08,51.7632,11920.47,12013.203456,1489.7826198309385,0.992280705447165,231.1,18.5648,4243.72,4290.32528,630.6596307098455,0.9891371220225987,23781.9,3696.604207170123,24067.48117843801,0.9881341476359453,230.88,34.7432,0.6150381150381097,48.98800340786109,23.7819,1.8451325,1981.1586266611148
2017-08-07 08:47:35,228.59,35.6755,8008.36,8155.062545,1539.8750674200417,0.982010862063842,231.16,45.01,10324.05,10404.5116,1291.453921762044,0.9922666624736138,230.14,18.9174,4310.74,4353.650436,609.7481211803687,0.9901438030841482,22643.15,3441.0771103624547,22903.127594325637,0.9886488169244603,229.96333333333334,33.200966666666666,0.5971966545391301,43.02153852950064,22.643150000000002,1.9343770833333336,1983.0930037444482
2017-08-07 08:52:35,228.64,37.3586,8401.22,8541.670304,1542.6062666265357,0.9835570445824597,231.21,45.175,10365.45,10444.91175,1285.9345872897375,0.9923923004902364,230.19,18.5511,4230.51,4270.277709,581.4265661992805,0.990687324874402,22997.18,3409.9674201155535,23248.616426760746,0.9891848864403249,230.01333333333332,33.694900000000004,0.5970668367051193,44.94389358626974,22.99718,1.9016804166666665,1984.994684161115
2017-08-07 08:57:35,230.79,37.8811,8582.61,8742.579069000001,1664.7805758168004,0.981702302291182,233.27,45.3752,10515.44,10584.672904000001,1208.6447331916022,0.993459136184186,232.3,23.261,5306.69,5403.5303,1018.4208103323989,0.9820783275704033,24404.74,3891.8461193408016,24713.109895038062,0.9875220117440592,232.12,35.505766666666666,0.5729794933655059,34.48669840486006,24.40474,1.9750799999999997,1986.9697641611149
2017-08-07 09:02:35,228.76,37.9911,8564.17,8690.844036,1478.4323688206932,0.9854244265027332,231.04,47.8908,10966.9,11064.690432,1467.8142750335728,0.9911619369198815,230.35,32.2963,7306.13,7439.452705000001,1402.1130386070256,0.9820789632938461,26837.2,4348.359682461291,27187.194334245945,0.9871265004419717,230.04999999999998,39.39273333333333,0.5607476635513985,21.572675840383422,26.8372,2.1350808333333333,1989.1048449944483
2017-08-07 09:07:35,228.58,38.4373,8675.01,8785.998034,1392.1073785279173,0.9873676236244876,230.83,57.5635,13218.22,13287.382705,1353.956860735653,0.9947948586613694,230.09,43.3364,9754.69,9971.272276,2066.952782727802,0.9782793739850737,31647.92,4813.0170219913725,32011.809901665645,0.9886326358058651,229.83333333333334,46.44573333333333,0.5453226976069602,23.937110836158617,31.64792,2.4368799999999995,1991.5417249944483
2017-08-07 09:12:35,227.8,38.2659,8609.64,8716.972020000001,1363.708278138296,0.9876870064795732,230.06,55.2363,12641.22,12707.663178,1297.7905675019715,0.9947714086319953,229.22,43.5121,9773.41,9973.843562,1989.4754009911394,0.9799040800315292,31024.27,4650.974246631407,31370.95616132426,0.9889488175131981,229.02666666666667,45.67143333333333,0.5355999301391364,20.94277750570561,31.02427,2.6113412499999997,1994.1530662444482
2017-08-07 09:17:35,229.68,39.4141,8901.33,9052.630487999999,1648.1635183946707,0.9832865719858377,232.02,56.4715,13055.45,13102.51743,1109.5892487554913,0.9964077567344248,231.13,45.5745,10250.89,10533.634185,2424.1912777874277,0.9731579642852386,32207.67,5181.94404493759,32621.872277871546,0.9873029274854799,230.94333333333336,47.15336666666667,0.5470317393877355,19.761331993968607,32.20767,2.6346641666666666,1996.7877304111148
2017-08-07 09:22:35,230.53,52.5194,11838.13,12107.297282,2538.7645770777217,0.9777681776757746,232.84,57.0289,13233.61,13278.609076,1092.2570032412618,0.9966111604203085,231.95,45.989,10349.3,10667.148549999998,2584.5788240576217,0.9702030445615197,35421.03999999999,6215.600404376605,35962.25469945518,0.9849504792183292,231.7733333333333,51.84576666666666,0.5364436518437458,11.29651858428814,35.42103999999999,2.8178629166666664,1999.6055933277814
2017-08-07 09:27:35,229.42,58.7045,13211.28,13467.98639,2617.0093929570116,0.9809395122205793,231.78,55.5469,12813.57,12874.660482000001,1252.7195942718006,0.9952549830665118,230.79,43.6561,9834.66,10075.391319,2189.285937327641,0.976107000574158,35859.509999999995,6059.0149245564535,36367.789584962375,0.986023907673164,230.66333333333333,52.63583333333333,0.5390251304209625,17.060114307426808,35.85950999999999,2.9700229166666663,2002.5756162444482
2017-08-07 09:32:35,229.31,59.5793,13420.77,13662.129283,2556.69887794908,0.9823336993816676,231.82,55.2118,12737.95,12799.199475999998,1250.6546381549929,0.995214585403185,230.78,43.4943,9797.8,10037.614554,2181.0137768186196,0.9761084117436614,35956.520000000004,5988.367292922692,36451.77462546023,0.9864134289606216,230.63666666666666,52.7618,0.5752193204318425,17.56479119362872,35.956520000000005,2.9923345833333332,2005.5679508277815
2017-08-07 09:37:35,229.28,59.9555,13457.78,13746.59704,2803.049705541585,0.9789899246221012,231.75,56.8176,13114.73,13167.478799999999,1177.4357628123073,0.9959940091188908,230.82,44.6816,10054.79,10313.406912,2295.1165958158554,0.9749242016525994,36627.3,6275.602064169748,37161.03182848683,0.985637324847431,230.61666666666665,53.81823333333333,0.5796054057960446,16.976836227127475,36.627300000000005,3.024325833333333,2008.5922766611147
2017-08-07 09:42:35,229.1,50.2298,11231.75,11507.64718,2504.7426128969723,0.9760248836548011,231.4,57.5344,13268.65,13313.46016,1091.3975487452985,0.9966342213473074,230.42,45.3813,10208.48,10456.759146,2265.115433494433,0.9762565874824635,34708.880000000005,5861.255595136704,35200.293578405304,0.9860395034117905,230.30666666666664,51.0485,0.5239390956984814,12.705368424145668,34.70888000000001,2.972340833333334,2011.5646174944482
2017-08-07 09:47:35,228.84,49.5281,11069.62,11334.010404,2433.7840688073056,0.9766728285420763,231.09,57.5886,13261.94,13308.149574000001,1108.057995032939,0.9965277235769667,230.06,46.02,10338.46,10587.361200000001,2282.205513897792,0.9764907236753194,34670.020000000004,5824.047577738037,35155.79350531227,0.9861822630958718,229.99666666666667,51.04556666666667,0.5029058392150609,12.818024679910156,34.67002,2.8907875000000005,2014.4554049944481
2017-08-07 09:52:35,230.97,49.0747,11007.18,11334.783459,2705.421318393866,0.9710975105801534,233.18,58.7699,13671.6,13703.965282000001,941.285233211141,0.9976382542326993,232.04,47.3695,10655.01,10991.61878,2699.3416428360265,0.969375868401433,35333.79,6346.048194441033,35899.151012945535,0.9842514099360828,232.0633333333333,51.738033333333334,0.4811904796104667,13.591290997402941,35.33379,2.9168254166666667,2017.3722304111147
2017-08-07 09:57:35,230.37,57.3377,12818.86,13208.885949,3186.141289097142,0.9704724569122708,232.65,59.0975,13717.5,13749.033374999999,930.6516517279018,0.9977065024034827,231.49,47.4768,10648.09,10990.404432,2721.6114584608176,0.9688533361881292,37184.45,6838.4043992858615,37808.029524568876,0.9835066907106689,231.50333333333333,54.63733333333332,0.4953132424299184,13.10556884181755,37.18445,3.0215933333333327,2020.3938237444481
2017-08-07 10:02:35,230.15,51.8049,11640.26,11922.897735,2580.666102320902,0.9762945433835007,232.28,56.4907,13078.5,13121.659796,1063.3877712117828,0.9967107975156346,231.22,44.8648,10116.11,10373.639056,2297.108123721774,0.9751746658419692,34834.87,5941.1619972544595,35337.87732440251,0.9857657742205372,231.21666666666667,51.05346666666667,0.4613277589562443,12.121932301038655,34.83487,3.000805,2023.394628744448
2017-08-07 10:07:35,230.23,47.3708,10689.14,10906.179284,2164.9555734819965,0.9800994208559903,232.28,56.0216,12962.55,13012.697248,1141.3094083581484,0.9961462833535369,231.27,43.9857,9941.4,10172.572839,2156.3404658728027,0.9772748897787469,33593.09,5462.605447712947,34034.33199029302,0.9870353856094818,231.26,49.12603333333334,0.4453861454639804,14.036481675364234,33.59309,2.851165,2026.245793744448
2017-08-07 10:12:35,230.03,53.9025,12147.76,12399.192075,2484.32910362996,0.9797218985334574,232.22,56.1223,12981.45,13032.720506000001,1154.885139315987,0.9960660166097787,231.11,44.2439,9997.6,10225.207729,2145.4294071820027,0.9777405276222922,35126.81,5784.6436501279495,35599.92813103792,0.9867101380290306,231.12,51.4229,0.4759432329525763,13.960706222325078,35.12681,2.8633291666666665,2029.1091229111148
2017-08-07 10:17:35,229.89,56.0932,12579.54,12895.265748,2836.027521012793,0.9755161503322282,231.97,58.305,13483.28,13525.01085,1061.639738431885,0.99691454221643,230.95,47.4693,10669.85,10963.034834999999,2518.4189029872364,0.9732569640238675,36732.67,6416.086162431915,37288.8080658614,0.985085657206336,230.93666666666664,53.95583333333334,0.45322671439499407,12.021931518062626,36.73267,2.9941449999999996,2032.1032679111147
2017-08-07 10:22:35,229.88,48.5228,10917.21,11154.421263999999,2288.1519946619255,0.9787338797427725,231.73,59.7284,13788.67,13840.862132,1200.8514429901813,0.9962291270946676,230.96,45.6984,10296.91,10554.502464000001,2317.5777688099483,0.9755940685144928,35002.78999999999,5806.581206462055,35481.14560004141,0.9865180339599615,230.85666666666668,51.31653333333333,0.42306192875811305,16.392117939897215,35.00278999999999,2.9889774999999994,2035.0922454111146
2017-08-07 10:27:35,229.89,42.8866,9636.56,9859.200474,2083.397550378183,0.9774179990976822,231.68,59.74,13783.47,13840.5632,1255.8441194249629,0.9958749366499767,230.95,44.526,10066.41,10283.279700000001,2100.7691687408474,0.9789104540256742,33486.44,5440.010838543993,33925.4385645503,0.9870599000889846,230.84,49.05086666666667,0.4115404609253236,21.791935718431063,33.48644,2.853717916666666,2037.9459633277813
2017-08-07 10:32:35,229.63,50.3367,11294.5,11558.816421,2457.7442512147677,0.9771329164359951,231.5,59.9356,13814.55,13875.0914,1294.74694664786,0.9956366845987047,230.86,45.0962,10197.67,10410.908732000002,2096.317532515979,0.9795177599295852,35306.72,5848.808730378607,35787.889581853706,0.9865549607010724,230.66333333333333,51.789500000000004,0.44798335236058245,15.729250137576143,35.30672,2.8663816666666664,2040.812344994448
2017-08-07 10:37:35,229.75,51.7845,11654.89,11897.488875000001,2390.351568001828,0.9796092370794504,231.56,61.8503,14253.44,14322.055467999999,1400.257474491258,0.9952091047159183,230.92,44.7949,10125.9,10344.038308,2113.12037219168,0.9789116879206361,36034.23,5903.729414684766,36514.65120598462,0.9868430564138627,230.74333333333334,52.8099,0.43049275529809716,17.118759929482916,36.03423,2.9725395833333335,2043.7848845777814
2017-08-07 10:42:35,231.33,50.2201,11364.27,11617.415733000002,2411.994129440604,0.9782098068264077,233.09,60.4579,14036.05,14092.131911,1255.9785804401788,0.9960203387710113,232.33,44.4947,10092.03,10337.453651000002,2239.169146284678,0.9762587906765358,35492.35,5907.141856165461,35980.56744176448,0.9864310799835307,232.25,51.72423333333333,0.3961248654467115,16.885057745337946,35.49235,2.9802741666666663,2046.7651587444482
2017-08-07 10:47:35,227.98,46.7432,10467.79,10656.514736,1996.6669312845129,0.9822902008137383,229.75,59.8343,13673.46,13746.930425,1419.3617362007158,0.9946555032484642,229.03,44.7074,10049.6,10239.335822,1962.0239335167114,0.9814699092501354,34190.85,5378.05260100194,34611.23623191815,0.9878540532588526,228.92,50.4283,0.41062379870697097,18.65222504030475,34.19085,2.9034666666666666,2049.668625411115
2017-08-07 10:52:35,228.39,49.3754,11066.24,11276.847606,2169.2450740633044,0.9813238935774974,230.26,60.0978,13769.03,13838.119428,1381.0728303355427,0.9950073109023612,229.42,45.6809,10277.06,10480.112078,2052.994623432193,0.9806250089227337,35112.33,5603.31252783104,35556.61442423123,0.9875048726819037,229.35666666666665,51.71803333333333,0.4214687459124807,16.202794512036746,35.11233,2.8876324999999996,2052.556257911115
2017-08-07 10:57:35,227.84,53.2354,11872.78,12129.153536,2480.6169739525067,0.978863031518311,229.69,61.1284,13963.54,14040.582196,1468.842765932476,0.9945128916362209,228.92,45.1997,10160.57,10347.115324,1955.9173815004642,0.9819712723634856,35996.89,5905.377121385447,36478.069694240716,0.9868090691674761,228.81666666666663,53.18783333333334,0.42683370966565576,15.018722953557681,35.99689,2.962884166666667,2055.519142077782
2017-08-07 11:02:35,227.28,48.7538,10854.7,11080.763664,2226.8388552885203,0.9795985483622892,229.02,60.4589,13768.64,13846.297278,1464.4114384797174,0.9943914769096148,228.31,45.3739,10189.08,10359.315109,1870.3096752023876,0.9835669532967385,34812.42,5561.559968970625,35253.87263188055,0.9874778967834206,228.20333333333335,51.528866666666666,0.40460992389828343,17.33015668887213,34.812419999999996,2.950387916666666,2058.4695299944487
2017-08-07 11:07:35,229.05,48.3686,10852.9,11078.82783,2225.9801609139554,0.9796072442439968,230.66,60.6736,13923.46,13994.972576,1412.9823181455943,0.9948901238918726,229.98,52.8833,12013.46,12162.101333999999,1895.649674091862,0.9877783180785986,36789.82,5534.612153151412,37203.80071065605,0.9888726231527879,229.89666666666668,53.97516666666667,0.3682814017892085,12.410213338850275,36.78982,2.9834266666666664,2061.4529566611154
2017-08-07 11:12:35,229.67,54.5127,12256.98,12519.931809,2552.476009996968,0.9789973449527116,231.21,61.2075,14083.29,14151.786075000002,1390.680368907228,0.9951598989246309,230.49,60.2419,13751.21,13885.155531,1923.9978315891974,0.990353328725706,40091.479999999996,5867.154210493393,40518.51758295348,0.989460680981746,230.45666666666668,58.65403333333334,0.34135123016620195,7.0606113475572325,40.09148,3.203387499999999,2064.6563441611156
2017-08-07 11:17:35,229.44,56.4179,12635.57,12944.522976,2811.2356449241133,0.9761325329196897,231.05,62.8699,14466.13,14526.090395000001,1318.478284542946,0.9958722276008526,230.38,62.5077,14238.52,14400.523926,2153.981790289425,0.988750136673326,41340.22,6283.695719756484,41815.05257137537,0.9886444583427257,230.29,60.5985,0.36909983064831053,6.89885063161629,41.34022,3.3929874999999994,2068.0493316611155
2017-08-07 11:22:35,229.57,51.2037,11535.67,11754.833408999999,2259.2977060233857,0.9813554644821935,231.3,60.852,14002.27,14075.0676,1429.67226722412,0.9948279040592317,230.61,59.9391,13694.69,13822.555851000001,1875.7707903457572,0.9907494784337768,39232.630000000005,5564.740763593263,39625.31509632317,0.9900900448269344,230.49333333333334,57.3316,0.40059003875745336,10.6885208157456,39.23263000000001,3.357202083333333,2071.406533744449
2017-08-07 11:27:35,229.56,48.165,10837.63,11056.7574,2190.356177783601,0.9801815856066444,231.29,60.778,13981.93,14057.34362,1454.1468721744275,0.994635286577707,230.55,59.7846,13665.02,13783.33953,1802.1312379681447,0.9914157574263863,38484.58,5446.634287926174,38868.09389258513,0.990132937991634,230.4666666666667,56.242533333333334,0.39340468614406765,14.36196567722175,38.48458,3.2382170833333337,2074.6447508277824
2017-08-07 11:32:35,229.65,50.6559,11401.22,11633.127435,2311.2413181123497,0.9800649106359591,231.46,60.4338,13906.64,13988.007348,1506.5568286997902,0.9941830636790713,230.64,61.263,14019.15,14129.69832,1764.0317150524302,0.9921761726615548,39327.01,5581.8298618645695,39721.15985399851,0.9900770809450864,230.58333333333334,57.4509,0.404770509577161,11.827490953144329,39.32701,3.242149583333333,2077.8869004111157
2017-08-07 11:37:35,229.86,56.0392,12615.83,12881.170512,2601.035787973392,0.9794009005817591,231.89,60.3154,13903.86,13986.538105999998,1518.5273428522764,0.9940887369430946,230.99,61.8525,14179.47,14287.308975,1752.0925392842591,0.9924521143072711,40699.16,5871.655670109928,41120.52972681571,0.9897528137498453,230.91333333333333,59.402366666666666,0.45615959811761114,5.661671167983764,40.699160000000006,3.33442375,2081.2213241611157
2017-08-07 11:42:35,229.58,51.3605,11569.06,11791.34359,2278.735257513281,0.9811485783360163,231.56,59.7783,13764.95,13842.263148,1460.958779698741,0.9944147032047163,230.65,61.0628,13966.68,14084.134820000001,1815.131787374251,0.9916604873851953,39300.69,5554.825824586273,39691.312959104675,0.9901584772590631,230.59666666666666,57.400533333333335,0.4408852397403771,10.522608384591084,39.30069,3.3333270833333337,2084.554651244449
2017-08-07 11:47:35,229.42,48.795,10967.66,11194.5489,2242.400320837296,0.9797321980522145,231.29,59.8486,13764.25,13842.382693999998,1468.666260472622,0.9943555458820059,230.51,59.5484,13594.39,13726.501683999999,1899.8444696224003,0.9903754294399721,38326.3,5610.911050932318,38734.83696250024,0.9894529835533903,230.40666666666667,56.064,0.4282283498741409,12.96553938356164,38.3263,3.234457916666667,2087.7891091611154
2017-08-07 11:52:35,229.46,51.8413,11662.4,11895.504697999999,2343.386067241175,0.9804039673878494,231.38,59.6011,13710.22,13790.502518000001,1485.8759203124487,0.994178419684474,230.63,58.6778,13403.44,13532.861014,1867.1163302379134,0.9904365371176049,38776.06,5696.3783177915375,39192.238454354774,0.9893811001675886,230.49,56.706733333333325,0.44687405093496513,8.579992264293121,38.77606,3.2125983333333332,2091.001707494449
