DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-07 11:57:35,230,50.8849,11464.82,11703.527,2351.690159721088,0.9796038407909,231.95,59.7899,13791.22,13868.267305,1459.824973937618,0.9944443452591787,231.19,58.4739,13385.05,13518.580941,1895.3804778641334,0.9901224143582246,38641.09,5706.895611522839,39060.24185676425,0.9892690921295033,231.04666666666665,56.38290000000001,0.4530109357416911,9.75118342618064,38.64109,3.2257145833333327,2094.227422077782
2017-08-07 12:02:35,230.32,52.1758,11758.26,12017.130256,2480.875120208718,0.9784582300028953,232.38,57.1437,13218.98,13279.053006,1261.6721031066825,0.9954761076732763,231.58,58.548,13420.19,13558.54584,1932.0107813574214,0.9897956726604245,38397.43,5674.558004672822,38814.47203239143,0.9892555016066327,231.42666666666665,55.95583333333334,0.4781932361583172,6.755387433541338,38.39743,3.2099383333333327,2097.4373604111156
2017-08-07 12:07:35,230.41,51.489,11598.6,11863.580489999998,2493.395292108453,0.9776643745770213,232.45,57.5394,13318.77,13375.033529999999,1225.515244998705,0.9957933914801933,231.83,49.3208,11234.28,11434.041064000001,2127.968029562067,0.9825292682716571,36151.65,5846.878566669225,36621.41158797509,0.9871724882355617,231.56333333333336,52.78306666666666,0.4980638846104151,9.011096993227635,36.151650000000004,3.106211666666667,2100.5435720777823
2017-08-07 12:12:35,230.4,51.5627,11568.78,11880.04608,2701.6336121915824,0.9737992531422909,232.35,63.7058,14741.45,14802.04263,1337.9528832650617,0.9959064683493619,231.69,62.144,14203.19,14398.14336,2361.3398821457436,0.9864598264425116,40513.420000000006,6400.926377602387,41015.961022361604,0.9877476716420805,231.48000000000002,59.137499999999996,0.46656298600311574,12.808793067004856,40.51342,3.1943779166666664,2103.737949994449
2017-08-07 12:17:35,231.2,48.4315,10960.21,11197.362799999999,2292.319879668596,0.9788206558780073,233.06,60.2325,13963.54,14037.786450000001,1441.8734633121003,0.9947109574387349,232.33,59.2443,13605.66,13764.228219,2083.2653285445713,0.9884796868754969,38529.41,5817.458671525268,38966.11682401782,0.9887926521908736,232.1966666666667,55.969433333333335,0.4292338391306355,13.467946492222246,38.529410000000006,3.2934512500000004,2107.031401244449
2017-08-07 12:22:35,228.47,49.6429,11140.89,11341.913363,2125.9277367064906,0.982276062550805,230.35,57.4237,13161.58,13227.549294999999,1319.4211819032555,0.9950127348967858,229.59,58.9472,13418.23,13533.687648000001,1764.03090129618,0.9914688700520539,37720.7,5209.379819905926,38078.719077695394,0.990597922241951,229.47,55.33793333333333,0.4357868130910359,10.291373367756178,37.720699999999994,3.177087916666667,2110.2084891611157
2017-08-07 12:27:35,227.37,52.4875,11744.54,11934.082875,2118.5169944487675,0.9841175164455191,229.31,58.8279,13401.51,13489.825749,1541.080289369569,0.9934531586513231,228.58,59.1522,13424.23,13521.009876,1614.8550938054925,0.9928422597951218,38570.28,5274.452377623829,38929.24796553642,0.990778964806764,228.42,56.82253333333333,0.4596795376937146,7.629074381290055,38.57028,3.178790833333333,2113.3872799944493
2017-08-07 12:32:35,227.28,56.5199,12637.91,12845.842872,2301.9361250940906,0.9838132169238011,229.42,59.7164,13620.05,13700.136488,1479.1814585536888,0.9941543291871472,228.61,52.1827,11792.7,11929.487047,1801.3572423427752,0.9885337025421894,38050.66,5582.474825990555,38457.98683782627,0.9894085241761633,228.43666666666664,56.13966666666666,0.5063401964074528,7.048432777774479,38.05066,3.1925391666666667,2116.579819161116
2017-08-07 12:37:35,229.34,49.3506,11124.5,11318.066604,2084.25799808471,0.982897555671603,231.41,61.2612,14100.29,14176.454292,1467.5415527559003,0.9946274089111986,230.54,54.0772,12326.61,12466.957687999999,1865.4007350385166,0.9887424268604771,37551.4,5417.200285879127,37940.13311649458,0.9897540392043175,230.42999999999998,54.89633333333333,0.47302868550100896,11.594338419688027,37.5514,3.150085833333333,2119.7299049944495
2017-08-07 12:42:35,230.52,38.5786,8754.67,8893.138872000001,1563.2249319203745,0.9844296964218145,232.58,61.1192,14146.63,14215.103536,1393.5667125400682,0.9951830434560964,231.67,59.1564,13578.04,13704.763187999999,1859.3987731414306,0.9907533471201488,36479.34,4816.190417601873,36795.89565392042,0.9913969846828093,231.59,52.9514,0.46202340342846976,27.143380533848017,36.47933999999999,3.0846141666666664,2122.814519161116
2017-08-07 12:47:35,229.86,40.0068,9054.74,9195.963048,1605.4344933946834,0.9846429300267019,231.95,57.9528,13390.85,13442.15196,1173.2798443814788,0.9961835009637847,231.13,59.43,13609.41,13736.0559,1860.9651097816982,0.9907800389775642,36055,4639.679447557861,36352.29910715539,0.9918217247751223,230.98000000000002,52.4632,0.4848904667070762,23.74311898626085,36.055,3.0222641666666665,2125.8367833277825
2017-08-07 12:52:35,229.04,40.7974,9200.09,9344.236496,1634.9616769448612,0.9845737534509422,231.19,59.8483,13769.8,13836.328477000001,1355.2098300415187,0.9951917535702776,230.41,53.5877,12201.06,12347.141957,1893.6867171498566,0.9881687634669835,35170.95,4883.8582241362365,35508.418650454754,0.9904960946366888,230.21333333333334,51.41113333333334,0.5096721881153768,20.644814936323783,35.17095,2.9677479166666663,2128.804531244449
2017-08-07 12:57:35,229.21,43.4247,9801.09,9953.375487000001,1734.4504596881698,0.984700116337528,231.41,57.7008,13298.64,13352.542128,1198.5639033504915,0.9959631561178924,230.68,45.9874,10423.77,10608.373432,1970.432911789554,0.9825983282749883,33523.5,4903.447274828215,33880.21321401358,0.9894713409340047,230.4333333333333,49.03763333333333,0.5308838420367282,17.666363724731145,33.5235,2.86226875,2131.6667999944493
2017-08-07 13:02:35,229.31,43.3917,9792.34,9950.150727,1765.0996613275493,0.9841398656834638,231.59,57.0693,13153.92,13216.679187,1286.467009168508,0.9952515162007012,230.83,46.4089,10530.82,10712.566387,1964.919520866504,0.9830342813818587,33477.08,5016.486191362561,33850.84960580061,0.9889583390032088,230.57666666666668,48.956633333333336,0.5493472886820059,16.57112859748661,33.47708,2.791690833333333,2134.4584908277825
2017-08-07 13:07:35,228.95,42.8748,9615.15,9816.185459999999,1976.4583128959237,0.9795200018561997,231.06,59.6599,13745.46,13785.016494,1043.5560014930004,0.9971304717685889,230.34,50.7169,11435.66,11682.130746,2387.0188794893406,0.9789019014288645,34796.270000000004,5407.033193878265,35213.86678387651,0.9881411267203489,230.11666666666667,51.083866666666665,0.5069892083725729,16.78814446309207,34.79627000000001,2.844722916666667,2137.3032137444493
2017-08-07 13:12:35,228.69,38.7933,8743.75,8871.639777,1500.9424607054757,0.9855844263050942,230.87,54.7565,12588.47,12641.633155000001,1158.1501995403237,0.9957945975533252,230.07,48.4498,10992.09,11146.845486,1850.9785846029042,0.98611665639446,32324.31,4510.071244848704,32637.428814318555,0.9904061433239746,229.87666666666667,47.333200000000005,0.5162188419877329,18.04209307631853,32.324310000000004,2.7966908333333333,2140.0999045777826
2017-08-07 13:17:35,228.1,38.729,8714.1,8834.0849,1451.0400443847172,0.9864179593746037,230.16,54.6283,12517.65,12573.249528,1181.119033312157,0.9955779508013276,229.41,55.0702,12516.21,12633.654582,1718.6376387096777,0.9907038314814044,33747.96,4350.796716406552,34027.257253988224,0.9917919551404488,229.22333333333333,49.475833333333334,0.49006063955094814,21.721379124488386,33.74796,2.75301125,2142.8529158277825
2017-08-07 13:22:35,227.66,46.104,10348.96,10496.03664,1750.9460490324968,0.985987411720773,229.73,54.3906,12440.1,12495.152537999998,1171.6436906704137,0.9955940883608605,229.16,46.9229,10583.88,10752.851764,1898.7641254663304,0.9842858650236667,33372.939999999995,4821.353865169241,33719.409504568466,0.9897249237261545,228.85,49.13916666666666,0.5199912606510805,10.68685875150509,33.37293999999999,2.7967041666666663,2145.649619994449
2017-08-07 13:27:35,228.57,39.3387,8856.15,8991.646659,1555.0938292610742,0.9849308292308865,230.6,55.4344,12719.97,12783.172639999999,1269.5928257297928,0.9950557939112681,229.92,57.8724,13191.74,13306.022207999998,1740.1789483237465,0.9914112417510255,34767.86,4564.8656033146135,35066.25282170772,0.9914905985756483,229.69666666666663,50.88183333333333,0.4905019663614203,22.686158452099793,34.76786,2.839199999999999,2148.488819994449
2017-08-07 13:32:35,229.65,37.3709,8443.98,8582.227185,1534.2181117927882,0.9838914559099964,231.68,55.5669,12820.6,12873.739392,1168.4954313699798,0.9958722644305646,231.1,46.6143,10589.19,10772.56473,1979.1932714972434,0.9829776163247989,31853.770000000004,4681.906814660011,32196.00774372593,0.9893701807239558,230.81000000000003,46.51736666666667,0.5025778779082469,19.66247731134107,31.853770000000004,2.7759012500000004,2151.264721244449
2017-08-07 13:37:35,229.33,37.6297,8498.51,8629.619101,1498.5505024002516,0.9848070813479117,231.34,55.5451,12791.26,12849.803434,1225.2003529375,0.9954440210466492,230.7,49.9267,11353.27,11518.089689999999,1941.5587588286517,0.9856903623399378,32643.04,4665.309614166403,32974.73539298888,0.9899409232845762,230.45666666666668,47.7005,0.48888438896683334,21.112566954224796,32.64304,2.6873670833333336,2153.9520883277823
2017-08-07 13:42:35,226.89,37.6935,8429.81,8552.278215,1442.1393936314182,0.9856800478280511,228.75,55.003,12520.86,12581.93625,1238.2183407881105,0.9951457193244004,228.08,58.5304,13261.6,13349.613632,1530.4082996639268,0.9934070277667794,34212.27,4210.766034083455,34470.42165606175,0.9925109225922,227.90666666666667,50.408966666666664,0.4460890422980226,25.224612816899633,34.21227,2.7856379166666665,2156.737726244449
2017-08-07 13:47:35,227.5,51.9434,11602.23,11817.1235,2243.3606133103644,0.9818150753861546,229.59,54.6558,12494.29,12548.425122,1164.3412035742458,0.9956859030935213,228.89,46.3187,10431.31,10601.887243,1894.144872280401,0.9839106718369764,34527.83,5301.846689165011,34932.51526621451,0.9884152268128855,228.66,50.972633333333334,0.5073034199247777,9.13025878592369,34.52783,2.8641708333333336,2159.6018970777823
2017-08-07 13:52:35,228.01,58.0119,13007.25,13227.293318999999,2402.651864994595,0.983364448516166,230.13,56.6303,12974.53,13032.330939,1226.0591269252027,0.9955648042341354,229.47,46.4603,10468.6,10661.245040999998,2017.56285261378,0.9819303430078624,36450.38,5646.273844533578,36885.10011470572,0.988214208085275,229.20333333333335,53.70083333333333,0.520643969692132,13.483093061870546,36.450379999999996,2.9574254166666663,2162.559322494449
2017-08-07 13:57:35,227.59,63.9121,14350.29,14545.754839000001,2376.5859446255886,0.9865620697472557,229.86,54.4668,12461.48,12519.738648,1206.3880071622357,0.9953466562171961,229.07,46.3964,10431.94,10628.023347999999,2032.119121024427,0.9815503465151026,37243.71,5615.093072812251,37664.61475683037,0.9888249286618804,228.84,54.92510000000001,0.5462331760181787,16.36228245374154,37.24371,3.0705870833333333,2165.6299095777827
2017-08-07 14:02:35,227.39,64.008,14319.82,14554.779119999997,2604.678559743582,0.9838569092623923,229.63,57.757,13215.38,13262.739909999998,1119.8220286754477,0.996429100599018,228.83,50.0234,11208.69,11446.854622,2322.8752056670573,0.9791938807764479,38743.89,6047.375794086087,39213.00506626594,0.9880367478729777,228.61666666666667,57.2628,0.5365604724065122,12.642413573908359,38.74389,3.16615,2168.7960595777827
2017-08-07 14:07:35,226.78,60.9461,13658.61,13821.356558,2114.7742128344526,0.9882249938841351,229.04,53.6264,12223.56,12282.590655999998,1202.7527382045175,0.9951939572315582,228.27,46.479,10440.28,10609.761330000001,1888.8062370617567,0.9840259055101666,36322.45,5206.333188100727,36693.68173498019,0.9898829521207108,228.03,53.683833333333325,0.5481734859448318,13.52784668258292,36.322449999999996,3.1277641666666662,2171.9238237444492
2017-08-07 14:12:35,227.14,62.0777,13923.23,14100.328778,2227.765251276477,0.987440095845402,229.18,53.5314,12221.68,12268.326252,1068.8157011909843,0.996197830817191,228.6,46.4038,10439.35,10607.908679999999,1883.5334190609135,0.9841100932252748,36584.26,5180.114371528375,36949.17677905307,0.9901238184213093,228.30666666666664,54.0043,0.511008584944223,14.949550313586139,36.58426,3.0377795833333328,2174.9616033277825
2017-08-07 14:17:35,226.9,64.093,14338.41,14542.701700000001,2429.0268436316105,0.9859522869811734,228.87,54.7019,12483.23,12519.623853000001,953.9130923237136,0.9970930553962865,228.19,47.4343,10643.77,10824.032917,1967.1931210228283,0.9833460487064039,37465.41,5350.133056978152,37845.48678766691,0.9899571436404204,227.98666666666668,55.40973333333334,0.4766360605883413,15.671013275645903,37.465410000000006,3.0854029166666668,2178.047006244449
2017-08-07 14:22:35,227.28,68.4407,15297.64,15555.202296000001,2818.958832598255,0.9834420478050463,229.27,56.104,12830.31,12862.96408,915.964097151327,0.9974613876088815,228.6,50.1278,11239.92,11459.21508,2231.1003212091114,0.9808629929302278,39367.869999999995,5966.023250958693,39817.36583160517,0.9887110605581952,228.38333333333333,58.22416666666667,0.4831058892213346,17.546894903319078,39.367869999999996,3.2013866666666666,2181.248392911116
2017-08-07 14:27:35,229.52,62.7093,14189.24,14393.038536,2413.5091715551957,0.9858404786806999,231.46,52.7686,12173.59,12213.820156,990.509623886542,0.9967061774705896,230.84,47.0728,10666.65,10866.285152,2073.3380771296497,0.981628021977386,37029.48,5477.356872571388,37432.39008372168,0.9892363249362244,230.60666666666668,54.18356666666667,0.47122083779017937,15.734906093914072,37.02948000000001,3.183222916666667,2184.4316158277825
2017-08-07 14:32:35,228.91,60.1977,13599.6,13779.855506999998,2221.5529779409226,0.986918911674478,230.83,55.8921,12849.84,12901.573443000001,1154.2137061752887,0.9959901446727748,230.24,46.7679,10583.75,10767.841296,1982.5847052126098,0.9829036024083688,37033.19,5358.351389328821,37418.83337555598,0.989693869616793,229.99333333333334,54.2859,0.47102814574335894,13.848899990605299,37.033190000000005,3.0859445833333337,2187.517560411116
2017-08-07 14:37:35,229,61.4383,13881.66,14069.3707,2290.569260777432,0.9866582021326654,230.97,52.5735,12105.53,12142.901295000001,951.9428970335948,0.9969223751316014,230.37,46.31,10486.78,10668.434700000002,1960.3428730107667,0.9829726942041459,36473.97,5202.855030821794,36843.18373909409,0.989978777575014,230.11333333333334,53.440599999999996,0.48381956716980495,14.965587961213014,36.47397,3.0627983333333333,2190.5803587444493
2017-08-07 14:42:35,229.36,64.141,14502.87,14711.379760000002,2468.0875604479006,0.9858266346595895,231.34,52.8669,12190.75,12230.228646,981.889592031084,0.9967720435044433,230.72,46.4669,10533.26,10720.843168000001,1996.7253204315064,0.9825029463578101,37226.880000000005,5446.702472910491,37623.22636833276,0.9894653806546916,230.47333333333336,54.491600000000005,0.48306383963438015,17.70805041510985,37.22688,3.07086875,2193.6512274944494
2017-08-07 14:47:35,229.26,65.8746,14885.45,15102.410796,2550.723455931151,0.9856340289685761,231.25,52.0186,11990.74,12029.30125,962.4150952949541,0.9967943898653299,230.6,46.971,10651.44,10831.512599999998,1966.8480191307897,0.983375119740894,37527.630000000005,5479.986570356895,37925.6280927316,0.9895058272533167,230.37,54.95473333333334,0.48183357207970373,19.87065718330601,37.52763,3.1147712500000004,2196.7659987444495
2017-08-07 14:52:35,228.19,65.8063,14805.32,15016.339596999998,2508.576207738181,0.9859473345260414,230.16,55.0553,12626.81,12671.527848,1063.6198693798092,0.9964709979304462,229.51,46.9374,10599.21,10772.602673999998,1925.023570705543,0.9839042913539838,38031.34,5497.219647823533,38426.58254453572,0.9897143456856294,229.28666666666666,55.93299999999999,0.4782950018899183,17.652012228916742,38.03133999999999,3.1482904166666668,2199.914289161116
2017-08-07 14:57:35,228.15,63.5648,14262.81,14502.30912,2624.732503691605,0.9834854492468575,230.08,65.1013,14935.36,14978.507104,1136.0883482275783,0.9971193989026799,229.49,50.6384,11402.51,11621.006416,2242.8900598587475,0.9811981502996875,40600.68,6003.710911777931,41042.17052221533,0.9892430025849543,229.24,59.768166666666666,0.4754842086895844,15.275299839100528,40.60068,3.2763341666666657,2203.1906233277828
2017-08-07 15:02:35,227.76,60.2994,13566.11,13733.791344,2139.552324302744,0.9877906005850849,229.82,63.2587,14470.1,14538.114434,1404.6270985849264,0.9953216468126751,229.16,47.5063,10715.26,10886.543708000001,1923.54803386721,0.9842664749626521,38751.47,5467.727456754881,39135.309768829626,0.9901919833751938,228.91333333333333,57.02146666666667,0.5038296880915641,16.686990396599175,38.75147,3.306339583333333,2206.496962911116
2017-08-07 15:07:35,228.03,62.8758,14142.62,14337.568674,2356.305374366,0.9864029474987958,230.36,63.0406,14443.04,14522.032616,1512.6225102674507,0.9945604986513412,229.42,46.9824,10598.68,10778.702207999999,1961.7348307923887,0.9832983410687063,39184.340000000004,5830.662715425839,39615.76869046791,0.9891096726195368,229.26999999999998,57.632933333333334,0.5408470362454664,18.47994318063515,39.184340000000006,3.2473254166666665,2209.7442883277827
2017-08-07 15:12:35,228.49,66.8452,15078.46,15273.459748000001,2432.8207295598872,0.9872327716694617,230.83,59.2226,13599.08,13670.352758,1394.1189625560025,0.9947863263471171,229.86,46.306,10452.26,10643.89716,2010.6734307331135,0.981995583279386,39129.8,5837.613122849003,39562.84841883935,0.9890541647998952,229.7266666666667,57.45793333333334,0.5383209031022427,19.40886608057606,39.1298,3.263089166666667,2213.0073774944494
2017-08-07 15:17:35,228.35,61.494,13863.1,14042.1549,2235.3014619048568,0.9872487590918115,230.65,59.207,13584.91,13656.09455,1392.5295869171719,0.9947873420369662,229.71,46.624,10525.1,10709.99904,1981.5018109507082,0.9827358490594225,37973.11,5609.332859772737,38385.17550049532,0.989264983287884,229.57000000000002,55.775,0.53142832251602,16.406992380098604,37.97311,3.21262125,2216.2199987444496
2017-08-07 15:22:35,228.52,61.7991,13949.79,14122.330332000001,2200.811887015165,0.9877824461017571,230.83,57.8925,13300.12,13363.325775000001,1298.1847920767414,0.9952702062297811,229.94,46.5752,10523.83,10709.501488,1985.5538906245292,0.9826629196318759,37773.740000000005,5484.550569716435,38169.82746279288,0.9896230219227747,229.76333333333332,55.422266666666665,0.541136531793575,15.96301847392263,37.773740000000004,3.15611875,2219.3761174944498
2017-08-07 15:27:35,228.78,62.5616,14139.74,14312.842848,2219.28437203184,0.987905767579626,231.04,60.7792,13978.91,14042.426368,1334.0965154746764,0.9954768238525543,230.24,46.9605,10626.17,10812.18552,1996.9644087959316,0.9827957521024852,38744.82,5550.345296302448,39140.35525823171,0.9898944387289759,230.01999999999998,56.7671,0.5390835579514741,17.275147048202207,38.74482,3.188273333333333,2222.564390827783
2017-08-07 15:32:35,228.62,67.6667,15271.19,15469.960954000002,2471.9320181155135,0.9871511664062341,230.93,60.0802,13811.7,13874.320586,1316.7060541758585,0.9954865836051686,230.13,46.4781,10501.74,10696.005153,2029.2814505145825,0.9818375972878516,39584.63,5817.919522805954,40009.88777553302,0.9893711829955926,229.89333333333335,58.07500000000001,0.5538800603178317,19.968833405079657,39.58463,3.263727083333333,2225.8281179111164
2017-08-07 15:37:35,228.88,73.2588,16530.89,16767.474144,2806.7534586437337,0.9858902931969239,231.18,62.0852,14301.5,14352.856536000001,1213.0904718931497,0.9964218595879372,230.34,50.5996,11401.52,11655.111864,2418.0517471620706,0.9782420051425428,42233.91,6437.895677698954,42721.770265814535,0.9885805231670161,230.13333333333333,61.9812,0.5446118192352247,18.36298748652817,42.23391,3.4091058333333337,2229.2372237444497
2017-08-07 15:42:35,228.23,84.2601,18973.42,19230.682622999997,3135.0418896968686,0.9866222833560618,230.6,61.6512,14162.28,14216.76672,1243.495545830196,0.9961674323653811,229.68,52.2018,11727.88,11989.709424,2491.979690437796,0.9781621543324567,44863.579999999994,6870.517125964861,45386.614943114844,0.988476008978189,229.50333333333333,66.03769999999999,0.5548212807366664,27.59393497956472,44.86357999999999,3.629062083333333,2232.866285827783
2017-08-07 15:47:35,228.46,83.7642,18826.15,19136.769132,3433.9494738519397,0.9837684653110754,230.76,66.2792,15266.67,15294.588192,923.696418725215,0.9981746359137278,229.88,56.0685,12558.33,12889.02678,2900.923809178233,0.9743427656994906,46651.15,7258.569701755388,47212.46266016783,0.9881109218087579,229.70000000000002,68.70396666666667,0.539834566826299,21.92047135560828,46.65115,3.81311375,2236.679399577783
2017-08-07 15:52:35,229.2,76.6387,17319.14,17565.59004,2932.122629384245,0.9859697260701867,231.59,62.8865,14520.78,14563.884535,1119.6789452392743,0.997040313324621,230.61,52.1723,11757.28,12031.454103,2553.870559404984,0.9772118897140093,43597.2,6605.672134028504,44094.79280121725,0.9887153840713021,230.46666666666667,63.899166666666666,0.5496094879953775,19.936931884870695,43.597199999999994,3.7603479166666665,2240.43974749445
2017-08-07 15:57:35,229.93,80.5215,18235.95,18514.308495,3198.3975121190224,0.9849652232447583,232.37,61.7609,14310.27,14351.380333000001,1085.490667633402,0.9971354439749973,231.37,52.0366,11741.54,12039.708142,2662.8575953176814,0.9752346038223425,44287.76,6946.745775070106,44829.26457885579,0.9879207347266813,231.22333333333336,64.773,0.5593437801836683,24.313371312120804,44.28776,3.661873333333333,2244.1016208277833
2017-08-07 16:02:35,230,81.6637,18492.83,18782.651,3286.8247867662426,0.9845697500315583,232.45,65.9118,15275.99,15321.197909999999,1176.1100787291693,0.9970493227575572,231.45,51.8235,11688.55,11994.549075,2692.026450479895,0.9744884886387443,45457.369999999995,7154.961315975307,46017.01814274804,0.9878382353890907,231.29999999999998,66.46633333333334,0.5620406398616442,22.864758599591774,45.45737,3.7393804166666667,2247.84100124445
2017-08-07 16:07:35,230.57,81.7676,18545.1,18853.155532,3394.2214871428578,0.983660266766636,232.92,63.0629,14645.5,14688.610668,1124.5501794421596,0.9970650275254475,232.03,52.0552,11767.06,12078.368056,2724.5685626537647,0.9742259836298534,44957.659999999996,7243.340229238782,45537.42604003995,0.9872683616432298,231.84,65.62856666666666,0.5477915804002804,24.591476171199858,44.95766,3.7672929166666664,2251.6082941611166
2017-08-07 16:12:35,230.75,77.765,17651.82,17944.27375,3226.4858751494735,0.9837021127700974,233.22,62.5661,14550.13,14591.665842,1100.1949953029264,0.9971534544136526,232.24,52.0962,11773.86,12098.821488000001,2785.265175686253,0.9731410626793437,43975.81,7111.946046138653,44547.1844421091,0.9871737249106814,232.07000000000002,64.14243333333333,0.5687938983927356,21.237994816743786,43.975809999999996,3.7055612499999997,2255.3138554111165
2017-08-07 16:17:35,231.01,76.5585,17400.65,17685.779085,3162.9355701505037,0.9838780591101115,233.39,62.4476,14537.44,14574.645364,1040.7332668684555,0.9974472542507348,232.39,51.945,11744.72,12071.49855,2789.7364327570663,0.9729297445013568,43682.810000000005,6993.405269776025,44239.07330362416,0.987425972967237,232.26333333333332,63.65036666666666,0.5396173883092454,20.279747013764258,43.68281,3.6524425,2258.9662979111163
2017-08-07 16:22:35,231.06,78.9046,17941.39,18231.696876,3240.570296452186,0.9840768043712838,233.37,64.3592,14983.17,15019.506504,1044.122777645583,0.9975807125227235,232.4,51.5727,11668.22,11985.49548,2739.4787702591266,0.9735283801550438,44592.78,7024.171844356896,45142.60757009342,0.9878202080099228,232.27666666666667,64.9455,0.5238006400413309,21.493559984910437,44.59278,3.678149583333333,2262.6444474944497
2017-08-07 16:27:35,230.93,82.0467,18627.99,18947.044431000002,3462.4386247539655,0.9831607281989595,233.4,59.9304,13949.09,13987.75536,1039.321020238077,0.9972357709292966,232.39,48.1813,10904.04,11196.852307,2543.897258768754,0.9738486943498451,43481.12,7045.656903760796,44048.258508820894,0.9871246099614286,232.24,63.38613333333333,0.5640716500172245,29.439509377445333,43.481120000000004,3.669745833333333,2266.314193327783
2017-08-07 16:32:35,231.12,81.1125,18431.5,18746.721,3423.3544954972263,0.9831852727738359,233.64,64.2489,14973.77,15011.112996,1058.1707639979738,0.9975123099792833,232.76,46.1889,10489.77,10750.928364,2355.2464913379426,0.9757082965156293,43895.04000000001,6836.7717508331425,44424.27247096558,0.9880868623946185,232.50666666666666,63.8501,0.5963986695721941,27.66041086858126,43.89504000000001,3.640673333333333,2269.9548666611163
2017-08-07 16:37:35,230.02,70.0364,15722.98,16109.772728,3508.9424713740427,0.9759901809584361,232.44,64.637,14988.57,15024.22428,1034.4489213303482,0.9976268804741245,231.52,56.2178,12687.11,13015.545055999999,2905.4522802252295,0.974765939145315,43398.66,7448.84367292962,44033.27107834874,0.9855879187985019,231.32666666666668,63.63040000000001,0.5648577768811804,11.649463149689474,43.39866000000001,3.6372375000000003,2273.5921041611164
2017-08-07 16:42:35,229.65,70.9477,15982.48,16293.139305,3166.4998755306947,0.9809331216541758,232.09,60.7404,14066.37,14097.239436,932.4133949132125,0.9978102495782849,231.1,55.0667,12441.07,12725.914369999999,2677.4379185468465,0.977616982032231,42489.92,6776.351188990753,43026.87807688278,0.9875204035039838,230.9466666666667,62.251599999999996,0.5614571906933842,13.96927950446254,42.48992,3.5786908333333334,2277.17079499445
2017-08-07 16:47:35,229.55,75.8292,17152.01,17406.59286,2966.1469878789057,0.9853743428109341,232.06,65.7836,15221.1,15265.742216000002,1166.6191303783141,0.9970756603008,231.2,53.0456,11981.57,12264.14272,2617.475308695189,0.9769594396892342,44354.68,6750.241426952409,44865.39197671792,0.9886167944998019,230.93666666666664,64.88613333333333,0.6004532267143782,18.248172182654333,44.35468,3.618525,2280.7893199944497
2017-08-07 16:52:35,229.85,74.3202,16813.39,17082.49797,3020.2075430265068,0.9842465680093975,232.44,59.7925,13862.94,13898.168699999998,988.9326418212796,0.9974652271993217,231.41,53.7057,12136.31,12428.036037,2676.9496298717813,0.9765267789591621,42812.64,6686.089814719568,43331.58133255809,0.9880239465858549,231.23333333333332,62.60613333333333,0.5982413146893437,18.710733346679557,42.81264,3.631971666666667,2284.4212916611164
2017-08-07 16:57:35,230.2,80.9461,18335.78,18633.79222,3319.244535994987,0.9840068936863996,232.87,64.9079,15072.64,15115.102673,1132.1891386741622,0.9971907122353955,231.85,52.8386,11942.7,12250.62941,2729.4390726222305,0.9748641967939508,45351.119999999995,7180.87274729138,45916.10848784108,0.9876952009556582,231.64,66.23086666666666,0.6216542911414255,22.218089652055507,45.351119999999995,3.6734899999999997,2288.0947816611165
2017-08-07 17:02:35,230.37,82.7692,18762.59,19067.540604,3396.516035158488,0.9840068202641704,233.09,61.6026,14323.74,14358.950034000001,1004.9470092042959,0.9975478684780831,231.96,51.3195,11582.03,11904.07122,2750.1804831560157,0.9729469679701732,44668.36,7151.6435275188,45237.24560839554,0.9874243977336684,231.8066666666667,65.23043333333334,0.6197693480199141,26.88739867331863,44.66836,3.7508116666666664,2291.8455933277833
2017-08-07 17:07:35,229.2,78.0772,17614.61,17895.29424,3157.0667531867452,0.9843151927967406,231.81,60.4431,13976.01,14011.315011,994.0285797571221,0.9974802499999262,230.68,47.3112,10659.51,10913.747616,2341.9508076912484,0.9767048290884721,42250.130000000005,6493.046140635115,42746.14758316025,0.9883962038404683,230.56333333333336,61.94383333333334,0.5913053535543548,26.045153808692284,42.250130000000006,3.6216037500000002,2295.467197077783
2017-08-07 17:12:35,228.7,74.2145,16735.49,16972.85615,2828.642845693461,0.9860149554145606,231.29,61.5415,14192.6,14233.933535,1083.9599249038547,0.997096127019396,230.42,33.6609,7571.86,7756.1445779999995,1680.6888038059858,0.976240182716202,38499.950000000004,5593.291574403302,38904.126524557665,0.9896109600532342,230.13666666666666,56.4723,0.6242667400530123,40.3939630579948,38.499950000000005,3.364586666666667,2298.8317837444497
2017-08-07 17:17:35,229.04,74.0773,16715.86,16966.664792,2906.4993763103316,0.9852177905867359,231.87,50.0127,11568.11,11596.444749,810.1616162900223,0.9975566003535313,230.73,27.0584,6012.12,6243.1846319999995,1682.7856235542795,0.9629893002337849,34296.090000000004,5399.446616154633,34718.52262192048,0.9878326440753052,230.54666666666665,50.3828,0.6535191718234894,47.0289463864652,34.29609000000001,3.0331683333333332,2301.864952077783
2017-08-07 17:22:35,229.46,62.3235,14079.38,14300.750310000001,2506.4952113589065,0.9845203709454877,232.49,50.1917,11640.36,11669.068333,818.0310694731517,0.9975397921941367,231.27,22.9948,5138.29,5318.007396000001,1370.831331641756,0.9662058770104048,30858.03,4695.357612473814,31213.20871986595,0.9886208840925766,231.07333333333335,45.169999999999995,0.6981910504601759,49.092760681868484,30.85803,2.7147550000000003,2304.579707077783
2017-08-07 17:27:35,229.95,45.6381,10186.36,10494.481095,2524.3223652521833,0.9706397017431572,232.78,43.4118,10063.99,10105.398804,913.8874480944796,0.9959023087754231,231.55,25.0267,5566.51,5794.932385000001,1610.9648557997143,0.9605823899531141,25816.86,5049.174669146378,26305.97698431194,0.9814066215976835,231.42666666666665,38.025533333333335,0.6380710952353487,34.184486564291014,25.816860000000002,2.36145375,2306.941160827783
2017-08-07 17:32:35,228.38,39.2701,8728.46,8968.505438,2061.0860777356165,0.9732346220159586,231.17,41.7239,9612.99,9645.313962999999,788.9896734069113,0.9966487391572741,229.95,23.5792,5284.35,5422.03704,1214.1378589896456,0.9746060310941734,23625.799999999996,4064.213610132173,23972.82331951711,0.9855243032957829,229.83333333333334,34.857733333333336,0.6323422770123339,32.355899982022166,23.625799999999995,2.060110833333333,2309.0012716611163
2017-08-07 17:37:35,229.66,44.8037,10098.14,10289.617742,1975.80409375049,0.9813911705175956,232.5,40.5851,9403.89,9436.03575,778.2181848158436,0.996593299257053,231.23,21.8555,4915.91,5053.647265,1171.827440770175,0.9727449784724934,24417.94,3925.8497193365083,24731.520168853644,0.9873206270090683,231.13,35.7481,0.6360057110716908,38.862484999202756,24.417939999999998,2.0018224999999994,2311.003094161116
2017-08-07 17:42:35,230.9,44.6091,10118.93,10300.24119,1924.1164796530938,0.9823973840364023,233.84,42.5034,9905.04,9938.995056,820.8564561434723,0.9965836529942229,232.57,23.0519,5207.71,5361.180383,1273.5822136650725,0.971373769946886,25231.68,4018.5551494616384,25549.686125501907,0.9875534233986344,232.43666666666664,36.721466666666664,0.6611119874947872,37.22500190624194,25.23168,2.0687341666666663,2313.071828327783
2017-08-07 17:47:35,229.02,46.3569,10444.64,10616.657238000002,1903.3933328605106,0.9837974200217838,232.2,25.7626,5953.93,5982.07572,579.609760885294,0.9952949910169309,230.69,21.3822,4795.66,4932.659718,1154.4596389566148,0.9722259945278471,21194.23,3637.462732702419,21504.10473432221,0.9855899727912121,230.63666666666668,31.167233333333332,0.7009582171091648,48.73601228640764,21.19423,1.9344129166666666,2315.0062412444495
2017-08-07 17:52:35,228.54,47.9385,10779.49,10955.86479,1957.9501108715049,0.9839013356425331,231.79,23.7521,5478.78,5505.499258999999,541.7488370541676,0.9951468054497835,230.29,20.7469,4631.29,4777.803601,1174.1210268232842,0.9693345283239909,20889.56,3673.819974748957,21210.154883933887,0.9848848400359053,230.20666666666668,30.812499999999996,0.7239871419883664,55.58133874239351,20.889560000000003,1.75349125,2316.7597324944495
2017-08-07 17:57:35,228.23,47.8637,10746.5,10923.932251,1960.8757162140419,0.9837574742388431,231.51,23.8999,5506.19,5533.065849,544.6919985368744,0.9951426840501352,230,20.9546,4668.12,4819.558,1198.6638315074003,0.9685784464052513,20920.809999999998,3704.2315462583165,21246.21430759831,0.9846841275868172,229.91333333333333,30.906066666666664,0.7321599443268495,54.8682998591431,20.920809999999996,1.7420987499999996,2318.5018312444495
2017-08-07 18:02:35,228.73,39.574,8825.09,9051.76102,2012.9987717560687,0.9749583512535112,232,23.5039,5424.14,5452.9048,559.3532142242844,0.9947248666435549,230.47,20.9707,4676.83,4833.117229,1219.1321915020721,0.9676632654258343,18926.059999999998,3791.4841774824254,19302.100906163025,0.9805181359277342,230.4,28.016199999999998,0.7248263888888957,41.253988763643896,18.926059999999996,1.6602862499999997,2320.1621174944494
2017-08-07 18:07:35,228.77,35.7874,7966.97,8187.083498,1885.6630723233432,0.9731145409651959,231.97,23.5099,5420.82,5453.591503,596.9680135432696,0.9939908401679934,230.47,20.6703,4629.59,4763.884041,1123.1596449278659,0.9718099685373933,18017.38,3605.790730794479,18374.64853701108,0.9805564424107786,230.40333333333334,26.655866666666665,0.708901780934879,34.25712413527479,18.01738,1.53931,2321.7014274944495
2017-08-07 18:12:35,228.6,33.869,7534.71,7742.453399999999,1781.4965245746473,0.9731682724754922,231.77,24.073,5541.91,5579.3992100000005,645.7004696053998,0.9932807801361824,230.43,19.9549,4463.48,4598.207606999999,1104.9251045535466,0.9706999730079826,17540.1,3532.1220987335937,17892.2048538005,0.9803207678048851,230.26666666666665,25.965633333333333,0.7237984944991274,30.437796626053153,17.5401,1.4815616666666664,2323.182989161116
2017-08-07 18:17:35,227.77,35.6832,7857.41,8127.562464000001,2078.0711484744124,0.9667609489073007,231.05,27.1713,6226.22,6277.928865,804.0990894163358,0.9917633878764889,229.75,15.3742,3326.29,3532.22245,1188.4402686647752,0.9416989012116153,17409.920000000002,4070.610506555524,17879.46264020483,0.9737384366827118,229.52333333333334,26.076233333333334,0.7639019997966787,41.0413313783816,17.409920000000003,1.4562508333333333,2324.6392399944493
2017-08-07 18:22:35,227.08,35.3008,7833.56,8016.105664000001,1700.9667083199738,0.9772276375023591,230.42,25.2766,5781.25,5824.2341719999995,706.2946465835079,0.992619772706488,229.13,12.7296,2764.71,2916.733248,929.36077810968,0.9478789333566098,16379.52,3336.622133013162,16715.91226014642,0.9798759257101131,228.87666666666667,24.435666666666666,0.7849933734325558,47.90565703138854,16.37952,1.4078933333333332,2326.047133327783
2017-08-07 18:27:35,226.58,38.2643,8496.88,8669.925094,1723.5519722859895,0.9800407625067307,230.09,24.4684,5593.36,5629.934156,640.689090975832,0.9935036263326416,228.68,11.1706,2433.5,2554.492808,776.8598690392781,0.9526352911931941,16523.739999999998,3141.1009323010994,16819.64621074126,0.9824071085067002,228.45000000000002,24.634433333333334,0.8185598599255874,55.32851712981692,16.523739999999997,1.3709691666666664,2327.4181024944496
2017-08-07 18:32:35,226.51,35.7211,7928.88,8091.186361,1612.5007516377846,0.9799403506780753,230.09,24.2422,5540.04,5577.887798,648.6825768257423,0.9932146720460081,228.67,11.1852,2437.86,2557.7196839999997,773.801397208003,0.9531380687454569,15906.78,3034.9847256715298,16193.726632664253,0.9822803830660292,228.42333333333332,23.716166666666666,0.8376260452084552,52.83723479764155,15.906780000000001,1.3512716666666664,2328.7693741611165
2017-08-07 18:37:35,226.27,37.4086,8297.97,8464.443922,1670.4804062851974,0.9803325624773392,230.01,24.3435,5563.3,5599.2484349999995,633.4636113068701,0.9935797749613517,228.55,11.6077,2516.55,2652.939835,839.6820026830554,0.9485891714540146,16377.82,3143.626020275123,16676.791433238912,0.982072604647257,228.27666666666664,24.453266666666664,0.8790502752507772,52.9799699562976,16.37782,1.3451916666666666,2330.1145658277833
2017-08-07 18:42:35,227.57,35.5599,7931.72,8092.366443,1604.4352555938387,0.9801483973654009,231.5,25.689,5908.83,5947.0035,672.739667413961,0.9935810530462946,229.9,11.5016,2507.75,2644.2178400000003,838.4974197183121,0.9483900917936473,16348.3,3115.672342726112,16642.545689804443,0.9823196706027549,229.65666666666667,24.25016666666667,0.9086026967792531,52.571047621665834,16.3483,1.3635883333333334,2331.4781541611164
2017-08-07 18:47:35,228.44,34.018,7602.42,7771.07192,1610.207728652577,0.9782974701899297,232.47,25.2934,5836.98,5879.956698,709.6162695112517,0.9926909839294193,230.82,11.3865,2503.31,2628.23193,800.6510611817889,0.9524692137805357,15942.71,3120.475059345618,16245.225967652714,0.9813781619132242,230.57666666666668,23.565966666666668,0.9266621369609606,51.68244035537124,15.94271,1.34545875,2332.8236129111165
2017-08-07 18:52:35,228.03,28.6208,6380.93,6526.401024,1370.2710174152558,0.9777103761376219,232.1,25.2488,5816.42,5860.24648,715.3650745964476,0.9925213930592217,230.37,11.1604,2450.13,2571.0213479999998,779.1108746332168,0.9529792515748494,14647.48,2864.7469666449197,14924.993987714075,0.9814060904853618,230.16666666666666,21.676666666666666,0.9283128167994161,48.51422420421344,14.64748,1.2745912499999998,2334.0982041611164
2017-08-07 18:57:35,227.38,21.4468,4762.68,4876.573384,1047.7820322649216,0.9766447923507758,231.64,25.8458,5946.32,5986.921112,696.0623958463211,0.9932183652932021,229.65,11.2791,2483.27,2590.245315,736.7095078655152,0.9587007012885959,13192.27,2480.553935976758,13423.454681347488,0.982777557131494,229.55666666666664,19.5239,0.9482045101427309,42.22926771802765,13.19227,1.1599895833333331,2335.2581937444497
2017-08-07 19:02:35,227.33,13.0968,2876.84,2977.295544,766.8639844993743,0.9662594651705159,231.63,25.6054,5885.58,5930.978802,732.4326681500178,0.992345478964671,229.48,11.649,2581.83,2673.2125199999996,692.978374976268,0.9658154676007579,11344.25,2192.27502762566,11554.136828826768,0.9818344864756046,229.48000000000002,16.783733333333334,0.9369008192435095,52.56081285053781,11.34425,1.022355,2336.28054874445
2017-08-07 19:07:35,226.03,14.9083,3243.8,3369.723049,912.5760170867172,0.9626310390590204,230.73,27.225,6227.84,6281.62425,820.2512740545192,0.9914378434845097,227.89,13.1601,2854.34,2999.0551889999997,920.3668785152056,0.951746406824793,12325.98,2653.1941696564418,12608.29973716912,0.977608421194426,228.21666666666667,18.431133333333335,1.101292631271447,47.71202349647516,12.32598,0.9862595833333333,2337.266808327783
2017-08-07 19:12:35,228.3,14.3345,3151.46,3272.56635,882.0376315964768,0.9629934623021471,233.32,27.0334,6240.62,6307.432888,915.6263715206255,0.9894072772257136,230.35,13.612,2954.08,3135.5242,1051.1533486535825,0.9421327381239795,12346.16,2848.8173517706846,12670.573272324726,0.9743963224589597,230.65666666666667,18.326633333333334,1.1546743355925808,47.50881685852466,12.34616,1.0280058333333333,2338.2948141611164
2017-08-07 19:17:35,227.93,12.9646,2859.68,2955.021278,744.5676940565952,0.9677358404456131,233.08,25.6887,5936.22,5987.522196000001,782.1215757110057,0.991431815311804,230.08,11.7525,2586.06,2704.0152,789.9315655365592,0.9563777600066745,11381.96,2316.62083530416,11615.323737897508,0.9799089768685388,230.36333333333334,16.801933333333334,1.1792964736864961,52.89133393379333,11.38196,0.9886716666666666,2339.283485827783
2017-08-07 19:22:35,227.48,15.6286,3433.41,3555.193928,922.5506151903388,0.9657447862292815,232.78,28.5469,6566.1,6645.147382,1021.917080051726,0.9881044952871747,229.71,14.2473,3073.92,3272.747283,1123.339045873454,0.9392475905387528,13073.43,3067.806741115519,13428.552050229908,0.9735547027779643,229.99,19.474266666666665,1.2130962215748475,46.58780476115491,13.07343,1.0189745833333332,2340.302460411116
2017-08-07 19:27:35,229.03,13.7868,3058.51,3157.590804,784.7905869755092,0.9686213920199903,234.38,26.3619,6111.42,6178.702122,909.3434422743153,0.9891106383393312,231.25,12.0503,2647.35,2786.631875,869.9742434497794,0.9500178418794553,11817.28,2564.1082726996037,12092.260244988385,0.9772598141772255,231.5533333333333,17.399666666666665,1.2207410819681639,51.50807486733463,11.81728,1.0371129166666666,2341.3395733277825
2017-08-07 19:32:35,229.27,12.7208,2822.87,2916.497816,733.0514810248802,0.967897176028607,234.7,25.7439,5980.79,6042.09333,858.5119593403969,0.9898539584458885,231.5,11.4392,2533.03,2648.1748,772.3916043400768,0.9565191844586696,11336.69,2363.955044705354,11580.53641285618,0.9789434267841451,231.82333333333335,16.634633333333333,1.2408874574028945,54.76085035438112,11.33669,0.96474875,2342.3043220777827
2017-08-07 19:37:35,229.49,13.0404,2898.57,2992.641396,744.4423954563769,0.9685657639683335,235.11,26.4751,6158.91,6224.560761000001,901.6564086618075,0.9894529488070329,231.78,11.4564,2535.75,2655.364392,787.9923805478891,0.9549536807978707,11593.23,2434.091184666074,11846.002774276607,0.9786617664124223,232.12666666666667,16.990633333333335,1.285217840834034,55.82173707474117,11.59323,0.9554133333333332,2343.259735411116
2017-08-07 19:42:35,229,12.7775,2833.52,2926.0475,730.0125902039297,0.9683779911296723,234.73,25.8837,6004.92,6075.680901,924.5724440930351,0.9883534204391227,231.33,11.7831,2617.09,2725.784523,762.0637753668228,0.9601235820062657,11455.53,2416.6488096637877,11707.662407592277,0.9784643254294066,231.6866666666667,16.814766666666667,1.3135556642591835,53.93433945956233,11.455530000000001,0.960365,2344.2201004111157
2017-08-07 19:47:35,229.08,13.3524,2958.85,3058.767792,775.4141363662102,0.9673339727646773,234.92,24.9758,5787.57,5867.314936,964.0633035795338,0.9864086150360346,231.38,11.7753,2597.42,2724.568914,822.6087227443792,0.9533324654235559,11343.84,2562.0861626901233,11629.574001254225,0.9754303982911663,231.79333333333332,16.701166666666666,1.3489027582041468,49.545241350404666,11.34384,0.9499737500000001,2345.1700741611157
2017-08-07 19:52:35,228.93,13.4173,2977.19,3071.622489,755.7806684684089,0.9692564794865975,234.89,24.9907,5794.95,5870.065522999999,936.0682356608718,0.9872036312532316,231.3,11.8664,2613.51,2744.6983200000004,838.4118007941107,0.9522030093274513,11385.65,2530.260704923391,11663.41481545518,0.9761849492751372,231.70666666666668,16.758133333333333,1.3738635055817594,49.125797622646914,11.38565,0.9470620833333332,2346.1171362444493
2017-08-07 19:57:35,228.85,13.737,3037.45,3143.71245,810.4476946632659,0.966198419324261,234.78,25.3998,5881.97,5963.365044,981.9121992831747,0.9863508198140755,231.17,12.2606,2689.77,2834.282902,893.4746306804357,0.9490125343881428,11609.19,2685.8345246268764,11915.829788553447,0.9742661825491994,231.6,17.13246666666667,1.373056994818656,48.25535922050529,11.60919,0.9581183333333333,2347.0752545777827
2017-08-07 20:02:35,228.77,15.1028,3320.13,3455.0675560000004,956.1530210294877,0.960945031084654,234.68,23.057,5326.74,5411.0167599999995,951.2851041622027,0.9844249678502197,231.06,10.2293,2197.71,2363.582058,869.8223386413548,0.9298217476991866,10844.579999999998,2777.2604638330454,11194.556313689707,0.9687369196346151,231.50333333333333,16.1297,1.3721904652200876,42.94748197424626,10.844579999999999,0.9355737499999998,2348.0108283277827
2017-08-07 20:07:35,228.95,12.7337,2817.2,2915.380615,750.2188282879738,0.9663232256896926,234.89,14.8581,3448.82,3490.019109,534.6718514987986,0.9881951623434507,231.29,0,151.63,151.63,0,1,6417.650000000001,1284.8906797867724,6545.011503542444,0.9805406753718446,231.71,9.197266666666666,1.372405161624435,100,6.417650000000001,0.7192595833333333,2348.7300879111162
2017-08-07 20:12:35,229.09,12.9798,2875.05,2973.5423819999996,758.97417284795,0.966877088217672,235.03,14.8404,3445.1,3487.939212,544.9825103681603,0.9877179017763225,231.5,0,156.54,156.54,0,1,6476.69,1303.9566832161104,6606.6494070598255,0.9803289990050097,231.87333333333333,9.2734,1.361375463615192,100,6.47669,0.5372641666666667,2349.267352077783
2017-08-07 20:17:35,229.1,12.9481,2872.02,2966.40971,742.3528050612343,0.9681804877856875,235.1,15.4205,3590,3625.35955,505.1057976070001,0.9902466087811896,231.54,0.803,173.84,185.92662,65.94211419589462,0.9349925255458309,6635.860000000001,1313.4007168641292,6764.5886336612675,0.980970219974545,231.91333333333333,9.723866666666668,1.374076522838992,91.7419682156618,6.635860000000001,0.5463562499999999,2349.813708327783
2017-08-07 20:22:35,229.4,12.5815,2796.52,2886.1961,713.8654055599073,0.9689293114906502,235.44,14.8112,3445,3487.148928,540.539217866336,0.9879130691374933,231.85,2.0153,360.31,467.247305,297.48402970539945,0.7711333936960857,6601.830000000001,1551.8886531316427,6781.778361213138,0.9734659035390612,232.23000000000002,9.802666666666665,1.3822503552512506,79.4413084874864,6.6018300000000005,0.5515704166666667,2350.36527874445
2017-08-07 20:27:35,229.52,12.9633,2881.52,2975.336616,741.2627524099206,0.968468570750786,235.61,14.9711,3484.95,3527.3408710000003,545.2129104552104,0.9879822017348772,232.07,1.7773,327.65,412.458011,250.53360720285838,0.7943838918429929,6694.119999999999,1537.0092700679893,6868.306928980018,0.9746390295627213,232.4,9.9039,1.3812392426850293,82.05454416946858,6.694119999999999,0.5539979166666666,2350.9192766611163
2017-08-07 20:32:35,229.71,12.6638,2814.65,2909.001498,734.8708001181186,0.9675656756915152,235.87,14.5593,3389.38,3434.102091,552.4132393512781,0.9869770642179782,232.28,0.2715,165.41,165.41,0,1,6369.4400000000005,1287.2840394693967,6498.22022648299,0.9801822311348951,232.62,9.164866666666667,1.3971283638552146,97.03760011056717,6.369440000000001,0.5443149999999999,2351.4635916611164
2017-08-07 20:37:35,228.4,12.9883,2866.78,2966.52772,762.7969226002405,0.9663755982027366,234.62,14.719,3411.85,3453.37178,533.9065727263228,0.9879764523934345,231.16,0.0403,149,149,0,1,6427.63,1296.7034953265634,6557.123406776185,0.980251491585111,231.39333333333332,9.2492,1.3944510069434533,99.56428664100679,6.42763,0.5332112499999999,2351.9968029111164
2017-08-07 20:42:35,228.81,13.0806,2893.15,2992.972086,766.5278762544723,0.966647839294282,235.09,14.6718,3407.42,3449.1934619999997,535.1863992139017,0.9878889188269023,231.64,0.5135,241.44,241.44,0,1,6542.009999999999,1301.7142754683741,6670.258982607658,0.9807730130206247,231.84666666666666,9.421966666666668,1.3989130747333034,94.54997010532125,6.542009999999999,0.5404016666666667,2352.537204577783
2017-08-07 20:47:35,228.73,12.6713,2806.45,2898.306449,723.8913384030719,0.9683068541521227,234.98,15.139,3515.88,3557.3622199999995,541.6768315917941,0.9883390508375053,231.58,0,155.89,155.89,0,1,6478.22,1265.568169994866,6600.681567937068,0.9814471328942866,231.76333333333332,9.2701,1.3879100806857578,100,6.47822,0.5425095833333333,2353.0797141611165
2017-08-07 20:52:35,228.38,15.8266,3464.76,3614.4789079999996,1029.5124665475732,0.9585780103271253,234.63,18.1903,4187.83,4267.990089,823.297814221699,0.9812183047925536,231.31,4.4037,847.3,1018.6198469999999,565.3928746476236,0.831811791705645,8499.89,2418.2031554168957,8837.184874889075,0.9618323165505452,231.43999999999997,12.806866666666666,1.37832699619773,65.61454011650001,8.499889999999999,0.6240879166666666,2353.703802077783
2017-08-07 20:57:35,227.95,13.0964,2892.88,2985.3243799999996,737.1614201939631,0.9690337235647406,234.26,14.3847,3329.15,3369.759822,521.5760112059137,0.9879487488292571,230.99,0.8061,198.38,198.38,0,1,6420.410000000001,1258.7374313998766,6542.635897656783,0.9813185542388876,231.0666666666667,9.429066666666666,1.381996537795715,91.45090358890239,6.42041,0.6216791666666666,2354.3254812444497
2017-08-07 21:02:35,227.92,13.0627,2885.92,2977.250584,731.769631460845,0.9693238505046172,234.24,3.3636,733.85,787.889664,286.76523523264285,0.9314121425001965,231.04,1.0123,286.06,286.06,0,1,3905.83,1018.5348666934879,4036.4490909176993,0.967640099509343,231.06666666666663,5.8128666666666655,1.3733410271206181,124.72044774236468,3.90583,0.4302600000000001,2354.75574124445
2017-08-07 21:07:35,228.37,12.7307,2820.01,2907.309959,707.1031025250712,0.9699722560610539,234.65,3.3084,718.47,776.31606,294.0535395364653,0.925486457152516,231.35,0.1414,119.18,119.18,0,1,3657.6600000000003,1001.1566420615366,3792.2013788225877,0.9645215627065775,231.45666666666668,5.3935,1.3796679003989203,136.0378233058311,3.6576600000000004,0.3151454166666666,2355.0708866611167
2017-08-07 21:12:35,228.23,8.437,1787.61,1925.5765099999999,715.7481287183225,0.9283505437028831,234.51,3.3345,720.84,781.9735949999999,303.10459857485495,0.9218214075374247,231.18,0,108.84,108.84,0,1,2617.29,1018.8527272931774,2808.6060286221605,0.9318822125024008,231.3066666666667,3.923833333333333,1.3848858658058378,115.01932633903922,2.61729,0.26145625,2355.3323429111165
