DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-07 21:17:35,228.53,6.9528,1439.11,1588.923384,673.5279712988998,0.9057139031947181,234.81,3.3409,721.57,784.476729,307.7994045519571,0.9198105862487606,231.43,0,113.25,113.25,0,1,2273.93,981.3273758508569,2476.6431037786465,0.9181500542127509,231.59,3.431233333333333,1.3903881860183942,102.63267824008861,2.27393,0.20380083333333332,2355.53614374445
2017-08-07 21:22:35,228.72,6.9857,1452.55,1597.769304,665.55634344858,0.9091112192251755,235.07,3.3044,735.51,776.7653079999999,249.77866925006748,0.9468883231844851,231.65,11.7525,2710.09,2722.466625,259.30043605611235,0.9954538928461611,4898.15,1174.6354487547599,5037.027085491132,0.9724287594380503,231.8133333333333,7.347533333333334,1.4048659841251678,59.95163909883588,4.898149999999999,0.29883666666666664,2355.8349804111167
2017-08-07 21:27:35,228.68,6.8615,1435.51,1569.0878200000002,633.5200287065542,0.9148691244063062,235.05,3.4659,768.4,814.659795,270.61415629904167,0.9432158119451568,231.72,2.4648,518.38,571.143456,239.76451558065045,0.9076178577453577,2722.29,1143.8987005862462,2952.857443444045,0.9219171775610256,231.8166666666667,4.264066666666667,1.39478035804155,60.914463501196025,2.72229,0.3175183333333333,2356.15249874445
2017-08-07 21:32:35,228.83,6.9052,1446.77,1580.116916,635.3156973736374,0.915609462407654,235.24,3.5101,787.84,825.7159240000001,247.21432310279653,0.9541295948169215,232.02,4.0941,911.03,949.913082,268.99665881705465,0.9590666949041975,3145.6400000000003,1151.5266792934885,3349.7857696761284,0.9390570670148062,232.03,4.8364666666666665,1.383441796319445,42.77365018539705,3.14564,0.24449708333333334,2356.3969958277835
2017-08-07 21:37:35,229.29,6.9149,1454.93,1585.517421,630.1144240489111,0.9176373471080266,235.59,3.503,792.5,825.2717700000001,230.25473797282206,0.9602897237112569,232.28,8.6478,1970.71,2008.710984,388.8726181441019,0.9810819056087762,4218.14,1249.2417801658353,4399.239716691045,0.9588338603136495,232.38666666666666,6.3552333333333335,1.3784497102530326,44.880072591092905,4.21814,0.3068241666666667,2356.70381999445
2017-08-07 21:42:35,229.63,8.0098,1666.14,1839.290374,779.0805993535324,0.9058602293321196,235.89,4.8461,1080.18,1143.1465289999999,374.15926336888606,0.944918234537193,232.61,3.0137,604.07,701.0167570000001,355.7020223372327,0.8617055069911831,3350.3900000000003,1508.941885059651,3674.509322969174,0.9117924886070856,232.71,5.289866666666667,1.3665076704911598,51.41780511166003,3.3503900000000004,0.31535541666666667,2357.0191754111165
2017-08-07 21:47:35,230.2,8.8692,1835.26,2041.6898399999998,894.6050162832895,0.8988926545277809,236.36,5.7663,1290.1,1362.9226680000002,439.54543445272975,0.946568745454309,233.02,9.0972,2078.04,2119.829544,418.8401294232062,0.9802863658928228,5203.4,1752.9905801592254,5490.751090163073,0.9476663419185263,233.19333333333336,7.910900000000001,1.357957631721886,27.109431291003556,5.203399999999999,0.3564079166666667,2357.3755833277833
2017-08-07 21:52:35,230.57,7.0193,1483.62,1618.440001,646.6991050224826,0.9166975600475163,236.82,3.6657,826.43,868.111074,265.7636015360902,0.9519864735650174,233.39,0,43.51,43.51,0,1,2353.56,912.4627065585728,2524.2489703791493,0.9323802951364534,233.59333333333333,3.561666666666667,1.3813179599874394,100,2.35356,0.3148733333333333,2357.6904566611165
2017-08-07 21:57:35,230.86,6.8588,1448.21,1583.422568,640.2459095938952,0.9146074012505802,236.93,3.4856,767.03,825.843208,306.07512688836914,0.9287840507371466,233.62,0,91.47,91.47,0,1,2306.7099999999996,946.3210364822644,2493.2778682266576,0.9251716502985067,233.80333333333337,3.4481333333333333,1.337306283058398,100,2.3067099999999994,0.19417791666666664,2357.8846345777833
2017-08-07 22:02:35,230.84,6.8995,1460.78,1592.68058,634.6284121508713,0.917183281031781,236.8,3.7372,827.68,884.96896,313.23454114047144,0.9352644413652654,233.59,0,92.27,92.27,0,1,2380.73,947.8629532913428,2562.4830752850226,0.9290715021542898,233.74333333333334,3.5455666666666663,1.3077021804543467,100,2.3807300000000002,0.19530999999999998,2358.0799445777834
2017-08-07 22:07:35,230.58,6.9756,1475.68,1608.4338480000001,639.8655960372363,0.9174639055469566,236.58,3.7782,836.94,893.8465560000001,313.83610702572315,0.936335206956931,233.47,0.0864,154.28,154.28,0,1,2466.9,953.7017030629595,2644.8331796968196,0.9327242333986387,233.54333333333332,3.6134,1.3002583389235502,97.60890020479327,2.4669,0.20198458333333336,2358.2819291611168
2017-08-07 22:12:35,228.7,7.4134,1562.07,1695.4445799999999,659.1431096138198,0.9213335655005603,234.74,3.4298,743.51,805.111252,308.86406070795545,0.9234872797430485,231.7,0,197.91,197.91,0,1,2503.49,968.0071703217752,2684.119979042362,0.9327042082869905,231.71333333333334,3.6144,1.3062116983629215,105.10734838424082,2.5034899999999998,0.20709958333333328,2358.48902874445
2017-08-07 22:17:35,228.58,7.1391,1491.04,1631.8554780000002,663.1380093755819,0.9137083645589844,234.6,3.3822,733.58,793.46412,302.3998897608501,0.924528257181938,231.53,0,112.15,112.15,0,1,2336.77,965.537899136432,2528.3902917802848,0.9242125345903929,231.57000000000002,3.5071,1.308459645031728,103.56134698183685,2.33677,0.20167749999999998,2358.69070624445
2017-08-07 22:22:35,228.75,7.0879,1481.4,1621.357125,658.9787301486031,0.9136790267597585,234.71,3.4735,756.6,815.2651850000001,303.6671893258874,0.9280415917674688,231.68,0,86.46,86.46,0,1,2324.46,962.6459194744905,2515.909668068567,0.9239043950987554,231.71333333333337,3.520466666666667,1.2932646661104128,101.33410343325696,2.32446,0.19421791666666666,2358.884924161117
2017-08-07 22:27:35,228.82,6.8294,1430.36,1562.7033079999999,629.3742124000178,0.9153113023294375,234.58,3.4033,738.86,798.3461140000001,302.3944743855301,0.925488315209611,231.72,0,87.03,87.03,0,1,2256.25,931.7686867855479,2441.0770057853692,0.9242846475767343,231.70666666666668,3.4109,1.245828058464733,100.22281509279077,2.25625,0.19086291666666666,2359.0757870777834
2017-08-07 22:32:35,229.13,6.8767,1431.66,1575.6582709999998,658.064306409874,0.9086107224832384,234.87,3.4017,738.48,798.957279,304.9262587365736,0.9243047399534363,232.02,0,87.1,87.1,0,1,2257.2400000000002,962.9905651464476,2454.0748248904465,0.9197926555074647,232.00666666666666,3.426133333333333,1.239906899227033,100.71314601494396,2.2572400000000004,0.18806208333333332,2359.263849161117
2017-08-07 22:37:35,229.31,10.034,2059.03,2300.89654,1026.8984111799823,0.8948816099310576,234.92,6.8189,1472.07,1601.895988,631.7283209343209,0.9189547954595414,232.02,3.9816,786.69,923.810832,484.2987685515338,0.8515704435905554,4317.790000000001,2142.925500665837,4820.315361623546,0.8957484471608745,232.08333333333334,6.944833333333334,1.2222621184919114,44.48150903549401,4.3177900000000005,0.27395958333333337,2359.53780874445
2017-08-07 22:42:35,229.61,6.8864,1444.5,1581.186304,643.093988431847,0.9135545864176673,235.27,3.3681,734.19,792.4128870000001,298.13290221589904,0.9265245581499484,232.42,0.1105,160.39,160.39,0,1,2339.08,941.2268906477461,2521.3495009772887,0.9277095456593225,232.4333333333333,3.455,1.2204216262727816,99.31693198263386,2.33908,0.27736958333333334,2359.8151783277835
2017-08-07 22:47:35,229.59,6.7792,1421.42,1556.4365280000002,634.0818947838641,0.9132527889373719,235.1,2.8251,622.12,664.18101,232.60077309549104,0.9366723688772733,232.26,0,190.9,190.9,0,1,2234.44,866.6826678793551,2396.6353415575086,0.9323237295448952,232.3166666666667,3.2014333333333336,1.1980773369682054,111.75515133846297,2.23444,0.19056333333333333,2360.005741661117
2017-08-07 22:52:35,229.64,6.9036,1450.95,1585.342704,638.7922875442619,0.9152279796280566,235.02,2.8393,625.25,667.2922860000001,233.1124888441328,0.9369956960659364,232.24,0,112.43,112.43,0,1,2188.6299999999997,871.9047763883947,2355.9115467243023,0.9289949799019859,232.29999999999998,3.2476333333333334,1.1708996986655305,112.57325847540261,2.18863,0.18429458333333332,2360.1900362444503
2017-08-07 22:57:35,229.3,6.9691,1459.94,1598.0146300000001,649.7891612623566,0.913596141482134,234.67,2.8592,627.01,670.9684639999999,238.86636343888853,0.9344850520426249,231.9,0,97.05,97.05,0,1,2184,888.6555247012452,2357.872906155471,0.9262585758114622,231.95666666666668,3.2761,1.1697587193010088,112.72549677970758,2.184,0.18219291666666662,2360.372229161117
2017-08-07 23:02:35,229.7,7.2904,1532.69,1674.6048799999999,674.6575931684262,0.9152547077254428,235.01,2.8614,630.95,672.457614,232.59694780149832,0.938274750503457,232.24,0,85.88,85.88,0,1,2249.5200000000004,907.2545409699245,2425.582617127388,0.9274142979570418,232.3166666666667,3.3839333333333332,1.159337111700968,115.44159656415611,2.2495200000000004,0.18473,2360.556959161117
2017-08-07 23:07:35,230.59,6.8756,1440.83,1585.444604,661.5462972859245,0.9087860883722179,235.94,3.1533,706.02,743.989602,234.64076262260662,0.9489648754526545,233.11,0,92.37,92.37,0,1,2239.22,896.1870599085312,2411.8991385933814,0.9284053234937146,233.21333333333334,3.342966666666667,1.1691727173975157,105.67360328650201,2.23922,0.1870308333333333,2360.74398999445
2017-08-07 23:12:35,230.03,7.0313,1466.01,1617.409939,683.2492888221568,0.9063935893125484,235.25,3.1794,710.31,747.95385,234.29610673210627,0.9496708921279032,232.47,0,91.35,91.35,0,1,2267.6699999999996,917.5453955542631,2446.2658853450143,0.9269924473807449,232.58333333333334,3.4035666666666664,1.14654245790039,106.58622817240739,2.2676699999999994,0.1877870833333333,2360.9317770777834
2017-08-07 23:17:35,230.36,7.4281,1563.75,1711.137116,694.7489958631086,0.9138659815032613,235.48,3.1153,695.25,733.590844,234.05760808107098,0.9477353836766262,232.83,0.056,159.33,159.33,0,1,2418.33,928.8066039441795,2590.560112491181,0.9335162648182836,232.89000000000001,3.5331333333333332,1.1121130147279723,110.24114572522971,2.41833,0.19524999999999998,2361.1270270777836
2017-08-07 23:22:35,231.07,7.3567,1551.01,1699.912669,695.7521556752117,0.9124056948833763,236.26,2.7912,615.3,659.448912,237.2314851321041,0.9330518085683035,233.48,0,187.86,187.86,0,1,2354.17,932.9836408073159,2532.3062340313572,0.9296545450793408,233.60333333333332,3.382633333333333,1.1372554615373638,117.4844056405759,2.35417,0.19885416666666667,2361.32588124445
2017-08-07 23:27:35,230.73,7.8468,1641.62,1810.492164,763.5218736260299,0.9067258244151118,235.76,2.8877,622.57,680.804152,275.5011587642402,0.9144626955800352,233.11,0.4431,176.76,176.76,0,1,2440.95,1039.0230323902701,2652.8863082193084,0.920111047517311,233.20000000000002,3.7258666666666667,1.0977701543739167,110.60334955625537,2.44095,0.19979666666666665,2361.525677911117
2017-08-07 23:32:35,230.51,10.1326,2087.26,2335.665626,1048.1791873901957,0.8936467518146368,235.65,5.5166,1196.86,1299.9867900000002,507.43649314422066,0.920670893894237,232.9,3.4337,702.34,799.7087300000001,382.4298330912652,0.8782447579383058,3986.46,1938.0455136256815,4432.593343008653,0.8993516191345815,233.01999999999998,6.360966666666667,1.1286584842502894,59.29339880206885,3.98646,0.26780875,2361.7934866611167
2017-08-07 23:37:35,231.17,7.6133,1603.75,1759.966561,724.8918769983331,0.9112389039305162,236.15,2.8138,619.02,664.47887,241.55001195710372,0.9315871850071018,233.53,0,87.07,87.07,0,1,2309.84,966.4418889554369,2503.871152900595,0.9225075329152538,233.61666666666667,3.4757,1.0843975173004199,119.04364588428231,2.3098400000000003,0.26234583333333333,2362.05583249445
2017-08-07 23:42:35,230.99,6.9872,1463.83,1613.973328,679.7879335464818,0.9069728567410378,235.92,2.8914,636.93,682.1390879999999,244.20055380254905,0.9337245309713142,233.2,0,91.44,91.44,0,1,2192.2,923.9884873490308,2378.9694333373745,0.9214914530972504,233.36999999999998,3.2928666666666664,1.0926854351459105,112.19201101370639,2.1921999999999997,0.187585,2362.24341749445
2017-08-07 23:47:35,231.48,6.8961,1453.86,1596.3092279999998,659.1617796853485,0.9107633875057697,236.37,3.5786,787.81,845.8736819999999,307.9897559988596,0.9313565568528943,233.65,0,87.11,87.11,0,1,2328.78,967.151535684208,2521.6261383036785,0.9235231046449226,233.83333333333334,3.491566666666666,1.0848182466143956,100,2.32878,0.18837416666666665,2362.4317916611167
2017-08-07 23:52:35,231.7,6.9346,1457.47,1606.7468199999998,676.3257666835648,0.9070937510864345,236.52,3.4721,761.16,821.2210920000001,308.2848298987037,0.9268636758296995,233.84,0.2908,166.1,166.1,0,1,2384.73,984.6105965822685,2579.9990697289195,0.9243142867685467,234.02,3.565833333333334,1.068284761986155,94.4734751110072,2.3847300000000002,0.19639625,2362.6281879111166
2017-08-07 23:57:35,232.55,6.9991,1472.64,1627.6407050000003,693.214032585101,0.9047697046873744,237.34,3.4686,761.12,823.237524,313.7138290251971,0.9245448340374728,234.69,0,186.48,186.48,0,1,2420.2400000000002,1006.9278616102981,2621.3480074356953,0.9232806911309626,234.85999999999999,3.4892333333333334,1.0559482244741627,100.5913428928991,2.42024,0.2002070833333333,2362.82839499445
2017-08-08 00:02:35,231.91,6.9121,1462.53,1602.985111,656.1762455222546,0.9123790295766508,236.65,3.4412,752.17,814.35998,312.12572486996385,0.9236333052613906,233.98,0,97.03,97.03,0,1,2311.73,968.3019703922184,2506.3328387836787,0.9223555484042897,234.17999999999998,3.4511,1.0547442138526038,100.2868650575179,2.31173,0.19716541666666668,2363.0255604111167
2017-08-08 00:07:35,230.28,6.8395,1435.35,1575.00006,648.3791841970284,0.9113332986158742,234.92,3.4278,745.15,805.2587759999999,305.27557030495905,0.925354708583766,232.38,0,87.26,87.26,0,1,2267.76,953.6547545019874,2460.1204865583813,0.921808509945183,232.52666666666664,3.4224333333333337,1.0292726282290257,100,2.26776,0.19081208333333333,2363.21637249445
2017-08-08 00:12:35,231.13,6.9098,1459.35,1597.062074,648.7717978682346,0.9137716208768977,235.74,3.0827,657.02,726.715698,310.54858769543165,0.9040949601174021,233.13,0,83.88,83.88,0,1,2200.25,959.3203855636662,2400.290745859347,0.9166597854012352,233.33333333333334,3.330833333333333,1.0314285714285711,107.44958719039279,2.20025,0.18616708333333334,2363.402539577783
2017-08-08 00:17:35,231.76,7.0583,1485.68,1635.831608,684.6166718185187,0.9082108407334308,236.36,3.3802,734.76,798.944072,313.7504941572861,0.9196638735433286,233.8,0,83.63,83.63,0,1,2304.07,998.3671659758048,2511.070600958595,0.9175648024872048,233.97333333333336,3.4795,1.0200592660132162,102.85385831297602,2.3040700000000003,0.18767999999999999,2363.590219577783
2017-08-08 00:22:35,231.96,9.236,1896.48,2142.38256,996.5774646218696,0.8852200514552359,236.51,6.2937,1368.93,1488.522987,584.5779143342676,0.9196566072244339,233.98,2.9652,608.7,693.7974959999999,332.92533015057575,0.8773453399722274,3874.1099999999997,1914.080709106713,4321.161100106597,0.8965437553125318,234.15,6.164966666666667,1.007900918214813,51.902416341802336,3.8741099999999995,0.2574241666666667,2363.8476437444497
2017-08-08 00:27:35,232.31,8.1712,1718.2,1898.2514720000001,806.937055135137,0.9051487778854201,236.91,4.4853,987.93,1062.6124229999998,391.33039316405075,0.9297180972257466,234.37,1.2637,352.72,352.72,0,1,3058.8500000000004,1198.267448299188,3285.180086411314,0.9311057292269924,234.53,4.640066666666667,1.0147955485438944,76.10091809025732,3.0588500000000005,0.2888733333333333,2364.136517077783
2017-08-08 00:32:35,231.86,7.3252,1564.7,1698.4208720000001,660.5659455688284,0.9212675290297538,236.44,3.5782,786.62,846.0296079999999,311.4403204670738,0.9297783346608361,233.94,0,183.34,183.34,0,1,2534.6600000000003,972.0062660359022,2714.645003828872,0.9336985117483089,234.08,3.6344666666666665,1.0082023239917912,101.54814094686063,2.53466,0.23306291666666668,2364.36957999445
2017-08-08 00:37:35,231.48,7.1523,1525.92,1655.614404,642.3606528518653,0.9216638827938103,236.02,3.3957,739.37,801.453114,309.28804865415833,0.922536811055425,233.55,0,84.01,84.01,0,1,2349.3,951.6487015060236,2534.7279422214333,0.9268450317161359,233.6833333333333,3.516,0.99992867841097,103.42150170648465,2.3493000000000004,0.20349833333333336,2364.573078327783
2017-08-08 00:42:35,232.04,7.0972,1500.5,1646.834288,678.6478631311433,0.9111420687155379,236.62,3.3982,740.13,804.082084,314.2540069908149,0.9204657269791874,234.12,0,82.42,82.42,0,1,2323.05,992.9018701219582,2526.3442810099505,0.919530254629951,234.26,3.498466666666667,1.0074276444975727,102.86601749337805,2.3230500000000003,0.19468125000000003,2364.767759577783
2017-08-08 00:47:35,232.36,6.9097,1457.64,1605.537892,673.0806437922604,0.9078826524512821,236.89,3.4881,763.22,826.296009,316.6391101701242,0.923664149030157,234.45,0,84.38,84.38,0,1,2305.2400000000002,989.7197539623846,2508.7201216922076,0.9188908639378418,234.5666666666667,3.4659333333333335,0.9904788972573375,100,2.3052400000000004,0.19284541666666669,2364.96060499445
2017-08-08 00:52:35,232.42,6.8994,1461.44,1603.558548,659.9948054824887,0.9113730220968521,236.85,3.123,668.66,739.68255,316.2658362430291,0.9039823908242799,234.45,0,82.73,82.73,0,1,2212.83,976.2606417255179,2418.6156059784116,0.9149159521381801,234.57333333333335,3.3408,0.9705564713238116,106.51939655172413,2.21283,0.18825291666666666,2365.1488579111165
2017-08-08 00:57:35,232.47,6.9618,1462.06,1618.409646,693.9959212170096,0.9033930337807686,236.98,3.0874,659.84,731.652052,316.110581277835,0.9018494490602481,234.52,0,81.44,81.44,0,1,2203.34,1010.1065024948446,2423.844529251488,0.9090269501239082,234.65666666666667,3.3497333333333335,0.990099009900986,107.83146917167537,2.2033400000000003,0.18400708333333332,2365.3328649944497
2017-08-08 01:02:35,232.64,6.8707,1445.3,1598.399648,682.6341221522143,0.904216915843565,237.07,3.3082,714.77,784.2749739999999,322.78643395084083,0.9113767794406252,234.62,0.4417,197.5,197.5,0,1,2357.5699999999997,1005.4205561030551,2563.007374069489,0.9198451880599547,234.77666666666664,3.5402,0.9768148453139938,94.07660584147789,2.3575699999999995,0.19003791666666664,2365.5229029111165
2017-08-08 01:07:35,230.46,6.8745,1430.18,1584.29727,681.6032624110985,0.902721999893366,234.94,3.3851,734.49,795.295394,304.99049758576933,0.9235436361649544,232.49,0,170.33,170.33,0,1,2335,986.5937599968679,2534.8751936268495,0.9211498877225304,232.63,3.419866666666667,0.9929931651119814,101.0166088346524,2.335,0.19552375,2365.7184266611166
2017-08-08 01:12:35,231.28,6.9593,1468.86,1609.546904,658.0969051560611,0.9125922309872616,235.66,3.4605,754.53,815.50143,309.3979014667762,0.9252344290800323,233.32,0,83.72,83.72,0,1,2307.1099999999997,967.4948066228374,2501.7599311169247,0.9221948002700553,233.42,3.473266666666667,0.9596435609630747,100.3675694351139,2.3071099999999998,0.19342125,2365.9118479111166
2017-08-08 01:17:35,231.67,9.8377,2021.11,2279.0999589999997,1053.2858068984885,0.8868018236842943,236.01,6.5023,1400.13,1534.6078229999998,628.2174412675905,0.9123699091165133,233.74,3.7007,732.19,865.001618,460.5709533205692,0.8464608444235304,4153.43,2142.0742014866482,4673.271086677368,0.8887629078143277,233.80666666666664,6.680233333333334,0.9423740412306526,47.26581406837085,4.15343,0.26918916666666665,2366.1810370777835
2017-08-08 01:22:35,230.59,6.9706,1466.27,1607.350654,658.5046788096708,0.9122278305303753,235,3.531,764.39,829.7850000000001,322.8793491770574,0.9211904288460263,232.66,0.2028,137.33,137.33,0,1,2367.99,981.3840279867283,2563.2969493383816,0.9238063504937292,232.75,3.5681333333333334,0.966702470461869,95.35704943761444,2.36799,0.27172583333333333,2366.4527629111167
2017-08-08 01:27:35,230.72,6.9103,1444.51,1594.3444160000001,674.7777239435084,0.906021299729004,235.12,3.6386,798.98,855.507632,305.8173768938699,0.9339250406593685,232.68,0,87.91,87.91,0,1,2331.3999999999996,980.5951008373783,2529.227690775638,0.9217833603921319,232.84,3.5162999999999998,0.9792131936093459,100,2.3313999999999995,0.19580791666666664,2366.6485708277833
2017-08-08 01:32:35,231.83,7.0364,1477.36,1631.248612,691.6498135269951,0.9056620732928475,236.17,3.318,722.32,783.6120599999999,303.81191250088176,0.9217826484191681,233.75,0.1545,102.02,102.02,0,1,2301.7,995.4617260278769,2507.7414017371084,0.9178378593604651,233.91666666666666,3.502966666666667,0.9633060206626279,100.86973898314761,2.3017,0.1930458333333333,2366.8416166611164
2017-08-08 01:37:35,231.94,7.3663,1564.92,1708.539622,685.6624778591158,0.9159401279603453,236.2,2.7754,612.09,655.5494799999999,234.71461954524744,0.9337052635599682,233.78,0.0576,194.16,194.16,0,1,2371.17,920.3770974043632,2543.5292745172956,0.9322361742622344,233.97333333333333,3.399766666666667,0.9516754046045103,116.67075191434706,2.37117,0.19470291666666664,2367.036319577783
2017-08-08 01:42:35,232.12,7.216,1519.93,1674.97792,703.8208774876789,0.9074328573835767,236.44,2.947,652.85,696.78868,243.5186688452085,0.9369411684472256,234.03,0,163.35,163.35,0,1,2336.13,947.3395463328874,2520.9037254417713,0.9267033788014293,234.1966666666667,3.3876666666666666,0.9578843991517004,113.00797008757257,2.3361300000000003,0.1961375,2367.2324570777832
2017-08-08 01:47:35,231.98,7.1951,1525.95,1669.1192979999998,676.3400242895669,0.9142246463919322,236.33,2.9031,644.23,686.089623,235.98024893681685,0.9389881123446172,233.84,0,87.3,87.3,0,1,2257.4800000000005,912.3202732263837,2434.8602077613955,0.9271497364834436,234.04999999999998,3.3660666666666668,0.974150822473843,113.75393634509119,2.2574800000000006,0.19140041666666668,2367.4238574944497
2017-08-08 01:52:35,232.06,7.0797,1497.87,1642.915182,674.9487079371983,0.9117147473045872,236.35,3.0144,665.66,712.45344,253.94225439621832,0.9343207045221088,233.92,0.1716,118.38,118.38,0,1,2281.91,928.8909623334166,2463.727190255589,0.9262023851607014,234.10999999999999,3.4219000000000004,0.9568151723548799,106.89383091265083,2.28191,0.18914124999999998,2367.6129987444497
2017-08-08 01:57:35,232.06,10.1538,2123.3,2356.290828,1021.6181165763096,0.9011196643337271,236.3,6.5211,1422.06,1540.93593,593.4887503272201,0.9228547224542943,233.82,3.5867,700.01,838.642194,461.851414912993,0.8346944680439009,4245.37,2076.9582818165227,4726.195313495437,0.8982637657562601,234.06000000000003,6.753866666666667,0.9570195676322227,50.34054566273147,4.24537,0.27196999999999993,2367.8849687444495
2017-08-08 02:02:35,232.01,6.9002,1459.6,1600.9154019999999,657.645774228666,0.91172837626307,236.28,2.8178,622.21,665.789784,236.91929507485594,0.9345442284527453,233.8,0,88.96,88.96,0,1,2170.77,894.565069303522,2347.869045777046,0.9245703051047153,234.02999999999997,3.239333333333333,0.9614152031790918,113.01296563078824,2.17077,0.26733916666666663,2368.152307911116
2017-08-08 02:07:35,232.19,6.9091,1457.13,1604.223929,671.0488637023361,0.9083083562456947,236.45,2.7952,616.57,660.92504,238.04063434422605,0.9328894544531102,233.99,0.1877,127.64,127.64,0,1,2201.34,909.0894980465622,2381.6678003152647,0.9242850743956003,234.21,3.297333333333333,0.9564066436104268,109.53598867771939,2.20134,0.18217125,2368.334479161116
2017-08-08 02:12:35,232.36,9.9542,2042.73,2312.9579120000003,1084.9094200823406,0.8831678213433914,236.62,5.7072,1231.49,1350.437664,554.1789099648028,0.9119191746713604,234.11,4.2341,858.47,991.245151,495.57664238845297,0.8660521558505965,4132.6900000000005,2134.664972435596,4651.442913832596,0.8884748402931243,234.36333333333334,6.631833333333333,0.9628923750871129,50.09725817395895,4.13269,0.26391791666666664,2368.598397077783
2017-08-08 02:17:35,232.28,7.0116,1464.39,1628.654448,712.7953695768401,0.8991410067361325,236.48,2.5243,547.73,596.946464,237.35401404253363,0.9175529683680311,234.02,0.2772,150.06,150.06,0,1,2162.1800000000003,950.1493836193738,2361.737962516646,0.9155037664280086,234.26,3.2710333333333335,0.947664987620592,114.35428152163942,2.16218,0.26228625,2368.860683327783
2017-08-08 02:22:35,232.34,7.0839,1497.52,1645.873326,682.8856821154635,0.9098634605370596,236.49,2.8797,635.89,681.020253,243.78780300946977,0.9337314084255288,234.01,0,95.79,95.79,0,1,2229.2,926.6734851249332,2414.136779064846,0.9233942415075237,234.28,3.3211999999999997,0.9433156906266041,113.29338793207275,2.2291999999999996,0.18297416666666666,2369.0436574944497
2017-08-08 02:27:35,232.8,6.9688,1459.9,1622.33664,707.579086382921,0.8998748866326536,236.93,2.8651,635.05,678.8281430000001,239.83149340490834,0.9355092397811796,234.43,0,89.01,89.01,0,1,2183.96,947.4105797878293,2380.602463305016,0.9173980257787286,234.72000000000003,3.2779666666666665,0.9415473755964465,112.59520637793756,2.18396,0.18388166666666664,2369.2275391611165
2017-08-08 02:32:35,232.76,6.9535,1460.25,1618.49666,697.9981202919932,0.9022261436115661,237.03,2.8382,628.86,672.738546,238.98169736235906,0.934776227316102,234.49,0,89.34,89.34,0,1,2178.4500000000003,936.9798176543522,2371.4079322612515,0.9186314890676541,234.76,3.2639,0.9669449650707149,113.04267900364596,2.17845,0.1817670833333333,2369.40930624445
2017-08-08 02:37:35,232.83,6.9403,1456.78,1615.910049,699.2548305583471,0.9015229535217774,236.96,3.6301,803.69,860.1884960000001,306.6050106419367,0.9343184705878698,234.41,0,87.26,87.26,0,1,2347.7300000000005,1005.8598412002838,2554.1319803486003,0.9191889918231911,234.73333333333335,3.5234666666666663,0.9485941493893748,100,2.3477300000000003,0.18859083333333332,2369.5978970777833
2017-08-08 02:42:35,233.14,7.0112,1490.99,1634.591168,669.9530628361991,0.9121485721865836,237.3,3.7859,842.93,898.39407,310.7747095745808,0.9382630942788835,234.84,0.2269,145.72,145.72,0,1,2479.64,980.72777241078,2666.54111034835,0.9299087834712086,235.09333333333333,3.674666666666667,0.9386343012704221,93.82529027576197,2.47964,0.2011404166666667,2369.7990374944497
2017-08-08 02:47:35,230.76,7.2061,1525.11,1662.879636,662.7278262782486,0.9171499650260917,234.93,3.5275,772.68,828.715575,299.5582111169391,0.9323826211423624,232.49,0,187.32,187.32,0,1,2485.11,962.2860373951877,2664.9139066517205,0.9325291874522013,232.7266666666667,3.5778666666666665,0.9467472571543092,101.40772900052173,2.48511,0.20686458333333335,2370.005902077783
2017-08-08 02:52:35,230.6,7.3169,1548.42,1687.2771400000001,670.298180488788,0.9177034188941835,234.79,3.3546,727.61,787.626534,301.56134526967,0.923800771800814,232.38,0,115.56,115.56,0,1,2391.59,971.8595257584581,2581.513832213079,0.9264292796563244,232.59,3.557166666666667,0.9458704157530369,105.69460713114371,2.3915900000000003,0.20319583333333335,2370.2090979111163
2017-08-08 02:57:35,230.3,7.054,1485.47,1624.5362000000002,657.6448465626722,0.9143963674062787,234.48,3.25,700.68,762.06,299.63808369431274,0.919455161010944,232.03,0,84.14,84.14,0,1,2270.29,957.282930256985,2463.8602421122428,0.9214361923603682,232.26999999999998,3.4346666666666668,0.9514788823352169,105.37655279503106,2.27029,0.194245,2370.4033429111164
2017-08-08 03:02:35,230.29,6.9183,1450.27,1593.215307,659.5846735325982,0.9102787260629803,234.37,3.4002,737.11,796.904874,302.8633786131228,0.9249661083137007,231.96,0,87.65,87.65,0,1,2275.03,962.448052145721,2470.2363761346996,0.9209766409317685,232.20666666666668,3.4395000000000002,0.9316413539662916,101.14260793720018,2.27503,0.1893883333333333,2370.5927312444496
2017-08-08 03:07:35,230.57,8.9592,1851.57,2065.7227439999997,915.91429193942,0.8963303547767881,234.71,5.5928,1203.58,1312.6860880000002,523.9655992798995,0.9168833363913885,232.27,2.4694,523.31,573.567538,234.7900435439747,0.9123772970568637,3578.4599999999996,1674.6699347632941,3950.9360108713595,0.9057246156742457,232.51666666666665,5.6738,0.9433015554440642,57.90475519052486,3.5784599999999998,0.24389541666666664,2370.8366266611165
2017-08-08 03:12:35,230.44,8.0398,1661.23,1852.6915119999999,820.2321169869208,0.8966576406488119,234.53,4.5055,972.45,1056.6749149999998,413.40400758852934,0.9202925007451324,232.09,1.3754,342.31,342.31,0,1,2975.9900000000002,1233.6361245754501,3221.548473631514,0.9237762598820355,232.35333333333335,4.640233333333334,0.9367916678621558,73.26283879402614,2.9759900000000004,0.2731020833333333,2371.10972874445
2017-08-08 03:17:35,230.5,7.0698,1471.73,1629.5889,699.6933543368907,0.9031296175372819,234.52,3.3832,733.97,793.4280640000001,301.357149977876,0.9250618087539692,232.15,0.0824,158.61,158.61,0,1,2364.31,1001.0505043147667,2567.501487494963,0.9208602259883358,232.39,3.5117999999999996,0.9165626748139007,101.3155646676918,2.36431,0.2225125,2371.33224124445
2017-08-08 03:22:35,230.75,6.9676,1451.86,1607.7737,690.6799626539705,0.9030250961313772,234.83,3.2683,704.72,767.4948890000001,304.00349708699474,0.9182080690051344,232.38,0,185.9,185.9,0,1,2342.48,994.6834597409652,2544.9180213677328,0.9204540108294196,232.65333333333334,3.411966666666667,0.9355837010716989,104.21067028790824,2.34248,0.19611625,2371.52835749445
2017-08-08 03:27:35,230.78,7.0226,1453.25,1620.675628,717.3938448949742,0.896693931155976,234.87,3.0646,652.18,719.782602,304.54595998287425,0.9060791386007965,232.46,0,104.02,104.02,0,1,2209.45,1021.9398048778485,2434.34390900172,0.907616213070755,232.70333333333335,3.3623999999999996,0.9310853590408347,108.85676897454202,2.20945,0.18966375000000002,2371.71802124445
2017-08-08 03:32:35,231,7.1526,1487.66,1652.2505999999998,718.8878699772025,0.9003839974396137,235.17,3.183,681.72,748.5461099999999,309.1587300985239,0.9107254595177846,232.74,0,82.36,82.36,0,1,2251.7400000000002,1028.0466000757265,2475.320754877489,0.9096760472609723,232.97,3.4452,0.9443275958277841,107.6105886450714,2.2517400000000003,0.18588291666666668,2371.9039041611168
2017-08-08 03:37:35,231.12,7.0675,1479.97,1633.4406,691.243077960539,0.9060445785417603,235.16,3.4082,739.7,801.472312,308.54785188463916,0.9229264553807819,232.81,0,87.43,87.43,0,1,2307.1,999.7909298451782,2514.416893317551,0.9175487192006514,233.02999999999997,3.4919,0.9140454018795967,102.3969758584152,2.3070999999999997,0.18995166666666666,2372.0938558277835
2017-08-08 03:42:35,231.41,7.0708,1506.96,1636.253828,637.4936454935482,0.9209818025861938,235.5,3.3924,735.98,798.9101999999999,310.7908416669316,0.9212299454932483,233.08,0,90.39,90.39,0,1,2333.33,948.2844871604798,2518.6647965716306,0.9264154575774014,233.33,3.4877333333333334,0.930013285904079,102.73338940285954,2.33333,0.19335125,2372.2872070777835
2017-08-08 03:47:35,231.65,7.1613,1542.38,1658.915145,610.7891566738642,0.9297521965778426,235.74,3.4258,741,807.5980920000001,321.14432612462673,0.9175356001212543,233.33,0,98,98,0,1,2381.38,931.933482798491,2557.2388861349905,0.931230951050966,233.57333333333335,3.529033333333333,0.927617307911858,102.92525809711822,2.38138,0.19644625,2372.4836533277835
2017-08-08 03:52:35,231.74,7.3926,1604.35,1713.161124,600.8178711431138,0.9364851779113801,235.89,3.6974,814.79,872.179686,311.1505432601053,0.9341996988450841,233.39,0.1284,181.7,181.7,0,1,2600.8399999999997,911.9684144032192,2756.0941737301214,0.9436687703889307,233.67333333333332,3.7394666666666665,0.9486177284528268,97.69129287598946,2.60084,0.20759249999999996,2372.6912458277834
2017-08-08 03:57:35,231.73,7.4107,1601.96,1717.281511,618.6921257155636,0.9328464726014278,235.89,3.678,808.71,867.6034199999999,314.2034854925965,0.9321194238722573,233.36,0,188.57,188.57,0,1,2599.2400000000002,932.8956112081601,2761.583386213686,0.941213657706614,233.66,3.6962333333333333,0.9543781562954677,100.49329497596653,2.5992400000000004,0.21666999999999997,2372.907915827783
2017-08-08 04:02:35,231.98,7.6612,1647.53,1777.245176,666.5173026375766,0.927013347538269,236.14,3.8903,841.21,918.6554419999999,369.1795728588124,0.9156969648692291,233.6,0.5554,186.89,186.89,0,1,2675.6299999999997,1035.6968754963889,2869.087645021145,0.9325717200180828,233.90666666666667,4.035633333333334,0.9547967850424613,89.83885222476435,2.6756299999999995,0.21978625,2373.1277020777834
2017-08-08 04:07:35,231.65,9.2407,1941.53,2140.6081550000004,901.4790803743067,0.9069992541442036,235.71,5.9538,1271.05,1403.370198,594.8779791978853,0.9057125495549392,233.32,3.3618,694.54,784.375176,364.49774364875157,0.885469124025414,3907.12,1860.8548032209437,4327.628368179327,0.9028316822971011,233.56000000000003,6.185433333333333,0.9205343380715778,49.394545248783444,3.90712,0.27428125,2373.4019833277835
2017-08-08 04:12:35,231.79,6.7883,1425.7,1573.4600569999998,665.699677763511,0.9060922733038912,235.91,3.3253,719.1,784.4715229999999,313.5135729086372,0.9166680738772975,233.41,0,87.24,87.24,0,1,2232.04,979.2132506721482,2437.3881824387176,0.915750726979706,233.70333333333335,3.3712,0.9442170272852972,101.36153298528711,2.23204,0.2557983333333333,2373.6577816611166
2017-08-08 04:17:35,232.03,7.0333,1487.25,1631.936599,671.7920069900255,0.9113405514107231,236.12,3.3973,738.78,802.170476,312.5405320371529,0.9209763037950551,233.69,0,84.42,84.42,0,1,2310.45,984.3325390271784,2511.3919944699373,0.9199878016206112,233.94666666666663,3.4768666666666665,0.9289866636270553,102.28845895729873,2.31045,0.18927041666666666,2373.8470520777832
2017-08-08 04:22:35,232.43,7.0633,1505.04,1641.722819,655.8265112248108,0.9167442777683654,236.57,3.4074,741.77,806.088618,315.525160912961,0.9202089986587554,234.1,0,84.02,84.02,0,1,2330.83,971.3516721377719,2525.132186612187,0.923052667245563,234.36666666666667,3.4902333333333337,0.9401223154600991,102.37328927387853,2.3308299999999997,0.19338666666666665,2374.04043874445
2017-08-08 04:27:35,230.28,6.9062,1449.35,1590.359736,654.6973861181899,0.9113346918888544,234.36,3.1721,690.46,743.413356,275.55109558697586,0.9287699695295762,231.93,0.1268,199.24,199.24,0,1,2339.05,930.2484817051658,2517.243957230758,0.9292106922259571,232.18999999999997,3.4017,0.9345794392523556,103.02201840256342,2.3390500000000003,0.19457833333333333,2374.2350170777836
2017-08-08 04:32:35,230.1,7.0185,1473.42,1614.95685,661.1498551477739,0.9123587419688644,234.18,2.8631,627.95,670.480758,234.99626454106567,0.9365667731809837,231.78,0,181.24,181.24,0,1,2282.6099999999997,896.1461196888396,2452.2206833670907,0.9308338419468013,232.01999999999998,3.2938666666666667,0.9309542280837968,113.07784164507773,2.2826099999999996,0.19256916666666662,2374.42758624445
2017-08-08 04:37:35,229.91,7.0776,1478.44,1627.211016,679.7285171241177,0.9085730034167862,234.05,2.5382,547.4,594.06571,230.7971139286714,0.9214468884258612,231.65,0,87.03,87.03,0,1,2112.8700000000003,910.5256310527891,2300.7121857598963,0.9183547655710556,231.87,3.2052666666666667,0.9401819985336641,120.81158093970342,2.1128700000000005,0.18314499999999995,2374.61073124445
2017-08-08 04:42:35,230.15,6.9758,1450.81,1605.48037,687.5445893579101,0.9036610020962137,234.25,2.4804,533.45,581.0337,230.2851667730467,0.9181050944205131,231.9,0,87.95,87.95,0,1,2072.21,917.8297561309569,2266.377229266878,0.9143270472543148,232.1,3.1520666666666664,0.9263248599741515,121.30877096508112,2.07221,0.17437833333333333,2374.7851095777833
2017-08-08 04:47:35,229.98,6.9914,1466.99,1607.8821719999999,658.1986166313609,0.9123740691615804,234.15,2.6474,575.62,619.8887100000001,230.05136032082964,0.9285860360321774,231.71,0,88.91,88.91,0,1,2131.52,888.2499769521905,2309.1915321071933,0.923058988552126,231.9466666666667,3.2129333333333334,0.949931018624965,117.60177615470803,2.13152,0.17515541666666662,2374.96026499445
2017-08-08 04:52:35,229.7,7.0625,1466.19,1622.25625,694.2638004131153,0.9037967953583166,233.91,2.8103,616.48,657.357273,228.19069649307886,0.9378157439204298,231.52,0,89.33,89.33,0,1,2172,922.4544969061942,2359.7682722806617,0.9204293597442142,231.71,3.2909333333333333,0.9494626904320005,114.60477270885664,2.172,0.17931333333333335,2375.1395783277835
2017-08-08 04:57:35,229.69,7.1921,1487.86,1651.9534489999999,717.7902326327627,0.9006670259992297,233.88,2.8151,617.71,658.395588,227.85764458947978,0.9382049504256399,231.46,0.1912,108.84,108.84,0,1,2214.41,945.6478772222424,2407.8749045153763,0.9196532576702466,231.67666666666665,3.399466666666667,0.9510380846869981,111.56553969250076,2.21441,0.1827670833333333,2375.3223454111167
2017-08-08 05:02:35,229.51,8.6972,1802.82,1996.094372,856.8738469168461,0.9031737303049717,233.85,4.4354,976.49,1037.2182899999998,349.69852875087093,0.9414508107063945,231.36,1.7193,454.68,454.68,0,1,3233.99,1206.572375667717,3451.7398827003803,0.936915906151645,231.57333333333335,4.950633333333333,0.9831298940580272,75.67853271298624,3.23399,0.22701666666666664,2375.5493620777834
2017-08-08 05:07:35,229.45,9.1469,1899.09,2098.756205,893.439858035225,0.904864507595345,233.76,5.075,1112.31,1186.332,412.49251887034325,0.9376043131265108,231.29,2.9068,587.75,672.313772,326.4287755711312,0.8742197831996814,3599.1499999999996,1632.3611524766993,3952.022729516501,0.9107108552587518,231.5,5.709566666666667,0.9762419006479441,60.203051019633705,3.59915,0.2847141666666666,2375.83407624445
2017-08-08 05:12:35,229.25,7.2381,1516.85,1659.334425,672.7234286763623,0.9141315801966803,233.57,2.8681,629.54,669.902117,229.0157958767947,0.9397492320508669,231.06,0,88.55,88.55,0,1,2234.94,901.7392245531571,2409.998015081699,0.9273617596420449,231.29333333333332,3.3687333333333336,0.984320055340983,114.86117432862994,2.23494,0.24308708333333331,2376.077163327783
2017-08-08 05:17:35,229.29,7.0996,1490.73,1627.867284,653.9693887465504,0.9157564714593773,233.67,2.6197,564.41,612.1452989999999,236.98780345789802,0.9220196592574014,231.15,0,95.48,95.48,0,1,2150.62,890.9571922044485,2327.8683602688607,0.923858082658768,231.37,3.2397666666666667,0.994078748325186,119.13923842252012,2.15062,0.18273166666666665,2376.25989499445
2017-08-08 05:22:35,229.05,7.0512,1465.28,1615.07736,679.2859489085355,0.9072506594978212,233.48,2.6252,568.22,612.931696,229.8070833578382,0.927052726605935,230.97,0,88.41,88.41,0,1,2121.91,909.0930322663737,2308.4523363966755,0.9191916014658312,231.16666666666666,3.2254666666666663,1.0007209805335253,118.61022694390478,2.1219099999999997,0.1780220833333333,2376.4379170777834
2017-08-08 05:27:35,229.26,6.9986,1463.63,1604.499036,657.4225274699132,0.9122037266216221,233.66,2.9201,640.9,682.310566,234.08310164392546,0.9393083325049959,231.05,0,89.16,89.16,0,1,2193.69,891.5056291138387,2367.9227400491054,0.9264195840927258,231.32333333333335,3.306233333333333,1.0101301208985884,111.67894986238116,2.19369,0.17981666666666668,2376.61773374445
2017-08-08 05:32:35,229.01,6.9747,1459.69,1597.276047,648.5336338386364,0.9138620733351547,233.52,3.4464,750.12,804.8033280000001,291.5962660252626,0.9320537998570502,230.87,0.0264,130.96,130.96,0,1,2340.77,940.129899863899,2522.508359058123,0.9279533174169611,231.13333333333333,3.4825000000000004,1.0325930199019402,100.27853553481694,2.34077,0.18893583333333333,2376.8066695777834
2017-08-08 05:37:35,229.09,6.9911,1460.91,1601.591099,656.3810023881156,0.9121616628065439,233.58,3.4274,745.62,800.572092,291.49012005427636,0.9313589712292893,230.97,0,190.09,190.09,0,1,2396.6200000000003,947.8711224423919,2577.255728320378,0.9299116008025717,231.21333333333334,3.4728333333333334,1.0235857217000206,101.30824974804436,2.3966200000000004,0.19739125000000002,2377.004060827783
2017-08-08 05:42:35,229.01,7.011,1471.19,1605.58911,643.0523882628784,0.9162929611549248,233.61,3.3939,736.35,792.848979,293.9356749381442,0.9287392927323175,230.86,0,131.94,131.94,0,1,2339.48,936.9880632010226,2520.1415239984444,0.9283129450159578,231.16,3.4682999999999997,1.0598719501643956,102.14514315370644,2.33948,0.1973375,2377.201398327783
2017-08-08 05:47:35,228.3,6.9644,1453.15,1589.9725200000003,645.2655979169746,0.9139466133666259,232.94,3.2757,703.45,763.041558,295.6188707357283,0.9219026049430457,230.19,0,86.24,86.24,0,1,2242.84,940.8844686527029,2432.1995906898514,0.9221447156661421,230.4766666666667,3.4133666666666667,1.0687994446292364,104.03316373863538,2.24284,0.19092999999999996,2377.392328327783
2017-08-08 05:52:35,229.85,6.9853,1468.02,1605.571205,650.2124067757798,0.9143288042463368,234.53,2.7042,570.07,634.216026,277.93913494726263,0.8988577655399708,231.85,0,87.88,87.88,0,1,2125.9700000000003,928.1515417230423,2319.744323261264,0.9164673790476866,232.07666666666668,3.229833333333333,1.057121928098467,116.27431756024562,2.12597,0.18203375000000002,2377.574362077783
2017-08-08 05:57:35,230.63,7.0053,1477.56,1615.632339,653.5168714138995,0.9145397528465787,235.42,1.8913,391.26,445.249846,212.5159706069728,0.8787425835516179,232.51,0,87.26,87.26,0,1,1956.08,866.0328420208723,2139.2199161981334,0.9143893926887079,232.85333333333332,2.965533333333333,1.1022675217590456,136.22395072274804,1.9560799999999998,0.17008541666666668,2377.7444474944496
2017-08-08 06:02:35,230.23,9.346,1922.08,2151.7295799999997,967.2376435225084,0.8932720997403402,235.03,4.7334,995.79,1112.491002,496.0226864075515,0.8950993744756598,232.13,3.0353,621.98,704.5841889999999,331.0283356282172,0.8827617901598982,3539.85,1794.288665558277,3968.628206049403,0.8919580812846579,232.46333333333334,5.704899999999999,1.1041167782732744,63.82408105312979,3.53985,0.22899708333333335,2377.973444577783
2017-08-08 06:07:35,230.06,7.7163,1624.98,1775.211978,714.7150246319666,0.91537237250435,234.79,2.6485,564.04,621.8413149999999,261.8119543506926,0.9070481269003493,231.94,0.7701,279.67,279.67,0,1,2468.69,976.5269789826591,2654.81360113681,0.9298920266729421,232.26333333333332,3.7116333333333333,1.0878456923893876,107.89499681182588,2.46869,0.25035583333333333,2378.2238004111164
2017-08-08 06:12:35,229.66,7.4259,1573.35,1705.432194,658.0795892835865,0.9225520695195695,234.41,2.322,502.89,544.30002,208.24062925375637,0.9239205980554621,231.55,0,189.48,189.48,0,1,2265.72,866.320218537343,2425.6953311260236,0.9340497015131071,231.87333333333333,3.2493000000000003,1.093988096949482,128.53845443634015,2.26572,0.19726708333333332,2378.4210674944497
2017-08-08 06:17:35,229.13,7.1821,1519.06,1645.634573,632.9058889383894,0.9230846415864647,233.92,2.3861,516.69,558.1565119999999,211.11640340818144,0.9257080924283835,231.08,0,117.06,117.06,0,1,2152.81,844.0222923465708,2312.3504332341063,0.9310050799649042,231.37666666666667,3.1894000000000005,1.0992177257862312,125.1865554649777,2.15281,0.18410541666666663,2378.6051729111164
2017-08-08 06:22:35,230.87,7.1495,1518.85,1650.605065,646.2133998174708,0.9201777167695774,235.74,2.2233,475.97,524.1207420000001,219.44272896277653,0.9081304399130229,232.87,0,88.34,88.34,0,1,2083.16,865.6561287802473,2255.8626108198173,0.9234427619875953,233.16,3.1242666666666667,1.106536284096763,128.83770058040284,2.08316,0.17649874999999995,2378.7816716611164
2017-08-08 06:27:35,231.25,6.9347,1461.07,1603.649375,661.0338667858788,0.9110906802804073,236.09,2.033,426.71,479.97096999999997,219.75146857925864,0.8890329346376928,233.21,0,88.55,88.55,0,1,1976.33,880.7853353651374,2163.715109688491,0.9133965886500331,233.51666666666668,2.9892333333333334,1.1019912925558448,131.98925030944392,1.97633,0.16914541666666663,2378.950817077783
2017-08-08 06:32:35,231.31,7.0084,1471.9,1621.113004,679.3509856752281,0.9079564449660044,236.11,1.9278,400.12,455.172858,216.99381617891368,0.8790506572779874,233.12,0,87.06,87.06,0,1,1959.08,896.3448018541418,2154.397468019989,0.9093400958183001,233.51333333333332,2.978733333333333,1.1119993148142973,135.28121572928094,1.95908,0.16397541666666665,2379.11479249445
2017-08-08 06:37:35,230.75,6.9783,1458.53,1610.242725,682.3282732786511,0.9057826980711867,235.67,2.093,444.05,493.25730999999996,214.76119614221759,0.900240079564153,232.66,0,88.86,88.86,0,1,1991.4399999999998,897.0894694208687,2184.1709616570347,0.9117601300262602,233.02666666666664,3.023766666666667,1.1343480002288775,130.78169611852763,1.9914399999999999,0.16460499999999997,2379.2793974944498
2017-08-08 06:42:35,230.56,7.0146,1478.4,1617.2861759999998,655.7042131027545,0.914123933005163,235.47,2.0973,446.09,493.85123100000004,211.87909349488785,0.9032882212254725,232.55,0.1346,173.63,173.63,0,1,2098.12,867.5833065976424,2270.420297717341,0.9241108362664965,232.85999999999999,3.082166666666667,1.1208451430043862,127.58665440977663,2.0981199999999998,0.17039833333333332,2379.449795827783
2017-08-08 06:47:35,230.39,6.8883,1455.05,1586.995437,633.548746789717,0.9168583387678637,235.25,2.0895,439.11,491.55487500000004,220.9266915432937,0.8933081988048638,232.32,0,195.68,195.68,0,1,2089.8399999999997,854.4754383330107,2257.7775577577145,0.9256182004375577,232.65333333333334,2.9926,1.1161098057195242,130.17777183719843,2.0898399999999997,0.1744983333333333,2379.6242941611163
2017-08-08 06:52:35,231.01,6.9654,1475.2,1609.0770539999999,642.5837888628364,0.9167988545562842,235.83,2.1141,449.55,498.56820300000004,215.58072859754702,0.9016820513120448,233.12,0,99.76,99.76,0,1,2024.51,858.1645174603834,2198.8831435817624,0.92069922219799,233.32000000000002,3.0265,1.075775758614774,130.14703452833305,2.02451,0.17143124999999995,2379.795725411116
2017-08-08 06:57:35,231.59,8.3074,1734.15,1923.910766,833.1604965615606,0.9013671687099443,236.09,3.5586,746.57,840.1498740000001,385.33757392994517,0.8886152615193988,233.68,1.833,407.39,428.33544,132.30509083173484,0.9511003805802293,2888.11,1350.8031613232406,3188.392785203991,0.9058200148371057,233.78666666666666,4.566333333333334,0.9852286985285766,81.92714796700487,2.88811,0.20469249999999997,2380.000417911116
2017-08-08 07:02:35,232.48,8.3393,1744.22,1938.7204639999998,846.3649503212986,0.8996758596137665,236.87,3.3654,698.31,797.1622980000001,384.48780637705664,0.8759947651212173,234.57,1.9092,437.23,447.841044,96.90989521720641,0.9763062270817678,2879.7599999999998,1327.7626519155617,3171.1151536047764,0.9081221780061889,234.64000000000001,4.537966666666667,0.950392090010224,83.76732604176613,2.8797599999999997,0.24032791666666667,2380.2407458277826
2017-08-08 07:07:35,232.8,6.9494,1461.43,1617.82032,693.9488042391183,0.9033327013719299,237.08,1.8712,386.22,443.624096,218.25776080546873,0.8706019431370112,234.96,0,88.04,88.04,0,1,1935.69,912.206565044587,2139.863685707677,0.9045856579223388,234.9466666666667,2.9401999999999995,0.9136825378809412,136.35807087953202,1.9356900000000001,0.20064375,2380.4413895777825
2017-08-08 07:12:35,231.3,7.0253,1481.14,1624.95189,668.3509147256192,0.9114977551735394,235.34,2.129,453.22,501.03886,213.6154742290445,0.904560576399204,233.38,0,88.42,88.42,0,1,2022.7800000000002,881.9663889546637,2206.695185032525,0.9166558271029109,233.34,3.051433333333333,0.8742607354075563,130.2295096293545,2.02278,0.16493625,2380.6063258277827
2017-08-08 07:17:35,231,7.3222,1565.37,1691.4281999999998,640.7387290114746,0.9254723316070999,234.94,2.0411,443.43,479.53603400000003,182.55038483785557,0.9247063172733334,232.91,7.2977,1713.68,1713.68,0,1,3722.48,823.2891138493301,3812.435221139215,0.9764047869874796,232.95000000000002,5.553666666666666,0.8542605709379613,63.247704219434596,3.72248,0.23938583333333333,2380.845711661116
2017-08-08 07:22:35,231.53,7.1865,1535.95,1663.890345,639.8348831411262,0.923107706355493,235.25,1.5237,346.7,358.450425,91.02646418861185,0.9672188280987531,233.38,10.1085,2325.64,2359.12173,396.0478851833365,0.9858075445729543,4208.29,1126.9092325130746,4356.561619261594,0.9659659079293075,233.38666666666666,6.2729,0.7983889396709369,75.70979929538171,4.20829,0.33044875,2381.176160411116
2017-08-08 07:27:35,231.88,7.3811,1574.67,1711.529468,670.6321726045975,0.9200367445849902,235.53,1.7361,399.04,408.903633,89.27070897331707,0.9758778543305336,233.65,9.29,2140.98,2170.6085,357.4155842604655,0.9863501409858112,4114.6900000000005,1117.31846583838,4263.69257219648,0.9650531623297316,233.68666666666664,6.1357333333333335,0.7888055230650852,71.70509365900301,4.11469,0.34679083333333327,2381.5229512444494
2017-08-08 07:32:35,232.51,6.8751,1456.63,1598.529501,658.4266160076679,0.9112312278808548,236,1.5239,344.88,359.6404,101.97550152933796,0.9589578923836143,234.15,9.1163,2103.26,2134.581645,364.3297566366292,0.9853265650094166,3904.7700000000004,1124.731874173635,4063.526859968092,0.9609312635454468,234.22,5.838433333333334,0.7599692596703959,73.89881988889712,3.9047700000000005,0.3341441666666667,2381.857095411116
2017-08-08 07:37:35,232.2,6.8938,1463.16,1600.7403599999998,649.2553538731339,0.9140520452673538,235.6,1.4306,325.25,337.04936000000004,88.40084036031347,0.9649921898679765,233.77,9.022,2078.47,2109.07294,357.9820181800251,0.9854898617209511,3866.88,1095.6382124134725,4019.1023906962846,0.9621252767661107,233.85666666666665,5.782133333333334,0.7454708724717446,75.25826684499377,3.86688,0.32381875,2382.180914161116
