DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-08 07:42:35,231.98,6.9978,1496.58,1623.349644,628.8977423038872,0.9219086014719329,235.28,0.8201,285.97,285.97,0,1,233.39,8.9713,2064.39,2093.811707,349.7733441391067,0.9859482555658478,3846.9399999999996,978.6710864429939,3969.4765976183194,0.9691302884385711,233.54999999999998,5.5964,0.7407407407407486,85.34593667357588,3.8469399999999996,0.32140916666666663,2382.502323327783
2017-08-08 07:47:35,231.92,6.8356,1454.27,1585.312352,631.1212407325327,0.9173397268780001,235.16,1.4333,317.71,337.054828,112.5447154606096,0.9426062871883858,233.37,9.0658,2084.67,2115.685746,360.9392842675567,0.9853400978578035,3856.65,1104.605240460699,4011.7205734887916,0.961345619504617,233.48333333333335,5.778233333333333,0.7181097865657712,75.19484040681408,3.85665,0.3209829166666667,2382.8233062444497
2017-08-08 07:52:35,232.01,6.9053,1456.18,1602.098653,668.0268718729917,0.9089203072939604,235.24,4.6523,1087.06,1094.407052,126.59917798836989,0.9932867281999201,233.5,9.4523,2165.78,2207.1120499999997,425.1359698440031,0.9812732434676348,4709.02,1219.7620197053648,4864.430978553988,0.9680515605547382,233.58333333333334,7.0033,0.7092400998929717,34.96922879214083,4.709020000000001,0.3569029166666667,2383.180209161116
2017-08-08 07:57:35,231.56,9.918,2034.97,2296.61208,1064.576979415733,0.8860747610454092,234.67,21.7225,5079.83,5097.619075,425.4966567481526,0.9965103169267312,233.22,12.6722,2822.71,2955.410484,875.6479799766081,0.95509913606979,9937.51,2365.7216161404936,10215.221180433364,0.9728139826315947,233.15,14.7709,0.6819644006004733,47.062805922455645,9.93751,0.6102720833333333,2383.7904812444494
2017-08-08 08:02:35,231.41,8.4602,1776.01,1957.7748820000002,823.8148872714761,0.9071574144345366,234.33,22.2572,5179.68,5215.529676,610.4628562301435,0.9931263595018993,233.01,10.6579,2415.16,2483.397279,578.1558784139482,0.9725226086148095,9370.85,2012.433621915568,9584.504098028036,0.9777083826306681,232.91666666666666,13.791766666666668,0.6468694096601048,61.38034044466143,9.37085,0.804515,2384.5949962444492
2017-08-08 08:07:35,231.58,9.5673,2002.89,2215.595334,947.256212406428,0.9039963071162525,234.61,23.9884,5601.91,5627.918524,540.4361800271462,0.9953786601762112,233.15,11.6692,2619.13,2720.67398,736.3592523687332,0.9626769025813229,10223.93,2224.0516448023072,10463.037339302955,0.9771474255945947,233.11333333333334,15.074966666666668,0.6577630337175042,59.1273833662429,10.223930000000001,0.8164491666666667,2385.411445411116
2017-08-08 08:12:35,231.15,16.1542,3499.89,3734.04333,1301.4797648129186,0.9372922836436395,234.24,20.3778,4716.62,4773.295872000001,733.382067719307,0.9881264699444969,232.77,9.283,2124.69,2160.80391,393.40302664225675,0.9832868175437539,10341.2,2428.2648591744824,10622.470883288015,0.9735211433970106,232.72,15.271666666666667,0.6746304572017846,39.214231147004256,10.3412,0.8568804166666666,2386.2683258277825
2017-08-08 08:17:35,230.4,17.453,3801.1,4021.1711999999998,1312.042914583757,0.945271865072544,233.52,18.7104,4318,4369.252608,667.2663280241254,0.988269708209098,232.05,9.0647,2070.02,2103.463635,373.59933534123655,0.9841006830622009,10189.12,2352.908577949119,10457.262794373419,0.974358223595787,231.99,15.076033333333333,0.6853743695848974,39.87344151091909,10.18912,0.8554299999999999,2387.1237558277826
2017-08-08 08:22:35,229.87,17.9914,3914.73,4135.683118,1333.703070255971,0.9465739729820374,232.92,19.2374,4436.63,4480.775208,627.4238660805337,0.9901478637176034,231.4,9.0076,2049.73,2084.35864,378.362084837592,0.9833864291223895,10401.09,2339.4890211740967,10660.95127407935,0.9756249449604776,231.39666666666665,15.412133333333335,0.6597617367003166,41.55513837582511,10.40109,0.8579254166666666,2387.981681244449
2017-08-08 08:27:35,230.1,18.3072,3995.16,4212.48672,1335.567647323173,0.9484089245983427,233.13,19.3379,4469.64,4508.244627,588.7171538815304,0.9914368828237945,231.65,9.309,2113.6,2156.42985,427.6502519244233,0.9801385377780779,10578.4,2351.9350531291266,10836.7036064542,0.9761640056021871,231.62666666666667,15.651366666666666,0.6591066083352539,40.52276585005357,10.5784,0.8741454166666666,2388.8558266611158
2017-08-08 08:32:35,229.33,18.641,4073.62,4274.94053,1296.4322699766003,0.9529068232441587,232.3,19.6395,4521.84,4562.2558500000005,605.9219877667638,0.9911412574549057,230.86,9.071,2059.57,2094.13106,378.8882573486845,0.98349622874129,10655.029999999999,2281.2425150920485,10896.500893110755,0.9778395931428386,230.83,15.783833333333334,0.6498288783953559,42.52980370210025,10.655029999999998,0.88472625,2389.7405529111156
2017-08-08 08:37:35,228.62,23.7281,5243.08,5424.718222,1392.0057118053958,0.9665165609407389,231.66,19.5352,4483.66,4525.524432,614.1371093077876,0.9907492639518247,230.26,8.7496,1981.79,2014.6828959999998,362.568017529051,0.9836734127910123,11708.529999999999,2368.710838642234,11945.730023652852,0.9801435305181692,230.17999999999998,17.337633333333333,0.6777304718046633,49.53405789717551,11.70853,0.9318149999999998,2390.6723679111155
2017-08-08 08:42:35,228.37,31.5124,7066.85,7196.486788,1359.7989437260771,0.9819861007434674,231.53,16.9833,3898.37,3932.143449,514.2600962680434,0.9914109316106997,230.21,9.2963,2098.65,2140.101223,419.1675347472598,0.9806311857801316,13063.87,2293.2265747413803,13263.618944315314,0.9849400872300448,230.03666666666666,19.264,0.724522177623853,63.58181063122924,13.063870000000001,1.0321833333333332,2391.704551244449
2017-08-08 08:47:35,230.2,32.65,7365.98,7516.03,1494.3378468405338,0.9800360030494822,233.26,16.8701,3902.37,3935.119526,506.63010866554805,0.9916776286505102,231.88,9.2582,2094.35,2146.791416,471.6051964421993,0.97557218851857,13362.699999999999,2472.573151948281,13589.53160641438,0.9833083572720552,231.77999999999997,19.592766666666666,0.6816809043058004,66.64313190412108,13.362699999999998,1.1011070833333332,2392.805658327782
2017-08-08 08:52:35,228.25,32.8593,7365.46,7500.135224999999,1414.9301684838676,0.9820436270867371,231.29,16.5827,3805.2,3835.4126829999996,480.4616622762483,0.9921227034749315,229.91,9.2663,2082.12,2130.4150329999998,451.04824401874225,0.9773306927279837,13252.779999999999,2346.440074778858,13458.898868515513,0.984685309658007,229.81666666666663,19.569433333333333,0.6817028065849451,67.91135154654452,13.25278,1.108978333333333,2393.9146366611153
2017-08-08 08:57:35,230.32,36.1729,8077.46,8331.342327999999,2041.0548583329264,0.9695268399731037,233.31,19.3157,4459.01,4506.545967,652.8295126477992,0.989451795821436,231.92,13.1975,2895.27,3060.7641999999996,992.8187725368801,0.9459304313609002,15431.740000000002,3686.703143517606,15866.013346018042,0.9726287041018384,231.85,22.895366666666664,0.6599094241966794,57.992228413026815,15.431740000000001,1.1951883333333333,2395.1098249944484
2017-08-08 09:02:35,230.84,33.0126,7466.04,7620.628584,1527.1629689322124,0.9797144576335122,233.74,16.628,3853.53,3886.62872,506.151505212459,0.9914839511606347,232.4,9.7838,2206.96,2273.75512,547.0739475849796,0.9706234328347549,13526.529999999999,2580.388421729651,13770.454540351833,0.9822863842557225,232.32666666666668,19.808133333333334,0.6399035840339803,66.66184261010628,13.52653,1.2065945833333331,2396.3164195777817
2017-08-08 09:07:35,230.22,33.0926,7471.08,7618.578371999999,1491.8780258138263,0.9806396462964679,232.84,16.2946,3762.68,3794.034664,486.76303190935965,0.9917357992805097,231.76,9.3374,2109.99,2164.035824,480.61756881678843,0.9750254485620751,13343.75,2459.258626539974,13568.478804004202,0.9834374355997901,231.60666666666665,19.574866666666665,0.5987162142713175,69.05657935515951,13.34375,1.119595,2397.436014577782
2017-08-08 09:12:35,229.29,33.1025,7450.92,7590.072225,1446.71612084626,0.9816665479754377,231.87,18.4273,4241.95,4272.738051,512.0064940635832,0.9927943041130746,230.61,9.3346,2104.07,2152.652106,454.7532567956331,0.9774315107097014,13796.939999999999,2413.4758717054765,14006.442058813669,0.98504244990027,230.59,20.28813333333333,0.5637711956286098,63.16188116534461,13.79694,1.1308620833333332,2398.566876661115
2017-08-08 09:17:35,228.32,33.3897,7488.2,7623.536303999999,1430.093192210206,0.9822475687655623,230.96,26.9526,6195.37,6224.972496,606.3605685204752,0.9952445579447906,229.59,9.509,2137.27,2183.17131,445.3245062952605,0.9789749389845178,15820.84,2481.7782670259417,16014.312400858249,0.9879187818986296,229.62333333333333,23.283766666666665,0.5821127353491978,59.16038785248091,15.82084,1.2340741666666666,2399.800950827782
2017-08-08 09:22:35,228.11,25.5083,5643.24,5818.698313,1418.1298812552573,0.9698457793200937,230.62,28.5184,6555.64,6576.913408,528.5585745498533,0.9967654419816256,229.28,9.5095,2141.39,2180.33816,410.2722996403553,0.9821366425105361,14340.27,2356.960755445466,14532.673796504554,0.9867606058459227,229.33666666666667,21.17873333333333,0.5595848897545086,55.09882555141793,14.34027,1.2567129166666666,2401.0576637444487
2017-08-08 09:27:35,227.42,31.6433,7058.59,7196.319286,1401.1846694692113,0.9808611485224198,229.97,27.2036,6231.3,6256.011892,555.5043679805074,0.996049896894921,228.73,9.5535,2141.45,2185.172055,434.93540606959516,0.9799914817233921,15431.34,2391.624443519314,15615.573049825583,0.9882019667649891,228.70666666666668,22.800133333333335,0.5625838045822991,58.09892924602781,15.43134,1.2404837499999999,2402.2981474944486
2017-08-08 09:32:35,227.29,32.7241,7310.04,7437.860689,1372.9846420741758,0.9828148584190295,229.88,25.4263,5818.85,5844.997844,552.2539939779926,0.9955264578879458,228.61,9.7111,2173.55,2220.054571,452.020680630868,0.9790525099664319,15302.439999999999,2377.2593166830366,15485.99469883534,0.9881470514225899,228.59333333333333,22.620500000000003,0.5701536936043665,57.06947238124711,15.302439999999999,1.2805741666666666,2403.578721661115
2017-08-08 09:37:35,229.35,25.004,5532.33,5734.6674,1509.8791208976834,0.96471680293089,232.2,25.8781,5981.48,6008.8948199999995,573.3358242974492,0.9954376269145613,230.8,10.014,2259.6,2311.2312,485.7957388177067,0.9776607377055138,13773.41,2569.010684012839,14010.947110123287,0.9830463202625567,230.7833333333333,20.2987,0.621073156640417,50.66679146940445,13.77341,1.2114937499999998,2404.7902154111152
2017-08-08 09:42:35,231.67,33.6836,7640.4,7803.479611999999,1587.0040626600987,0.9791016802620692,234.78,26.2191,6123.11,6155.720298,632.7845724330008,0.994702439938573,233.34,9.5139,2159.54,2219.973426,514.4599115054328,0.9727774101742783,15923.05,2734.2485465985324,16156.10214182481,0.985574977195676,233.26333333333332,23.13886666666666,0.6830620614755857,58.88346591449307,15.92305,1.2373524999999999,2406.027567911115
2017-08-08 09:47:35,231.55,29.2695,6593.25,6777.352725000001,1568.93734628408,0.972835599315808,234.61,25.3505,5910.68,5947.480805,660.5981103844014,0.9938123709505609,233.21,8.9967,2045.88,2098.1204070000003,465.2786991361703,0.9751013303022508,14549.810000000001,2694.814155804652,14797.263070258134,0.9832771054293478,233.12333333333333,21.20556666666667,0.6748931180919929,57.573876041982686,14.54981,1.2697025,2407.2972704111153
2017-08-08 09:52:35,231.38,28.5984,6431.86,6617.0977920000005,1554.721881653207,0.9720061879357517,234.56,26.0971,6088.51,6121.335776,633.0858254909151,0.9946374815561172,233.12,8.9297,2033.1,2081.691664,447.1516230173932,0.9766576074447882,14553.47,2634.9593301615155,14790.081125960913,0.9840020400195377,233.01999999999998,21.2084,0.7038022487340084,57.89545651722903,14.553469999999999,1.2126366666666666,2408.509907077782
2017-08-08 09:57:35,229.26,34.855,7742.4,7990.857299999999,1977.129896836136,0.9689073036005788,232.36,29.6182,6841.13,6882.084952000001,749.6890086194809,0.9940490487569325,230.99,12.8259,2815.24,2962.654641,922.9010045713684,0.9502423809512125,17398.769999999997,3649.7199100269854,17777.447874612015,0.9786989742688089,230.87,25.766366666666666,0.6973621518603602,50.222318241738904,17.398769999999995,1.331343333333333,2409.841250411115
2017-08-08 10:02:35,229.27,24.0343,5313.82,5510.3439610000005,1458.4949695248097,0.9643354457741806,232.34,25.7432,5953.48,5981.175088000001,574.9185358916764,0.9953696242640404,230.95,12.2881,2768.07,2837.936695,625.8379661921462,0.9753811650826836,14035.369999999999,2659.251471608632,14285.07015825098,0.9825202007771201,230.85333333333332,20.688533333333336,0.6858611528242958,40.60429609961074,14.035369999999999,1.309755833333333,2411.1510062444486
2017-08-08 10:07:35,229.51,32.8066,7382.09,7529.442766,1482.3142711212533,0.9804297913432071,232.73,24.7254,5730.26,5754.342342,525.9050497324041,0.9958149271335098,231.11,22.8996,5109.55,5292.326556,1378.8470447597947,0.9654638552504318,18221.9,3387.066365613452,18534.018942880954,0.9831596728241805,231.11666666666667,26.810533333333336,0.6980601427850215,22.364593020653576,18.2219,1.3440529166666666,2412.495059161115
2017-08-08 10:12:35,229.32,27.6908,6170.49,6350.054255999999,1499.4139568657172,0.9717224060203369,232.26,26.1717,6054.06,6078.639042,546.0861830578265,0.9959564893012774,230.75,23.7636,5313.6,5483.4507,1354.210699754838,0.9690248514498362,17538.15,3399.7108396783815,17864.62256013059,0.9817251912806043,230.77666666666664,25.875366666666665,0.6427570667167457,8.161301417950913,17.53815,1.4900020833333332,2413.9850612444484
2017-08-08 10:17:35,229.85,31.7694,7075.63,7302.1965900000005,1804.8643001920216,0.9689728169862926,232.61,26.8635,6217.23,6248.718735,626.5276979033035,0.9949607693456216,231.1,25.825,5751.88,5968.157499999999,1592.0993720262059,0.9637614288832024,19044.74,4023.491370121531,19465.11249577157,0.9784037982897409,231.1866666666667,28.15263333333333,0.6156641098102476,12.846992406867816,19.04474,1.5242870833333333,2415.509348327782
2017-08-08 10:22:35,229.61,35.0285,7844.91,8042.893885,1773.5639648093907,0.9753839988652293,232.37,26.1791,6052.94,6083.237467,606.3789543780182,0.9950195159790561,230.97,25.7262,5730.24,5941.980414,1572.094393718013,0.9643653463580737,19628.089999999997,3952.0373129054215,20022.00079838917,0.9803261021535438,230.98333333333335,28.97793333333333,0.6003319142795249,20.879910920723606,19.628089999999997,1.6113679166666668,2417.1207162444484
2017-08-08 10:27:35,229.45,26.8642,5982.3,6163.99069,1485.5530742476594,0.9705238539223038,232.12,24.678,5706.65,5728.2573600000005,497.06957248878103,0.996227934842648,230.84,25.7728,5781.16,5949.393152000001,1404.801740981447,0.9717226366283348,17470.11,3387.4243877178874,17795.487838061814,0.9817157112509228,230.8033333333333,25.771666666666665,0.5863577937926914,4.24367845825518,17.470110000000002,1.5457583333333331,2418.6664745777816
2017-08-08 10:32:35,229.47,28.879,6461.23,6626.86413,1472.3569827255412,0.9750056547485001,232.1,25.6086,5923.81,5943.75606,486.5297366931649,0.9966441994256408,230.73,35.4942,7944.89,8189.576765999999,1986.9299167577603,0.9701221720008969,20329.93,3945.8166361764665,20709.31004961843,0.981680700674747,230.76666666666665,29.99393333333333,0.5777841976021997,18.337930559290886,20.32993,1.5750016666666666,2420.241476244448
2017-08-08 10:37:35,229.42,33.2553,7487.75,7629.430925999999,1463.4945138623527,0.9814296862539025,232.22,25.5981,5924.18,5944.3907819999995,489.76841131963494,0.9966000246717966,230.68,35.4227,7919.73,8171.308436,2012.003549535829,0.9692119765187627,21331.66,3965.266474717817,21697.07483904503,0.9831583362386045,230.7733333333333,31.425366666666662,0.6268777443956639,18.54319387416322,21.33166,1.735899583333333,2421.9773758277815
2017-08-08 10:42:35,230.34,26.8395,5992.07,6182.21043,1521.4542109116492,0.9692439407954607,233.07,24.6007,5711.77,5733.685149,500.82816909908945,0.9961778248315881,231.64,35.5867,7996.89,8243.303188,2000.4493938090395,0.970107469981365,19700.73,4022.731773819778,20107.240821579653,0.9797828640345634,231.6833333333333,29.00896666666667,0.5985180922235888,22.67482812785471,19.70073,1.7096829166666665,2423.687058744448
2017-08-08 10:47:35,230.83,30.8446,6947.11,7119.859018,1558.8633949438715,0.9757370170444012,233.57,24.9959,5814.47,5838.292363,526.8741168098115,0.9959196351400672,232.11,36.1941,8129.94,8401.012551,2116.85792590328,0.9677333476941736,20891.52,4202.5954376569625,21310.030885078864,0.9803608503743698,232.17,30.6782,0.6030064177111624,18.52227314509978,20.89152,1.69134375,2425.3784024944484
2017-08-08 10:52:35,230.03,33.7392,7614.98,7761.028175999999,1498.5452773492966,0.9811818521092818,232.72,24.0311,5572.67,5592.517591999999,470.74630952294103,0.9964510452272174,231.25,35.8974,8041.65,8301.27375,2059.8570702694583,0.9687248297286907,21229.3,4029.148657141696,21608.267338945683,0.9824619284368695,231.33333333333334,31.222566666666665,0.5994236311239147,23.032913160032756,21.2293,1.7550341666666667,2427.133436661115
2017-08-08 10:57:35,228.99,32.7604,7259.02,7501.803996,1893.064138903264,0.9676365849961619,231.7,28.2065,6510.85,6535.44605,566.4691959503141,0.9962365154861925,230.27,38.0468,8471.46,8761.036635999999,2233.859531334546,0.9669472177744242,22241.33,4693.392866188124,22731.139363553375,0.978452053998722,230.32000000000002,33.00456666666667,0.5991663772142962,15.277380806898424,22.24133,1.8112762500000001,2428.944712911115
2017-08-08 11:02:35,228.71,37.7996,8448.76,8645.146516,1832.2152563241423,0.977283610447025,231.5,34.1037,7871.06,7895.006550000001,614.4451976725949,0.9969668739540184,230.16,37.6249,8407.56,8659.746984,2074.6451921466214,0.9708782503154021,24727.379999999997,4521.305646143359,25137.333319392645,0.9836914554863948,230.12333333333333,36.5094,0.6141634196155656,6.589261943499472,24.727379999999997,1.9570295833333333,2430.901742494448
2017-08-08 11:07:35,228.29,42.4531,9555.97,9691.618198999999,1615.828169790337,0.9860035552149593,231.05,33.986,7825.28,7852.4653,652.84317359079,0.9965379917056112,229.86,36.0033,8047.56,8275.718538000001,1929.8433528649061,0.972430365175863,25428.81,4198.514696246033,25773.084869116734,0.9866420775446533,229.73333333333335,37.480799999999995,0.6282646546720936,13.266258991270211,25.428810000000002,2.08984125,2432.9915837444482
2017-08-08 11:12:35,228.36,42.7898,9638.92,9771.478728,1604.0628932047866,0.9864341179375282,231.03,34.9817,8051.69,8081.822150999999,697.2355586846264,0.9962716141933077,229.96,36.7393,8234.72,8448.569428,1888.8387706038511,0.9746880901172135,25925.33,4190.137222493264,26261.75899577604,0.9871893959642936,229.78333333333333,38.17026666666667,0.6194240951621025,12.10243924590518,25.925330000000002,2.139755833333333,2435.1313395777815
2017-08-08 11:17:35,228.38,33.8597,7561.02,7732.878285999999,1621.228899844277,0.9777756380426755,230.93,34.8833,8030.12,8055.600469,640.2122318052196,0.9968369249321568,229.89,36.6043,8208.25,8414.962527,1853.7060900569506,0.9754351221010494,23799.39,4115.147221706447,24152.544400713112,0.9853781698998684,229.73333333333335,35.115766666666666,0.5890887986070893,4.238931610017541,23.79939,2.071863333333333,2437.2032029111147
2017-08-08 11:22:35,228.22,41.5898,9348.61,9491.624156,1641.4689112690205,0.984932593869133,230.86,35.3823,8141.95,8168.3577780000005,656.2918458377396,0.9967670639903745,229.78,36.5703,8181.18,8403.123534,1918.535622620713,0.9735879720080288,25671.74,4216.296379727473,26015.67584725223,0.9867796689476143,229.62,37.84746666666667,0.6097029875446415,9.887936136632643,25.671740000000003,2.0612970833333333,2439.264499994448
2017-08-08 11:27:35,228.25,42.651,9599.3,9735.090750000001,1620.3183084615234,0.9860514140558986,230.91,32.3535,7446.09,7470.746684999999,606.4649563977074,0.9966995688597626,229.84,36.5471,8166.61,8399.985464,1966.2748798963225,0.9722171585891212,25212,4193.058144755553,25558.2996422943,0.9864505993301199,229.66666666666666,37.18386666666667,0.6168359941944807,14.702971539628306,25.212,2.1201558333333335,2441.3846558277814
2017-08-08 11:32:35,228.98,36.2471,8126.43,8299.860958000001,1687.8469649919962,0.9791043538105496,231.52,32.1492,7420.96,7443.1827840000005,574.7370132799867,0.9970143439110791,230.56,36.3096,8147.5,8371.541376000001,1923.785008799059,0.9732377389136133,23694.89,4186.368987071042,24061.86811966208,0.9847485607585803,230.35333333333332,34.90196666666667,0.5961855699939231,7.887139120145091,23.69489,2.037787083333333,2443.4224429111146
2017-08-08 11:37:35,230.4,40.3946,9132.47,9306.91584,1793.5088937451421,0.9812563213207266,232.98,30.2704,7028.65,7052.397792,578.267925884253,0.9966326641377293,231.93,36.3528,8184.65,8431.304904,2024.4522127515052,0.9707453464429946,24345.769999999997,4396.2290323809,24739.50982938119,0.9840845743469995,231.76999999999998,35.672599999999996,0.5911032489105476,15.143835885245252,24.345769999999998,2.0016941666666663,2445.4241370777813
2017-08-08 11:42:35,228.91,42.7728,9648.26,9791.121647999998,1666.4759519219572,0.9854090620935978,231.47,29.6922,6853.26,6872.853534,518.5972157814649,0.997149141342374,230.46,36.3058,8148.78,8367.034668,1898.5925437317703,0.9739149320326445,24650.3,4083.665711435192,24986.26854359713,0.9865538728597703,230.28,36.256933333333336,0.594927913844018,18.106146134808245,24.650299999999998,2.041502916666666,2447.465639994448
2017-08-08 11:47:35,228.5,42.0377,9454.7,9605.614450000001,1696.0179456741591,0.984288933229045,231.12,30.5539,7039.28,7061.617368,561.2280584924908,0.9968367915116411,230.1,36.3133,8134.63,8355.69033,1909.2814496442122,0.9735437383065393,24628.61,4166.527453810862,24978.558436296113,0.9859900467359395,229.90666666666667,36.301633333333335,0.6118424868062401,15.833263700715037,24.628610000000002,2.0532879166666667,2449.5189279111146
2017-08-08 11:52:35,228.62,35.4025,7914.26,8093.719550000001,1694.9291449651244,0.9778273080885289,231.15,35.1727,8104.07,8130.169605,650.9279846233848,0.9967897834524941,230.16,36.4229,8169.55,8383.094664,1880.0874828276658,0.9745267502564373,24187.88,4225.944612416175,24554.269420237477,0.9850783823388571,229.97666666666666,35.66603333333333,0.5899149189048113,2.122093756805029,24.18788,2.0340204166666664,2451.5529483277815
2017-08-08 11:57:35,228.63,41.9962,9363.84,9601.591206000001,2123.453352804471,0.9752383536333612,231.16,33.7007,7765.42,7790.253811999999,621.5357423193894,0.9968121947500933,230.1,40.3397,8977,9282.16497,2360.520605776426,0.96712351364296,26106.260000000002,5105.509700900286,26600.809019531473,0.9814084970435165,229.96333333333334,38.678866666666664,0.5798025772224599,12.870508098306916,26.106260000000002,2.0955891666666666,2453.648537494448
2017-08-08 12:02:35,228.7,43.0834,9706.07,9853.173579999999,1696.2413603936202,0.9850704365648657,231.28,31.5068,7265.83,7286.892704,553.6422045946539,0.9971095081462585,230.27,37.0506,8297.98,8531.641662000002,1983.0374097263443,0.9726123445806762,25269.88,4232.920974714618,25621.952603042944,0.9862589472200831,230.08333333333334,37.2136,0.6012314378848335,15.773265687813051,25.26988,2.1406725,2455.7892099944484
2017-08-08 12:07:35,229.32,36.84,8268.42,8448.1488,1733.3346043223903,0.9787256588094186,231.88,28.7636,6650.53,6669.703568,505.36759303692185,0.997125274338729,230.87,36.669,8235.29,8465.77203,1961.96194658059,0.9727748362248305,23154.24,4200.664143939903,23532.199413309892,0.983938627806455,230.68999999999997,34.09086666666666,0.593870562226354,15.626668335409475,23.15424,2.0176716666666668,2457.806881661115
2017-08-08 12:12:35,229.59,39.1438,8808.51,8987.025042,1782.3497651794069,0.9801363586764557,232.24,30.458,7052.58,7073.56592,544.4723759617586,0.9970331908633715,231.14,36.5064,8204.42,8438.089296,1972.0150686213767,0.9723077953073134,24065.510000000002,4298.837209762542,24446.44704074887,0.9844174885571757,230.99,35.3694,0.6060868435863048,13.886014464480597,24.065510000000003,1.9674895833333332,2459.774371244448
2017-08-08 12:17:35,228.07,42.984,9662.16,9803.36088,1657.874747354088,0.9855966865110447,230.63,31.9793,7347.36,7375.385958999999,642.3543217059772,0.9962000688295098,229.63,36.3823,8139.89,8354.467549,1881.3077406937116,0.9743158318897672,25149.41,4181.536809753777,25494.667549105747,0.9864576563534025,229.4433333333333,37.1152,0.5985501140441242,15.812389533129284,25.14941,2.0506216666666663,2461.824992911115
2017-08-08 12:22:35,228.9,41.5393,9357.65,9508.34577,1686.127444583267,0.984151210563307,231.59,28.8319,6659.24,6677.179721,489.13356962453685,0.9973132786970553,230.48,36.4057,8166.75,8390.785736,1926.0009618276574,0.9732997906216587,24183.64,4101.261976035461,24528.937878466615,0.9859228361139214,230.32333333333335,35.5923,0.6179718366933497,18.99399589236998,24.18364,2.05554375,2463.880536661115
2017-08-08 12:27:35,229.45,35.9469,8060.36,8248.016205,1749.3907477583768,0.9772483224649532,232.17,30.8089,7130.07,7152.902313,571.0633015881417,0.9968079652145531,231.01,36.5177,8214.25,8435.953877,1921.30548127343,0.9737191691381268,23404.68,4241.759530619948,23785.953203897574,0.9839706569407066,230.87666666666667,34.424499999999995,0.6179345393644557,10.50298479280743,23.40468,1.9828466666666666,2465.863383327782
2017-08-08 12:32:35,230.24,43.1501,9778.47,9934.879024000002,1755.9458079950052,0.9842565748790538,233.02,31.1626,7235.95,7261.509052,608.7210443035013,0.9964802010412752,231.82,36.6039,8244.83,8485.516098,2006.6792769441618,0.9716356559553604,25259.25,4371.346129242668,25634.710404920606,0.9853534368444227,231.6933333333333,36.97220000000001,0.6272659262243011,16.70958179388836,25.25925,2.02766375,2467.891047077782
2017-08-08 12:37:35,229.72,43.2894,9791.47,9944.440968,1737.5331378528608,0.9846174391811221,232.55,29.2274,6778.73,6796.83187,495.724778629939,0.997336719467801,231.24,37.1477,8356.02,8590.034148,1991.3855536801743,0.9727574833850358,24926.219999999998,4224.643470162974,25281.694087588166,0.9859394672541867,231.17,36.554833333333335,0.6272440195527053,20.045046482681272,24.926219999999997,2.09106125,2469.982108327782
2017-08-08 12:42:35,229.07,39.2481,8835.67,8990.562267,1661.6695002027834,0.982771681859261,231.85,32.5712,7529.23,7551.63272,581.2506730100238,0.9970333938592288,230.75,36.929,8301.14,8521.366750000001,1924.7768671733318,0.9741559357247472,24666.04,4167.697040386139,25015.659653545885,0.9860239682507702,230.55666666666664,36.249433333333336,0.6448161695606216,10.147009194626504,24.666040000000002,2.066344166666666,2472.0484524944486
2017-08-08 12:47:35,229.82,31.9042,7141.01,7332.223244,1663.572625331963,0.973921519075886,232.39,32.5043,7530.46,7553.674277,591.7493315682503,0.9969267569465254,231.56,36.6526,8270.37,8487.276056,1906.5243019303225,0.9744433838879719,22941.840000000004,4161.846258830536,23316.28158321438,0.9839407676615152,231.25666666666666,33.68703333333334,0.6212433515430189,8.803288307766271,22.941840000000003,1.9836616666666667,2474.0321141611153
2017-08-08 12:52:35,229.73,45.3907,10210.37,10427.605511,2117.3807300855356,0.9791672680011879,232.25,31.7209,7331.9,7367.179025,720.1174740276485,0.9952113251381182,231.59,39.0754,8751.75,9049.471886000001,2302.1323491503285,0.9671006341861129,26294.02,5139.630553263512,26791.62723659091,0.9814267632123779,231.19000000000003,38.729000000000006,0.631515203944823,18.095225799788285,26.29402,2.0514941666666666,2476.083608327782
2017-08-08 12:57:35,229.68,48.6232,10930.39,11167.776576,2290.3729170932615,0.9787436134324039,232.19,36.056,8339.21,8371.842639999999,738.4617558290817,0.9961020958702588,231.51,41.7848,9314.27,9673.599047999998,2612.0667886879273,0.9628546680282052,28583.87,5640.90146161027,29135.157344289335,0.9810782781168885,231.12666666666667,42.154666666666664,0.6259194092705263,15.34476214574899,28.583869999999997,2.28657875,2478.370187077782
2017-08-08 13:02:35,229.92,35.5079,8012.82,8163.976368,1563.7217734822477,0.981484957674243,232.31,29.4973,6831.89,6852.517763,531.2990872667843,0.9969897541730751,231.73,36.9681,8347.3,8566.617812999999,1926.01232187359,0.974398552872619,23192.01,4021.033182622622,23538.012568945836,0.9853002640757221,231.32000000000002,33.991099999999996,0.6052222030088337,13.220519488925033,23.19201,2.157328333333333,2480.527515411115
2017-08-08 13:07:35,229.78,43.8302,9947.96,10071.303356,1571.3825527149309,0.9877529896935813,232.23,29.3371,6789.51,6812.954733,564.7177647348242,0.9965588010020909,231.59,36.7763,8287.67,8517.023317,1963.214749695425,0.9730711883173774,25025.14,4099.31506714518,25358.66747365333,0.9868475946537864,231.20000000000002,36.647866666666665,0.6141868512110795,19.948682779170408,25.02514,2.0090479166666664,2482.5365633277816
2017-08-08 13:12:35,229.47,43.6746,9899.67,10022.010462,1561.1622566336468,0.987792822361953,231.94,27.9546,6459.09,6483.789924,565.4097191098892,0.996190511369196,231.35,37.0823,8347.4,8578.990104999999,1979.89506330207,0.9730049688639897,24706.16,4106.467039045607,25045.107575899292,0.9864665154712509,230.92,36.23716666666667,0.6279230902477,22.856551514789146,24.70616,2.0721375,2484.6087008277814
2017-08-08 13:17:35,229.16,43.568,9837.65,9984.042879999999,1703.4537584503673,0.9853373145769182,231.75,16.1017,3704.72,3731.568975,446.82965074237484,0.9928049098971833,230.98,37.2969,8381.85,8614.837962,1989.9808262936385,0.9729550383852015,21924.22,4140.26423548638,22311.72809416715,0.9826320896108244,230.63,32.3222,0.637384555348393,50.1837746193019,21.924220000000002,1.9429325,2486.5516333277815
2017-08-08 13:22:35,228.88,39.4449,8887.96,9028.148711999998,1584.8142491747203,0.9844720422234888,231.25,17.0129,3906.94,3934.2331249999997,462.6122763689515,0.9930626569059758,230.57,37.0811,8341.66,8549.789227,1874.9944721319173,0.9756568002468724,21136.559999999998,3922.420997675589,21497.431360899987,0.9832132800034729,230.23333333333335,31.179633333333328,0.5878094686549962,45.4358560983719,21.13656,1.7941991666666666,2488.345832494448
2017-08-08 13:27:35,229.06,48.2582,10930.54,11054.023292,1647.6426337281052,0.9888291087563235,231.42,21.3762,4906.59,4946.880204,630.0780305859606,0.9918554316380207,230.83,36.9418,8309.3,8527.275694,1915.7150809771224,0.9744378272941997,24146.43,4193.435745291188,24507.855579278774,0.9852526640648088,230.4366666666667,35.5254,0.5974164991103963,39.828404465537325,24.14643,1.88679125,2490.232623744448
2017-08-08 13:32:35,228.16,46.1894,10402,10538.573504,1691.1320170852525,0.9870406081099912,230.52,20.2046,4614.22,4657.564392,633.9399476498756,0.9906937643042681,229.94,36.7486,8244.07,8449.973084000001,1854.0105057481478,0.9756326935064589,23260.29,4179.082470483276,23632.72775578817,0.9842405938223973,229.54,34.38086666666667,0.6012024048096173,41.233011384238914,23.26029,1.97528,2492.2079037444482
2017-08-08 13:37:35,226.67,41.9528,9361.38,9509.441176,1671.5370098817068,0.9844300865571702,228.84,30.0952,6841.7,6886.985568,788.4867302880137,0.9934244717731925,228.47,36.8305,8231.02,8414.664335,1748.3951585156547,0.9781756790658722,24434.1,4208.418898685375,24793.87086432476,0.9854895241532283,227.99333333333334,36.292833333333334,0.5804263282552202,17.076741505439553,24.434099999999997,1.9872662499999998,2494.1951699944484
2017-08-08 13:42:35,226.06,50.2169,11236.12,11352.032414000001,1618.0998962074827,0.9897892809170409,228.17,37.5243,8503.21,8561.919531,1000.942431521043,0.9931429475846588,227.82,36.6494,8160.98,8349.466308,1764.084200945958,0.9774253465973745,27900.31,4383.126528674484,28242.5051343267,0.9878836833808066,227.35,41.46353333333333,0.5674070815922552,21.111000348900976,27.90031,2.1806004166666666,2496.375770411115
2017-08-08 13:47:35,227.06,47.4046,10620.81,10763.688476000001,1747.965832696745,0.986725881530427,229.01,36.6215,8342.31,8386.689714999999,861.6427563594848,0.9947083156157996,228.62,37.4684,8346.69,8566.025608,1926.0220042387266,0.9743947055452231,27309.809999999998,4535.630593294956,27683.888222483,0.9864875114551575,228.23000000000002,40.49816666666667,0.5126407571309713,17.05369378860771,27.30981,2.3004216666666664,2498.6761920777817
2017-08-08 13:52:35,226.46,45.6797,10166.63,10344.624861999999,1910.7323147444067,0.9827934928163662,228.23,42.2254,9591.28,9637.103041999999,938.6708708198088,0.9952451435041948,227.97,40.3184,8933.29,9191.385648,2162.845326453178,0.9719198325601582,28691.2,5012.248512017393,29125.720464672126,0.9850812114605311,227.5533333333333,42.741166666666665,0.48047344212344595,6.87518278630672,28.691200000000002,2.3333754166666663,2501.009567494448
2017-08-08 13:57:35,226.23,44.0684,9832.9,9969.594131999998,1645.2613004653083,0.9862888970012086,228.01,33.5843,7606.54,7657.556242999999,882.4493430833631,0.9933377906239168,227.73,36.9426,8219.78,8412.938298,1792.4138912525502,0.9770403286987237,25659.22,4320.124534801222,26020.358318143728,0.9861209321667216,227.32333333333335,38.198433333333334,0.48095957300175757,15.3670351227319,25.65922,2.264600833333333,2503.2741683277814
2017-08-08 14:02:35,228.15,49.9625,11274.06,11398.944375,1682.7073366287254,0.9890442157719539,230.08,36.0432,8251.47,8292.819456000001,827.1017887250488,0.9950138241620484,229.73,36.8921,8258.93,8475.222133,1902.489279547472,0.9744794732685741,27784.46,4412.298404901247,28132.625094460953,0.9876241519128798,229.32000000000002,40.96593333333333,0.51020408163266,21.961092875543745,27.78446,2.22682,2505.500988327781
2017-08-08 14:07:35,227.95,46.8591,10556.6,10681.531845,1628.9011620565216,0.9883039392839071,229.79,44.0791,10076.29,10128.936388999999,1031.3739420347547,0.9948023773693384,229.49,42.3117,9364.06,9710.112033000001,2569.1741882969773,0.9643616848267108,29996.949999999997,5229.4492923882535,30449.370259566283,0.9851418845214328,229.07666666666668,44.41663333333333,0.4918295185018233,5.498990993614258,29.99695,2.4075587499999997,2507.9085470777813
2017-08-08 14:12:35,227.53,46.1017,10369.89,10489.519801,1579.6857419977866,0.9885953024285634,229.31,44.4426,10133.03,10191.132606,1086.6861608469655,0.9942987096482494,229.13,38.2876,8555.54,8772.837787999999,1940.4685421208735,0.9752306159932387,29058.46,4606.8404449656255,29421.371083907205,0.9876650519490674,228.65666666666667,42.94396666666666,0.4927329183491983,10.842889067071116,29.05846,2.460642083333333,2510.3691891611147
2017-08-08 14:17:35,226.97,38.6638,8623.18,8775.522686,1628.0556194739374,0.9826400441944,228.62,41.4529,9425.42,9476.961998,987.0494086600545,0.99456133748232,228.53,37.3217,8348.89,8529.128101,1744.1507765006645,0.9788679336427285,26397.489999999998,4359.255804634657,26755.01054887366,0.9866372488166067,228.04,39.14613333333333,0.4692159270303426,5.892706303900602,26.397489999999998,2.310664583333333,2512.679853744448
2017-08-08 14:22:35,226.8,40.7333,9111.69,9238.31244,1524.3103630687365,0.9862937694711699,228.52,35.6535,8106.96,8147.5378200000005,812.1404353499221,0.9950196217683834,228.34,37.2196,8322.75,8498.723464,1720.5036922495008,0.9792941299072253,25541.4,4056.9544906681595,25861.593023233363,0.9876189752523865,227.88666666666668,37.8688,0.4768452154579789,7.564274547912793,25.541400000000003,2.1641204166666665,2514.8439741611146
2017-08-08 14:27:35,226.86,40.383,9037.81,9161.287380000002,1499.0586589080824,0.98652183095254,228.68,40.2722,9159.3,9209.446695999999,959.7561963672434,0.9945548633207486,228.44,37.405,8362.37,8544.7982,1756.2301278087696,0.9786503793617971,26559.480000000003,4215.044983084095,26891.86832631423,0.9876398202504592,227.99333333333334,39.3534,0.49709055820345294,4.951033455813219,26.559480000000004,2.17087,2517.0148441611145
2017-08-08 14:32:35,226.68,43.6297,9768.17,9889.980396,1547.4388790399203,0.9876834542514091,228.63,35.6419,8108.29,8148.807597,811.6024450584846,0.9950277882355553,228.22,37.5362,8376.37,8566.511564,1794.8665686467386,0.9778040848273581,26252.83,4153.907892745144,26579.428770955754,0.9877123480052875,227.84333333333333,38.93593333333334,0.5105847585329072,12.055102484594336,26.252830000000003,2.200512916666667,2519.2153570777814
2017-08-08 14:37:35,226.47,39.9997,8934.87,9058.732059,1492.8913556767502,0.9863267775011691,228.36,35.8278,8140.74,8181.636408000001,817.022989340672,0.9950014390813049,227.97,37.1943,8303.87,8479.184571,1715.3174668802394,0.979324123737134,25379.480000000003,4025.231811897662,25696.7020492886,0.9876551454470641,227.60000000000002,37.67393333333333,0.49648506151143396,6.17341079331598,25.379480000000004,2.15134625,2521.3667033277816
2017-08-08 14:42:35,226.26,45.2717,10103.85,10243.174842,1683.700098379083,0.9863982755201319,228.19,39.636,9001.33,9044.538840000001,883.0294781990948,0.9952226596884179,227.82,37.8143,8419.44,8614.853826,1824.4825375286086,0.9773166405435421,27524.620000000003,4391.212114106786,27872.70080159937,0.9875117662950196,227.42333333333332,40.907333333333334,0.5115276943145648,10.668910219846488,27.524620000000002,2.2043375000000003,2523.5710408277814
2017-08-08 14:47:35,225.94,47.3473,10513.31,10697.648962,1977.3735504652805,0.9827682734164482,227.92,36.4144,8270.62,8299.570048,692.609411760124,0.9965118617190326,227.44,40.0091,8856.95,9099.669704,2087.684224061539,0.973326536907894,27640.88,4757.667186286944,28047.34647395136,0.9855078456591657,227.1,41.25693333333333,0.5107881990312623,14.762044036234723,27.640880000000003,2.2985625,2525.8696033277815
2017-08-08 14:52:35,226.3,44.4715,9937.95,10063.900450000001,1587.2120416032021,0.9874849268804125,228.28,33.7321,7666.23,7700.363788000001,724.2375678199272,0.9955672499456202,227.83,36.7673,8191.16,8376.693959,1753.2539853504104,0.9778511713680716,25795.34,4064.70359477354,26113.624433022793,0.987811556613325,227.47000000000003,38.32363333333333,0.5143535411263094,16.041972359962386,25.79534,2.2265091666666663,2528.0961124944483
2017-08-08 14:57:35,226.9,39.3834,8805.86,8936.09346,1520.0644677956152,0.9854261304917015,228.82,28.366,6469.61,6490.708119999999,522.9133264069019,0.9967494887137215,228.27,36.7354,8197.52,8385.589758,1766.007202441283,0.9775722682092124,23472.99,3808.9849966438,23780.02578309699,0.9870885008326933,227.99666666666667,34.82826666666667,0.48100118422783844,18.5546605822091,23.472990000000003,2.052847083333333,2530.1489595777816
2017-08-08 15:02:35,227.21,42.232,9461.08,9595.532720000001,1600.6915424873775,0.9859879879602973,229.13,29.1572,6660.32,6680.789236,522.5727829245087,0.9969361051102017,228.62,36.6699,8186.32,8383.472538,1807.4226547767296,0.9764831891431193,24307.72,3930.686980188616,24623.4756225563,0.9871766428348137,228.32000000000002,36.0197,0.4861597757533346,19.0520742815737,24.30772,1.990862916666667,2532.1398224944483
2017-08-08 15:07:35,227.64,41.0389,9210.82,9342.095195999998,1560.6208952613258,0.9859479920461305,229.59,29.5119,6755.7,6775.637121000001,519.3995624499313,0.9970575282229609,228.95,37.1743,8303.93,8511.055985,1866.231640205559,0.9756638911358306,24270.45,3946.252097916816,24589.177473490505,0.9870378960892806,228.7266666666667,35.908366666666666,0.47509399865925916,17.813304420232605,24.27045,2.0240904166666667,2534.163912911115
2017-08-08 15:12:35,227.75,43.7122,9820.67,9955.45355,1632.6347225597078,0.9864613350538911,229.82,24.389,5584.02,5605.0799799999995,485.42993500276464,0.9962426976822552,228.99,36.9518,8252.54,8461.592682,1869.2603522452248,0.9752939322587922,23657.230000000003,3987.325009807697,23990.900191671386,0.9860918019330005,228.85333333333332,35.01766666666666,0.4821137264040978,30.35229836368309,23.657230000000002,1.996986666666667,2536.1608995777815
2017-08-08 15:17:35,227.73,39.5534,8867.3,9007.495782,1583.0258913700063,0.9844356538828296,229.71,27.8241,6372.26,6391.474011,495.2196741734239,0.9969938059723106,229.01,36.7829,8222.77,8423.651929,1828.6512374002345,0.976152631816561,23462.33,3906.8968029436646,23785.389878195216,0.9864177177734063,228.8166666666667,34.72013333333333,0.47490713089083025,19.861770884136376,23.46233,1.9633150000000001,2538.1242145777815
2017-08-08 15:22:35,227.99,41.8658,9407.62,9544.983742,1613.50567728915,0.985608802936398,230.02,32.1717,7378.89,7400.1344340000005,560.332052601401,0.9971291826939802,229.31,36.7749,8232.9,8432.852319000001,1825.4741367830177,0.9762888864365037,25019.410000000003,3999.311866673569,25337.035583410623,0.9874639800554023,229.10666666666665,36.937466666666666,0.48740033754291123,13.342369626503897,25.019410000000004,2.0200725,2540.1442870777814
2017-08-08 15:27:35,228.46,40.7093,9162.8,9300.446678,1594.1783370505468,0.9851999927782392,230.4,28.1497,6467.36,6485.69088,487.27899740823716,0.9971736426636478,229.78,36.7866,8249.13,8452.824948,1844.4792882087916,0.9759021452291881,23879.29,3925.9366226675756,24199.8650671714,0.9867530225362174,229.54666666666665,35.2152,0.4733968401486893,20.06377927713034,23.87929,2.0374458333333334,2542.181732911115
2017-08-08 15:32:35,228.82,39.0728,8796.41,8940.638096,1599.4313600609787,0.9838682547653363,230.78,27.1156,6236.38,6257.738168,516.576688250635,0.9965869188792177,230.11,36.7938,8263.23,8466.621318,1844.642650898014,0.9759772747167054,23296.02,3960.6506992096274,23630.304733573576,0.9858535580754222,229.90333333333334,34.327400000000004,0.4712125386031852,21.00887337811778,23.296020000000002,1.9656379166666664,2544.1473708277817
2017-08-08 15:37:35,227.84,43.2711,9676.87,9858.887423999999,1885.6956918350604,0.9815377317772284,229.84,31.6066,7242.25,7264.460944,567.6334595505915,0.9969425200064782,229.22,39.0232,8702.31,8944.897904000001,2069.0575576536344,0.9728797459061528,25621.43,4522.386709039287,26017.487518801565,0.9847772572768468,228.96666666666667,37.96696666666667,0.492065802882515,16.75236982324109,25.62143,2.038227083333333,2546.185597911115
2017-08-08 15:42:35,227.58,43.3077,9689.87,9855.966366,1801.8025393542005,0.9831476326285994,229.56,30.8947,7068.38,7092.187332,580.6249458826949,0.996643160863422,228.97,38.8692,8673.44,8899.880724,1994.8221644614762,0.9745568810389373,25431.690000000002,4377.249649698371,25805.64222707671,0.9855088967061499,228.70333333333335,37.69053333333333,0.4911748844937407,18.03061069269382,25.431690000000003,2.127213333333333,2548.3128112444483
2017-08-08 15:47:35,228.44,39.5942,8902.49,9044.899048,1598.7090380714376,0.9842553192419004,230.45,27.4687,6310.11,6330.161915,503.44975719178336,0.9968323219422738,229.83,37.4662,8400.64,8610.856746000001,1891.0582990838066,0.975587011583063,23613.239999999998,3993.2170943470273,23948.504881519955,0.9860005923886018,229.57333333333335,34.84303333333333,0.4936694157277358,21.164441289554777,23.613239999999998,2.0435387499999997,2550.3563499944485
2017-08-08 15:52:35,227.59,43.7667,9823.85,9960.863253,1646.4409866332066,0.986244841484122,229.7,27.6016,6321.77,6340.08752,481.5950875577381,0.9971108411449816,228.99,37.5729,8410.26,8603.818371,1814.7223736861454,0.9775032011772347,24555.88,3942.7584478770905,24870.395790029284,0.9873538084120328,228.76,36.31373333333334,0.5114530512327276,23.991290714624043,24.555880000000002,2.007046666666666,2552.363396661115
2017-08-08 15:57:35,227.1,39.2372,8781.46,8910.76812,1512.5305804539476,0.9854885551662182,229.17,31.7491,7249.5,7275.941246999999,619.7344429640006,0.9963659345090368,228.49,37.9533,8496.64,8671.949517000001,1734.882455902002,0.9797843014818831,24527.6,3867.1474793199504,24830.585804342405,0.9877978793279448,228.25333333333333,36.3132,0.5052865237455471,12.56870779771544,24.5276,2.0451449999999998,2554.408541661115
2017-08-08 16:02:35,226.89,39.6247,8869.2,8990.448182999999,1471.5467682707074,0.9865136664455432,228.93,28.2506,6444.04,6467.409858,549.3075183861735,0.9963865197176127,228.32,37.1401,8303.27,8479.827631999999,1721.3901288001796,0.9791791013140728,23616.510000000002,3742.2444154570603,23911.167638681294,0.9876769866225762,228.04666666666665,35.00513333333333,0.5072061274008243,19.295836610630445,23.61651,2.006004583333333,2556.4145462444485
2017-08-08 16:07:35,226.86,40.0446,8961.72,9084.517956000002,1488.6373414926993,0.9864827218576966,228.93,27.1997,6205.39,6226.827321,516.2493907522144,0.9965572642543495,228.28,37.5625,8395.19,8574.7675,1745.6868398874503,0.9790574496626294,23562.300000000003,3750.573572132364,23858.935085413552,0.987567128023459,228.02333333333334,34.9356,0.5101817065504964,22.1433151284077,23.562300000000004,1.9657837500000002,2558.3803299944484
2017-08-08 16:12:35,226.83,42.3437,9479.57,9604.821471,1546.0750644398215,0.9869595211760912,228.94,30.2938,6911.43,6935.462572,576.8677861632233,0.9965348278142218,228.27,37.9563,8474.05,8664.284601,1805.6312593178409,0.9780438189925058,24865.05,3928.574109920886,25173.486171756995,0.9877475781601104,228.01333333333332,36.8646,0.5189754985088484,17.8241456573515,24.86505,2.01780625,2560.3981362444483
2017-08-08 16:17:35,227.21,40.0542,8974.75,9100.714782000001,1508.9307408934726,0.9861588034547415,229.26,26.9321,6153.42,6174.453245999999,509.2103599102443,0.9965935046939379,228.55,37.8595,8460.35,8652.788725,1814.726039099877,0.9777599186671463,23588.52,3832.867139903594,23897.889996871123,0.9870545057780571,228.34,34.9486,0.49487606201278594,22.93797176424807,23.58852,2.01889875,2562.4170349944484
2017-08-08 16:22:35,227.53,39.4745,8850.16,8981.632985,1531.143053943693,0.9853620176620922,229.56,26.6363,6093.42,6114.629027999999,508.84266100653446,0.9965314284966628,228.92,38.0882,8518.94,8719.150744,1857.754282190124,0.9770378159664491,23462.52,3897.7399971403515,23784.07496279197,0.9864802409471458,228.67,34.733,0.4985350067783209,23.311260184838623,23.46252,1.9604599999999999,2564.377494994448
2017-08-08 16:27:35,227.4,43.8184,9837.57,9964.30416,1584.1634663421914,0.9872811831147474,229.54,26.983,6172.24,6193.67782,514.8769953687581,0.9965387576456148,228.84,38.249,8544.59,8752.901160000001,1898.225605303375,0.9762009011421304,24554.4,3997.266067014325,24877.634440808557,0.9870070266697732,228.59333333333333,36.35013333333333,0.5220333051415883,25.7691856242618,24.5544,2.000705,2566.378199994448
2017-08-08 16:32:35,227.56,42.8835,9545.34,9758.56926,2028.8317541425045,0.9781495366463178,229.65,31.6044,7235.6,7257.95046,569.1550929353159,0.9969205548972568,229.01,41.8351,9306.76,9580.656250999999,2274.4653222736415,0.9714115355123601,26087.700000000004,4872.452169351462,26538.818388025833,0.9830015646729257,228.74,38.77433333333333,0.5158695462096733,18.491441933237624,26.087700000000005,2.1100875,2568.4882874944483
2017-08-08 16:37:35,227.7,39.7077,8902.63,9041.44329,1578.2508829036137,0.9846469987647293,229.89,26.6787,6112.72,6133.166343,500.3834454775614,0.9966662663530501,229.19,38.1308,8534.4,8739.198052,1880.8506671398966,0.9765655783538248,23549.75,3959.484995521072,23880.289916419704,0.9861584630012205,228.92666666666665,34.83906666666667,0.5358338914936338,23.4230346775459,23.54975,2.0682270833333334,2570.5565145777814
2017-08-08 16:42:35,227.76,41.678,9352.84,9492.581279999999,1622.80106353379,0.9852788956050953,230.01,28.5313,6541.45,6562.484313,525.006910307931,0.9967947636905841,229.36,37.9838,8503.6,8711.964368,1893.9667867472333,0.9760829637038754,24397.89,4041.7747605889545,24730.40597457781,0.9865543665187047,229.04333333333332,36.064366666666665,0.560301544103735,20.887838503564453,24.39789,1.9978183333333333,2572.5543329111147
2017-08-08 16:47:35,228.39,42.5152,9569.01,9710.046527999999,1648.9545766408582,0.9854751954490327,230.64,29.0683,6683.24,6704.312712,531.1422057084156,0.9968568423184851,229.94,38.331,8604.35,8813.83014,1910.1735037091312,0.9762327913435374,24856.6,4090.270286058405,25190.888721381234,0.9867297765839638,229.65666666666667,36.63816666666667,0.551547962901148,20.66115025770031,24.8566,2.0522704166666665,2574.606603327781
2017-08-08 16:52:35,228.77,39.3801,8867.37,9008.985477,1591.090383321103,0.9842806409932012,231.06,27.3262,6293.34,6313.991772,510.2585043717619,0.9967292051136997,230.29,38.6267,8689.04,8895.342743,1904.6538777013336,0.97680778032276,23849.75,4006.002765394199,24183.850669792973,0.9861849680452136,230.04,35.111,0.552077899495732,22.17196889863575,23.84975,2.02943125,2576.636034577781
2017-08-08 16:57:35,229.31,43.2843,9777.57,9925.522833,1707.3747109244566,0.9850936987915545,231.62,26.8267,6193,6213.600254,505.54833251516504,0.9966846509015866,230.88,38.5616,8677.61,8903.102208,1991.058415515342,0.97467262503205,24648.18,4203.981458954964,25004.124408177886,0.985764572181481,230.60333333333332,36.2242,0.5608476315751387,25.942601907012445,24.64818,2.020747083333333,2578.6567816611146
